time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.56853;1.0059554335550602;0.41672615421396336;0.41429351322708124;-0.33623153812481266;-0.3342588234317257;0.9980543122201282;1.0002393136988852;9.998521913322348;0.416752247315252;-0.43522903928457357;-0.4352289690131493;0.4176937616456235;-0.3300000192304979;0.5321998528077231;0.9999766936519369
0.57853;1.00595769349469;0.41672989820612516;0.41429445898257894;-0.3362314811126785;-0.33425876537269134;0.9980570435855931;1.0002419887182743;9.99852370402391;0.4167524871616626;-0.43522903884692427;-0.4352289692533545;0.4176930399927054;-0.33000001824239816;0.5321991198772713;0.9999760496888604
0.58853;1.00596002256105;0.4167325332380968;0.4142942811588797;-0.33623148164422645;-0.3342587645619855;0.9980597317557426;1.0002447230381635;9.998524433645796;0.4167527814117455;-0.4352290384109802;-0.4352289695308925;0.4176922732630905;-0.33000001728777034;0.5321983903349689;0.9999755540575246
0.59853;1.0059624232589117;0.41673517144251376;0.4142940872496637;-0.33623148211971104;-0.3342587637412268;0.9980623705102972;1.000247522297188;9.998524151781949;0.4167531285849048;-0.43522903797741624;-0.4352289698444994;0.4176924589207173;-0.33000001637112925;0.5321984433775235;0.9999751992455925
0.60853;1.0059648975607571;0.4167378098895807;0.414293876231842;-0.33623148253827934;-0.33425876291166773;0.9980649537898936;1.0002503932007605;9.9985229141189;0.4167535273975136;-0.4352290375474933;-0.4352289701921341;0.41769159518062043;-0.33000001549653285;0.532197702535976;0.9999749782165109
0.61853;1.005967446180432;0.41674044633772234;0.41429364755345105;-0.3362314829003348;-0.3342587620742211;0.9980674760960749;1.0002533420250748;9.998520783160842;0.4167539762734549;-0.43522903712274885;-0.4352289705716715;0.41769068110413105;-0.3300000146675816;0.5321969454773832;0.9999748831972344
0.621781;1.0059700668483136;0.41674307824774687;0.4142934004620103;-0.336231483207517;-0.33425876122960213;0.9980699317899551;1.0002563742248622;9.99851782758901;0.41675447367180746;-0.4352290367049162;-0.4352289709813311;0.417689716532466;-0.33000001388724837;0.5321961674068785;0.9999749051589708
0.621781;1.005972754188099;0.4167457022811314;0.4142931338954518;-0.3362314834622714;-0.33425876037869556;0.9980723155366072;1.000259493744939;9.998514118983893;0.4167550183129575;-0.4352290362962977;-0.4352289714194934;0.41768870218001697;-0.3300000131578081;0.5321953656750941;0.9999750349327103
0.621782;1.005975501082308;0.41674831465800494;0.41429284650692744;-0.33623148366740985;-0.3342587595227399;0.9980746240023024;1.0002627021622852;9.998509713439562;0.416755608827993;-0.4352290358996596;-0.43522897188430676;0.417687639609798;-0.3300000124808259;0.5321945390970318;0.9999752644435361
0.621783;1.005978298889165;0.4167509114106742;0.4142925368344974;-0.33623148382575574;-0.33425875866324195;0.9980768562337415;1.0002659983496696;9.998504632928027;0.41675624363173774;-0.43522903551738484;-0.4352289723737329;0.41768653097565694;-0.3300000118571388;0.5321936874612131;0.999975587068001
0.621785;1.0059811371176508;0.4167534879277014;0.4142922037474734;-0.3362314839396737;-0.3342587578018787;0.9980790122417362;1.000269378402227;9.998498871107651;0.4167569207577856;-0.43522903515100314;-0.43522897288546236;0.4176853786831994;-0.3300000112870461;0.5321928108701277;0.9999759964889224
0.621789;1.0059840048556496;0.4167560387795321;0.4142918463075565;-0.3362314840108589;-0.3342587569405154;0.9980810913946264;1.0002728355999653;9.998492411130972;0.4167576370605959;-0.4352290348016933;-0.4352289734163427;0.4176841850291605;-0.33000001077066854;0.5321919094086415;0.9999764848241626
0.621797;1.00598689238095;0.416758558309033;0.41429146316605064;-0.3362314840406284;-0.3342587560811697;0.998083091494976;1.0002763607217453;9.998485242518736;0.4167583876953843;-0.4352290344711105;-0.43522897396231436;0.4176829521805011;-0.33000001030800313;0.5321909835049418;0.9999770427115863
0.621813;1.0059897904932849;0.416761041486411;0.4142910529539403;-0.33623148403026276;-0.3342587552259593;0.9980850089675344;1.0002799423298627;9.998477381316698;0.4167591665963201;-0.4352290341618418;-0.4352289745188025;0.4176816829704955;-0.3300000098984423;0.5321900342420641;0.9999776614102328
0.621845;1.0059926890215263;0.41676348447274847;0.4142906151433593;-0.3362314839812113;-0.3342587543774208;0.9980868399022365;1.00028356673188;9.998468878431952;0.41675996717108216;-0.4352290338772598;-0.4352289750806881;0.4176803818789556;-0.33000000954046543;0.5321890632103707;0.999978333945517
0.621909;1.0059955773844318;0.4167658842951933;0.4142901497436647;-0.3362314838952841;-0.33425875353888834;0.9980885809956207;1.0002872183516314;9.9984598087926;0.4167607824224264;-0.4352290336210739;-0.43522897564223156;0.4176790549738953;-0.3300000092319619;0.5321880723234289;0.9999790544136546
0.622037;1.0059984464482976;0.41676823810561425;0.4142896566175397;-0.33623148377464734;-0.33425875271413036;0.9980902300992177;1.000290880221642;9.998450259103647;0.4167616049367392;-0.4352290333967418;-0.43522897619738854;0.41767770916615443;-0.33000000897061477;0.5321870636885192;0.9999798168495483
0.622293;1.0060012887485348;0.41677054289600596;0.41428913566753023;-0.3362314836217582;-0.33425875190661064;0.998091786438551;1.000294534019624;9.998440321061745;0.4167624272323125;-0.4352290332067556;-0.43522897674019917;0.41767635202324027;-0.33000000875399554;0.5321860389796123;0.999980614644431
0.622805;1.0060040968079655;0.416772795606723;0.4142885873031531;-0.33623148343961906;-0.3342587511193075;0.9980932503901124;1.0002981599362255;9.998430085348945;0.4167632419767179;-0.4352290330521727;-0.43522897726537585;0.4176749918807519;-0.3300000085796419;0.5321849988755034;0.9999814403193974
0.623829;1.0060068619633624;0.41677499339427726;0.4142880127136277;-0.33623148323197116;-0.3342587503547957;0.9980946226040959;1.0003017360210893;9.9984196329208;0.4167640421647122;-0.4352290329326051;-0.4352289777691524;0.41767363738016744;-0.3300000084450985;0.5321839436623484;0.9999822856577865
0.625877;1.0060095750789324;0.41677713390781684;0.41428741419220866;-0.3362314830030042;-0.33425874961517094;0.9980959023202399;1.0003052383104376;9.998409028779523;0.4167648218470957;-0.43522903284690506;-0.435228978249539;0.41767229685949236;-0.3300000083475137;0.5321828739647264;0.9999831429489212
0.629973;1.0060122278775587;0.41677921542537727;0.41428679526091516;-0.33623148275696096;-0.334258748902193;0.9980970855299754;1.000308643296671;9.998398331371229;0.41676557670473524;-0.43522903279435016;-0.435228978705619;0.4176709782575515;-0.3300000082831194;0.532181790950038;0.9999840061836449
0.634069;1.0060148135920173;0.4167812367042843;0.4142861602256648;-0.33623148249801654;-0.3342587482173749;0.9980981645270326;1.0003119296841911;9.998387611402729;0.4167663037106742;-0.4352290327749489;-0.43522897913670344;0.4176696891623483;-0.33000000824752673;0.5321806971242177;0.999984870465202
0.642261;1.0060173270779738;0.4167831965712718;0.4142855135564627;-0.3362314822302155;-0.33425874756173984;0.998099129482029;1.0003150777087602;9.998376960929933;0.4167670002849395;-0.4352290327885887;-0.43522897954180184;0.41766843642625145;-0.33000000823656717;0.5321795973518358;0.9999857311135468
0.650453;1.0060197646973095;0.41678509357156646;0.4142848595605864;-0.33623148195736186;-0.3342587469359392;0.998099970197001;1.0003180689165734;9.998366490848653;0.4167676636975772;-0.4352290328343589;-0.435228979919382;0.41766722547811125;-0.33000000824659165;0.5321784987899371;0.9999865839634252
0.658645;1.0060221237984837;0.4167869256443647;0.41428420231983576;-0.33623148168311373;-0.33425874634081093;0.9981006766118229;1.0003208866804985;9.998356321081463;0.41676829106115837;-0.43522903291042736;-0.4352289802679051;0.4176660600551911;-0.33000000827409337;0.5321774099015046;0.9999874253755185
0.666837;1.0060244015263364;0.4167886898162945;0.4142835457532133;-0.33623148141109654;-0.334258745777754;0.998101238990429;1.0003235156201082;9.99834656558897;0.41676887959190856;-0.4352290330139198;-0.43522898058677745;0.4176649427027336;-0.3300000083153277;0.5321763399450484;0.9999882514002719
0.676837;1.0060265939518547;0.4167903822567392;0.41428289341361557;-0.33623148114475976;-0.3342587452487988;0.9981016480156059;1.0003259408512826;9.998337324415415;0.4167694268270943;-0.43522903314097733;-0.4352289808765041;0.4176628753304831;-0.3300000083662109;0.5321745146949789;0.9999890574099154
0.686837;1.0060286967005314;0.41679199850247306;0.414282248143804;-0.33623148088727983;-0.33425874475651657;0.9981018946932493;1.0003281480884498;9.99832869060802;0.41676993071449747;-0.43522903328723267;-0.4352289811381464;0.41766185929025923;-0.33000000842247534;0.5321735146651828;0.9999898384309472
0.696837;1.0060307061650233;0.41679353356135757;0.414281612328083;-0.3362314806415468;-0.3342587443037047;0.9981019708811802;1.0003301240797389;9.998320755387898;0.4167703895385082;-0.43522903344810715;-0.4352289813728739;0.4176608954480391;-0.3300000084800275;0.5321725659178409;0.9999905892765039
0.706837;1.006032619989475;0.41679386581438954;0.41427987871829475;-0.33623153800781375;-0.3342588011526644;0.9981018696727744;1.0003318573400626;9.998313598839312;0.4167708018041926;-0.4352290336189024;-0.4352289815816085;0.417659984304207;-0.3300000085351695;0.5321716776416867;0.9999913043796883
0.716837;1.006034436976412;0.41679522166438415;0.4142792689059499;-0.3362315377924675;-0.33425880078537923;0.9981015846711452;1.0003333389337805;9.998307284878429;0.41677116615074755;-0.4352290337954165;-0.4352289817648327;0.41765912588512033;-0.3300000085847964;0.5321708582386145;0.9999919784781091
0.726837;1.006036156830959;0.4167964784837274;0.4142786753152415;-0.3362315375943779;-0.3342588004628431;0.9981011092132511;1.0003345623006998;9.998301869348943;0.4167714815026372;-0.43522903397464324;-0.43522898192282095;0.4176583199436158;-0.3300000086267526;0.5321701164764713;0.9999926074906154
0.736837;1.006037779955825;0.41679763020589305;0.41427809977202873;-0.3362315374132756;-0.3342588001860764;0.9981004365889669;1.000335521959839;9.998297400594359;0.41677174771410785;-0.43522903415450814;-0.43522898205582955;0.41765756658525255;-0.3300000086596589;0.5321694610860865;0.9999931876720404
0.746837;1.0060393078247687;0.4167986720013312;0.41427754373996617;-0.33623153724759847;-0.33425879995603086;0.9980995612835389;1.00033621232081;9.998293905108866;0.41677196616330914;-0.43522903433301097;-0.43522898216405376;0.41765686634642213;-0.3300000086821918;0.5321688991565486;0.9999937143102756
0.756837;1.006040743968603;0.41679959996619326;0.41427700790426847;-0.336231537095223;-0.3342587997735053;0.9980984804380051;1.000336627740171;9.998291379828295;0.416772139424267;-0.43522903450782435;-0.43522898224783374;0.41765621924486585;-0.33000000869263824;0.5321684354137086;0.9999941821026543
0.766837;1.0060420944547885;0.41680041027135184;0.41427649196332067;-0.336231536954169;-0.3342587996392538;0.9980971946850211;1.000336763685862;9.99828980693283;0.41677227047283266;-0.4352290346765175;-0.4352289823077508;0.4176556239022565;-0.33000000868902496;0.5321680723562311;0.9999945860757665
0.776837;1.0060433670934135;0.41680109900695766;0.41427599493108325;-0.33623153682299023;-0.33425879955402027;0.9980957079893239;1.0003366179393194;9.99828917396436;0.41677236233923504;-0.43522903483712705;-0.43522898234422164;0.41765507787219963;-0.3300000086696522;0.5321678101108845;0.9999949213971518
0.786837;1.0060445703030694;0.4168016629794469;0.41427551576277427;-0.3362315367009811;-0.33425879951841897;0.9980940258373028;1.0003361904710908;9.998289482417153;0.4167724179172921;-0.435229034988607;-0.43522898235743945;0.4176545784516194;-0.33000000863350537;0.5321676464122544;0.9999951828133713
0.796837;1.00604571184469;0.4168021007334629;0.4142750539289425;-0.3362315365880842;-0.3342587995330836;0.998092152703845;1.000335481957317;9.998290754362758;0.416772439846049;-0.4352290351308409;-0.4352289823479802;0.4176541229611899;-0.3300000085802066;0.5321675771793665;0.9999953644280033
0.806837;1.0060467965746296;0.4168024127750843;0.4142746095843448;-0.33623153648422777;-0.33425879959895477;0.9980900911636789;1.0003344927532927;9.998293037439474;0.4167724308583213;-0.4352290352646179;-0.4352289823171713;0.4176537087390495;-0.3300000085100691;0.5321675972363769;0.9999954594794384
0.816837;1.0060478246861266;0.4168026008738235;0.4142741833390079;-0.3362315363886188;-0.33425879971710937;0.9980878420682803;1.0003332231889825;9.998296393066015;0.41677239402007643;-0.43522903539151736;-0.43522898226683604;0.41765333314443503;-0.3300000084243433;0.5321677007122738;0.9999954603578013
0.826837;1.0060487928899788;0.4168026671814937;0.41427377587499403;-0.3362315362998819;-0.33425879988840274;0.9980854037636854;1.0003316740021575;9.998300883969614;0.4167723323334811;-0.43522903551334474;-0.4352289821988295;0.4176529934578614;-0.33000000832486825;0.5321678815109553;0.999995358763232
0.836837;1.0060496976824613;0.41680261359541004;0.4142733876535235;-0.3362315362166436;-0.3342588001136233;0.998082771940896;1.000329846320681;9.998306586350484;0.41677224826879056;-0.43522903563166354;-0.43522898211475275;0.417652686771677;-0.3300000082132361;0.5321681344777734;0.9999951455037981
0.846837;1.0060505369940949;0.41680244146336914;0.41427301895568314;-0.3362315361377676;-0.3342588003938397;0.9980799418516276;1.000327741494504;9.998313598208773;0.4167721439651845;-0.4352290357475914;-0.4352289820159629;0.41765241007700027;-0.3300000080904587;0.5321684559945548;0.9999948107732112
0.856837;1.006051309320208;0.4168021516077721;0.414272670059532;-0.3362315360623318;-0.3342588007301917;0.9980769104311871;1.0003253609011644;9.99832201536214;0.41677202185338025;-0.4352290358615153;-0.43522898190376075;0.41765216053006776;-0.3300000079570953;0.5321688428029769;0.9999943456739117
0.866837;1.006052012705169;0.4168017446809207;0.4142723411558063;-0.33623153598969835;-0.3342588011233604;0.9980736766815043;1.0003227066509746;9.998331906925456;0.41677188468103327;-0.4352290359732116;-0.43522898177948094;0.4176519356264541;-0.3300000078130669;0.5321692908865424;0.9999937436567925
0.876837;1.006052644583796;0.4168012217976489;0.41427203222459125;-0.3362315359197695;-0.33425880157337534;0.9980702420216047;1.0003197829267425;9.998343320855586;0.4167717350934511;-0.4352290360824389;-0.4352289816443576;0.4176517329866514;-0.3300000076574933;0.5321697960020886;0.9999930001405635
0.886837;1.0060532028276101;0.4168005846151047;0.41427174321303784;-0.33623153585299537;-0.33425880207965214;0.9980666109311256;1.0003165960169644;9.998356304661671;0.41677157572589724;-0.4352290361890886;-0.43522898149932704;0.41765154994982984;-0.3300000074890449;0.5321703547044673;0.9999921111303324
0.896837;1.0060536869608103;0.4167998346200409;0.41427147423705496;-0.33623153578992576;-0.33425880264095537;0.9980627900959058;1.000313153368589;9.998370912187234;0.41677140957979636;-0.4352290362926876;-0.4352289813449709;0.4176513835346828;-0.33000000730639323;0.5321709649450793;0.9999910729062822
0.906837;1.006054097015022;0.41679897260149157;0.4142712255615977;-0.33623153573094855;-0.33425880325539614;0.9980587868197599;1.000309463162407;9.99838718928424;0.4167712399874057;-0.4352290363919009;-0.4352289811817052;0.41765123078455574;-0.3300000071085843;0.5321716267022508;0.9999898826415932
0.916837;1.006054431913386;0.4167979984743789;0.41427099770862685;-0.3362315356764132;-0.3342588039205577;0.9980546092911711;1.0003055346690386;9.99840515886538;0.4167710699706965;-0.43522903648436073;-0.4352289810099682;0.4176510891366808;-0.3300000068953955;0.5321723422210202;0.9999885385626022
0.926837;1.0060546908992325;0.41679691123624507;0.4142707920069825;-0.3362315356267136;-0.33425880463373026;0.998050267682802;1.0003013789333086;9.998424818946038;0.4167709014554922;-0.4352290365669503;-0.4352289808301412;0.4176509567360514;-0.33000000666735224;0.5321731153599186;0.9999870397032637
0.936837;1.006054875944092;0.41679570945026523;0.4142706110506297;-0.336231535582105;-0.3342588053921984;0.9980457738171225;1.0002970082837814;9.998446145495238;0.416770735208625;-0.43522903663631135;-0.43522898064247095;0.41765083256519137;-0.3300000064253185;0.5321739509093364;0.9999853857631844
0.946837;1.0060549914326082;0.4167943919927893;0.4142704583276615;-0.33623153554235524;-0.3342588061935262;0.9980411403149596;1.0002924343119475;9.998469096627922;0.416770571563648;-0.43522903668909746;-0.4352289804471734;0.4176507162559547;-0.33000000617007197;0.5321748541424013;0.999983576427388
0.956837;1.0060550421872625;0.41679295858872123;0.4142703372675684;-0.3362315355067246;-0.33425880703574046;0.9980363806639171;1.0002876663787068;9.998493619287439;0.4167704111657802;-0.43522903672223967;-0.4352289802443979;0.4176506078302089;-0.3300000059021097;0.5321758298307738;0.9999816104277918
0.966837;1.0060550328287798;0.41679141028912664;0.41427025037779835;-0.33623153547439816;-0.3342588079174031;0.9980315098291263;1.000282711675372;9.99851965474966;0.41677025518304917;-0.4352290367332535;-0.4352289800339712;0.4176505075629631;-0.3300000056216931;0.532176881099448;0.9999794857968071
0.976837;1.0060549684695828;0.41678974962692233;0.4142701988927472;-0.3362315354447654;-0.3342588088376637;0.9980265441734678;1.0002775760117315;9.99854714461681;0.41677010494856165;-0.43522903672013896;-0.4352289798153388;0.4176504159881053;-0.3300000053290763;0.5321780095956782;0.99997720078631
0.986837;1.0060548550519195;0.4167879800889488;0.4142701828776905;-0.33623153541738615;-0.33425880979596595;0.9980215001890281;1.0002722650486373;9.998576035131668;0.41676996142346556;-0.43522903668121427;-0.4352289795877173;0.41765033398855433;-0.33000000502481786;0.5321792164444554;0.9999747538248259
0.996837;1.0060546984354617;0.4167861053995305;0.41427020105761353;-0.3362315353921665;-0.3342588107913875;0.9980163931320986;1.0002667856052256;9.998606264245161;0.41676982502819265;-0.43522903661519957;-0.43522897935004495;0.41765026279481704;-0.3300000047101769;0.5321805020435398;0.9999721423536373
1.006837;1.006054503066956;0.4167841290653968;0.4142702505933275;-0.33623153536975053;-0.33425881182228856;0.9980112368771827;1.000261145711479;9.998637739486837;0.41676969580201106;-0.4352290365212408;-0.4352289791007577;0.41765020390734336;-0.33000000438726046;0.5321818652325897;0.9999693624035364
1.016837;1.0060542722288586;0.41678205426494813;0.414270327955098;-0.336231535351405;-0.3342588128863937;0.9980060445205698;1.0002553538704018;9.998670343515142;0.4167695735498469;-0.435229036398885;-0.4352289788376686;0.41765015886250906;-0.3300000040586584;0.5321833032696567;0.9999664103563657
1.026837;1.0060540095941106;0.41677988427058715;0.4142704302921604;-0.33623153533849515;-0.334258813981027;0.998000828830769;1.0002494187585285;9.998703962786355;0.41676945809606875;-0.4352290362481538;-0.4352289785582012;0.4176501287269814;-0.3300000037272681;0.5321848121099789;0.9999632844850734
1.036837;1.0060537196013972;0.41677762310745986;0.4142705558105447;-0.3362315353322844;-0.3342588151034234;0.9979956027946703;1.0002433488251243;9.99873849856141;0.41676934964433515;-0.43522903606945385;-0.43522897825997886;0.41765011374045324;-0.330000003396468;0.5321863865721765;0.9999599847849124
1.046837;1.0060534058112967;0.4167752757787679;0.4142707034985977;-0.3362315353338152;-0.3342588162508203;0.9979903796855009;1.0002371518844513;9.99877385263656;0.4167692491212593;-0.435229035863389;-0.43522897794132326;0.41765011351824655;-0.33000000306958677;0.5321880209348608;0.9999565131207644
1.056837;1.0060530688917928;0.4167728478810293;0.4142708732168852;-0.336231535343489;-0.33425881742033214;0.997985172477555;1.0002308356081984;9.998809906692449;0.4167691585143483;-0.4352290356308539;-0.4352289776013798;0.4176501276240923;-0.3300000027488751;0.532189709673609;0.9999528729040288
1.066837;1.006052705958385;0.41677034480303937;0.4142710658814166;-0.33623153536083233;-0.3342588186090026;0.9979799937115484;1.0002244084043488;9.998846516417029;0.4167690809203703;-0.4352290353732178;-0.43522897723992926;0.41765015601878674;-0.33000000243545125;0.5321914475031098;0.999949066987404
1.076837;1.006052311331032;0.4167677708912534;0.41427128301859867;-0.3362315353848936;-0.3342588198140367;0.9979748554991711;1.0002178798921624;9.998883530076313;0.41676902013128764;-0.4352290350921097;-0.43522897685712314;0.4176501991239936;-0.330000002130228;0.5321932288637403;0.9999450964495464
1.086837;1.0060518777487677;0.41676512940211086;0.41427152605638606;-0.3362315354148057;-0.33425882103294646;0.997969769412398;1.0002112609895026;9.998920808510182;0.4167689798535424;-0.43522903478893143;-0.43522897645327907;0.4176502575418401;-0.3300000018345315;0.5321950477118843;0.9999409615145529
1.096837;1.006051397123183;0.41676242374611344;0.41427179640189743;-0.3362315354498599;-0.33425882226346265;0.9979647464659783;1.0002045627818368;9.998958230922527;0.4167689628707872;-0.43522903446474354;-0.43522897602867494;0.4176503316010484;-0.3300000015500137;0.532196897795542;0.9999366631564525
1.106837;1.006050861236493;0.41675965908339185;0.4142720958862869;-0.336231535489334;-0.3342588235034094;0.9979597964970681;1.0001977943792122;9.998995703944225;0.41676897072673913;-0.435229034120697;-0.43522897558366314;0.41765042093968907;-0.33000000127843737;0.5321987731268778;0.9999322046629903
1.116837;1.0060502633941606;0.4167568427258172;0.41427242613351767;-0.33623153553248186;-0.33425882475075064;0.9979549276222194;1.0001909631015422;9.999033168035941;0.4167690039760013;-0.4352290337582788;-0.43522897511925174;0.41765052421813625;-0.33000000102164473;0.532200668667422;0.9999275917794745
1.126837;1.0060495998667587;0.41675398299667576;0.4142727876070505;-0.3362315355784843;-0.33425882600367834;0.9979501469548621;1.0001840767653862;9.999070578935779;0.41676906265053937;-0.4352290333789679;-0.43522897463744936;0.4176506390945139;-0.3300000007815376;0.5322025806300043;0.9999228311709065
1.136837;1.0060488692863527;0.4167510877043939;0.4142731800708313;-0.33623153562641345;-0.33425882726071493;0.9979454613711511;1.0001771435366484;9.999107883346655;0.416769146848338;-0.4352290329839898;-0.43522897414089423;0.41765076266722573;-0.33000000055996676;0.5322045056734406;0.9999179300605179
1.146837;1.0060480703743524;0.41674816351406635;0.4142736036601978;-0.33623153567562175;-0.33425882852077177;0.9979408769934502;1.0001701699483931;9.99914501906108;0.4167692570405592;-0.4352290325744203;-0.43522897363228624;0.41765089212795886;-0.33000000035858723;0.5322064397585292;0.9999128969189138
1.156837;1.0060471998601173;0.4167452164312536;0.4142740589602737;-0.3362315357261286;-0.33425882978284854;0.9979363972839139;1.0001631605054555;9.999181929140578;0.41676939380237993;-0.435229032151174;-0.4352289731140302;0.4176510249137539;-0.33000000017888126;0.5322083778559873;0.9999077406839205
1.166837;1.0060462521476863;0.4167422526770862;0.4142745465707242;-0.33623153577839154;-0.33425883104546183;0.9979320203371519;1.0001561182610703;9.99921856248535;0.4167695574713692;-0.435229031715065;-0.43522897258780185;0.4176511581999133;-0.3300000000225648;0.5322103144489869;0.9999024701714735
1.176837;1.006045220378129;0.41673927904223873;0.4142750671206238;-0.3362315358328594;-0.3342588323065386;0.9979277378774033;1.0001490455660513;9.99925486285716;0.41676974794927746;-0.4352290312670319;-0.43522897205411404;0.4176512882890216;-0.3299999998918834;0.5322122439881147;0.9998970950167498
1.186837;1.0060440969930275;0.41673630261507216;0.41427562125592243;-0.33623153588976723;-0.3342588335640225;0.9979235373159265;1.000141945600512;9.999290769163315;0.4167699644652533;-0.4352290308081953;-0.43522897151224005;0.41765141022107494;-0.32999999978909095;0.5322141608564024;0.9998916263348315
1.196837;1.0060428731872617;0.41673333051579736;0.4142762093097163;-0.33623153594909383;-0.3342588348165621;0.9979194050762447;1.0001348237096805;9.9993262325119;0.4167702056076606;-0.4352290303397108;-0.4352289709606326;0.41765151771624326;-0.329999999715694;0.5322160591822586;0.9998860773520623
1.206837;1.0060415386867836;0.41673037008104036;0.414276831202432;-0.33623153601056893;-0.3342588360637635;0.997915329812928;1.000127687076738;9.999361229029454;0.4167704700461712;-0.4352290298623721;-0.43522897039779085;0.41765160362120113;-0.3299999996724668;0.5322179330083462;0.9998804644764452
1.216837;1.006040082452641;0.4167274294515695;0.41427748637132;-0.3362315360736092;-0.3342588373060155;0.9979113040255857;1.0001205432399467;9.99939575586424;0.41677075751883313;-0.43522902937633295;-0.4352289698228412;0.41765166065633486;-0.32999999966003063;0.5322197766416442;0.9998748074160798
1.226837;1.0060384931605992;0.41672451792066034;0.41427817348271867;-0.33623153613713436;-0.334258838544046;0.9979073220572154;1.0001133993021842;9.999429823943462;0.4167710689510363;-0.43522902888156045;-0.4352289692351353;0.4176516820806382;-0.3299999996791075;0.5322215848238592;0.9998691281527009
1.236837;1.0060367593915889;0.4167216453509571;0.41427889042025995;-0.33623153619952106;-0.3342588397784915;0.9979033769210819;1.0001062622108137;9.999463449588648;0.4167714055009566;-0.43522902837849226;-0.4352289686335728;0.4176516619902271;-0.3299999997303302;0.5322233530044231;0.9998634491770833
1.246837;1.0060348707334041;0.41671882084449097;0.41427963449941524;-0.33623153625896485;-0.33425884100975695;0.9978994600522212;1.0000991388830274;9.999496644103193;0.4167717676349502;-0.4352290278681199;-0.4352289680164308;0.417651595144894;-0.3299999998143289;0.5322250777148063;0.9998577912747532
1.256837;1.006032819585348;0.4167160517749671;0.4142804024969695;-0.33623153631377417;-0.3342588422381451;0.9978955629267797;1.0000920356708891;9.999529410177594;0.41677215482542646;-0.4352290273516978;-0.4352289673814498;0.4176514768308087;-0.3299999999323839;0.5322267565670918;0.9998521722506329
1.266837;1.0060306017470528;0.4167133440379575;0.4142811907615005;-0.3362315363621514;-0.3342588434642609;0.9978916781637079;1.0000849582875648;9.999561737401073;0.4167725654083998;-0.4352290268304122;-0.43522896672583217;0.41765130317322235;-0.3300000000867188;0.5322283880196006;0.9998466067036949
1.276837;1.0060282150839386;0.416710702908342;0.4142819954783485;-0.3362315364021527;-0.3342588446893728;0.9978878001057455;1.0000779127688337;9.999593594263908;0.4167729964683076;-0.43522902630518306;-0.435228966046424;0.41765107145262453;-0.33000000027976684;0.5322299708860017;0.9998411054189313
1.286837;1.006025658220301;0.4167081332909541;0.41428281254448523;-0.3362315364322483;-0.3342588459151537;0.9978839247652448;1.0000709058802078;9.999624927209982;0.4167734441874472;-0.4352290257767019;-0.4352289653404472;0.4176507799564495;-0.33000000051322104;0.5322315034469265;0.9998356753503879
1.296837;1.0060229298870644;0.4167056393124654;0.4142836371907593;-0.33623153645170795;-0.33425884714332893;0.9978800490316928;1.000063944528119;9.999655664827216;0.4167739045971107;-0.43522902524542806;-0.43522896460611454;0.41765042740231245;-0.3300000007877261;0.5322329832358721;0.9998303215563425
1.306837;1.0060200279937617;0.4167032239137507;0.41428446409397757;-0.33623153646043236;-0.3342588483757566;0.9978761698449908;1.0000570358862826;9.999685717543365;0.4167743742700287;-0.4352290247114888;-0.435228963842403;0.41765001222145987;-0.3300000011031447;0.5322344078513753;0.9998250496488414
1.316837;1.0060169504599898;0.41670088848376424;0.41428528798475445;-0.3362315364587492;-0.3342588496143435;0.9978722839717383;1.0000501885328141;9.999714979680462;0.4167748507441456;-0.4352290241749184;-0.43522896304870773;0.4176495321577911;-0.3300000014590284;0.5322357755794841;0.9998198664354253
1.326837;1.0060136976366403;0.41669863247758315;0.4142861041622472;-0.33623153644749965;-0.33425885086072477;0.9978683879073015;1.0000434127485283;9.999743349446188;0.4167753323648789;-0.43522902363618315;-0.435228962224988;0.4176489844128864;-0.3300000018549141;0.5322370857054762;0.9998147779543455
1.336837;1.0060102715552284;0.4166964535016529;0.41428690863967016;-0.3362315364280805;-0.3342588521161532;0.997864477281376;1.000036718837188;9.99977075273806;0.4167758176644406;-0.4352290230962905;-0.43522896137196143;0.4176483660542717;-0.3300000022902943;0.5322383393042472;0.9998097878846699
1.346837;1.0060066724445467;0.41669434824201845;0.41428769799771625;-0.336231536402111;-0.3342588533816708;0.99786054728122;1.000030114674587;9.999797145745891;0.4167763053940048;-0.435229022556429;-0.43522896049105403;0.4176476746015637;-0.33000000276443786;0.5322395397119802;0.9998048991975236
1.356837;1.0060028975745532;0.4166923134593206;0.41428846926356455;-0.3362315363710253;-0.3342588546584959;0.9978565947982809;1.0000236045305675;9.999822502325964;0.41677679516929933;-0.43522902201793817;-0.43522895958413543;0.4176469086626291;-0.3300000032763149;0.5322406915565178;0.9998001165076005
1.366837;1.0059989433875336;0.4166903461269604;0.4142892199997184;-0.33623153633581077;-0.3342588559481855;0.9978526196262247;1.0000171901791066;9.99984680549837;0.41677728739018205;-0.43522902148267456;-0.43522895865325706;0.4176460676944573;-0.33000000382484185;0.5322417994104032;0.9997954467435267
1.376837;1.0059948079176084;0.41668844352553;0.4142899481271369;-0.3362315362968427;-0.33425885725240895;0.9978486231529338;1.000010872859752;9.999870046677145;0.4167777827099855;-0.43522902095302046;-0.43522895770064557;0.41764515100938954;-0.33000000440937965;0.5322428672863461;0.9997908989403622
1.386837;1.0059904912964923;0.4166866037910058;0.41429065131567844;-0.33623153625396696;-0.3342588585728326;0.9978446068337489;1.0000046537955476;9.999892223817413;0.41677828199766653;-0.4352290204314977;-0.4352289567287684;0.4176441575841645;-0.33000000502998317;0.5322438988767061;0.9997864831366137
1.396837;1.0059859950464096;0.416684825857287;0.41429132681052994;-0.336231536206744;-0.3342588599109542;0.9978405722985286;0.9999985331223454;9.999913336723427;0.41677878623906445;-0.43522901992035545;-0.4352289557402436;0.41764308681242646;-0.330000005687091;0.5322448983469391;0.9997822087193728
1.406837;1.0059813220992773;0.41668310869658665;0.4142919719876955;-0.3362315361544941;-0.3342588612676263;0.9978365215176535;0.9999925086600697;9.999933382221059;0.416779296054053;-0.4352290194211168;-0.435228954737669;0.4176419390039656;-0.3300000063810781;0.5322458707589349;0.9997780832598776
1.416837;1.0059764779545737;0.41668145078021496;0.41429258457838203;-0.3362315360962457;-0.33425886264287774;0.9978324556606616;0.9999865767625978;9.999952347507856;0.4167798117413062;-0.4352290189343147;-0.43522895372356574;0.41764071520221346;-0.3300000071119882;0.5322468213705329;0.9997741122016833
1.426837;1.005971471375627;0.4166798501235047;0.41429316219511036;-0.3362315360309916;-0.33425886403625993;0.9978283738382618;0.9999807357238365;9.99997020978995;0.4167803339854554;-0.43522901845983936;-0.43522895270049833;0.4176394167551863;-0.33000000787932765;0.5322477547992657;0.999770300222699
1.436837;1.0059663133065413;0.4166783047349782;0.4142937021572948;-0.3362315359582162;-0.33425886544717726;0.9978242732236371;0.9999749885773134;9.99998694511999;0.41678086405392667;-0.435229017997509;-0.4352289516712774;0.4176380451259346;-0.3300000086820234;0.5322486747772641;0.9997666533300136
1.446837;1.0059610149741178;0.41667681299939024;0.4142942019163268;-0.33623153587811433;-0.33425886687498596;0.9978201507194661;0.9999693430647297;10.000002527840218;0.41678140311707246;-0.435229017547102;-0.43522895063896827;0.41763660194581104;-0.3300000095187261;0.5322495843063252;0.9997631793559615
1.456837;1.0059555871286228;0.416675373747613;0.41429465922062503;-0.3362315357913477;-0.33425886831893475;0.9978160046660034;0.9999638100618305;10.00001692509321;0.41678195178252475;-0.4352290171082307;-0.43522894960642905;0.41763508902483054;-0.3300000103882841;0.5322504861546286;0.9997598872114923
1.466837;1.0059500408721882;0.4166739863548486;0.4142950715758384;-0.33623153569874215;-0.3342588697779395;0.9978118346129542;0.9999584022703756;10.000030109196686;0.41678251057968935;-0.4352290166808115;-0.4352289485759198;0.4176335081191584;-0.3300000112898735;0.5322513830636195;0.9997567856837667
1.476837;1.0059443888022135;0.41667265100522904;0.41429543566119076;-0.3362315356011313;-0.33425887125030346;0.9978076399773114;0.9999531330493718;10.000042070704474;0.41678308064280856;-0.43522901626568705;-0.4352289475493003;0.417631860590907;-0.33000001222263825;0.5322522770273942;0.9997538816220545
1.486837;1.0059386448759502;0.41667136875943134;0.4142957474205096;-0.33623153549931395;-0.3342588727336295;0.9978034204885753;0.9999480149855606;10.000052813662565;0.4167836633986524;-0.4352290158646813;-0.43522894652843025;0.4176301474160207;-0.3300000131854367;0.5322531683101043;0.9997511788975586
1.496837;1.0059328228886697;0.4166701412691151;0.41429600261505095;-0.33623153539409123;-0.3342588742249477;0.9977991779909428;0.9999430590604151;10.000062352236181;0.41678425946154257;-0.43522901548009413;-0.4352289455154805;0.4176283697351492;-0.3300000141769983;0.5322540551497165;0.9997486785411444
1.506837;1.0059269355535998;0.4166689704405455;0.4142961973604705;-0.3362315352863415;-0.33425887572060853;0.997794916451779;0.9999382743541596;10.000070712202449;0.41678486807930815;-0.43522901511407874;-0.4352289445130513;0.4176265295608142;-0.3300000151960504;0.5322549341199787;0.9997463787433281
1.516837;1.0059209955064452;0.41666785813809265;0.4142963285549104;-0.33623153517699494;-0.3342588772158858;0.9977906399503707;0.999933667273969;10.000077929543572;0.4167854874118236;-0.43522901476835263;-0.4352289435239847;0.41762462989141297;-0.3300000162412809;0.532255800579808;0.9997442750443802
1.526837;1.0059150170198803;0.4166668056629879;0.4142963941687546;-0.3362315350669084;-0.33425887870497917;0.9977863513070718;0.9999292408872763;10.000084059995128;0.416786114843768;-0.4352290144443129;-0.4352289425510108;0.4176226740952359;-0.330000017311383;0.5322566489830908;0.9997423610403885
1.536837;1.0059090167711517;0.4166658133142702;0.4142963931993424;-0.3362315349568539;-0.3342588801815924;0.9977820530494848;0.9999249960573048;10.000089189958734;0.41678674701934204;-0.4352290141432829;-0.4352289415963963;0.41762066551924004;-0.33000001840523707;0.5322574729626087;0.9997406285668246
1.546837;1.0059030130806204;0.41666488056958434;0.41429632536529604;-0.33623153484771473;-0.3342588816395132;0.997777749675419;0.9999209342070012;10.000093419487266;0.41678737985192815;-0.4352290138665781;-0.4352289406617233;0.4176186079238144;-0.33000001952195446;0.5322582652468538;0.9997390678957054
1.556837;1.0058970246915904;0.4166640066153413;0.41429619081136565;-0.33623153474063;-0.33425888307264634;0.9977734483502927;0.9999170594027937;10.000096830522189;0.4167880089217608;-0.4352290136152612;-0.43522893974792753;0.4176165060544481;-0.3300000206607405;0.5322590179378328;0.9997376690448742
1.566837;1.0058910711061828;0.41666319073826685;0.41429598968347237;-0.3362315346368822;-0.3342588844746057;0.9977691571118126;0.9999133782775188;10.00009947640082;0.4167886304010537;-0.43522901338993736;-0.4352289388555708;0.41761436559526144;-0.3300000218209298;0.5322597232122419;0.9997364234021685
1.576837;1.0058851732775531;0.41666243238690465;0.4142957217876875;-0.3362315345376177;-0.33425888583871516;0.9977648837278632;0.9999098979472245;10.000101397371855;0.4167892418930514;-0.43522901319096646;-0.43522893798511825;0.4176121928609476;-0.3300000230021006;0.5322603739297843;0.9997353239379366
1.586837;1.0058793521869054;0.416661730618828;0.4142953869810468;-0.33623153444355325;-0.3342588871587053;0.9977606377918674;0.9999066232364933;10.00010263935326;0.4167898423411188;-0.43522901301871453;-0.4352289371370065;0.417609994754898;-0.3300000242039506;0.5322609636302744;0.9997343638990785
1.596837;1.0058736273024107;0.41666108322146655;0.4142949859561069;-0.33623153435485287;-0.3342588884293357;0.9977564335952748;0.9999035554839413;10.000103259341769;0.41679043113609204;-0.43522901287332805;-0.4352289363115419;0.4176077785942927;-0.3300000254259964;0.5322614857688597;0.9997335368324313
1.606837;1.0058680169909597;0.41666048647257325;0.4142945205096425;-0.3362315342713831;-0.3342588896465138;0.9977522902885473;0.9999006935206766;10.000103316829161;0.4167910076311013;-0.4352290127543284;-0.435228935508667;0.4176055515851268;-0.3300000266672349;0.5322619331293326;0.9997328380055246
1.616837;1.0058625388110642;0.4166599357829308;0.41429399327773375;-0.3362315341932937;-0.33425889080712934;0.9977482301691228;0.9998980349849278;10.0001028635336;0.416791571628033;-0.4352290126605435;-0.435228934727871;0.41760332048826476;-0.3300000279257938;0.5322622981100646;0.9997322635798288
1.626837;1.0058572087308408;0.416659426883159;0.4142934074713534;-0.33623153412143997;-0.33425889190880537;0.997744276778069;0.9998955766036074;10.00010194656444;0.41679212380855;-0.4352290125904589;-0.4352289339686791;0.4176010916897157;-0.3300000291988481;0.532262573528474;0.9997318082313861
1.636837;1.0058520411064231;0.41665895710517786;0.4142927667400528;-0.33623153405708384;-0.33425889294964245;0.9977404517135005;0.9998933138500995;10.000100614044209;0.41679266532176007;-0.4352290125426657;-0.43522893323130507;0.41759887125534967;-0.33000003048317594;0.5322627535469937;0.9997314640135305
1.646837;1.0058470493143836;0.4166585258693562;0.4142920749933764;-0.33623153400129546;-0.3342588939279283;0.9977367712430595;0.999891240767701;10.000098907067915;0.41679319728336783;-0.43522901251604673;-0.43522893251676703;0.4175966647419893;-0.3300000317760479;0.5322628340736294;0.999731220525382
1.656837;1.0058422461276895;0.41665813403156116;0.4142913361244362;-0.3362315339550239;-0.33425889484202875;0.997733245856065;0.99988935016961;10.000096851036417;0.4167937205830722;-0.43522901250977386;-0.4352289318265439;0.4175944772467833;-0.33000003307583453;0.5322628123144165;0.9997310661117863
1.666837;1.0058376451596158;0.41665778308304074;0.414290553818346;-0.3362315339197224;-0.33425889569066364;0.9977298820979962;0.9998876342487957;10.00009445682665;0.4167942355450142;-0.43522901252338114;-0.43522893116220246;0.4175923138574354;-0.3300000343819499;0.5322626858860753;0.9997309891942124
1.676837;1.0058332629772122;0.4166574750436688;0.4142897314821382;-0.33623153389773364;-0.33425889647319523;0.9977266845719727;0.9998860850733432;10.000091723063473;0.4167947418759153;-0.4352290125569452;-0.4352289305253707;0.4175901799228848;-0.33000003569391395;0.5322624522018004;0.9997309789369441
1.686837;1.0058291190789115;0.41665721239864933;0.4142888722014778;-0.33623153389223104;-0.3342588971895728;0.9977236576548529;0.9998846945876899;10.000088640354655;0.4167952388929599;-0.43522901261125524;-0.43522892991802004;0.4175880809583846;-0.33000003701024666;0.5322621091668259;0.9997310264731574
1.696837;1.0058252324170764;0.4166569977240816;0.4142879788693402;-0.336231533906689;-0.33425889784005075;0.9977208060279367;0.9998834547448245;10.000085206914608;0.41679572502222106;-0.43522901268794195;-0.4352289293425647;0.41758602238605497;-0.3300000383281837;0.5322616566857561;0.999731126580079
1.706837;1.005821616358636;0.41665683374702844;0.41428705413354555;-0.33623153394407046;-0.33425889842500905;0.9977181334616263;0.9998823575839567;10.000081450019515;0.416796197179319;-0.4352290127893199;-0.4352289288015427;0.4175840092351429;-0.33000003964384933;0.5322610969717504;0.9997312776830733
1.716837;1.005818276392236;0.4166567235900506;0.41428609987982723;-0.3362315340063586;-0.334258898945009;0.9977156412448803;0.9998813946989488;10.000077441402604;0.41679665129421817;-0.4352290129176097;-0.4352289282970954;0.41758204602077603;-0.3300000409522257;0.5322604335615777;0.9997314800001553
1.726837;1.0058152115092482;0.4166566704538578;0.41428511714907923;-0.33623153409470863;-0.3342588994008389;0.9977133275752539;0.9998805572019739;10.0000732939582;0.4167970832481814;-0.43522901307400336;-0.4352289278305309;0.4175801369008813;-0.3300000422473859;0.5322596703349066;0.9997317331864274
1.736837;1.0058124166607167;0.4166566769779914;0.41428410689042006;-0.3362315342096847;-0.33425889979334117;0.9977111882691952;0.9998798371212462;10.000069138752535;0.41679748921545984;-0.4352290132585193;-0.4352289274020536;0.4175782858891586;-0.3300000435232362;0.5322588106818025;0.9997320348524416
1.746837;1.0058098853784525;0.41665674465574437;0.41428307070842474;-0.3362315343511255;-0.3342589001231319;0.9977092180266908;0.9998792291735406;10.000065108571635;0.4167978657388181;-0.4352290134707206;-0.4352289270109197;0.41757649681028053;-0.3300000447743205;0.5322578569626326;0.9997323811943176
1.756837;1.0058076109960823;0.4166568735127807;0.41428201103789475;-0.33623153451825116;-0.3342589003903856;0.9977074103807251;0.9998787314289569;10.000061336341524;0.4167982096159211;-0.43522901371034317;-0.43522892665613183;0.41757477316129005;-0.33000004599643623;0.532256810792633;0.9997327688289084
1.766837;1.0058055854535715;0.41665706236435823;0.4142809308876032;-0.3362315347104531;-0.3342589005949051;0.9977057567716395;0.9998783445438191;10.00005795555155;0.4167985175070959;-0.43522901397718533;-0.43522892633710974;0.41757311822465243;-0.3300000471867631;0.5322556735714726;0.9997331960927908
1.776837;1.0058037988336317;0.4166573096051071;0.4142798334868091;-0.3362315349279209;-0.33425890073674486;0.9977042473225827;0.9998780703519005;10.000055103055878;0.4167987857296325;-0.43522901427050026;-0.4352289260539461;0.4175715350070417;-0.33000004834340313;0.5322544464880364;0.999733663657959
1.786837;1.0058022413977736;0.41665761366397536;0.4142787219254994;-0.33623153517149856;-0.3342589008172118;0.9977028726740865;0.9998779104677776;10.000052916890045;0.41679901043039624;-0.4352290145883899;-0.43522892580727796;0.4175700257871595;-0.3300000494649491;0.5322531303658051;0.9997341744496323
1.796837;1.0058009052794923;0.41665797259755105;0.41427759881327353;-0.33623153544203505;-0.33425890083936033;0.997701623996118;0.9998778652942124;10.0000515187439;0.41679918800971844;-0.4352290149275144;-0.435228925597783;0.41756859196160045;-0.3300000505503136;0.5322517259622689;0.9997347328671525
1.806837;1.005799783410682;0.4166583840149333;0.41427646630154685;-0.3362315357397554;-0.3342589008074234;0.9977004921468926;0.9998779344178772;10.000050993314808;0.416799315464778;-0.4352290152831048;-0.43522892542557345;0.41756723423777586;-0.33000005159846296;0.5322502344952623;0.9997353441217162
1.816837;1.0057988672888392;0.416658845924152;0.4142753262381708;-0.33623153606412354;-0.3342589007258621;0.9976994680912331;0.9998781178727675;10.000051381121638;0.41679939052824977;-0.43522901564930433;-0.4352289252899845;0.4175659526965357;-0.33000005260839366;0.5322486580141694;0.9997360137001954
1.826837;1.0057981464392283;0.4166593569922323;0.4142741798124146;-0.33623153641402104;-0.33425890059905905;0.9976985432265283;0.999878416319459;10.000052686662233;0.41679941212894034;-0.4352290160199324;-0.4352289251897728;0.41756474712427966;-0.33000005357961887;0.5322469996133945;0.9997367459092433
1.836837;1.005797610175033;0.4166599157354747;0.4142730273616045;-0.33623153678777923;-0.3342589004316308;0.9976977097419334;0.9998788305417736;10.000054891267164;0.41679938132566235;-0.4352290163894145;-0.4352289251233451;0.4175636178536114;-0.3300000545123066;0.5322452632018587;0.9997375416369241
1.846837;1.0057972497856915;0.416660519877003;0.4142718689069545;-0.3362315371830944;-0.3342589002286501;0.99769696224264;0.9998793611809715;10.000057953727847;0.4167993017574301;-0.43522901675322734;-0.4352289250886732;0.4175625661397136;-0.33000005540681293;0.5322434526950406;0.9997383976558307
1.856837;1.0057970591835772;0.4166611663748473;0.4142707043823831;-0.33623153759699687;-0.33425889999557756;0.9976962980966244;0.9998800079702577;10.000061803811489;0.41679917876655015;-0.4352290171074959;-0.43522892508289773;0.41756159362646744;-0.3300000562634306;0.5322415709157823;0.9997393087896684
1.866837;1.0057970345765042;0.4166618517930204;0.41426953339721134;-0.33623153802593514;-0.3342588997381002;0.9976957157875039;0.9998807692779502;10.000066352427616;0.41679901793648183;-0.4352290174487058;-0.4352289251020654;0.4175607018865925;-0.33000005708260277;0.5322396186229869;0.9997402705413683
1.876837;1.0057971735780873;0.4166625726174414;0.41426835532603606;-0.3362315384661652;-0.3342588994617959;0.9976952139963278;0.999881643028014;10.000071507382302;0.4167988243219382;-0.4352290177743007;-0.4352289251412614;0.4175598923708983;-0.33000005786513437;0.532237594537476;0.9997412796472623
1.886837;1.0057974728417218;0.41666332531347566;0.41426716943260733;-0.3362315389144675;-0.33425889917161544;0.9976947915261782;0.999882627777267;10.000077173329386;0.41679860258188156;-0.43522901808304587;-0.43522892519504214;0.4175591658640918;-0.3300000586121073;0.5322354965585165;0.9997423325609918
1.896837;1.0057979263660535;0.41666410638389834;0.4142659748498835;-0.33623153936855654;-0.3342588988716654;0.9976944474182989;0.9998837229416838;10.000083254530367;0.4167983574108643;-0.43522901837459516;-0.4352289252580321;0.4175585215546294;-0.33000005932450466;0.5322333231197985;0.9997434234502448
1.906837;1.0057985263727252;0.41666491245093207;0.41426477083742236;-0.3362315398267805;-0.3342588985653961;0.9976941813393291;0.9998849278694386;10.000089668236429;0.4167980936874138;-0.43522901864924085;-0.43522892532548274;0.41755795693868547;-0.3300000600028573;0.5322310740842506;0.9997445441219313
1.916837;1.0057992642982254;0.41666574016571534;0.4142635572156921;-0.3362315402879448;-0.3342588982557739;0.9976939931236842;0.9998862400812327;10.000096341410101;0.41679781645871594;-0.4352290189079075;-0.43522892539358055;0.417557468797467;-0.33000006064743487;0.5322287513001427;0.9997456862896775
1.926837;1.0058001309539117;0.41666658621213515;0.4142623344942254;-0.3362315407517132;-0.3342588979453111;0.9976938819763902;0.9998876547650905;10.00010319064117;0.41679753110417217;-0.4352290191518848;-0.43522892545947384;0.4175570542354102;-0.3300000612587436;0.5322263590309403;0.9997468435701539
1.936837;1.00580111731022;0.4166674475604811;0.41426110336365063;-0.33623154121870114;-0.334258897636082;0.9976938469549741;0.9998891662164914;10.000110113229072;0.41679724347392333;-0.4352290193825401;-0.43522892552125936;0.4175567109231618;-0.3300000618375808;0.5322239043232291;0.9997480112358461
1.946837;1.0058022150351231;0.41666832160768;0.4142598640561635;-0.3362315416896897;-0.33425889732977176;0.9976938880103372;0.9998907693359128;10.000116990796023;0.41679695963894037;-0.43522901960128285;-0.4352289255780821;0.41755643683627797;-0.3300000623847832;0.5322213966566116;0.9997491846036637
1.956837;1.0058034161495017;0.41666920594335594;0.4142586162885362;-0.3362315421648687;-0.3342588970278164;0.9976940059981214;0.9998924601290684;10.00012368609269;0.4167966852109281;-0.4352290198095622;-0.43522892563010346;0.4175562300206899;-0.33000006290126266;0.5322188465369772;0.9997503584612057
1.966837;1.005804713155753;0.41667009810650246;0.4142573595006771;-0.3362315426440102;-0.33425889673168724;0.9976942019604054;0.9998942354660442;10.00013003866394;0.4167964247752385;-0.435229020008608;-0.43522892567820143;0.4175560881533096;-0.3300000633882549;0.5322162641446134;0.9997515287588378
1.976837;1.00580609945309;0.41667099591826157;0.4142560929866385;-0.33623154312697956;-0.33425889644316403;0.9976944767064095;0.9998960931681391;10.000135882399007;0.4167961819173069;-0.435229020199356;-0.4352289257235943;0.41755600805571225;-0.33000006384733466;0.5322136592677527;0.9997526949290079
1.986837;1.0058075691399746;0.41667189793096493;0.41425481600831343;-0.3362315436139872;-0.33425889616416077;0.9976948301509377;0.9998980328801402;10.000141077877387;0.41679595936895547;-0.4352290203828891;-0.4352289257673558;0.41755598585256987;-0.33000006428015294;0.5322110419599795;0.9997538605302294
