time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
1.996837;1.0058091164996064;0.41667280309691507;0.4142535277613767;-0.33623154410579614;-0.33425889589620084;0.9976952604227531;0.9999000560227312;10.000145535226427;0.4167957586933892;-0.43522902056052043;-0.4352289258099091;0.4175560175433929;-0.3300000646882467;0.5322084223525544;0.9997550315919574
2.006837;1.0058107350370535;0.41667371030322387;0.4142522271091159;-0.3362315446036935;-0.3342588956403268;0.9976957638593662;0.9999021640389536;10.000149220363234;0.41679557977774273;-0.4352290207331814;-0.43522892585095735;0.4175560993737149;-0.33000006507311097;0.5322058096854878;0.999756213318141
2.016837;1.0058124158548614;0.41667461878630385;0.4142509125086485;-0.3362315451091349;-0.33425889539742176;0.9976963351561868;0.9999043567493441;10.000152142039122;0.4167954208157677;-0.4352290209011321;-0.4352289258898737;0.4175562282565284;-0.33000006543632165;0.532203211939671;0.999757407519245
2.026837;1.005814146938974;0.4166755287643757;0.41424958253409666;-0.3362315456235566;-0.33425889516832236;0.9976969664580151;0.9999066323456862;10.000154327912435;0.4167952790439508;-0.4352290210643643;-0.43522892592615703;0.41755640224440366;-0.3300000657794594;0.5322006364915026;0.9997586129448477
2.036837;1.005815914168671;0.41667644123621117;0.414248236732397;-0.33623154614834;-0.33425889495392197;0.9976976465681555;0.9999089884866178;10.000155814560177;0.41679515173582177;-0.4352290212229558;-0.43522892595975016;0.4175566201571005;-0.3300000661038932;0.5321980908805691;0.9997598271993956
2.046837;1.0058177018094754;0.41667735727199895;0.4142468760581514;-0.33623154668465627;-0.3342588947556096;0.997698362095462;0.9999114234701143;10.000156652046854;0.41679503658921346;-0.435229021376928;-0.4352289259911875;0.41755688066892194;-0.3300000664106673;0.5321955829554006;0.9997610476326018
2.056837;1.0058194915408813;0.41667827740897184;0.4142455027608187;-0.33623154723356224;-0.33425889457558383;0.9976990993910305;0.9999139372508226;10.000156898946257;0.41679493115144745;-0.43522902152602616;-0.43522892602148394;0.41755718190336283;-0.330000066700723;0.5321931205281332;0.9997622709450366
2.066837;1.005821261868022;0.416679201222508;0.4142441201045954;-0.33623154779645004;-0.3342588944164728;0.9976998449927318;0.9999165322069906;10.000156607012869;0.41679483196823547;-0.43522902166992494;-0.4352289260518294;0.4175575213817995;-0.3300000669753815;0.532190710562632;0.9997634926657544
2.076837;1.0058229890111776;0.4166801273975182;0.4142427317709953;-0.3362315483749862;-0.33425889428045785;0.9977005852117625;0.9999192131566744;10.000155811700774;0.41679473431552816;-0.43522902180846823;-0.4352289260835037;0.41755789621559497;-0.33000006723653874;0.5321883583302981;0.9997647071896303
2.086837;1.005824649158027;0.41668105431883545;0.4142413410782141;-0.3362315489704662;-0.334258894168715;0.9977013065879644;0.9999219863918243;10.000154527290436;0.41679463258873667;-0.43522902194134766;-0.4352289261180837;0.41755830345239137;-0.3300000674863764;0.5321860677937109;0.9997659089480265
2.096837;1.0058262208393727;0.41668198069225076;0.4142399507580465;-0.33623154958376017;-0.33425889408160075;0.9977019970582619;0.999924858733278;10.000152748844497;0.4167945210430017;-0.4352290220676245;-0.43522892615732744;0.41755874004552174;-0.33000006772709056;0.5321838430452921;0.9997670938105595
2.106837;1.0058276850105616;0.4166829058274514;0.41423856322224417;-0.33623155021582923;-0.3342588940190629;0.9977026466038587;0.9999278372326694;10.000150471542701;0.4167943945075336;-0.435229022185708;-0.43522892620271886;0.4175592027093644;-0.33000006796084563;0.5321816888238053;0.9997682585897221
2.116837;1.0058290227715543;0.41668382950530314;0.41423718057937564;-0.3362315508678197;-0.3342588939807199;0.9977032473047381;0.99993092814176;10.000147708710145;0.41679424858201514;-0.4352290222937971;-0.43522892625539167;0.41755968799910115;-0.3300000681895504;0.5321796093793582;0.9997693993771898
2.126837;1.0058302140032156;0.4166847517944531;0.4142358043359212;-0.3362315515408391;-0.33425889396569014;0.9977037931531421;0.9999341347293785;10.000144484900659;0.41679407917713984;-0.4352290223905438;-0.4352289263164947;0.417560192411144;-0.33000006841447715;0.5321776071746699;0.9997705111326054
2.136837;1.0058312384945747;0.4166856728987113;0.4142344352239382;-0.33623155223583256;-0.33425889397259506;0.9977042789592965;0.9999374561954819;10.000140819927696;0.4167938818639957;-0.4352290224755475;-0.4352289263874902;0.41756071257093585;-0.3300000686363186;0.5321756828990747;0.9997715884039874
2.146837;1.0058320783377683;0.4166865928224508;0.41423307335407333;-0.33623155295338614;-0.3342588939999792;0.9977046993615128;0.9999408883657641;10.000136726161092;0.41679365174532207;-0.4352290225492551;-0.4352289264701501;0.4175612457314732;-0.3300000688555207;0.5321738367526222;0.9997726252040267
2.156837;1.005832720288412;0.4166875112551303;0.4142317189166418;-0.3362315536933917;-0.3342588940467346;0.997705049685457;0.9999444241989397;10.000132213157462;0.4167933841042979;-0.43522902261242924;-0.43522892656624534;0.4175617902677848;-0.3300000690722905;0.5321720698047272;0.9997736137896195
2.166837;1.0058331559849294;0.41668842793539795;0.4142303731049916;-0.3362315544548218;-0.33425889411208026;0.9977053273834359;0.9999480536059983;10.00012729369759;0.41679307516768044;-0.43522902266569896;-0.4352289266772154;0.41756234570219963;-0.33000006928635606;0.5321703847696476;0.9997745445822103
2.176837;1.0058333793872112;0.4166893428103724;0.4142290382417158;-0.3362315552358608;-0.3342588941953763;0.9977055316760768;0.9999517633454433;10.000121993594652;0.41679272214473184;-0.4352290227093295;-0.4352289268042283;0.41756291251497546;-0.33000006949682725;0.5321687863256959;0.9997754079270046
2.186837;1.0058333849691428;0.4166902558308145;0.4142277172109736;-0.3362315560344556;-0.33425889429604955;0.9977056613622491;0.9999555372766343;10.000116352814972;0.4167923227320254;-0.43522902274329933;-0.43522892694853516;0.4175634918235165;-0.3300000697023484;0.5321672805408073;0.9997761958742678
2.196837;1.005833168582871;0.4166911670122012;0.4142264130225727;-0.3362315568489776;-0.33425889441359763;0.9977057136182067;0.9999593576568764;10.00011040850446;0.4167918747463877;-0.43522902276794456;-0.4352289271118066;0.41756408478385415;-0.3300000699014583;0.532165873425218;0.9997769030225052
2.206837;1.00583272808423;0.41669207650097007;0.4142251286738404;-0.33623155767829355;-0.3342588945475993;0.9977056858040175;0.9999632071340023;10.000104174501923;0.41679137593852134;-0.43522902278454567;-0.4352289272962242;0.4175646924748376;-0.33000007009290844;0.5321645696319915;0.9997775267139356
2.216837;1.005832062088948;0.416692984261773;0.414223867364391;-0.33623155852102676;-0.3342588946973684;0.9977055775825358;0.9999670698731484;10.000097633599665;0.4167908242628112;-0.435229022794948;-0.43522892750406944;0.41756531643480954;-0.33000007027593475;0.532163371782883;0.9997780667037979
2.226837;1.0058311689953008;0.4166938899358235;0.41422263264002795;-0.33623155937480015;-0.3342588948614339;0.9977053895501641;0.9999709318610088;10.000090744535708;0.4167902188726824;-0.43522902280072384;-0.4352289277370573;0.41756595886248105;-0.3300000704504198;0.5321622807112816;0.999778523552513
2.236837;1.0058300478051592;0.4166947933590615;0.4142214279139232;-0.3362315602362143;-0.3342588950374814;0.9977051206061588;0.9999747808774827;10.000083458562912;0.41678956081568547;-0.4352290228029699;-0.43522892799617924;0.4175666221880016;-0.3300000706167514;0.5321612967451694;0.9997788963195262
2.246837;1.0058286997693633;0.4166956952694631;0.41422025618811176;-0.33623156110147523;-0.3342588952226467;0.9977047685051543;0.9999786056689586;10.000075736257392;0.4167888526940871;-0.4352290228025594;-0.43522892828209075;0.4175673087904442;-0.3300000707755128;0.532160420960739;0.9997791821853322
2.256837;1.0058271289886778;0.4166965971263098;0.41421912051698445;-0.33623156196708937;-0.3342588954138632;0.9977043314929982;0.9999823951081406;10.00006755402087;0.41678809800511074;-0.43522902280015596;-0.43522892859535994;0.4175680211791226;-0.3300000709272218;0.5321596553821396;0.9997793778409801
2.266837;1.0058253420609686;0.41669750037067155;0.4142180243203535;-0.33623156283024236;-0.33425889560824495;0.9977038075519656;0.9999861379620191;10.000058896772604;0.416787300552407;-0.4352290227963589;-0.4352289289364065;0.41756876176708285;-0.33000007107206825;0.5321590024226465;0.9997794808270445
2.276837;1.0058233487523747;0.41669840645627315;0.41421697119335005;-0.3362315636889027;-0.33425889580326723;0.9977031934587467;0.9999898224914721;10.000049746618616;0.41678646393423285;-0.43522902279228315;-0.4352289293052659;0.4175695322171057;-0.3300000712097626;0.5321584642709224;0.9997794909590331
2.286837;1.0058211625768516;0.41669931724978576;0.414215964833222;-0.33623156454147635;-0.3342588959966862;0.9977024858039828;0.9999934370565833;10.000040084236652;0.4167855916652479;-0.43522902278959386;-0.4352289297012607;0.4175703334426574;-0.3300000713397666;0.5321580425631466;0.9997794108654038
2.296837;1.005818798907521;0.4167002346443577;0.4142150090876841;-0.3362315653859712;-0.3342588961866118;0.9977016819146838;0.9999969723346418;10.000029900611224;0.4167846877472516;-0.4352290227896819;-0.43522893012290115;0.41757116617972656;-0.330000071461616;0.5321577386382671;0.9997792449876719
2.306837;1.0058162727122464;0.41670115963665594;0.414214107559001;-0.3362315662193407;-0.33425889637179323;0.9977007792259717;1.0000004224948984;10.000019200861452;0.4167837568867198;-0.43522902279321596;-0.4352289305678762;0.4175720313409816;-0.33000007157493716;0.5321575540374033;0.9997789990560338
2.316837;1.0058135981750174;0.4167020917821245;0.4142132631038448;-0.33623156703746765;-0.3342588965516285;0.997699774528399;1.0000037845796712;10.000008005335303;0.41678280438140375;-0.43522902280065073;-0.4352289310327687;0.41757292984990163;-0.3300000716792095;0.532157490226559;0.999778680386382
2.326837;1.005810789378089;0.4167030292568393;0.4142124779468609;-0.3362315678355523;-0.33425889672596476;0.997698664459651;1.0000070576524611;9.999996354644741;0.416781835897362;-0.4352290228129211;-0.43522893151300496;0.41757386212498093;-0.33000007177351826;0.5321575478099335;0.9997782976437984
2.336837;1.0058078618087252;0.4167039691944638;0.41421175421863976;-0.3362315686086751;-0.3342588968950744;0.9976974471258216;1.0000102421474106;9.999984297325614;0.4167808570569943;-0.4352290228314906;-0.435228932003384;0.4175748279370891;-0.33000007185639835;0.5321577264738453;0.9997778600401437
2.346837;1.0058048334360996;0.4167049080383434;0.41421109417980795;-0.33623156935234133;-0.33425889705959766;0.9976961234863504;1.00001333920632;9.999971861655784;0.416779873100789;-0.4352290228578176;-0.4352289324986444;0.4175758268810219;-0.33000007192572356;0.5321580255400358;0.999777376109808
2.356837;1.0058017230964766;0.41670584189937504;0.414210499848815;-0.33623157006255144;-0.33425889722021673;0.9976946973054007;1.0000163500692665;9.999959043875153;0.41677888891796583;-0.43522902289305565;-0.43522893299386495;0.41757685865527633;-0.33000007197884673;0.5321584444950813;0.9997768522366488
2.366837;1.005798548089873;0.41670676723998623;0.4142099724573735;-0.33623157073542;-0.33425889737722714;0.9976931742784044;1.0000192761807807;9.999945821484303;0.416777909088786;-0.43522902293814936;-0.43522893348464764;0.41757792291295076;-0.3300000720130883;0.5321589836243675;0.9997762922323313
2.376837;1.0057953235477117;0.41670768170126965;0.41420951209160894;-0.33623157136691306;-0.3342588975302322;0.9976915615852249;1.0000221201135255;9.99993217267432;0.41677693785644304;-0.4352290229939894;-0.43522893396692747;0.4175790192659394;-0.3300000720259917;0.532159644359954;0.9997756983941982
2.386837;1.0057920628154295;0.4167085841347963;0.41420911754031653;-0.33623157195300857;-0.3342588976782089;0.9976898679838128;1.0000248866795247;9.999918084996626;0.41677597949029044;-0.43522902306165495;-0.4352289344368157;0.4175801472909241;-0.3300000720151114;0.5321604285980414;0.9997750728969311
2.396837;1.0057887781061654;0.4167094738596679;0.4142087864067793;-0.33623157249017427;-0.3342588978199404;0.9976881036739036;1.0000275835616166;9.999903553002941;0.41677503858218157;-0.43522902314247164;-0.43522893489085884;0.417581306042348;-0.3300000719776756;0.5321613373048255;0.9997744187861372
2.406837;1.0057854808687912;0.41671034994560746;0.41420851557091093;-0.33623157297579515;-0.33425889795442343;0.9976862794718252;1.0000302201525262;9.999888576138611;0.41677411967144073;-0.4352290232377877;-0.43522893532645046;0.41758249343101145;-0.33000007191024977;0.5321623698776446;0.999773740064119
2.416837;1.0057821807467515;0.41671121076819256;0.4142083018980239;-0.3362315734080786;-0.33425889808102366;0.997684405653121;1.0000328054452792;9.999873155973377;0.41677322684245544;-0.43522902334875513;-0.435228935741968;0.4175837062312443;-0.3300000718086609;0.5321635250574994;0.9997730404561945
2.426837;1.0057788837713517;0.4167120540296702;0.4142081428793177;-0.33623157378555396;-0.33425889819939175;0.99768249143539;1.0000353474987878;9.999857283522372;0.41677236379533045;-0.43522902347604997;-0.43522893613666;0.4175849407575517;-0.3300000716685263;0.5321648019764925;0.9997723225703583
2.436837;1.005775592356177;0.4167128773137724;0.41420803681994595;-0.3362315741068576;-0.334258898309251;0.9976805449709698;1.0000378540411083;9.99984093406944;0.4167715340566687;-0.4352290236199374;-0.4352289365105878;0.41758619329473634;-0.33000007148596894;0.5321662001924085;0.9997715891882558
2.446837;1.0057723078751948;0.4167136786037023;0.41420798229955447;-0.3362315743709036;-0.33425889841022616;0.9976785724015078;1.0000403327426164;9.999824085885177;0.4167707412730073;-0.4352290237809086;-0.4352289368645289;0.41758745978934886;-0.3300000712579137;0.5321677194164662;0.9997708446924427
2.456837;1.0057690336367973;0.4167144563625319;0.4142079773385856;-0.33623157457683106;-0.3342588985016601;0.9976765764678523;1.000042790614084;9.99980673497545;0.4167699896055502;-0.4352290239599158;-0.4352289371996004;0.4175887357392035;-0.3300000709820026;0.5321693592026554;0.9997700944202591
2.466837;1.0057657765074828;0.41671520966943987;0.4142080192892179;-0.3362315747236751;-0.3342588985824509;0.9976745568610772;1.0000452327847018;9.999788887310322;0.41676928380061584;-0.4352290241578948;-0.43522893751678093;0.41759001695057874;-0.33000007065643716;0.53217111805627;0.9997693435293886
2.476837;1.0057625466650375;0.4167159386978776;0.414208105551195;-0.33623157481031635;-0.33425889865116687;0.9976725127971378;1.000047662664067;9.999770552032862;0.41676862870340337;-0.43522902437544647;-0.43522893781696553;0.4175913000317147;-0.330000070279793;0.532172992236792;0.9997685971891559
2.486837;1.0057593563586633;0.4167166448354896;0.41420823397241757;-0.33623157483569927;-0.33425889870650344;0.9976704454698481;1.0000500838572182;9.999751745338038;0.41676802847243993;-0.43522902461295465;-0.4352289381014704;0.417592581788408;-0.3300000698506828;0.5321749753755641;0.999767861034094
2.496837;1.0057562197520444;0.4167173302319703;0.41420840226986944;-0.3362315747986984;-0.33425889874773457;0.9976683576784087;1.0000525015376895;9.999732493901341;0.41676748607394426;-0.4352290248707101;-0.4352289383720101;0.41759385854697456;-0.3300000693674211;0.532177059485734;0.9997671410761356
2.506837;1.005753153095997;0.41671799726333864;0.41420860727205283;-0.3362315746977187;-0.3342588987747044;0.9976662518259896;1.0000549222793809;9.999712834347333;0.41676700345877693;-0.43522902514906514;-0.4352289386302399;0.41759512624670225;-0.3300000688281436;0.5321792365537191;0.9997664438224011
2.516837;1.0057501735245895;0.4167186480565777;0.41420884485771725;-0.33623157453106406;-0.3342588987874063;0.9976641294837902;1.0000573531582475;9.999692802629605;0.4167665821565151;-0.43522902544877184;-0.4352289388775666;0.41759638091056206;-0.3300000682313011;0.532181499508846;0.9997657760201006
2.526837;1.005747297514639;0.41671928409736625;0.4142091104060184;-0.33623157429824696;-0.3342588987854442;0.9976619926660223;1.0000598009105413;9.999672418556559;0.41676622374836386;-0.4352290257710391;-0.43522893911505584;0.4175976189590314;-0.33000006757592787;0.5321838425018255;0.9997651434200716
2.536837;1.0057445393153557;0.4167199059807838;0.414209399385602;-0.3362315740007835;-0.3342588987678162;0.9976598453203804;1.0000622715150544;9.99965168731795;0.4167659297257259;-0.4352290261168898;-0.4352289393433232;0.4175988370716317;-0.3300000668615463;0.5321862604726091;0.9997645498723456
2.546837;1.005741909678717;0.41672051324160386;0.41420970796605977;-0.3362315736415539;-0.3342588987332363;0.9976576941642648;1.0000647703220986;9.999630614775546;0.41676570074653235;-0.435229026486401;-0.43522893956265857;0.41760003184940603;-0.3300000660881262;0.5321887475591366;0.9997639972936689
2.556837;1.0057394170266674;0.41672110421511266;0.414210033503017;-0.3362315732236497;-0.33425889868040787;0.9976555480031883;1.0000673020516113;9.999609211947227;0.41676553604458416;-0.4352290268785876;-0.435228939773191;0.41760120009102025;-0.3300000652561298;0.5321912960479083;0.9997634856959563
2.566837;1.0057370696696846;0.41672167606069654;0.4142103746070834;-0.33623157274997484;-0.3342588986080288;0.9976534154584753;1.0000698696931876;9.999587485820637;0.41676543345739736;-0.4352290272917467;-0.43522893997473383;0.4176023394335438;-0.3300000643663415;0.5321938972219784;0.9997630130041125
2.576837;1.0057348756613345;0.41672222530703495;0.4142107304993781;-0.33623157222355393;-0.33425889851500107;0.9976513024561948;1.0000724728314994;9.999565436046893;0.4167653899819547;-0.43522902772393995;-0.4352289401665843;0.41760344827530294;-0.3300000634197657;0.5321965420927411;0.9997625748883695
2.586837;1.0057328416121252;0.41672274892145456;0.41421110019178875;-0.3362315716476503;-0.3342588984008283;0.9976492114981468;1.0000751072581247;9.99954306479585;0.41676540247433913;-0.43522902817360254;-0.4352289403478077;0.4176045254369075;-0.330000062418002;0.5321992211966492;0.9997621650413215
2.596837;1.0057309731729285;0.41672324517248327;0.4142114823913651;-0.33623157102550294;-0.3342588982656954;0.9976471434823607;1.0000777671115264;9.999520387232899;0.4167654679640167;-0.4352290286399092;-0.43522894051789035;0.41760557061243153;-0.33000006136358395;0.5322019247144664;0.999761776263186
2.606837;1.005729275778064;0.41672371358561283;0.4142118759005353;-0.3362315703601184;-0.33425889811010595;0.9976450999601779;1.0000804481843837;9.999497433137499;0.4167655835503668;-0.43522902912246897;-0.43522894067723306;0.41760658493724057;-0.3300000602596645;0.5322046429549848;0.9997614019969272
2.616837;1.0057277538642928;0.4167241541467188;0.41421227974066105;-0.33623156965423534;-0.33425889793456587;0.9976430838085498;1.0000831493288302;9.999474240222051;0.4167657458749721;-0.435229029620593;-0.4352289408271164;0.41760757067718923;-0.3300000591094171;0.5322073667841368;0.9997610376114031
2.626837;1.005726409877977;0.41672456663949664;0.4142126930182661;-0.33623156891036077;-0.3342588977396007;0.9976410988707188;1.0000858712110139;9.99945083721747;0.41676595009042555;-0.43522903013286973;-0.4352289409692517;0.41760853040912593;-0.3300000579157392;0.53221008776209;0.9997606804634512
2.636837;1.0057252445835696;0.4167249506549263;0.41421311479411466;-0.3362315681308426;-0.33425889752581833;0.9976391496747516;1.0000886148999255;9.999427223046691;0.41676618931120074;-0.43522903065734536;-0.43522894110536936;0.4176094664452425;-0.3300000566814799;0.5322127979402226;0.9997603285083531
2.646837;1.0057242580344605;0.41672530600669916;0.41421354361479984;-0.33623156731785725;-0.33425889729373487;0.9976372419940047;1.000091381362841;9.999403367058944;0.4167664555635685;-0.4352290311918064;-0.4352289412370101;0.4176103807619932;-0.33000005540994565;0.5322154900145877;0.999759979084214
2.656837;1.005723449775553;0.4167256330554802;0.4142139767686714;-0.3362315664731786;-0.3342588970435335;0.9976353838377507;1.0000941700445474;9.999379232798624;0.4167667412984578;-0.4352290317339529;-0.43522894136529844;0.4176112751185039;-0.3300000541049267;0.5322181581749489;0.9997596287459442
2.666837;1.0057228184686602;0.4167259326068796;0.4142144101327002;-0.336231565597857;-0.33425889677504456;0.9976335850056357;1.00009697747618;9.999354797610888;0.4167670398727106;-0.4352290322815388;-0.4352289414907716;0.4176121508923867;-0.3300000527700667;0.5322207987972994;0.9997592731163124
2.676837;1.0057223621510403;0.4167262055327657;0.41421483894832345;-0.3362315646919555;-0.33425889648782325;0.9976318554989326;1.0000997985968265;9.999330058419002;0.41676734529566317;-0.43522903283223313;-0.4352289416136627;0.4176130088348586;-0.33000005140850963;0.5322234100399139;0.999758906753798
2.686837;1.0057220787971688;0.4167264526038891;0.414215258850407;-0.33623156375454333;-0.33425889618133053;0.9976302047999127;1.00010262828264;9.999305038812283;0.4167676523483991;-0.4352290333834866;-0.43522894173448057;0.4176138492340633;-0.330000050023333;0.5322259909092362;0.9997585240863842
2.696837;1.0057219656659304;0.4167266747979065;0.41421566642085256;-0.3362315627841811;-0.3342588958554751;0.997628641495154;1.0001054601538821;9.999279801272088;0.41676795664840555;-0.4352290339327706;-0.4352289418543455;0.4176146723060482;-0.3300000486179444;0.5322285410434976;0.999758120775125
2.706837;1.0057220178567052;0.4167268735894104;0.414216059254719;-0.3362315617795553;-0.3342588955110141;0.9976271729124304;1.00010828576793;9.999254444800888;0.41676825411752666;-0.4352290344775846;-0.43522894197491274;0.4176154782321299;-0.3300000471956444;0.5322310610933535;0.9997576939891357
2.716837;1.0057222280262208;0.41672705064026055;0.4142164358636748;-0.336231560739675;-0.3342588951493133;0.9976258062014542;1.000111096367902;9.999229085545348;0.416768540786745;-0.43522903501508986;-0.4352289420982442;0.41761626677837854;-0.3300000457589632;0.5322335526930643;0.999757241558453
2.726837;1.005722587663708;0.41672720742696967;0.41421679571967485;-0.3362315596635991;-0.33425889477211795;0.9976245492931651;1.000113884087267;9.999203842317337;0.4167688132543169;-0.4352290355423092;-0.4352289422266751;0.4176170368591884;-0.33000004430978347;0.5322360175384798;0.999756761745542
2.736837;1.0057230888462645;0.41672734534060796;0.41421713943504535;-0.3362315585502141;-0.3342588943815052;0.9976234095746972;1.0001166416583678;9.999178821740378;0.41676906888810744;-0.43522903605690016;-0.4352289423622197;0.41761778615849293;-0.33000004284993883;0.5322384562818463;0.9997562546528368
2.746837;1.005723724444814;0.4167274659452062;0.4142174685989702;-0.33623155739838567;-0.3342588939792083;0.9976223924037699;1.00011936320136;9.999154097829;0.4167693057305589;-0.4352290365573879;-0.4352289425058125;0.4176185110457547;-0.330000041381338;0.5322408683993293;0.9997557230779088
2.756837;1.0057244864435275;0.4167275709309275;0.4142177852568784;-0.33623155620705314;-0.3342588935657585;0.9976215022194104;1.0001220459801552;9.999129715506003;0.41676952236778286;-0.4352290370428874;-0.4352289426572658;0.4176192070757444;-0.3300000399056772;0.5322432529503875;0.9997551709260252
2.766837;1.005725365634552;0.4167276615850358;0.41421809159364653;-0.33623155497503465;-0.334258893140498;0.9976207446811347;1.0001246908734476;9.999105714708383;0.41676971760043147;-0.4352290375131806;-0.4352289428158036;0.41761986952839486;-0.33000003842436937;0.5322456089695642;0.9997546013424995
2.776837;1.0057263539537151;0.4167277382287476;0.41421838986649795;-0.33623155370107743;-0.33425889270217873;0.9976201263127578;1.0001273014885672;9.999082137559924;0.4167698904076331;-0.43522903796896534;-0.435228942980391;0.4176204936526318;-0.33000003693875374;0.5322479347142847;0.9997540166672568
2.786837;1.00572744588326;0.4167278001393363;0.41421868225315245;-0.3362315523842575;-0.33425889224938543;0.9976196519975548;1.0001298837812171;9.999059016163539;0.4167700400734402;-0.43522903841179367;-0.4352289431495098;0.41762107525612074;-0.330000035450122;0.5322502269796857;0.9997534187781959
2.796837;1.0057286362682594;0.4167278458820205;0.41421897083621323;-0.336231551024317;-0.3342588917806062;0.9976193237112841;1.0001324459615182;9.999036368660454;0.4167701657772639;-0.43522903884369296;-0.43522894332067485;0.4176216114532464;-0.33000003395944194;0.5322524818573591;0.9997528086161002
2.806837;1.0057299172447582;0.4167278737626436;0.4142192579507607;-0.33623154962167784;-0.33425889129421;0.9976191413174059;1.000134996861071;9.99901421342283;0.4167702664560362;-0.4352290392666202;-0.43522894349044683;0.4176221003800254;-0.3300000324673912;0.5322546958605597;0.9997521859820091
2.816837;1.0057312780387582;0.41672788219711193;0.4142195463130578;-0.3362315481771231;-0.33425889078848836;0.9976191033026488;1.0001375442295104;9.998992580607945;0.4167703416387663;-0.4352290396821324;-0.43522894365509635;0.41762254006398397;-0.33000003097488095;0.53225686596183;0.9997515500542441
2.826837;1.0057327071179032;0.4167278697053036;0.414219838682797;-0.3362315466913261;-0.33425889026165284;0.9976192064370891;1.0001400949040722;9.998971509335878;0.4167703920807222;-0.435229040091434;-0.4352289438112973;0.417622927935873;-0.33000002948314705;0.5322589893104921;0.9997508999198108
2.836837;1.0057341940562958;0.416727834786862;0.41422013766356863;-0.33623154516436565;-0.33425888971193507;0.9976194454899694;1.0001426550822745;9.99895104046159;0.4167704191555237;-0.43522904049546784;-0.4352289439566134;0.4176232613517015;-0.3300000279930901;0.5322610640629745;0.9997502353147149
2.846837;1.0057357301834406;0.41672777616799167;0.414220445758495;-0.3362315435954864;-0.33425888913790675;0.9976198140621095;1.0001452294441264;9.998931206875039;0.41677042392173336;-0.43522904089484493;-0.43522894408977353;0.41762353841060906;-0.3300000265049448;0.532263090823201;0.99974955786929
2.856837;1.0057373087532104;0.41672769293182305;0.4142207653904116;-0.3362315419833583;-0.33425888853863445;0.9976203063457396;1.0001478205588796;9.998912021414862;0.4167704072246712;-0.4352290412898495;-0.4352289442105588;0.4176237585488048;-0.33000002501856673;0.5322650730062498;0.9997488714206322
2.866837;1.0057389252009672;0.4167275843707766;0.41422109909123467;-0.3362315403265871;-0.3342588879135194;0.9976209189857378;1.000150429567813;9.9988934720984;0.41677037058834193;-0.43522904168075155;-0.43522894431949094;0.41762392275166044;-0.33000002353335406;0.5322670157010282;0.9997481807501851
2.876837;1.0057405771334031;0.416727450020564;0.414221449617298;-0.33623153862398963;-0.3342588872622208;0.9976216515938322;1.0001530569191734;9.998875525460562;0.41677031672155046;-0.43522904206796764;-0.4352289444174884;0.41762403356257743;-0.33000002204798956;0.5322689240802365;0.9997474908543027
2.886837;1.0057422635652415;0.41672728966447625;0.414221819424744;-0.3362315368746224;-0.3342588865849036;0.997622505033183;1.0001557018420422;9.9988581295663;0.4167702493631133;-0.4352290424517567;-0.4352289445054903;0.41762409483906054;-0.3300000205609021;0.5322708024536564;0.9997468071615603
2.896837;1.0057439840958333;0.4167271029884695;0.4142222102250632;-0.336231535077968;-0.3342588858822225;0.9976234791660741;1.0001583620419603;9.998841217690522;0.41677017305133723;-0.43522904283210573;-0.43522894458449896;0.4176241112901232;-0.33000001907098114;0.5322726542113495;0.9997461344845163
2.906837;1.0057457392317926;0.41672688921739104;0.4142226232971588;-0.3362315332343402;-0.3342588851546963;0.9976245718216664;1.0001610350617143;9.998824712982577;0.41677009280124505;-0.4352290432090538;-0.4352289446560033;0.4176240885412222;-0.33000001757782343;0.5322744823138366;0.999745474782378
2.916837;1.005747530860937;0.41672664717922053;0.41422305974964646;-0.336231531344873;-0.33425888440229506;0.9976257789594363;1.000163719500453;9.998808532005565;0.41677001350845316;-0.435229043582814;-0.4352289447218188;0.41762403371450096;-0.33000001608152363;0.5322762897879907;0.9997448260848393
2.926837;1.005749361227315;0.4167263754402589;0.4142235204867139;-0.33623152941108697;-0.33425888362476047;0.9976270956325136;1.0001664142818965;9.998792599300993;0.41676993964103526;-0.43522904395353024;-0.43522894478321555;0.41762395535249425;-0.3300000145823475;0.5322780798310324;0.9997441836095263
2.936837;1.005751231977251;0.41672607257799416;0.4142240066733441;-0.33623152743481954;-0.33425888282205657;0.9976285176714066;1.000169117112715;9.998776868844843;0.4167698752615219;-0.4352290443211222;-0.43522894484037666;0.4176238623042332;-0.3300000130808283;0.5322798557065639;0.9997435421514995
2.946837;1.0057531448108274;0.4167257381738711;0.4142245202326044;-0.33623152541837464;-0.3342588819945439;0.9976300438289781;1.0001718241587072;9.998761326045257;0.41676982389144646;-0.4352290446852792;-0.4352289448926839;0.41762376246367805;-0.3300000115781411;0.5322816205958633;0.9997428982809489
2.956837;1.005755101957389;0.4167253733239368;0.41422506338823023;-0.3362315233643437;-0.334258881142874;0.9976316766341238;1.0001745307658603;9.998745973218169;0.4167697883768067;-0.4352290450454583;-0.4352289449395543;0.417623662241971;-0.33000001007607377;0.5322833770979405;0.9997422513694708
2.966837;1.0057571054895407;0.4167249797044688;0.4142256379282875;-0.33623152127548095;-0.33425888026755285;0.997633421266802;1.000177231789893;9.998730823419224;0.4167697709966117;-0.43522904540104507;-0.4352289449812563;0.41762356688908414;-0.33000000857653217;0.532285126486878;0.9997416031808516
2.976837;1.0057591568446347;0.41672455853846296;0.4142262449562778;-0.33623151915502;-0.3342588793686474;0.9976352838953865;1.0001799219016052;9.998715904688948;0.41676977353552763;-0.4352290457514592;-0.43522894501905096;0.41762348100517416;-0.3300000070809419;0.5322868687209648;0.9997409568151875
2.986837;1.005761257352506;0.41672411039724555;0.41422688477659586;-0.336231517007124;-0.3342588784459274;0.9976372699032728;1.0001825967619637;9.998701263936596;0.41676979702923794;-0.43522904609579816;-0.4352289450545573;0.4176234088482245;-0.3300000055899896;0.5322886037349507;0.9997403162716324
2.996837;1.0057634084827731;0.41672363553761677;0.41422755709730513;-0.33623151483686836;-0.33425887749894045;0.9976393822099909;1.0001852536904459;9.998686969221605;0.41676984164682324;-0.4352290464324493;-0.435228945088898;0.4176233545496755;-0.33000000410386426;0.5322903328474617;0.9997396862563206
3.006837;1.0057656110052444;0.41672313439456493;0.41422826181305566;-0.3362315126496868;-0.33425887652691705;0.9976416201960275;1.0001878908625346;9.998673104640957;0.4167699072810352;-0.43522904675911667;-0.4352289451223404;0.4176233220614185;-0.3300000026226048;0.5322920587830176;0.9997390713875135
3.016837;1.0057678643690626;0.4167226076644709;0.41422899930740925;-0.3362315104509205;-0.33425887552897293;0.9976439794446331;1.0001905065414503;9.998659750081025;0.41676999441357326;-0.43522904707300586;-0.43522894515450705;0.4176233150497144;-0.3300000011462858;0.5322937846056464;0.9997384754195203
3.026837;1.0057701663035212;0.4167220561139788;0.41422976970568237;-0.33623150824580167;-0.33425887450460595;0.99764645277678;1.000193099045009;9.998646963756816;0.41677010454312463;-0.4352290473709441;-0.43522894518450417;0.41762333699033416;-0.329999999674992;0.5322955131187201;0.9997379007479531
3.036837;1.0057725125556027;0.41672148087123684;0.4142305722083098;-0.33623150603959295;-0.3342588734540474;0.9976490320378214;1.000195666857222;9.998634789831081;0.4167702398464989;-0.43522904764958265;-0.4352289452108426;0.4176233910549384;-0.3299999982087656;0.5322972468614623;0.9997373481185692
3.046837;1.0057748979585515;0.416720883873721;0.4142314054031626;-0.33623150383760464;-0.3342588723784144;0.9976517094003591;1.0001982083278511;9.998623275003094;0.41677040249156594;-0.4352290479055856;-0.4352289452313507;0.4176234797687179;-0.32999999674774216;0.5322989876959573;0.9997368169821977
3.056837;1.0057773176158644;0.4167202678688836;0.41423226808103947;-0.33623150164523835;-0.33425887127971576;0.9976544776385051;1.0002007205944805;9.998612465614093;0.41677059462579463;-0.4352290481354086;-0.43522894524309547;0.4176236047705438;-0.32999999529214474;0.5323007361230354;0.9997363063680661
3.066837;1.00577976677247;0.41671963615964314;0.4142331595937229;-0.33623149946820385;-0.33425887016050393;0.9976573290724866;1.000203198459191;9.998602393525248;0.41677081878527333;-0.43522904833498477;-0.43522894524260547;0.4176237666967998;-0.32999999384206574;0.5323024907453557;0.9997358157133676
3.076837;1.0057822407597523;0.4167189921457755;0.4142340794629186;-0.3362314973125686;-0.33425886902331226;0.997660253705916;1.0002056334822294;9.998593072420917;0.41677107746218855;-0.4352290485000198;-0.4352289452265397;0.41762396518513656;-0.32999999239745564;0.5323042480976583;0.9997353457019971
3.086837;1.0057847360747838;0.41671833887399756;0.41423502689454406;-0.33623149518446904;-0.33425886787023845;0.9976632387000318;1.0002080134148923;9.998584502300453;0.41677137206968684;-0.43522904862673806;-0.4352289451924569;0.4176241991028078;-0.32999999095830096;0.5323060033193181;0.9997348993399009
3.096837;1.005787251466199;0.41671767928760944;0.4142360008463998;-0.3362314930897343;-0.33425886670283417;0.9976662703207289;1.0002103237411306;9.998576673875725;0.41677170263195434;-0.4352290487124417;-0.4352289451390628;0.41762446687381755;-0.32999998952496085;0.5323077514019157;0.9997344824221496
3.106837;1.005789787373435;0.41671701679084927;0.4142370003738134;-0.33623149103358235;-0.3342588655222918;0.9976693364157428;1.0002125508257753;9.998569568650304;0.41677206850036597;-0.4352290487555159;-0.4352289450657372;0.41762476676429905;-0.3299999880986565;0.532309488426775;0.9997341025591207
3.116837;1.0057923434744998;0.4167163550847627;0.4142380245821094;-0.33623148902046573;-0.33425886432980295;0.9976724277782291;1.0002146834774674;9.998563154666304;0.41677246921468236;-0.4352290487550261;-0.43522894497191295;0.4176250973617158;-0.3299999866815374;0.5323112122334002;0.999733767548788
3.126837;1.005794916013194;0.41671569731248537;0.4142390721707012;-0.336231487054178;-0.3342588631269838;0.9976755383866034;1.0002167126273653;9.998557390323196;0.4167729046958363;-0.4352290487105063;-0.435228944856802;0.41762545817347024;-0.3299999852761612;0.5323129219590886;0.9997334849928773
3.136837;1.0057974970769104;0.4167150452881047;0.41424014121685726;-0.3362314851382281;-0.3342588619160637;0.9976786642954749;1.0002186307410488;9.998552233598506;0.4167733750798213;-0.43522904862227685;-0.43522894471948564;0.41762584970169075;-0.32999998388496277;0.5323146169444887;0.9997332632500905
3.146837;1.0058000760345853;0.41671439950642175;0.41424122948451586;-0.3362314832762492;-0.3342588606995339;0.9976818026189085;1.00022043088872;9.998547637288272;0.41677388067402016;-0.4352290484916636;-0.43522894455936595;0.4176262728738055;-0.3299999825100799;0.5323162960530553;0.9997331108932314
3.156837;1.005802641041835;0.41671375998348037;0.4142423345648996;-0.3362314814720084;-0.3342588594796607;0.997684951802021;1.0002221063156256;9.998543539518089;0.4167744216939898;-0.4352290483205408;-0.43522894437667575;0.4176267284243082;-0.32999998115358425;0.5323179576563085;0.9997330342055121
3.166837;1.0058051796517318;0.4167131270392839;0.41424345347499447;-0.33623147972877127;-0.3342588582582697;0.9976881105925348;1.0002236519790373;9.998539875020333;0.4167749978545585;-0.4352290481108374;-0.43522894417244956;0.4176272166708265;-0.32999997981776663;0.5323195999429696;0.99973303577731
3.176837;1.005807679013102;0.41671250143742555;0.41424458254960134;-0.3362314780487076;-0.33425885703673686;0.9976912755829188;1.00022506613401;9.998536596280438;0.4167756083029953;-0.4352290478646657;-0.43522894394803574;0.4176277376677581;-0.3299999785051061;0.5323212212164946;0.9997331147862494
3.186837;1.0058101251159832;0.4167118841262401;0.4142457180688414;-0.336231476433179;-0.334258855816124;0.9976944413048385;1.0002263495211692;9.99853367498976;0.4167762518284308;-0.4352290475847987;-0.43522894370463067;0.41762829130473;-0.3299999772184202;0.5323228197292191;0.9997332670881875
3.196837;1.0058125020511137;0.41671127572141115;0.41424685676400125;-0.3362314748834061;-0.3342588545970485;0.9976976029099913;1.0002275027997567;9.99853108860718;0.41677692695694857;-0.43522904727495243;-0.4352289434430756;0.4176288769248075;-0.3299999759613481;0.5323243934277501;0.9997334851945611
3.206837;1.0058147933801493;0.4167106762389151;0.41424799560593634;-0.3362314734006868;-0.33425885337906147;0.9977007578334991;1.0002285241131705;9.998528807974166;0.41677763162735887;-0.43522904693942527;-0.4352289431641003;0.4176294928213283;-0.3299999747382454;0.5323259404063119;0.999733759429186
3.216837;1.005816984098676;0.41671008578268365;0.4142491315629967;-0.33623147198628084;-0.3342588521603126;0.9977039048753158;1.0002294083845558;9.998526792582794;0.41677836270361207;-0.4352290465823374;-0.43522894286871067;0.4176301362760049;-0.32999997355321353;0.532327458974872;0.9997340799224351
3.226837;1.0058190611137046;0.4167095054217723;0.41425026178261515;-0.3362314706410844;-0.3342588509382339;0.9977070422969924;1.0002301490668337;9.998525008316589;0.4167791159838282;-0.43522904620720543;-0.4352289425581633;0.41763080409988806;-0.3299999724090472;0.5323289466362987;0.9997344380765864
3.236837;1.0058210134183356;0.4167089369333646;0.4142513836494738;-0.3362314693653406;-0.3342588497107673;0.9977101670403743;1.0002307412071123;9.998523448560194;0.41677988688277207;-0.4352290458169606;-0.43522894223353925;0.4176314932264806;-0.32999997130690556;0.5323303996584228;0.9997348268105398
3.246837;1.0058228329174508;0.41670838171440944;0.4142524945539936;-0.3362314681589464;-0.33425884847680365;0.9977132745654861;1.0002311838934579;9.998522123648806;0.4167806711507535;-0.4352290454140046;-0.4352289418953646;0.4176322011428124;-0.3299999702468985;0.5323318136167905;0.999735240274604
3.256837;1.0058245143606908;0.41670784011244666;0.41425359164798925;-0.3362314670220959;-0.33425884723561133;0.9977163582526064;1.000231480779883;9.998521041041975;0.4167814649716438;-0.4352290450003381;-0.4352289415437264;0.4176329262761789;-0.3299999692288574;0.5323331835673072;0.9997356740077752
3.266837;1.0058260532388243;0.41670731128584076;0.41425467147493583;-0.336231465955365;-0.3342588459864523;0.9977194089894479;1.0002316381354164;9.998520204047649;0.416782264521682;-0.4352290445776775;-0.43522894117886224;0.41763366822534786;-0.32999996825252614;0.5323345040203603;0.9997361247126919
3.276837;1.0058274441380322;0.4167067931518013;0.41425572956486334;-0.3362314649592984;-0.334258844728758;0.9977224150170135;1.000231662136002;9.998519611790373;0.41678306546618743;-0.435229044147167;-0.43522894080153596;0.4176344273212782;-0.32999996731739256;0.5323357693964637;0.9997365894204308
3.286837;1.0058286817333544;0.41670628288780615;0.414256760589561;-0.33623146403441395;-0.33425884346221796;0.9977253615824012;1.0002315576077363;9.998519250863577;0.4167838629546756;-0.43522904370902166;-0.4352289404128106;0.417635203766342;-0.32999996642275936;0.5323369744857326;0.9997370653199151
3.296837;1.0058297621873933;0.41670577820414395;0.4142577591257789;-0.33623146318143593;-0.33425884218667434;0.9977282317389737;1.0002313275791563;9.998519095033075;0.41678465227010325;-0.43522904326261497;-0.43522894001376655;0.4176359972850537;-0.32999996556794386;0.5323381144543854;0.9997375497340264
3.306837;1.0058306838017692;0.41670527819451725;0.41425872029051436;-0.33623146240077323;-0.3342588409021762;0.9977310091081024;1.0002309731472914;9.998519117735967;0.4167854294356409;-0.4352290428067313;-0.4352289396056372;0.41763680722601715;-0.3299999647522555;0.5323391845606087;0.9997380395704719
3.316837;1.005831447831861;0.4167047827899457;0.41425963965611096;-0.3362314616917175;-0.3342588396091418;0.9977336804300377;1.000230494365563;9.998519302532932;0.4167861915700444;-0.43522904233978693;-0.4352289391899721;0.4176376325171926;-0.3299999639750158;0.532340180257641;0.999738531150942
3.326837;1.0058320580620195;0.4167042918466207;0.41426051272246506;-0.33623146105236895;-0.33425883830826575;0.9977362359028262;1.0002298910064393;9.998519641715403;0.41678693742594486;-0.435229041860149;-0.43522893876857055;0.4176384715257192;-0.3299999632357051;0.5323410977936853;0.9997390205930659
3.336837;1.0058325189782;0.4167038052859718;0.4142613350171441;-0.3362314604802578;-0.3342588370002422;0.9977386673824;1.0002291621248105;9.998520127824849;0.41678766746781104;-0.4352290413663869;-0.43522893834341647;0.4176393219778483;-0.32999996253382186;0.5323419342345371;0.9997395039504569
3.346837;1.0058328349161547;0.4167033237406826;0.41426210322950685;-0.33623145997315923;-0.334258835685565;0.997740966497846;1.0002283062805073;9.998520745507681;0.41678838310095273;-0.4352290408573306;-0.4352289379166005;0.41764018102307576;-0.3299999618686294;0.5323426870138163;0.9997399773768679
3.356837;1.0058330102188415;0.41670396462460263;0.41426392599257716;-0.336231401931885;-0.3342587771045396;0.9977431253130731;1.0002273235877546;9.998521464440078;0.416789086242045;-0.43522904033206516;-0.4352289374902925;0.4176410457014927;-0.32999996123920455;0.5323433544094848;0.9997404383080751
3.366837;1.0058330487040303;0.4167034967830296;0.414264585521866;-0.3362314015515047;-0.3342587757768373;0.9977451385652032;1.0002262174615282;9.998522232159408;0.4167897795611862;-0.4352290397898182;-0.4352289370668017;0.41764191379351;-0.32999996064464676;0.5323439367155219;0.9997408867003601
3.376837;1.0058329527331198;0.4167030373519554;0.4142651946771595;-0.3362314012343663;-0.33425877444296775;0.9977470047179539;1.0002249942703552;9.998522975544198;0.4167904664536358;-0.43522903922946804;-0.43522893664853907;0.4176427843861461;-0.32999996008410537;0.5323444364508239;0.9997413246544206
3.386837;1.0058327235564386;0.4167025872158174;0.41426575735269056;-0.33623140098069987;-0.33425877310416996;0.9977487260583856;1.0002236614196223;9.998523619342015;0.41679115069306844;-0.4352290386491068;-0.4352289362380659;0.4176436576389379;-0.32999995955658223;0.5323448574305801;0.9997417550287792
3.396837;1.0058323631532344;0.4167021476263765;0.4142662773376438;-0.3362314007904656;-0.33425877176248003;0.9977503088513927;1.0002222257404931;9.998524109232925;0.41679183608659665;-0.4352290380464629;-0.43522893583818406;0.41764453424673276;-0.3299999590610009;0.532345204028848;0.9997421804330053
3.406837;1.0058318758719291;0.41670172041392645;0.41426675818557046;-0.33623140066314283;-0.33425877042064667;0.9977517632887076;1.0002206930903446;9.998524418272003;0.41679252577042464;-0.4352290374196817;-0.4352289354517028;0.41764541529875865;-0.3299999585968097;0.5323454809664152;0.9997426027647957
3.416837;1.0058312686233069;0.4167013074779253;0.41426720350385526;-0.3362314005974843;-0.3342587690821423;0.9977531032039944;1.000219067597646;9.998524534928174;0.4167932213947534;-0.4352290367674195;-0.43522893508112337;0.41764630241491835;-0.3299999581644624;0.5323456932550715;0.9997430228605738
3.426837;1.0058305501136755;0.4167009101630132;0.41426761707919335;-0.3362314005913299;-0.33425876775037167;0.9977543453431617;1.0002173511150856;9.998524447863575;0.41679392294031864;-0.43522903608851915;-0.4352289347285774;0.41764719768292713;-0.32999995776503904;0.5323458463552457;0.9997434407341976
3.436837;1.0058297300555328;0.4167005290921924;0.41426800277564385;-0.3362314006417471;-0.3342587664272936;0.9977555072654442;1.000215545222987;9.99852413857729;0.4167946291832602;-0.43522903538195223;-0.43522893439583105;0.41764810327069823;-0.3299999573994545;0.5323459462883579;0.9997438574169004
3.446837;1.0058288186241693;0.4167001641144502;0.414268364505598;-0.33623140074534946;-0.33425876511292374;0.9977566037843022;1.0002136533738946;9.998523586780635;0.41679533831937265;-0.43522903464688234;-0.43522893408422497;0.41764902077210964;-0.3299999570681671;0.5323459993422316;0.9997442770089388
3.456837;1.0058278257167665;0.4166998143405913;0.41426870615443967;-0.3362314008984864;-0.3342587638060001;0.9977576445727482;1.0002116806890116;9.99852278293035;0.4167960480940818;-0.4352290338826173;-0.4352289337945466;0.41764995077330275;-0.329999956771248;0.5323460114187255;0.9997447063717575
3.466837;1.0058267604300657;0.41669947856174905;0.4142690313220631;-0.33623140109743394;-0.3342587625046976;0.9977586360393315;1.0002096333417008;9.998521733403159;0.41679675563139623;-0.435229033088525;-0.4352289335266637;0.4176508932975023;-0.32999995650841135;0.5323459872806522;0.9997451531915275
3.476837;1.0058256317422092;0.4166991558068996;0.4142693432057651;-0.33623140133871415;-0.3342587612068991;0.9977595851241059;1.0002075181584236;9.99852046020143;0.4167974579103151;-0.4352290322639078;-0.4352289332791066;0.41765184853229065;-0.3299999562792813;0.5323459304551971;0.9997456249937556
3.486837;1.0058244495818314;0.41669884568021126;0.41426964481359274;-0.3362314016190631;-0.3342587599104557;0.9977604997843578;1.0002053416746972;9.99851900053647;0.41679815260288655;-0.4352290314080757;-0.43522893304913873;0.4176528168826614;-0.32999995608384236;0.5323458440709421;0.9997461292191316
3.496837;1.005823225408914;0.416698548556819;0.41426993903446463;-0.3362314019349793;-0.33425875861361815;0.9977613874228484;1.000203108931733;9.998517395972437;0.41679883823072095;-0.43522903052067496;-0.4352289328333152;0.41765379875481856;-0.3299999559225607;0.5323457315703055;0.9997466727219826
3.506837;1.0058219724754622;0.4166982656250697;0.4142702284924498;-0.3362314022828168;-0.334258757315566;0.9977622552259027;1.0002008228836108;9.998515676258931;0.41679951361894624;-0.43522902960168347;-0.4352289326282537;0.4176547946442671;-0.3299999557959679;0.5323455968665382;0.9997472609819164
3.516837;1.0058207051434538;0.4166979983461109;0.4142705157741886;-0.3362314026596808;-0.3342587560168233;0.9977631105953153;1.0001984856525101;9.998513859456532;0.41680017729822966;-0.43522902865096175;-0.43522893243138105;0.41765580515164447;-0.3299999557041267;0.5323454443475042;0.9997478985783214
3.526837;1.0058194368123332;0.4166977474646647;0.4142708036745117;-0.3362314030640391;-0.33425875471916777;0.9977639600111733;1.0001961003680055;9.998511968521507;0.4168008272521521;-0.4352290276680273;-0.43522893224110676;0.4176568306429979;-0.32999995564639534;0.5323452787570911;0.9997485906041098
3.536837;1.0058181782761277;0.4166975124435876;0.41427109483055274;-0.3362314034955036;-0.3342587534249143;0.9977648084648011;1.000193671469703;9.998510039910652;0.4168014610409902;-0.4352290266524187;-0.4352289320563936;0.4176578708185541;-0.3299999556212304;0.5323451052831977;0.9997493434815561
3.546837;1.005816938363727;0.4166972917667904;0.4142713911236407;-0.33623140395448503;-0.3342587521360203;0.9977656598884376;1.0001912040154182;9.998508114956438;0.41680207614496967;-0.43522902560424653;-0.43522893187643935;0.417658924448902;-0.3299999556258484;0.5323449295934023;0.9997501645968258
3.556837;1.0058157255682538;0.4166970837171619;0.41427169321354956;-0.3362314044420038;-0.33425875085365925;0.9977665173112638;1.000188702977458;9.998506235841965;0.4168026703104549;-0.43522902452411105;-0.4352289317007127;0.4176599894524221;-0.32999995565618684;0.532344756999128;0.9997510614983274
3.566837;1.005814549109691;0.41669688699290575;0.4142720004030239;-0.3362314049593423;-0.33425874957848684;0.9977673829780356;1.0001861726314338;9.998504449257556;0.4168032416119238;-0.43522902341230807;-0.435228931528994;0.41766106342150044;-0.3299999557073988;0.5323445912718338;0.9997520416243596
3.576837;1.005813419471014;0.4166967011375033;0.4142723110570955;-0.3362314055079318;-0.3342587483112056;0.9977682594098114;1.000183615969106;9.998502799133234;0.4168037883050041;-0.43522902226814425;-0.43522893136124674;0.4176621443280801;-0.32999995577457525;0.5323444340478902;0.999753112452811
