time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
3.586837;1.005812347589816;0.4166965267388274;0.41427262315960045;-0.3362314060896069;-0.3342587470526782;0.9977691507471603;1.0001810348676092;9.998501321017258;0.41680430916506983;-0.4352290210898127;-0.43522893119741185;0.41766323064533634;-0.32999995585326636;0.5323442853405175;0.9997542814913396
3.596837;1.0058113422215813;0.4166963648099312;0.4142729345725929;-0.3362314067063675;-0.33425874580336307;0.9977700631801913;1.000178431370036;9.998500053489241;0.4168048043134598;-0.4352290198746658;-0.4352289310371798;0.41766432065127973;-0.32999995593943426;0.532344144940509;0.9997555566536387
3.606837;1.0058104080304218;0.4166962159062657;0.4142732432032593;-0.33623140735957807;-0.33425874456286714;0.9977710043184816;1.0001758086140276;9.998499046841774;0.41680527534872663;-0.4352290186197364;-0.4352289308798069;0.41766541182876915;-0.32999995602908117;0.5323440131760803;0.9997569469281453
3.616837;1.0058095474639455;0.4166960801967445;0.414273547224912;-0.3362314080494264;-0.3342587433302601;0.9977719821952783;1.0001731709447084;9.99849835393451;0.4168057243500881;-0.43522901732236713;-0.4352289307240697;0.41766650088528495;-0.32999995611818084;0.5323438905074673;0.999758461466634
3.626837;1.0058087647896208;0.41669595799788983;0.414273845139999;-0.33623140877495195;-0.33425874210467105;0.9977730048480895;1.000170523519107;9.998498017185197;0.41680615277880845;-0.4352290159806741;-0.4352289305681736;0.4176675842226152;-0.3299999562028432;0.5323437773154214;0.9997601078301211
3.636837;1.0058080674754766;0.41669584967101514;0.4142741358187108;-0.33623140953445974;-0.3342587408854422;0.9977740800046392;1.0001678712345017;9.99849806372508;0.41680656122869003;-0.4352290145937771;-0.43522893040963984;0.41766865881020054;-0.3299999562793558;0.5323436740833247;0.9997618919104981
3.646837;1.0058074642628325;0.4166957553424892;0.4142744188959063;-0.33623141032594;-0.3342587396721409;0.997775214410064;1.0001652185106336;9.998498501676146;0.41680694996070017;-0.4352290131619605;-0.4352289302457615;0.4176697226751609;-0.3299999563443936;0.5323435808100525;0.999763818509577
3.656837;1.0058069632539464;0.41669567508900035;0.4142746951083913;-0.3362314111471176;-0.33425873846497894;0.9977764139433682;1.0001625706958015;9.998499314956392;0.4168073195229678;-0.43522901168667294;-0.4352289300746502;0.4176707743992687;-0.3299999563955029;0.5323434961476841;0.9997658910187399
3.666837;1.0058065709784363;0.4166956089355619;0.41427496608124714;-0.33623141199542766;-0.33425873726515903;0.9977776848609738;1.0001599349107348;9.998500465734551;0.4168076709377706;-0.4352290101702706;-0.4352289298959271;0.41767181259964636;-0.32999995643132474;0.5323434177509132;0.9997681111523249
3.676837;1.0058062918335504;0.41669555633240746;0.41427523415487094;-0.3362314128683484;-0.3342587360746285;0.9977790350553218;1.0001573195399451;9.998501907596077;0.41680800550381963;-0.43522900861574104;-0.4352289297105491;0.41767283588283544;-0.32999995645141467;0.53234334354099;0.9997704789536237
3.686837;1.0058061281610964;0.416695515931418;0.41427550248822503;-0.3362314137637893;-0.33425873489573127;0.9977804740306279;1.0001547341909889;9.99850359827812;0.416808324448429;-0.43522900702642875;-0.4352289295202418;0.4176738425732248;-0.32999995645607516;0.5323432724262277;0.9997729922322393
3.696837;1.0058060806487048;0.4166954861595608;0.41427577458872467;-0.3362314146800013;-0.3342587337311031;0.9977820117426232;1.0001521901448143;9.998505501704681;0.4168086286179374;-0.4352290054057881;-0.4352289293270803;0.4176748304627985;-0.3299999564463618;0.5323432041362496;0.9997756461308633
3.706837;1.0058061486538485;0.4166954659715572;0.41427605331078565;-0.33623141561513015;-0.334258732583523;0.9977836584392554;1.0001496995225012;9.998507589324753;0.4168089185517797;-0.4352290037574235;-0.43522892913332084;0.4176757975005251;-0.32999995642399166;0.5323431388767026;0.9997784339979513
3.716837;1.0058063300305786;0.41669545501455546;0.4142763405893526;-0.3362314165671248;-0.3342587314555947;0.9977854250596323;1.0001472734567842;9.998509847480804;0.4168091948723301;-0.435229002085191;-0.4352289289411368;0.41767674300967056;-0.32999995639105667;0.532343076946031;0.9997813486618378
3.726837;1.0058066201474958;0.4166954531932766;0.4142766380446392;-0.3362314175340317;-0.33425873034936887;0.997787321330855;1.0001449210999709;9.99851227584782;0.41680945820021925;-0.4352290003929953;-0.43522892875219404;0.4176776680657908;-0.32999995634986246;0.5323430180903068;0.9997843830538384
3.736837;1.0058070116303357;0.41669546000662455;0.4142769472621372;-0.3362314185139806;-0.3342587292660118;0.9977893533225332;1.0001426500252513;9.998514874626746;0.416809708678916;-0.43522899868467024;-0.4352289285675679;0.4176785745759307;-0.32999995630297624;0.5323429608408982;0.999787530614143
3.746837;1.0058074957216343;0.41669547397887563;0.41427726953655136;-0.3362314195048315;-0.33425872820566316;0.9977915237119127;1.000140466621668;9.998517637224763;0.4168099462631067;-0.43522899696423933;-0.4352289283880562;0.4176794639758241;-0.3299999562529499;0.5323429023559313;0.9997907852898891
3.756837;1.005808062758245;0.4166954924781526;0.4142776059794915;-0.33623142050410093;-0.3342587271676235;0.9977938328491752;1.0001383755120652;9.998520549688749;0.41681017152599353;-0.4352289952360995;-0.4352289282144845;0.41768033698255;-0.329999956201681;0.5323428392216331;0.9997941409883078
3.766837;1.0058087006992218;0.4166955120841695;0.414277958045735;-0.33623142150915974;-0.3342587261507678;0.9977962786691255;1.000136378616574;9.998523586740578;0.4168103854827305;-0.4352289935049549;-0.4352289280478924;0.41768119446562235;-0.3299999561502441;0.532342768493807;0.999797591517565
3.776837;1.0058093947806912;0.4166955293363888;0.41427832757783956;-0.33623142251724;-0.3342587251538383;0.9977988571028926;1.0001344742042013;9.998526709923873;0.4168105885639084;-0.4352289917758886;-0.4352289278895542;0.4176820376428825;-0.32999995609930527;0.5323426876960764;0.9998011306691447
3.786837;1.0058101289795698;0.4166955413785007;0.41427871633252666;-0.3362314235255123;-0.3342587241754026;0.9978015633277859;1.000132657334715;9.998529877110617;0.41681078040481523;-0.43522899005444765;-0.43522892774075445;0.4176828673233805;-0.329999956049483;0.5323425944705089;0.9998047512094117
3.796837;1.00581088678442;0.4166955462874488;0.41427912580162857;-0.3362314245316315;-0.3342587232135886;0.9978043925580355;1.0001309226302018;9.998533051753542;0.4168109605625797;-0.43522898834623985;-0.43522892760273896;0.4176836838039304;-0.3299999560014711;0.5323424870234555;0.9998084441328203
3.806837;1.005811651573617;0.41669554330334974;0.4142795572954109;-0.33623142553413227;-0.33425872226592784;0.9978073400602329;1.0001292663727337;9.998536197129004;0.41681112872046483;-0.43522898665624404;-0.43522892747703473;0.4176844873627406;-0.3299999559559595;0.5323423645315968;0.9998121998190999
3.816837;1.0058124079143413;0.4166955326807546;0.41428001181449403;-0.3362314265319245;-0.33425872132964685;0.997810400167351;1.0001276859328003;9.998539265856738;0.41681128425373853;-0.4352289849885229;-0.43522892736556384;0.4176852783117489;-0.32999995591334463;0.5323422267953503;0.9998160094673629
3.826837;1.0058131426682884;0.4166955145891176;0.4142804899831049;-0.33623142752346563;-0.3342587204024054;0.9978135655365066;1.0001261778466755;9.99854220112091;0.4168114260802618;-0.4352289833463622;-0.43522892727043894;0.41768605678838294;-0.32999995587353004;0.5323420735140063;0.9998198651585131
3.836837;1.0058138452292265;0.41669548786187915;0.4142809922574398;-0.33623142850675225;-0.33425871948280605;0.9978168274905628;1.0001247361934054;9.998544946543682;0.41681155277864024;-0.4352289817324428;-0.435228927193851;0.4176868228366457;-0.32999995583603875;0.5323419033776622;0.9998237595904045
3.846837;1.005814508039807;0.41669544984033186;0.41428151905991684;-0.33623142947999796;-0.3342587185699231;0.9978201750678973;1.000123352495592;9.998547456719928;0.41681166235960876;-0.4352289801490114;-0.4352289271380132;0.4176875767205023;-0.3299999558000794;0.532341713310953;0.9998276865210249
3.856837;1.005815127252567;0.41669539684177764;0.41428207056365723;-0.33623143044209547;-0.33425871766243753;0.9978235932175968;1.0001220168181526;9.998549703966388;0.4168117518186641;-0.43522897859809656;-0.4352289271050491;0.4176883188808006;-0.32999995576448227;0.5323414983606245;0.9998316412050087
3.866837;1.005815702096138;0.41669532439241697;0.4142826461264291;-0.33623143139264866;-0.3342587167584995;0.9978270636302815;1.000120718748613;9.998551677044466;0.4168118171556823;-0.4352289770815829;-0.4352289270969128;0.4176890492122409;-0.32999995572793955;0.5323412519946001;0.999835620246518
3.876837;1.0058162336719825;0.4166952273425941;0.4142832439125679;-0.33623143233193103;-0.33425871585625366;0.9978305680884807;1.000119447758506;9.998553380806845;0.41681185393361103;-0.4352289756012605;-0.43522892711533867;0.41768976642226335;-0.3299999556894856;0.5323409663508631;0.999839621293014
3.886837;1.0058167244593423;0.41669510005622507;0.4142838611491149;-0.33623143326083405;-0.33425871495444376;0.9978340915535012;1.0001181935149235;9.998554839556324;0.41681185772659046;-0.4352289741591733;-0.43522892716172107;0.41769046807722676;-0.32999995564900203;0.5323406332007378;0.9998436430076183
3.896837;1.005817177422639;0.41669493677382274;0.4142844947554277;-0.33623143418070045;-0.3342587140525485;0.9978376230906784;1.0001169465109325;9.99855608668332;0.4168118241886809;-0.435228972757939;-0.4352289272369489;0.4176911509081675;-0.32999995560760814;0.5323402458657042;0.9998476853760105
3.906837;1.0058175943814638;0.4166947321824919;0.41428514212644973;-0.33623143509315134;-0.33425871315008904;0.9978411538589422;1.0001156983412178;9.998557146787313;0.41681174923722564;-0.43522897140069;-0.4352289273414308;0.41769181125807137;-0.329999955567588;0.5323398001862887;0.999851749717362
3.916837;1.0058179758517778;0.4166944818481998;0.4142858014924181;-0.33623143599986355;-0.33425871224592907;0.9978446740057805;1.000114442055521;9.998558035630822;0.4168116295256583;-0.4352289700909961;-0.43522892747529757;0.41769244554005974;-0.3299999555320057;0.5323392940278302;0.9998558380553649
3.926837;1.0058183227992168;0.4166941822506165;0.41428647132762236;-0.3362314369023709;-0.3342587113384027;0.9978481724125267;1.0001131733593098;9.99855877044423;0.41681146312330924;-0.4352289688327829;-0.43522892763846915;0.41769305015160546;-0.32999995550451866;0.532338726637193;0.999859952341773
3.936837;1.005818637489049;0.4166938307432589;0.41428714971256525;-0.3362314378021251;-0.3342587104256966;0.9978516393107153;1.0001118911493356;9.99855936857986;0.41681125048025314;-0.43522896763018337;-0.4352289278304079;0.41769362131039744;-0.32999995548925687;0.5323380981859936;0.999864093333895
3.946837;1.0058189222786253;0.4166934257205844;0.4142878345053871;-0.336231438700467;-0.33425870950580633;0.9978550681327272;1.0001105961861618;9.998559842002505;0.4168109948438285;-0.4352289664876724;-0.43522892804977836;0.41769415541720695;-0.32999995549041783;0.5323374094250578;0.9998682588363541
3.956837;1.0058191788364022;0.4166929663236694;0.41428852398885246;-0.3362314395982207;-0.3342587085763523;0.9978584556233988;1.0001092892650802;9.998560198228626;0.41681070101337586;-0.43522896541021183;-0.43522892829443804;0.41769464940583445;-0.3299999555119277;0.532336661620221;0.9998724430573954
3.966837;1.005819410199925;0.4166924514845319;0.41428921740703295;-0.336231440495342;-0.33425870763469795;0.997861801289549;1.0001079705612432;9.99856043397454;0.41681037316627606;-0.43522896440290715;-0.43522892856174744;0.4176951008323957;-0.32999995555758493;0.5323358568732789;0.9998766388978068
3.976837;1.0058196239174375;0.4166918795854047;0.4142899149338682;-0.3362314413910454;-0.3342587066784577;0.9978651062348917;1.000106640083354;9.998560521575838;0.41681001378621546;-0.4352289634703385;-0.43522892884895314;0.41769550809783845;-0.3299999556312763;0.5323349982690899;0.9998808409313187
3.986837;1.0058198314733224;0.41669124900905236;0.4142906172490981;-0.33623144228438206;-0.3342587057063939;0.9978683714179392;1.0001052984844438;9.998560412170809;0.4168096242440382;-0.4352289626157701;-0.4352289291537209;0.4176958708110137;-0.32999995573675167;0.5323340893921241;0.9998850459490068
3.996837;1.0058200439684053;0.41669055854902687;0.4142913254705006;-0.33623144317480824;-0.3342587047192296;0.9978715957502663;1.0001039479641813;9.99856005968649;0.41680920564570906;-0.4352289618404775;-0.43522892947456593;0.4176961900458869;-0.32999995587713493;0.5323331343100275;0.9998892522927634
4.006837;1.0058202692599973;0.4166898076490365;0.41429204132844194;-0.3362314440622855;-0.33425870371951033;0.9978747748373075;1.0001025926151725;9.998559441617806;0.41680875918948235;-0.43522896114384096;-0.4352289298107544;0.4176964683093215;-0.32999995605461546;0.5323321381630723;0.999893459621256
4.016837;1.0058205124166197;0.41668899671953685;0.41429276676139715;-0.33623144494694296;-0.33425870271061703;0.9978779023378446;1.0001012373468312;9.998558562130505;0.41680828640902756;-0.43522896052430715;-0.435228930161882;0.4176967091869244;-0.3299999562704428;0.53233110688279;0.9998976676309592
4.026837;1.0058207768241654;0.4166881268550538;0.41429350335202153;-0.33623144582885706;-0.3342587016959153;0.9978809733665625;1.0000998861941517;9.998557445178841;0.41680778886206427;-0.43522895998018973;-0.4352289305275822;0.41769691674911924;-0.32999995652522646;0.5323300463618463;0.9999018733309994
4.036837;1.0058210643796615;0.4166871989937611;0.4142942526702946;-0.3362314467081823;-0.3342587006785661;0.9978839858502042;1.000098541536545;9.998556123862794;0.4168072671178307;-0.4352289595095932;-0.4352289309075458;0.41769709493352014;-0.32999995681960054;0.5323289621818457;0.9999060698991001
4.046837;1.0058213760314516;0.41668621364958935;0.41429501691654147;-0.3362314475851529;-0.33425869966193084;0.9978869397218458;1.0000972040923015;9.998554633394676;0.4168067204242928;-0.4352289591100238;-0.43522893130171947;0.4176972471278054;-0.3299999571547617;0.5323278595286286;0.9999102490053154
4.056837;1.00582171301223;0.41668517138290145;0.4142957986749683;-0.3362314484597542;-0.33425869864989416;0.9978898366783838;1.0000958740220456;9.998553013040771;0.4168061473100487;-0.4352289587782769;-0.4352289317104118;0.41769737582545824;-0.3299999575324505;0.5323267433220474;0.9999144039483168
4.066837;1.0058220772009598;0.41668407327265955;0.41429660013944886;-0.3362314493314661;-0.3342586976464581;0.9978926795661894;1.000094553428773;9.998551305836424;0.41680554595005537;-0.43522895851066784;-0.43522893213441033;0.4176974824996282;-0.32999995795475046;0.5323256185594797;0.9999185307830866
4.076837;1.005822470854408;0.41668292098128806;0.4142974229364522;-0.33623145019928136;-0.3342586966551596;0.9978954711531647;1.000093248084485;9.998549557624592;0.4168049141783305;-0.43522895830344255;-0.435228932575145;0.417697568027662;-0.32999995842390173;0.5323244899056641;0.9999226277699207
4.086837;1.005822897140426;0.416681716358798;0.41429826858421315;-0.3362314510617319;-0.3342586956790533;0.9978982140021206;1.0000919678886862;9.998547827206236;0.41680424972681457;-0.43522895815306084;-0.4352289330346284;0.4176976330693675;-0.32999995894192535;0.5323233611238677;0.9999266943268372
4.096837;1.0058233610257676;0.41668046124692004;0.414299138685309;-0.3362314519167275;-0.33425869472091024;0.9979009106527689;1.0000907266933206;9.99854620016634;0.4168035505804632;-0.43522895805635664;-0.43522893351515046;0.4176976778345734;-0.32999995951031896;0.5323222355296284;0.9999307305374929
4.106837;1.0058238691806225;0.416679158090621;0.41430003463549403;-0.3362314527613608;-0.33425869378318357;0.9979035635788356;1.0000895397998377;9.998544794738464;0.41680281532275454;-0.43522895801077927;-0.435228934018945;0.41769770195437755;-0.3299999601302527;0.5323211165006138;0.999934737161108
4.116837;1.0058244286100493;0.41667781063435216;0.4143009571884005;-0.33623145359204004;-0.33425869286789733;0.9979061758320962;1.0000884201840836;9.998543758811238;0.4168020436571524;-0.43522895801446726;-0.4352289345479862;0.4176977049867656;-0.3299999608030602;0.5323200069796483;0.9999387147127834
4.126837;1.0058250456389122;0.41667642380873743;0.4143019062101706;-0.3362314544050437;-0.3342586919767992;0.9979087515912273;1.0000873773719967;9.998543254199086;0.41680123681581777;-0.4352289580659716;-0.43522893510374977;0.4176976870159506;-0.32999996153032646;0.5323189095716604;0.9999426617507264
4.136837;1.0058257262330228;0.41667500285091635;0.4143028809896872;-0.3362314551970549;-0.33425869111171297;0.997911296052036;1.0000864187097076;9.998543429219868;0.41680039752606585;-0.43522895816418733;-0.43522893568698845;0.41769764891527295;-0.32999996231349715;0.5323178283832564;0.9999465739108518
4.146837;1.0058264757189872;0.4166735522924456;0.4143038806825389;-0.33623145596534565;-0.33425869027467314;0.997913815645719;1.0000855504619848;9.998544406184822;0.4167995297257074;-0.43522895830857167;-0.43522893629797205;0.41769759228044;-0.3299999631533852;0.5323167698832477;0.9999504445289075
4.156837;1.0058272976823313;0.41667207550039437;0.41430490418769544;-0.33623145670776466;-0.33425868946784915;0.9979163182282779;1.000084778947753;9.998546290333536;0.41679863821269003;-0.4352289584989531;-0.4352289369369926;0.4176975190262073;-0.3299999640498458;0.5323157415212514;0.9999542670526704
4.166837;1.0058281939434652;0.41667057483840614;0.41430594975697665;-0.33623145742260524;-0.33425868869342945;0.9979188125089374;1.000084112044755;9.998549169880855;0.4167977280995843;-0.43522895873508743;-0.43522893760451015;0.4176974308049015;-0.32999996500189377;0.5323147511582557;0.9999580379721523
4.176837;1.0058291653598614;0.4166690521148214;0.41430701503625866;-0.33623145810843014;-0.3342586879537202;0.9979213073234184;1.0000835588697399;9.99855311049564;0.41679680384281054;-0.43522895901661757;-0.4352289383009621;0.4176973287153263;-0.3299999660080799;0.5323138081191212;0.9999617574680937
4.186837;1.005830212807828;0.4166675091037665;0.41430809740965885;-0.33623145876400634;-0.3342586872516611;0.9979238110091581;1.000083127463195;9.99855817109954;0.41679586812650504;-0.43522895934328193;-0.43522893902667803;0.417697213161172;-0.32999996706664586;0.5323129236353613;0.9999654272955654
4.196837;1.005831337861366;0.41666594773581406;0.41430919404418814;-0.33623145938829563;-0.3342586865910963;0.9979263307434105;1.0000828237711956;9.998564425270647;0.41679492157376274;-0.4352289597150406;-0.4352289397820055;0.4176970833926795;-0.3299999681755185;0.5323121100411425;0.9999690482357126
4.206837;1.0058325420756156;0.4166643696718067;0.41431030172764854;-0.33623145998048437;-0.33425868597619685;0.9979288720330095;1.000082652586472;9.998571961850427;0.41679396348097963;-0.4352289601321347;-0.43522894056744077;0.4176969373505125;-0.32999996933247666;0.5323113794251461;0.9999726188839382
4.216837;1.0058338259840702;0.4166627758049597;0.41431141703289376;-0.336231460539971;-0.33425868541061327;0.9979314387634006;1.0000826187326615;9.998580875189303;0.41679299254406926;-0.4352289605949547;-0.4352289413836793;0.41769677224133755;-0.3299999705353607;0.5323107426737845;0.9999761363526483
4.226837;1.0058351894876887;0.4166611666946756;0.41431253680269337;-0.33623146106616875;-0.33425868489694877;0.9979340340092927;1.000082728325739;9.998591262414212;0.41679200698301744;-0.4352289611035634;-0.4352289422315667;0.41769658510002394;-0.3299999717820553;0.5323102094841506;0.9999795974112734
4.236837;1.005836632443325;0.4166595438901696;0.41431365828617384;-0.33623146155848366;-0.33425868443648854;0.9979366612175989;1.0000829893278773;9.998603221704965;0.4167910045006868;-0.43522896165716524;-0.43522894311199695;0.417696373038775;-0.3299999730704588;0.5323097886296579;0.9999829982249453
4.246837;1.0058381535379892;0.4166579107196642;0.4143147786409;-0.33623146201675524;-0.33425868402929376;0.9979393256266341;1.0000834098289995;9.998616840268056;0.41678998272957163;-0.43522896225393437;-0.4352289440258439;0.4176961334490863;-0.32999997439849665;0.5323094877300535;0.9999863339869469
4.256837;1.005839747717412;0.4166562719381569;0.4143158946670771;-0.33623146244167035;-0.3342586836747114;0.9979420354316346;1.0000839954422234;9.998632178709682;0.4167889399263369;-0.4352289628912391;-0.4352289449739523;0.41769586396014685;-0.32999997576389717;0.5323093126056695;0.9999895994062109
4.266837;1.0058414050025621;0.41665463310706174;0.41431700348266814;-0.3362314628345158;-0.334258683371939;0.9979448012132843;1.0000847484241504;9.998649267161179;0.4167878752141015;-0.4352289635661397;-0.435228945957224;0.41769556222019355;-0.32999997716381746;0.5323092666952678;0.9999927885353603
4.276837;1.00584311294718;0.41665300030462166;0.41431810322429574;-0.3362314631964157;-0.33425868312029705;0.9979476339943284;1.000085668094639;9.998668117305932;0.4167867885489036;-0.4352289642759083;-0.4352289469767539;0.4176952261284292;-0.3299999785946487;0.5323093510955722;0.9999958945099396
4.286837;1.0058448607109631;0.4166513799546186;0.41431919266785333;-0.33623146352797345;-0.33425868291913163;0.9979505438821941;1.000086750788701;9.99868873586251;0.4167856804200122;-0.4352289650182467;-0.43522894803379164;0.4176948543704997;-0.329999980052222;0.532309564974424;0.9999989115230754
4.296837;1.0058466407339213;0.4166497783560304;0.41432027048322134;-0.3362314638295676;-0.3342586827677701;0.9979535391913407;1.000087989198528;9.998711120486117;0.4167845510514528;-0.4352289657913025;-0.43522894912939436;0.41769444638705827;-0.32999998153246507;0.5323099057811963;1.0000018372018513
4.306837;1.005848447082577;0.416648201039583;0.4143213350201305;-0.33623146410143523;-0.33425868266578745;0.9979566250989265;1.000089372506489;9.998735243830577;0.4167834000071392;-0.43522896659366783;-0.43522895026407865;0.41769400159941933;-0.3299999830320496;0.5323103694489619;1.0000046718922593
4.316837;1.0058502736900525;0.41664665239610815;0.4143223843081056;-0.33623146434346945;-0.3342586826131352;0.9979598024401398;1.0000908882009518;9.998761049902665;0.41678222655274183;-0.4352289674243337;-0.43522895143777884;0.4176935187580209;-0.3299999845485882;0.5323109506599201;1.0000074165580115
4.326837;1.0058521150726556;0.41664513550379256;0.4143234163175194;-0.3362314645553996;-0.3342586826099287;0.9979630678069861;1.0000925238802547;9.998788467014718;0.416781029802201;-0.4352289682825056;-0.4352289526498969;0.41769299642365165;-0.32999998608053727;0.5323116430890291;1.0000100718964124
4.336837;1.0058539677038398;0.41664365212115884;0.4143244295159771;-0.3362314647372866;-0.3342586826562416;0.9979664151671452;1.000094267522022;9.998817418080591;0.41677980840278894;-0.43522896916731946;-0.4352289538991832;0.4176924342068969;-0.3299999876270635;0.5323124401423409;1.0000126380782235
4.346837;1.005855829657376;0.4166422031247322;0.4143254230455744;-0.33623146488986505;-0.33425868275195203;0.9979698377358242;1.0000961073028514;9.998847820395653;0.41677856036574;-0.43522897007755823;-0.43522895518353966;0.41769183310079355;-0.3299999891878107;0.5323133357109178;1.0000151150385876
4.356837;1.005857698960816;0.41664078927163467;0.4143263966549881;-0.33623146501433804;-0.3342586828965347;0.9979733287252689;1.0000980315260957;9.998879587498164;0.416777283112953;-0.4352289710115507;-0.4352289565000953;0.41769119464443916;-0.3299999907625633;0.5323143239334825;1.0000175029883587
4.366837;1.0058595719623735;0.4166394117723142;0.41432735071364346;-0.33623146511161495;-0.33425868308890544;0.9979768804844964;1.0001000281659957;9.998912638540546;0.4167759733100494;-0.43522897196745136;-0.43522895784577764;0.41769052029190035;-0.32999999235118227;0.5323153987365306;1.0000198021187334
4.376837;1.0058614425958265;0.41663807224890914;0.4143282859065639;-0.3362314651817682;-0.3342586833274443;0.9979804830594132;1.0001020845482358;9.998946906865342;0.416774626833021;-0.4352289729436501;-0.43522895921792676;0.41768981137930916;-0.32999999395383534;0.532316553718976;1.0000220123209629
4.386837;1.0058633030237674;0.4166367723397654;0.41432920300907705;-0.3362314652243382;-0.3342586836102447;0.9979841247704465;1.0001041875108774;9.998982335316354;0.41677323953923134;-0.4352289739386821;-0.4352289606142662;0.4176890690805959;-0.32999999557099446;0.5323177821157196;1.0000241333245021
4.396837;1.0058651453084413;0.41663551376132113;0.41433010322965586;-0.33623146523889097;-0.3342586839354884;0.9979877950386324;1.0001063236049303;9.99901885677549;0.41677180814999637;-0.4352289749506593;-0.4352289620322538;0.4176882941395262;-0.32999999720319806;0.5323190771067826;1.0000261639835326
4.406837;1.0058669630893387;0.41663429868195484;0.41433098810986263;-0.33623146522504144;-0.33425868430168826;0.9979914866769857;1.0001084796982804;9.999056384355084;0.4167703303089664;-0.4352289759770596;-0.43522896346841256;0.4176874867494992;-0.32999999885062087;0.5323204319472236;1.0000281010792362
4.416837;1.0058687517904956;0.4166331296118524;0.41433185877073886;-0.33623146518239166;-0.3342586847076737;0.9979951962038464;1.0001106440141314;9.999094825783615;0.4167688041901644;-0.4352289770152679;-0.4352289649182068;0.41768664704686415;-0.3300000005124291;0.5323218395304675;1.0000299396051382
4.426837;1.0058705069876004;0.4166320091183657;0.41433271589978254;-0.3362314651106757;-0.33425868515239704;0.9979989228159227;1.0001128056896686;9.999134099158399;0.4167672283660582;-0.4352289780631781;-0.43522896637650776;0.41768577583169564;-0.33000000218676306;0.5323232922477714;1.0000316747304367
4.436837;1.0058722230348045;0.4166309395410641;0.4143335603927936;-0.33623146500955675;-0.3342586856345532;0.9980026671229688;1.0001149531227544;9.999174129483345;0.41676560196078444;-0.43522897911916875;-0.4352289678379762;0.41768487475615323;-0.3300000038715866;0.5323247825006293;1.0000333038566425
4.446837;1.0058738934322748;0.41662992231189966;0.414334393392216;-0.3362314648783259;-0.3342586861523127;0.998006430413877;1.0001170740528427;9.999214838249221;0.4167639246530644;-0.4352289801815397;-0.43522896929710403;0.4176839460432356;-0.3300000055653651;0.5323263029770701;1.000034827139134
4.456837;1.0058755120457108;0.4166289577037038;0.41433521590539585;-0.336231464716163;-0.3342586867035752;0.998010214109933;1.0001191570403858;9.999256143288989;0.41676219667979053;-0.43522898124818893;-0.4352289707483706;0.41768299216086807;-0.3300000072669925;0.5323278460333957;1.0000362461954055
4.466837;1.005877074060322;0.4166280455259178;0.4143360287523212;-0.33623146452253705;-0.33425868728633124;0.9980140186523314;1.000121192074824;9.999297967262343;0.41676041912512624;-0.43522898231698665;-0.4352289721863832;0.4176820157730545;-0.33000000897548365;0.532329403124751;1.0000375629658163
4.476837;1.0058785759733766;0.4166271857218555;0.414336832738275;-0.3362314642970955;-0.33425868789855434;0.9980178425461099;1.0001231705225593;9.999340251675175;0.4167585937648898;-0.43522898338599714;-0.43522897360573604;0.41768101995598095;-0.3300000106900129;0.5323309650714716;1.0000387803248187
4.486837;1.0058800145081699;0.41662637822397663;0.4143376287302673;-0.3362314640394017;-0.334258688537854;0.9980216830212089;1.000125084939363;9.999382973417744;0.41675672251617596;-0.43522898445301955;-0.4352289750008764;0.4176800081950818;-0.33000001241007243;0.5323325226523317;1.000039902996219
4.496837;1.0058813855134452;0.4166256224841981;0.41433841765558443;-0.3362314637489316;-0.334258689201429;0.9980255376176429;1.0001269282664922;9.999426152188537;0.4167548076560685;-0.4352289855152145;-0.4352289763660171;0.4176789840444781;-0.33000001413536223;0.5323340670664909;1.0000409366636829
4.506837;1.0058826842301218;0.41662491720607453;0.4143392006182827;-0.3362314634250274;-0.3342586898862965;0.99802940478917;1.0001286932228342;9.999469837631766;0.41675285254342403;-0.43522898656924497;-0.43522897769523294;0.417677950837428;-0.33000001586545524;0.5323355898730222;1.000041885878404
4.516837;1.0058839064693357;0.4166242604057521;0.41433997904357583;-0.3362314630667549;-0.3342586905893944;0.9980332835747607;1.000130372687489;9.999514081831006;0.4167508616473849;-0.43522898761163686;-0.4352289789829425;0.4176769117138276;-0.33000001759950215;0.5323370824040351;1.000042753241785
4.526837;1.0058850490768099;0.416623649708094;0.4143407542946796;-0.3362314626729111;-0.3342586913075523;0.9980371732786262;1.000131959995098;9.999558921814124;0.4167488398230653;-0.4352289886390569;-0.435228980224201;0.41767586986176347;-0.3300000193362909;0.532338535653854;1.0000435408029202
4.536837;1.0058861093254272;0.4166230828383621;0.41434152688459597;-0.33623146224208683;-0.3342586920375631;0.9980410733551388;1.000133448279861;9.999604382702216;0.41674679167577405;-0.43522898964827067;-0.43522898141461097;0.4176748285584555;-0.3300000210745742;0.5323399411004853;1.0000442517732655
4.546837;1.0058870840259322;0.416622558091645;0.4143422962905758;-0.3362314617727018;-0.33425869277656317;0.9980449834201515;1.0001348296926467;9.999650488047319;0.4167447212602495;-0.4352289906358817;-0.43522898255035664;0.4176737908469468;-0.3300000228132624;0.5323412919411316;1.0000448903479489
4.556837;1.0058879698353165;0.4166220743627187;0.41434306130905113;-0.3362314612632639;-0.33425869352247833;0.998048903096561;1.0001360962883283;9.999697262078662;0.4167426317484453;-0.43522899159826867;-0.43522898362823353;0.4176727593821143;-0.3300000245513217;0.5323425839903869;1.0000454599864734
4.566837;1.0058887647149346;0.41662163070150865;0.4143438201826875;-0.3362314607129719;-0.33425869427399396;0.9980528312975528;1.0001372419799726;9.999744715881086;0.4167405253953198;-0.43522899253199976;-0.43522898464540255;0.4176717367402862;-0.3300000262875433;0.532343815207429;1.0000459625914828
4.576837;1.0058894689140707;0.4166212258841255;0.41434457080106973;-0.3362314601220232;-0.33425869503031164;0.9980567651910182;1.0001382622113726;9.99979282555899;0.4167384040109748;-0.43522899343458427;-0.4352289855992754;0.4176707255888319;-0.33000002802063944;0.5323449840056189;1.0000463993063249
4.586837;1.0058900859302395;0.41662085831695667;0.4143453113162752;-0.33623145949102534;-0.33425869579110135;0.9980607005290703;1.000139151925604;9.999841524684335;0.4167362693036024;-0.43522899430505;-0.4352289864876375;0.4176697287184754;-0.33000002974978093;0.5323460879798306;1.0000467704879998
4.596837;1.0058906235644154;0.4166205262449677;0.4143460407536691;-0.3362314588203154;-0.3342586965562101;0.9980646339063767;1.0001399054392965;9.999890717543455;0.4167341231879453;-0.4352289951439226;-0.4352289873087034;0.41766874955413313;-0.33000003147482865;0.5323471238320787;1.0000470744800252
4.606837;1.0058910928736529;0.4166202282214526;0.41434675911972657;-0.3362314581101217;-0.33425869732513697;0.9980685643421984;1.0001405178708305;9.999940297764969;0.41673196849694716;-0.43522899595277537;-0.43522898806121846;0.41766779242585406;-0.33000003319581395;0.5323480880358754;1.0000473081196184
4.616837;1.0058915052681918;0.41661996360081266;0.4143474669066959;-0.3362314573609297;-0.3342586980969688;0.9980724922783095;1.0001409860220671;9.99999016451978;0.41672980965286416;-0.43522899673386034;-0.4352289887446678;0.41766686186361496;-0.33000003491234614;0.5323489777002208;1.000047468579722
4.626837;1.0058918705256508;0.4166197326842499;0.4143481646647697;-0.3362314565734246;-0.33425869887076876;0.9980764173995178;1.000141308743788;10.000040228440659;0.41672765277501506;-0.43522899748986155;-0.43522898935926246;0.4176659617834683;-0.33000003662343386;0.5323497912441145;1.0000475539291418
4.636837;1.005892196264979;0.4166195364644849;0.4143488530032675;-0.33623145574830515;-0.33425869964577526;0.9980803376184995;1.0001414871004852;10.000090401134479;0.4167255051615127;-0.43522899822351513;-0.4352289899055965;0.4176650952040689;-0.33000003832744057;0.5323505283923153;1.0000475634209791
4.646837;1.0058924876165987;0.4166193764158545;0.41434953249746675;-0.33623145488626827;-0.33425870042138406;0.9980842495425649;1.0001415238605225;10.000140589784646;0.4167233745171022;-0.4352289989371077;-0.43522899038439666;0.4176642642278579;-0.3300000400221105;0.5323511893160859;1.000047498708615
4.656837;1.0058927467350625;0.416619254524863;0.4143502033399317;-0.3362314539881933;-0.3342587011973794;0.998088149355697;1.000141422645206;10.00019070479844;0.41672126853181224;-0.4352289996322623;-0.4352289907966085;0.41766346993625914;-0.33000004170466757;0.5323517737741842;1.0000473638399594
4.666837;1.0058929726688253;0.41661917322182157;0.4143508649415542;-0.33623145305547975;-0.3342587019742911;0.9980920331955117;1.0001411870463568;10.000240661037475;0.4167191950411551;-0.43522900031023554;-0.43522899114348385;0.4176627122394481;-0.3300000433719355;0.5323522810262948;1.0000471630185874
4.676837;1.0058931622451506;0.41661913542926265;0.41435151553363697;-0.33623145209035005;-0.3342587027534056;0.9980958963657364;1.0001408193464714;10.000290373979157;0.4167171624670351;-0.4352290009721516;-0.43522899142657284;0.417661990363997;-0.3300000450206885;0.5323527100675058;1.0000468990616695
4.686837;1.005893311591819;0.4166191447893516;0.41435215195755154;-0.3362314510957663;-0.3342587035362119;0.9980997325046697;1.0001403198536714;10.00033977086231;0.4167151800177153;-0.43522900161886824;-0.4352289916477215;0.41766130373209753;-0.3300000466479307;0.5323530596562919;1.0000465741163236
4.696837;1.0058934170748748;0.41661920543785996;0.41435277000389853;-0.3362314500749959;-0.33425870432363136;0.9981035337889572;1.0001396874547346;10.000388816163722;0.41671325740785287;-0.43522900225096334;-0.43522899180905444;0.41766065203745845;-0.3300000482506235;0.5323533282525539;1.000046190373978
4.706837;1.005893476037122;0.4166193215980434;0.4143533653695745;-0.3362314490312765;-0.33425870511597044;0.9981072914606661;1.0001389206144708;10.000437515324386;0.4167114042268527;-0.43522900286891175;-0.4352289919131317;0.41766003484612274;-0.33000004982546255;0.5323535143496525;1.0000457501061395
4.716837;1.0058934879366892;0.41661949751064825;0.41435393472269966;-0.3362314479676133;-0.3342587059137305;0.998110996518654;1.000138018845642;10.000485877527193;0.41670962943655804;-0.4352290034731332;-0.4352289919631813;0.41765945152978046;-0.3300000513691399;0.5323536174639983;1.0000452559091682
4.726837;1.005893454401765;0.41661973727919066;0.41435447621596366;-0.33623144688647666;-0.3342587067180728;0.998114639493125;1.000136984158825;10.00053388487544;0.41670794143271117;-0.43522900406401893;-0.4352289919630873;0.4176589009733002;-0.33000005287833245;0.5323536388132067;1.0000447100456076
4.736837;1.0058933779751649;0.4166200444760821;0.41435498919655034;-0.3362314457896023;-0.3342587075304261;0.9981182084605809;1.000135820901717;10.000581507796616;0.41670634806934304;-0.435229004641985;-0.4352289919171724;0.41765838092966673;-0.3300000543492574;0.5323535808849928;1.0000441123959982
4.746837;1.0058932611623732;0.4166204218456834;0.41435547336168127;-0.3362314446781063;-0.3342587083520331;0.9981216880796061;1.0001345340057377;10.00062873602307;0.4167048562564157;-0.4352290052072382;-0.43522899183001745;0.4176578878943021;-0.3300000557776958;0.5323534467197313;1.0000434594870835
4.756837;1.0058931060716307;0.4166208710879629;0.4143559279275224;-0.3362314435528709;-0.3342587091837272;0.9981250609339913;1.000133128139309;10.000675588449983;0.4167034718479011;-0.4352290057593545;-0.43522899170648804;0.4176574181180157;-0.3300000571595036;0.5323532395605771;1.0000427461404264
4.766837;1.0058929141704733;0.4166213925032041;0.4143563513697998;-0.33623144241493186;-0.33425871002575347;0.9981283086491454;1.000131608821501;10.000722097544413;0.41670219979352946;-0.4352290062973199;-0.4352289915518944;0.4176569693153135;-0.33000005849086567;0.5323529628118899;1.0000419674661272
4.776837;1.0058926857772512;0.4166219846724927;0.41435674183494786;-0.33623144126552723;-0.33425871087780795;0.9981314117920452;1.0001299832341328;10.000768282723936;0.41670104404293173;-0.4352290068200353;-0.4352289913717102;0.41765654121839363;-0.33000005976827484;0.5323526200236302;1.0000411189749039
4.786837;1.0058924193697638;0.41662264462685256;0.41435709784829944;-0.3362314401059683;-0.33425871173929755;0.9981343500537201;1.000128259787636;10.000814139385499;0.4167000073349085;-0.43522900732655506;-0.43522899117066494;0.417656134411145;-0.3300000609886984;0.5323522145003846;1.0000401955378955
4.796837;1.0058921116932875;0.4166233684055957;0.4143574187742759;-0.3362314389376458;-0.3342587126094731;0.9981371033837528;1.0001264477804779;10.000859650305928;0.41669909101760444;-0.43522900781593915;-0.43522899095242346;0.41765574940007044;-0.33000006214987954;0.5323517488153723;1.0000391908640947
4.806837;1.0058917588960736;0.4166241516205223;0.41435770474032224;-0.3362314377623348;-0.33425871348729547;0.998139653393207;1.000124557645818;10.000904799425294;0.4166982952519258;-0.43522900828727956;-0.4352289907203496;0.41765538675964803;-0.330000063250274;0.53235122430429;1.0000380984842676
4.816837;1.0058913579281856;0.41662498997066955;0.4143579563017811;-0.33623143658266946;-0.33425871437142785;0.9981419846847646;1.0001226011483413;10.00094957298004;0.41669761998212695;-0.43522900874006415;-0.43522899047782065;0.41765504725744296;-0.3300000642885867;0.5323506404823197;1.0000369135677687
4.826837;1.0058909077304272;0.4166258794624567;0.4143581741434552;-0.33623143540211575;-0.3342587152604969;0.9981440854062597;1.0001205907431816;10.000993947976877;0.4166970658556752;-0.4352290091743137;-0.4352289902273944;0.41765473147589216;-0.33000006526337355;0.5323499954160913;1.000035633488983
4.836837;1.0058904095928924;0.4166268161181549;0.41435835863240644;-0.33623143422433693;-0.33425871615314445;0.9981459458990503;1.0001185382868423;10.001037878200473;0.4166966340468649;-0.4352290095902088;-0.43522898996992965;0.4176544393830195;-0.33000006617271016;0.5323492870905236;1.000034256933187
4.846837;1.0058898661973554;0.416627795694444;0.414358509229127;-0.33623143305298564;-0.3342587170478891;0.9981475569609098;1.000116454492558;10.001081290704942;0.4166963255149217;-0.4352290099878568;-0.435228989704625;0.4176541702767283;-0.3300000670139986;0.5323485142697413;1.0000327831470093
4.856837;1.0058892802113717;0.4166288137249999;0.41435862454508454;-0.3362314318921173;-0.3342587179433822;0.9981489095737671;1.000114349364841;10.001124092275225;0.41669614060855364;-0.43522901036747197;-0.43522898943011085;0.41765392293791537;-0.3300000677844278;0.5323476766552887;1.0000312115874892
4.866837;1.005888653142022;0.4166298653740947;0.4143587031624291;-0.33623143074623124;-0.33425871883889513;0.9981499948180494;1.0001122315984465;10.001166172299847;0.416696078836047;-0.43522901072944525;-0.4352289891455392;0.4176536955946451;-0.3300000684817332;0.5323467752448334;1.0000295412788078
4.876837;1.0058879844827475;0.4166309451784468;0.4143587440282236;-0.3362314296199257;-0.334258719734346;0.9981508041087032;1.000110106503483;10.001207407607229;0.4166961385945847;-0.43522901107396533;-0.4352289888507005;0.4176534860607192;-0.3300000691044746;0.5323458129003773;1.0000277698037607
4.886837;1.00588727230662;0.4166320470603978;0.4143587460476841;-0.3362314285177406;-0.33425872062992673;0.9981513314830888;1.000107974791622;10.00124768670666;0.4166963171545025;-0.43522901140056447;-0.4352289885459311;0.4176532922444849;-0.33000006965198114;0.5323447941722621;1.000025892421855
4.896837;1.005886515594338;0.41663316408390805;0.4143587078275723;-0.3362314274441717;-0.3342587215258205;0.9981515753165814;1.0001058331232273;10.001286935280094;0.4166966108944326;-0.4352290117080211;-0.43522898823240247;0.4176531123143431;-0.3300000701241365;0.5323437240069969;1.0000239024779554
4.906837;1.0058857159722592;0.4166342880212348;0.4143586283265152;-0.33623142640363;-0.3342587224222284;0.9981515372742457;1.0001036753177244;10.001325112102457;0.41669701553792365;-0.4352290119945725;-0.4352289879121812;0.4176529445174986;-0.3300000705211597;0.5323426066528012;1.000021793945312
4.916837;1.005884876731246;0.41663540973997715;0.4143585078820903;-0.3362314254001618;-0.3342587233197077;0.9981512214630692;1.0001014935132095;10.001362186384055;0.4166975263797445;-0.4352290122582461;-0.4352289875878721;0.4176527873726464;-0.33000007084367755;0.5323414456769487;1.0000195638042624
4.926837;1.0058840000395555;0.41663652062328677;0.4143583483412471;-0.3362314244369508;-0.33425872421943564;0.9981506344874029;1.000099279169298;10.001398128574488;0.4166981385581116;-0.4352290124969946;-0.43522898726212494;0.4176526402085623;-0.33000007109273877;0.5323402445932831;1.0000172119951556
4.936837;1.0058830855958483;0.41663761397911353;0.41435815225465816;-0.3362314235159473;-0.33425872512292126;0.9981497844021425;1.0000970241159852;10.00143291518383;0.4166988471891344;-0.4352290127084937;-0.43522898693723194;0.41765250335835663;-0.33000007126968295;0.532339007594395;1.000014741200078
4.946837;1.005882131891918;0.4166386852217529;0.41435792225669793;-0.3362314226379511;-0.33425872603145695;0.9981486796373555;1.0000947215906983;10.001466531032824;0.4166996472606015;-0.43522901289007637;-0.43522898661488574;0.4176523776247394;-0.3300000713762028;0.5323377400247847;1.0000121576784726
4.956837;1.005881138288545;0.4166397310897578;0.41435766123862106;-0.336231421802941;-0.33425872694585224;0.9981473296114922;1.000092366170832;10.001498970949024;0.4167005335913734;-0.4352290130389016;-0.43522898629617796;0.41765226349294565;-0.33000007141439136;0.5323364484529659;1.0000094710449112
4.966837;1.0058801064495497;0.4166407489421448;0.41435737274089796;-0.3362314210103512;-0.3342587278663552;0.9981457459813285;1.0000899526598923;10.001530244299397;0.4167015011072428;-0.43522901315203005;-0.4352289859820916;0.41765216085391627;-0.3300000713865409;0.5323351403316957;1.0000066933221392
4.976837;1.0058790407631142;0.4166417363270961;0.41435706060882554;-0.33623142025941544;-0.33425872879261725;0.998143942580815;1.000087475833866;10.001560377510389;0.4167025451975275;-0.4352290132263944;-0.43522898567408236;0.4176520694025422;-0.3300000712948322;0.5323338234860266;1.000003838944335
4.986837;1.0058779479236515;0.4166426908975914;0.41435672835627607;-0.3362314195494242;-0.33425872972389326;0.9981419346989473;1.0000849310159146;10.00158941050589;0.4167036619606176;-0.4352290132587536;-0.43522898537385457;0.4176519894779569;-0.33000007114113467;0.5323325057995679;1.0000009242999581
4.996837;1.0058768358590697;0.41664361077495654;0.4143563792481236;-0.3362314188795302;-0.3342587306594462;0.9981397393864939;1.000082314208976;10.001617392748141;0.4167048484372168;-0.43522901324577984;-0.4352289850827343;0.4176519228984691;-0.3300000709270137;0.53233119457885;0.999997965449647
5.006837;1.005875712196759;0.4166444947009636;0.41435601652399223;-0.3362314182484782;-0.33425873159881886;0.9981373752016323;1.0000796221350883;10.00164438558103;0.4167061025152461;-0.43522901318433554;-0.435228984801787;0.41765187315403446;-0.33000007065374987;0.532329895725846;0.999994976165387
5.016837;1.0058745830310234;0.4166453417277649;0.41435564302892824;-0.3362314176547591;-0.3342587325418428;0.9981348602275147;1.0000768529938504;10.001670453224207;0.41670742234222136;-0.43522901307171674;-0.4352289845322905;0.41765184478147616;-0.3300000703222308;0.5323286138999047;0.9999919678188705
5.026837;1.0058734521289032;0.4166461512366405;0.4143552607061405;-0.3362314170969357;-0.3342587334883401;0.998132211408638;1.0000740079645263;10.001695635172188;0.4167088058590933;-0.4352290129056779;-0.43522898427546375;0.41765184230106234;-0.3300000699329706;0.5323273530457512;0.999988949239525
5.036837;1.0058723207105809;0.41664692325857255;0.4143548702575812;-0.33623141657387173;-0.3342587344377425;0.9981294463464736;1.0000710919774995;10.001719924620893;0.4167102508065116;-0.43522901268430175;-0.43522898403192517;0.4176518691421167;-0.33000006948652094;0.5323261159703515;0.9999859259524052
5.046837;1.0058711890284093;0.4166476583508378;0.41435447125280733;-0.33623141608466234;-0.33425873538916734;0.9981265846945765;1.0000681126176678;10.001743271204711;0.41671175506921626;-0.4352290124059204;-0.43522898380184527;0.41765192705614934;-0.3300000689839528;0.5323249035563486;0.9999829010195304
5.056837;1.0058700589247687;0.41664835733115263;0.4143540629832018;-0.33623141562822945;-0.33425873634180037;0.9981236479641079;1.0000650790617265;10.001765609918271;0.4167133170548005;-0.435229012069134;-0.4352289835853624;0.4176520165374205;-0.3300000684268309;0.5323237148476382;0.999979877366608
5.066837;1.0058689348701377;0.4166490212761335;0.41435364508574046;-0.3362314152031053;-0.3342587372950102;0.9981206576369769;1.0000620026491203;10.001786894739064;0.41671493569512724;-0.4352290116728953;-0.43522898338258764;0.41765213785863087;-0.3300000678168176;0.5323225483963924;0.9999768590349946
5.076837;1.0058678231485496;0.4166496516750038;0.41435321732821584;-0.3362314148074633;-0.3342587382482308;0.998117631362362;1.0000588973186506;10.001807103957773;0.41671661010237965;-0.4352290112167381;-0.4352289831935007;0.4176522915788732;-0.33000006715559765;0.5323214039098936;0.9999738511600493
5.086837;1.0058667304111704;0.4166502508108751;0.41435277935120934;-0.33623141443917737;-0.3342587392008106;0.998114580790051;1.0000557784778505;10.001826223176105;0.41671833939489056;-0.435229010700967;-0.4352289830179797;0.41765247829038654;-0.33000006644519003;0.5323202827621965;0.9999708597185325
5.096837;1.0058656627515834;0.41665082186017205;0.4143523305010826;-0.3362314140961739;-0.33425874015188684;0.9981115138515605;1.000052661002993;10.001844234215355;0.4167201228130519;-0.4352290101265586;-0.4352289828557064;0.4176526983538132;-0.33000006568810997;0.5323191871768647;0.9999678907725199
5.106837;1.0058646260129236;0.4166513682755277;0.4143518698260752;-0.33623141377672017;-0.33425874110056214;0.998108437641238;1.000049557134563;10.00186110666004;0.4167219595540532;-0.43522900949502213;-0.43522898270609933;0.41765295202692543;-0.3300000648872013;0.5323181188972598;0.9999649498792473
5.116837;1.005863626953454;0.4166518929925315;0.41435139686086825;-0.33623141347921043;-0.3342587420464364;0.9981053585508357;1.0000464753309333;10.001876779627368;0.4167238483310539;-0.4352290088083291;-0.43522898256866094;0.417653239660739;-0.3300000640453824;0.5323170787404666;0.9999620424575913
5.126837;1.0058626739674694;0.4166523976890586;0.4143509123423223;-0.3362314132020951;-0.334258742989977;0.9981022821357953;1.000043421220896;10.00189115530567;0.4167257875392301;-0.4352290080686785;-0.4352289824435603;0.417653561592976;-0.330000063165623;0.5323160676343018;0.9999591735950204
5.136837;1.0058617762510516;0.41665288254101335;0.4143504177131813;-0.3362314129441937;-0.3342587439323356;0.9980992143377856;1.0000403998717988;10.001904123630784;0.4167277761722527;-0.4352290072784446;-0.4352289823317748;0.4176539177863742;-0.3300000622512453;0.5323150874658827;0.9999563463612247
5.146837;1.0058609417816398;0.41665334721544933;0.4143499141094615;-0.33623141270484724;-0.33425874487486845;0.9980961616058766;1.0000374168411386;10.001915594091175;0.41672981449582874;-0.43522900644048634;-0.4352289822346471;0.41765430756835936;-0.33000006130616155;0.5323141410476525;0.999953559620714
5.156837;1.0058601757636771;0.4166537922115632;0.41434940178977847;-0.33623141248366284;-0.33425874581904613;0.9980931292059989;1.0000344772673884;10.00192550683924;0.4167319038626898;-0.43522900555802674;-0.4352289821536716;0.4176547299093155;-0.3300000603347627;0.5323132324626736;0.9999508065537384
5.166837;1.0058594805181107;0.41665421932057206;0.4143488799905076;-0.33623141227988074;-0.33425874676684153;0.9980901198464529;1.0000315852825328;10.001933824425828;0.4167340461261667;-0.43522900463389685;-0.43522898209073807;0.41765518402325275;-0.3300000593416702;0.5323123670806702;0.9999480755559671
