time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
5.176837;1.005858856264065;0.4166546313124852;0.4143483468375311;-0.3362314120919004;-0.33425874772078146;0.9980871334348402;1.000028745030675;10.001940514982614;0.4167362430389883;-0.4352290036701009;-0.4352289820481865;0.4176556694885086;-0.3300000583317719;0.5323115503405494;0.9999453537422952
5.186837;1.0058583017461291;0.4166550311514489;0.41434779910926567;-0.3362314119175604;-0.33425874868351263;0.9980841679695687;1.0000259621042908;10.0019455368483;0.41673849572805094;-0.4352290026680113;-0.43522898202843374;0.4176561858121563;-0.330000057310634;0.5323107873749047;0.9999426297692048
5.196837;1.0058578145070807;0.4166554210038225;0.4143472323712449;-0.33623141175476307;-0.3342587496574573;0.9980812214119279;1.0000232439989225;10.001948841149456;0.4167408044572243;-0.43522900162869427;-0.43522898203350024;0.41765673221229893;-0.3300000562848362;0.5323100844687878;0.9999398941282719
5.206837;1.0058573916425797;0.4166558017491297;0.41434664185168757;-0.3362314116016907;-0.33425875064452787;0.9980782932402309;1.0000205994175988;10.001950395779323;0.4167431684341039;-0.4352290005532718;-0.43522898206486815;0.41765730801813716;-0.3300000552618144;0.5323094502387992;0.9999371391762449
5.216837;1.005857030801941;0.41665617325584164;0.4143460231630305;-0.33623141145662366;-0.3342587516458537;0.9980753846731192;1.0000180371368275;10.001950201628144;0.4167455853519928;-0.43522899944336907;-0.43522898212356215;0.41765791312875594;-0.33000005424928236;0.5323088948800048;0.9999343599584247
5.226837;1.0058567305249666;0.4166565348035288;0.4143453724848316;-0.3362314113178312;-0.3342587526618013;0.9980724977805174;1.000015565105738;10.001948285099528;0.41674805101381324;-0.4352289983012561;-0.43522898220997336;0.4176585478954622;-0.33000005325461723;0.5323084278301687;0.9999315541915762
5.236837;1.00585649036637;0.4166568852591254;0.41434468689000215;-0.3362314111837463;-0.334258753692092;0.9980696350822932;1.0000131906276468;10.001944686144222;0.4167505596096909;-0.43522899712946944;-0.4352289823236919;0.41765921261628436;-0.3300000522843497;0.5323080558498688;0.9999287212438258
5.246837;1.005856310560307;0.41665722332894445;0.41434396450561045;-0.33623141105336535;-0.3342587547357877;0.9980668003890555;1.0000109214124027;10.001939449975579;0.4167531045744182;-0.4352289959304504;-0.4352289824638129;0.4176599071414835;-0.33000005134376453;0.5323077833255815;0.9999258616130362
5.256837;1.005856191138861;0.4166575481988144;0.41434320386805523;-0.33623141092657943;-0.3342587557914049;0.9980639991361397;1.0000087660195893;10.001932616895822;0.4167556793116155;-0.4352289947065535;-0.43522898262929793;0.41766063080327015;-0.3300000504370672;0.532307613828745;0.999922976545059
5.266837;1.0058561321714317;0.4166578600295282;0.4143424033254102;-0.3362314108040505;-0.3342587568571139;0.9980612377312571;1.0000067331174451;10.00192421234037;0.41675827762984263;-0.4352289934600765;-0.4352289828189485;0.4176613826865971;-0.3300000495681182;0.5323075508920428;0.999920066695365
5.276837;1.0058561343557983;0.41665815953738017;0.4143415612974007;-0.33623141068691687;-0.3342587579306901;0.9980585232255912;1.0000048302054099;10.001914246027992;0.4167608940367154;-0.43522899219340194;-0.4352289830312399;0.4176621619120253;-0.3300000487408481;0.5323075975153386;0.9999171311848931
5.286837;1.0058561982036835;0.4166584471988159;0.41434067657094076;-0.33623141057673156;-0.33425875900936847;0.9980558635906166;1.000003062887699;10.001902722360247;0.4167635233032167;-0.43522899090937534;-0.43522898326428666;0.41766296770697536;-0.3300000479590327;0.5323077551684694;0.9999141686177023
5.296837;1.0058563237107059;0.4166587230967671;0.41433974796468187;-0.33623141047526106;-0.3342587600897909;0.998053267417888;1.000001434834608;10.001889645812954;0.4167661592365573;-0.4352289896113531;-0.4352289835159275;0.4176637995097583;-0.3300000472260134;0.5323080235039523;0.9999111791414894
5.306837;1.005856511669924;0.41665898732317885;0.4143387742240332;-0.3362314103841806;-0.3342587611678776;0.9980507421060165;0.9999999477638775;10.001875021533962;0.4167687939847302;-0.43522898830278256;-0.43522898378378483;0.41766465691274646;-0.3300000465447953;0.5323084007704175;0.999908165257004
5.316837;1.0058567640949083;0.41665924028210277;0.4143377546930861;-0.33623141030519094;-0.3342587622388293;0.9980482927133139;0.9999986014742933;10.001858871137335;0.4167714186756335;-0.43522898698690393;-0.43522898406533755;0.41766553929246253;-0.33000004591823273;0.5323088840121836;0.9999051300148918
5.326837;1.0058570828506488;0.4166594827369497;0.41433668985483185;-0.3362314102402428;-0.3342587632976025;0.9980459231084946;0.9999973939892843;10.001841252714183;0.41677402453380397;-0.43522898566679946;-0.43522898435808416;0.4176664457236995;-0.3300000453488461;0.5323094695388292;0.9999020743283521
5.336837;1.0058574683636612;0.4166597159671534;0.41433558111738916;-0.3362314101915099;-0.33425876433951035;0.9980436372628589;0.9999963217358535;10.001822256726081;0.41677660347376133;-0.4352289843453759;-0.43522898465959825;0.41766737501437085;-0.33000004483852236;0.5323101537251713;0.9998989970399123
5.346837;1.0058579190636447;0.41665994195382894;0.414334430337551;-0.336231410161391;-0.3342587653604051;0.9980414400304748;0.9999953805104931;10.001801983877977;0.41677914828936113;-0.4352289830251613;-0.43522898496745077;0.4176683253778227;-0.3300000443885332;0.5323109330619943;0.9998958979336696
5.356837;1.0058584311643517;0.4166601629058793;0.41433323954821577;-0.33623141015257313;-0.3342587663566667;0.9980393382831051;0.9999945668972875;10.001780531614424;0.4167816529497546;-0.43522898170839724;-0.43522898527926995;0.41766929442322975;-0.33000004399954097;0.5323118038352922;0.9998927794890237
5.366837;1.0058589987089015;0.4166603802446258;0.41433201089710986;-0.3362314101679799;-0.3342587673255586;0.998037341040433;0.999993878244876;10.00175799290719;0.41678411300232704;-0.43522898039754193;-0.43522898559298445;0.41767027956420005;-0.3300000436712131;0.5323127620662779;0.9998896456726573
5.376837;1.0058596140358826;0.41666059405761335;0.41433074675743425;-0.33623141021056874;-0.3342587682656835;0.99803545796898;0.9999933115240262;10.001734457876932;0.41678652575204794;-0.4352289790956631;-0.43522898590699033;0.41767127816720395;-0.33000004340195965;0.5323138029345064;0.9998865002828751
5.386837;1.005860269226302;0.41666080326020505;0.4143294499012703;-0.33623141028302345;-0.33425876917690994;0.9980336980893779;0.9999928631989327;10.001710018962116;0.4167888898864484;-0.4352289778063752;-0.4352289862200317;0.41767228771202436;-0.3300000431892429;0.5323149195900466;0.9998833459110001
5.396837;1.0058609581594837;0.4166610058460418;0.41432812339944247;-0.3362314103874917;-0.3342587700598519;0.9980320698081506;0.9999925303493413;10.001684778871162;0.4167912046544519;-0.4352289765334593;-0.43522898653092806;0.41767330601807745;-0.3300000430299641;0.5323161028271471;0.9998801830644098
5.406837;1.0058616776284452;0.4166611989967513;0.4143267701514633;-0.3362314105254238;-0.33425877091540435;0.998030581696136;0.9999923115456387;10.001658850583192;0.41679346917577786;-0.43522897528044646;-0.4352289868384625;0.41767433104203755;-0.3300000429203715;0.532317342328863;0.9998770101932757
5.416837;1.0058624268198553;0.41666137926923313;0.41432539243455446;-0.3362314106974523;-0.3342587717447962;0.9980292427785001;0.9999922061313383;10.001632346126149;0.41679568189233684;-0.43522897405033223;-0.4352289871414597;0.4176753607395413;-0.3300000428557415;0.5323186283698593;0.9998738251812768
5.426837;1.005863205709347;0.416661542910888;0.4143239919529061;-0.3362314109035076;-0.33425877255009656;0.9980280607043527;0.9999922122864163;10.001605365852528;0.4167978400047003;-0.4352289728455178;-0.4352289874389782;0.41767639341333296;-0.33000004283047674;0.5323199525985148;0.9998706269107682
5.436837;1.0058640136399006;0.4166616861109328;0.4143225705823545;-0.33623141114331373;-0.3342587733343107;0.9980270380894536;0.9999923263411781;10.001577995715758;0.4167999394781582;-0.4352289716679267;-0.43522898773051644;0.41767742778834643;-0.3300000428387858;0.532321307623618;0.9998674155723928
5.446837;1.0058648494758369;0.4166618050383336;0.4143211311852179;-0.3362314114169044;-0.3342587741005692;0.9980261703864127;0.9999925442043243;10.001550309421031;0.41680197578850786;-0.43522897051930287;-0.4352289880159171;0.417678462523601;-0.3300000428755506;0.5323226863566017;0.9998641925616577
5.456837;1.005865711994143;0.4166618960778624;0.41431967770531736;-0.3362314117248531;-0.3342587748511286;0.9980254470081157;0.9999928628626475;10.001522372887173;0.4168039448172063;-0.4352289694016749;-0.4352289882949297;0.4176794959645132;-0.33000004293685875;0.53232408178623;0.9998609604640546
5.466837;1.0058665983536588;0.4166619564857068;0.41431821506098004;-0.3362314120681459;-0.3342587755871338;0.9980248539322838;0.9999932811659817;10.001494251170776;0.4168058434531633;-0.4352289683175676;-0.43522898856697284;0.4176805264698572;-0.3300000430199341;0.5323254867205738;0.999857722667623
5.476837;1.005867502826446;0.41666198460647624;0.41431674928338363;-0.33623141244780325;-0.3342587763091681;0.9980243758433512;0.999993800160691;10.001466014540314;0.41680766969597627;-0.43522896726967947;-0.43522898883132094;0.41768255260531456;-0.3300000431226826;0.5323276782761888;0.9998544829139095
5.486837;1.0058684174209753;0.41666197949078876;0.41431528690383407;-0.3362314128646497;-0.33425877701774287;0.998023996974464;0.999994422256959;10.001437740979704;0.4168094222353293;-0.4352289662601925;-0.4352289890872083;0.41768357259812344;-0.33000004324320414;0.5323290799005687;0.9998512456137009
5.496837;1.0058693321449328;0.41666194067600854;0.41431383355133466;-0.33623141331924694;-0.3342587777131022;0.9980237014656059;0.9999951499127899;10.001409515598894;0.4168110998297638;-0.435228965290148;-0.43522898933352167;0.41768458364796035;-0.33000004337954575;0.5323304694613984;0.9998480171145365
5.506837;1.005870235072111;0.41666186805281263;0.4143123932328189;-0.3362314138115964;-0.3342587783948741;0.9980234741814076;0.9999959854944451;10.001381423402252;0.41681270126314324;-0.4352289643594846;-0.4352289895684828;0.41768558206924794;-0.3300000435297597;0.5323318405984745;0.9998448064839165
5.516837;1.005871113859982;0.41666176166938695;0.4143109684692255;-0.33623141434088655;-0.33425877906223045;0.9980233011105176;0.9999969315186737;10.00135353683145;0.41681422605174384;-0.43522896346757733;-0.43522898978999236;0.4176865640320486;-0.33000004369197605;0.5323331876726666;0.999841624748685
5.526837;1.005871957131222;0.4166616217990748;0.4143095605955621;-0.3362314149056817;-0.3342587797141965;0.9980231688295619;0.9999979897605678;10.001325909806082;0.41681567486132065;-0.4352289626134808;-0.4352289899965549;0.4176875262256605;-0.3300000438645426;0.53233450599351;0.999838483378462
5.536837;1.005872754107263;0.4166614492080176;0.4143081701602304;-0.3362314155043102;-0.3342587803498155;0.9980230640887788;0.9999991602167351;10.001298584792565;0.4168170493251356;-0.43522896179575904;-0.4352289901877473;0.41768846638617285;-0.3300000440463428;0.5323357914698553;0.9998353933851374
5.546837;1.0058734935778175;0.41666124535502047;0.41430679690833855;-0.33623141613540286;-0.3342587809681591;0.9980229748466908;1.0000004412713475;10.00127160641592;0.4168183520503646;-0.43522896101238484;-0.43522899036399326;0.4176893835405932;-0.3300000442368893;0.5323370405756453;0.9998323656790238
5.556837;1.0058741640324718;0.41666101264702243;0.41430543928857616;-0.33623141679834634;-0.334258781568125;0.998022891948455;1.000001830514299;10.001245032107857;0.4168195867422067;-0.43522896026112023;-0.43522899052645464;0.4176902780364239;-0.330000044436052;0.5323382504153341;0.9998294119226553
5.566837;1.0058747557795884;0.4166607548416138;0.4143040945938543;-0.3362314174930281;-0.3342587821484031;0.9980228089973512;1.000003325237556;10.001218935573325;0.416820757900765;-0.4352289595401493;-0.43522899067708437;0.41769115167435394;-0.3300000446436509;0.5323394182031319;0.9998265452561024
5.576837;1.0058752636740702;0.41666047688096547;0.4143027598459803;-0.3362314182191875;-0.3342587827077964;0.9980227203830934;1.0000049225815113;10.001193405719077;0.416821870375155;-0.4352289588481895;-0.4352289908183772;0.41769200742992674;-0.33000004485909973;0.5323405404923687;0.9998237804458232
5.586837;1.0058756875267953;0.41666018399710913;0.41430143254988383;-0.33623141897631925;-0.3342587832453576;0.9980226196164518;1.0000066196550712;10.001168540558467;0.4168229289174105;-0.43522895818403784;-0.4352289909529717;0.417692848576511;-0.330000045081372;0.5323416130862043;0.9998211328346254
5.596837;1.0058760302296958;0.41665988127498144;0.4143001110486654;-0.33623141976404697;-0.3342587837600087;0.9980224986652595;1.0000084139531107;10.001144431036842;0.4168239375144569;-0.43522895754637103;-0.43522899108340946;0.4176936780844643;-0.3300000453094013;0.5323426318009591;0.9998186172929099
5.606837;1.0058762966166925;0.41665957376648644;0.41429879437127426;-0.33623142058211064;-0.33425878425026817;0.9980223475710199;1.0000103044854967;10.00112114965814;0.4168248990775842;-0.43522895693394587;-0.43522899121202974;0.4176944986027742;-0.33000004554243234;0.5323435930428868;0.9998162481287208
5.616837;1.0058764934447149;0.4166592663815437;0.4142974815271386;-0.33623142142986256;-0.33425878471461773;0.9980221550784213;1.0000122921414394;10.001098758629233;0.4168258159883012;-0.4352289563454767;-0.43522899134088205;0.4176953126295727;-0.3300000457798971;0.5323444939790191;0.9998140387118823
5.626837;1.0058766293306078;0.41665896391419444;0.41429617098709043;-0.3362314223060646;-0.33425878515201607;0.99802191080399;1.0000143772534005;10.001077320094048;0.4168266907474002;-0.43522895577920684;-0.4352289914717264;0.4176961226336017;-0.3300000460212243;0.5323453328836697;0.9998120009494039
5.636837;1.0058767150056132;0.4166586710081797;0.4142948607524804;-0.3362314232092833;-0.33425878556211003;0.9980216063788777;1.000016557011339;10.001056893115127;0.4168275260111011;-0.43522895523290434;-0.4352289916061673;0.4176969308980791;-0.33000004626598706;0.5323461091881506;0.999810145767231
5.646837;1.0058767637731385;0.4166583915247989;0.4142935487080693;-0.33623142413834917;-0.3342587859451533;0.9980212342073171;1.0000188264547558;10.001037528231697;0.4168283244138638;-0.43522895470436784;-0.43522899174563234;0.41769773918648523;-0.33000004651415354;0.5323468226075855;0.9998084830151872
5.656837;1.0058767915818632;0.4166581283129194;0.4142922332779449;-0.33623142509253573;-0.3342587863017955;0.9980207869044421;1.0000211809873334;10.001019267475654;0.4168290884178358;-0.43522895419188506;-0.43522899189115766;0.4176985485710089;-0.3300000467662375;0.532347472611292;0.9998070196115324
5.666837;1.005876816727054;0.4166578836402529;0.414290914030951;-0.3362314260713397;-0.3342587866329694;0.9980202593772507;1.0000236168459748;10.001002142320495;0.41682981989807005;-0.4352289536941042;-0.4352289920434871;0.41769935921108503;-0.3300000470230217;0.5323480594834257;0.9998057582714174
5.676837;1.0058768590722145;0.4166576593616054;0.41428959152624417;-0.33623142707409925;-0.3342587869398136;0.998019650415762;1.000026129522223;10.000986169240726;0.41683051991824055;-0.4352289532095909;-0.4352289922034569;0.41770017010682575;-0.33000004728468674;0.5323485855446907;0.9998046990051561
5.686837;1.0058769385131636;0.41665745705059776;0.41428826654846274;-0.33623142809993206;-0.33425878722345687;0.9980189612008129;1.00002871203463;10.000971345814541;0.4168311891529204;-0.43522895273683604;-0.4352289923720124;0.41770097932034667;-0.3300000475502496;0.5323490551076032;0.999803842460301
5.696837;1.0058770725356307;0.41665727855477896;0.41428693943522094;-0.33623142914765786;-0.3342587874848831;0.9980181936557015;1.0000313549356374;10.000957644299342;0.41683182837043414;-0.4352289522747214;-0.43522899254996456;0.41770178434711563;-0.33000004781809217;0.5323494738508813;0.9998031915513002
5.706837;1.0058772738883912;0.41665712642486236;0.4142856100719256;-0.3362314302155429;-0.33425878772507006;0.9980173515320495;1.0000340479964562;10.000945011620091;0.4168324384081179;-0.43522895182285787;-0.43522899273803084;0.4177025820055465;-0.3300000480868998;0.5323498483523339;0.999802749788415
5.716837;1.0058775506350088;0.4166570036628706;0.41428427845127336;-0.33623143130155864;-0.33425878794507324;0.9980164417850269;1.000036781415935;10.000933382494352;0.4168330197903447;-0.43522895138141976;-0.435228992937023;0.4177033680972782;-0.3300000483558876;0.5323501852185601;0.9998025196095331
5.726837;1.0058779082695026;0.4166569132885223;0.41428294501035456;-0.33623143240411546;-0.33425878814588644;0.9980154738893044;1.000039545454887;10.000922693210109;0.4168335725679079;-0.43522895095073366;-0.43522899314802616;0.4177041374793431;-0.33000004862446713;0.5323504897096576;0.9998025024570636
5.736837;1.005878350835325;0.41665685851254197;0.41428161050163304;-0.3362314335224231;-0.3342587883285528;0.9980144585446196;1.0000423301304036;10.000912890861342;0.41683409665550625;-0.43522895053104976;-0.4352289933726609;0.41770488462914285;-0.3300000488923422;0.5323507652354413;0.9998026985843225
5.746837;1.0058788804580165;0.41665684284933485;0.4142802758870485;-0.3362314346562423;-0.3342587884946163;0.9980134062467396;1.0000451264187298;10.000903941487076;0.4168345922995345;-0.43522895012253715;-0.4352289936132469;0.4177056043822004;-0.33000004915988523;0.5323510137049966;0.9998031067394464
5.756837;1.0058794975407663;0.4166568693022988;0.4142789423203372;-0.33623143580551124;-0.33425878864625724;0.9980123253117947;1.0000479273800549;10.00089583085955;0.4168350605048752;-0.4352289497255734;-0.4352289938725565;0.4177062924955899;-0.3300000494280057;0.5323512356179063;0.9998037245422858
5.766837;1.0058802022632172;0.41665693983095037;0.4142776110712815;-0.336231436970264;-0.33425878878593646;0.9980112211148842;1.0000507279394866;10.000888557617722;0.41683550325507485;-0.43522894934110673;-0.43522899415327443;0.41770694545744885;-0.33000004969761315;0.5323514306897361;0.9998045480604313
5.776837;1.0058809954910441;0.4166570562752236;0.4142762836641866;-0.3362314381505808;-0.33425878891604704;0.9980100971555848;1.0000535248588718;10.000882121116048;0.4168359228955622;-0.43522894897058906;-0.43522899445766366;0.41770755965034273;-0.33000004996922816;0.5323515994069843;0.9998055710989974
5.786837;1.0058818785253825;0.41665722127414784;0.4142749619943743;-0.3362314393461713;-0.33425878903889267;0.9980089567075402;1.0000563172659407;10.000876503189543;0.4168363210186016;-0.43522894861568223;-0.43522899478743804;0.41770813098856774;-0.3300000502430324;0.5323517437606521;0.9998067862509868
5.796837;1.0058828528519332;0.416657437813933;0.41427364784142184;-0.3362314405559138;-0.3342587891566656;0.9980078044784128;1.000059105923462;10.000871659443767;0.4168366981916456;-0.43522894827819053;-0.43522899514358176;0.4177086552315737;-0.33000005051903125;0.5323518664939042;0.9998081867277664
5.806837;1.005883920179741;0.4166577085944188;0.41427234228368864;-0.33623144177776926;-0.33425878927096436;0.998006647370513;1.0000618910431993;10.000867525214746;0.4168370544789743;-0.43522894796003103;-0.4352289955263896;0.41770912823011175;-0.3300000507967743;0.5323519702234508;0.9998097666730118
5.816837;1.0058850824800123;0.416658036122571;0.4142710459236023;-0.3362314430090284;-0.3342587893823135;0.9980054941954726;1.0000646708829084;10.00086402243146;0.41683738959099764;-0.4352289476631082;-0.43522899593593334;0.4177095459879829;-0.33000005107486824;0.5323520574305662;0.9998115202086831
5.826837;1.0058863417659634;0.4166584227439276;0.41426975967949997;-0.3362314442468768;-0.33425878949034044;0.9980043552762965;1.000067442837578;10.000861065922832;0.4168377028489419;-0.4352289473894542;-0.4352289963723543;0.4177099046606792;-0.3300000513510454;0.532352131042534;0.9998134407794722
5.836837;1.005887699635295;0.4166588704653351;0.41426848506652486;-0.33623144548892864;-0.33425878959439076;0.9980032411816179;1.000070205370061;10.000858572883157;0.41683799363318724;-0.43522894714143306;-0.43522899683549154;0.4177102004275241;-0.3300000516228309;0.5323521946503208;0.9998155201281854
5.846837;1.0058891566507961;0.4166593809796677;0.41426722365415863;-0.3362314467332156;-0.33425878969418654;0.998002160612624;1.0000729582124581;10.00085647935401;0.4168382620469178;-0.43522894692139497;-0.4352289973246027;0.4177104295787501;-0.33000005188807097;0.5323522519277117;0.9998177467014976
5.856837;1.005890712063643;0.41665995548667845;0.4142659766133914;-0.3362314479779725;-0.334258789790259;0.9980011197263842;1.0000757013705404;10.00085475704515;0.41683850944533735;-0.4352289467311252;-0.4352289978386056;0.4177105889918843;-0.3300000521448854;0.5323523058964141;0.999820105886588
5.866837;1.005892364460734;0.41666059437013525;0.41426474480625103;-0.3362314492217711;-0.3342587898839804;0.9980001230428023;1.0000784345430354;10.000853412256921;0.4168387384000812;-0.435228946571786;-0.4352289983761357;0.417710676364784;-0.3300000523912364;0.5323523587202572;0.9998225820445439
5.876837;1.0058941122140053;0.41666129719814615;0.4142635288483798;-0.3362314504637042;-0.33425878997722513;0.9979991742561745;1.0000811573892967;10.000852475755154;0.41683895198913157;-0.43522894644412946;-0.43522899893545486;0.4177106899546505;-0.33000005262443394;0.5323524118344475;0.9998251599171132
5.886837;1.005895953377998;0.416662062806421;0.4142623291400579;-0.33623145170321667;-0.33425879007173576;0.9979982764423777;1.0000838702203876;10.000851998171314;0.41683915306590974;-0.43522894634855414;-0.4352289995146741;0.41771062847334883;-0.3300000528410239;0.5323524658259665;0.9998278246499298
5.896837;1.0058978861571974;0.4166628897034269;0.4142611462464657;-0.3362314529399354;-0.33425879016854865;0.997997431403766;1.0000865740321132;10.000852040536369;0.41683934379193016;-0.4352289462850678;-0.4352290001120142;0.41771049144557165;-0.3300000530371957;0.5323525201059877;0.9998305611334097
5.906837;1.0058999091646974;0.41666377685462874;0.41425998108401607;-0.33623145417351746;-0.3342587902678722;0.997996639306081;1.000089269492842;10.000852663107688;0.416839525398894;-0.43522894625342756;-0.4352290007259007;0.4177102796519717;-0.3300000532093216;0.5323525726034026;0.9998333538846546
5.916837;1.0059020200824451;0.4166647236665049;0.4142588344848132;-0.33623145540338284;-0.33425879036937434;0.997995900243183;1.0000919555372034;10.000853925008661;0.4168396981977477;-0.4352289462535231;-0.4352290013549392;0.4177099950331497;-0.3300000533543586;0.532352619730892;0.9998361878700899
5.926837;1.0059042138427796;0.4166657290659112;0.4142577067760047;-0.336231456628768;-0.3342587904726028;0.9979952153256049;1.000094628169072;10.000855882606036;0.41683986189236516;-0.435228946285578;-0.4352290019978874;0.4177096398235418;-0.33000005347010386;0.532352657308566;0.9998390492947354
5.936837;1.0059064824609818;0.4166667909005067;0.41425659763902045;-0.3362314578489705;-0.33425879057730185;0.9979945850402635;1.0000972798028074;10.000858572443391;0.4168400163256603;-0.4352289463498566;-0.43522900265386033;0.4177092159521892;-0.3300000535553125;0.5323526820539358;0.9998419259421937
5.946837;1.005908816254906;0.41666790617406546;0.41425550601594907;-0.336231459063049;-0.33425879068358716;0.9979940077363763;1.0000998996028747;10.000861996312409;0.4168401618952494;-0.43522894644612065;-0.4352290033224645;0.41770872558894856;-0.33000005360976264;0.5323526922600952;0.9998448075686663
5.956837;1.0059112053222374;0.41666907182599094;0.4142544303609092;-0.33623146026916806;-0.3342587907919348;0.9979934803873745;1.0001024747806213;10.000866131706847;0.41684029911946696;-0.4352289465731214;-0.43522900400352366;0.4177081718182012;-0.33000005363411034;0.5323526874329697;0.9998476863863298
5.966837;1.005913641278363;0.4166702852099015;0.41425336916016503;-0.3362314614644461;-0.3342587909026217;0.9979929988952267;1.0001049918340323;10.000870949078177;0.4168404283559667;-0.4352289467285168;-0.43522900469691744;0.417707558396439;-0.33000005362926454;0.5323526674172392;0.9998505569813162
5.976837;1.0059161177614038;0.41667154370411574;0.41425232114744776;-0.3362314626454879;-0.3342587910150061;0.9979925562607189;1.0001074376111694;10.000876416225646;0.41684055001673836;-0.4352289469094241;-0.43522900540285525;0.41770688927426786;-0.3300000535956399;0.5323526314688548;0.9998534155769476
5.986837;1.0059186285189274;0.4166728441062316;0.4142512853129167;-0.33623146380903385;-0.3342587911274846;0.9979921419125068;1.0001098000705368;10.000882498765124;0.4168406647781588;-0.4352289471131598;-0.43522900612199256;0.41770616864062016;-0.33000005353295525;0.5323525783829843;0.9998562593685879
5.996837;1.0059211652464395;0.41667418224317715;0.4142502611120556;-0.33623146495225875;-0.33425879123789143;0.9979917441650296;1.00011206769124;10.000889157967977;0.4168407737605933;-0.4352289473379721;-0.4352290068551353;0.4177054010125328;-0.3300000534404668;0.5323525078265735;0.9998590861069552
6.006837;1.005923717194876;0.41667555245933763;0.41424924855132456;-0.3362314660726832;-0.3342587913438577;0.9979913532283355;1.0001142287662483;10.000896351853855;0.4168408784561779;-0.43522894758349356;-0.43522900760304195;0.4177045907925932;-0.33000005331713583;0.5323524206819132;0.9998618937843544
6.016837;1.0059262720076885;0.41667694743351064;0.4142482477666775;-0.33623146716797364;-0.33425879144305737;0.9979909625923865;1.0001162722617125;10.000904039820487;0.4168409803178152;-0.4352289478502659;-0.435229008366425;0.4177037415272967;-0.3300000531617383;0.5323523176013302;0.9998646805067928
6.026837;1.005928816579009;0.4166783590782021;0.41424725878920704;-0.3362314682357882;-0.3342587915331301;0.9979905680612293;1.000118189275621;10.000912172627716;0.41684108039824186;-0.43522894813884144;-0.43522900914576607;0.4177028554631696;-0.3300000529731166;0.532352197869303;0.9998674438419829
6.036837;1.0059313373469048;0.4166797797989179;0.4142462819165967;-0.3362314692734204;-0.3342587916113795;0.9979901648942693;1.0001199740316842;10.000920679056074;0.4168411791500017;-0.4352289484494863;-0.43522900994079866;0.4177019337472125;-0.3300000527504401;0.5323520598306465;0.9998701792117297
6.046837;1.0059338196176788;0.4166812030251626;0.4142453179773915;-0.33623147027744416;-0.33425879167469447;0.9979897458210402;1.0001216241764823;10.000929474502508;0.41684127642424634;-0.4352289487822749;-0.43522901075009207;0.4177009770472129;-0.3300000524933089;0.5323519018949078;0.9998728786128278
6.056837;1.0059362471666087;0.4166826231020982;0.41424436817363686;-0.3362314712439819;-0.3342587917198808;0.9979893013751178;1.0001231400894695;10.00093848450255;0.4168413715796123;-0.43522894913693044;-0.43522901157120536;0.41769998591206764;-0.33000005220179496;0.5323517228033143;0.9998755308029157
6.066837;1.005938604005487;0.41668403525048586;0.41424343414802667;-0.336231472169318;-0.33425879174426976;0.9979888210615551;1.0001245235557348;10.000947664996392;0.416841463238832;-0.43522894951243807;-0.4352290124011591;0.417698960745279;-0.330000051876355;0.532351521327982;0.9998781227074014
6.076837;1.005940876753425;0.41668543610342634;0.41424251858785693;-0.3362314730502617;-0.33425879174614814;0.9979882941042706;1.0001257764888816;10.00095701244582;0.4168415489945289;-0.43522894990693173;-0.43522901323667423;0.41769790186815065;-0.33000005151745393;0.5323512962170096;0.9998806412095238
6.086837;1.0059430554084172;0.41668682397732504;0.41424162544780774;-0.3362314738843153;-0.33425879172461703;0.9979877104035294;1.0001269002529767;10.000966555647864;0.4168416257790421;-0.435228950318043;-0.4352290140743416;0.41769680955294414;-0.33000005112531877;0.5323510460886376;0.9998830745181632
6.096837;1.005945132847558;0.41668819771476284;0.4142407593957622;-0.33623147466953324;-0.33425879167922073;0.9979870626479193;1.0001278955849389;10.00097633032225;0.4168416905264198;-0.4352289507431353;-0.435229014911043;0.41769568394153456;-0.33000005070023986;0.5323507685742409;0.9998854127424237
6.106837;1.0059471035896912;0.4166895552441866;0.41423992536452164;-0.3362314754040392;-0.3342587916099869;0.9979863479356703;1.0001287624317994;10.000986355689957;0.41684174047786804;-0.4352289511790073;-0.4352290157442058;0.4176945252201192;-0.33000005024317736;0.5323504593550944;0.9998876477714064
6.116837;1.0059489626483338;0.4166908934984127;0.41423912837986465;-0.3362314760858678;-0.3342587915177937;0.9979855669692549;1.0001295001913793;10.00099662745709;0.41684177308349196;-0.43522895162169883;-0.4352290165716435;0.41769333402956543;-0.33000004975614766;0.5323501129430401;0.9998897729196012
6.126837;1.005950706029784;0.41669220915217864;0.4142383731904443;-0.3362314767132118;-0.3342587914043468;0.9979847224488262;1.0001301089045154;10.0010071261055;0.41684178587985965;-0.43522895206694384;-0.43522901739149267;0.41769211188395494;-0.330000049241819;0.532349725045689;0.9998917828173787
6.136837;1.0059523318155412;0.41669349906327613;0.41423766380301835;-0.33623147728447456;-0.33425879127167146;0.997983818479051;1.0001305903162923;10.001017828900368;0.4168417768028449;-0.43522895251074983;-0.43522901820239046;0.4176908611682339;-0.3300000487025408;0.5323492937148018;0.9998936738437179
6.146837;1.0059538391641463;0.4166947604177623;0.41423700324512464;-0.3362314777982406;-0.33425879112160223;0.9979828599813729;1.0001309480999452;10.001028718794734;0.4168417447299333;-0.4352289529495493;-0.43522901900355343;0.41768958458253974;-0.33000004813987494;0.5323488184601527;0.9998954446580972
6.156837;1.0059552266123468;0.4166959909538845;0.41423639351932445;-0.33623147825364896;-0.3342587909552881;0.9979818512479721;1.0001311869674239;10.00103978921593;0.4168416895577863;-0.43522895338017864;-0.4352290197947916;0.4176882847200206;-0.3300000475548485;0.5323482992908496;0.9998970960321862
6.166837;1.005956492877132;0.41669718930198923;0.4142358357127528;-0.33623147865096364;-0.33425879077293524;0.9979807947103249;1.0001313110514036;10.00105104082516;0.4168416116812214;-0.43522895379991905;-0.43522902057641527;0.4176869641035144;-0.330000046948371;0.5323477365899499;0.9998986307286507
6.176837;1.005957638547884;0.4166983551402493;0.41423533037892457;-0.33623147899166994;-0.3342587905743033;0.9979796907484608;1.0001313233283828;10.001062474998577;0.4168415112368931;-0.43522895420643154;-0.43522902134894936;0.41768562525828007;-0.33000004632160135;0.5323471313208722;0.9999000540093884
6.186837;1.0059586653275965;0.41669948878776397;0.4142348778858555;-0.33623147927770686;-0.3342587903592955;0.9979785381192918;1.0001312265141309;10.001074090086082;0.416841387428717;-0.4352289545976947;-0.4352290221131822;0.41768427084720433;-0.330000045676127;0.5323464852662934;0.9999013734795319
6.196837;1.0059595742283636;0.41670059053160713;0.4142344785397599;-0.3362314795104619;-0.3342587901277662;0.9979773346485783;1.0001310240406442;10.001085876236859;0.4168412385785852;-0.4352289549721228;-0.4352290228704877;0.4176829041624718;-0.3300000450139792;0.5323458012081854;0.9999025980882417
6.206837;1.0059603657161784;0.4167016601851695;0.4142341327667123;-0.3362314796906275;-0.33425878987912616;0.9979760781776903;1.0001307206112267;10.001097812754365;0.4168410630216128;-0.4352289553285555;-0.43522902362273075;0.4176815292019141;-0.33000004433770735;0.5323450828888483;0.9999037377876628
6.216837;1.0059610413304056;0.41670269676697924;0.41423384125046825;-0.3362314798188417;-0.33425878961240596;0.9979747674342047;1.0001303226326423;10.001109877132413;0.4168408598377221;-0.4352289556660845;-0.4352290243719324;0.4176801500397428;-0.3300000436503056;0.5323443343728422;0.9999048035957332
6.226837;1.005961605004409;0.416703698582461;0.4142336044805124;-0.33623147989620455;-0.3342587893264429;0.9979734024896492;1.0001298381781274;10.00112205738285;0.41684062892815077;-0.43522895598393085;-0.4352290251200013;0.4176787705358732;-0.33000004295473656;0.5323435588876457;0.9999058067359554
6.236837;1.0059620638234514;0.4167046638657272;0.41423342193292617;-0.3362314799244283;-0.3342587890202063;0.9979719851419943;1.0001292764706884;10.00113435265963;0.4168403704776114;-0.43522895628136504;-0.4352290258683547;0.4176773944080242;-0.3300000422534284;0.5323427582279098;0.9999067573925975
6.246837;1.0059624277021775;0.4167055910510383;0.41423329213674176;-0.3362314799059734;-0.3342587886934974;0.997970518944696;1.0001286475164206;10.00114676043391;0.4168400838847397;-0.43522895655774385;-0.4352290266176699;0.4176760252734051;-0.330000041547894;0.5323419334776549;0.9999076639484059
6.256837;1.0059627069336494;0.4167064785664243;0.4142332135788404;-0.3362314798441213;-0.3342587883475125;0.9979690081861392;1.0001279617134349;10.001159259812072;0.41683976711932874;-0.4352289568126266;-0.4352290273678704;0.4176746668290963;-0.3300000408384639;0.5323410862492747;0.9999085328807903
6.266837;1.0059629093701248;0.41670732500432817;0.41423318495068545;-0.3362314797425473;-0.334258787984868;0.9979674569933272;1.0001272285050493;10.001171803351362;0.41683941736948277;-0.43522895704583925;-0.43522902811801;0.4176733225717432;-0.3300000401245538;0.532340219102048;0.9999093693261937
6.276837;1.0059630400963682;0.4167081295632596;0.4142332046534212;-0.3362314796046521;-0.334258787609236;0.9979658695752277;1.0001264546418258;10.001184325276114;0.41683903234433384;-0.43522895725759253;-0.4352290288662967;0.4176719948387634;-0.3300000394053153;0.5323393352758494;0.999910177722782
6.286837;1.005963102539515;0.4167088923030968;0.41423327057851783;-0.33623147943324827;-0.3342587872247623;0.9979642504583157;1.0001256439952084;10.001196758288888;0.41683861095725194;-0.43522895744854373;-0.4352290296105631;0.41767068444389976;-0.33000003867999567;0.532338438746692;0.9999109619274277
6.296837;1.0059630985199224;0.41670961435088755;0.41423338048310154;-0.3362314792304776;-0.3342587868354676;0.9979626046827067;1.0001247983450239;10.001209038626007;0.41683815304797633;-0.4352289576195228;-0.43522903034864835;0.41766939163733674;-0.3300000379478853;0.5323375341196181;0.999911724622429
6.306837;1.0059630276778413;0.4167102980399564;0.41423353277551556;-0.33623147899778266;-0.3342587864448573;0.9979609385079893;1.000123917684848;10.001221103660615;0.41683765885911583;-0.4352289577709768;-0.43522903107839833;0.41766811717481006;-0.3300000372081921;0.5323366257103456;0.9999124670419415
6.316837;1.0059628874774769;0.4167109466336175;0.41423372704990796;-0.3362314787362339;-0.3342587860557817;0.9979592583060825;1.0001230011950921;10.001232904836602;0.4168371287659511;-0.4352289579025006;-0.4352290317976233;0.41766686221530835;-0.3300000364601723;0.5323357173029587;0.9999131902297926
6.326837;1.0059626738467184;0.41671156368142875;0.4142339637050236;-0.3362314784468814;-0.3342587856702861;0.9979575679988927;1.0001220488122906;10.001244423035692;0.4168365630017238;-0.43522895801261996;-0.43522903250422057;0.4176656275181451;-0.33000003570346664;0.5323348131677963;0.999913896296932
6.336837;1.0059623818472243;0.4167121526170709;0.41423424317947066;-0.3362314781304057;-0.33425878528935776;0.9979558688099776;1.0001210613326292;10.001255655780087;0.41683596127618283;-0.4352289580986734;-0.4352290331964836;0.4176644128392644;-0.33000003493830493;0.5323339183747948;0.9999145876887247
6.346837;1.0059620059090946;0.4167127169794414;0.41423456556477556;-0.3362314777863835;-0.33425878491302174;0.9979541601298659;1.0001200393946652;10.001266584618412;0.4168353227278631;-0.4352289581571162;-0.4352290338731945;0.4176632167750688;-0.3300000341656068;0.5323330380560114;0.999915265665959
6.356837;1.0059615408097962;0.4167132607633221;0.4142349305264136;-0.3362314774132002;-0.33425878454093993;0.9979524395797861;1.000118982930972;10.00127716117367;0.4168346463401661;-0.4352289581845001;-0.435229034533046;0.4176620371316648;-0.33000003338717465;0.532332177056949;0.9999159301239081
6.366837;1.005960983626259;0.416713788096401;0.41423533732776;-0.3362314770088011;-0.33425878417309435;0.9979507038651906;1.0001178908557273;10.001287323150017;0.41683393119672735;-0.43522895817813667;-0.4352290351741422;0.4176608714730736;-0.3300000326056625;0.5323313399730129;0.999916580470871
6.376837;1.0059603338799712;0.4167143023119485;0.4142357847468708;-0.336231476571454;-0.3342587838100507;0.997948949575769;1.0001167608985273;10.001297012500665;0.4168331762451908;-0.43522895813583706;-0.4352290357944136;0.41765971709332894;-0.33000003182427656;0.5323305312380239;0.9999172158370123
6.386837;1.0059595913658341;0.41671480545629824;0.41423627087994164;-0.3362314760999703;-0.3342587834526005;0.9979471727551813;1.0001155902696635;10.001306181593836;0.4168323801914835;-0.4352289580554909;-0.43522903639221155;0.4176585705326421;-0.3300000310465797;0.5323297554213212;0.9999178342084868
6.396837;1.0059587546177253;0.41671529878713753;0.4142367933497918;-0.3362314755936722;-0.3342587831013241;0.9979453690269549;1.0001143763266083;10.001314802417129;0.4168315419050773;-0.43522895793497335;-0.43522903696626514;0.4176574274318697;-0.33000003027606983;0.5323290171624252;0.9999184316369775
6.406837;1.0059578212890816;0.4167157836464444;0.4142373500301606;-0.3362314750523162;-0.33425878275663173;0.997943534490248;1.000113116081858;10.001322882404734;0.41683066094726307;-0.43522895777224485;-0.4352290375154295;0.4176562825976381;-0.3300000295155931;0.5323283204919841;0.9999190024996312
6.416837;1.005956789877737;0.4167162619334206;0.41423793954488275;-0.33623147447582846;-0.33425878241885915;0.9979416655329829;1.0001118056197134;10.001330467131137;0.4168297379038652;-0.43522895756555136;-0.43522903803859014;0.4176551300380479;-0.33000002876740275;0.5323276682426568;0.9999195408625806
6.426837;1.0059556617053564;0.4167167359216895;0.41423856097856604;-0.3362314738639529;-0.33425878208803883;0.9979397577019563;1.0001104417508373;10.00133762178547;0.4168287744559413;-0.43522895731366734;-0.43522903853452505;0.4176539633567835;-0.3300000280335321;0.5323270620012168;0.9999200412652086
6.436837;1.0059544418233641;0.41671720786370825;0.4142392132517714;-0.33623147321635377;-0.33425878176396207;0.997937805146343;1.0001090249423703;10.001344405617862;0.4168277731802035;-0.43522895701598235;-0.4352290390016455;0.4176527762875656;-0.33000002731574396;0.5323265026453677;0.999920497245424
6.446837;1.005953138517807;0.4167176798502718;0.4142398949545707;-0.3362314725333193;-0.33425878144668847;0.9979358009875884;1.0001075600852571;10.001350851619323;0.4168267371579263;-0.4352289566723309;-0.43522903943776964;0.41765156290210836;-0.33000002661533323;0.5323259913651925;0.999920899785646
6.456837;1.0059517622133354;0.416718153569448;0.41424060456927353;-0.33623147181612223;-0.3342587811367328;0.9979337381273025;1.0001060553226861;10.001356962156763;0.4168256694218825;-0.43522895628291447;-0.43522903984009903;0.417650317697229;-0.33000002593318717;0.5323255304350982;0.9999212380432667
6.466837;1.0059503253803206;0.4167186298718047;0.414241340591829;-0.3362314710664338;-0.3342587808348717;0.9979316097673814;1.0001045203801988;10.001362721436692;0.4168245722528514;-0.4352289558484761;-0.4352290402054342;0.417649035895982;-0.33000002527004635;0.5323251229171478;0.9999215005290841
6.476837;1.005948843290986;0.4167191086076289;0.414242101383376;-0.3362314702857839;-0.3342587805420577;0.9979294093564207;1.0001029641338417;10.001368100288493;0.4168234466652279;-0.4352289553701822;-0.4352290405307439;0.41764771360334707;-0.3300000246266578;0.5323247720465827;0.9999216756970627
6.486837;1.0059473331722457;0.4167195888963331;0.4142428846894815;-0.33623146947585525;-0.3342587802594243;0.9979271303905112;1.0001013932371503;10.001373042047488;0.4168222924696967;-0.43522895484914387;-0.43522904081395153;0.41764634742373796;-0.3300000240037318;0.5323244816318274;0.9999217530226646
6.496837;1.0059458116398372;0.41672006952697294;0.41424368724008553;-0.3362314686389616;-0.3342587799883508;0.9979247663036291;1.0000998131691012;10.001377453031685;0.416821108771442;-0.43522895428641784;-0.43522904105432336;0.41764493416822185;-0.3300000234019183;0.5323242564947643;0.9999217237478695
6.506837;1.0059442932325278;0.4167205487828485;0.4142445047693479;-0.336231467778083;-0.33425877973073004;0.9979223108469687;1.0000982290932816;10.001381217981557;0.41681989455625434;-0.4352289536835565;-0.4352290412523917;0.4176434710782232;-0.3300000228217724;0.5323241013290743;0.9999215809353597
6.516837;1.005942790858986;0.41672102392578;0.414245332076652;-0.33623146689657946;-0.33425877948918875;0.9979197588992837;1.0000966450936604;10.001384230788387;0.4168186491660335;-0.43522895304258785;-0.43522904140975166;0.41764195590696235;-0.33000002226374925;0.5323240192057577;0.9999213202245455
6.526837;1.0059413162127802;0.4167214913918052;0.414246163145552;-0.33623146599797166;-0.3342587792669472;0.9979171068967488;1.0000950639062673;10.001386416350359;0.4168173724454118;-0.4352289523652257;-0.4352290415287007;0.4176403866804181;-0.33000002172847853;0.5323240116264873;0.9999209408777019
6.536837;1.0059398794364445;0.41672194747307806;0.4142469916353182;-0.33623146508620505;-0.33425877906754553;0.9979143529502003;1.0000934877432106;10.001387732231485;0.4168160645290573;-0.4352289516523068;-0.4352290416118975;0.41763876199148714;-0.3300000212169873;0.5323240795226845;0.999920445444975
6.546837;1.0059384889967045;0.416722388767511;0.41424781143258477;-0.33623146416608224;-0.3342587788944894;0.9979114968648535;1.0000919186169643;10.001388155012286;0.41681472569511885;-0.43522895090405084;-0.43522904166209164;0.41763708195622234;-0.3300000207305638;0.5323242237262342;0.999919838519897
6.556837;1.0059371524492884;0.41672281230092395;0.4142486169146749;-0.33623146324299613;-0.33425877875061233;0.9979085400465805;1.0000903584630005;10.001387666265401;0.4168133565840562;-0.4352289501207995;-0.4352290416815346;0.41763534882072995;-0.3300000202706755;0.5323244449891047;0.9999191261326564
6.566837;1.0059358775952418;0.4167232151299482;0.41424940320959885;-0.3362314623220666;-0.33425877863765413;0.997905484892171;1.0000888099162712;10.001386249878061;0.41681195853554737;-0.4352289493033286;-0.43522904167135296;0.4176335666343168;-0.33000001983911686;0.5323247443530008;0.9999183153230401
6.576837;1.0059346722587943;0.4167235937294537;0.41425016670342196;-0.33623146140754134;-0.3342587785565413;0.9979023333373729;1.000087276901673;10.001383898690664;0.4168105338248281;-0.43522894845243804;-0.43522904163169723;0.4176317403948949;-0.330000019438011;0.5323251234796162;0.9999174134671099
6.586837;1.0059335428175307;0.41672394410168123;0.41425090518452695;-0.3362314605026398;-0.3342587785078901;0.9978990862755802;1.0000857645965482;10.001380626402751;0.41680908568851854;-0.43522894756856917;-0.4352290415624997;0.41762987552388;-0.33000001906952986;0.5323255839294531;0.9999164279536974
6.596837;1.0059324938312755;0.41672426257040185;0.41425161707415825;-0.33623145960952794;-0.33425877849224517;0.9978957441561404;1.000084278830965;10.001376474623308;0.41680761787615417;-0.43522894665181583;-0.4352290414639463;0.4176279780088803;-0.3300000187354713;0.5323261259406369;0.9999153656778207
6.606837;1.0059315284537078;0.41672454637032885;0.4142523004475642;-0.3362314587295695;-0.33425877850984037;0.9978923067833356;1.000082824547841;10.00137150176081;0.4168061337261219;-0.4352289457017746;-0.4352290413365393;0.4176260544706751;-0.33000001843679644;0.5323267482945157;0.999914232913057
6.616837;1.0059306484661599;0.4167247936574626;0.4142529527059592;-0.33623145786395764;-0.33425877855998;0.9978887738849915;1.0000814042206583;10.00136576216986;0.4168046351670644;-0.4352289447170999;-0.43522904118133343;0.4176241116084419;-0.33000001817340063;0.5323274488588148;0.9999130367775463
6.626837;1.0059298548226159;0.4167250032600686;0.4142535709162843;-0.3362314570143626;-0.3342587786409454;0.9978851481649582;1.000080017999519;10.00135929766513;0.41680312237278044;-0.4352289436954778;-0.4352290410002172;0.41762215554847537;-0.3300000179443593;0.5323282244110533;0.9999117863806168
6.636837;1.0059291481824617;0.4167251743895783;0.4142541525142785;-0.3362314561832983;-0.33425877875092125;0.9978814372170277;1.0000786652784714;10.001352147728976;0.4168015945155636;-0.4352289426341903;-0.4352290407956461;0.41762019148175034;-0.33000001774836973;0.5323290703348996;0.9999104920481772
6.646837;1.005928528245111;0.41672530616090137;0.4142546958310179;-0.33623145537407156;-0.3342587788889695;0.9978776524755754;1.00007734533843;10.001344357215668;0.4168000508207674;-0.4352289415304926;-0.43522904057018125;0.4176182235362753;-0.3300000175839107;0.5323299809327153;0.9999091644869295
6.656837;1.0059279927549998;0.41672539749357035;0.41425520015915684;-0.33623145459029685;-0.3342587790551976;0.9978738076019462;1.0000760561427875;10.001335966218344;0.4167984910666072;-0.43522894038145404;-0.4352290403264546;0.41761625502582295;-0.33000001744910956;0.5323309494326743;0.9999078146038026
6.666837;1.0059275377319727;0.41672544786809984;0.4142556656683694;-0.3362314538353868;-0.33425877925028513;0.9978699163993421;1.000074793673759;10.001327003166827;0.41679691571986033;-0.43522893918396727;-0.43522904006726437;0.41761428889100216;-0.33000001734174306;0.5323319675461168;0.999906452619643
6.676837;1.005927159466744;0.41672545778744624;0.41425609320401036;-0.336231453112324;-0.3342587794751882;0.9978659899059698;1.0000735534441996;10.001317497348413;0.41679532569897715;-0.43522893793537104;-0.4352290397952726;0.41761232802623216;-0.3300000172596153;0.5323330258438922;0.9999050869064975
6.686837;1.0059268565624158;0.416725428235793;0.4142564838779428;-0.3362314524235164;-0.33425877973137463;0.997862035514542;1.0000723318410436;10.001307496547666;0.4167937216215726;-0.4352289366342763;-0.43522903951267067;0.41761037548158336;-0.33000001720085226;0.5323341149480626;0.9999037237436129
6.696837;1.0059266294101055;0.4167253600246617;0.41425683876056724;-0.33623145177073965;-0.33425878002081144;0.9978580591621646;1.0000711251301344;10.00129707736892;0.4167921032858584;-0.43522893528114187;-0.4352290392214477;0.41760843427038247;-0.3300000171637554;0.5323352263797915;0.9999023685318601
6.706837;1.0059264773927896;0.4167252537608795;0.4142571588471768;-0.3362314511553716;-0.334258780345437;0.9978540672979127;1.000069927003512;10.001286347952371;0.4167904699719276;-0.43522893387842754;-0.4352290389238839;0.41760650696123947;-0.3300000171466592;0.5323363528109839;0.9999010276078695
6.716837;1.0059263975315094;0.4167251103274782;0.4142574450049328;-0.33623145057860954;-0.33425878070674786;0.9978500668666048;1.0000687270974398;10.001275442393414;0.4167888212842854;-0.43522893243027705;-0.4352290386226823;0.4176045956755174;-0.3300000171479815;0.5323374880983917;0.9998997081105413
6.726837;1.0059263864851933;0.4167249313836208;0.41425769767026394;-0.3362314500413256;-0.33425878110563184;0.9978460654158587;1.0000675119268765;10.001264502065546;0.41678715783254355;-0.43522893094177384;-0.4352290383208918;0.4176027022127974;-0.33000001716606553;0.5323386269089263;0.9998984164866234
6.736837;1.0059264425178345;0.4167247195240281;0.41425791660268485;-0.3362314495437705;-0.3342587815422571;0.9978420720642066;1.0000662669215457;10.001253648329387;0.41678548068214677;-0.43522892941799335;-0.4352290380216237;0.4176008279418311;-0.3300000171988743;0.5323397637326581;0.9998971582244898
6.746837;1.0059265646783564;0.41672447816818026;0.4142581010131869;-0.33623144908552394;-0.3342587820163037;0.997838097296921;1.000064978544341;10.001242967257449;0.4167837899726548;-0.43522892786337114;-0.43522903772749894;0.417598973730751;-0.33000001724381856;0.5323408921182151;0.9998959376287861
6.756837;1.005926751255372;0.41672421147539607;0.41425824973236325;-0.3362314486658633;-0.3342587825274462;0.9978341511259872;1.0000636364523308;10.001232512591551;0.41678208471479733;-0.4352289262818902;-0.4352290374403209;0.417597140039522;-0.3300000172976131;0.5323420046793778;0.9998947563091658
