time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
6.766837;1.0059269997705078;0.4167239243950913;0.4142583609266521;-0.33623144828402346;-0.33425878307538714;0.9978302414853747;1.000062234384338;10.001222314098793;0.4167803638415278;-0.43522892467786956;-0.4352290371610873;0.41759532704551017;-0.3300000173563087;0.5323430935133905;0.9998936124538114
6.776837;1.0059273078742708;0.4167236224833172;0.414258431906256;-0.33623144793899845;-0.3342587836595213;0.9978263739667883;1.000060769413947;10.001212389096787;0.41677862699844037;-0.4352289230564111;-0.43522903688991676;0.41759353450226794;-0.3300000174157151;0.5323441510668223;0.9998925021833179
6.786837;1.0059276734310394;0.4167233113274556;0.41425845992654936;-0.33623144762960766;-0.33425878427883665;0.9978225524990082;1.0000592407864561;10.001202753434072;0.4167768745912993;-0.4352289214231329;-0.43522903662586404;0.4175917614217998;-0.33000001747197005;0.5323451711059638;0.9998914213083079
6.796837;1.0059280936008694;0.4167229961903448;0.414258443121198;-0.33623144735498417;-0.3342587849320753;0.9978187803970407;1.0000576498970326;10.001193424381011;0.4167751075772077;-0.4352289197836171;-0.43522903636691596;0.41759000622519454;-0.33000001752206076;0.5323461487490233;0.9998903659369257
6.806837;1.0059285645204104;0.4167226821417915;0.41425838033378526;-0.33623144711463776;-0.334258785617783;0.9978150613281599;1.0000560009596826;10.001184420195788;0.41677332746612505;-0.435228918143052;-0.43522903611056246;0.4175882672432646;-0.33000001756422426;0.5323470800086068;0.999889332344329
6.816837;1.0059290827315437;0.4167223743028165;0.41425827084634115;-0.3362314469080596;-0.3342587863340042;0.997811399560527;1.0000542997467972;10.001175752171848;0.4167715360994422;-0.4352289165063634;-0.4352290358548313;0.4175865428997503;-0.3300000175978757;0.5323479619370944;0.99988831660425
6.826837;1.0059296470485133;0.41672207809053285;0.4142581149579154;-0.33623144673450905;-0.33425878707807144;0.9978077993040733;1.000052551391632;10.001167410278851;0.4167697350140322;-0.4352289148786163;-0.4352290355988917;0.41758483179468325;-0.33000001762301817;0.5323487927622048;0.9998873145434864
6.836837;1.0059302580206033;0.41672179946549703;0.41425791443468285;-0.33623144659309534;-0.33425878784707036;0.997804264006881;1.000050760242916;10.001159361428973;0.4167679253697857;-0.43522891326510593;-0.43522903534294277;0.41758313322746476;-0.3300000176397017;0.5323495712729611;0.9998863223297595
6.846837;1.0059309151133387;0.4167215450785444;0.41425767227955196;-0.3362314464828523;-0.3342587886383782;0.9978007964786134;1.000048931559809;10.001151562743939;0.41676610873128195;-0.4352289116711732;-0.4352290350877016;0.4175814477121891;-0.3300000176479194;0.5323502960242086;0.9998853363051241
6.856837;1.0059316151823834;0.41672132232014375;0.4142573923028427;-0.33623144640269537;-0.3342587894495315;0.9977973997580102;1.0000470731631315;10.00114397822778;0.41676428764048284;-0.4352289101020628;-0.4352290348336873;0.4175797766718601;-0.3300000176475487;0.5323509650837993;0.9998843518399272
6.866837;1.0059323526907182;0.41672113911435255;0.41425707889611324;-0.3362314463512874;-0.33425879027776045;0.9977940781930665;1.000045194769088;10.001136592132038;0.4167624652464211;-0.43522890856276875;-0.4352290345809501;0.4175781214962742;-0.3300000176379361;0.5323515762592944;0.9998833626842943
6.876837;1.0059331198462491;0.4167210032135394;0.4142567371835154;-0.3362314463268253;-0.3342587911198246;0.997790838091306;1.000043305351454;10.001129413873361;0.41676064459924306;-0.43522890705796347;-0.4352290343296529;0.4175764829512152;-0.3300000176176706;0.5323521274903193;0.999882361251769
6.886837;1.0059339078075935;0.4167209213363493;0.4142563729919083;-0.33623144632711804;-0.33425879197246644;0.9977876874016558;1.0000414127853217;10.001122465216541;0.4167588284378418;-0.43522890559230953;-0.43522903408059777;0.41757486139768163;-0.33000001758493286;0.5323526174685216;0.9998813393492785
6.896837;1.005934708597599;0.4167208989826067;0.414255992170076;-0.3362314463501376;-0.33425879283320853;0.997784634859337;1.0000395263446238;10.001115759002065;0.41675701935967163;-0.4352289041707835;-0.43522903383507927;0.4175732572527516;-0.3300000175378805;0.5323530459858831;0.9998802888814272
6.906837;1.005935514870079;0.41672094107702384;0.41425560009790924;-0.33623144639451336;-0.3342587937006137;0.9977816894066899;1.000037657323412;10.001109292830185;0.416755219881498;-0.4352289027985809;-0.43522903359460763;0.4175716711699823;-0.3300000174749331;0.5323534138362535;0.9998792023757404
6.916837;1.0059363180162946;0.4167210525522507;0.41425520169377134;-0.33623144645962016;-0.33425879457390695;0.9977788597625733;1.0000358165095322;10.001103050182504;0.41675343240255697;-0.43522890148082316;-0.43522903336087865;0.41757010394950805;-0.33000001739500606;0.5323537230097392;0.9998780730169365
6.926837;1.0059371067533411;0.41672123829595314;0.4142548011274421;-0.33623144654532894;-0.33425879545262493;0.9977761537222023;1.0000340125242206;10.001096996558221;0.4167516594435124;-0.4352289002225102;-0.43522903313584077;0.4175685562428738;-0.3300000172974803;0.5323539763040366;0.9998768939378961
6.936837;1.0059378671303076;0.4167215026722417;0.4142544015816028;-0.33623144665158294;-0.3342587963362336;0.9977735770715872;1.0000322527886194;10.001091079104826;0.41674990390176425;-0.43522889902861644;-0.43522903292179776;0.41756702833071574;-0.3300000171821997;0.5323541757146105;0.9998756578988931
6.946837;1.0059385843499324;0.41672184892346864;0.41425400567268567;-0.33623144677803307;-0.3342587972236343;0.9977711324795685;1.0000305445636137;10.00108523202584;0.4167481686096475;-0.4352288979037542;-0.4352290327214533;0.4175655200921097;-0.3300000170496017;0.532354321498415;0.999874358655926
6.956837;1.0059392452146971;0.41672227910034565;0.4142536157581904;-0.3362314469240075;-0.33425879811330517;0.9977688193104546;1.000028894647784;10.00107938427192;0.41674645570282437;-0.43522889685145943;-0.435229032537618;0.4175640308913555;-0.33000001690051073;0.5323544125335957;0.9998729930260053
6.966837;1.0059398399754407;0.4167227947146185;0.41425323367459366;-0.336231447088813;-0.33425879900400113;0.9977666347520807;1.000027308592172;10.001073462714269;0.41674476678181577;-0.43522889587371366;-0.4352290323727107;0.4175625595979575;-0.33000001673578727;0.5323544468995748;0.9998715613175323
6.976837;1.0059403632356092;0.41672339697080574;0.4142528606127197;-0.3362314472718535;-0.33425879989501844;0.9977645754742386;1.0000257902011433;10.001067386188248;0.4167431032691744;-0.4352288949708592;-0.43522903222852377;0.4175611049715482;-0.3300000165563111;0.5323544227188238;0.9998700651417529
6.986837;1.0059408129361909;0.4167240861442195;0.41425249752684656;-0.3362314474725934;-0.3342588007860857;0.997762638628407;1.0000243416898296;10.001061064360556;0.4167414663121389;-0.4352288941418332;-0.43522903210621566;0.4175596658020544;-0.3300000163629209;0.5323543390731265;0.999868504682756
6.996837;1.0059411886799432;0.4167248611785366;0.4142521456948548;-0.33623144769078467;-0.33425880167742467;0.9977608218306002;1.000022964194201;10.001054415339555;0.4167398567376051;-0.4352288933846669;-0.43522903200624613;0.4175582406266863;-0.33000001615578894;0.5323541961243492;0.9998668790200604
7.006837;1.0059414918137195;0.4167257199957088;0.4142518069180438;-0.33623144792636844;-0.33425880256966845;0.9977591223774989;1.0000216587970991;10.00104738386516;0.416738275059774;-0.43522889269685666;-0.43522903192849716;0.4175568279919436;-0.33000001593388917;0.5323539943420703;0.9998651885193816
7.016837;1.0059417260231562;0.41672665986541535;0.4142514833180679;-0.33623144817895595;-0.33425880346345815;0.9977575363695365;1.0000204280668228;10.001039931429561;0.4167367213533023;-0.43522889207535725;-0.43522903187269957;0.4175554274002138;-0.3300000156952087;0.5323537331914505;0.9998634353680762
7.026837;1.0059418967341578;0.4167276774051155;0.41425117724935656;-0.3362314484479826;-0.3342588043591647;0.9977560586696369;1.0000192757176098;10.00103201656167;0.4167351953255243;-0.4352288915164744;-0.4352290318386285;0.4175540393485811;-0.3300000154370983;0.5323534102669518;0.9998616227000681
7.036837;1.0059420100792804;0.41672876855956226;0.41425089132661247;-0.33623144873346794;-0.3342588052568965;0.9977546832016263;1.000018204013978;10.001023601685937;0.4167336964477235;-0.43522889101579626;-0.43522903182602;0.41755266402164337;-0.3300000151564131;0.5323530219702999;0.9998597540057095
7.046837;1.0059420718398762;0.4167299288937314;0.41425062825586906;-0.3362314490364345;-0.33425880615662046;0.9977534028350655;1.0000172129734262;10.001014678158024;0.41673222407106375;-0.4352288905681705;-0.4352290318346589;0.41755130049624;-0.33000001484975405;0.532352565203855;0.9998578327043851
7.056837;1.0059420867761155;0.4167311538316746;0.4142503908839074;-0.3362314493589055;-0.33425880705814665;0.9977522097895558;1.000016303098409;10.001005284344567;0.41673077793111896;-0.43522889016798794;-0.43522903186435735;0.4175499472669902;-0.3300000145137633;0.5323520386057766;0.9998558621214789
7.066837;1.0059420597405948;0.4167324384285059;0.41425018257664087;-0.3362314497037751;-0.3342588079608703;0.9977510968558946;1.000015477848317;10.000995506559239;0.4167293585795604;-0.4352288898098001;-0.4352290319145419;0.41754860309158914;-0.3300000141453964;0.5323514424999859;0.9998538455207008
7.076837;1.0059419974554609;0.41673377725505834;0.4142500073720417;-0.33623145007455935;-0.3342588088635849;0.9977500578837412;1.0000147430022057;10.000985456664644;0.4167279670441123;-0.4352288894889333;-0.43522903198388535;0.4175472674966834;-0.33000001374221266;0.5323507780137743;0.9998517852023077
7.086837;1.0059419077378802;0.4167351649181134;0.4142498696979411;-0.33623145047487374;-0.334258809764609;0.9977490878804834;1.0000141051691251;10.000975236254057;0.4167266043206031;-0.4352288892017127;-0.4352290320703734;0.417545940745418;-0.3300000133024972;0.5323500466619526;0.9998496805652715
7.096837;1.005941797063371;0.41673659648572803;0.41424977401797575;-0.33623145090779605;-0.334258810661968;0.997748183699531;1.0000135714622513;10.00096491999504;0.4167252712692776;-0.4352288889451603;-0.4352290321716919;0.41754462342684306;-0.33000001282515073;0.5323492505344549;0.9998475268546829
7.106837;1.0059416703790824;0.4167380673651778;0.4142497247774501;-0.3362314513756326;-0.33425881155353093;0.9977473436506757;1.0000131491364574;10.000954567788563;0.41672396838002707;-0.4352288887166532;-0.4352290322855536;0.41754331634176034;-0.33000001230974246;0.5323483921758146;0.9998453163747153
7.116837;1.0059415333263269;0.4167395729863737;0.4142497262314265;-0.3362314518800812;-0.3342588124373572;0.997746566701754;1.0000128445530223;10.000944237633345;0.4167226954409643;-0.4352288885139879;-0.43522903240988925;0.4175420206785276;-0.33000001175675736;0.5323474741531485;0.9998430409804365
7.126837;1.005941393675318;0.4167411082284814;0.41424978163891585;-0.33623145242223806;-0.33425881331204604;0.9977458528252052;1.0000126627074946;10.000933987169486;0.41672145202957334;-0.4352288883355648;-0.4352290325431814;0.41754073776638634;-0.33000001116770983;0.5323464987609517;0.9998406937910563
7.136837;1.0059412601928115;0.41674266686601813;0.41424989247113414;-0.33623145300252105;-0.33425881417671227;0.9977452022954936;1.0000126078483556;10.000923877903265;0.4167202385202606;-0.435228888180375;-0.43522903268448854;0.41753946865100633;-0.3300000105450547;0.5323454681806621;0.9998382694963339
7.146837;1.0059411404888912;0.41674424181874153;0.41425005855628305;-0.33623145362086687;-0.334258815030786;0.9977446138055975;1.0000126832910616;10.000913983693456;0.4167190563370464;-0.43522888804788507;-0.435229032832656;0.4175382143208098;-0.33000000989187256;0.5323443853018988;0.9998357637364678
7.156837;1.0059410405422762;0.41674582604077287;0.41425027909616347;-0.3362314542770714;-0.3342588158739407;0.9977440837840957;1.0000128893311804;10.000904389838402;0.4167179075069044;-0.43522888793787257;-0.4352290329856643;0.41753697631852105;-0.3300000092117601;0.5323432544079467;0.9998331731109883
7.166837;1.0059409660524885;0.4167474132627511;0.4142505535668511;-0.3362314549709793;-0.3342588167060738;0.9977436066545956;1.000013221779519;10.000895178671438;0.41671679430169206;-0.4352288878502404;-0.43522903314109934;0.417535756914252;-0.330000008509234;0.5323420804954719;0.9998304954882897
7.176837;1.0059409238958084;0.4167489982075742;0.41425088173256797;-0.3362314557024456;-0.3342588175271006;0.9977431748782415;1.0000136732836233;10.000886417171953;0.41671571892257664;-0.4352288877849527;-0.4352290332970171;0.4175345587519429;-0.3300000077899242;0.5323408677010858;0.9998277293563328
7.186837;1.0059409226174427;0.4167505762781614;0.41425126328270256;-0.3362314564711473;-0.3342588183367377;0.9977427797019138;1.0000142357022146;10.000878155969037;0.41671468321999505;-0.4352288877420636;-0.4352290334520872;0.4175333844352745;-0.330000007059928;0.5323396188150282;0.9998248740230742
7.196837;1.0059409714219398;0.41675214291007;0.41425169784568794;-0.3362314572763116;-0.3342588191346202;0.9977424135818443;1.000014901145969;10.00087042998793;0.4167136886994155;-0.4352288877218337;-0.4352290336053755;0.4175322364380729;-0.33000000632461635;0.5323383360975512;0.9998219313031427
7.206837;1.0059410789776644;0.4167536934404819;0.4142521853701259;-0.3362314581163828;-0.3342588199206634;0.9977420718422436;1.0000156618699592;10.000863255077922;0.4167127363405639;-0.43522888772506096;-0.4352290337564003;0.4175311171159154;-0.33000000558806464;0.5323370218091205;0.9998189067760102
7.216837;1.0059412542258777;0.41675522406246995;0.4142527265055404;-0.3362314589890049;-0.3342588206953235;0.9977417520905673;1.0000165098252563;10.00085662301756;0.4167118260150868;-0.4352288877534077;-0.4352290339050113;0.41753002830604563;-0.33000000485353176;0.5323356782584256;0.9998158098410056
7.226837;1.0059415079940506;0.41675673244713174;0.41425332265553044;-0.33623145989147046;-0.3342588214594621;0.9977414545051646;1.0000174365658592;10.000850501014526;0.4167109561604548;-0.43522888780946456;-0.43522903405096397;0.41752897114955795;-0.3300000041238068;0.5323343079531484;0.9998126529018803
7.236837;1.0059418526220716;0.4167582168842025;0.4142539757011413;-0.33623146082097205;-0.33425882221393954;0.9977411827010617;1.000018434461153;10.000844840123083;0.416710123931098;-0.43522888789646;-0.43522903419370707;0.4175279468550708;-0.3300000034011056;0.5323329136418071;0.9998094506926863
7.246837;1.0059422994756002;0.4167596752980917;0.4142546875447301;-0.33623146177456925;-0.3342588229594405;0.9977409413160033;1.0000194981842412;10.000839583015228;0.4167093256128093;-0.4352288880175304;-0.4352290343323831;0.41752695723251565;-0.33000000268718216;0.5323314981929025;0.9998062197062652
7.256837;1.005942856392966;0.41676110531300237;0.4142554596730963;-0.3362314627495076;-0.3342588236966546;0.9977407326859521;1.000020625030111;10.000834668765176;0.41670855730602163;-0.4352288881750822;-0.4352290344658343;0.4175260040739462;-0.33000000198369694;0.5323300645389989;0.9998029766761957
7.266837;1.005943526643669;0.4167625047922592;0.4142562929218611;-0.3362314637436625;-0.3342588244264684;0.9977405573823572;1.0000218142495307;10.000830043832156;0.41670781554607156;-0.435228888370979;-0.4352290345926148;0.41752508848844777;-0.3300000012926529;0.5323286156461253;0.9997997366229124
7.276837;1.0059443092682134;0.41676387222542466;0.4142571874193848;-0.3362314647556624;-0.3342588251499302;0.9977404162418857;1.000023065616345;10.000825673374417;0.41670709729114463;-0.43522888860703607;-0.43522903471109203;0.4175242112434708;-0.3300000006164369;0.5323271544782302;0.999796511819735
7.286837;1.005945200081575;0.41676520676535755;0.41425814257636645;-0.33623146578486773;-0.3342588258681511;0.9977403098169738;1.0000243784503413;10.000821544285495;0.416706399473431;-0.4352288888849526;-0.43522903481967756;0.4175233735670775;-0.32999999995727425;0.5323256842685722;0.9997933118335617
7.296837;1.0059461932626703;0.4167665080060114;0.41425915680113196;-0.33623146683114796;-0.3342588265821897;0.9977402373437321;1.0000257516400202;10.000817654958272;0.41670571888719193;-0.4352288892058283;-0.4352290349170329;0.41752257735388315;-0.32999999931688484;0.532324209056352;0.9997901437133581
7.306837;1.0059472831062912;0.41676777554423056;0.4142602271000878;-0.33623146789444186;-0.3342588272925657;0.9977401976319413;1.0000271831659326;10.00081399162244;0.4167050526509907;-0.4352288895698331;-0.43522903500196536;0.41752182484344086;-0.32999999869670565;0.5323227336000378;0.9997870123395443
7.316837;1.0059484648444894;0.41676900819156587;0.4142613493336671;-0.3362314689745234;-0.3342588279987232;0.9977401901423756;1.0000286694681217;10.000810515526377;0.4167043986746696;-0.4352288899764109;-0.4352290350731665;0.41752111825730803;-0.3299999980979916;0.5323212626602072;0.999783921692171
7.326837;1.0059497346177382;0.4167702034334877;0.41426251884857646;-0.33623147007096343;-0.3342588286992717;0.9977402150556248;1.0000302056868853;10.000807171471147;0.41670375551093164;-0.43522889042469165;-0.4352290351291457;0.4175204591477067;-0.329999997521529;0.5323198008157783;0.9997808761407693
7.336837;1.005951089424809;0.4167713576763038;0.4142637304223614;-0.3362314711829002;-0.3342588293927702;0.9977402722991469;1.0000317864296995;10.000803894226587;0.4167031217481523;-0.4352288909134947;-0.4352290351681085;0.4175198477612288;-0.3299999969674816;0.5323183527435486;0.9997778803048786
7.346837;1.0059525269240404;0.4167724670929123;0.4142649776909939;-0.33623147230881384;-0.3342588300782881;0.9977403601345963;1.0000334060333627;10.000800610194842;0.4167024956662869;-0.4352288914413741;-0.4352290351878598;0.4175192833590959;-0.3299999964354402;0.5323169229264755;0.9997749385010911
7.356837;1.0059540449629316;0.4167735286703134;0.4142662528337858;-0.3362314734466906;-0.33425883075547314;0.9977404753680895;1.0000350570520253;10.000797247815152;0.416701875327525;-0.43522889200707476;-0.43522903518632355;0.4175187652985414;-0.32999999592437373;0.5323155149986716;0.9997720552196641
7.366837;1.0059556404530308;0.4167745408717255;0.414267546688648;-0.3362314745942922;-0.33425883142424556;0.9977406145725394;1.0000367285701928;10.000793745963344;0.41670125868756114;-0.4352288926096977;-0.4352290351623235;0.417518293684447;-0.32999999543286307;0.5323141316504093;0.9997692354874874
7.376837;1.005957307792173;0.4167755037270828;0.4142688494288381;-0.336231475749185;-0.33425883208446366;0.9977407741123094;1.0000384075547712;10.000790049459118;0.4167006437582524;-0.4352288932483839;-0.4352290351158258;0.4175178690450437;-0.32999999495980614;0.5323127749170893;0.999766484416767
7.386837;1.005959039195351;0.41677641847075214;0.41427015162179953;-0.3362314769088531;-0.33425883273570356;0.9977409502292777;1.0000400819749415;10.00078609940252;0.41670002894510805;-0.43522889392199404;-0.43522903504770405;0.4175174916383255;-0.32999999450485035;0.5323114461449328;0.9997638074931892
7.396837;1.0059608271408236;0.4167772868792759;0.414271445089978;-0.33623147807104026;-0.3342588333772896;0.9977411400741829;1.0000417420002006;10.000781824422416;0.41669941296682045;-0.4352288946289553;-0.43522903495947024;0.4175171614064517;-0.32999999406818953;0.5323101459191152;0.9997612115593199
7.406837;1.0059626659430922;0.41677811074798793;0.41427272329568315;-0.33623147923394225;-0.33425883400867085;0.9977413416797059;1.0000433791337542;10.000777136631452;0.4166987943307394;-0.43522889536729376;-0.4352290348531583;0.41751687865954606;-0.32999999364999744;0.5323088744674314;0.9997587049098658
7.416837;1.0059645503949557;0.4167788916316503;0.41427398130581355;-0.33623148039628126;-0.3342588346297283;0.9977415522408823;1.0000449850042172;10.000771940340165;0.416698171469467;-0.43522889613488536;-0.43522903473135555;0.41751664421704865;-0.3299999932497036;0.5323076320245227;0.9997562965792315
7.426837;1.0059664731573148;0.4167796308684552;0.4142752156649365;-0.33623148155752025;-0.3342588352408549;0.99774176666706;1.0000465502647335;10.00076614565147;0.41669754343518517;-0.4352288969296154;-0.4352290345970891;0.41751645868925286;-0.3299999928656643;0.5323064185875239;0.9997539956111724
7.436837;1.00596842495104;0.4167803297827681;0.4142764239818378;-0.336231482717928;-0.33425883584285376;0.9977419782718824;1.0000480639841676;10.000759671479887;0.41669690985069263;-0.4352288977492507;-0.4352290344533717;0.41751632226970475;-0.3299999924957237;0.5323052339724417;0.9997518109346346
7.446837;1.0059703967653335;0.41678098962933063;0.4142776035759158;-0.3362314838780481;-0.3342588364363556;0.9977421801196037;1.000049514428107;10.00075244521871;0.4166962703145679;-0.43522889859142283;-0.4352290343028672;0.4175162352024197;-0.3299999921380432;0.5323040788762148;0.9997497516130907
7.456837;1.0059723800193279;0.4167816115687093;0.4142787498866262;-0.33623148503797023;-0.3342588370211659;0.9977423642731391;1.0000508906740218;10.00074440666719;0.4166956240532446;-0.4352288994539626;-0.43522903414799463;0.41751619752178853;-0.32999999179128664;0.5323029553421382;0.9997478264181344
7.466837;1.0059743654988145;0.41678219673515965;0.4142798564077564;-0.3362314861970538;-0.3342588375963264;0.9977425207084801;1.0000521830225735;10.000735508745054;0.41669496957159113;-0.4352289003352493;-0.43522903399107105;0.4175162079867769;-0.3299999914543073;0.5323018656946276;0.9997460426189256
7.476837;1.0059763431509785;0.4167827457342496;0.414280916513821;-0.3362314873539955;-0.3342588381604939;0.9977426388847389;1.0000533817337256;10.000725715813074;0.41669430439208616;-0.4352289012343599;-0.43522903383422484;0.4175162637880093;-0.3299999911258828;0.5323008114782356;0.9997444046293399
7.486837;1.0059783024857103;0.4167832583659236;0.41428192535216724;-0.3362314885068705;-0.33425883871203715;0.9977427105862882;1.000054476077318;10.000715001583858;0.41669362538478283;-0.4352289021509452;-0.43522903367927995;0.417516361408983;-0.32999999080457165;0.5322997935519234;0.9997429137411593
7.496837;1.0059802340149506;0.41678373476538755;0.4142828800908062;-0.3362314896531109;-0.3342588392491207;0.9977427315277196;1.0000554551464231;10.000703340563119;0.4166929294628581;-0.4352289030848808;-0.4352290335278172;0.41751649719444495;-0.32999999048875367;0.5322988128561261;0.9997415689255604
7.506837;1.0059821312901172;0.4167841767614773;0.41428377891902646;-0.3362314907897171;-0.33425883976983317;0.9977427007981468;1.000056309905061;10.000690699967222;0.4166922139213346;-0.43522890403606124;-0.435229033381269;0.4175166669833715;-0.3299999901768503;0.5322978707934118;0.9997403675673743
7.516837;1.0059839918864986;0.41678458777609567;0.4142846201236784;-0.33623149191378743;-0.3342588402721896;0.9977426192573673;1.0000570356280671;10.000677041261799;0.41669147606053414;-0.4352289050043649;-0.43522903324076617;0.41751686574450975;-0.3299999898674761;0.5322969688763237;0.9997393064385679
7.526837;1.005985817070755;0.4167849718348054;0.41428540204807196;-0.33623149302311073;-0.33425884075429874;0.9977424888614144;1.000057632995445;10.000662322982679;0.4166907130393703;-0.43522890598953407;-0.43522903310699484;0.417517088003431;-0.3299999895595504;0.5322961079775469;0.9997383821377104
7.536837;1.0059876106539;0.4167853328401782;0.4142861236767817;-0.336231494116393;-0.33425884121477095;0.9977423123452777;1.0000581061649516;10.000646503932435;0.4166899227580858;-0.43522890699110833;-0.4352290329804319;0.41751732863596364;-0.3299999892524623;0.5322952874381982;0.9997375897408299
7.546837;1.0059893780455054;0.4167856742805768;0.41428678463052826;-0.33623149519265744;-0.3342588416529501;0.9977420924848523;1.0000584601310953;10.00062955411981;0.41668910455276137;-0.43522890800839964;-0.4352290328616682;0.4175175831060049;-0.32999998894591603;0.5322945047597296;0.9997369219136266
7.556837;1.005991126295623;0.4167859993707611;0.4142873845026993;-0.3362314962503423;-0.3342588420687955;0.9977418317872685;1.000058700127959;10.000611463684004;0.4166882588948322;-0.43522890904034767;-0.43522903275143154;0.417517847228534;-0.3299999886395458;0.532293756447708;0.9997363705998057
7.566837;1.0059928637879987;0.41678631153450846;0.41428792290527244;-0.3362314972872198;-0.33425884246265153;0.9977415324014344;1.0000588320731145;10.000592239714816;0.41668738674942596;-0.43522891008557874;-0.4352290326503903;0.4175181173026312;-0.32999998833293237;0.5322930388114457;0.9997359289794684
7.576837;1.0059945988514662;0.41678661471131867;0.41428840024686836;-0.3362314983009631;-0.33425884283501156;0.9977411958416159;1.0000588629736056;10.000571897664152;0.41668648872603775;-0.43522891114274254;-0.43522903255920736;0.41751839061143325;-0.32999998802592273;0.5322923476760791;0.9997355913494582
7.586837;1.0059963387751456;0.41678691309032556;0.41428881806106416;-0.3362314992893478;-0.33425884318620963;0.9977408228925899;1.0000588014219547;10.000550454431933;0.41668556418416286;-0.4352289122107226;-0.4352290324787809;0.4175186654061424;-0.32999998771873806;0.5322916781609469;0.9997353521433162
7.596837;1.0059980893923286;0.4167872105117441;0.4142891786390131;-0.33623150024989207;-0.33425884351618573;0.9977404136838945;1.0000586576687969;10.000527922105096;0.41668461095207654;-0.43522891328874286;-0.43522903241016103;0.4175189400571928;-0.32999998741192504;0.5322910257109068;0.9997352051855503
7.606837;1.005999854319414;0.4167875099215411;0.41428948452037356;-0.33623150117955497;-0.3342588438244835;0.9977399683290052;1.000058442619019;10.000504303337507;0.4166836258887115;-0.4352289143766045;-0.4352290323542453;0.4175192122758123;-0.3299999871064045;0.532290388028883;0.9997351429915419
7.616837;1.0060016342429183;0.4167878131856764;0.41428973837541105;-0.3362315020749312;-0.33425884411033757;0.9977394879148193;1.000058166277733;10.000479593586222;0.4166826058468891;-0.4352289154747502;-0.43522903231153365;0.41751947929533395;-0.3299999868034228;0.5322897665007396;0.9997351566543614
7.626837;1.006003427105991;0.41678812138329463;0.4142899433275825;-0.33623150293269577;-0.3342588443728425;0.99773897421011;1.0000578370309936;10.00045379035387;0.4166815483456392;-0.43522891658394003;-0.4352290322819835;0.4175197385898339;-0.32999998650431234;0.5322891656291557;0.9997352360828455
7.636837;1.0060052288708197;0.41678843494130785;0.4142901032812471;-0.33623150374988237;-0.33425884461144906;0.9977384280364032;1.0000574621195069;10.000426906935242;0.416680452018738;-0.4352289177048778;-0.43522903226519766;0.4175199881908325;-0.3299999862104749;0.5322885906980261;0.9997353700500572
7.646837;1.0060070334286961;0.4167887533997645;0.4142902230611437;-0.3362315045239948;-0.3342588448264665;0.9977378477625255;1.0000570487838867;10.000398979914891;0.4166793169545137;-0.435228918838256;-0.4352290322607816;0.4175202264574688;-0.3299999859237206;0.5322880455211169;0.9997355475316938
7.656837;1.006008831764402;0.41678907581968117;0.41429030858334437;-0.3362315052532291;-0.33425884501902187;0.9977372294724942;1.000056605204558;10.000370052376653;0.4166781444187446;-0.43522891998512775;-0.43522903226844767;0.41752045188295095;-0.32999998564638644;0.5322875315909877;0.9997357606447855
7.666837;1.0060106125384;0.4167894017421905;0.4142903669590911;-0.3362315059366357;-0.3342588451906802;0.9977365690770558;1.0000561402939867;10.000340145432435;0.41667693651505516;-0.4352289211468281;-0.43522903228800075;0.4175206631538071;-0.3299999853810463;0.5322870484173058;0.9997360062389344
7.676837;1.006012365569267;0.41678973125158153;0.41429040594860245;-0.33623150657380046;-0.3342588453431998;0.9977358637745234;1.0000556628836743;10.000309248584625;0.41667569657093145;-0.43522892232451255;-0.43522903231923066;0.41752085912974585;-0.32999998513037154;0.5322865943843906;0.9997362843967478
7.686837;1.0060140865523666;0.41679006430730503;0.41429043313487623;-0.3362315071643417;-0.3342588454783294;0.9977351115864684;1.0000551815653187;10.000277331882435;0.4166744293292639;-0.43522892351933873;-0.4352290323613769;0.41752103861565354;-0.32999998489733307;0.5322861676361561;0.999736595527865
7.696837;1.0060157787481598;0.4167904004923108;0.4142904558503187;-0.3362315077078289;-0.3342588455973842;0.9977343111549566;1.000054704967315;10.000244367619839;0.416673140498733;-0.4352289247329755;-0.43522903241262184;0.41752120002544113;-0.32999998468524483;0.532285766313514;0.9997369383039925
7.706837;1.0060174498821441;0.41679073887926577;0.41429048112035166;-0.33623150820404374;-0.3342588457007949;0.9977334627969331;1.0000542413522218;10.000210350889027;0.4166718367014647;-0.4352289259673463;-0.43522903247039746;0.4175213413984389;-0.3299999844974285;0.5322853881592267;0.9997373090550118
7.716837;1.00601910716583;0.4167910777260466;0.4142905147725593;-0.33623150865311063;-0.3342588457880735;0.9977325691348354;1.0000537979847037;10.000175309304227;0.41667052575952035;-0.4352289272240256;-0.43522903253222034;0.41752146100429355;-0.3299999843367865;0.5322850303909445;0.9997377022470958
7.726837;1.006020753990302;0.4167914147198503;0.4142905611717464;-0.33623150905534716;-0.3342588458584527;0.9977316339787662;1.0000533816401849;10.000139294349927;0.41666921618094704;-0.43522892850401534;-0.43522903259622003;0.41752155767400795;-0.32999998420549886;0.5322846900574697;0.9997381121578475
7.736837;1.0060223896649438;0.41679174753924736;0.41429062410390266;-0.33623150941127045;-0.33425884591188637;0.9977306607015876;1.0000529998879988;10.000102361506645;0.4166679159441008;-0.43522892980769673;-0.43522903266103896;0.4175216303558833;-0.32999998410517706;0.5322843642780991;0.9997385349951947
7.746837;1.0060240115885402;0.4167920739152105;0.4142907068916652;-0.3362315097217782;-0.33425884594940525;0.9977296519379675;1.0000526616240935;10.000064566485685;0.41666663192187225;-0.43522893113496;-0.4352290327255516;0.41752167772961796;-0.3299999840375324;0.5322840500852843;0.9997389693660711
7.756837;1.0060256178334577;0.4167923917260497;0.4142908114012083;-0.3362315099879616;-0.3342588459724628;0.9977286093707354;1.0000523764300533;10.000025977292262;0.41666537046038166;-0.43522893248556976;-0.43522903278886793;0.41752169854525106;-0.32999998400491226;0.532283744582795;0.999739415372254
7.766837;1.0060272080463708;0.41679269961081966;0.4142909378111253;-0.336231510210877;-0.3342588459822841;0.9977275319337412;1.000052153983982;9.999986674137038;0.4166641381073855;-0.4352289338593183;-0.43522903285055925;0.4175216922568607;-0.32999998401019925;0.5322834459404509;0.9997398747083193
7.776837;1.006028782656253;0.4167929973281989;0.41429108570626666;-0.3362315103914732;-0.33425884598002353;0.9977264147148188;1.0000520044384327;9.999946742742782;0.4166629416195697;-0.435228935255903;-0.43522903291093606;0.4175216591215492;-0.32999998405608033;0.5322831541317907;0.9997403518507084
7.786837;1.0060303418389638;0.4167932853956566;0.41429125529837985;-0.3362315105301525;-0.3342588459672747;0.9977252509999808;1.0000519386510944;9.999906282112903;0.4166617876069998;-0.43522893667487556;-0.4352290329711196;0.41752159985819803;-0.32999998414426246;0.5322828705496829;0.9997408544334646
7.796837;1.0060318849965206;0.41679356454711675;0.4142914477220337;-0.3362315106264156;-0.3342588459462217;0.9977240353586617;1.0000519672220698;9.999865419225896;0.41666068240739457;-0.4352289381157856;-0.4352290330327275;0.4175215156445966;-0.32999998427539856;0.5322825973901385;0.9997413923456526
7.806837;1.006033410956215;0.416793835753468;0.4142916643072695;-0.3362315106789485;-0.33425884591943716;0.9977227648267916;1.000052099614428;9.999824315146334;0.416659631962552;-0.43522893957837816;-0.4352290330973595;0.4175214079426581;-0.3299999844492525;0.5322823376548883;0.9997419761927393
7.816837;1.0060349180799757;0.4167941005193497;0.41429190565121676;-0.33623151068554696;-0.33425884588968235;0.9977214386462369;1.0000523442076683;9.999783159153193;0.4166586415216652;-0.4352289410625861;-0.43522903316629086;0.4175212775423405;-0.3299999846645385;0.532282095172931;0.9997426153966134
7.826837;1.0060364031192766;0.41679436082829663;0.41429217144175673;-0.3362315106430369;-0.3342588458597615;0.9977200577431709;1.0000527075331274;9.99974214891263;0.41665771560913323;-0.4352289425683112;-0.4352290332407077;0.41752112385844137;-0.3299999849191958;0.5322818738135424;0.9997433168192251
7.836837;1.0060378596091888;0.4167946190989796;0.4142924610144114;-0.3362315105478097;-0.33425884583224813;0.9977186238792138;1.000053192972517;9.999701462502372;0.41665685819748505;-0.4352289440951936;-0.4352290333220716;0.41752094524204025;-0.3299999852111342;0.5322816764681726;0.99974408460683
7.846837;1.0060392780862724;0.41679487820527666;0.4142927738536888;-0.3362315103968238;-0.334258845809334;0.9977171389738192;1.0000538017445442;9.999661238802435;0.4166560727056853;-0.4352289456423453;-0.43522903341194336;0.41752073984167654;-0.32999998553876125;0.532281504968813;0.9997449207349337
7.856837;1.006040648918452;0.4167951412594812;0.41429310966596306;-0.3362315101882415;-0.3342588457931861;0.9977156053217843;1.0000545349103511;9.999621571561828;0.41665536198272946;-0.43522894720805694;-0.4352290335116301;0.41752050610628794;-0.3299999859013668;0.5322813608807518;0.9997458258038954
7.866837;1.006041965324825;0.4167954116970315;0.41429346833768194;-0.3362315099211902;-0.3342588457862477;0.9977140264445113;1.0000553932315996;9.999582515389337;0.41665472852723234;-0.43522894878980417;-0.4352290336224105;0.41752024271017735;-0.32999998629907307;0.5322812463328997;0.9997468000023507
7.876837;1.0060432243510442;0.4167956936054944;0.41429384994036;-0.336231509595108;-0.33425884579077525;0.9977124074090226;1.000056376239589;9.999544105682709;0.4166541746967516;-0.43522895038470916;-0.4352290337462475;0.41751994888090077;-0.329999986731937;0.5322811643023997;0.9997478443028758
7.886837;1.0060444255641676;0.41679599136342677;0.41429425452990515;-0.33623150920942263;-0.334258845808262;0.9977107537191438;1.0000574829707778;9.999506383521197;0.416653702448361;-0.43522895199018596;-0.4352290338860823;0.4175196252040955;-0.3299999871988883;0.5322811181540709;0.9997489609257507
7.896837;1.0060455685280032;0.41679630894612923;0.4142946818943932;-0.3362315087639439;-0.3342588458397515;0.9977090698671944;1.000058713462309;9.999469406659484;0.41665331289229507;-0.4352289536041619;-0.43522903404519936;0.4175192736701479;-0.32999998769739913;0.5322811111655165;0.9997501519566683
7.906837;1.0060466521986695;0.41679664990652265;0.4142951315635861;-0.33623150825942383;-0.33425884588663973;0.9977073585299752;1.000060068957296;9.999433240937124;0.4166530063074292;-0.435228955224697;-0.4352290342261784;0.41751889700007994;-0.3299999882239234;0.5322811466714755;0.9997514179926067
7.916837;1.0060476768166806;0.4167970176329947;0.41429560285927625;-0.3362315076972405;-0.33425884595075234;0.9977056198951727;1.000061550585929;9.999397950701574;0.41665278212004103;-0.43522895684992197;-0.43522903443014627;0.4175184982454049;-0.3299999887744644;0.5322812280661249;0.9997527584579464
7.926837;1.0060486444377335;0.4167974150636726;0.41429609488731456;-0.33623150707860455;-0.33425884603367556;0.9977038515513921;1.0000631582825141;9.99936360574122;0.4166526383747003;-0.4352289584786017;-0.43522903465652535;0.4175180806370827;-0.32999998934501545;0.5322813582563921;0.9997541721445646
7.936837;1.0060495572697816;0.416797844162757;0.4142966065510543;-0.3362315064044822;-0.3342588461364953;0.9977020493356707;1.000064890977835;9.999330289055788;0.4166525716717397;-0.43522896011018614;-0.4352290349033469;0.4175176473880622;-0.3299999899320659;0.5322815394056327;0.999755656907161
7.946837;1.0060504170075892;0.41679830591778677;0.41429713644728655;-0.33623150567594756;-0.3342588462601091;0.9977002085946253;1.000066746657483;9.999298087126514;0.4166525778927443;-0.43522896174401804;-0.43522903516804734;0.41751720168082396;-0.32999999053278767;0.5322817733516566;0.9997572092876159
7.956837;1.0060512256814558;0.41679880093733157;0.4142976827465911;-0.3362315048942296;-0.3342588464053084;0.9976983257365684;1.0000687211335684;9.999267076261463;0.4166526529382603;-0.43522896337878053;-0.43522903544811936;0.41751674656461224;-0.3299999911447359;0.532282062056672;0.9997588253768677
7.966837;1.0060519858211991;0.416799329940206;0.41429824349555294;-0.33623150406066343;-0.33425884657250826;0.9976963992844472;1.000070806721369;9.999237315510575;0.4166527931704991;-0.4352289650125997;-0.4352290357411979;0.41751628445277283;-0.3299999917657361;0.5322824074439132;0.9997605027912633
7.976837;1.006052700121566;0.4167998936477056;0.4142988171684456;-0.3362315031764929;-0.33425884676169393;0.9976944290429242;1.000072992539225;9.999208843385581;0.4166529951896163;-0.43522896664309313;-0.43522903604501273;0.4175158167381975;-0.32999999239404404;0.5322828106980848;0.999762241413808
7.986837;1.006053372092404;0.4168004926555499;0.41429940259081904;-0.3362315022425444;-0.33425884697261665;0.9976924141382062;1.000075266409105;9.99918168381307;0.416653255015275;-0.4352289682671618;-0.43522903635754456;0.4175153437811181;-0.3299999930282994;0.5322832718169169;0.9997640418983412
7.996837;1.0060540068573247;0.4168011276241212;0.41429999826526165;-0.3362315012594032;-0.3342588472046608;0.9976903524379016;1.0000776170952208;9.999155855725542;0.41665356777783835;-0.4352289698811012;-0.4352290366770893;0.41751486524742093;-0.32999999366721994;0.5322837900923247;0.9997659039196654
8.006837;1.0060546109898842;0.4168017992265473;0.41430060196638385;-0.3362315002276039;-0.33425884745669343;0.9976882415600218;1.0000800360041302;9.999131372350348;0.41665392804247964;-0.4352289714811547;-0.4352290370020236;0.41751438074616515;-0.32999999430945043;0.5322843649853719;0.9997678253561374
8.016837;1.0060551922255785;0.4168025078189423;0.41430121063520187;-0.3362314991471514;-0.33425884772754927;0.9976860790762997;1.0000825171174232;9.99910823524317;0.41665433008062264;-0.4352289730638606;-0.43522903733056706;0.4175138903311183;-0.32999999495381854;0.5322849964819532;0.9997698022872401
8.026837;1.006055760323589;0.41680325313014027;0.41430182048521336;-0.3362314980172777;-0.33425884801635597;0.9976838613955994;1.0000850542992978;9.999086433339158;0.416654768337109;-0.4352289746258924;-0.4352290376607591;0.4175133946679523;-0.3299999955994834;0.5322856851564576;0.9997718300488979
8.036837;1.0060563279091403;0.41680403392680077;0.4143024278918827;-0.33623149683694176;-0.3342588483221152;0.997681583380924;1.0000876385868338;9.999065941406352;0.4166552384787335;-0.4352289761641202;-0.4352290379905354;0.4175128947316889;-0.3299999962456685;0.5322864321315167;0.9997739043638987
8.046837;1.0060569089312805;0.41680484789039873;0.4143030305091356;-0.33623149560543164;-0.33425884864323957;0.9976792387372047;1.0000902582644584;9.99904671449716;0.4166557382019992;-0.43522897767617114;-0.4352290383179768;0.4175123911899119;-0.32999999689153;0.5322872383709881;0.9997760219485134
8.056837;1.0060575164630963;0.4168056919826885;0.4143036272431764;-0.336231494322757;-0.3342588489774753;0.9976768199230491;1.0000929005304475;9.99902869738394;0.4166562666355177;-0.43522897916056974;-0.43522903864179374;0.4175118844352827;-0.3299999975363455;0.5322881037887975;0.9997781818604683
8.066837;1.0060581624693834;0.416806563059626;0.41430421733567846;-0.3362314929898074;-0.33425884932223504;0.9976743184219669;1.0000955527383555;9.999011851380214;0.4166568229297682;-0.43522898061617116;-0.43522903896144005;0.41751137528781024;-0.3299999981795172;0.5322890271739148;0.999780386315179
8.076837;1.0060588577452263;0.4168074579875007;0.4143047998361497;-0.33623149160823806;-0.3342588496751535;0.9976717259229746;1.000098202408348;9.998996163510133;0.41665740554289304;-0.4352289820416044;-0.43522903927663004;0.41751086509161195;-0.32999999882032743;0.5322900064671414;0.9997826385861933
8.086837;1.0060596107198974;0.416808372921433;0.41430537372006304;-0.3362314901802448;-0.3342588500341813;0.9976690357424315;1.0001008360190922;9.99898162299732;0.4166580123335711;-0.4352289834350902;-0.4352290395871392;0.4175103549238901;-0.3299999994578345;0.5322910386775035;0.9997849405885846
8.096837;1.006060427300675;0.4168093029056752;0.4143059380672368;-0.3362314887087588;-0.3342588503968337;0.9976662437569174;1.0001034380612686;9.998968193851097;0.41665864080490006;-0.43522898479454036;-0.43522903989324985;0.4175098449301697;-0.3300000000908774;0.5322921200751564;0.9997872939179828
8.106837;1.0060613125859177;0.4168102426510073;0.414306492226961;-0.33623148719792384;-0.33425885075952877;0.9976633477972062;1.0001059915431258;9.998955813086653;0.4166592882665041;-0.4352289861178796;-0.4352290401960569;0.4175093344314067;-0.33000000071809144;0.5322932470848644;0.9997897024554612
8.116837;1.0060622724583448;0.4168111874156595;0.4143070361584082;-0.3362314856529616;-0.3342588511179693;0.9976603455976324;1.0001084794176007;9.998944406922787;0.41665995197424865;-0.43522898740344385;-0.4352290404971568;0.41750882275790385;-0.3300000013379115;0.5322944169140837;0.9997921725452025
8.126837;1.0060633138032793;0.4168121329430903;0.41430757048366057;-0.3362314840796308;-0.3342588514679837;0.997657233712208;1.0001108858870076;9.998933900867426;0.4166606293602534;-0.4352289886499869;-0.4352290407981723;0.41750831032516444;-0.3300000019483836;0.5322956277318988;0.9997947108391892
8.136837;1.0060644438193396;0.4168130749356511;0.4143080960847292;-0.3362314824838488;-0.33425885180598724;0.9976540091589073;1.0001131966677792;9.998924220570192;0.41666131829391134;-0.43522898985630465;-0.4352290411007599;0.4175077990719225;-0.3300000025469848;0.5322968790743566;0.9997973224093127
8.146837;1.0060656698771644;0.4168140088971602;0.41430861374032385;-0.3362314808712316;-0.3342588521290077;0.9976506717661553;1.0001153986771767;9.998915289215295;0.41666201707675365;-0.43522899102122503;-0.4352290414068715;0.4175072918849849;-0.33000000313082745;0.5322981717303636;0.999800010332577
8.156837;1.0060670005089158;0.41681493016277593;0.4143091239321377;-0.3362314792466678;-0.33425885243448183;0.9976472237424819;1.0001174810309577;9.998907025269789;0.4166627238482002;-0.43522899214400307;-0.43522904171859483;0.4175067915437459;-0.3300000036970416;0.5322995064911112;0.9998027761106693
8.166837;1.0060684457133895;0.41681583376941617;0.4143096269010883;-0.33623147761453726;-0.3342588527200789;0.9976436667347909;1.0001194369509425;9.998899338236832;0.41666343576336246;-0.4352289932244935;-0.43522904203777535;0.41750630015556;-0.3300000042431842;0.5323008826799036;0.9998056198266511
8.176837;1.0060700158180609;0.41681671465514747;0.41431012296463343;-0.3362314759795535;-0.3342588529836273;0.9976400007218262;1.0001212639789585;9.998892119028731;0.41666414921430106;-0.43522899426304207;-0.4352290423660036;0.4175058194935211;-0.33000000476770464;0.5323022975788857;0.9998085399046035
8.186837;1.0060717198731768;0.41681756833569883;0.4143106126084407;-0.3362314743472165;-0.3342588532232327;0.9976362260547459;1.0001229627483181;9.99888524444856;0.41666486110925954;-0.43522899526010145;-0.43522904270501866;0.41750535141719886;-0.3300000052701082;0.532303747027851;0.999811533412036
8.196837;1.0060735641285365;0.41681839117159375;0.41431109632769764;-0.3362314727233198;-0.33425885343762446;0.9976323448714985;1.0001245362891458;9.998878604870347;0.41666556951895095;-0.4352289962155232;-0.4352290430569673;0.4175048977291169;-0.3300000057508021;0.5323052261001082;0.9998145970492157
8.206837;1.0060755513931992;0.4168191797922914;0.4143115745873002;-0.3362314711132558;-0.33425885362623026;0.9976283608087652;1.0001259891588692;9.998872127455543;0.41666627316048416;-0.4352289971283067;-0.43522904342384844;0.4175044598253836;-0.3300000062108424;0.5323067290298968;0.9998177271357879
8.216837;1.0060776810033496;0.4168199306390197;0.4143120477779807;-0.3362314695215896;-0.3342588537887576;0.9976242790331854;1.0001273257304575;9.998865773406155;0.41666697060704255;-0.4352289979973202;-0.4352290438065546;0.41750403846252654;-0.33000000665145496;0.5323082494998002;0.9998209179091941
8.226837;1.0060799481238283;0.4168206402185845;0.4143125159960067;-0.336231467951845;-0.3342588539247769;0.9976201058823354;1.0001285490132636;9.998859519945707;0.4166676599546676;-0.4352289988220982;-0.4352290442046831;0.4175036337480609;-0.3300000070737208;0.5323097819136088;0.9998241600092663
8.236837;1.006082343664209;0.41682130555961305;0.41431297894061253;-0.33623146640654056;-0.3342588540336039;0.9976158473166804;1.0001296608051236;9.998853351286833;0.41666833916754725;-0.4352289996029434;-0.43522904461732714;0.4175032454786036;-0.330000007478753;0.5323113219915215;0.9998274404659081
8.246837;1.0060848568962637;0.4168219247687505;0.4143134361176463;-0.33623146488729405;-0.33425885411431017;0.9976115078890869;1.0001306629321536;9.998847259224881;0.416669006789774;-0.4352290003407218;-0.43522904504396387;0.4175028736447444;-0.3300000078678271;0.5323128660399166;0.9998307442317845
8.256837;1.0060874783567655;0.41682249747668954;0.41431388726227975;-0.33623146339482823;-0.33425885416580625;0.9976070907694687;1.0001315584917405;9.998841237903015;0.4166696624730432;-0.4352290010368098;-0.4352290454846964;0.41750251895586055;-0.33000000824233783;0.5323144103090691;0.999834056799797
8.266837;1.0060901991904196;0.4168230244303415;0.41431433273667595;-0.33623146192912645;-0.33425885418721046;0.997602598180494;1.0001323516185232;9.99883528285887;0.41667030695947144;-0.43522900169304235;-0.43522904593987144;0.4175021833756397;-0.33000000860381884;0.5323159509747432;0.9998373658734236
8.276837;1.0060930086090303;0.41682350654896705;0.4143147733564283;-0.33623146048966684;-0.3342588541783335;0.9975980322625312;1.0001330456807678;9.998829401757934;0.41667094158589363;-0.4352290023114184;-0.43522904640971644;0.4175018703711975;-0.3300000089537298;0.5323174845822034;0.9998406611002448
8.286837;1.0060958939878135;0.4168239443946778;0.41431520976320974;-0.3362314590754938;-0.3342588541397547;0.9975933956181523;1.000133641728729;9.998823620578081;0.416671567657936;-0.43522900289371136;-0.43522904689443853;0.4175015845777837;-0.33000000929298934;0.5323190085273588;0.9998439339118753
8.296837;1.0060988435645395;0.4168243383338445;0.4143156422093663;-0.3362314576854102;-0.33425885407255823;0.9975886908099958;1.0001341391192933;9.998817982457552;0.41667218607675116;-0.4352290034413783;-0.43522904739438434;0.4175013309967273;-0.3300000096217547;0.5323205207024649;0.9998471783430748
8.306837;1.0061018475853505;0.41682468917397564;0.414316070846614;-0.33623145631863177;-0.3342588539783584;0.9975839189040532;1.0001345377180544;9.998812540680772;0.4166727974215221;-0.4352290039557992;-0.4352290479097504;0.41750111431905323;-0.33000000993960066;0.5323220186765842;0.999850391602671
8.316837;1.0061048969288278;0.4168249986515998;0.41431649590348274;-0.3362314549753554;-0.33425885385958065;0.9975790770536552;1.0001348391860934;9.998807342144566;0.4166734022462666;-0.4352290044385609;-0.43522904844008914;0.4175009388293839;-0.3300000102458244;0.5323234993962179;0.9998535741207998
8.326837;1.006107982240367;0.41682526937662623;0.41431691747030297;-0.3362314536563651;-0.3342588537192674;0.9975741572205151;1.0001350465668628;9.99880241060741;0.41667400122775655;-0.4352290048914902;-0.43522904898409165;0.41750080866782746;-0.33000001053947403;0.5323249594326077;0.9998567289473637
8.336837;1.0061110951521013;0.4168255045194613;0.4143173349917058;-0.33623145236205193;-0.33425885356039664;0.9975691481834155;1.000135163668953;9.998797740782209;0.41667459515787353;-0.435229005316403;-0.43522904953992875;0.41750072783062664;-0.33000001081922664;0.5323263954553624;0.9998598608967797
8.346837;1.0061142304393451;0.4168257075014121;0.41431774701078417;-0.33623145109215186;-0.3342588533855544;0.9975640388037617;1.0001351954146864;9.998793307920655;0.4166751849796845;-0.4352290057148802;-0.4352290501058245;0.41750069945100615;-0.3300000110836341;0.5323278046543025;0.9998629764416787
