time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
8.356837;1.0061173865491586;0.416825881801654;0.4143181514981593;-0.3362314498462218;-0.3342588531971053;0.9975588200296285;1.0001351487623076;9.998789084705143;0.4166757718403629;-0.4352290060882778;-0.4352290506800661;0.4175007248778293;-0.3300000113314748;0.5323291846365065;0.9998660830234123
8.366837;1.0061205633184567;0.4168260309597992;0.4143185459549838;-0.33623144862358345;-0.33425885299729713;0.997553485193834;1.0001350329716188;9.998785045683753;0.4166763571223426;-0.43522900643791107;-0.43522905126066164;0.4175008037052564;-0.33000001156170605;0.5323305329403216;0.99986918689649
8.376837;1.006123759020789;0.41682615872307616;0.4143189268862595;-0.3362314474226995;-0.33425885278851236;0.9975480289016238;1.0001348588080858;9.998781160937625;0.4166769425022144;-0.43522900676527954;-0.4352290518454015;0.4175009349452605;-0.3300000117732588;0.53233184724002;0.9998722916358556
8.386837;1.0061269695227446;0.416826268967069;0.41431928955499886;-0.3362314462410918;-0.33425885257362914;0.9975424462541117;1.0001346377094564;9.998777403744178;0.41667752982223777;-0.4352290070721866;-0.43522905243214033;0.4175011183208452;-0.33000001196487766;0.5323331259564071;0.999875398073374
8.396837;1.0061301895988852;0.4168263653433751;0.414319628463885;-0.3362314450759414;-0.3342588523556423;0.9975367340032975;1.0001343815863246;9.998773767917744;0.4166781206569504;-0.4352290073606285;-0.4352290530189276;0.4175013549498824;-0.33000001213507446;0.5323343678379343;0.9998785041564782
8.406837;1.0061334140539016;0.41682645144601654;0.41431993803174233;-0.33623144392467635;-0.33425885213708545;0.9975308923558825;1.0001341021622319;9.998770257267168;0.416678715856269;-0.4352290076325397;-0.4352290536038994;0.41750164729461536;-0.33000001228242787;0.532335571210912;0.999881604714868
8.416837;1.0061366378501786;0.4168265312986827;0.41432021315863765;-0.33623144278515477;-0.33425885192009247;0.9975249256335423;1.000133809236387;9.998766851373432;0.41667931569805283;-0.4352290078895083;-0.4352290541851109;0.41750199826478646;-0.3300000124059316;0.5323367343316232;0.9998846917240479
8.426837;1.0061398563762605;0.4168266088497035;0.41432044971744436;-0.33623144165538843;-0.33425885170644415;0.9975188419505856;1.0001335101595246;9.998763498106003;0.4166799207825164;-0.4352290081325834;-0.4352290547609178;0.41750241027176604;-0.3300000125048043;0.5323378564616521;0.9998877545021122
8.436837;1.0061430658610901;0.4168266867122968;0.4143206446706149;-0.3362314405333139;-0.3342588514975485;0.9975126522653592;1.0001332114545067;9.998760139293314;0.41668053246248704;-0.43522900836241285;-0.43522905533063716;0.4175028852145227;-0.33000001257784506;0.5323389383562291;0.9998907804000979
8.446837;1.006146263157193;0.41682676581185385;0.41432079578223485;-0.33623143941713624;-0.3342588512947165;0.9975063693879931;1.0001329195846609;9.998756726236259;0.41668115216947493;-0.4352290085795726;-0.4352290558944938;0.4175034249425597;-0.3300000126230717;0.5323399812133527;0.9998937564914442
8.456837;1.006149445020446;0.4168268463936513;0.41432090151743084;-0.3362314383056593;-0.334258851099183;0.9975000073046507;1.0001326401740958;9.998753208533953;0.4166817807938605;-0.4352290087848559;-0.4352290564528553;0.41750403138526754;-0.3300000126379463;0.5323409849956873;0.9998966707605479
8.466837;1.0061526081435537;0.4168269291523593;0.4143209609867715;-0.33623143719818493;-0.3342588509117794;0.9974935799256558;1.0001323782867935;9.998749518854986;0.4166824188562302;-0.4352290089796881;-0.43522905700565057;0.41750470619125013;-0.33000001261971124;0.5323419480802501;0.9998995123429811
8.476837;1.0061557506352983;0.4168270153864485;0.4143209734267613;-0.33623143609449885;-0.33425885073263883;0.9974871000291002;1.00013213967816;9.998745575221866;0.41668306691712254;-0.4352290091665499;-0.4352290575524095;0.4175054502681743;-0.3300000125655639;0.5323428683327674;0.9999022717729605
8.486837;1.0061588730039557;0.4168271065033857;0.4143209377244458;-0.3362314349947675;-0.33425885056100374;0.9974805795738468;1.0001319305311034;9.998741297215467;0.4166837258403456;-0.43522900934878367;-0.4352290580925769;0.4175062637994356;-0.3300000124729717;0.5323437439790301;0.9999049411837133
8.496837;1.0061619765651642;0.41682720373747734;0.414320852374584;-0.3362314338989191;-0.3342588503954099;0.9974740311911724;1.0001317556823488;9.998736618001423;0.41668439683053654;-0.4352290095297125;-0.4352290586256064;0.41750714666988736;-0.3300000123400993;0.5323445734758347;0.9999075139450431
8.506837;1.006165060822065;0.4168273079354017;0.4143207156619053;-0.33623143280630224;-0.3342588502342505;0.9974674705454687;1.000131617981767;9.998731489911576;0.4166850811182067;-0.4352290097118756;-0.43522905915088433;0.4175080986771825;-0.3300000121657608;0.532345355449342;0.9999099834839317
8.516837;1.0061681222020993;0.4168274190916758;0.4143205261709452;-0.33623143171623193;-0.3342588500760069;0.9974609173347984;1.0001315199313283;9.998725889875141;0.4166857795909491;-0.4352290098968459;-0.43522905966786857;0.4175091195171148;-0.33000001194896045;0.532346089286542;0.9999123413748858
8.526837;1.0061711539432907;0.41682753629831826;0.4143202833476823;-0.3362314306285796;-0.3342588499191317;0.9974543935530036;1.0001314662587943;9.998719811848176;0.416686492890745;-0.4352290100855217;-0.43522906017635565;0.41751020913721815;-0.3300000116886379;0.5323467753102121;0.9999145765456271
8.536837;1.0061741467378738;0.4168276582226228;0.41431998746569426;-0.3362314295436375;-0.3342588497621173;0.9974479215413253;1.0001314661976062;9.998713245364572;0.41668722172131595;-0.435229010278722;-0.4352290606762477;0.41751136818938667;-0.33000001138354695;0.5323474144085817;0.9999166772164118
8.546837;1.0061770899418752;0.4168277833424398;0.4143196391028714;-0.3362314284617413;-0.33425884960361096;0.9974415233896661;1.0001315342270831;9.998706169517332;0.416687966578686;-0.43522901047738816;-0.43522906116676574;0.41751259770693094;-0.33000001103216436;0.5323480075195615;0.9999186334842979
8.556837;1.0061799724309854;0.4168279097254082;0.4143192387886802;-0.3362314273832312;-0.33425884944248807;0.9974352209125278;1.000131687870617;9.99869856491015;0.41668872713353194;-0.4352290106819899;-0.43522906164606934;0.41751389824688834;-0.3300000106329475;0.5323485546443418;0.9999204387258965
8.566837;1.0061827834592114;0.41682803470703533;0.41431878699231783;-0.3362314263085861;-0.33425884927811045;0.9974290360689211;1.000131944592111;9.998690420541044;0.4166895021892929;-0.435229010892196;-0.4352290621117918;0.4175152693173438;-0.3300000101849056;0.5323490544697306;0.9999220902248905
8.576837;1.0061855136291797;0.4168281550497435;0.4143182838683533;-0.33623142523866;-0.33425884911056863;0.997422991557219;1.0001323205003567;9.998681738319057;0.41669029036890337;-0.43522901110733264;-0.4352290625617244;0.4175167090993136;-0.33000000968805876;0.5323495052959274;0.999923588350008
8.586837;1.0061881547833436;0.41682826758680597;0.4143177288776641;-0.3362314241750083;-0.3342588489406209;0.9974171104807195;1.0001328290807125;9.998672542435926;0.4166910909265956;-0.43522901132661185;-0.4352290629938708;0.41751821421334234;-0.3300000091431714;0.5323499058696856;0.9999249348070542
8.596837;1.006190698619883;0.4168283695539835;0.4143171211813184;-0.33623142311975174;-0.3342588487694085;0.9974114151643354;1.0001334792084708;9.998662881315393;0.41669190387376775;-0.43522901154880306;-0.43522906340599105;0.4175197796898128;-0.3300000085508429;0.5323502555870802;0.9999261317677121
8.606837;1.0061931343973254;0.41682845846951444;0.4143164604876139;-0.336231422074994;-0.3342588485981766;0.9974059265598744;1.0001342753063276;9.998652820666123;0.41669272946464714;-0.4352290117721985;-0.4352290637953155;0.41752139935267535;-0.33000000791099626;0.5323505544936532;0.999927181620885
8.616837;1.0061954473017751;0.4168285322038803;0.41431574746752997;-0.33623142104248566;-0.33425884842803794;0.9974006646367697;1.0001352195012352;9.998642438316638;0.4166935680100473;-0.43522901199505654;-0.4352290641586376;0.4175230667684506;-0.33000000722313655;0.5323508030811872;0.9999280872268191
8.626837;1.0061976197014977;0.41682858946703344;0.41431498370927416;-0.3362314200235619;-0.334258848259729;0.9973956491475844;1.0001363127745115;9.998631815695108;0.41669442009332186;-0.4352290122159341;-0.43522906449253707;0.4175247765632012;-0.33000000648675765;0.5323510017029682;0.9999288536423673
8.636837;1.0061996342125898;0.41682863003122167;0.41431417134024834;-0.3362314190191538;-0.3342588480934765;0.9973909002946073;1.0001375545758135;9.998621021120021;0.4166952866330164;-0.4352290124338845;-0.4352290647937037;0.4175265251709478;-0.33000000570144494;0.5323511499869564;0.9999294902150048
8.646837;1.0062014761823916;0.41682865407472836;0.41431331252474857;-0.3362314180300862;-0.33425884792911725;0.9973864380339068;1.000138942137331;9.99861010138396;0.4166961686197872;-0.4352290126485314;-0.4352290650593203;0.4175283104287821;-0.33000000486668696;0.5323512468576537;0.9999300105501115
8.656837;1.0062031341729771;0.41682866135226754;0.4143124092899498;-0.33623141705740256;-0.33425884776639514;0.9973822799153581;1.0001404702896914;9.99859909081785;0.4166970663671978;-0.43522901285952664;-0.43522906528736793;0.4175301305203682;-0.3300000039817682;0.5323512906419731;0.9999304305894361
8.666837;1.006204597670511;0.4168286511497824;0.4143114637633952;-0.33623141610222756;-0.3342588476052837;0.9973784396326207;1.0001421324018078;9.998588026983544;0.41669797879557263;-0.43522901306576817;-0.43522906547665907;0.41753198310724154;-0.33000000304600235;0.5323512789450793;0.9999307667699376
8.676837;1.0062058547476493;0.4168286226713545;0.41431047858736086;-0.33623141516559923;-0.3342588474462526;0.9973749267503363;1.0001439214231658;9.99857696203426;0.41669890352491185;-0.435229013265332;-0.43522906562654035;0.41753386517677055;-0.3300000020589702;0.5323512090710408;0.9999310351312278
8.686837;1.0062068930702144;0.41682857530653666;0.414309457245076;-0.33623141424857267;-0.33425884729020183;0.9973717464170057;1.0001458292125662;9.99856595820812;0.416699837545253;-0.43522901345593856;-0.4352290657367296;0.41753577333770825;-0.33000000102048715;0.5323510789419663;0.9999312517820815
8.696837;1.0062077026768965;0.4168285088510245;0.4143084039396798;-0.33623141335218765;-0.33425884713793824;0.9973688996625057;1.0001478451769963;9.998555067065654;0.4167007779954164;-0.43522901363526467;-0.43522906580768317;0.4175377041360689;-0.3299999999304587;0.5323508876417989;0.9999314339801912
8.706837;1.0062082768838927;0.41682842337399634;0.4143073231521956;-0.3362314124772663;-0.3342588469897226;0.9973663848058187;1.0001499561611373;9.998544315459311;0.41670172262185107;-0.4352290138010008;-0.43522906584101934;0.4175396545542879;-0.3299999987888358;0.5323506351402252;0.9999316002876972
8.716837;1.006208611093235;0.41682831868156495;0.41430621946119595;-0.3362314116243153;-0.3342588468453215;0.9973641982949777;1.0001521473488633;9.998533707804345;0.41670266971003317;-0.43522901395091257;-0.4352290658392799;0.4175416223098329;-0.32999999759578247;0.5323503214960387;0.9999317694866824
8.726837;1.0062087022093262;0.41682819416316397;0.4143050974329861;-0.33623141079363955;-0.3342588467043416;0.997362334272383;1.0001544033586205;9.998523229930463;0.4167036181266098;-0.435229014083102;-0.4352290658051826;0.4175436052677102;-0.329999996351826;0.5323499462984956;0.9999319591993171
8.736837;1.0062085495219197;0.4168280491489873;0.41430396113846285;-0.33623140998557316;-0.3342588465664804;0.9973607839181359;1.0001567089987677;9.998512846760546;0.4167045675467489;-0.43522901419634513;-0.43522906574099013;0.4175456005099784;-0.329999995057824;0.5323495086560611;0.9999321854960166
8.746837;1.0062081554908249;0.4168278833570165;0.41430281368100846;-0.33623140920049255;-0.3342588464315923;0.9973595353049789;1.000159049159925;9.998502498467307;0.41670551795872846;-0.4352290142902908;-0.43522906564832126;0.41754760391297235;-0.3299999937150963;0.5323490078513293;0.9999324627172436
8.756837;1.0062075254764453;0.4168276973430563;0.41430165716247364;-0.33623140843864957;-0.3342588462997708;0.9973585743544617;1.0001614084007604;9.99849210876984;0.4167064686373922;-0.43522901436540967;-0.43522906552833235;0.41754961044960087;-0.32999999232554944;0.5323484445585934;0.9999328022650664
8.766837;1.0062066664710476;0.416827492470453;0.41430049303573896;-0.336231407700355;-0.33425884617166773;0.9973578867598815;1.000163771435175;9.998481614234315;0.4167074178179818;-0.43522901442262185;-0.4352290653819677;0.4175516149382782;-0.32999999089121096;0.5323478213269258;0.9999332119735458
8.776837;1.0062055855316194;0.4168272700115046;0.4142993225545171;-0.33623140698654286;-0.33425884604874445;0.9973574600429266;1.0001661243727962;9.99847099455164;0.41670836310513165;-0.43522901446280027;-0.4352290652102285;0.4175536123743576;-0.3299999894136546;0.5323471417670953;0.9999336968344158
8.786837;1.0062042891259468;0.4168270300569226;0.41429814696238343;-0.33623140629917464;-0.3342588459329794;0.9973572853846495;1.0001684558214021;9.998460277461335;0.4167093020224585;-0.4352290144863682;-0.43522906501444825;0.41755559775848844;-0.32999998789413165;0.5323464096338497;0.9999342596565182
8.796837;1.0062027835674563;0.41682677134649054;0.4142969674570223;-0.3362314056412728;-0.3342588458260471;0.9973573583803567;1.0001707577662018;9.998449522235747;0.4167102329100155;-0.4352290144930284;-0.43522906479618173;0.41755756625249985;-0.32999998633415173;0.5323456283053969;0.9999349013538104
8.806837;1.0062010755633557;0.4168264921534913;0.41429578531573535;-0.3362314050166862;-0.3342588457286048;0.9973576782124464;1.0001730260102009;9.998438802430174;0.41671115563167715;-0.4352290144817261;-0.43522906455675886;0.4175595134609365;-0.3299999847356792;0.5323448002894561;0.9999356209902459
8.816837;1.0061991726909338;0.41682619078855315;0.4142946021363252;-0.3362314044294046;-0.33425884564030656;0.9973582462287675;1.0001752594917235;9.9984281969827;0.41671207112347386;-0.43522901445095546;-0.43522906429718494;0.41756143522543615;-0.329999983100769;0.5323439268379986;0.9999364153801275
8.826837;1.0061970838622902;0.41682586510883624;0.4142934197053167;-0.33623140388258493;-0.3342588455603126;0.997359064204144;1.0001774585114254;9.998417786421243;0.4167129803596248;-0.43522901439923806;-0.4352290640183664;0.41756332725555245;-0.32999998143123166;0.5323430080662076;0.9999372788735761
8.836837;1.0061948189742635;0.41682551239731525;0.4142922394713416;-0.33623140337811225;-0.33425884548759377;0.9973601324981564;1.0001796234986564;9.998407645436568;0.4167138837012422;-0.43522901432544814;-0.43522906372098147;0.4175651851661624;-0.3299999797286697;0.5323420442313244;0.9999382039203669
8.846837;1.0061923880387411;0.4168251303293307;0.41429106203764565;-0.33623140291670006;-0.33425884542105755;0.9973614499026041;1.000181755781295;9.998397827502822;0.4167147808002486;-0.4352290142286836;-0.43522906340505507;0.417567005131337;-0.32999997799461306;0.5323410376799184;0.9999391817761432
8.856837;1.0061898005759085;0.41682471796939763;0.41428988695770447;-0.3362314024978045;-0.33425884535987954;0.9973630157064498;1.0001838583570586;9.9983883540615;0.41671567071304827;-0.43522901410759696;-0.43522906306987413;0.4175687846110612;-0.32999997623045046;0.5323399934031179;0.9999402024832929
8.866837;1.0061870646631494;0.41682427574283776;0.414288713107688;-0.336231402119712;-0.3342588453036808;0.997364831403719;1.0001859340794022;9.998379218325331;0.41671655191286333;-0.4352290139597387;-0.43522906271429246;0.4175705222233966;-0.32999997443729095;0.5323389179522692;0.9999412547796729
8.876837;1.0061841857249818;0.4168238046290938;0.4142875393770965;-0.3362314017803166;-0.33425884525222743;0.9973669003052932;1.0001879831745273;9.998370394389207;0.4167174223965347;-0.43522901378173484;-0.43522906233698105;0.417572217030954;-0.3299999726161201;0.5323378182990149;0.9999423268958125
8.886837;1.0061811658499822;0.41682330527149075;0.4142863649591429;-0.3362314014777073;-0.33425884520517696;0.9973692264350477;1.0001900028291792;9.998361846373403;0.41671827992445504;-0.4352290135701399;-0.4352290619366195;0.41757386835305516;-0.3299999707679454;0.5323367009096823;0.9999434071047913
8.896837;1.0061780040061887;0.4168227772908729;0.4142851893559637;-0.33623140121010864;-0.3342588451623217;0.9973718132200949;1.000191988052687;9.998353537245656;0.41671912213736384;-0.4352290133221547;-0.4352290615121242;0.41757547608093576;-0.329999968893604;0.5323355706527199;0.9999444832428581
8.906837;1.006174697653313;0.41682221911729606;0.414284012500619;-0.3362314009758127;-0.3342588451240623;0.9973746619754282;1.0001939325207168;9.99834543553151;0.41671994680547353;-0.4352290130359931;-0.4352290610625759;0.4175770405831275;-0.3299999669938797;0.5323344303259;0.9999455427838579
8.916837;1.0061712443174327;0.416821628611045;0.41428283466606647;-0.33623140077334934;-0.33425884509156784;0.997377771070969;1.0001958292880602;9.998337531963715;0.41672075267836695;-0.4352290127109481;-0.4352290605867433;0.41757856235321533;-0.3299999650702406;0.5323332815069819;0.9999465738799143
8.926837;1.0061676416437617;0.41682100392666904;0.41428165588616367;-0.3362314006017269;-0.33425884506644343;0.9973811349323081;1.0001976712831417;9.998329861526964;0.4167215402357162;-0.43522901234710804;-0.4352290600826784;0.4175800422896978;-0.3299999631253073;0.53233212571568;0.9999475657538197
8.936837;1.006163887587084;0.41682034374944116;0.41428047539616747;-0.33623140046063604;-0.3342588450501336;0.9973847435892567;1.0001994519234787;9.998322500695574;0.4167223110672125;-0.4352290119449899;-0.4352290595480541;0.4175814821808671;-0.32999996116242697;0.5323309648110953;0.9999485081179006
8.946837;1.0061599815945994;0.41681964714678466;0.41427929181110146;-0.3362314003502317;-0.33425884504352354;0.9973885844831142;1.0002011660113737;9.998315540676275;0.4167230665680193;-0.4352290115053245;-0.4352290589812707;0.41758288439495156;-0.3299999591851844;0.5323298009651622;0.9999493913020412
8.956837;1.0061559258434443;0.41681891340374355;0.4142781038479689;-0.33623140027047266;-0.33425884504704134;0.9973926436276194;1.0002028099428817;9.998309064628858;0.4167238076329155;-0.43522901102897077;-0.43522905838231624;0.41758425121567755;-0.3299999571975377;0.5323286364790605;0.9999502079641446
8.966837;1.0061517264153665;0.4168181414248247;0.4142769107973378;-0.3362314002208974;-0.33425884506105735;0.9973969046371405;1.00020438110896;9.99830313410164;0.4167245352603693;-0.4352290105170259;-0.4352290577526635;0.41758558460904505;-0.3299999552038746;0.532327473314022;0.9999509544163762
8.976837;1.0061473937961296;0.4168173293140412;0.41427571273139246;-0.33623140020106124;-0.3342588450861211;0.9974013484199604;1.0002058778714673;9.998297775109622;0.4167252510009556;-0.4352290099708616;-0.4352290570946422;0.4175868861952449;-0.3299999532084428;0.5323263126846767;0.9999516293643002
8.986837;1.0061429414465741;0.4168164751115481;0.4142745105743408;-0.33623140021069536;-0.3342588451227282;0.9974059532650105;1.0002072998739888;9.9982929702537;0.41672595675424723;-0.4352290093918715;-0.4352290564108134;0.4175881571699488;-0.3299999512146297;0.5323251550443381;0.9999522312043705
8.996837;1.0061383834546018;0.4168155779746416;0.4142733057943481;-0.33623140024938963;-0.3342588451709256;0.9974106943961899;1.0002086471194462;9.998288666777956;0.4167266543237979;-0.43522900878129056;-0.4352290557034151;0.41758939815367707;-0.3299999492247515;0.5323240004870752;0.9999527567515334
9.006837;1.006133733741932;0.41681463864582086;0.4142721001292235;-0.33623140031650706;-0.33425884523028737;0.9974155451963562;1.0002099185639135;9.998284793573943;0.41672734547272133;-0.4352290081401867;-0.4352290549740371;0.41759060901897904;-0.32999994724040027;0.5323228492222002;0.9999532022473882
9.016837;1.0061290071766122;0.416813659238185;0.4142708956199781;-0.3362314004113502;-0.3342588452999711;0.9974204800195989;1.0002111116959151;9.998281277267052;0.4167280321228331;-0.4352290074694185;-0.43522905422374675;0.4175917890839605;-0.32999994526278204;0.5323217015825249;0.999953565294955
9.026837;1.0061242208026036;0.4168126428514742;0.41426969462041296;-0.3362314005330951;-0.3342588453785294;0.9974254758805323;1.000212222447904;9.998278050641332;0.4167287160410794;-0.4352290067696642;-0.4352290534536406;0.4175929375953314;-0.32999994329275595;0.5323205579880665;0.9999538457230015
9.036837;1.0061193936788468;0.41681159312285954;0.41426849939262766;-0.33623140068071006;-0.33425884546390977;0.9974305122924131;1.000213245392721;9.998275050590607;0.41672939833622513;-0.4352290060417062;-0.43522905266541745;0.41759405400944105;-0.32999994133091654;0.5323194192278783;0.9999540447990722
9.046837;1.006114545640071;0.41681051379300277;0.4142673110636771;-0.3362314008532147;-0.33425884555365815;0.9974355706768134;1.0002141751954716;9.998272214790912;0.4167300792955884;-0.4352290052867608;-0.43522905186144567;0.41759513794355196;-0.32999993937787425;0.5323182863127107;0.999954164585859
9.056837;1.0061096959283822;0.41680940837347236;0.41426612894463455;-0.33623140104988886;-0.3342588456452393;0.997440634632004;1.0002150080878274;9.998269481924666;0.4167307585841693;-0.4352290045065367;-0.43522905104444937;0.4175961886848296;-0.32999993743448575;0.5323171601393425;0.9999542079855935
9.066837;1.0061048618060973;0.4168082799096032;0.4142649513159207;-0.336231401270032;-0.3342588457365291;0.997445691001866;1.0002157418305924;9.998266792361052;0.4167314353796051;-0.4352290037031588;-0.43522905021728797;0.4175972045585137;-0.329999935501833;0.5323160417266107;0.9999541777281282
9.076837;1.0061000579108954;0.4168071310176571;0.41426377689587807;-0.3362314015126438;-0.3342588458259836;0.9974507307691113;1.000216374620403;9.998264089840623;0.41673210856471954;-0.4352290028791157;-0.4352290493828777;0.4175981830984354;-0.3299999335808981;0.5323149325658423;0.9999540749204924
9.086837;1.0060952971677877;0.41680596392719427;0.41426260563338724;-0.33623140177657723;-0.3342588459122966;0.9974557488880245;1.0002169038719415;9.998261324700293;0.4167327773132428;-0.4352290020371543;-0.43522904854407507;0.4175991219911048;-0.32999993167217806;0.5323138346309356;0.9999538990602009
9.096837;1.0060905918763026;0.416804780019664;0.4142614386902805;-0.33623140206086016;-0.33425884599383543;0.9974607429284111;1.000217326325761;9.99825846186048;0.4167334412842682;-0.43522900118029184;-0.43522904770331566;0.41760001971353095;-0.3299999297756363;0.5323127499369155;0.9999536487798938
9.106837;1.0060859534886197;0.41680357939805074;0.41426027815488736;-0.336231402364691;-0.3342588460681463;0.9974657113427803;1.000217639772747;9.998255492785908;0.4167341002134019;-0.4352290003118614;-0.43522904686218383;0.41760087535874296;-0.32999992789086613;0.5323116799339683;0.9999533230256681
9.116837;1.0060813916489386;0.41680236123029646;0.4142591265594648;-0.336231402687374;-0.334258846131996;0.9974706523688202;1.000217843909889;9.998252437549612;0.4167347538203348;-0.435228999435126;-0.43522904602154;0.41760168809671777;-0.329999926017138;0.5323106252459667;0.9999529230849762
9.126837;1.0060769140517847;0.416801124411317;0.4142579862129948;-0.3362314030284441;-0.33425884618204293;0.9974755642756045;1.0002179397051532;9.998249330133891;0.41673540196292685;-0.4352289985527717;-0.43522904518209116;0.41760245701567733;-0.3299999241532469;0.532309585566592;0.9999524537845828
9.136837;1.006072527768661;0.4167998681469098;0.41425685862578365;-0.3362314033877069;-0.33425884621552543;0.9974804468546957;1.000217929105957;9.998246201852842;0.41673604457178526;-0.435228997667014;-0.43522904434452464;0.4176031814970397;-0.32999992229734293;0.5323085600481522;0.9999519232649419
9.146837;1.0060682404166255;0.41679859266687314;0.4142557444774428;-0.3362314037649466;-0.3342588462305808;0.9974853021060655;1.000217814752656;9.998243080681284;0.41673668150622967;-0.4352289967801181;-0.43522904350925856;0.41760386161857116;-0.32999992044719567;0.5323075482530182;0.9999513424295087
9.156837;1.0060640592170647;0.41679729958124356;0.4142546445192266;-0.3362314041595561;-0.3342588462262522;0.9974901328750292;1.0002175984999355;9.998239998891819;0.41673731235244893;-0.4352289958945659;-0.4352290426766118;0.41760449847485875;-0.3299999186008584;0.5323065500992642;0.9999507241313846
9.166837;1.0060599891816548;0.41679599159293856;0.41425356047272777;-0.33623140457052103;-0.33425884620221036;0.9974949415218334;1.000217279908234;9.998236992525413;0.4167379361245654;-0.4352289950127167;-0.43522904184722155;0.4176050946717005;-0.3299999167571661;0.5323055648023546;0.9999500821214371
9.176837;1.0060560328685542;0.4167946722077124;0.4142524948800189;-0.3362314049968405;-0.33425884615847273;0.9974997298303587;1.000216856506097;9.99823409912588;0.416738551100829;-0.4352289941364665;-0.43522904102209165;0.4176056545680017;-0.3299999149159074;0.5323045905348522;0.9999494295140497
9.186837;1.006052191024195;0.4167933456665013;0.4142514506378185;-0.33623140543794083;-0.33425884609534534;0.9975044993566972;1.0002163255649958;9.998231357828054;0.41673915518676696;-0.4352289932671299;-0.43522904020232644;0.41760618370570884;-0.32999991307767756;0.5323036245950883;0.9999487765380936
9.196837;1.006048462185249;0.4167920166586049;0.4142504308358014;-0.33623140589369216;-0.3342588460133233;0.9975092519065298;1.0002156858607432;9.998228804650353;0.41673974658234175;-0.43522899240549506;-0.4352290393889248;0.41760668792989;-0.32999991124339884;0.5323026631413915;0.9999481300013554
9.206837;1.0060448416484;0.4167906897606152;0.4142494385121109;-0.33623140636424725;-0.33425884591295824;0.9975139893997547;1.0002149382261487;9.998226470569406;0.41674032392178095;-0.43522899155203426;-0.43522903858279294;0.4176071730777142;-0.3299999094140028;0.5323017011051465;0.9999474956192368
9.216837;1.006041322206021;0.41678936916808523;0.41424847631833595;-0.33623140684997965;-0.3342588457949617;0.9975187128996024;1.0002140846690522;9.998224384481686;0.41674088602622755;-0.4352289907071483;-0.4352290377847011;0.41760764513280885;-0.3299999075905403;0.5323007330899635;0.9999468800376521
9.226837;1.0060378970564552;0.41678805884559794;0.4142475464123056;-0.3362314073515338;-0.33425884566032465;0.9975234221224769;1.0002131277034534;9.998222574451333;0.41674143190410173;-0.43522898987144104;-0.4352290369952033;0.4176081100918362;-0.32999990577428595;0.5322997551205337;0.9999462906758679
9.236837;1.006034561767333;0.4167867626779669;0.4142466505811872;-0.3362314078698917;-0.3342588455102747;0.9975281158712599;1.0002120712980025;9.9982210767536;0.41674196099037086;-0.4352289890459887;-0.4352290362147852;0.4176085734966195;-0.32999990396651085;0.5322987658986805;0.9999457344850157
9.246837;1.0060313143318655;0.4167854844119926;0.41424579035522935;-0.3362314084061837;-0.3342588453462412;0.997532792493317;1.0002109214858426;9.998219951963092;0.41674247364394856;-0.4352289882322549;-0.435229035443889;0.4176090402975089;-0.32999990216811964;0.5322977657652359;0.9999452166313504
9.256837;1.0060281545082979;0.4167842274387599;0.4142449670764786;-0.3362314089615818;-0.33425884516988885;0.9975374496291021;1.0002096847956745;9.998219288391068;0.4167429715460168;-0.4352289874318676;-0.4352290346825852;0.41760951505573807;-0.32999990037966226;0.5322967539728918;0.9999447395352392
9.266837;1.0060250816684904;0.4167829945988179;0.4142441821305696;-0.33623140953774233;-0.33425884498295555;0.9975420836808848;1.0002083670198265;9.998219194093657;0.4167434572904498;-0.4352289866467538;-0.43522903393035084;0.41761000174246393;-0.3299998986019048;0.5322957274298669;0.9999443026393411
9.276837;1.0060220930555281;0.4167817879584426;0.41424343727638757;-0.33623141013696917;-0.3342588447867064;0.9975466897540415;1.000206974436676;9.998219795904095;0.41674393339289034;-0.4352289858791982;-0.43522903318611433;0.41761050325870186;-0.32999989683636555;0.5322946823268578;0.999943903530959
9.286837;1.0060191857152034;0.4167806083700477;0.41424273456429855;-0.3362314107612333;-0.33425884458143973;0.9975512617933001;1.0002055153613632;9.998221243267725;0.41674440170106364;-0.43522898513143415;-0.4352290324484528;0.41761102161341435;-0.32999989508514416;0.5322936166210944;0.99994353978732
9.296837;1.0060163584867134;0.4167794551822575;0.4142420757334804;-0.33623141141086615;-0.3342588443665992;0.9975557931049494;1.00020400024698;9.998223700548317;0.4167448636821596;-0.43522898440530244;-0.4352290317157869;0.4176115586197971;-0.3299998933503211;0.5322925311398375;0.9999432096718235
9.306837;1.006013610670696;0.4167783264828301;0.41424146195890693;-0.33623141208421775;-0.3342588441410812;0.9975602777028513;1.0002024408987118;9.998227331640262;0.4167453209390031;-0.4352289837022087;-0.4352290309863021;0.41761211617480054;-0.3299998916337013;0.5322914288686598;0.9999429115492339
9.316837;1.0060109408472002;0.4167772196153454;0.4142408943182006;-0.3362314127783874;-0.3342588439032207;0.9975647112486717;1.0002008494469845;9.998232288296693;0.41674577537197466;-0.43522898302322405;-0.435229030257901;0.4176126962087093;-0.32999988993690843;0.5322903134935417;0.9999426425974186
9.326837;1.0060083470612744;0.4167761318143022;0.41424037422379817;-0.3362314134903623;-0.3342588436507264;0.9975690908735216;1.0001992370796073;9.99823869723841;0.416746229185435;-0.43522898236944574;-0.4352290295285309;0.41761330076098097;-0.329999888261384;0.5322891889562843;0.9999423972313618
9.336837;1.0060058270248227;0.41677506089664945;0.41423990324726373;-0.336231414217786;-0.3342588433809207;0.9975734145757847;1.0001976125873582;9.99824665154456;0.416746684781552;-0.4352289817423623;-0.4352290287964768;0.4176139318708588;-0.32999988660828283;0.5322880599139364;0.9999421671635168
9.346837;1.0060033788293652;0.4167740054629777;0.41423948232755464;-0.3362314149590185;-0.33425884309113313;0.9975776807251315;1.0001959818376016;9.998256218073491;0.4167471443858566;-0.4352289811439687;-0.4352290280603618;0.4176145912165875;-0.32999988497847577;0.5322869316089426;0.9999419433398541
9.356837;1.006001001158054;0.416772964543907;0.4142391110482168;-0.33623141571288545;-0.3342588427789984;0.9975818882604169;1.0001943485961327;9.998267443947691;0.4167476095673596;-0.4352289805768084;-0.43522902731905505;0.41761527987888136;-0.3299998833726466;0.5322858094106391;0.9999417171709206
9.366837;1.0059986926433497;0.41677193736232826;0.4142387878714299;-0.3362314164784296;-0.33425884244279486;0.9975860375873384;1.0001927156667676;9.998280353379505;0.4167480809950518;-0.4352289800437005;-0.43522902657165297;0.4176159981772193;-0.32999988179124706;0.5322846987251287;0.9999414806749072
9.376837;1.0059964521255393;0.4167709233695155;0.4142385111865034;-0.3362314172546975;-0.3342588420819374;0.9975901311759113;1.0001910863823307;9.998294955042995;0.41674855863105553;-0.4352289795472616;-0.43522902581750017;0.4176167454187421;-0.3299998802342218;0.5322836049369405;0.9999412273487229
9.386837;1.0059942792847276;0.4167699223868435;0.4142382801959075;-0.33623141804073037;-0.3342588416972527;0.9975941726470999;1.0001894658288073;9.998311260895642;0.41674904195853274;-0.4352289790898554;-0.43522902505617816;0.41761751993491797;-0.32999987870073577;0.5322825329887549;0.9999409534468923
9.396837;1.0059921735913286;0.4167689348236385;0.41423809476012197;-0.3362314188356926;-0.33425884129073286;0.9975981645167395;1.0001878600254837;9.998329297362009;0.41674952979461444;-0.4352289786735109;-0.4352290242877396;0.4176183197048755;-0.32999987718927476;0.5322814865679372;0.9999406581496812
9.406837;1.0059901326455263;0.4167679616576802;0.4142379542219353;-0.33623141963883596;-0.33425884086504287;0.9976021070400376;1.00018627451779;9.998349100593718;0.4167500203332806;-0.43522897829935947;-0.43522902351312664;0.4176191427946506;-0.3299998756981662;0.5322804678045575;0.9999403426593471
9.416837;1.0059881526325787;0.4167670041651078;0.41423785621375786;-0.336231420449303;-0.3342588404230376;0.9976059992309055;1.0001847140667417;9.998370708908709;0.41675051185076356;-0.43522897796753285;-0.43522902273413205;0.41761998699277136;-0.32999987422621707;0.5322794783075802;0.999940008681659
9.426837;1.0059862297192053;0.41676606378876013;0.41423779644267367;-0.3362314212660722;-0.33425883996732925;0.9976098400262108;1.000183181985796;9.99839416878606;0.416751003288922;-0.4352289776779588;-0.43522902195294905;0.4176208496034183;-0.32999987277304593;0.5322785206046606;0.9999396569648792
9.436837;1.0059843600622353;0.4167651420592174;0.4142377694863515;-0.3362314220876814;-0.3342588395000415;0.9976136288611783;1.0001816789119864;9.998419537266084;0.41675149437079895;-0.4352289774311958;-0.43522902117196594;0.4176217282364905;-0.32999987133890346;0.5322775987646473;0.999939287313628
9.446837;1.0059825391148594;0.4167642404594409;0.41423776968527704;-0.3362314229116755;-0.33425883902279374;0.9976173666088176;1.0001802022772754;9.998446870195503;0.41675198539534103;-0.4352289772286668;-0.4352290203937499;0.4176226217254272;-0.3299998699244752;0.5322767181575506;0.9999389000824346
9.456837;1.00598076119982;0.4167633605930348;0.4142377915109201;-0.3362314237348057;-0.33425883853681826;0.9976210554492093;1.0001787469494503;9.998476221667696;0.4167524766767151;-0.43522897707234454;-0.4352290196207857;0.41762353008783276;-0.3299998685310117;0.5322758844244034;0.9999384974358478
9.466837;1.0059790194485605;0.41676250455223035;0.41423782971119805;-0.33623142455401217;-0.3342588380431954;0.9976246967163329;1.0001773067263886;9.998507648978052;0.416752968028164;-0.4352289769643093;-0.4352290188550816;0.4176244539355668;-0.3299998671603335;0.5322751020749855;0.9999380830087437
9.476837;1.0059773055626977;0.41676167474002507;0.4142378793817583;-0.3362314253670103;-0.3342588375431488;0.9976282893812155;1.000175875705991;9.998541198490583;0.41675345867178853;-0.43522897690674434;-0.4352290180979022;0.4176253942440849;-0.3299998658146788;0.5322743738720781;0.9999376605448828
9.486837;1.005975608827566;0.4167608731056109;0.4142379356899947;-0.3362314261721684;-0.3342588370383136;0.9976318312027166;1.0001744483825823;9.998576888781011;0.41675394755383244;-0.4352289769022475;-0.435229017349582;0.41762635240091966;-0.3299998644966782;0.5322737014532298;0.9999372330702274
9.496837;1.005973916253712;0.41676010066786795;0.4142379935289786;-0.3362314269681528;-0.3342588365309194;0.9976353213198315;1.000173018396595;9.99861471159052;0.41675443382251703;-0.43522897695371676;-0.43522901660963126;0.4176273301363166;-0.3299998632091485;0.5322730864761047;0.9999368028494722
9.506837;1.0059722155775273;0.41675935770466926;0.41423804756614163;-0.33623142775372966;-0.33425883602372874;0.997638761421941;1.0001715782002858;9.998654637689517;0.4167549170241565;-0.4352289770638008;-0.43522901587742757;0.417628329286913;-0.32999986195469944;0.532272530994535;0.9999363718829979
9.516837;1.0059704979175081;0.41675864412608654;0.4142380925181497;-0.33623142852785814;-0.3342588355198559;0.9976421548475045;1.0001701207485898;9.998696614041545;0.4167553971148662;-0.4352289772346455;-0.43522901515285944;0.4176293512805536;-0.32999986073561305;0.5322720365643435;0.999935942623899
9.526837;1.0059687563378599;0.4167579597805488;0.41423812335948085;-0.3362314292896729;-0.334258835022697;0.9976455058993179;1.000168641123548;9.998740562387848;0.41675587459782243;-0.4352289774679916;-0.43522901443642;0.417630396509858;-0.3299998595539154;0.5322716030564252;0.999935518374278
9.536837;1.0059669827852524;0.4167573048786408;0.41423813557111294;-0.336231430037993;-0.33425883453573235;0.9976488207546139;1.0001671370963292;9.998786385310146;0.4167563504985531;-0.4352289777651828;-0.43522901372927636;0.41763146411346996;-0.32999985841137985;0.5322712282636363;0.9999351033682772
9.546837;1.005965168228731;0.41675668028848273;0.4142381254177574;-0.3362314307707039;-0.3342588340620544;0.9976521089540868;1.0001656090733793;9.998833972337549;0.4167568263821822;-0.4352289781271656;-0.43522901303318823;0.41763255207220684;-0.32999985730954545;0.5322709085178297;0.9999347025465214
9.556837;1.0059633056337425;0.4167560873469551;0.4142380898484563;-0.3362314314843551;-0.3342588336039306;0.9976553829825195;1.0001640592324892;9.998883200867898;0.4167573046249891;-0.4352289785545018;-0.43522901234988365;0.4176336571772342;-0.32999985624984424;0.5322706395966755;0.9999343214460557
9.566837;1.0059613917045038;0.416755527563426;0.4142380261741267;-0.3362314321741546;-0.3342588331627716;0.9976586555383354;1.000162490652948;9.998933931394566;0.4167577879936169;-0.4352289790473259;-0.4352290116807788;0.41763477509870656;-0.3299998552338919;0.5322704172370372;0.9999339660862147
9.576837;1.0059594261400011;0.4167550024341636;0.41423793192589514;-0.33623143283445467;-0.33425883273958334;0.9976619371649671;1.0001609071574238;9.99898600651864;0.41675827870344023;-0.43522897960549345;-0.43522901102752304;0.4176359010996352;-0.3299998542638422;0.5322702373762531;0.9999336420762441
9.586837;1.0059574104936058;0.41675451313074846;0.41423780464257837;-0.3362314334593748;-0.3342588323355546;0.9976652352952194;1.0001593120681032;9.999039257854509;0.41675877837559067;-0.4352289802288023;-0.4352290103922633;0.41763703093054033;-0.3299998533422799;0.532270096534147;0.9999333539181137
9.596837;1.0059553482111179;0.41675406047698;0.414237641719492;-0.33623143404318456;-0.33425883195224726;0.9976685543330052;1.0001577057633397;9.999093516648152;0.4167592887901595;-0.43522898091681844;-0.435229009777152;0.4176381608357885;-0.3299998524716979;0.5322699924274412;0.999933105045186
9.606837;1.0059532452464874;0.4167536453118725;0.41423744090919884;-0.33623143458057947;-0.33425883159107295;0.9976718970716841;1.0001560854100577;9.999148627031198;0.41675981224354036;-0.43522898166856044;-0.43522900918390284;0.4176392871015549;-0.32999985165432066;0.5322699240720583;0.9999328978934108
9.616837;1.0059511098912224;0.4167532685717052;0.4142372012724514;-0.3362314350671686;-0.33425883125247274;0.9976752663563957;1.0001544471850243;9.999204450188456;0.41676035122527194;-0.43522898248270814;-0.4352290086136893;0.41764040611370257;-0.32999985089242256;0.5322698912298406;0.9999327343733492
9.626837;1.0059489513555957;0.4167529310898153;0.414236923695062;-0.33623143550001683;-0.33425883093562636;0.9976786651664906;1.000152787361524;9.99926085880436;0.41676090798090504;-0.4352289833579402;-0.43522900806725306;0.4176415144477357;-0.3299998501886749;0.5322698939848368;0.9999326164515364
9.636837;1.0059467785341203;0.41675263327433637;0.4142366105343124;-0.33623143587758975;-0.33425883063888395;0.9976820954385979;1.0001511011674677;9.999317737767944;0.4167614842759513;-0.4352289842926269;-0.435229007545162;0.41764260842273615;-0.32999984954633194;0.5322699322808518;0.9999325464273005
9.646837;1.0059446007528952;0.41675237472994575;0.4142362648621415;-0.33623143619900675;-0.3342588303606729;0.9976855570342689;1.0001493821310616;9.999374984207709;0.416762081368062;-0.43522898528427106;-0.435229007048099;0.41764368365995674;-0.3299998489692934;0.5322700055553886;0.9999325282039795
9.656837;1.0059424287617464;0.4167521542244925;0.4142358898411127;-0.33623143646342396;-0.3342588301002657;0.9976890465421286;1.0001476233113364;9.999432498322651;0.41676270021227085;-0.43522898632946855;-0.4352290065772658;0.41764473539709657;-0.32999984846204417;0.5322701130849549;0.9999325685285184
9.666837;1.005940273591385;0.4167519699631226;0.4142354882842759;-0.3362314366700535;-0.33425882985768907;0.9976925556298905;1.0001458185968315;9.999490176362457;0.41676334194318326;-0.4352289874244086;-0.43522900613474375;0.41764575941605153;-0.3299998480294885;0.5322702542329217;0.9999326758967764
9.676837;1.0059381450417424;0.4167518200258122;0.4142350625337461;-0.33623143681843753;-0.3342588296330048;0.9976960709337032;1.0001439633606752;9.999547904289106;0.41676400817291676;-0.43522898856526326;-0.43522900572326423;0.4176467527329768;-0.3299998476765417;0.5322704282117263;0.999932858909523
9.686837;1.0059360517072597;0.4167517030135025;0.4142346148773914;-0.3362314369084758;-0.3342588294257388;0.9976995760418779;1.0001420553617133;9.999605544239307;0.4167647005359454;-0.43522898974826385;-0.4352290053454207;0.4176477134832997;-0.32999984740726546;0.5322706341174416;0.999933125727961
9.696837;1.005934001534422;0.41675161848073283;0.4142341479817512;-0.3362314369401357;-0.334258829234733;0.9977030535991817;1.00014009534335;9.999662924369407;0.4167654203757974;-0.4352289909699004;-0.4352290050030593;0.4176486403009207;-0.32999984722406134;0.5322708709599153;0.9999334832667092
9.706837;1.0059320018405202;0.4167515666429738;0.4142336646986569;-0.33623143691323215;-0.33425882905840826;0.9977064868068282;1.000138086441896;9.999719841204369;0.4167661693230462;-0.4352289922270154;-0.43522900469721254;0.41764953206429806;-0.32999984712772207;0.5322711372738571;0.9999339361935089
9.716837;1.0059300591651885;0.4167515474602402;0.4142331677026462;-0.33623143682747114;-0.3342588288951467;0.9977098602338288;1.0001360322313844;9.999776070283488;0.4167669498007856;-0.4352289935165044;-0.43522900442834406;0.4176503881364012;-0.32999984711808505;0.5322714310307283;0.9999344868385284
9.726837;1.0059281795206676;0.4167515598240485;0.4142326595579479;-0.3362314366826365;-0.33425882874353663;0.9977131601777359;1.0001339340543443;9.999831378129015;0.41676776468234067;-0.43522899483502053;-0.43522900419654786;0.41765120856410026;-0.3299998471944885;0.5322717500311173;0.9999351355412076
9.736837;1.00592636859384;0.4167516016469882;0.41423214284181387;-0.336231436478971;-0.33425882860268114;0.9977163753753989;1.0001317897249153;9.999885529277009;0.4167686165633749;-0.4352289961788109;-0.4352290040013999;0.4176519941780603;-0.3299998473557505;0.5322720922137786;0.9999358805034927
9.746837;1.00592463175906;0.4167516708179805;0.4142316200390287;-0.33623143621759444;-0.33425882847237764;0.9977194968479332;1.0001295946244644;9.999938292402787;0.41676950778223654;-0.4352289975437026;-0.4352290038418587;0.4176527463647716;-0.3299998475998623;0.5322724560769436;0.9999367177379989
9.756837;1.0059229749584568;0.41675176610956766;0.414231093372787;-0.33623143590069043;-0.3342588283528316;0.9977225169578728;1.0001273436706666;9.999989447198935;0.41677044093973536;-0.4352289989254045;-0.43522900371675305;0.41765346634466455;-0.3299998479238706;0.5322728411251293;0.9999376422163295
9.766837;1.0059214056484247;0.4167518874350624;0.4142305645171527;-0.33623143553152124;-0.33425882824436126;0.9977254295688587;1.0001250328041844;10.000038781862576;0.41677141845875015;-0.4352290003196952;-0.4352290036252179;0.41765415474750556;-0.32999984832431273;0.5322732472116561;0.9999386491092279
9.776837;1.0059199314076628;0.4167520354739728;0.41423003456552077;-0.33623143511437353;-0.3342588281473672;0.9977282297972576;1.0001226601008997;10.00008608899997;0.4167724416810592;-0.435229001722201;-0.4352290035664434;0.4176548117969659;-0.3299998487980252;0.532273673249979;0.9999397338297211
9.786837;1.005918557370462;0.4167522109714051;0.41422950447409984;-0.33623143465445665;-0.3342588280622905;0.9977309125205852;1.0001202261614486;10.00013117133079;0.4167735105359371;-0.4352290031284369;-0.4352290035391926;0.41765543748328604;-0.3299998493427769;0.5322741170507929;0.999940892296734
9.796837;1.0059172856675782;0.4167524140896771;0.4142289753078678;-0.33623143415738893;-0.33425882798952355;0.9977334724016649;1.0001177327848156;10.000173848157798;0.41677462353450245;-0.43522900453449603;-0.4352290035415792;0.4176560313118753;-0.3299998499574119;0.5322745760709968;0.9999421217990041
9.806837;1.0059161168947537;0.41675264396287004;0.41422844838539247;-0.3362314336281687;-0.33425882792946593;0.9977359048954318;1.0001151808561974;10.000213959424698;0.4167757781677296;-0.4352290059376141;-0.43522900357121913;0.4176565917927782;-0.3299998506415585;0.5322750479581545;0.9999434200674141
9.816837;1.0059150513074948;0.41675289875297217;0.4142279257978205;-0.33623143307054476;-0.3342588278826844;0.9977382053250612;1.0001125696840403;10.000251370522928;0.41677697142437137;-0.43522900733571457;-0.4352290036256163;0.4176571164040325;-0.3299998513949279;0.5322755306578278;0.9999447831532343
9.826837;1.00591408818278;0.41675317606027806;0.4142274105860389;-0.3362314324873562;-0.3342588278498586;0.997740367616943;1.0001098984967103;10.00028597816005;0.41677819966970625;-0.4352290087262967;-0.43522900370230216;0.41765760246532846;-0.3299998522162975;0.532276022398523;0.9999462049329263
9.836837;1.005913224675927;0.4167534731079631;0.41422690592063516;-0.33623143188134996;-0.3342588278313519;0.9977423850872712;1.0001071684156901;10.000317718803371;0.4167794582448771;-0.4352290101057665;-0.43522900379861373;0.4176580482191344;-0.3299998531028629;0.5322765224087398;0.9999476774115573
9.846837;1.0059124564080766;0.4167537869099613;0.41422641407094407;-0.3362314312556225;-0.3342588278267334;0.9977442520578863;1.0001043820114548;10.00034657118673;0.4167807415549748;-0.43522901146952436;-0.43522900391163466;0.41765845313797567;-0.3299998540506119;0.5322770322489783;0.999949190653299
9.856837;1.0059117791990584;0.4167541145621745;0.4142259363251675;-0.3362314306133705;-0.3342588278349166;0.9977459646245271;1.0001015403711462;10.000372543017917;0.4167820437157072;-0.4352290128122306;-0.43522900403857473;0.4176588174233661;-0.32999985505523544;0.5322775561405364;0.9999507335799357
9.866837;1.0059111902180844;0.41675445365121205;0.41422547365344786;-0.3362314299576294;-0.33425882785492805;0.9977475203783431;1.0000986411070996;10.000395647267462;0.41678335907275754;-0.43522901412804266;-0.4352290041773462;0.4176591414497813;-0.3299998561124844;0.5322780997087777;0.9999522960008478
9.876837;1.0059106873249488;0.4167548031296347;0.4142250271243348;-0.3362314292913738;-0.33425882788621486;0.9977489174422995;1.0000956791685907;10.000415885081951;0.41678468225950505;-0.43522901541103015;-0.43522900432691236;0.4176594257887236;-0.3299998572180165;0.532278668576441;0.9999538701635028
9.886837;1.0059102664017385;0.41675516404196;0.4142245977148433;-0.3362314286175494;-0.3342588279281955;0.997750152930162;1.0000926491608553;10.00043324876845;0.41678600867036825;-0.435229016655595;-0.4352290044870317;0.4176596716582304;-0.32999985836732987;0.5322792682609581;0.9999554501107032
9.896837;1.0059099191762715;0.41675553921158054;0.41422418586026444;-0.33623142793906535;-0.3342588279799698;0.997751222155844;1.0000895470263402;10.000447738262363;0.4167873354027154;-0.4352290178565974;-0.4352290046575927;0.4176598808855156;-0.32999985955559863;0.5322799049281084;0.9999570299864377
9.906837;1.0059096338833338;0.4167559323221083;0.4142237915747388;-0.3362314272587321;-0.334258828040463;0.9977521199894448;1.0000863705811882;10.000459371568821;0.4167886612829267;-0.43522901900925987;-0.4352290048382887;0.41766005508956044;-0.3299998607775398;0.5322805856413215;0.9999586032465679
9.916837;1.0059093972530444;0.4167563471376221;0.4142234149894532;-0.33623142657878635;-0.3342588281087328;0.9977528424373328;1.0000831204694478;10.000468185532315;0.4167899858962339;-0.4352290201090788;-0.43522900502857365;0.4176601951297298;-0.32999986202773784;0.5322813180391864;0.9999601625613584
9.926837;1.005909195875285;0.4167567870240769;0.41422305600843734;-0.3362314259006208;-0.3342588281841975;0.9977533865011056;1.0000798014476227;10.000474237644237;0.4167913088498845;-0.435229021151774;-0.4352290052273618;0.4176603015626973;-0.3299998633009581;0.5322821098781083;0.9999616997573519
9.936837;1.0059090178646588;0.4167572547325718;0.4142227134158106;-0.3362314252252012;-0.3342588282665734;0.9977537494935479;1.0000764223477356;10.000477599911612;0.4167926294814948;-0.4352290221330788;-0.43522900543284476;0.41766037558078734;-0.3299998645921823;0.5322829681416281;0.9999632060579311
