time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
9.946837;1.0059088542038657;0.4167577523109707;0.414222384857067;-0.33623142455337496;-0.33425882835581033;0.9977539293696456;1.0000729952354008;10.000478336257663;0.41679394661896313;-0.43522902304844424;-0.43522900564277783;0.41766041949051474;-0.3299998658966518;0.5322838981599759;0.9999646731839673
9.956837;1.0059086977437444;0.41675828125648867;0.41422206752304735;-0.3362314238857087;-0.33425882845216126;0.9977539259972367;1.000069534517943;10.000476492155439;0.41679525862451844;-0.43522902389318163;-0.4352290058548044;0.41766043624818694;-0.3299998672098247;0.5322849035586448;0.9999660952373252
9.966837;1.0059085418634393;0.4167588428223557;0.41422175859544036;-0.33623142322250127;-0.33425882855596795;0.9977537416152398;1.0000660553761416;10.00047211672817;0.4167965638425635;-0.43522902466308694;-0.4352290060667528;0.4176604287392179;-0.3299998685272622;0.5322859865634436;0.9999674698252915
9.976837;1.0059083808456089;0.416759437846341;0.4142214553185108;-0.3362314225641034;-0.3342588286673988;0.9977533791030297;1.0000625723037482;10.000465288881973;0.41679786097480903;-0.4352290253547764;-0.43522900627707656;0.41766039971705676;-0.3299998698446271;0.5322871483068531;0.9999687964512225
9.986837;1.0059082102944743;0.41676006637031293;0.41422115500800494;-0.33623142191087935;-0.33425882878648205;0.9977528402061989;1.0000590993740666;10.000456121098042;0.4167991490131667;-0.4352290259656316;-0.43522900648501506;0.4176603521204402;-0.3299998711577721;0.5322883892123272;0.9999700730158071
9.996837;1.0059080265779154;0.41676072772041617;0.4142208550211512;-0.33623142126282524;-0.33425882891308123;0.9977521266100008;1.0000556520729111;10.000444749926295;0.4168004268320523;-0.4352290264939481;-0.435229006690401;0.4176602891327349;-0.32999987246285134;0.5322897089885071;0.9999712944665042
10.006837;1.0059078264977361;0.4167614206562089;0.4142205526521102;-0.3362314206197011;-0.3342588290468311;0.9977512422378805;1.0000522483298298;10.000431323880298;0.4168016928023595;-0.43522902693905985;-0.4352290068935644;0.41766021386418806;-0.3299998737564596;0.5322911064168617;0.9999724554988394
10.016837;1.005907608494689;0.41676214325396793;0.41422024509821787;-0.3362314199815552;-0.33425882918728395;0.9977501936648944;1.0000489062012956;10.000415991424273;0.4168029448125029;-0.43522902730108176;-0.4352290070952864;0.4176601291610519;-0.3299998750357727;0.5322925796432174;0.9999735540378513
10.026837;1.0059073743471019;0.4167628929376227;0.41421992961600906;-0.33623141934875395;-0.3342588293340312;0.9977489886838619;1.0000456397173307;10.000398894691754;0.4168041807547642;-0.4352290275807185;-0.4352290072968262;0.4176600379721258;-0.32999987629845484;0.5322941266260455;0.9999745919422861
10.036837;1.0059071285491594;0.4167636668207973;0.41421960403113695;-0.3362314187216881;-0.33425882948674435;0.9977476339921437;1.0000424573239346;10.000380166832858;0.41680539883281215;-0.43522902777939193;-0.43522900750010196;0.4176599435930911;-0.32999987754238885;0.5322957450225859;0.9999755737478919
10.046837;1.0059068756792675;0.4167644620860528;0.4142192673301753;-0.3362314181007161;-0.334258829645268;0.9977461336510824;1.000039363968469;10.000359920935928;0.41680659722799085;-0.4352290278993631;-0.43522900770757805;0.4176598493472527;-0.3299998787655878;0.5322974322790043;0.9999765056342149
10.056837;1.0059066189664263;0.4167652763861083;0.4142189195741508;-0.3362314174860982;-0.33425882980977617;0.9977444902784725;1.0000363640376144;10.000338238733601;0.4168077735880586;-0.43522902794362706;-0.43522900792184244;0.41765975826219676;-0.32999987996640284;0.5322991863678215;0.9999773948452678
10.066837;1.0059063610052428;0.4167661082151461;0.4142185611942938;-0.336231416877855;-0.33425882998087486;0.9977427072505511;1.0000334629175163;10.000315181631665;0.41680892473041237;-0.43522902791575274;-0.4352290081451729;0.41765967302111995;-0.32999988114383016;0.5323010055810261;0.999978249685092
10.076837;1.0059061047638629;0.41676695669957686;0.4142181924611904;-0.336231416275935;-0.3342588301595823;0.9977407895955647;1.000030666905272;10.0002908155456;0.4168100466375126;-0.43522902781995104;-0.4352290083792128;0.41765959597215485;-0.32999988229757665;0.5323028876420857;0.9999790798471544
10.086837;1.005905853599152;0.41676782082068153;0.4142178131259151;-0.33623141568038933;-0.3342588303473303;0.9977387439448268;1.0000279823486955;10.000265226015363;0.4168111349358358;-0.4352290276610631;-0.4352290086248537;0.41765952901611525;-0.3299998834277791;0.5323048300636052;0.9999798958890198
10.096837;1.0059056110349205;0.41676869904521757;0.41421742218655755;-0.33623141509119936;-0.33425883054581274;0.9977365779648798;1.0000254153260273;10.000238515700607;0.41681218571192863;-0.43522902744404607;-0.43522900888204724;0.41765947358108363;-0.3299998845345574;0.5323068307085318;0.9999807082525978
10.106837;1.00590538108337;0.4167695895125737;0.4142170184728373;-0.3362314145081103;-0.33425883075655005;0.9977342995648496;1.000022971793721;10.000210791170545;0.41681319609301376;-0.435229027173392;-0.4352290091495528;0.4176594306069072;-0.32999988561779287;0.5323088871257512;0.9999815261197073
10.116837;1.0059051680586852;0.4167704897626542;0.41421660158371565;-0.33623141393070877;-0.3342588309807279;0.9977319163390657;1.0000206571303822;10.000182152757136;0.4168141643680902;-0.4352290268530132;-0.43522900942517345;0.4176594001914689;-0.3299998866774555;0.5323109959857817;0.999982355674049
10.126837;1.0059049754939522;0.41677139604910796;0.4142161720267991;-0.33623141335856094;-0.3342588312194706;0.9977294348961293;1.0000184756879145;10.000152691982327;0.41681508980273135;-0.43522902648637524;-0.435229009706337;0.4176593815111886;-0.3299998877140612;0.5323131530884075;0.9999831995732785
10.136837;1.005904806237718;0.41677230313563773;0.41421573086777325;-0.33623141279125646;-0.3342588314740154;0.9977268598315421;1.0000164314917868;10.000122495012493;0.4168159722594836;-0.4352290260765742;-0.435229009990536;0.4176593733606639;-0.32999988872859826;0.5323153525354395;0.9999840585980984
10.146837;1.0059046640903662;0.4167732046423917;0.41421527962150667;-0.3362314122283127;-0.3342588317455436;0.9977241933715723;1.000014529616184;10.000091648504174;0.41681681213754246;-0.43522902562640753;-0.43522901027578687;0.41765937444874135;-0.3299998897220341;0.5323175856900936;0.9999849331247767
10.156837;1.0059045546749237;0.4167740940112695;0.41421482021558165;-0.3362314116690314;-0.3342588320348347;0.9977214366900778;1.0000127773936847;10.00006024061574;0.4168176107652332;-0.43522902513835665;-0.4352290105609778;0.4176593834270419;-0.329999890694921;0.5323198421605381;0.9999858226306633
10.166837;1.0059044851222145;0.4167749658767239;0.4142143548407087;-0.3362314111125666;-0.3342588323420603;0.9977185916281008;1.000011184991533;10.000028354661975;0.41681837028999674;-0.435229024614391;-0.4352290108455168;0.4176593995301793;-0.32999989164732046;0.5323221120798368;0.9999867246738906
10.176837;1.0059044634005834;0.416775816735452;0.4142138859411052;-0.33623141055832584;-0.33425883266677675;0.9977156612592227;1.0000097646557342;9.999996059011234;0.41681909297280983;-0.43522902405586444;-0.43522901112835455;0.4176594234539623;-0.32999989257888795;0.532324386854192;0.9999876351173721
10.186837;1.0059044972297395;0.41677664469751174;0.4142134162067949;-0.3362314100062522;-0.3342588330078835;0.9977126501571332;1.000008528751688;9.999963400734305;0.41681978073546183;-0.43522902346364367;-0.4352290114071395;0.4176594573272319;-0.32999989348898295;0.5323266582065963;0.9999885485675112
10.196837;1.0059045939066027;0.41677744896842167;0.41421294828946836;-0.33623140945663677;-0.33425883336366724;0.9977095647852242;1.0000074884214798;9.99993040797232;0.4168204346996102;-0.4352290228383505;-0.4352290116782279;0.41765950392406703;-0.3299998943769635;0.5323289179635107;0.9999894581114438
10.206837;1.0059047617757169;0.41677822931828923;0.41421248453453086;-0.33623140890989434;-0.33425883373218673;0.9977064129501438;1.0000066536906338;9.999897100675186;0.4168210545411545;-0.4352290221806068;-0.43522901193739544;0.4176595662405778;-0.3299998952426231;0.5323311593849652;0.9999903550358986
10.216837;1.0059050103899068;0.4167789854406031;0.41421202697215226;-0.3362314083665722;-0.3342588341116507;0.9977032024556409;1.0000060338350303;9.99986350152924;0.4168216387435113;-0.43522902149125;-0.4352290121805918;0.41765964731649563;-0.32999989608619745;0.5323333778963376;0.9999912287013626
10.226837;1.0059053480555695;0.4167797163334091;0.41421157752438376;-0.33623140782729094;-0.33425883450041116;0.9976999401599709;1.0000056372462858;9.999829640637987;0.416822186015127;-0.4352290207713951;-0.4352290124044705;0.4176597494846029;-0.3299998969079277;0.5323355703354301;0.9999920668232317
10.236837;1.005905779839099;0.41678042019356226;0.4142111382888756;-0.33623140729263346;-0.3342588348968081;0.9976966325317834;1.000005469986397;9.99979556589035;0.4168226966177666;-0.43522902002221264;-0.43522901260646774;0.4176598739351595;-0.3299998977080776;0.532337734121537;0.9999928564812046
10.246837;1.005906308150651;0.4167810946913745;0.41421071147299426;-0.33623140676328866;-0.3342588352989764;0.9976932873854673;1.0000055335156475;9.999761355836826;0.4168231724260028;-0.4352290192448098;-0.4352290127844353;0.41766002139639735;-0.3299998984874563;0.5323398667758078;0.9999935853695197
10.256837;1.005906934822424;0.4167817371026779;0.4142102990311539;-0.33623140624034537;-0.3342588357046086;0.9976899141091651;1.0000058242787409;9.9997271074705;0.4168236160136031;-0.43522901844049594;-0.43522901293625;0.4176601926172343;-0.3299998992476284;0.5323419657067125;0.9999942426272412
10.266837;1.0059076620834277;0.41678234468114056;0.41420990263982554;-0.3362314057253929;-0.33425883611096574;0.9976865214125973;1.0000063351013058;9.999692906251207;0.4168240298791696;-0.43522901761113664;-0.43522901305937073;0.4176603878246191;-0.32999989999081153;0.5323440285099899;0.9999948189535369
10.276837;1.005908491290953;0.41678291549281116;0.41420952384964543;-0.3362314052202375;-0.33425883651513527;0.9976831157723103;1.0000070563762393;9.999658818318913;0.41682441620255106;-0.4352290167595263;-0.43522901315038615;0.41766060633963953;-0.3299999007198038;0.5323460532532939;0.9999953063746008
10.286837;1.0059094214550557;0.41678344864789757;0.41420916389687684;-0.33623140472642443;-0.33425883691421665;0.9976797021903675;1.0000079769087542;9.999624904881317;0.4168247771421469;-0.43522901588969465;-0.4352290132051197;0.4176608470811471;-0.32999990143759195;0.5323480381575748;0.9999956979993051
10.296837;1.0059104485784476;0.4167839437231046;0.41420882346472826;-0.3362314042450222;-0.33425883730530714;0.9976762854929936;1.0000090849609977;9.999591227376387;0.4168251152003874;-0.435229015006559;-0.43522901321923657;0.41766110897899755;-0.32999990214656494;0.5323499814644665;0.9999959877052389
10.306837;1.0059115654350685;0.41678440075278705;0.4142085027029237;-0.33623140377674704;-0.33425883768540726;0.997672870623894;1.0000103692915276;9.99955784592911;0.4168254329600969;-0.43522901411504866;-0.43522901318869067;0.41766139062295643;-0.3299999028480503;0.5323518823894658;0.9999961699046291
10.316837;1.0059127634014593;0.41678482076315454;0.4142082014281654;-0.33623140332204465;-0.33425883805130036;0.9976694618650664;1.0000118196961256;9.99952482201701;0.41682573257320404;-0.43522901321965507;-0.4352290131096487;0.4176616898569466;-0.3299999035426387;0.5323537421842105;0.999996239571723
10.326837;1.0059140356754026;0.4167852055373166;0.41420791949175473;-0.33623140288094;-0.3342588383993746;0.997666062516968;1.0000134269962075;9.99949221756677;0.41682601552747295;-0.43522901232466304;-0.43522901297814426;0.41766200405771686;-0.32999990423085923;0.5323555641931027;0.9999961926141994
10.336837;1.0059153779070906;0.41678555704016207;0.41420765707054963;-0.3362314024530843;-0.33425883872574863;0.9976626760201331;1.0000151824994623;9.99946009458386;0.4168262826752802;-0.43522901143448733;-0.4352290127900153;0.41766233061103036;-0.3299999049137304;0.5323573533529276;0.9999960263845631
10.346837;1.0059167863882725;0.4167858774527343;0.414207414532772;-0.33623140203846785;-0.33425883902690695;0.9976593069243656;1.0000170769003836;9.999428518577115;0.4168265343575322;-0.4352290105537426;-0.4352290125412577;0.417662666928502;-0.32999990559303366;0.5323591156468442;0.9999957403136307
10.356837;1.0059182568362395;0.4167861691585757;0.4142071920158624;-0.3362314016381787;-0.33425883930012007;0.9976559598644845;1.0000190997308567;9.999397561341672;0.4168267705203731;-0.435229009686928;-0.4352290122284392;0.4176630104059808;-0.3299999062710411;0.53236085695196;0.999995336715799
10.366837;1.0059197832063211;0.4167864343906553;0.4142069893123671;-0.3362314012543446;-0.33425883954303276;0.9976526380616535;1.0000212404555353;9.999367308214445;0.41682699102280907;-0.43522900883784615;-0.4352290118489303;0.4176633584893746;-0.32999990694990394;0.5323625813221441;0.9999948207200733
10.376837;1.005921356608225;0.4167866753121768;0.41420680625615675;-0.33623140088963344;-0.33425883975321224;0.9976493439724035;1.0000234893058277;9.999337865276821;0.41682719593410955;-0.4352290080093358;-0.4352290114012167;0.4176637085473928;-0.32999990763132836;0.5323642903019771;0.9999941991149575
10.386837;1.0059229671131185;0.41678689425956567;0.4142066429667661;-0.33623140054692;-0.3342588399285964;0.9976460811307749;1.0000258361415442;9.99930935090731;0.41682738538617614;-0.4352290072037286;-0.43522901088547516;0.41766405789285665;-0.3299999083163777;0.5323659837741462;0.9999934797856739
10.396837;1.0059246065407699;0.41678709336873593;0.41420649955607863;-0.33623140022897136;-0.33425884006803264;0.9976428552394441;1.0000282695403901;9.999281875469235;0.41682755919329734;-0.4352290064236134;-0.43522901030380373;0.41766440415637807;-0.3299999090050609;0.5323676612903624;0.9999926721693777
10.406837;1.0059262677126577;0.4167872739090809;0.4142063756669699;-0.33623139993804935;-0.33425884017076046;0.9976396741934229;1.0000307775211148;9.999255526543438;0.41682771664029206;-0.435229005672163;-0.4352290096595522;0.4176647454754717;-0.3299999096962189;0.5323693232029089;0.9999917868851269
10.416837;1.0059279410959612;0.4167874358469328;0.41420627040902364;-0.3362313996758197;-0.3342588402356511;0.99763654675162;1.0000333481176829;9.999230363362397;0.41682785628021185;-0.43522900495277733;-0.43522900895646704;0.41766508003882924;-0.32999991038805726;0.5323709710121632;0.9999908336769908
10.426837;1.0059296130119315;0.4167875778404204;0.4142061827753454;-0.3362313994435366;-0.3342588402612996;0.9976334804352051;1.0000359692643648;9.999206414554727;0.41682797558072404;-0.43522900426849365;-0.43522900819846877;0.41766540543833214;-0.32999991107892507;0.5323726065076467;0.9999898198111726
10.436837;1.0059312674876397;0.41678769782938796;0.4142061119412533;-0.3362313992420092;-0.33425884024652575;0.9976304804380056;1.0000386299795474;9.99918367923864;0.4168280711925358;-0.4352290036218176;-0.4352290073898451;0.41766571887189796;-0.3299999117678994;0.5323742303880711;0.9999887503803365
10.446837;1.0059328904108926;0.4167877937444397;0.4142060572165828;-0.33623139907135446;-0.33425884019076024;0.9976275504782895;1.0000413226993352;9.999162132935664;0.4168281400937688;-0.4352290030149399;-0.4352290065352194;0.41766601806734;-0.3299999124550173;0.5323758417310176;0.9999876287896886
10.456837;1.0059344719262653;0.416787863563816;0.41420601826876124;-0.33623139893098963;-0.3342588400940902;0.9976246943683599;1.0000440435118383;9.9991417366609;0.4168281802181227;-0.4352290024496691;-0.43522900563913725;0.4176663014905387;-0.32999991314124477;0.532377438672368;0.9999864570827471
10.466837;1.0059360049957875;0.41678790472028293;0.41420599560422183;-0.3362313988201512;-0.334258839956849;0.9976219160076141;1.0000467898990726;9.999122448187581;0.41682819005012717;-0.4352290019272725;-0.4352290047059987;0.41766656752445147;-0.3299999138283654;0.5323790193794421;0.9999852373486183
10.476837;1.0059374832024242;0.416787913741613;0.4142059903019633;-0.33623139873855445;-0.33425883977950077;0.9976192179148268;1.0000495594657968;9.999104230995542;0.4168281683841696;-0.43522900144855503;-0.43522900374074386;0.417666813925544;-0.32999991451867466;0.5323805827423888;0.9999839734132946
10.486837;1.0059389005104478;0.41678788663908345;0.4142060031907569;-0.33623139868630075;-0.33425883956320296;0.9976166005760981;1.0000523507484003;9.99908705189689;0.41682811460971964;-0.43522900101364753;-0.4352290027495233;0.4176670382406236;-0.32999991521431143;0.5323821286582705;0.999982672168576
10.496837;1.0059402521199334;0.4167878195039811;0.4142060347000481;-0.33623139866301804;-0.33425883931030337;0.9976140631139124;1.0000551631814265;9.99907087138647;0.4168280286929756;-0.43522900062157094;-0.4352290017398665;0.4176672384427527;-0.32999991591676475;0.5323836579687761;0.9999813444990502
10.506837;1.0059415352955337;0.4167877091062926;0.4142060852004326;-0.3362313986672291;-0.33425883902438625;0.9976116045480418;1.000057995169113;9.99905564483682;0.4168279106689573;-0.43522900027016637;-0.4352290007206204;0.41766741315838624;-0.32999991662703526;0.5323851724131821;0.9999800052777433
10.516837;1.0059427490271253;0.4167875536229112;0.41420615515906617;-0.3362313986963752;-0.33425883870983314;0.9976092258375043;1.0000608432821596;9.999041337743817;0.4168277604653193;-0.43522899995647313;-0.43522899970157913;0.4176675617914961;-0.3299999173457432;0.5323866744362086;0.9999786720415171
10.526837;1.0059438920978685;0.41678735303458986;0.41420624526968924;-0.3362313987471553;-0.33425883837084625;0.9976069319726011;1.0000637038995253;9.99902793990926;0.41682757866218206;-0.4352289996773297;-0.43522899869275283;0.41766768471483223;-0.3299999180726777;0.5323881665859017;0.9999773621139624
10.536837;1.0059449615777152;0.41678710902420646;0.41420635657667987;-0.33623139881597125;-0.33425883801066725;0.997604732122262;1.0000665741762573;9.999015465099085;0.41682736760528244;-0.43522899942979726;-0.43522899770378726;0.4176677830710205;-0.32999991880665025;0.5323896507299877;0.9999760897940485
10.546837;1.0059459530609545;0.41678682480128565;0.41420649057029907;-0.3362313988994477;-0.334258837632003;0.9976026377270336;1.0000694504757044;9.99900394066977;0.41682713152331163;-0.43522899921126784;-0.43522899674359533;0.417667858241556;-0.3299999195462009;0.5323911272336158;0.9999748652910035
10.556837;1.005946861664737;0.4167865048244329;0.41420664930541146;-0.33623139899494686;-0.33425883723820565;0.9976006606892481;1.000072326715773;9.998993402228997;0.4168268752377689;-0.43522899901957024;-0.43522899582000113;0.41766791165007744;-0.32999992029047476;0.5323925946291728;0.999973694897613
10.566837;1.005947682803144;0.4167861538286207;0.4142068352454781;-0.33623139910090666;-0.3342588368335874;0.9975988131323654;1.0000751948463829;9.99898388679723;0.416826602622064;-0.4352289988531546;-0.4352289949395226;0.41766794507841587;-0.32999992103940107;0.532394050058641;0.9999725818871947
10.576837;1.0059484126841691;0.41678577550314;0.4142070508455513;-0.33623139921669914;-0.33425883642253224;0.9975971074297073;1.0000780466056938;9.998975415219977;0.41682631609997955;-0.435228998711091;-0.43522899410732363;0.4176679611670671;-0.32999992179340676;0.5323954895537185;0.9999715276856507
10.586837;1.0059490489846559;0.41678537197313165;0.4142072982418114;-0.33623139934206686;-0.33425883600865314;0.997595554215615;1.000080874261662;9.998967982033882;0.41682601735186425;-0.4352289985928856;-0.4352289933274441;0.4176679636182944;-0.3299999225534859;0.5323969081547031;0.9999705325284407
10.596837;1.0059495917616306;0.41678494431083185;0.4142075790399328;-0.3362313994765364;-0.33425883559472586;0.9975941595048083;1.0000836695551283;9.998961567870447;0.41682570811340086;-0.4352289984983867;-0.4352289926032024;0.41766795684512553;-0.3299999233213151;0.5323983005942066;0.9999695949862277
10.606837;1.005950043169679;0.41678449353463937;0.41420789423512006;-0.3362313996191068;-0.33425883518297694;0.9975929244674506;1.0000864229609503;9.998956160877192;0.416825390074232;-0.43522899842772983;-0.4352289919371731;0.41766794520030665;-0.32999992409879875;0.532399661861848;0.9999687114217315
10.616837;1.005950404798419;0.41678402132549763;0.4142082444126975;-0.33623139976828237;-0.33425883477526586;0.9975918476348746;1.0000891251471602;9.998951765691764;0.41682506424142746;-0.4352289983810764;-0.43522899133075676;0.417667932154271;-0.3299999248875545;0.5324009872919343;0.9999678775665264
10.626837;1.005950674700878;0.4167835299982712;0.4142086299515769;-0.3362313999222319;-0.3342588343731249;0.9975909265298626;1.0000917689035793;9.998948397289707;0.41682473061873737;-0.4352289983580635;-0.4352289907840451;0.4176679200040266;-0.3299999256886864;0.5324022730201163;0.9999670900670168
10.636837;1.005950847247273;0.416783022090685;0.41420905125228685;-0.3362314000789298;-0.33425883397779077;0.9975901588367428;1.0000943487291067;9.998946071090684;0.4168243884809046;-0.4352289983571677;-0.4352289902962286;0.41766791012723914;-0.3299999265025931;0.5324035164945914;0.9999663449707492
10.646837;1.005950914910345;0.4167824997472479;0.4142095092651302;-0.33623140023646403;-0.33425883359033676;0.9975895440791482;1.0000968591400747;9.998944796822864;0.41682403686273395;-0.4352289983756449;-0.4352289898661181;0.4176679033907151;-0.329999927329028;0.5324047159761449;0.9999656363326102
10.656837;1.0059508692863284;0.41678196418864;0.4142100058463722;-0.33623140039324606;-0.3342588332118259;0.9975890835865795;1.0000992942097562;9.998944574966016;0.41682367493977335;-0.435228998410426;-0.4352289894922702;0.417667900776209;-0.32999992816755835;0.5324058694620784;0.9999649572736581
10.666837;1.0059507020576366;0.4167814158858112;0.4142105435085023;-0.33623140054765743;-0.3342588328433092;0.9975887776019058;1.000101647266601;9.998945393290093;0.41682330212704727;-0.4352289984590574;-0.4352289891728768;0.41766790400182996;-0.3299999290178597;0.5324069739657422;0.9999643005081209
10.676837;1.0059504068459122;0.41678085459534786;0.41421112488582734;-0.3362314006975007;-0.33425883248569627;0.9975886229874127;1.0001039103803617;9.998947226451774;0.416822917848772;-0.43522899851956043;-0.4352289889059593;0.41766791538168346;-0.32999992987955507;0.5324080257093321;0.9999636577524635
10.686837;1.005949979880088;0.41678027875426693;0.4142117522883988;-0.33623140083994685;-0.33425883213969837;0.9975886143897269;1.0001060757593931;9.998950049422719;0.41682252145522886;-0.4352289985895981;-0.43522898868960386;0.4176679368272984;-0.3299999307520527;0.5324090213873194;0.9999630203495152
10.696837;1.0059494183561108;0.41677968596021103;0.41421242753114096;-0.3362314009719718;-0.3342588318059425;0.9975887469245223;1.0001081379200343;9.99895386545352;0.41682211231950667;-0.4352289986661767;-0.43522898852184705;0.4176679690431531;-0.32999993163469;0.5324099590635978;0.9999623804766276
10.706837;1.00594871842684;0.4167790747487331;0.41421315187570956;-0.33623140109087535;-0.33425883148501206;0.9975890178097057;1.0001100943068295;9.998958718570046;0.41682168984609963;-0.4352289987461261;-0.43522898840055396;0.41766801179767965;-0.3299999325267674;0.5324108375950233;0.9999617316804535
10.716837;1.0059478753422073;0.41677844543320325;0.41421392564824877;-0.33623140119456807;-0.33425883117722643;0.9975894266932024;1.0001119449242317;9.998964671962488;0.416821253894753;-0.43522899882654803;-0.43522898832334855;0.4176680646269035;-0.3299999334271489;0.5324116556500809;0.9999610701190634
10.726837;1.0059468858180822;0.41677779943252613;0.4142147478024965;-0.33623140128160395;-0.3342588308824431;0.9975899744473496;1.0001136918962754;9.998971779983043;0.4168208056130731;-0.43522899890466193;-0.4352289882875795;0.4176681270096254;-0.32999993433400343;0.5324124115086526;0.9999603963148805
10.736837;1.005945749655126;0.4167771387366816;0.4142156161067372;-0.33623140135105656;-0.33425883060017836;0.9975906609237307;1.0001153384807515;9.99898008120084;0.4168203475808479;-0.4352289989774221;-0.43522898829056733;0.41766819833702185;-0.32999993524511206;0.5324131034791441;0.9999597153168934
10.746837;1.0059444690169033;0.4167764660675926;0.4142165277439485;-0.3362314014021681;-0.3342588303302311;0.9975914843968049;1.0001168872900206;9.998989603432996;0.4168198830609222;-0.43522899904154394;-0.43522898832983653;0.4176682781778191;-0.32999993615819795;0.532413730016017;0.9999590352365892
10.756837;1.0059430474655584;0.4167757845424252;0.4142174796908794;-0.33623140143385377;-0.3342588300734334;0.997592443344095;1.0001183394767479;9.999000366254144;0.4168194154060083;-0.4352289990939076;-0.4352289884029285;0.41766836633536136;-0.3299999370709572;0.5324142896592969;0.9999583651647754
10.766837;1.0059414901107635;0.4167750966499533;0.4142184687235025;-0.33623140144443237;-0.3342588298316229;0.9975935378634198;1.0001196956534202;9.999012384057478;0.41681894775787043;-0.43522899913194635;-0.4352289885070324;0.4176684624489785;-0.32999993798087196;0.5324147813726441;0.9999577135158372
10.776837;1.0059398037401277;0.4167744038401629;0.4142194914161159;-0.3362314014318769;-0.33425882960690606;0.9975947697478692;1.0001209565069396;9.999025667937563;0.4168184823564663;-0.43522899915384816;-0.43522898863888576;0.4176685659706237;-0.3299999388848522;0.5324152047075464;0.9999570874863893
10.786837;1.0059379960701778;0.41677370702852046;0.414220544455876;-0.3362314013944279;-0.3342588294010628;0.9975961423516372;1.0001221225723513;9.999040226554198;0.4168180200679001;-0.4352289991586405;-0.4352289887950904;0.4176686768158127;-0.3299999397792104;0.5324155597987666;0.9999564921832929
10.796837;1.0059360742066092;0.4167730070117699;0.41422162487886605;-0.33623140133108836;-0.3342588292154708;0.9975976605460024;1.000123194427011;9.999056075890781;0.4168175609502503;-0.43522899914628244;-0.43522898897258044;0.41766879555977293;-0.3299999406600503;0.5324158475031501;0.9999559287334644
10.806837;1.0059340429523767;0.4167723042507402;0.41422273015905825;-0.3362314012415329;-0.33425882905127385;0.9975993303890773;1.000124173253744;9.999073248642649;0.4168171051490001;-0.43522899911762036;-0.4352289891687592;0.41766892252362153;-0.32999994152350914;0.532416069117271;0.9999553934646522
10.816837;1.0059319045220583;0.4167715985424991;0.41422385838527964;-0.33623140112559324;-0.3342588289093457;0.9976011587924383;1.0001250605322698;9.999091795746152;0.41681665313033617;-0.4352289990741991;-0.43522898938133997;0.4176690571745453;-0.32999994236577396;0.5324162258094471;0.999954879143642
10.826837;1.0059296601379424;0.4167708893193405;0.4142250081711253;-0.3362314009830544;-0.33425882879006924;0.9976031535683317;1.0001258566350224;9.999111784678396;0.4168162051072651;-0.4352289990182268;-0.43522898960837664;0.4176691987757302;-0.32999994318312514;0.5324163183216699;0.9999543772376879
10.836837;1.0059273114939884;0.4167701763200117;0.414226178363841;-0.33623140081386166;-0.3342588286933552;0.9976053232176334;1.000126559949045;9.99913328212086;0.41681576040927704;-0.43522899895244266;-0.43522898984835884;0.417669346800924;-0.32999994397212634;0.5324163468983067;0.9999538798413872
10.846837;1.0059248608784517;0.41676945987044745;0.414227367874549;-0.33623140061839296;-0.3342588286189102;0.9976076762214383;1.000127167409049;9.999156329688557;0.416815317678916;-0.435228998879651;-0.43522899010010896;0.41766950055678276;-0.3299999447297605;0.532416311119033;0.9999533806124731
10.856837;1.0059223111343036;0.41676874071109277;0.4142285755953396;-0.33623140039770144;-0.3342588285662547;0.9976102204139192;1.000127675362625;9.999180944047291;0.4168148756933695;-0.4352289988024508;-0.4352289903629747;0.4176696591514701;-0.3299999454533324;0.5324162095299974;0.9999528752762143
10.866837;1.0059196667266428;0.41676801969074895;0.41422980043658736;-0.33623140015332076;-0.3342588285345671;0.997612962134594;1.0001280799245114;9.999207129391747;0.4168144339149879;-0.43522899872356224;-0.4352289906373445;0.4176698218304915;-0.3299999461404079;0.5324160395292967;0.9999523617055767
10.876837;1.0059169355348934;0.4167672974013626;0.4142310414692847;-0.3362313998867543;-0.33425882852288863;0.9976159049912768;1.0001283774032423;9.99923487401307;0.4168139923488211;-0.43522899864632203;-0.43522899092463313;0.4176699879570926;-0.32999994678899414;0.5324157976483863;0.9999518394888032
10.886837;1.005914129725563;0.41676657371282333;0.4142322979590105;-0.33623139959960985;-0.3342588285305307;0.9976190493543777;1.0001285650411376;9.999264141404378;0.4168135510754795;-0.43522899857446523;-0.43522899122662195;0.41767015664223867;-0.32999994739781274;0.5324154798202944;0.9999513100338673
10.896837;1.0059112645087005;0.4167658473168538;0.41423356921266674;-0.33623139929401397;-0.3342588285571905;0.9976223929850404;1.0001286413441643;9.99929488028436;0.4168131099761145;-0.4352289985111006;-0.4352289915448789;0.4176703265525213;-0.3299999479663125;0.5324150815103754;0.9999507774205703
10.906837;1.0059083550095729;0.4167651156229729;0.4142348545197734;-0.33623139897234994;-0.3342588286027944;0.9976259315962492;1.0001286061389187;9.999327049459517;0.41681266877377826;-0.4352289984579446;-0.4352289918805985;0.4176704961921029;-0.32999994849412734;0.5324145976986782;0.9999502486757881
10.916837;1.0059054137797727;0.4167643753801654;0.4142361531453633;-0.3362313986368087;-0.3342588286673527;0.9976296585935299;1.000128460845393;9.999360622847357;0.416812227367306;-0.43522899841543433;-0.43522899223477546;0.4176706645701577;-0.32999994898062734;0.5324140227699347;0.9999497324990858
10.926837;1.005902451597489;0.4167636237467815;0.41423746406736295;-0.3362313982894807;-0.3342588287507941;0.9976335646712043;1.0001282085773673;9.999395565562583;0.41681178601841956;-0.43522899838312645;-0.4352289926083734;0.41767083185575554;-0.32999994942534855;0.5324133510600649;0.9999492375210468
10.936837;1.0058994800791763;0.41676285895008397;0.41423878567629674;-0.3362313979327921;-0.3342588288527382;0.997637637597729;1.0001278536552114;9.999431820571871;0.41681134491324057;-0.4352289983598176;-0.4352289930022681;0.417670999549742;-0.3299999498286509;0.5324125785496067;0.9999487717669119
10.946837;1.0058965125394053;0.41676207998195547;0.4142401156329428;-0.3362313975696647;-0.33425882897257675;0.9976418618027802;1.0001274009222592;9.999469319785561;0.416810903624558;-0.4352289983434018;-0.43522899341728094;0.417671170184651;-0.3299999501917986;0.5324117040767932;0.99994834252232
10.956837;1.0058935620420684;0.41676128564311515;0.41424145100330967;-0.3362313972031591;-0.3342588291097012;0.9976462185462022;1.000126855578952;9.999507995112708;0.41681046093853724;-0.4352289983307241;-0.4352289938542616;0.4176713466381509;-0.32999995051676373;0.5324107285971441;0.9999479550626754
10.966837;1.0058906383554695;0.4167604740829577;0.4142427887247311;-0.33623139683600944;-0.33425882926346623;0.9976506876124688;1.0001262234559454;9.999547786133;0.4168100148132424;-0.4352289983178601;-0.4352289943139123;0.4176715313382135;-0.32999995080610145;0.5324096542132142;0.99994761160281
10.976837;1.0058877467241707;0.41675964328013293;0.4142441256702796;-0.33623139647047035;-0.33425882943326857;0.9976552490938383;1.0001255112051846;9.999588643851887;0.41680956261760926;-0.4352289983008813;-0.43522899479661026;0.417671725973645;-0.3299999510628895;0.5324084845672858;0.9999473130337677
10.986837;1.0058848893736791;0.4167587913445424;0.414245458036878;-0.33623139610848873;-0.33425882961877273;0.9976598832992302;1.0001247256428167;9.999630519852348;0.4168091017895287;-0.43522899827654826;-0.4352289953025445;0.417671931775345;-0.3299999512907559;0.5324072254657924;0.9999470624340647
10.996837;1.005882067121017;0.4167579160948262;0.41424678117567737;-0.3362313957520193;-0.33425882981988886;0.997664569434762;1.0001238715562815;9.99967335333272;0.4168086303849851;-0.4352289982425451;-0.4352289958320474;0.417672150104659;-0.3299999514937177;0.5324058848319144;0.9999468659818994
11.006837;1.0058792799764136;0.41675701480376587;0.41424809039829114;-0.3362313954031005;-0.33425883003680096;0.9976692856517922;1.00012294955749;9.999717066794169;0.4168081472398471;-0.43522899819747907;-0.43522899638576573;0.41767238290444025;-0.32999995167556184;0.5324044723596919;0.9999467299929795
11.016837;1.0058765281198694;0.4167560844708239;0.4142493818286789;-0.33623139506363814;-0.33425883027014813;0.9976740115516306;1.0001219558816163;9.999761562220865;0.4168076522936274;-0.4352289981406181;-0.43522899696453143;0.4176726324700055;-0.3299999518392712;0.5324029989954099;0.999946657779872
11.026837;1.0058738123406075;0.4167551221360375;0.4142506527038488;-0.33623139473545544;-0.33425883052088595;0.9976787307682841;1.0001208832025412;9.999806722120029;0.41680714721003737;-0.43522899807112786;-0.4352289975691145;0.4176729006902149;-0.3299999519871765;0.532401476234302;0.999946649444943
11.036837;1.0058711329340375;0.4167541250329778;0.4142519015653636;-0.33623139442051286;-0.33425883078995455;0.9976834311925934;1.0001197219118978;9.999852419965242;0.41680663531095374;-0.43522899798737114;-0.4352289981999789;0.41767318855527463;-0.329999952121315;0.5323999155586262;0.9999467032132554
11.046837;1.0058684890780114;0.41675309064631016;0.4142531283744071;-0.33623139412075476;-0.3342588310780841;0.9976881037083465;1.0001184628019786;9.99989852795355;0.4168061207560972;-0.4352289978871345;-0.43522899885705263;0.4176734964971214;-0.3299999522433415;0.5323983281153484;0.9999468156826838
11.056837;1.0058658796567033;0.41675201679467166;0.4142543339413316;-0.33623139383786727;-0.33425883138574003;0.9976927414548542;1.0001171001035065;9.999944922454645;0.4168056081557839;-0.4352289977685389;-0.435228999539621;0.41767382518296187;-0.3299999523544403;0.5323967244203842;0.9999469815920886
11.066837;1.005863303564262;0.41675090189301445;0.41425551910144687;-0.3362313935733884;-0.33425883171337306;0.9976973396390978;1.0001156323725446;9.999991489690434;0.4168051027296857;-0.4352289976305255;-0.43522900024645467;0.41767417613355434;-0.3299999524553675;0.5323951142330604;0.9999471943716969
11.076837;1.0058607585557;0.41674974525492325;0.4142566845763209;-0.33623139332890256;-0.33425883206178747;0.9977018949586904;1.0001140606315473;10.000038120260982;0.41680461019905557;-0.4352289974726864;-0.43522900097606265;0.41767455175644014;-0.32999995254636894;0.5323935067581889;0.9999474471020547
11.086837;1.005858240606689;0.4167485470616854;0.41425783114798786;-0.3362313931059694;-0.33425883243222637;0.9977064047903028;1.0001123858520118;10.000084702256366;0.4168041360943923;-0.43522899729516484;-0.43522900172693524;0.4176749544581841;-0.32999995262729614;0.5323919107732944;0.9999477332277842
11.096837;1.00585574529389;0.4167473078671716;0.41425895938407914;-0.33623139290592513;-0.3342588328260071;0.997710866244083;1.0001106077676107;10.00013112950464;0.4168036850347659;-0.4352289970988025;-0.4352290024976292;0.41767538566167045;-0.3299999526980144;0.532390334669344;0.9999480465266559
11.106837;1.0058532700747669;0.4167460280217261;0.4142600691207658;-0.3362313927299971;-0.3342588332438786;0.9977152749717273;1.0001087249042273;10.000177310478136;0.4168032606946157;-0.4352289968851495;-0.43522900328669833;0.4176758458028225;-0.32999995275861216;0.53238878689124;0.9999483807057696
11.116837;1.0058508158637123;0.41674470777990474;0.4142611595457227;-0.3362313925795385;-0.3342588336857628;0.9977196243723112;1.000106735305899;10.00022316488398;0.4168028661349608;-0.43522899665627723;-0.43522900409265247;0.4176763347453511;-0.32999995280922617;0.5323872762997821;0.9999487293296662
11.126837;1.0058483868274057;0.41674334814416153;0.41426223013962005;-0.3362313924556188;-0.33425883415103874;0.9977239059322991;1.0001046378227068;10.000268619167821;0.4168025037819444;-0.4352289964146841;-0.4352290049139628;0.4176768518245103;-0.3299999528497007;0.5323858116942068;0.999949085877015
11.136837;1.0058459882400705;0.4167419514128219;0.4142632813245365;-0.3362313923583507;-0.33425883463871114;0.9977281109677126;1.0001024331870805;10.000313606605673;0.41680217495946104;-0.4352289961632668;-0.4352290057491493;0.4176773957434077;-0.3299999528792215;0.5323844009984475;0.9999494438600971
11.146837;1.0058436242576811;0.41674052090632335;0.41426431401476616;-0.3362313922868416;-0.33425883514727184;0.9977322327303992;1.0001001242117242;10.000358070512117;0.416801879384606;-0.43522899590515113;-0.4352290065970454;0.41767796446298394;-0.3299999528960698;0.5323830509452645;0.9999497976544801
11.156837;1.0058412972935682;0.4167390603852397;0.41426532915924236;-0.33623139223946036;-0.33425883567472464;0.9977362675030031;1.0000977150637826;10.0004019723824;0.4168016151065426;-0.4352289956435372;-0.4352290074570382;0.4176785548152731;-0.32999995289780737;0.5323817674043972;0.9999501436137954
11.166837;1.0058390088438731;0.4167375736507803;0.41426632808611163;-0.33623139221396975;-0.3342588362190049;0.9977402143206742;1.0000952095693247;10.000445294921096;0.4168013788920212;-0.43522899538162274;-0.4352290083291967;0.417679162169749;-0.329999952881864;0.5323805557578415;0.999950479763431
11.176837;1.0058367609516519;0.4167360642951129;0.4142673126552075;-0.33623139220754755;-0.33425883677837326;0.9977440735862363;1.0000926096092406;10.000488034659979;0.41680116677475015;-0.4352289951223882;-0.4352290092143589;0.4176797808425386;-0.32999995284607225;0.5323794204624418;0.9999508036719799
11.186837;1.0058345573828036;0.41673453545559674;0.41426828438453345;-0.3362313922167429;-0.33425883735135065;0.9977478463049503;1.0000899153305172;10.00053019397481;0.416800974821064;-0.4352289948684228;-0.435229010114016;0.4176804050419223;-0.3299999527889633;0.5323783642242589;0.999951110398606
11.196837;1.0058324035917479;0.41673298963321925;0.4142692434890328;-0.33623139223769916;-0.3342588379362247;0.9977515348929916;1.0000871263715108;10.00057177541112;0.4168008000303118;-0.4352289946219414;-0.43522901103007894;0.4176810295812705;-0.32999995270979204;0.5323773878902968;0.9999513923692614
11.206837;1.005830305773742;0.4167314286895916;0.41427018909026425;-0.33623139226669846;-0.334258838530633;0.9977551435874797;1.0000842422862133;10.000612779417812;0.4168006406413627;-0.43522899438489804;-0.43522901196471325;0.41768164986760653;-0.329999952608187;0.5323764908456519;0.9999516408481307
11.216837;1.0058282703462456;0.4167298541527913;0.4142711200541715;-0.3362313923004604;-0.3342588391316934;0.9977586776305207;1.0000812627302356;10.000653201226738;0.41680049541082936;-0.43522899415932625;-0.43522901292010685;0.41768226123642255;-0.3299999524837303;0.5323756714171438;0.9999518472140653
11.226837;1.0058263037888848;0.416728267691131;0.4142720351014902;-0.3362313923360959;-0.3342588397363269;0.9977621426828044;1.0000781884462753;10.000693022658712;0.4168003624527967;-0.43522899394774595;-0.43522901389828667;0.41768285865332305;-0.32999995233591706;0.5323749273577932;0.99995200337109
11.236837;1.005824412430982;0.4167266715066027;0.4142729324201124;-0.33623139237122385;-0.3342588403413828;0.9977655446055023;1.0000750223948771;10.000732210994258;0.41680023868191196;-0.4352289937529809;-0.43522901490093263;0.4176834372716833;-0.3299999521641726;0.5323742561105375;0.9999521026906214
11.246837;1.0058226029793118;0.4167250686537677;0.41427380991480556;-0.3362313924041093;-0.33425884094387487;0.9977688891893527;1.0000717694729877;10.00077072106428;0.4168001204323605;-0.43522899357746303;-0.43522901592892166;0.4176839928178154;-0.32999995196743737;0.5323736548821627;0.9999521417548989
11.256837;1.0058208825900232;0.4167234629773253;0.41427466587521283;-0.33623139243347466;-0.33425884154133223;0.9977721827300877;1.000068435336674;10.000808487352334;0.41680000460594196;-0.43522899342290255;-0.43522901698195104;0.4176845215008934;-0.3299999517439433;0.5323731211194243;0.9999521212516049
11.266837;1.0058192565850086;0.41672185849801147;0.41427549910404826;-0.3362313924584054;-0.3342588421318097;0.9977754330863338;1.000065026471694;10.000845424695639;0.4167998890751921;-0.43522899329057885;-0.43522901805879616;0.41768502016283815;-0.329999951491608;0.5323726529915135;0.9999520451698037
11.276837;1.0058177261281163;0.4167202590243434;0.41427630882251215;-0.3362313924784471;-0.3342588427136007;0.9977786498625161;1.0000615504060153;10.000881453468896;0.4167997720865777;-0.43522899318178465;-0.43522901915800893;0.41768548664216665;-0.32999995120826503;0.5323722490634273;0.9999519188160749
11.286837;1.0058162887203248;0.416718668513127;0.4142770950315407;-0.3362313924935273;-0.3342588432850868;0.9977818438225231;1.0000580143747346;10.000916522698963;0.41679965158794685;-0.4352289930980316;-0.43522902027827615;0.4176859199105052;-0.32999995089166345;0.5323719076305499;0.9999517477736302
11.296837;1.0058149398946683;0.4167170916203213;0.41427785878699686;-0.33623139250395584;-0.33425884384500965;0.9977850259383922;1.0000544241145832;10.00095060773477;0.41679952527053016;-0.43522899304102874;-0.43522902141814074;0.41768631999476813;-0.32999995053988107;0.5323716265707331;0.9999515385899064
11.306837;1.0058136736304155;0.41671553383368015;0.4142786018662127;-0.3362313925105902;-0.33425884439289594;0.9977882064992334;1.000050784158599;10.000983702901271;0.41679939105782965;-0.4352289930126869;-0.43522902257571544;0.4176866877727429;-0.32999995015175787;0.5323714034751342;0.9999512987827733
11.316837;1.005812482257588;0.4167140009303929;0.4142793262173134;-0.3362313925147511;-0.33425884492894814;0.9977913946621958;1.0000470990708805;10.00101582888995;0.416799247519368;-0.43522899301499846;-0.43522902374901024;0.41768702466594954;-0.329999949726959;0.53237123563592;0.9999510356929049
11.326837;1.0058113581017492;0.4167124980358942;0.4142800335404952;-0.33623139251794054;-0.33425884545334;0.9977945977344509;1.000043374393592;10.001047040898547;0.4167990941456488;-0.43522899304948703;-0.4352290249366083;0.4176873324317142;-0.3299999492659809;0.532371120324537;0.9999507561086808
11.336837;1.0058102964929134;0.416711029242245;0.41428072486866774;-0.3362313925216296;-0.33425884596568767;0.9977978202970581;1.0000396164659175;10.001077424250393;0.4167989311168612;-0.43522899311668206;-0.4352290261378644;0.4176876127087853;-0.32999994876996547;0.5323710554717601;0.9999504667989725
11.346837;1.0058092970761934;0.41670959798250057;0.4142814001754854;-0.3362313925269811;-0.3342588464652007;0.9978010649719059;1.0000358320922433;10.001107077863104;0.41679875871781724;-0.4352289932162566;-0.4352290273524457;0.41768786632421334;-0.32999994824047324;0.5323710398732063;0.9999501750013857
11.356837;1.0058083624101988;0.41670820742567655;0.4142820585888341;-0.3362313925344774;-0.3342588469511235;0.9978043345283198;1.0000320290924543;10.001136086774784;0.4167985773158117;-0.43522899334762466;-0.4352290285797661;0.4176880935935977;-0.3299999476796632;0.5323710725903676;0.9999498887478331
11.366837;1.0058074962038226;0.4167068604831361;0.41428269935160894;-0.33623139254398354;-0.33425884742272627;0.9978076320589199;1.000028216607504;10.00116450137942;0.4167983876388492;-0.435228993510361;-0.43522902981877154;0.4176882955630072;-0.3299999470904157;0.5323711521938805;0.9999496171014824
11.376837;1.0058067029279827;0.41670555933844666;0.41428332278633545;-0.33623139255530615;-0.334258847878882;0.9978109585014601;1.0000244043678128;10.00119234588317;0.416798190524043;-0.4352289937042544;-0.4352290310683047;0.4176884747148706;-0.32999994647617864;0.5323712762464474;0.9999493703136358
11.386837;1.005805987583019;0.4167043050185581;0.4142839305244777;-0.33623139256843926;-0.334258848317816;0.9978143108652928;1.0000206020114908;10.001219640799846;0.4167979864242639;-0.43522899392930564;-0.43522903232768057;0.41768863474590834;-0.329999945841065;0.5323714410361691;0.9999491599270334
11.396837;1.0058053541349803;0.4167030978034771;0.4142845250362969;-0.33623139258338813;-0.3342588487372697;0.9978176832339073;1.0000168187766638;10.001246405686357;0.4167977752529594;-0.4352289941858932;-0.4352290335966108;0.41768878001998044;-0.32999994519021747;0.5323716418537818;0.9999489982674797
11.406837;1.0058048034691571;0.41670193802415906;0.414285109211794;-0.33623139260030827;-0.33425884913512227;0.9978210689829967;1.0000130632738895;10.00127264304472;0.41679755625745396;-0.43522899447486874;-0.43522903487445014;0.4176889152013429;-0.3299999445298346;0.5323718743296335;0.9999488971824554
11.416837;1.005804331656962;0.41670082622619525;0.41428568607844657;-0.3362313926201232;-0.3342588495101163;0.9978244619686807;1.000009343736656;10.00129832884857;0.41679732774371847;-0.43522899479730365;-0.4352290361595962;0.4176890452003562;-0.329999943866533;0.532372136253051;0.9999488668187271
11.426837;1.0058039288219378;0.4166997628405127;0.41428625810004693;-0.33623139264488955;-0.3342588498620115;0.9978278568672675;1.0000056678214257;10.00132341670081;0.41679708767967466;-0.435228995153987;-0.4352290374496867;0.41768917524503285;-0.3299999432064385;0.5323724279218981;0.9999489146028037
11.436837;1.005803580234312;0.4166987483594233;0.4142868265948727;-0.33623139267743796;-0.3342588501913222;0.9978312504706734;1.0000020413044997;10.00134784424669;0.41679683542645746;-0.43522899554492983;-0.43522903874223917;0.41768931099987583;-0.3299999425547113;0.5323727504828033;0.999949044510851
11.446837;1.0058032698371497;0.4166977840155017;0.41428739207369386;-0.3362313927206325;-0.33425885049914295;0.9978346427129043;0.9999984675755121;10.001371532389317;0.416796572902556;-0.43522899596922604;-0.4352290400349043;0.4176894588169896;-0.3299999419157393;0.5323731042276312;0.9999492574395257
11.456837;1.0058029835214193;0.4166968717638574;0.41428795481270536;-0.3362313927767286;-0.33425885078693574;0.9978380343145155;0.999994948441241;10.001394381090739;0.41679630420652747;-0.4352289964254273;-0.43522904132533385;0.41768962586147407;-0.32999994129367777;0.532373488180763;0.9999495522016871
11.466837;1.0058027108213716;0.4166960133718886;0.4142885148089849;-0.3362313928469646;-0.3342588510560483;0.9978414228432994;0.9999914848402429;10.001416275184557;0.41679603458575865;-0.4352289969120143;-0.43522904261100565;0.41768981956735296;-0.3299999406929749;0.5323739005298164;0.9999499255892232
11.476837;1.0058024458902735;0.4166952097039398;0.4142890718705019;-0.33623139293139137;-0.3342588513072127;0.9978448012268247;0.9999880770507373;10.001437102483258;0.4167957694273519;-0.4352289974274809;-0.43522904388892525;0.41769004665720527;-0.3299999401187262;0.5323743396861395;0.999950371592192
11.486837;1.0058021871082041;0.4166944606757708;0.4142896263458617;-0.3362313930292881;-0.33425885154049995;0.9978481583731441;0.9999847245544953;10.001456770035588;0.4167955133427643;-0.4352289979700525;-0.43522904515552213;0.41769031264618306;-0.3299999395766555;0.5323748053332676;0.9999508814874474
11.496837;1.0058019349991913;0.41669376557393734;0.41429017918707345;-0.3362313931401563;-0.33425885175569714;0.9978514802854211;0.9999814267187065;10.001475207914973;0.41679526997836525;-0.4352289985373564;-0.43522904640715665;0.4176906217711531;-0.329999939072561;0.5323752977404336;0.9999514455127116
11.506837;1.0058016899694073;0.4166931236547108;0.41429073114579695;-0.33623139326428775;-0.33425885195265354;0.9978547521225157;0.9999781842264622;10.001492366376876;0.4167950426187625;-0.4352289991263866;-0.4352290476407642;0.4176909766743958;-0.3299999386116154;0.532375815663681;0.9999520546891356
11.516837;1.0058014505331052;0.41669253485978464;0.41429128266392423;-0.33623139340254393;-0.33425885213157175;0.9978579608110634;0.9999749986794562;10.001508209611528;0.4167948343392419;-0.43522899973376034;-0.43522904885418306;0.417691378030266;-0.3299999381980106;0.5323763553556505;0.9999527012906767
