time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
13.106837;1.0059517858995863;0.416731300430364;0.4142701682997506;-0.3362313752026728;-0.3342587202413307;0.9979042464667396;0.9997302936339616;9.999077480887825;0.41666627971787473;-0.4352289786415283;-0.43522894731562817;0.41762926882427137;-0.3300000434090775;0.5322765497146996;1.0002960753558099
13.116837;1.0059520808987081;0.4167318517007995;0.41427128412041464;-0.33623137437848905;-0.3342587200475;0.9979035985953986;0.9997293219500856;9.999091694420079;0.41666590089553623;-0.43522897761355406;-0.43522894822262354;0.4176271456546769;-0.33000004244434883;0.5322756113312537;1.0002943890405391
13.126837;1.0059521492797725;0.41673240643847775;0.41427239090972506;-0.33623137355130034;-0.33425871986227573;0.9979029628193129;0.999728373316218;9.999105604496428;0.4166656105879162;-0.4352289765815734;-0.43522894915986376;0.41762507421971096;-0.3300000414923262;0.5322747919490252;1.000292582862169
13.136837;1.0059519940209019;0.41673296576608004;0.41427348310758794;-0.33623137272300935;-0.33425871968506693;0.9979023396088157;0.9997274516492783;9.999119103932314;0.4166654069088603;-0.4352289755435516;-0.4352289501268617;0.41762305859475557;-0.3300000405531109;0.5322740881206828;1.0002906619962473
13.146837;1.0059516178484227;0.41673353103236843;0.41427455576290717;-0.33623137189610214;-0.33425871951561636;0.9979017322842035;0.9997265592490708;9.999132078917317;0.41666528694281646;-0.4352289744974716;-0.43522895112263404;0.4176211006805038;-0.33000003962698227;0.5322734956039034;1.0002886329305567
13.156837;1.0059510218826404;0.4167341031831838;0.4142756049481119;-0.33623137107342793;-0.3342587193540736;0.9979011451504943;0.9997256979871962;9.999144419220453;0.4166652467968934;-0.43522897344185857;-0.43522895214625745;0.4176192010616737;-0.3300000387140453;0.53227300903103;1.0002865043846014
13.166837;1.0059502059029932;0.41673468291263793;0.4142766279164463;-0.3362313702577473;-0.3342587192008945;0.9979005828338048;0.9997248695738545;9.999156021793139;0.41666528237895095;-0.4352289723759558;-0.43522895319713684;0.41761735988225646;-0.3300000378139628;0.532272622016686;1.0002842874622324
13.176837;1.005949169375471;0.41673527141536815;0.4142776227452951;-0.3362313694516044;-0.33425871905629223;0.9979000508820708;0.9997240760462904;9.999166796253034;0.41666539026822175;-0.4352289712994736;-0.43522895427462954;0.4176155775301447;-0.33000003692587265;0.5322723283794587;1.000281995002005
13.186837;1.0059479124559492;0.4167358704656093;0.41427858787068084;-0.33623136865760617;-0.33425871891990205;0.9978995560731889;0.9997233204436269;9.9991766734789;0.4166655680094296;-0.43522897021213225;-0.4352289553777499;0.41761385472247026;-0.3300000360483588;0.5322721230856221;1.0002796402499554
13.196837;1.0059464364847905;0.4167364820305913;0.41427952187806205;-0.33623136787836033;-0.33425871879103836;0.9978991053984829;0.9997226058461406;9.999185603108502;0.4166658140865993;-0.43522896911361514;-0.4352289565049859;0.41761219201683325;-0.3300000351795746;0.53227200184839;1.0002772349606515
13.206837;1.0059447442456024;0.41673710803524083;0.414280423459972;-0.3362313671159278;-0.3342587186689201;0.9978987036118954;0.9997219335863351;9.999193536735616;0.41666612787825913;-0.4352289680040696;-0.435228957653846;0.41761058956690483;-0.33000003431770336;0.532271960552465;1.0002747881580445
13.216837;1.0059428405692459;0.4167377500790957;0.41428129171220646;-0.3362313663717899;-0.33425871855270545;0.9978983519419713;0.9997213031126918;9.999200415783497;0.41666650894373575;-0.4352289668846519;-0.4352289588206871;0.4176090472149649;-0.3300000334616077;0.5322719953877348;1.0002723066023815
13.226837;1.0059407328157093;0.4167384094249066;0.4142821266321159;-0.33623136564742606;-0.33425871844150684;0.9978980497377129;0.9997207129576204;9.999206174623115;0.4166669559915497;-0.43522896575772135;-0.43522896000139527;0.4176075645597781;-0.33000003261125554;0.5322721030515806;1.0002697967163834
13.236837;1.0059384307509869;0.41673908742056803;0.41428292903326847;-0.3362313649444159;-0.33425871833418785;0.9978977964732116;0.999720161041536;9.99921074389389;0.41666746686127;-0.43522896462668004;-0.43522896119219623;0.4176061412054632;-0.3300000317676328;0.5322722805414246;1.0002672659117184
13.246837;1.005935946092305;0.4167397856065631;0.4142836997682314;-0.33623136426411465;-0.33425871822925557;0.9978975919137418;0.9997196440254045;9.99921404841561;0.416668039056082;-0.43522896349572826;-0.4352289623899176;0.4176047770729811;-0.3300000309320598;0.5322725244431674;1.000264721503013
13.256837;1.0059332926667794;0.41674050521832817;0.414284438919431;-0.3362313636077807;-0.3342587181249632;0.9978974361863845;0.9997191567232966;9.999216011227494;0.41666866985129114;-0.4352289623695536;-0.4352289635920975;0.41760347210839943;-0.3300000301054044;0.5322728296837951;1.0002621686843258
13.266837;1.0059304874858492;0.41674124654476363;0.4142851456904969;-0.3362313629767458;-0.3342587180192124;0.9978973304550869;0.9997186926444892;9.999216560184005;0.41666935656327947;-0.43522896125271504;-0.43522896479713197;0.4176022254480713;-0.33000002928795913;0.532273188736925;1.0002596101809238
13.276837;1.0059275508725856;0.41674200844686055;0.4142858191527325;-0.33623136237202306;-0.33425871790960704;0.9978972759747923;0.9997182459160732;9.999215629639115;0.41667009712571806;-0.43522896014916296;-0.43522896600415056;0.41760103470048165;-0.3300000284798606;0.5322735923380887;1.0002570478007735
13.286837;1.0059245048401675;0.4167427880952107;0.4142864590498732;-0.3362313617939443;-0.33425871779395533;0.9978972724449924;0.9997178138251327;9.999213166114897;0.41667088992774964;-0.43522895906230924;-0.43522896721273535;0.41759989585175294;-0.33000002768138287;0.5322740311518519;1.0002544843190957
13.296837;1.0059213715828437;0.4167435813202457;0.4142870657961074;-0.33623136124219877;-0.33425871767060605;0.9978973181573804;0.9997173975963208;9.999209140458381;0.41667173281047687;-0.4352289579951747;-0.43522896842293457;0.41759880383745734;-0.33000002689293056;0.5322744971714614;1.0002519243230026
13.306837;1.0059181729377795;0.4167443839168249;0.41428763981326444;-0.3362313607157885;-0.3342587175382918;0.9978974110133503;0.9997170002402458;9.999203552700807;0.41667262247504977;-0.4352289569502534;-0.435228969635403;0.4175977532090546;-0.330000026115008;0.5322749839439179;1.0002493733585704
13.316837;1.0059149308124347;0.4167451929693308;0.4142881812837972;-0.33623136021264316;-0.334258717395964;0.9978975491459574;0.9997166238938797;9.999196416963601;0.4166735548627511;-0.4352289559295291;-0.4352289708510866;0.41759673854944673;-0.330000025348132;0.5322754852399147;1.0002468362358077
13.326837;1.005911668312878;0.4167460068655497;0.41428869051897577;-0.336231359729334;-0.3342587172431383;0.9978977311471265;0.9997162692673619;9.999187736739424;0.41667452568839985;-0.43522895493495356;-0.4352289720706075;0.41759575486457684;-0.3300000245924609;0.5322759932829907;1.00024431654461
13.336837;1.0059084092283233;0.4167468242338279;0.4142891681567972;-0.3362313592614892;-0.3342587170803971;0.9978979557284818;0.9997159366456122;9.999177497231756;0.4166755306749035;-0.4352289539687987;-0.43522897329391064;0.4175947977669544;-0.33000002384757754;0.5322764987032838;1.0002418177279968
13.346837;1.005905175431719;0.41674764302546025;0.4142896153323057;-0.33623135880468835;-0.33425871690907416;0.9978982212080936;0.9997156262385151;9.999165679275137;0.41667656586037793;-0.43522895303347636;-0.435228974520385;0.4175938629924297;-0.3300000231128531;0.5322769920911135;1.0002393436591517
13.356837;1.005901985453509;0.4167484600647192;0.41429003403175724;-0.3362313583550038;-0.3342587167302144;0.9978985253747964;0.9997153378425241;9.999152275877082;0.416677627981574;-0.4352289521311503;-0.43522897574928904;0.4175929460394421;-0.3300000223879351;0.5322774645721268;1.0002368974120803
13.366837;1.0058988553817003;0.4167492706572292;0.41429042710032493;-0.336231357908957;-0.3342587165443127;0.9978988648639566;0.9997150709379398;9.999137291945424;0.41667871446999494;-0.4352289512633924;-0.43522897698005475;0.41759204295104413;-0.3300000216728184;0.5322779070853473;1.000234480253994
13.376837;1.0058958004990544;0.4167500685151148;0.4142907978943933;-0.3362313574632121;-0.3342587163522913;0.9978992340027861;0.9997148244369976;9.999120729778408;0.41667982304457685;-0.4352289504309779;-0.4352289782123527;0.41759115138422825;-0.33000002096742154;0.5322783100858703;1.0002320927531339
13.386837;1.0058928362343118;0.41675084639028304;0.414291149658774;-0.3362313570143566;-0.3342587161562958;0.9978996245572112;0.9997145959525401;9.999102587610604;0.41668095140301004;-0.43522894963404807;-0.4352289794460353;0.4175902706294212;-0.33000002027097985;0.532278663832705;1.0002297360174863
13.396837;1.0058899772950762;0.41675159705221154;0.41429148464562526;-0.33623135655878644;-0.33425871595954226;0.9979000257231913;0.9997143820464408;9.99908287814224;0.4166820971650897;-0.4352289488725556;-0.43522898068107846;0.4175894005355091;-0.3300000195818039;0.5322789589221476;1.000227411707839
13.406837;1.0058872359506277;0.41675231421452524;0.4142918035797968;-0.3362313560927422;-0.3342587157657214;0.9979004238850652;0.9997141791019676;9.999061645799362;0.4166832578170219;-0.4352289481466257;-0.4352289819177212;0.4175885404732053;-0.3300000188976987;0.5322791872955298;1.000225121975194
13.416837;1.0058846211508605;0.41675299302644386;0.41429210565186514;-0.33623135561282635;-0.3342587155783059;0.9979008037423;0.9997139841431032;9.999038964920588;0.41668443054639165;-0.4352289474568407;-0.4352289831566752;0.4175876894913239;-0.330000018216492;0.5322793429909539;1.0002228696024538
13.426837;1.0058821378300644;0.41675362953549405;0.41429238884702607;-0.3362313551165841;-0.33425871540005037;0.997901150270814;0.9997137959183905;9.999014918476716;0.41668561206958266;-0.4352289468043371;-0.43522898439897806;0.41758684723278916;-0.33000001753606917;0.5322794216833864;1.0002206584229147
13.436837;1.005879787103118;0.41675421962609566;0.4142926505539867;-0.3362313546024478;-0.3342587152331153;0.9979014494522851;0.9997136155372183;9.998989579647677;0.4166867986534538;-0.43522894619050256;-0.43522898564554396;0.4175860143431309;-0.33000001685436775;0.5322794196706906;1.0002184941069627
13.446837;1.005877568671948;0.4167547586621648;0.4142928880300741;-0.33623135406933913;-0.33425871507941934;0.9979016878753391;0.9997134464115663;9.998963016054871;0.41668798642577515;-0.4352289456166528;-0.43522898689696005;0.4175851922643961;-0.33000001616969143;0.5322793332735373;1.000216384270247
13.456837;1.0058754828659664;0.41675524183609874;0.41429309850910306;-0.33623135351637984;-0.3342587149404525;0.9979018531055107;0.999713294461764;9.998935309475709;0.4166891719040135;-0.4352289450840353;-0.43522898815366673;0.41758438311482554;-0.3300000154808428;0.5322791584490691;1.0002143375585262
13.466837;1.0058735306723436;0.4167556646998095;0.414293279449682;-0.33623135294270345;-0.33425871481690056;0.9979019355702998;0.9997131686600236;9.998906567634332;0.41669035274026484;-0.43522894459397704;-0.4352289894161305;0.4175835897088037;-0.33000001478697566;0.532278890919528;1.0002123630627355
13.476837;1.0058717138794089;0.4167560236850972;0.4142934293540955;-0.3362313523474981;-0.3342587147087723;0.9979019301098637;0.9997130809562788;9.99887691444998;0.4166915282250108;-0.4352289441477612;-0.4352289906848118;0.41758281535476993;-0.3300000140874697;0.5322785277797403;1.0002104709629027
13.486837;1.00587003606531;0.4167563164554734;0.41429354837257587;-0.3362313517302597;-0.33425871461584955;0.9979018352395675;0.999713044814953;9.998846470416865;0.4166926988198855;-0.43522894374622617;-0.43522899196018267;0.4175820635879886;-0.33000001338179363;0.5322780690195867;1.0002086732416082
13.496837;1.00586850259954;0.4167565420694614;0.41429363783505424;-0.3362313510910355;-0.33425871453809;0.9979016508668085;0.9997130725640706;9.998815342282056;0.41669386529530555;-0.4352289433896755;-0.4352289932429763;0.41758133798219976;-0.33000001266952067;0.5322775164954207;1.000206982378688
13.506837;1.0058671192796347;0.4167567006967991;0.4142936996563326;-0.3362313504305182;-0.3342587144758051;0.9979013765687574;0.9997131733851246;9.998783627418627;0.41669502844855716;-0.43522894307806537;-0.4352289945343244;0.4175806417852305;-0.330000011950558;0.5322768718619332;1.0002054081895506
13.516837;1.0058658914831853;0.41675679310751906;0.4142937361928014;-0.33623134974978;-0.3342587144295881;0.9979010101268068;0.9997133535099647;9.998751424113545;0.41669618902389827;-0.43522894281091395;-0.43522899583549446;0.4175799776473377;-0.3300000112252044;0.5322761361903348;1.000203956051451
13.526837;1.0058648242492425;0.4167568208101571;0.4142937495285906;-0.33623134904991664;-0.3342587144001474;0.9979005457975832;0.999713617179601;9.998718844204502;0.41669734733381364;-0.4352289425872888;-0.43522899714769225;0.4175793477925884;-0.330000010493871;0.5322753107333257;1.0002026277090033
13.536837;1.0058639222564447;0.4167567865745439;0.4142937404014095;-0.3362313483319858;-0.3342587143880962;0.9978999752827488;0.9997139669343538;9.998686023770091;0.41669850316628165;-0.43522894240625476;-0.43522899847218277;0.41757875401602884;-0.330000009756788;0.5322743971224444;1.0002014221222013
13.546837;1.0058631899047676;0.41675669452309577;0.41429370807130333;-0.33623134759690354;-0.33425871439402993;0.9978992912403118;0.9997144039965593;9.998653115509759;0.4166996562338646;-0.4352289422672249;-0.4352289998100919;0.41757819730558327;-0.3300000090139348;0.5322733971422702;1.000200335240634
13.556837;1.005862631532056;0.41675654988145255;0.41429365082077685;-0.33623134684533396;-0.33425871441916244;0.9978984888726045;0.9997149287023145;9.998620270130566;0.416700806364409;-0.4352289421699967;-0.43522900116172;0.4175776779977567;-0.33000000826508263;0.53227231319546;1.00019935969814
13.566837;1.0058622517142737;0.41675635858206184;0.41429356615725305;-0.3362313460779459;-0.3342587144657272;0.9978975656741902;0.9997155404506886;9.998587626559132;0.41670195327052884;-0.4352289421147523;-0.43522900252606933;0.4175771964809668;-0.33000000750986874;0.5322711488342268;1.0001984852888264
13.576837;1.0058620562588803;0.41675612689385816;0.4142934510497885;-0.3362313452957094;-0.33425871453653017;0.9978965217965641;0.9997162378887606;9.998555309791325;0.4167030963079758;-0.43522894210197466;-0.43522900390083036;0.4175767534604006;-0.3300000067479653;0.5322699082496685;1.0001977006175657
13.586837;1.0058620526225943;0.4167558613696388;0.41429330252296787;-0.33623134449990194;-0.33425871463420015;0.9978953601362842;0.9997170201272323;9.998523434932489;0.4167042344423682;-0.4352289421322312;-0.4352290052826697;0.4175763496119328;-0.3300000059791771;0.532268595636695;1.0001969949550054
13.596837;1.0058622489097542;0.41675556873015646;0.41429311811132385;-0.3362313436919418;-0.3342587147608564;0.9978940857121893;0.9997178881418272;9.998492117852194;0.4167053669543211;-0.4352289422059035;-0.43522900666792114;0.417575985057552;-0.3300000052034007;0.532267215223785;1.000196359015852
13.606837;1.005862652927481;0.4167552553102281;0.4142928960945881;-0.3362313428733086;-0.33425871491835546;0.9978927054508322;0.999718844949362;9.998461480259975;0.4167064943127659;-0.43522894232322146;-0.43522900805333614;0.4175756590711815;-0.33000000442082944;0.5322657714530105;1.0001957851347456
13.616837;1.0058632717576002;0.416754926474129;0.41429263585198783;-0.3362313420457502;-0.33425871510847993;0.9978912282857633;0.9997198949601488;9.998431644742677;0.4167076178938643;-0.4352289424849235;-0.43522900943620657;0.41757537040053144;-0.3300000036323954;0.5322642692556485;1.0001952678521167
13.626837;1.005864112415674;0.4167545865176754;0.4142923381053923;-0.3362313412114207;-0.33425871533263635;0.9978896656883336;0.9997210430459947;9.998402731360011;0.41670873907750927;-0.43522894269260587;-0.4352290108140545;0.41757511774460365;-0.3300000028399665;0.5322627145009925;1.0001948041199549
13.636837;1.0058651838096435;0.41675423930287925;0.4142920045326908;-0.3362313403725302;-0.33425871559160536;0.9978880327058648;0.9997222930752504;9.998374855594827;0.41670985884180434;-0.43522894294793885;-0.43522901218448606;0.41757489981425633;-0.330000002046207;0.5322611139199542;1.0001943925404524
13.646837;1.0058664970691926;0.4167538891099944;0.4142916368218376;-0.33623133953081935;-0.33425871588562356;0.997886347936853;0.9997236464760746;9.998348122168224;0.4167109779047663;-0.4352289432517484;-0.435229013545251;0.41757471540986435;-0.3300000012541118;0.5322594743313451;1.0001940333082318
13.656837;1.0058680634014139;0.4167535403630268;0.4142912360854946;-0.3362313386874324;-0.3342587162142629;0.9978846310688724;0.9997251013680156;9.998322624065587;0.4167120972892038;-0.4352289436041199;-0.43522901489418414;0.4175745636107133;-0.3300000004662589;0.5322578021677767;1.0001937286028726
13.666837;1.005869892495666;0.4167531964678306;0.41429080297610477;-0.33623133784322384;-0.3342587165760683;0.9978828993678193;0.9997266522583687;9.99829845014648;0.416713218920689;-0.4352289440049523;-0.4352290162289826;0.41757444357994733;-0.3299999996844001;0.5322561036481936;1.0001934812956519
13.676837;1.0058719921977388;0.4167528597810524;0.41429033763330275;-0.3362313369992827;-0.3342587169684935;0.9978811663783557;0.9997282901348623;9.998275693370761;0.4167143452975937;-0.4352289444539538;-0.4352290175472157;0.41757435413604205;-0.32999999890981013;0.5322543850138043;1.0001932930539823
13.686837;1.005874367775758;0.4167525327834348;0.41428983943622494;-0.33623133615730116;-0.33425871738811075;0.9978794429497081;0.9997300025456471;9.99825445694194;0.4167154780909582;-0.43522894495033365;-0.43522901884641085;0.4175742936791594;-0.32999999814393893;0.5322526527966073;1.0001931641754185
13.696837;1.0058770210088304;0.4167522186599945;0.4142893071879081;-0.33623133531944405;-0.33425871783096867;0.9978777382959687;0.9997317739438789;9.998234856639781;0.4167166171453524;-0.4352289454928252;-0.4352290201238295;0.4175742603675431;-0.3299999973887292;0.5322509139740198;1.000193094865583
13.706837;1.0058799504838276;0.4167519207258687;0.41428873954047846;-0.33623133448800485;-0.3342587182930648;0.9978760609826072;0.9997335870446393;9.998217018626054;0.41671776076724065;-0.43522894607984774;-0.43522902137634734;0.417574251769332;-0.3299999966466319;0.5322491756404616;1.000193086416248
13.716837;1.0058831526495908;0.41675164155368205;0.4142881355254037;-0.3362313336650041;-0.33425871877064844;0.9978744197431557;0.999735424968974;9.998201078736766;0.41671890634634573;-0.4352289467095087;-0.4352290226003931;0.41757426443112733;-0.329999995920587;0.5322474450521161;1.0001931415074066
13.726837;1.0058866222584544;0.4167513827144599;0.4142874949799668;-0.3362313328517644;-0.33425871926041956;0.997872823348319;0.9997372732351448;9.998187179129067;0.41672005057302;-0.43522894737953643;-0.43522902379150585;0.4175742944761185;-0.32999999521381096;0.5322457304914551;1.0001932631925552
13.736837;1.0058903523465055;0.4167511452413128;0.4142868183869264;-0.33623133204883826;-0.3342587197598857;0.9978712803916034;0.9997391209325552;9.998175458702116;0.4167211895740947;-0.4352289480870676;-0.4352290249439987;0.41757433831813856;-0.3299999945293628;0.5322440418110533;1.0001934531484034
13.746837;1.0058943344530842;0.4167509301457114;0.41428610651516473;-0.3362313312560777;-0.33425872026765185;0.9978697997767496;0.9997409609759366;9.998166049663224;0.4167223192797629;-0.43522894882848256;-0.43522902605122854;0.41757439263151463;-0.32999999387008183;0.5322423902220289;1.0001937110571608
13.756837;1.0058985591942076;0.4167507385746467;0.41428536037318914;-0.3362313304726161;-0.33425872078338126;0.9978683914299533;0.9997427895751796;9.99815908026106;0.4167234357483862;-0.4352289495997741;-0.4352290271063485;0.4175744548137737;-0.3299999932391696;0.5322407875942476;1.0001940348825469
13.766837;1.0059030172154273;0.41675057195666393;0.41428458123630885;-0.3362313296970123;-0.3342587213075369;0.997867065861117;0.9997446052427162;9.998154676908745;0.41672453516040125;-0.4352289503971732;-0.4352290281032538;0.41757452399445566;-0.32999999264056196;0.5322392451230247;1.00019442058873
13.776837;1.0059076998629546;0.4167504321053714;0.4142837704860797;-0.3362313289276361;-0.33425872184096195;0.9978658327666944;0.9997464082978077;9.998152964610114;0.416725613936582;-0.4352289512175568;-0.43522902903719474;0.4175746009457187;-0.32999999207843683;0.532237772246543;1.0001948619242815
13.786837;1.0059125985425048;0.416750320937868;0.4142829292871387;-0.3362313281633037;-0.3342587223843595;0.9978647008814325;0.9997482010818188;9.998154060008574;0.4167266692692634;-0.43522895205874074;-0.4352290299045709;0.4175746869445849;-0.32999999155634746;0.5322363768922812;1.0001953505677679
13.796837;1.0059177028799198;0.4167502403281566;0.41428205841958554;-0.33623132740376654;-0.3342587229379;0.9978636781836038;0.9997499875591834;9.998158064027281;0.4167276993125426;-0.4352289529195772;-0.4352290307023094;0.41757478310528884;-0.329999991076725;0.5322350659174754;1.0001958755861329
13.806837;1.0059229989393739;0.41675019194269747;0.4142811587562651;-0.3362313266498014;-0.3342587235009182;0.9978627702126126;0.9997517722765255;9.998165070079624;0.4167287027693728;-0.43522895379959065;-0.43522903142768704;0.4175748901959574;-0.32999999064092844;0.5322338446015317;1.0001964228341549
13.816837;1.0059284687618684;0.41675017634136385;0.41428023201068176;-0.33623132590326;-0.3342587240716831;0.9978619781554042;0.9997535599324066;9.998175178526516;0.4167296787285101;-0.43522895469846334;-0.43522903207861147;0.41757500811758014;-0.3299999902495288;0.5322327160665531;1.0001969752836302
13.826837;1.0059340916633688;0.4167501924028953;0.4142792807349905;-0.33623132516691384;-0.3342587246476591;0.9978612997134924;0.9997553553940284;9.99818849182332;0.41673062692661694;-0.435228955615722;-0.43522903265356827;0.41757513565849297;-0.32999998990260926;0.532231681433991;1.0001975136097838
13.836837;1.0059398460260804;0.4167502377641429;0.41427830781164066;-0.3362313244440963;-0.33425872522631633;0.9978607321231086;0.9997571635003281;9.998205095908984;0.41673154791003547;-0.43522895655047644;-0.43522903315097256;0.4175752710158099;-0.32999998960003013;0.5322307408352526;1.00019801731796
13.846837;1.0059457093621913;0.41675030933323315;0.41427731637410176;-0.3362313237387347;-0.3342587258057896;0.9978602738293312;0.9997589886152192;9.998225047110838;0.41673244293299866;-0.4352289575012009;-0.43522903356871756;0.4175754123340519;-0.32999998934165936;0.5322298949428445;1.000198466461012
13.856837;1.0059516569829772;0.41675040366273675;0.4142763099860356;-0.3362313230555679;-0.3342587263847431;0.9978599237934168;0.9997608346074545;9.998248357252127;0.4167333137058938;-0.43522895846589277;-0.4352290339045035;0.41757555796896395;-0.3299999891275044;0.5322291454636363;1.0001988426983734
13.866837;1.0059576620000859;0.416750517211325;0.4142752925426562;-0.33623132239993714;-0.3342587269616384;0.997859679984669;0.9997627056619369;9.998274976834898;0.4167341621713397;-0.4352289594424556;-0.43522903415630515;0.4175757065623387;-0.3299999889576104;0.5322284937679058;1.0001991304401656
13.876837;1.005963696923197;0.4167506462567918;0.4142742677395863;-0.3362313217773122;-0.3342587275342037;0.9978595380361024;0.9997646064749218;9.998304798330533;0.41673499003390657;-0.43522896042869275;-0.4352290343223649;0.41757585685343424;-0.3299999888316989;0.532227939609595;1.0001993179921886
13.886837;1.0059697343322038;0.41675078690425504;0.41427323824333356;-0.3362313211929837;-0.3342587280995485;0.9978594908134453;0.999766541059938;9.998337685871698;0.4167357981561876;-0.4352289614221338;-0.43522903440119975;0.4175760076019778;-0.3299999887486997;0.5322274815964158;1.0001993966433838
13.896837;1.0059757462663703;0.41675093556010784;0.4142722053815118;-0.33623132065182404;-0.334258728654612;0.9978595291375724;0.9997685116252872;9.998373507263697;0.4167365869763784;-0.43522896242020614;-0.4352290343920242;0.4175761578198483;-0.32999998870666525;0.5322271179501452;1.0001993585773412
13.906837;1.005981704471813;0.4167510894809941;0.41427116973822825;-0.33623132015797236;-0.3342587291965429;0.997859643244737;0.9997705190575797;9.99841214307734;0.41673735738889334;-0.43522896342060413;-0.4352290342949591;0.41757630704871934;-0.32999998870336045;0.5322268461212949;1.0001991957979914
13.916837;1.0059875818200872;0.416751246760123;0.41427013167379045;-0.33623131971473247;-0.33425872972300547;0.9978598246704729;0.9997725647107137;9.9984534791709;0.4167381102961181;-0.43522896442166825;-0.43522903411037733;0.4175764555996853;-0.32999998873684144;0.5322266624502411;1.000198900617778
13.926837;1.0059933535363512;0.4167514058418419;0.41426909130168066;-0.3362313193247146;-0.3342587302323889;0.9978600672983591;0.9997746511042278;9.99849740675139;0.4167388458360434;-0.4352289654226175;-0.4352290338380348;0.41757660456838014;-0.329999988805502;0.5322265631937667;1.0001984676040339
13.936837;1.0059989979932304;0.4167515653802415;0.41426804860164884;-0.3362313189899399;-0.33425873072390666;0.9978603668561872;0.9997767805542752;9.998543838037625;0.4167395639341735;-0.4352289664235374;-0.435229033477341;0.41757675545664213;-0.3299999889077834;0.5322265458189332;1.0001978956223658
13.946837;1.0060044969403967;0.4167517245551302;0.4142670035000961;-0.33623131871182116;-0.33425873119762656;0.9978607194947263;0.9997789536779158;9.998592720337289;0.4167402651432991;-0.435228967425329;-0.4352290330285123;0.41757690982532375;-0.32999998904192224;0.5322266088463403;1.000197187887534
13.956837;1.0060098342087578;0.41675188317736167;0.41426595516532794;-0.3362313184909642;-0.33425873165412556;0.9978611198334069;0.9997811692021855;9.998644027224326;0.4167409506695128;-0.43522896842963843;-0.4352290324930741;0.4175770694061829;-0.32999998920610807;0.5322267509583744;1.0001963501267437
13.966837;1.006014993544168;0.4167520413992607;0.41426490131784527;-0.3362313183268394;-0.33425873209399676;0.9978615603832561;0.999783424435703;9.998697733125494;0.41674162187222197;-0.43522896943861356;-0.4352290318735576;0.4175772362097252;-0.3299999893988118;0.5322269706812917;1.0001953893007718
13.976837;1.006019958193655;0.41675219916372275;0.4142638385025467;-0.3362313182178889;-0.33425873251800414;0.9978620335651812;0.9997857157682036;9.99875379479887;0.41674227963732235;-0.4352289704544334;-0.4352290311730779;0.4175774120403976;-0.3299999896185578;0.5322272662046608;1.0001943135285782
13.986837;1.0060247124672497;0.4167523555594566;0.41426276266677375;-0.33623131816235385;-0.3342587329275794;0.9978625335815877;0.9997880396821187;9.998812144709817;0.41674292410566566;-0.4352289714786317;-0.4352290303950516;0.41757759799203115;-0.3299999898633339;0.5322276352227631;1.0001931312576215
13.996837;1.006029242314911;0.41675250848802525;0.41426166971734885;-0.33623131815911106;-0.33425873332475503;0.9978630565584401;0.9997903933934832;9.998872691793885;0.4167435548543485;-0.43522897251170917;-0.4352290295432445;0.417577794596489;-0.3299999901305408;0.5322280750556643;1.0001918497745435
14.006837;1.0060335346218288;0.416752654647977;0.41426055624436714;-0.3362313182077704;-0.3342587337116902;0.9978635997923202;0.9997927740491638;9.998935333424818;0.4167441709855124;-0.4352289735536122;-0.4352290286217933;0.4175780021840786;-0.32999999041725087;0.5322285824854469;1.0001904745680137
14.016837;1.006037577605461;0.4167527897367999;0.4142594197584923;-0.33623131830812425;-0.3342587340903142;0.9978641604008565;0.9997951781218692;9.998999975386518;0.4167447712436467;-0.435228974604405;-0.43522902763494875;0.41757822104337566;-0.32999999072025993;0.5322291537430305;1.000189009567646
14.026837;1.0060413621000373;0.4167529091207592;0.4142582581099617;-0.3362313184595886;-0.3342587344622078;0.9978647349260018;0.9997976021565795;9.99906654365046;0.4167453548351053;-0.4352289756643313;-0.435229026587082;0.4175784515313765;-0.3299999910364757;0.5322297856022802;1.0001874582378525
14.036837;1.0060448820782055;0.4167530085245884;0.41425706891441955;-0.33623131866101474;-0.3342587348286446;0.9978653204286897;0.9998000436043536;9.999134974866305;0.4167459224675394;-0.435228976733804;-0.43522902548287357;0.4175786939403747;-0.329999991363393;0.5322304766232747;1.0001858248581499
14.046837;1.0060481348278771;0.41675308400092653;0.4142558496258561;-0.3362313189108804;-0.334258735190555;0.9978659142903795;0.9998025006743355;9.999205192630818;0.4167464763805041;-0.4352289778135667;-0.4352290243270123;0.4175789478609614;-0.32999999169874084;0.5322312268499614;1.0001841150056021
14.056837;1.0060511218680284;0.4167531317070698;0.4142545976790858;-0.33623131920766075;-0.33425873554829516;0.9978665125387103;0.9998049716549116;9.999277097213861;0.41674701960492705;-0.43522897890440326;-0.4352290231235593;0.41757921157517;-0.3299999920398228;0.5322320364304971;1.000182335743532
14.066837;1.0060538491784639;0.4167531482109913;0.4142533102253946;-0.336231319550025;-0.33425873590137956;0.9978671095371289;0.9998074544503411;9.999350579779524;0.41674755565217947;-0.4352289800063783;-0.4352290218756176;0.4175794822983335;-0.32999999238347494;0.532232904977358;1.0001804957922216
14.076837;1.0060563255592787;0.4167531308654744;0.41425198412438335;-0.33623131993671374;-0.33425873624853114;0.9978676991449197;0.9998099466200823;9.99942553548889;0.41674808855131273;-0.435228981118389;-0.4352290205855843;0.41757975710123285;-0.3299999927264021;0.5322338315088678;1.000178605234818
14.086837;1.00605856113387;0.4167530775215552;0.4142506164724531;-0.33623132036629416;-0.33425873658807154;0.9978682761008574;0.9998124458493216;9.999501862385054;0.4167486225284116;-0.4352289822385265;-0.43522901925577395;0.41758003343625477;-0.32999999306545524;0.5322348140616616;1.0001766746767642
14.096837;1.0060605671067637;0.41675298580885095;0.4142492050630118;-0.3362313208370015;-0.33425873691819197;0.9978688377538557;0.9998149505978783;9.999579456115805;0.41674916147355556;-0.43522898336486016;-0.43522901788898966;0.4175803089927419;-0.3299999933977819;0.5322358497947732;1.0001747146073117
14.106837;1.0060623555801917;0.416752853136281;0.41424774848337764;-0.33623132134668804;-0.3342587372373218;0.9978693855505846;0.9998174603195985;9.999658196043363;0.4167497084679061;-0.4352289844959366;-0.435229016488737;0.4175805816181829;-0.3299999937205993;0.532236935580894;1.0001727356608263
14.116837;1.0060639387673946;0.416752677392605;0.41424624590819786;-0.33623132189289223;-0.33425873754482327;0.9978699246058206;0.9998199744168296;9.99973792984409;0.4167502655664149;-0.43522898563073725;-0.43522901505905903;0.4175808495529428;-0.32999999403079633;0.5322380677400144;1.0001707485707794
14.126837;1.006065328421841;0.41675245718388454;0.41424469679893033;-0.33623132247307247;-0.3342587378412971;0.9978704608418032;0.9998224907235876;9.999818478972937;0.41675083399636065;-0.43522898676834704;-0.43522901360415706;0.4175811114514873;-0.3299999943250619;0.5322392414117303;1.0001687630290108
14.136837;1.0060665364763501;0.41675219185905055;0.41424310101188644;-0.3362313230848683;-0.33425873812822465;0.9978709972782476;0.9998250050171122;9.999899654797403;0.4167514144941329;-0.4352289879076138;-0.4352290121279269;0.41758136583980093;-0.32999999460042306;0.5322404507948025;1.000166787151604
14.146837;1.0060675760491162;0.4167518816713542;0.4142414593259613;-0.3362313237262148;-0.3342587384075143;0.9978715319295012;0.9998275116958706;9.999981269982516;0.4167520077928029;-0.43522898904696533;-0.43522901063358543;0.4175816106824306;-0.32999999485469195;0.532241689841349;1.000164827754871
14.156837;1.00606846136866;0.41675152748820254;0.41423977357408864;-0.3362313243952557;-0.334258738681225;0.9978720586663914;0.9998300046666679;10.000063148605026;0.41675261515815776;-0.4352289901844755;-0.4352290091237039;0.41758184371826657;-0.32999999508660927;0.5322429528982817;1.0001628898026351
14.166837;1.0060692069878223;0.4167511304559924;0.4142380461311668;-0.33623132509015957;-0.33425873895133795;0.9978725696734606;0.999832477827293;10.000145132051632;0.41675323851420415;-0.43522899131793735;-0.43522900760077216;0.4175820628035488;-0.3299999952956176;0.532244235588172;1.0001609752574012
14.176837;1.006069827152033;0.4167506920485636;0.41423627954950454;-0.3362313258090712;-0.33425873921943267;0.9978730567848074;0.999834925888536;10.000227081930912;0.41675388033212873;-0.4352289924448153;-0.4352290060679862;0.4175822657909692;-0.3299999954817486;0.532245535452769;1.0001590824031432
14.186837;1.0060703352406741;0.41675021386452343;0.41423447669415064;-0.33623132655018106;-0.33425873948639345;0.9978735113126785;0.9998373449758906;10.00030888011853;0.4167545433861969;-0.43522899356220623;-0.43522900452968644;0.41758245052782056;-0.32999999564581795;0.5322468513790305;1.0001572064540216
14.196837;1.006070743363498;0.41674969724054817;0.41423264093038364;-0.33623132731178834;-0.3342587397524258;0.9978739236946661;0.9998397319849628;10.000390420575396;0.4167552300681807;-0.4352289946668715;-0.43522900299106465;0.417583614817688;-0.32999999578930617;0.5322489671027292;1.0001553418628477
14.206837;1.0060710629507643;0.41674914343491504;0.414230776044021;-0.33623132809256323;-0.33425874001712236;0.9978742831765097;0.9998420839616119;10.00047160065363;0.41675594167200697;-0.4352289957553605;-0.4352290014574349;0.41758375621418575;-0.3299999959138819;0.5322503124658683;1.0001534845928575
14.216837;1.0060713065669877;0.4167485541323692;0.4142288861678826;-0.3362313288917996;-0.3342587402794371;0.9978745775320768;0.99984439811102;10.000552317194659;0.4167566784463609;-0.4352289968241105;-0.435228999933725;0.41758387214508647;-0.3299999960210741;0.5322516715861416;1.0001516324756057
14.226837;1.0060714890295734;0.4167479314377151;0.4142269761033918;-0.33623132970907454;-0.3342587405381548;0.9978747937291416;0.9998466720260875;10.000632464785006;0.41675744026303985;-0.43522899786945707;-0.4352289984246342;0.41758396013549315;-0.32999999611235414;0.5322530442863451;1.0001497841242595
14.236837;1.0060716262999851;0.41674727723056265;0.4142250516655316;-0.3362313305437793;-0.334258740792523;0.9978749193753896;0.9998489039839958;10.000711938400784;0.4167582271148904;-0.4352289988877098;-0.43522899693516964;0.41758401799215744;-0.3299999961896959;0.5322544300812623;1.000147937397461
14.246837;1.0060717338066436;0.41674659250507773;0.4142231196108288;-0.3362313313953117;-0.3342587410420267;0.9978749432174907;0.9998510929868779;10.000790643256394;0.41675903904148837;-0.43522899987528324;-0.4352289954705742;0.4175840442661076;-0.3299999962560735;0.5322558278946579;1.0001460885688924
14.256837;1.0060718256664063;0.4167458772102427;0.4142211872318212;-0.3362313322634306;-0.334258741285558;0.9978748545697328;0.9998532390205296;10.000868505834392;0.41675987574501516;-0.4352290008286947;-0.4352289940355231;0.4175840386280064;-0.32999999631530524;0.5322572363977514;1.0001442333122357
14.266837;1.0060719141487238;0.4167451304715396;0.4142192617669228;-0.33623133314820175;-0.3342587415209;0.997874642803072;0.9998553433150487;10.000945476776943;0.41676073649159595;-0.435229001744596;-0.43522899263359105;0.417584001723064;-0.3299999963715115;0.5322586542665065;1.0001423681618435
14.276837;1.0060720099162903;0.41674435091400786;0.4142173499666255;-0.3362313340499117;-0.3342587417447779;0.9978742968272378;0.9998574081066097;10.001021522650134;0.4167616203708474;-0.435229002620133;-0.43522899126733805;0.4175839346004378;-0.32999999642860156;0.5322600802943863;1.0001404910318914
14.286837;1.006072123697896;0.41674353686387317;0.41421545790479586;-0.3362313349691002;-0.33425874195319916;0.9978738052988428;0.9998594372720593;10.001096610785607;0.4167625265636968;-0.4352290034533501;-0.43522898993846226;0.4175838382821448;-0.32999999649005746;0.532261513056727;1.000138601920218
14.296837;1.0060722670006774;0.41674268635896117;0.4142135909025341;-0.3362313359064463;-0.33425874214179124;0.9978731580653151;0.9998614378009847;10.001170698187156;0.41676345445788227;-0.43522900424330946;-0.4352289886478593;0.41758371421526536;-0.329999996559105;0.5322629499002925;1.0001367036125637
14.306837;1.006072450539759;0.41674179715127;0.41421175371122304;-0.3362313368625113;-0.3342587423063068;0.9978723468788202;0.9998634194167682;10.00124373195161;0.41676440354448563;-0.4352290049899773;-0.4352289873959785;0.41758356501012595;-0.3299999966388071;0.5322643866099119;1.0001348004157127
14.316837;1.0060726827323982;0.4167408668782625;0.4142099508092202;-0.3362313378374099;-0.3342587424432266;0.997871364539099;0.9998653913005889;10.001315654137656;0.4167653731699238;-0.4352290056940534;-0.4352289861832458;0.4175833942380894;-0.32999999673189284;0.5322658181974717;1.0001328957891693
14.326837;1.0060729695661175;0.4167398936178181;0.4142081865822624;-0.3362313388305648;-0.3342587425496933;0.9978702037602911;0.9998673585970315;10.001386398962163;0.4167663621813804;-0.4352290063567549;-0.4352289850100191;0.41758320585423964;-0.32999999684067816;0.5322672397331124;1.000130991321732
14.336837;1.0060733150483063;0.4167388765373689;0.41420646553932794;-0.33623133984076164;-0.33425874262289;0.9978688572231833;0.9998693216937962;10.001455884620592;0.41676736836450756;-0.43522900697949146;-0.4352289838762338;0.41758300410564625;-0.3299999969672253;0.5322686468325867;1.0001290870457966
14.346837;1.006073721799573;0.4167378158829884;0.4142047923195506;-0.3362313408665216;-0.3342587426599006;0.9978673194608657;0.999871277803551;10.001524013142658;0.4167683880602909;-0.4352290075635896;-0.4352289827811695;0.4175827932958547;-0.32999999711369493;0.5322700358617507;1.0001271822033562
14.356837;1.0060741913197733;0.4167367126905944;0.41420317116916233;-0.3362313419065375;-0.33425874265820293;0.9978655888782957;0.9998732224914894;10.001590681863556;0.4167694164944756;-0.43522900811019266;-0.4352289817236785;0.41758257714279273;-0.32999999728264423;0.5322714037790715;1.0001252765023787
14.366837;1.0060747237272052;0.4167355690626675;0.4142016053802829;-0.3362313429596543;-0.3342587426161293;0.9978636674778057;0.9998751504095558;10.001655797700066;0.41677044858640394;-0.4352290086201519;-0.435228980702644;0.4175823584798724;-0.32999999747674164;0.5322727479996763;1.0001233711717936
14.376837;1.006075317499222;0.4167343884469376;0.414200096979139;-0.3362313440243623;-0.33425874253300486;0.9978615586346579;0.9998770556861043;10.001719287045693;0.41677147970288414;-0.4352290090939514;-0.43522897971686236;0.4175821396089928;-0.32999999769802335;0.5322740663788026;1.0001214684973505
14.386837;1.0060759692495145;0.41673317517413294;0.41419864660895156;-0.3362313450986467;-0.3342587424089832;0.9978592656936247;0.9998789321746018;10.00178110372115;0.4167725061002205;-0.43522900953196897;-0.435228978764593;0.4175819229010154;-0.3299999979474869;0.5322753565433395;1.0001195700183676
14.396837;1.006076673410288;0.4167319336830797;0.41419725380811634;-0.3362313461803101;-0.3342587422446178;0.9978567929167288;0.9998807741052563;10.001841237485738;0.4167735249159975;-0.43522900993484714;-0.43522897784368586;0.41758171103387015;-0.32999999822535664;0.5322766152043424;1.0001176754678187
14.406837;1.0060774222395927;0.41673066799903;0.4141959174193428;-0.33623134726691706;-0.3342587420405889;0.997854146605231;0.9998825774725444;10.001899718099862;0.41677453407615545;-0.4352290103035075;-0.43522897695210033;0.41758150656672693;-0.3299999985316353;0.5322778388896383;1.000115783587581
14.416837;1.0060782068798553;0.4167293813883653;0.41419463574554355;-0.33623134835560614;-0.3342587417977452;0.9978513339067956;0.999884341215693;10.001956608391403;0.4167755325276543;-0.43522901063900266;-0.43522897608825883;0.4175813114362147;-0.32999999886648745;0.5322790250512314;1.0001138932795093
14.426837;1.006079019279726;0.4167280761959206;0.41419340670388094;-0.3362313494434725;-0.3342587415170833;0.9978483609334783;0.9998860673020363;10.002011985686696;0.41677652021710243;-0.43522901094255717;-0.4352289752510528;0.4175811271526882;-0.32999999923022305;0.5322801721083419;1.0001120037395783
14.436837;1.0060798530824953;0.41672675421932387;0.41419222827118835;-0.3362313505280345;-0.33425874119984994;0.9978452323804128;0.9998877601313135;10.002065918367466;0.41677749750133625;-0.4352290112155813;-0.4352289744395789;0.41758095537008155;-0.32999999962290116;0.5322812788055251;1.000110113686116
14.446837;1.0060807024292144;0.4167254172883797;0.4141910989761531;-0.33623135160728856;-0.33425874084805873;0.9978419516836883;0.9998894251042384;10.002118447107247;0.4167784647919349;-0.43522901145949805;-0.43522897365306396;0.41758079801303294;-0.3300000000439282;0.5322823434551333;1.0001082206988277
14.456837;1.0060815603113051;0.4167240673450104;0.4141900178632594;-0.33623135267957205;-0.33425874046494114;0.9978385211494157;0.9998910662200584;10.00216957986545;0.41677942297308557;-0.43522901167579126;-0.4352289728908817;0.4175806570484948;-0.330000000492087;0.5322833636815649;1.0001063220268072
14.466837;1.0060824186223936;0.41672270617748625;0.4141889837673102;-0.3362313537433532;-0.33425874005487977;0.9978349426632176;0.9998926852420975;10.002219296772584;0.4167803739794509;-0.4352290118664127;-0.4352289721522785;0.4175805342860354;-0.33000000096590876;0.5322843373318203;1.0001044158230092
14.476837;1.0060832699037277;0.416721335260704;0.4141879944865958;-0.3362313547968844;-0.33425873962310243;0.997831218290027;0.9998942837743933;10.002267556185995;0.41678132039626953;-0.4352290120340122;-0.4352289714363094;0.41758043093544334;-0.3300000014638963;0.5322852638795129;1.0001025010933084
14.486837;1.0060841083062513;0.41671995603610745;0.4141870465194406;-0.33623135583805647;-0.33425873917544296;0.9978273506358629;0.9998958656244852;10.002314311024396;0.41678226424983206;-0.43522901218167515;-0.4352289707422424;0.41758034698824004;-0.3300000019844501;0.5322861448491968;1.0001005771384046
14.496837;1.0060849283519613;0.41671857067485546;0.4141861352885375;-0.33623135686481953;-0.334258738717913;0.9978233439323183;0.99989743690724;10.002359528567508;0.41678320636231253;-0.43522901231252203;-0.43522897006977834;0.4175802811261953;-0.3300000025258965;0.5322869832601858;1.0000986431055665
14.506837;1.0060857237357714;0.41671718243151534;0.4141852555969939;-0.33623135787562913;-0.3342587382560501;0.9978192050609775;0.9998990039934853;10.002403188356025;0.4167841463322321;-0.4352290124298334;-0.43522896941896805;0.4175802312699319;-0.33000000308673183;0.5322877831375269;1.0000966976606216
14.516837;1.0060864884087761;0.41671579535703335;0.41418440259508565;-0.3362313588693414;-0.33425873779450177;0.9978149434105003;0.9999005709129872;10.00244527322745;0.41678508233293976;-0.4352290125376023;-0.4352289687903021;0.4175801952399701;-0.33000000366561594;0.5322885492711856;1.0000947390496073
14.526837;1.006087218821866;0.41671441427451417;0.4141835725506261;-0.33623135984500935;-0.33425873733697425;0.9978105699745597;0.9999021380148718;10.002485777510424;0.41678601117216973;-0.4352290126406302;-0.4352289681850621;0.4175801711057357;-0.3300000042611563;0.5322892869549686;1.000092765067686
14.536837;1.0060879145920423;0.4167130449114684;0.4141827623146324;-0.33623136080193133;-0.3342587368864138;0.9978060955799205;0.9999037029135412;10.002524711892391;0.41678692913292553;-0.43522901274420045;-0.4352289676057294;0.4175801572054345;-0.33000000487188963;0.5322900015505702;1.0000907731692306
14.546837;1.0060885772090618;0.41671169350208287;0.4141819684135601;-0.3362313617397137;-0.33425873644541493;0.9978015289311153;0.9999052625199021;10.002562087131114;0.41678783290055127;-0.43522901285394716;-0.4352289670559107;0.41758015215028643;-0.3300000054962142;0.5322906979603909;1.0000887612731324
14.556837;1.006089208899068;0.4167103660582976;0.4141811869534709;-0.3362313626583444;-0.3342587360165267;0.9977968767442957;0.9999068143538449;10.002597896843042;0.41678871986227667;-0.43522901297566596;-0.43522896653940274;0.4175801548200153;-0.33000000613215136;0.5322913806921651;1.0000867282632664
14.566837;1.0060898122059747;0.41670906787507284;0.4141804141115592;-0.336231363558323;-0.3342587356019169;0.9977921455270122;0.9999083574502692;10.002632122979273;0.41678958786076636;-0.4352290131146764;-0.4352289660592786;0.41758016401320475;-0.33000000677735797;0.5322920547374983;1.0000846738954097
14.576837;1.0060903895889677;0.4167078034683237;0.4141796466280245;-0.3362313644406858;-0.33425873520273747;0.9977873427202422;0.9999098926909823;10.002664757413035;0.4167904351792536;-0.4352290132751869;-0.4352289656177839;0.4175801780392522;-0.33000000742932006;0.5322927261804102;1.000082599266989
14.586837;1.0060909428896623;0.4167065765535009;0.4141788818118305;-0.3362313653066745;-0.3342587348189269;0.9977824772509053;0.9999114216474578;10.002695811663509;0.4167912610372845;-0.43522901346019643;-0.43522896521633664;0.41758019475686536;-0.3300000080854731;0.5322934016050594;1.0000805073519867
14.596837;1.006091472542412;0.41670538962725817;0.4141781173210765;-0.33623136615725224;-0.33425873444938997;0.9977775599988259;0.9999129462579224;10.002725304290536;0.4167920655419054;-0.4352290136718267;-0.43522896485533064;0.41758021176748905;-0.330000008743482;0.5322940870292958;1.0000784026013798
14.606837;1.0060919774647277;0.416704243543383;0.41417735123964783;-0.33623136699315703;-0.334258734092291;0.997772603438031;0.9999144711409093;10.002753250001174;0.4167928487887568;-0.4352290139114721;-0.43522896453432874;0.41758022640551945;-0.33000000940157304;0.532294787739646;1.0000762904479827
14.616837;1.0060924561031532;0.4167031378229827;0.41417658196844137;-0.33623136781526475;-0.3342587337453796;0.997767620572031;0.9999160061151872;10.0027796720274;0.416793610230919;-0.43522901417950843;-0.4352289642525512;0.41758023586683074;-0.33000001005840707;0.5322955088920478;1.0000741768991963
14.626837;1.0060929069565931;0.4167020716263495;0.4141758077358855;-0.3362313686243976;-0.3342587334063605;0.9977626240448133;0.9999175661294848;10.002804620672988;0.41679434883380595;-0.43522901447522816;-0.4352289640091781;0.4175802377692704;-0.330000010712707;0.5322962557918589;1.0000720675039017
14.636837;1.0060933277736874;0.4167010443188207;0.4141750264041621;-0.3362313694208277;-0.33425873307343934;0.9977576259555488;0.9999191679250791;10.002828170753558;0.41679506364130786;-0.43522901479749254;-0.43522896380344117;0.41758023060358185;-0.33000001136336854;0.5322970337046997;1.0000699665882378
14.646837;1.0060937143728628;0.4167000551391765;0.41417423553842686;-0.33623137020423627;-0.33425873274562795;0.9977526390107405;0.9999208258766232;10.002850400283906;0.41679575426300086;-0.43522901514543644;-0.4352289636347165;0.41758021361939823;-0.33000001200997947;0.5322978473517728;1.0000678778135963
14.656837;1.006094060772363;0.4166991029340304;0.414173432314199;-0.33623137097398187;-0.334258732422506;0.9977476784559521;0.9999225502576788;10.002871367689943;0.41679642101335435;-0.43522901551829696;-0.43522896350267315;0.41758018654348866;-0.3300000126529854;0.5322987003529405;1.000065805259938
14.666837;1.0060943610437143;0.4166981863515926;0.4141726136054758;-0.3362313717292687;-0.33425873210396845;0.9977427620336433;0.9999243478675406;10.0028910979665;0.4167970647457642;-0.43522901591482577;-0.43522896340733025;0.41758014953440903;-0.33000001329328615;0.5322995952585964;1.0000637541075785
14.676837;1.0060946100661459;0.41669730375595915;0.4141717766025213;-0.33623137246924856;-0.33425873179017146;0.9977379075766295;0.9999262232409871;10.002909585722811;0.4167976865775813;-0.4352290163335365;-0.4352289633488996;0.4175801033921442;-0.3300000139316565;0.5323005339035535;1.0000617305848154
14.686837;1.0060948020764757;0.4166964527522866;0.4141709193820299;-0.3362313731931154;-0.3342587314814806;0.9977331311446554;0.9999281794100447;10.002926812950056;0.4167982878300097;-0.43522901677339176;-0.4352289633274249;0.4175800496424059;-0.3300000145684761;0.5323015174283077;1.0000597405264036
