time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
14.696837;1.0060949303377893;0.4166956300745884;0.4141700408873915;-0.3362313739001515;-0.33425873117857025;0.9977284460199974;0.9999302181307932;10.002942761484093;0.416798869959064;-0.4352290172338119;-0.43522896334245825;0.41757998996557844;-0.33000001520383065;0.532302546096751;1.000057787215421
14.706837;1.0060949894219027;0.4166948322338851;0.4141691407127298;-0.33623137458986685;-0.33425873088249086;0.9977238616563873;0.9999323404515573;10.002957409751756;0.41679943388259316;-0.4352290177143378;-0.43522896339309014;0.417579925390696;-0.3300000158375811;0.5323036191882252;1.0000558709584675
14.716837;1.0060949767195606;0.4166940561473795;0.4141682188869418;-0.3362313752623215;-0.33425873059443517;0.9977193842969857;0.9999345476048814;10.002970725508916;0.4167999792897215;-0.43522901821451354;-0.4352289634780608;0.4175798561779993;-0.3300000164694907;0.5323047351367572;1.0000539908938997
14.726837;1.006094891152322;0.4166932991777732;0.41416727551475013;-0.33623137591846813;-0.33425873031573716;0.9977150194563421;0.9999368407282326;10.002982662458367;0.41680050484867703;-0.4352290187337557;-0.43522896359563007;0.41757978220708253;-0.33000001709952903;0.5323058921396653;1.000052146083946
14.736837;1.0060947319939;0.4166925588352767;0.4141663108096458;-0.3362313765604505;-0.33425873004817536;0.9977107731317562;0.9999392197219785;10.002993162642275;0.41680100884235916;-0.4352290192710432;-0.4352289637436756;0.4175797032345797;-0.33000001772776383;0.532307089046976;1.0000503343658838
14.746837;1.0060944992433485;0.41669183223706996;0.41416532566498676;-0.33623137719188556;-0.3342587297938857;0.9977066507023409;0.9999416828891127;10.003002168321906;0.41680148972023656;-0.4352290198246729;-0.43522896392015487;0.41757961899396634;-0.33000001835384934;0.5323083262256268;1.0000485513512032
14.756837;1.0060941937838814;0.4166911159997176;0.41416432183305457;-0.33623137781762846;-0.33425872955506386;0.9977026560352021;0.9999442272126587;10.003009638059579;0.41680194679874255;-0.43522902039240263;-0.4352289641232248;0.4175795291794569;-0.3300000189768929;0.5323096061714778;1.0000467910162618
14.766837;1.0060938168277427;0.4166904069199499;0.4141633013155384;-0.3362313784427515;-0.33425872933393874;0.9976987921761984;0.9999468483622562;10.003015556356763;0.41680238056443253;-0.4352290209719104;-0.4352289643507598;0.4175794336629594;-0.33000001959573527;0.5323109333977739;1.0000450465290582
14.776837;1.0060933695666652;0.41668970267755445;0.4141622657743402;-0.3362313790715755;-0.33425872913290705;0.9976950624982722;0.9999495404647664;10.003019932442347;0.41680279220827815;-0.43522902156122156;-0.4352289645999541;0.41757933328371777;-0.3300000202092296;0.5323123132729864;1.0000433109203912
14.786837;1.0060928544319203;0.4166890022185457;0.41416121648245235;-0.3362313797074547;-0.33425872895452896;0.9976914711325742;0.9999522963160244;10.00302279432615;0.4168031832997385;-0.4352290221589112;-0.4352289648674837;0.41757923014309856;-0.3300000208163147;0.5323137501516573;1.0000415782089984
14.796837;1.0060922770909793;0.41668830551109975;0.4141601545042674;-0.33623138035303196;-0.3342587288013249;0.9976880228351358;0.999955107907485;10.003024184701799;0.4168035556562991;-0.4352290227639383;-0.43522896514990284;0.4175791265678115;-0.33000002141583473;0.5323152461250112;1.0000398437860414
14.806837;1.006091646301587;0.41668761255472936;0.4141590809961588;-0.33623138101043737;-0.3342587286757325;0.9976847225891291;0.9999579667592339;10.003024155341857;0.41680391079693097;-0.43522902337511166;-0.4352289654438887;0.4175790240772337;-0.33000002200652734;0.53231680133142;1.0000381032594459
14.816837;1.0060909727885325;0.41668692281946185;0.41415799752052257;-0.33623138168127586;-0.33425872858019245;0.9976815739990145;0.9999608645759827;10.003022757855199;0.4168042495252216;-0.43522902399054164;-0.4352289657462434;0.417578923437753;-0.3300000225874627;0.5323184151171191;1.0000363516126651
14.826837;1.0060902695525755;0.41668623582134195;0.4141569061238019;-0.33623138236665356;-0.33425872851706295;0.9976785771722372;0.9999637940722216;10.003020037604916;0.41680457215232797;-0.43522902460748875;-0.43522896605392886;0.41757882471278984;-0.33000002315831617;0.5323200871252015;1.000034583914384
14.836837;1.0060895517917543;0.41668555162782045;0.4141558094309637;-0.33623138306745715;-0.33425872848847293;0.9976757290188152;0.9999667491468438;10.003016036400096;0.41680487903089863;-0.435229025222644;-0.4352289663644665;0.4175787265792698;-0.33000002371907167;0.5323218178481739;1.0000327964800413
14.846837;1.0060888350646962;0.41668487041462604;0.4141547107952396;-0.3362313837845909;-0.3342587284960805;0.9976730255429997;0.9999697246932127;10.00301079434912;0.4168051709864555;-0.4352290258324157;-0.43522896667615557;0.41757862605355284;-0.33000002426949065;0.5323236083308648;1.0000309869384352
14.856837;1.006088133113443;0.4166841919725812;0.4141536138536892;-0.3362313845188737;-0.3342587285407142;0.9976704630297503;0.9999727162257782;10.00300434410663;0.41680544943441916;-0.4352290264331823;-0.43522896698751906;0.41757851916046496;-0.3300000248090166;0.5323254596465975;1.0000291527739393
14.866837;1.0060874562240263;0.4166835158214552;0.41415252171332323;-0.33623138527088703;-0.33425872862222694;0.997668038307658;0.9999757192123883;10.002996712422341;0.4168057159772559;-0.4352290270217065;-0.43522896729666016;0.4175784018029071;-0.33000002533739814;0.5323273730188678;1.000027290390992
14.876837;1.0060868105940066;0.416682841574425;0.41415143698845674;-0.3362313860410869;-0.33425872873975204;0.9976657493351789;0.9999787289526573;10.002987931822272;0.41680597128610836;-0.4352290275953382;-0.435228967601516;0.4175782705245576;-0.33000002585516336;0.5323293501233567;1.000025396789103
14.886837;1.0060861991254701;0.41668216936009067;0.4141503624849155;-0.33623138683009374;-0.33425872889214503;0.9976635944550206;0.9999817414940122;10.002978049021866;0.4168062142044261;-0.43522902815186054;-0.4352289679008556;0.41757812302383973;-0.330000026363368;0.5323313928358068;1.0000234717946135
14.896837;1.0060856228212531;0.41668150010147176;0.4141493014084316;-0.33623138763905025;-0.33425872907814663;0.997661569900551;0.9999847542730588;10.002967129009212;0.416806442284146;-0.43522902868925084;-0.4352289681948753;0.41757795814941107;-0.33000002686322727;0.5323335024308175;1.0000215180378973
14.906837;1.0060850815744526;0.41668083532150574;0.41414825733914046;-0.3362313884697397;-0.33425872929615436;0.9976596684332147;0.999987765542863;10.002955254072893;0.4168066529698584;-0.43522902920541945;-0.43522896848477904;0.4175777754827537;-0.3300000273558679;0.532335678476431;1.0000195395907912
14.916837;1.0060845744347413;0.41668017646070465;0.4141472344981091;-0.3362313893240984;-0.33425872954404134;0.9976578806476604;0.999990773821235;10.002942514583525;0.4168068440658254;-0.435229029698235;-0.4352289687718207;0.41757757482751306;-0.33000002784201;0.5323379184218167;1.0000175416661463
14.926837;1.0060840998651037;0.41667952392818325;0.4141462379018129;-0.3362313902035755;-0.33425872981932764;0.9976561972601622;0.999993777848758;10.002928998181876;0.4168070136421421;-0.43522903016581116;-0.43522896905638453;0.4175773559607194;-0.33000002832180164;0.5323402184192969;1.0000155316551702
14.936837;1.006083655535249;0.4166788767751162;0.41414527323590533;-0.3362313911087936;-0.3342587301195444;0.9976546103380384;0.999996776394842;10.002914787089233;0.41680716009940316;-0.4352290306064917;-0.4352289693376589;0.41757711863571323;-0.33000002879490686;0.532342574027214;1.0000135193769872
14.946837;1.0060832381329006;0.41667823364598633;0.4141443466795989;-0.33623139203919417;-0.33425873044251847;0.9976531136756387;0.9999997683710103;10.002899965820426;0.41680728219739777;-0.43522903101889887;-0.4352289696141964;0.41757686268170024;-0.3300000292604387;0.5323449801294181;1.0000115156927096
14.956837;1.0060828440037723;0.4166775938867894;0.4141434645022414;-0.33623139299292243;-0.33425873078638063;0.9976517034626194;1.0000027525385555;10.002884626188333;0.4168073786213345;-0.43522903140247027;-0.43522896988469867;0.41757658834465367;-0.3300000297167875;0.5323474311253849;1.0000095312506774
14.966837;1.006082469281348;0.4166769576901965;0.4141426324967014;-0.3362313939675533;-0.33425873114950333;0.9976503787736252;1.0000057255852657;10.002868863577886;0.4168074478900333;-0.43522903175768;-0.43522897014841555;0.41757629657177453;-0.33000003016187524;0.5323499216428533;1.0000075759150324
14.976837;1.0060821093822898;0.41667632584995884;0.4141418558793428;-0.3362313949609766;-0.3342587315306893;0.9976491406541756;1.0000086808532629;10.00285276826689;0.4168074891013317;-0.43522903208558;-0.43522897040531167;0.4175759889280517;-0.33000003059367217;0.5323524467054063;1.0000056582454224
14.986837;1.0060817591015883;0.41667569963992984;0.4141411396834198;-0.336231395971324;-0.3342587319292059;0.9976479899854346;1.000011609746898;10.002836401641641;0.4168075022313515;-0.435229032387424;-0.43522897065607513;0.4175756676149523;-0.33000003101054387;0.5323550009341693;1.0000037857951658
14.996837;1.0060814124896758;0.416675080524086;0.41414048901793094;-0.3362313969962714;-0.3342587323445482;0.9976469258111311;1.0000145037025168;10.00281977729408;0.4168074876026634;-0.43522903266477425;-0.4352289709017568;0.41757533565762067;-0.33000003141136447;0.5323575778784109;1.0000019661845263
15.006837;1.006081062803271;0.4166744697290704;0.4141399090817672;-0.3362313980327184;-0.3342587327764877;0.997645945331437;1.00001735458188;10.002802884387009;0.41680744577230777;-0.43522903291974574;-0.43522897114335646;0.4175749969135414;-0.33000003179533205;0.5323601700917973;1.0000002072776817
15.016837;1.0060807031599992;0.41667386772046916;0.41413940516783;-0.33623139907682953;-0.3342587332250168;0.9976450449020368;1.0000201538790707;10.00278572545609;0.41680737786831884;-0.43522903315481287;-0.43522897138185934;0.41757465612965916;-0.3300000321617259;0.53236276928401;0.9999985159660608
15.026837;1.0060803262936469;0.4166732737077401;0.41413898251110987;-0.33623140012422176;-0.33425873368988435;0.9976442206971406;1.0000228926386727;10.00276832472944;0.41680728545092977;-0.43522903337205304;-0.43522897161838;0.4175743190578277;-0.3300000325097601;0.5323653665067484;0.9999968969505649
15.036837;1.0060799241346219;0.4166726857654708;0.4141386457482091;-0.3362314011705997;-0.33425873417036844;0.9976434682099666;1.000025562867169;10.00275071712384;0.41680717013751756;-0.4352290335724289;-0.435228971853895;0.4175739920986274;-0.33000003283823776;0.5323679524734009;0.9999953528953565
15.046837;1.0060794882543345;0.41667210136939464;0.4141383981862518;-0.3362314022124568;-0.33425873466556677;0.9976427814857377;1.000028158344918;10.002732939236049;0.4168070336700395;-0.43522903375566735;-0.4352289720890221;0.4175736815467875;-0.3300000331454147;0.5323705173622227;0.99999388581443
15.056837;1.0060790100268844;0.4166715177454859;0.4141382415649721;-0.3362314032471189;-0.3342587351750555;0.997642154021282;1.0000306743295082;10.002715020718567;0.41680687831878754;-0.43522903392058776;-0.43522897232420793;0.4175733931353024;-0.33000003342950934;0.5323730503039765;0.9999924984400003
15.066837;1.0060784815844268;0.4166709319885636;0.41413817655482077;-0.3362314042723587;-0.33425873569919795;0.9976415800944742;1.0000331074130009;10.002696972556688;0.4168067070124775;-0.43522903406554075;-0.4352289725599266;0.4175731320297381;-0.3300000336890625;0.5323755395433818;0.9999911945366492
15.076837;1.006077897954665;0.4166703410177304;0.41413820324543305;-0.33623140528609563;-0.33425873623859953;0.9976410544336612;1.000035454745401;10.002678790230625;0.41680652308336474;-0.4352290341889316;-0.4352289727966058;0.41757290269155894;-0.33000003392284577;0.5323779733062844;0.9999899782352252
15.086837;1.0060772582397426;0.41666974184013994;0.4141383210259478;-0.33623140628625403;-0.3342587367935731;0.9976405711859655;1.0000377123853585;10.002660480520278;0.4168063301883966;-0.43522903428960574;-0.4352289730344299;0.41757270843454797;-0.3300000341299243;0.5323803404760418;0.9999888528145111
15.096837;1.006076565670415;0.4166691320737857;0.4141385282456167;-0.3362314072709005;-0.33425873736399314;0.9976401232290648;1.000039874026405;10.002642080245375;0.41680613236735276;-0.4352290343667232;-0.4352289732732947;0.41757255140278166;-0.3300000343098517;0.532382630760131;0.9999878199310553
15.106837;1.006075826633001;0.4166685098048517;0.4141388224624151;-0.3362314082386278;-0.33425873794908373;0.9976397027009647;1.0000419307800636;10.00262364796454;0.41680593372080876;-0.43522903441944055;-0.4352289735129636;0.4175724331887322;-0.33000003446267273;0.5323848350137408;0.9999868803790681
15.116837;1.0060750478935538;0.4166678732229513;0.4141392011866432;-0.33623140918872757;-0.3342587385473357;0.9976393031259249;1.000043871936938;10.002605244720627;0.4168057379162688;-0.4352290344468319;-0.43522897375318;0.41757235516679847;-0.33000003458872956;0.5323869459262653;0.9999860352142875
15.126837;1.006074233989465;0.41666722099696335;0.4141396621233014;-0.33623141012093655;-0.33425873915669885;0.9976389207987543;1.0000456859638418;10.002586920792414;0.4168055482489289;-0.43522903444774463;-0.43522897399371024;0.41757231814055235;-0.33000003468836564;0.5323889579837988;0.9999852856662438
15.136837;1.006073387087475;0.4166665526863421;0.414140202928791;-0.33623141103494725;-0.33425873977482545;0.9976385539936585;1.0000473616190029;10.00256871606439;0.4168053681607741;-0.4352290344204737;-0.4352289742346009;0.4175723219916048;-0.3300000347617195;0.5323908663087379;0.9999846321663576
15.146837;1.0060725078831378;0.41666586839104713;0.4141408211155434;-0.33623141192994765;-0.334258740399512;0.9976382021115134;1.0000488893193935;10.002550666200113;0.41680520132172405;-0.4352290343624837;-0.4352289744764479;0.4175723657593092;-0.33000003480871104;0.5323926660717162;0.9999840735761018
15.156837;1.0060715957569037;0.41666516820993976;0.41414151382056075;-0.3362314128044744;-0.3342587410292931;0.9976378661905743;1.0000502614449311;10.002532804992901;0.4168050511976842;-0.4352290342702792;-0.43522897472014876;0.41757244797093096;-0.3300000348291182;0.5323943535781586;0.9999836070566777
15.166837;1.0060706488062985;0.4166644520684606;0.41414227746258425;-0.33623141365684506;-0.3342587416635131;0.9976375493163588;1.0000514712640947;10.002515161353081;0.4168049205226812;-0.43522903413976666;-0.4352289749663492;0.41757256680941607;-0.33000003482248186;0.5323959273613661;0.9999832281218357
15.176837;1.0060696644961682;0.4166637196621787;0.4141431078263348;-0.33623141448568217;-0.3342587423017446;0.9976372564035231;1.000052512468036;10.002497748129798;0.4168048108532079;-0.43522903396683693;-0.4352289752152651;0.4175727196166293;-0.33000003478777;0.5323973873576814;0.9999829312257622
15.186837;1.0060686408614135;0.41666297037419064;0.4141440003290758;-0.3362314152898387;-0.3342587429434691;0.9976369944525055;1.0000533799189104;10.00248055501711;0.4168047224598334;-0.4352290337473946;-0.4352289754671314;0.4175729023394495;-0.33000003472310235;0.532398733075242;0.9999827119590597
15.196837;1.0060675778514707;0.4166622031579039;0.4141449500898423;-0.3362314160680415;-0.3342587435883055;0.997636772774292;1.000054070162065;10.002463558903024;0.41680465448735643;-0.43522903347734926;-0.4352289757228671;0.4175731101018609;-0.33000003462592437;0.5323999629947456;0.999982569305154
15.206837;1.0060664777267863;0.41666141645293464;0.41414595205717164;-0.3362314168188228;-0.33425874423606466;0.9976366021604318;1.000054580956497;10.002446733345282;0.4168046053394839;-0.4352290331533215;-0.435228975984179;0.41757333833410487;-0.33000003449359455;0.5324010750894632;0.9999825055382838
15.216837;1.0060653434990856;0.4166606085615496;0.4141470013367055;-0.336231417540823;-0.3342587448863668;0.9976364935951161;1.000054909629204;10.002430048040155;0.41680457327712733;-0.43522903277327296;-0.4352289762530375;0.4175735832164691;-0.33000003432359415;0.5324020669472078;0.9999825249932933
15.226837;1.0060641762863716;0.4166597780789471;0.4141480933817913;-0.33623141823318403;-0.3342587455382394;0.9976364574710138;1.0000550508624533;10.002413480467263;0.4168045566997801;-0.43522903233611193;-0.43522897653108084;0.417573841347754;-0.33000003411310647;0.5324029354840919;0.9999826338924316
15.236837;1.0060629735590476;0.4166589236792236;0.4141492238876425;-0.3362314188955791;-0.3342587461900461;0.997636503466395;1.0000549965456242;10.002397036246935;0.41680455407031924;-0.43522903184084777;-0.4352289768190711;0.4175741092513985;-0.3300000338589166;0.5324036768820443;0.9999828406733609
15.246837;1.0060617292035239;0.4166580438850742;0.41415038852094543;-0.33623141952813396;-0.3342587468399558;0.9976366403417357;1.0000547382017542;10.002380747389429;0.4168045640275102;-0.4352290312863472;-0.43522897711655817;0.4175743832981509;-0.3300000335578357;0.5324042871771371;0.9999831548308934
15.256837;1.0060604352490883;0.41665713742869886;0.41415158267794805;-0.3362314201315489;-0.33425874748672485;0.9976368752759752;1.0000542688063507;10.002364645871891;0.4168045856137988;-0.4352290306718176;-0.4352289774221607;0.4175746599174001;-0.3300000332069623;0.5324047633456301;0.9999835841119887
15.266837;1.0060590840699526;0.4166562038023982;0.414152801555385;-0.3362314207070684;-0.3342587481300842;0.9976372133371448;1.0000535828774495;10.002348736792099;0.4168046182136589;-0.435229029997313;-0.4352289777341505;0.4175749358416514;-0.33000003280383927;0.5324051036503155;0.9999841330426381
15.276837;1.0060576695172627;0.41665524356651945;0.4141540404772416;-0.3362314212562187;-0.3342587487706937;0.9976376574866118;1.0000526763779196;10.002332986123378;0.4168046611969963;-0.43522902926369683;-0.4352289780506802;0.4175752086347088;-0.3300000323465634;0.5324053071336428;0.9999848037905006
15.286837;1.0060561868789153;0.4166542583125379;0.4141552951235564;-0.33623142178057286;-0.33425874941005007;0.997638208927298;1.000051546714653;10.002317328092511;0.41680471336715347;-0.43522902847231704;-0.43522897836989;0.41757547717123883;-0.33000003183348375;0.532405373440181;0.999985596551742
15.296837;1.0060546321933073;0.4166532503755572;0.4141565618220561;-0.3362314222818298;-0.334258750050248;0.9976388674833291;1.000050192355164;10.002301689401676;0.4168047726300929;-0.43522902762496984;-0.43522897869040167;0.4175757414173608;-0.3300000312626924;0.5324053031191776;0.9999865090037052
15.306837;1.0060530015769977;0.41665222250141737;0.41415783805676626;-0.3362314227620622;-0.3342587506935471;0.9976396322282554;1.0000486128606472;10.002286007548273;0.4168048365267194;-0.4352290267239901;-0.4352289790118407;0.41757600191112626;-0.3300000306318197;0.5324050976563343;0.9999875366940174
15.316837;1.0060512921056382;0.4166511777751705;0.41415912269431193;-0.33623142322351024;-0.3342587513420467;0.9976405020229223;1.0000468099292625;10.002270227971609;0.41680490317648317;-0.4352290257720103;-0.43522897933481525;0.4175762595667433;-0.33000002993843225;0.532404759146958;0.9999886744773515
15.326837;1.0060495032600634;0.4166501198705805;0.4141604157805675;-0.33623142366822567;-0.3342587519976732;0.9976414752432464;1.0000447876646124;10.00225429229818;0.4168049714348011;-0.43522902477172537;-0.43522897966041024;0.4175765156530724;-0.33000002918086363;0.5324042902197824;0.9999899175990242
15.336837;1.006047636050944;0.41664905312317285;0.4141617181678719;-0.3362314240982695;-0.3342587526622192;0.9976425496848769;1.000042550672361;10.002238133671659;0.41680504017519493;-0.4352290237261102;-0.43522897998973464;0.41757677176583335;-0.3300000283585614;0.5324036941774762;0.9999912606868181
15.346837;1.0060456907047461;0.41664798197921904;0.4141630310340145;-0.3362314245161703;-0.33425875333690414;0.9976437233225532;1.0000401021599044;10.002221688878299;0.4168051078221898;-0.4352290226387153;-0.43522898032390983;0.41757702982569334;-0.330000027471385;0.5324029751479703;0.9999926953086474
15.356837;1.0060436652529354;0.4166469100142829;0.4141643554682634;-0.33623142492486474;-0.3342587540218391;0.9976449946793655;1.0000374445610563;10.002204911764746;0.4168051725762421;-0.43522902151367865;-0.4352289806641877;0.4175772920100478;-0.33000002651880256;0.5324021382400607;0.9999942093001748
15.366837;1.0060415556357172;0.41664583949171247;0.414165692212248;-0.3362314253269676;-0.33425875471619676;0.9976463625862293;1.0000345811838305;10.002187757101355;0.41680523261107966;-0.4352290203554738;-0.43522898101185614;0.4175775605694442;-0.33000002549996355;0.532401189133582;0.9999957881749097
15.376837;1.0060393571276063;0.4166447720005106;0.41416704160346424;-0.3362314257241952;-0.3342587554187915;0.9976478263306687;1.0000315161336062;10.002170155764627;0.4168052859714917;-0.4352290191683849;-0.43522898136811144;0.4175778375623123;-0.33000002441423515;0.5324001334250146;0.9999974163756815
15.386837;1.0060370649910397;0.41664370914370985;0.4141684039832781;-0.3362314261175269;-0.33425875612844075;0.9976493847872294;1.0000282535602651;10.002152025377463;0.41680533046671925;-0.4352290179559067;-0.43522898173405833;0.41757812461865357;-0.33000002326149414;0.532398976930865;0.999999078514956
15.396837;1.006034673227076;0.416642652460446;0.41416978018539324;-0.33623142650760796;-0.33425875684417156;0.997651033321188;1.0000247988843778;10.002133302968435;0.41680536355154413;-0.4352290167206867;-0.43522898211085187;0.41757842285618313;-0.3300000220420392;0.5323977266419815;1.0000007608911297
15.406837;1.006032174406794;0.4166416031164628;0.4141711714009986;-0.3362314268949729;-0.3342587575652793;0.997652761993754;1.0000211614743149;10.002113958555976;0.41680538225490366;-0.43522901546513476;-0.4352289824998069;0.417578733013406;-0.3300000207562921;0.5323963910974595;1.00000245121513
15.416837;1.0060295619581243;0.41664056168944547;0.41417257887621595;-0.33623142728019095;-0.33425875829103446;0.9976545577918832;1.000017355734144;10.002093982170823;0.4168053832708442;-0.43522901419173593;-0.43522898290232;0.41757905592385297;-0.33000001940455514;0.5323949800452908;1.0000041360795298
15.426837;1.0060268325664714;0.41663952800740417;0.4141740041705183;-0.3362314276636527;-0.33425875902014435;0.9976564082009224;1.0000133993802849;10.00207336933846;0.4168053630372862;-0.43522901290266053;-0.4352289833197396;0.4175793929564541;-0.3300000179871554;0.5323935040668687;1.00000579936196
15.436837;1.0060239879830033;0.4166385014280257;0.414175449378327;-0.3362314280449028;-0.33425875975036584;0.9976583033199526;1.0000093110493928;10.002052123319652;0.41680531798837883;-0.43522901159943417;-0.43522898375325203;0.41757974571864676;-0.33000001650498856;0.5323919739550501;1.0000074243735166
15.446837;1.0060210365974824;0.4166374813119196;0.41417691662321166;-0.3362314284223173;-0.33425876047857167;0.9976602367053318;1.0000051089943398;10.002030263775259;0.41680524529358215;-0.43522901028299765;-0.4352289842037746;0.4175801155153696;-0.33000001496010334;0.5323903990962511;1.000008997329964
15.456837;1.0060179930062814;0.4166364669883841;0.41417840750672014;-0.3362314287934187;-0.33425876120108217;0.9976622053913824;1.0000008100958246;10.002007827260119;0.41680514353751486;-0.4352290089540996;-0.4352289846721189;0.41758050344847686;-0.3300000133558889;0.5323887859906701;1.0000105079155175
15.466837;1.0060148738378738;0.41663545772128524;0.4141799232468083;-0.33623142915534404;-0.3342587619141117;0.9976642087334989;0.9999964287875841;10.001984858849013;0.4168050126301079;-0.43522900761396527;-0.4352289851595352;0.4175809106550341;-0.3300000116967682;0.5323871385675107;1.0000119476179352
15.476837;1.0060116921446054;0.41663445317178066;0.41418146511095627;-0.3362314295052808;-0.33425876261420234;0.9976662463431832;0.9999919769782274;10.001961400750087;0.41680485324858896;-0.43522900626463257;-0.43522898566809154;0.4175813381095624;-0.33000000998782264;0.5323854592031123;1.0000133090308052
15.486837;1.0060084557335824;0.4166334536225589;0.41418303463623357;-0.33623142984079213;-0.33425876329816445;0.997668316656021;0.9999874655988364;10.001937482898507;0.41680466638360464;-0.43522900490878424;-0.43522898620044603;0.4175817863297011;-0.33000000823487874;0.5323837487444332;1.0000145868664216
15.496837;1.0060051706944173;0.4166324599804962;0.4141846336723852;-0.3362314301599008;-0.33425876396263593;0.9976704168989656;0.9999829065974077;10.001913117021543;0.41680445293099105;-0.4352290035496172;-0.4352289867593481;0.4175822551557797;-0.3300000064447997;0.5323820064216651;1.0000157791872843
15.506837;1.006001845265498;0.4166314742140499;0.41418626424010546;-0.3362314304610252;-0.3342587646040082;0.9976725433965433;0.9999783131505584;10.001888300689474;0.4168042133534795;-0.435229002190669;-0.4352289873473012;0.4175827436542265;-0.33000000462514334;0.5323802307566302;1.0000168871036417
15.516837;1.0059984905777646;0.4166304996068197;0.4141879281188716;-0.3362314307428668;-0.33425876521894543;0.9976746918912945;0.9999736981280902;10.001863035226487;0.41680394777503377;-0.4352290008353696;-0.4352289879664157;0.41758325033716315;-0.3300000027834012;0.5323784205200237;1.0000179131892262
15.526837;1.005995119581226;0.41662954049032924;0.4141896266207064;-0.33623143100436437;-0.3342587658048989;0.9976768586626;0.9999690730844417;10.001837340666132;0.4168036564707086;-0.4352289994865659;-0.43522898861838827;0.4175837736214015;-0.33000000092673987;0.5323765750071103;1.0000188606310842
15.536837;1.0059917458568828;0.41662860205841146;0.41419136083196245;-0.33623143124478183;-0.3342587663599808;0.9976790418820833;0.9999644483551712;10.001811252355077;0.4168033401032491;-0.43522899814618565;-0.435228989304385;0.41758431223672904;-0.3299999990621635;0.5323746940380533;1.0000197334885055
15.546837;1.005988382979734;0.41662769027098756;0.41419313170805644;-0.3362314314635664;-0.33425876688246536;0.9976812417520813;0.9999598337990662;10.001784808974511;0.4168029994078284;-0.4352289968153178;-0.43522899002484255;0.417584865016079;-0.3299999971965489;0.5323727780351691;1.0000205368954591
15.556837;1.0059850445254286;0.41662681169069254;0.41419493983404415;-0.3362314316599434;-0.33425876737071764;0.9976834597354097;0.9999552402919146;10.001758047221257;0.4168026350918287;-0.43522899549475397;-0.435228990779625;0.4175854300764472;-0.32999999533654883;0.5323708283848257;1.00002127661195
15.566837;1.0059817438028054;0.4166259731025534;0.4141967853555631;-0.33623143183280046;-0.33425876782373004;0.9976856981305873;0.9999506803317149;10.001731005289674;0.41680224841758523;-0.43522899418529776;-0.4352289915682722;0.41758600457467016;-0.3299999934883744;0.5323688475858398;1.0000219577376483
15.576837;1.0059784930703588;0.4166251805563486;0.4141986681596311;-0.33623143198074207;-0.33425876824133793;0.9976879595942579;0.9999461665306231;10.00170372638986;0.4168018416701623;-0.43522899288749683;-0.43522899238988677;0.41758658543346244;-0.32999999165749216;0.5323668385854664;1.000022583547456
15.586837;1.0059753028529832;0.41662443828135987;0.4142005878898492;-0.3362314321019722;-0.3342587686236174;0.9976902461930397;0.9999417105163624;10.001676253755317;0.416801417847763;-0.4352289916013593;-0.43522899324303604;0.4175871702478427;-0.3299999898486568;0.5323648041467851;1.000023156091195
15.596837;1.0059721813033542;0.41662374852338624;0.41420254357508063;-0.3362314321944674;-0.3342587689704717;0.997692558562801;0.9999373238592325;10.001648628628391;0.41680098003765326;-0.43522899032655576;-0.43522899412581656;0.41758775794185277;-0.3299999880662732;0.5323627468955724;1.0000236781364331
15.606837;1.005969133527102;0.4166231124782207;0.414204533426734;-0.3362314322564958;-0.33425876928190174;0.9976948951446372;0.9999330191908321;10.001620901264678;0.4168005312095679;-0.4352289890628817;-0.43522899503588647;0.4175883487685364;-0.3299999863145872;0.5323606690852619;1.0000241539756745
15.616837;1.0059661619013802;0.4166225316959793;0.41420655521851246;-0.3362314322868982;-0.334258769558236;0.9976972521904366;0.9999288104781178;10.00159313852761;0.4168000744313763;-0.4352289878104797;-0.43522899597060244;0.41758894368442;-0.3299999845978249;0.5323585718828294;1.0000245880222858
15.626837;1.005963267626802;0.41662200907882585;0.4142086065941178;-0.33623143228490276;-0.3342587698001982;0.9976996252347998;0.9999247132458299;10.001565422510746;0.4167996129874999;-0.43522898656969283;-0.43522899692714334;0.41758954417275934;-0.32999998292064486;0.5323564554723536;1.0000249830686383
15.636837;1.0059604516127978;0.4166215486502879;0.4142106849145411;-0.3362314322496952;-0.3342587700091497;0.9977020104843018;0.9999207443258807;10.001537848540316;0.41679915000586304;-0.4352289853407607;-0.4352289979024118;0.4175901526588946;-0.3299999812884868;0.5323543200169674;1.0000253394648695
15.646837;1.0059577140292375;0.41662115454754445;0.4142127872891935;-0.33623143218021795;-0.3342587701872219;0.9977044048553477;0.9999169199758429;10.001510516747848;0.416798687618117;-0.4352289841235875;-0.43522899889323513;0.4175907726468141;-0.32999997970734596;0.5323521664228433;1.0000256549635553
15.656837;1.005955054122469;0.4166208303955446;0.41421491089858703;-0.336231432075266;-0.33425877033701534;0.9977068049840946;0.9999132543387436;10.001483516817645;0.4167982264876748;-0.4352289829176655;-0.43522899989702146;0.4175914081572936;-0.32999997818317117;0.532349996701643;1.000025925933889
15.666837;1.0059524702154095;0.4166205792311241;0.41421705288046645;-0.33623143193350663;-0.3342587704610593;0.9977092063305688;0.9999097608447626;10.001456915730207;0.4167977664593012;-0.4352289817222273;-0.4352290009122322;0.4175920625462949;-0.32999997672132003;0.5323478138233444;1.000026149473636
15.676837;1.0059499587040077;0.416620403668343;0.4142192098491042;-0.33623143175337983;-0.3342587705615265;0.9977116034175967;0.9999064541389874;10.00143075183777;0.41679730743523713;-0.43522898053655035;-0.4352290019385167;0.4175927378107939;-0.32999997532631276;0.5323456210049309;1.0000263242832936
15.686837;1.0059475139191059;0.41662030599966854;0.41422137784432794;-0.33623143153303486;-0.33425877064018966;0.9977139900906664;0.9999033492971657;10.001405039181371;0.4167968496270781;-0.43522897936017513;-0.435229002976377;0.4175934351653018;-0.3299999740016765;0.5323434210596897;1.0000264501809437
15.696837;1.0059451306458476;0.4166202877913554;0.41422355284956663;-0.33623143127037985;-0.33425877069830956;0.9977163593707981;0.9999004602091038;10.001379781217889;0.4167963938620377;-0.43522897819304346;-0.4352290040263933;0.4175941555342443;-0.3299999727497462;0.5323412161490296;1.000026527523721
15.706837;1.005942806202097;0.4166203494893359;0.41422573117563727;-0.3362314309633855;-0.33425877073672633;0.9977187044391682;0.9998977994603631;10.001354981844766;0.41679594195125985;-0.43522897703548;-0.43522900508878015;0.41759489928128013;-0.3299999715715858;0.5323390079805436;1.0000265568769635
15.716837;1.0059405391975293;0.4166204908540566;0.4142279092973804;-0.33623143061068383;-0.3342587707560737;0.9977210200211002;0.9998953784815556;10.001330648786471;0.41679549631489093;-0.4352289758878135;-0.43522900616337795;0.41759566630323414;-0.3299999704672849;0.5323367987862961;1.0000265388313647
15.726837;1.0059383278639007;0.4166207115922777;0.4142300835800378;-0.336231430212208;-0.33425877075677596;0.9977233034101337;0.9998932073936494;10.00130679408772;0.41679505911531195;-0.4352289747499454;-0.43522900724954083;0.4175964565685393;-0.32999996943679316;0.5323345925901599;1.0000264736973512
15.736837;1.005936171483911;0.4166210114001441;0.414232250307059;-0.3362314297693646;-0.3342587707390296;0.9977255556696912;0.9998912953167403;10.001283433128478;0.41679463169815517;-0.43522897362124996;-0.43522900834603706;0.4175972704060726;-0.3299999684803769;0.5323323951143847;1.000026360752833
15.746837;1.0059340731907236;0.41662138964488393;0.4142344060511093;-0.3362314292845841;-0.33425877070277166;0.997727781364941;0.9998896501745824;10.001260584464957;0.4167942146915846;-0.43522897250078096;-0.4352290094512666;0.41759810837964917;-0.3299999675979452;0.5323302122478142;1.0000261974888311
15.756837;1.005932039871656;0.41662184501951893;0.414236548173904;-0.33623142876087997;-0.33425877064748283;0.9977299865097145;0.9998882775776973;10.001238272905665;0.416793808547031;-0.43522897138766914;-0.4352290105636501;0.4175989708021708;-0.32999996678834426;0.5323280488593009;1.0000259798955586
15.766837;1.005930078955184;0.4166223754841325;0.4142386749935412;-0.33623142820192;-0.3342587705719875;0.9977321772879474;0.9998871805582422;10.001216525287091;0.41679341392298436;-0.4352289702813004;-0.43522901168202;0.41759985772234876;-0.32999996604945436;0.532325908583672;1.0000257042642478
15.776837;1.0059281966614564;0.4166229787153563;0.41424078542652903;-0.3362314276122164;-0.3342587704746637;0.9977343601036699;0.9998863605845413;10.001195356058698;0.4167930315343734;-0.4352289691811577;-0.4352290128058426;0.41760076991672707;-0.3299999653785158;0.532323794107747;1.0000253683932823
15.786837;1.0059263990124274;0.4166236525967316;0.41424287833087975;-0.33623142699680814;-0.33425877035403057;0.9977365420444723;0.9998858180261236;10.001174768606509;0.41679266159401557;-0.4352289680868261;-0.43522901393498487;0.417601709694266;-0.3299999647723297;0.5323217076769804;1.0000249700525683
15.796837;1.005924691631252;0.41662439503826226;0.41424495199297084;-0.336231426360525;-0.3342587702088677;0.9977387313928702;0.9998855514183157;10.001154781493753;0.4167923033334898;-0.43522896699827324;-0.43522901506918443;0.4176026805960323;-0.32999996422738953;0.5323196516603743;1.0000245053100196
15.806837;1.0059230777381771;0.41662520330644226;0.4142470041632956;-0.3362314257075984;-0.3342587700378177;0.9977409376833836;0.9998855572634259;10.001135439921173;0.4167919552905295;-0.4352289659161961;-0.4352290162076621;0.4176036865936714;-0.32999996374011287;0.5323176287250616;1.0000239689223063
15.816837;1.0059215582598313;0.4166260739127609;0.4142490324047762;-0.33623142504195985;-0.3342587698392968;0.9977431710381088;0.9998858316909536;10.001116790222051;0.41679161630701445;-0.43522896484203927;-0.43522901734909314;0.4176047313370383;-0.32999996330729203;0.5323156409222543;1.0000233552514488
15.826837;1.005920134132274;0.41662700332351904;0.4142510341302258;-0.3362314243677069;-0.3342587696117106;0.9977454408260737;0.9998863727383724;10.00109885173199;0.4167912862083199;-0.435228963777465;-0.4352290184919353;0.4176058173791998;-0.3299999629260261;0.5323136883531727;1.0000226592659116
15.836837;1.0059188064781752;0.4166279884763372;0.41425300657512376;-0.33623142368917786;-0.3342587693536541;0.9977477540805926;0.9998871810198597;10.001081612129445;0.4167909657844897;-0.4352289627239084;-0.4352290196347375;0.41760694584638003;-0.3299999625929484;0.53231176890412;1.0000218773860974
15.846837;1.0059175745872457;0.41662902654017564;0.41425494718001066;-0.3362314230105826;-0.3342587690641905;0.9977501146601002;0.9998882585664413;10.001065032804394;0.4167906565439917;-0.4352289616826651;-0.43522902077603837;0.41760811712299856;-0.32999996230390355;0.5323098791868753;1.0000210077445786
15.856837;1.0059164353754737;0.41663011449653065;0.4142568537705252;-0.3362314223355156;-0.3342587687430173;0.997752523639869;0.9998896073482657;10.00104905038323;0.4167903604849065;-0.43522896065505473;-0.43522902191412277;0.41760933150408963;-0.32999996205431487;0.5323080159525467;1.0000200509378712
15.866837;1.0059153842075577;0.4166312489406558;0.41425872429237115;-0.3362314216668286;-0.33425876839024243;0.9977549801394119;0.9998912285750101;10.001033579185549;0.4167900799183064;-0.43522895964237135;-0.4352290230473857;0.4176105889689536;-0.3299999618396259;0.5323061770406183;1.0000190107705529
15.876837;1.0059144150547963;0.4166324259465011;0.4142605568864376;-0.3362314210070868;-0.33425876800617865;0.9977574819689382;0.9998931225636145;10.001018525322893;0.4167898173691068;-0.43522895864578637;-0.43522902417506426;0.41761188922261683;-0.3299999616556317;0.5323043613574883;1.0000178934798978
15.886837;1.0059135207628969;0.41663364110629736;0.41426235029943265;-0.33623142035915915;-0.33425876759159234;0.9977600265522486;0.9998952882163307;10.00100380636457;0.41678957544043344;-0.43522895766628267;-0.4352290252971016;0.4176132321745975;-0.3299999614987349;0.532302568721089;1.0000167060969491
15.896837;1.0059126944745702;0.41663488998461806;0.4142641039188838;-0.3362314197262603;-0.3342587671480123;0.9977626124795597;0.9998977227045622;10.000989355294518;0.4167893563749519;-0.4352289567047055;-0.4352290264131744;0.41761461795414695;-0.32999996136625276;0.5323008003914274;1.00001545565412
15.906837;1.0059119306863633;0.4166361687198685;0.4142658174453692;-0.33623141911138854;-0.33425876667764887;0.9977652410516953;0.9999004220080142;10.00097511149609;0.4167891615975483;-0.4352289557616003;-0.4352290275220553;0.4176160468609667;-0.3299999612565001;0.532299059747735;1.0000141494524455
15.916837;1.0059112253732092;0.41663747420099484;0.41426749071059465;-0.3362314185168269;-0.3342587661831311;0.9977679160534337;0.9999033812886818;10.000961017683748;0.41678899191848895;-0.43522895483672025;-0.43522902862168084;0.41761751943286635;-0.3299999611682771;0.5322973519255267;1.0000127953811129
15.926837;1.005910576086842;0.41663880387578145;0.4142691237850745;-0.33623141794426475;-0.3342587656673239;0.9977706420724469;0.9999065949476391;10.000947018388823;0.41678884794083004;-0.4352289539291136;-0.43522902970975913;0.41761903622930574;-0.32999996110035956;0.5322956822671195;1.0000114020745692
15.936837;1.005909980816741;0.41664015564405593;0.41427071698501244;-0.33623141739534224;-0.3342587651331974;0.997773423914378;0.9999100565439554;10.000933056986918;0.4167887299207401;-0.4352289530379183;-0.435229030784472;0.4176205974615591;-0.3299999610517037;0.5322940550303122;1.0000099790347012
15.946837;1.0059094358607201;0.41664152776619207;0.4142722705679862;-0.3362314168719874;-0.334258764583707;0.9977762665103629;0.9999137587345367;10.000919084879147;0.41678863758718404;-0.43522895216279733;-0.43522903184450845;0.41762220261399996;-0.32999996102194645;0.5322924733583402;1.0000085361493516
15.956837;1.005908935748524;0.41664291871051395;0.4142737846915601;-0.336231416376357;-0.334258764021745;0.9977791736162908;0.9999176931843096;10.000905072886601;0.41678857042182693;-0.43522895130379974;-0.43522903288851583;0.41762385032261085;-0.32999996101136725;0.5322909398802246;1.000007082770923
15.966837;1.0059084754990562;0.41664432693049497;0.41427525998506043;-0.3362314159108176;-0.3342587634501973;0.9977821468581934;0.9999218492668577;10.00089100498941;0.4167885279880052;-0.43522895046129967;-0.43522903391478435;0.4176255387522198;-0.3299999610203251;0.5322894571732487;1.0000056276424367
15.976837;1.0059080528951763;0.4166457503212707;0.4142766979082338;-0.3362314154782256;-0.33425876287213474;0.997785186093954;0.9999262130737929;10.000876865712309;0.41678850994548144;-0.43522894963602127;-0.4352290349213271;0.41762726621087354;-0.3299999610489249;0.5322880280014765;1.0000041795278738
15.986837;1.0059076688432462;0.4166471856876524;0.4142781002230925;-0.3362314150821487;-0.33425876229100027;0.9977882890684536;0.9999307692948175;10.00086263923737;0.4167885159031904;-0.43522894882876345;-0.4352290359060828;0.4176290316760165;-0.3299999610972053;0.532286655236202;1.0000027469625443
15.996837;1.0059073253797328;0.41664862878751546;0.4142794682128826;-0.33623141472666623;-0.3342587617102909;0.99779145020834;0.9999355038058687;10.000848319939271;0.4167885453951928;-0.43522894804002327;-0.43522903686716785;0.4176308347973975;-0.32999996116543234;0.5322853415920453;1.0000013372174685
16.006837;1.0059070233005876;0.41665007465253096;0.4142808026012338;-0.3362314144157939;-0.3342587611328211;0.9977946610687336;0.9999404041336467;10.000833920777469;0.4167885979438121;-0.43522894726993244;-0.4352290378029794;0.4176326753787899;-0.329999961254321;0.5322840897034495;0.9999999558248919
16.016837;1.005906761367016;0.4166515179463345;0.4142821042526858;-0.33623141415296304;-0.3342587605605421;0.9977979118436614;0.9999454587540741;10.000819467883774;0.4167886729279368;-0.4352289465186284;-0.4352290387120463;0.4176345530494659;-0.32999996136509646;0.5322829023286235;0.9999986069706095
16.026837;1.0059065367486162;0.4166529535394456;0.4142833745957222;-0.33623141394095724;-0.3342587599950595;0.9978011921099136;0.9999506565804713;10.000804989182882;0.4167887693587021;-0.43522894578668575;-0.4352290395929372;0.4176364670823878;-0.3299999614991241;0.5322817819868048;0.9999972944497592
16.036837;1.0059063459744797;0.41665437689759743;0.4142846151114469;-0.3362314137820962;-0.3342587594379633;0.9978044917930067;0.9999559864276735;10.00079050511958;0.4167888858475497;-0.4352289450747485;-0.4352290404443365;0.4176384160805629;-0.32999996165740036;0.5322807300946112;0.9999960221238853
16.046837;1.0059061858941813;0.4166557842184041;0.41428582675224135;-0.3362314136781006;-0.3342587588908346;0.9978078017036922;0.9999614360665219;10.000776021716785;0.4167890207253549;-0.4352289443825252;-0.43522904126524087;0.41764039803012754;-0.32999996184045544;0.5322797466239786;0.9999947925386989
16.056837;1.005906053489966;0.41665717280494274;0.41428700971014687;-0.3362314136296529;-0.33425875835531116;0.9978111117700823;0.9999669914457849;10.000761533214051;0.4167891720941971;-0.4352289437085143;-0.43522904205511687;0.41764241080526765;-0.32999996204848114;0.5322788308494909;0.9999936054956517
16.066837;1.0059059447169185;0.4166585412612407;0.41428816311721;-0.33623141363636666;-0.3342587578330724;0.9978144095420562;0.9999726376236706;10.000747032506885;0.41678933762977255;-0.4352289430508081;-0.43522904281376;0.41764445253251464;-0.3299999622812227;0.5322779819313814;0.9999924594862354
16.076837;1.0059058542587616;0.4166598889352407;0.41428928507208596;-0.3362314136973669;-0.3342587573255191;0.9978176817402157;0.9999783612027364;10.00073251845879;0.41678951461708574;-0.43522894240794074;-0.4352290435409975;0.41764652146952114;-0.3299999625376474;0.5322771983178541;0.9999913547111497
16.086837;1.0059057767466202;0.4166612151120329;0.41429037330189555;-0.33623141381189764;-0.33425875683352857;0.9978209159914896;0.9999841512887991;10.000717997785744;0.4167897008475915;-0.4352289417789137;-0.43522904423661174;0.41764861551751636;-0.32999996281564803;0.5322764768465272;0.9999902942267863
16.096837;1.0059057075671058;0.4166625183991642;0.4142914258485;-0.33623141397961576;-0.33425875635773467;0.9978241002454059;0.9999899979279597;10.000703482924694;0.41678989557373747;-0.4352289411626162;-0.4352290449004748;0.4176507317809833;-0.3299999631122601;0.5322758127285445;0.9999892823495405
16.106837;1.0059056423601405;0.41666379611129944;0.41429244134837356;-0.33623141420038505;-0.3342587558989433;0.9978272218695148;0.9999958903873483;10.000688989687653;0.41679009924903426;-0.43522894055787315;-0.4352290455326358;0.4176528666972535;-0.3299999634242595;0.5322752008755317;0.9999883227575866
16.116837;1.005905577540913;0.4166650442671896;0.4142934188545938;-0.33623141447355626;-0.33425875545803013;0.9978302676585088;1.0000018161483353;10.000674536789834;0.41679031238881836;-0.43522893996439277;-0.4352290461333823;0.4176550166718798;-0.3299999637483106;0.5322746375587377;0.9999874183559726
16.126837;1.005905512104003;0.4166662586166679;0.4142943573982257;-0.3362314147975498;-0.33425875503542896;0.9978332241298142;1.0000077598651458;10.000660139110504;0.4167905349293857;-0.43522893938317286;-0.4352290467033176;0.4176571784840738;-0.3299999640808767;0.5322741206391116;0.9999865711994946
16.136837;1.0059054481783671;0.41666743528376177;0.41429525586652605;-0.33623141517027894;-0.3342587546308592;0.9978360780549531;1.000013703346647;10.000645794207923;0.4167907662769122;-0.43522893881587005;-0.43522904724322226;0.4176593493625975;-0.3299999644184328;0.5322736488679837;0.9999857807788035
16.146837;1.0059053907412974;0.4166685702513917;0.41429611342622913;-0.33623141558978;-0.3342587542435434;0.9978388170892504;1.0000196273400443;10.00063147798884;0.4167910050623137;-0.43522893826425213;-0.43522904775384424;0.4176615274219367;-0.32999996475768756;0.5322732217280843;0.9999850428878478
16.156837;1.0059053471257742;0.41666965873075185;0.41429693017390234;-0.3362314160543168;-0.3342587538724626;0.9978414300147369;1.0000255134188343;10.000617161852036;0.41679124872629925;-0.4352289377303931;-0.43522904823588354;0.4176637122207997;-0.32999996509579127;0.5322728394142902;0.9999843511790921
16.166837;1.0059053253455845;0.41667069534527273;0.4142977074183448;-0.33623141656195954;-0.33425875351621104;0.9978439071674814;1.0000313443358702;10.00060284235193;0.4167914938779726;-0.43522893721692335;-0.43522904868999035;0.41766590434048806;-0.32999996543065696;0.5322725024959788;0.9999837000360958
16.176837;1.0059053324340925;0.41667167504681213;0.4142984468507001;-0.336231417110076;-0.33425875317275416;0.9978462421726517;1.000037103545677;10.000588550301341;0.41679173711404144;-0.43522893672652635;-0.43522904911665966;0.41766810420193917;-0.3299999657609658;0.5322722114792464;0.9999830859413997
16.186837;1.005905374149718;0.4166725935996918;0.41429914919048844;-0.33623141769517384;-0.3342587528395508;0.9978484334284847;1.0000427754265795;10.000574328390547;0.41679197552916813;-0.4352289362612161;-0.4352290495159378;0.4176703113875372;-0.3299999660857115;0.5322719664884682;0.9999825059664472
16.196837;1.0059054553593096;0.4166734470891332;0.41429981403879895;-0.33623141831326925;-0.33425875251385784;0.9978504827736971;1.0000483457238485;10.000560213021613;0.41679220701708386;-0.43522893582215627;-0.43522904988680605;0.4176725246473906;-0.3299999664038834;0.5322717676990831;0.9999819554207837
16.206837;1.0059055800581018;0.41667423173546125;0.4143004408471524;-0.336231418960474;-0.33425875219272827;0.9978523930383234;1.000053800997028;10.000546237874598;0.4167924305308013;-0.43522893540985913;-0.435229050226789;0.4176747419008002;-0.3299999667146133;0.5322716164121095;0.9999814273385352
16.216837;1.0059057503915432;0.4166749446067838;0.41430102958241244;-0.3362314196334431;-0.3342587518728322;0.9978541679240883;1.0000591283103373;10.000532441671748;0.4167926458732937;-0.4352289350243416;-0.43522905053246164;0.4176769600667537;-0.32999996701746803;0.5322715157869365;0.9999809133030919
16.226837;1.005905965198355;0.4166755842885795;0.41430158083671675;-0.3362314203295547;-0.33425875155049933;0.9978558137524062;1.0000643165374161;10.000518870761036;0.4167928528108677;-0.4352289346649727;-0.4352290508003601;0.41767917509160984;-0.32999996731257925;0.5322714703395973;0.9999804047906407
16.236837;1.0059062190562607;0.41667615099799693;0.41430209548501923;-0.33623142104675996;-0.3342587512220024;0.9978573399586438;1.0000693571275574;10.000505577880773;0.41679305042898684;-0.4352289343306287;-0.4352290510273473;0.4176813824152679;-0.32999996760064;0.5322714840262196;0.9999798953024617
16.246837;1.0059065019578437;0.41667664618573913;0.4143025740685203;-0.33623142178312493;-0.3342587508839931;0.9978587572094569;1.0000742430996798;10.00049261913099;0.41679323763909454;-0.43522893402065593;-0.4352290512104405;0.417683577566595;-0.32999996788291164;0.5322715588468789;0.9999793817636501
16.256837;1.005906800759905;0.416677071821744;0.4143030167543238;-0.3362314225362825;-0.3342587505338033;0.9978600751100051;1.0000789685782705;10.000480053476288;0.4167934141928021;-0.4352289337356933;-0.4352290513468835;0.41768575626309135;-0.3299999681612257;0.5322716959170266;0.9999788639485662
16.266837;1.0059071032192108;0.4166774298504795;0.41430342396574366;-0.33623142330325917;-0.33425875016905116;0.9978613014317127;1.000083528691321;10.000467949957107;0.4167935809760962;-0.4352289334776061;-0.43522905143460544;0.41768791416518924;-0.3299999684378528;0.5322718972044415;0.9999783434510113
