time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
16.276837;1.0059074014527691;0.41667772192097335;0.41430379693702196;-0.33623142408084916;-0.3342587497868058;0.9978624428960584;1.0000879182924383;10.000456398015146;0.4167937395154327;-0.43522893324877526;-0.435229051472451;0.4176900470174948;-0.3299999687153803;0.5322721653007094;0.9999778232715845
16.286837;1.0059076921624752;0.4166779492348734;0.41430413757175927;-0.33623142486599245;-0.33425874938343697;0.9978635063514347;1.0000921310838404;10.00044550772506;0.4167938914387852;-0.4352289330513663;-0.4352290514599907;0.41769215100543045;-0.3299999689965904;0.532272502036387;0.9999773073485001
16.296837;1.0059079756684717;0.4166781127441161;0.4143044474990028;-0.3362314256557489;-0.3342587489555521;0.997864498794369;1.0000961599514053;10.00043540203255;0.41679403818139393;-0.4352289328872886;-0.4352290513971563;0.41769422282292057;-0.32999996928413694;0.5322729079201787;0.999976799536124
16.306837;1.005908255316401;0.4166782136210154;0.41430472728010315;-0.33623142644697196;-0.33425874850121656;0.9978654261105278;1.0000999973007143;10.000426210404001;0.41679418093191806;-0.43522893275871205;-0.4352290512840024;0.4176962595939134;-0.32999996958037997;0.5322733823980945;0.9999763020906611
16.316837;1.0059085360808957;0.4166782533117162;0.4143049766076074;-0.3362314272358138;-0.3342587480203496;0.9978662924284845;1.0001036349735342;10.000418058722921;0.4167943207928341;-0.4352289326684623;-0.43522905112086613;0.4176982587086775;-0.3299999698874849;0.5322739240019657;0.9999758148823944
16.326837;1.0059088225728903;0.4166782332181073;0.4143051951236932;-0.33623142801750006;-0.3342587475141709;0.9978671013439824;1.000107064388526;10.000411055845706;0.4167944588033011;-0.4352289326199343;-0.4352290509085682;0.4177002176178434;-0.32999997020715816;0.5322745301599189;0.9999753366677469
16.336837;1.005909117866774;0.41667815472705105;0.41430538297362385;-0.336231428786831;-0.3342587469845088;0.9978678573735488;1.0001102777391484;10.000405285772862;0.41679459565447613;-0.43522893261642626;-0.43522905064820416;0.41770213377919857;-0.3299999705401647;0.5322751967772342;0.999974866631057
16.346837;1.005909424148228;0.41667801950163424;0.4143055406093413;-0.3362314295389135;-0.33425874643331427;0.9978685654890137;1.0001132694084265;10.000400803599721;0.416794731536964;-0.43522893266042445;-0.43522905034081555;0.4177040046430926;-0.3299999708863547;0.5322759180651802;0.9999744042227474
16.356837;1.005909744917452;0.4166778295774331;0.41430566841320826;-0.33623143026956676;-0.33425874586240556;0.997869229850539;1.0001160359890786;10.000397631787914;0.41679486648560915;-0.4352289327534817;-0.435229049987258;0.41770582763938924;-0.3299999712451572;0.5322766870822199;0.9999739488564601
16.366837;1.0059100861658035;0.4166775872712008;0.4143057667018363;-0.3362314309756544;-0.33425874527363636;0.9978698543345429;1.0001185758982034;10.000395758685436;0.4167950007922791;-0.43522893289642167;-0.4352290495882773;0.4177076001367412;-0.32999997161613204;0.5322774962869808;0.9999735005849936
16.376837;1.0059104555810205;0.41667729489649086;0.414305835882541;-0.33623143165532937;-0.3342587446692039;0.9978704445428573;1.000120889641572;10.000395141093767;0.416795134883576;-0.4352289330894499;-0.43522904914465654;0.4177093191353259;-0.32999997199932035;0.5322783378413202;0.9999730610479999
16.386837;1.0059108618388954;0.4166769543684868;0.41430587659645657;-0.33623143230772323;-0.3342587440515892;0.9978710085499556;1.0001229796354998;10.00039571236259;0.4167952688761361;-0.43522893333221513;-0.43522904865705336;0.4177109808317977;-0.32999997239501583;0.532279204557203;0.9999726344764852
16.396837;1.0059113148881234;0.41667656726060426;0.4143058896581028;-0.33623143293249214;-0.3342587434232668;0.9978715556216916;1.0001248494978907;10.000397393407868;0.4167954023693386;-0.43522893362386295;-0.43522904812549573;0.4177125804715549;-0.32999997280308957;0.5322800914209409;0.9999722280028084
16.406837;1.0059118255231008;0.4166761353925776;0.41430587568696564;-0.3362314335297932;-0.33425874278649376;0.9978720952714923;1.0001265029453976;10.000400098998545;0.41679553425874505;-0.43522893396324785;-0.4352290475490586;0.4177141124539416;-0.32999997322260993;0.5322809965775337;0.9999718504925111
16.416837;1.0059124026616386;0.4166756610293149;0.41430583480823;-0.3362314341003845;-0.33425874214322493;0.9978726377084356;1.0001279419795066;10.000403736756233;0.4167956621401737;-0.4352289343493041;-0.4352290469262274;0.4177155704668114;-0.3299999736519353;0.5322819208154369;0.9999715109168251
16.426837;1.005913050428156;0.41667514634202046;0.41430576657993107;-0.3362314346454209;-0.3342587414954197;0.9978731934001982;1.000129165650799;10.000408206696267;0.41679578218808877;-0.4352289347812628;-0.43522904625580444;0.4177169479242974;-0.3299999740891015;0.5322828657351912;0.9999712177167054
16.436837;1.0059137684801966;0.41667459316834504;0.414305670032488;-0.3362314351661013;-0.3342587408457802;0.9978737711225911;1.0001301703607945;10.000413412577831;0.4167958903498972;-0.4352289352587244;-0.43522904553770014;0.4177182385801041;-0.32999997453249613;0.5322838320746881;0.9999709790386175
16.446837;1.0059145548865385;0.41667400351544887;0.41430554403209335;-0.33623143566349917;-0.3342587401981278;0.9978743767017714;1.000130951292182;10.000419278905097;0.41679598369826487;-0.43522893578171196;-0.43522904477318886;0.41771943657949967;-0.3299999749813104;0.5322848191261386;0.9999708026834823
16.456837;1.0059154083180069;0.4166733797806044;0.41430538789875887;-0.33623143613859247;-0.3342587395566933;0.9978750130209867;1.0001315045108012;10.000425756460249;0.4167960606830565;-0.43522893635035476;-0.4352290439643818;0.4177205360985897;-0.32999997543543763;0.5322858250664678;0.9999706954701703
16.466837;1.0059163290468338;0.4166727244141723;0.4143052017287962;-0.33623143659233384;-0.33425873892481667;0.997875680662829;1.0001318288345757;10.000432822437244;0.41679612055089654;-0.4352289369640107;-0.4352290431133212;0.4177215313753369;-0.3299999758952261;0.5322868480347193;0.999970662786428
16.476837;1.0059173195200102;0.41667203983708845;0.4143049863192864;-0.33623143702590513;-0.3342587383042782;0.9978763786709799;1.0001319257838028;10.000440481133309;0.4167961628634435;-0.4352289376205406;-0.4352290422218712;0.41772241732842824;-0.32999997636125766;0.5322878874069424;0.999970709105797
16.486837;1.0059183838137102;0.41667132842858773;0.4143047429146744;-0.33623143744095696;-0.33425873769564945;0.997877104583549;1.000131797224739;10.000448756164207;0.4167961878462315;-0.4352289383165841;-0.43522904129223366;0.4177231900804357;-0.32999997683426213;0.5322889441267172;0.9999708389665181
16.496837;1.0059195267129952;0.4166705920212927;0.41430447280885707;-0.33623143783924136;-0.334258737098925;0.997877854282381;1.0001314437976332;10.000457686299733;0.4167961972716379;-0.4352289390485212;-0.43522904032686016;0.41772384678901814;-0.32999997731515157;0.532290020002787;0.9999710570503709
16.506837;1.0059207533034094;0.41666983170368493;0.41430417687065235;-0.33623143822207474;-0.3342587365138067;0.997878622415562;1.0001308663893667;10.000467328316432;0.41679619492411824;-0.435228939813303;-0.4352290393277977;0.4177243851286774;-0.3299999778047319;0.5322911168126861;0.9999713675775479
16.516837;1.0059220676915523;0.41666904844254965;0.41430385517799534;-0.33623143859038424;-0.33425873593985295;0.997879402669806;1.0001300680148293;10.000477744001667;0.416796185998605;-0.4352289406089604;-0.43522903829652965;0.41772480285320485;-0.32999997830335337;0.5322922359540289;0.999971773838045
16.526837;1.005923471274442;0.4166682435470985;0.4143035069726624;-0.336231438945078;-0.33425873537686923;0.9978801879279134;1.0001290540706227;10.000488984636611;0.4167961756665962;-0.43522894143470936;-0.43522903723448786;0.41772509753428144;-0.3299999788110483;0.5322933789373796;0.9999722777941639
16.536837;1.00592496224832;0.4166674185505581;0.41430313102039795;-0.3362314392872926;-0.33425873482539553;0.9978809709874281;1.0001278324111613;10.00050109674313;0.41679616807470876;-0.43522894229045705;-0.43522903614352026;0.4177252667406973;-0.3299999793277361;0.5322945475369865;0.9999728802892011
16.546837;1.005926536113654;0.41666657495403253;0.4143027260357949;-0.33623143961858815;-0.3342587342869149;0.9978817452735744;1.0001264131668999;10.00051412331213;0.41679616612057835;-0.43522894317607;-0.4352290350259956;0.4177253086135755;-0.32999997985305135;0.5322957428552615;0.9999735823357944
16.556837;1.0059281871968573;0.41666571394195545;0.41430229096503884;-0.33623143994119736;-0.33425873376356874;0.9978825055860652;1.000124806833298;10.00052808976394;0.4167961712660255;-0.4352289440912582;-0.4352290338846568;0.417725222253717;-0.329999980386111;0.5322969645166077;0.999974386770456
16.566837;1.0059299105099153;0.4166648360251029;0.41430182521004627;-0.33623144025814194;-0.33425873325759387;0.9978832494251985;1.0001230220507926;10.00054300368317;0.4167961835187331;-0.43522894503598486;-0.4352290327224764;0.4177250077250632;-0.32999998092567423;0.5322982106257883;0.999975298804508
16.576837;1.0059317014830917;0.4166639405988921;0.41430132841164524;-0.33623144057301607;-0.3342587327710229;0.9978839773538128;1.0001210647206074;10.000558863560599;0.4167962017261514;-0.43522894601040735;-0.4352290315426914;0.41772466587890883;-0.32999998147043264;0.5322994781988816;0.9999763243942066
16.586837;1.0059335539941596;0.41666302570157104;0.41430079987830454;-0.3362314408894733;-0.33425873230568287;0.9978846915572918;1.000118938077571;10.000575655356439;0.41679622378991993;-0.4352289470142321;-0.4352290303487951;0.4177241980523075;-0.3299999820190788;0.5323007636826224;0.9999774679698773
16.596837;1.0059354595979002;0.4166620883117999;0.41430023852868236;-0.3362314412107246;-0.33425873186316424;0.9978853943539006;1.0001166439731644;10.000593347970584;0.4167962468883636;-0.4352289480462426;-0.43522902914428824;0.41772360593383445;-0.3299999825701559;0.5323020631134862;0.9999787316011627
16.606837;1.0059374085143047;0.4166611248657209;0.414299643314915;-0.3362314415394517;-0.33425873144483104;0.9978860878219984;1.0001141847088224;10.00061189111166;0.41679626786963087;-0.4352289491043272;-0.4352290279322644;0.4177228919863618;-0.3299999831218294;0.5323033721780248;0.9999801146043298
16.616837;1.0059393906396081;0.4166601318300651;0.4142990133169739;-0.3362314418779619;-0.33425873105193193;0.9978867740268098;1.0001115638013165;10.000631205321042;0.41679628385725714;-0.4352289501858587;-0.4352290267150629;0.4177220598527895;-0.3299999836721356;0.5323046861628251;0.9999816128935823
16.626837;1.0059413957068493;0.41665910647086746;0.4142983474760818;-0.33623144222810025;-0.3342587306855408;0.9978874550172264;1.0001087862234137;10.000651180367337;0.41679629295241827;-0.43522895128825434;-0.43522902549425263;0.4177211135648416;-0.32999998421958604;0.5323059994944012;0.9999832198802702
16.636837;1.005943413145878;0.4166580471820152;0.4142976446638624;-0.3362314425909951;-0.3342587303462927;0.9978881328649093;1.000105858840965;10.000671693677084;0.416796294432736;-0.43522895240930926;-0.43522902427091464;0.41772005614071817;-0.32999998476319664;0.5323073058249288;0.9999849287228553
16.646837;1.0059454317787189;0.4166569529077573;0.41429690411972475;-0.33623144296679885;-0.3342587300341796;0.9978888100325125;1.000102790441263;10.000692626698276;0.4167962883490073;-0.4352289535470499;-0.435229023046019;0.4177188895197384;-0.3299999853019137;0.5323085991247332;0.999986733560963
16.656837;1.0059474397354924;0.41665582248205396;0.41429612558694395;-0.33623144335441757;-0.3342587297485782;0.9978894889710884;1.0000995915589468;10.00071386385427;0.41679627503016553;-0.4352289546994267;-0.43522902182079165;0.4177176155986223;-0.3299999858341413;0.5323098746362407;0.9999886293875734
16.666837;1.0059494255447239;0.4166546544763022;0.41429530926066366;-0.3362314437513237;-0.33425872948861163;0.9978901713048116;1.000096274951198;10.000735287212375;0.4167962547125942;-0.4352289558641645;-0.43522902059696067;0.41771623669117214;-0.32999998635759814;0.5323111292053284;0.9999906114573924
16.676837;1.0059513799986721;0.4166534472665703;0.41429445614161825;-0.33623144415385114;-0.3342587292536884;0.9978908588363932;1.0000928552903756;10.000756777930748;0.41679622756855056;-0.43522895703910663;-0.43522901937653724;0.41771475526031737;-0.32999998686941234;0.5323123613607184;0.9999926750932178
16.686837;1.005953296900404;0.41665219937619896;0.4142935682277463;-0.3362314445581685;-0.33425872904371084;0.9978915557940142;1.0000893464157852;10.000778219184818;0.4167961942171992;-0.4352289582229844;-0.4352290181609179;0.4177131735435101;-0.32999998736658365;0.5323135707750822;0.9999948165680028
16.696837;1.0059551711857453;0.4166509100328415;0.4142926478630889;-0.336231444960975;-0.33425872885876007;0.9978922688833592;1.0000857589611682;10.000799501634312;0.4167961560513462;-0.435228959415708;-0.4352290169501183;0.41771149327899143;-0.3299999878466578;0.5323147571970613;0.999997033774235
16.706837;1.005956996390592;0.4166495792816076;0.414291696984358;-0.3362314453593674;-0.33425872869858125;0.9978930044858334;1.0000821008591712;10.000820530049571;0.4167961149613232;-0.4352289606177767;-0.4352290157431227;0.4177097156681627;-0.32999998830793986;0.5323159202137325;0.999999325999159
16.716837;1.0059587650577593;0.41664820778710293;0.4142907171257666;-0.3362314457507522;-0.3342587285622087;0.9978937656901438;1.0000783784660485;10.000841223011045;0.4167960729811254;-0.4352289618296913;-0.43522901453875507;0.41770784156667257;-0.3299999887490677;0.5323170601296817;1.0000016936501037
16.726837;1.005960471235489;0.4166467968250893;0.4142897100784897;-0.3362314461330649;-0.33425872844801663;0.9978945514911483;1.0000745967456501;10.000861514054728;0.41679603243592833;-0.4352289630519327;-0.4352290133362356;0.41770587177223056;-0.32999998916849765;0.5323181785507236;1.0000041377556157
16.736837;1.0059621110979298;0.41664534803758935;0.4142886784046315;-0.33623144650497067;-0.33425872835409937;0.9978953585172847;1.0000707593876663;10.000881360945222;0.41679599635233644;-0.4352289642848287;-0.4352290121355583;0.4177038076058703;-0.3299999895643013;0.5323192779017916;1.0000066601187505
16.746837;1.0059636813927357;0.4166438631068146;0.41428762526165;-0.3362314468659768;-0.33425872827847436;0.9978961832827788;1.0000668690758034;10.00090075480715;0.4167959685962139;-0.4352289655279755;-0.4352290109375175;0.4177016516411727;-0.3299999899343114;0.5323203605266896;1.0000092646608905
16.756837;1.005965179039509;0.4166423439673601;0.4142865540294137;-0.33623144721611986;-0.3342587282189099;0.997897022879508;1.0000629281086304;10.000919715319625;0.41679595345276677;-0.4352289667799654;-0.4352290097429161;0.4176994080015928;-0.3299999902764719;0.5323214279772618;1.0000119577763646
16.766837;1.0059666023688119;0.41664079294933143;0.4142854681794681;-0.33623144755543294;-0.3342587281727968;0.9978978742137681;1.0000589393468364;10.000938266432021;0.4167959548247081;-0.43522896803874395;-0.4352290085516438;0.41769708239343223;-0.3299999905891331;0.5323224807553187;1.0000147470664968
16.776837;1.0059679512335966;0.4166392125278782;0.4142843710210489;-0.3362314478839081;-0.3342587281375672;0.9978987330519697;1.000054906197388;10.000956412897967;0.41679597586939066;-0.43522896930229915;-0.4352290073627352;0.4176946819679198;-0.32999999087138915;0.532323518829426;1.000017639999588
16.786837;1.0059692255804722;0.41663760511908887;0.4142832651326816;-0.3362314482018;-0.33425872811139196;0.9978995937918321;1.0000508318758679;10.00097413792597;0.41679601941142536;-0.4352289705692457;-0.4352290061750467;0.41769221448631716;-0.32999999112344885;0.5323245425216901;1.0000206430860323
16.796837;1.0059704249343955;0.4166359727955922;0.41428215202700763;-0.3362314485098134;-0.3342587280934809;0.9979004498695312;1.0000467194026097;10.000991416279378;0.41679608847965044;-0.43522897183878556;-0.4352290049875908;0.41768968730055334;-0.3299999913465922;0.5323255528170187;1.0000237619518582
16.806837;1.0059715493354877;0.416634317000467;0.41428103238812;-0.3362314488092843;-0.33425872808376605;0.997901294751424;1.0000425717002173;10.00100822711067;0.416796186258433;-0.4352289731102761;-0.4352290037993794;0.41768710723006186;-0.3299999915425678;0.5323265512244367;1.0000270026082154
16.816837;1.0059725995887383;0.41663263871860906;0.4142799063843352;-0.33623144910228103;-0.3342587280821547;0.9979021238876009;1.0000383910249682;10.001024554766442;0.4167963154986213;-0.43522897438313846;-0.43522900260919634;0.4176844808662042;-0.3299999917128901;0.5323275400601564;1.000030372044632
16.826837;1.0059735762514879;0.41663093866631334;0.4142787739016509;-0.3362314493913209;-0.3342587280881253;0.997902936227982;1.0000341787952491;10.001040378030666;0.4167964781961808;-0.43522897565713875;-0.43522900141571763;0.4176818142939967;-0.32999999185859524;0.5323285227361125;1.0000338765707844
16.836837;1.0059744791765821;0.4166292171228345;0.41427763518107785;-0.3362314496789014;-0.3342587281011148;0.9979037332040069;1.000029936284874;10.001055658515314;0.4167966756509998;-0.4352289769324938;-0.43522900021776983;0.4176791127555194;-0.329999991980423;0.53232950320851;1.0000375200667548
16.846837;1.0059753081374792;0.4166274740415128;0.4142764915267943;-0.336231449967122;-0.33425872812083274;0.9979045159707559;1.000025665334894;10.001070337676317;0.41679690845270234;-0.4352289782095615;-0.4352289990141892;0.417676380943703;-0.329999992078923;0.5323304854923353;1.0000413045227226
16.856837;1.0059760632333314;0.416625709453681;0.41427534536119137;-0.3362314502573541;-0.3342587281468683;0.9979052830572871;1.0000213687834392;10.00108434863323;0.4167971765553123;-0.4352289794884527;-0.435228997803629;0.4176736232413601;-0.32999999215438025;0.5323314737034586;1.0000452311600052
16.866837;1.0059767443823606;0.4166239235808225;0.41427419998203624;-0.3362314505500138;-0.3342587281781148;0.9979060292201138;1.0000170508489363;10.001097633164337;0.4167974794213777;-0.4352289807688739;-0.43522899658487135;0.41767084354464806;-0.32999999220689347;0.5323324714764179;1.0000492994647672
16.876837;1.0059773498011877;0.41662211680170097;0.41427305940267983;-0.33623145084465733;-0.3342587282127173;0.9979067457489841;1.0000127172691136;10.001110139866329;0.416797815927917;-0.435228982049986;-0.43522899535730636;0.4176680453464235;-0.32999999223685034;0.5323334809345868;1.0000535052914419
16.886837;1.0059778746470804;0.4166202895810191;0.41427192767615767;-0.3362314511402805;-0.3342587282486367;0.9979074218802189;1.000008375315726;10.001121802696812;0.4167981842999949;-0.43522898333018445;-0.4352289941209637;0.41766523188918475;-0.32999999224535453;0.5323345024552243;1.0000578406958627
16.896837;1.0059783118511991;0.4166184421791135;0.41427080782340625;-0.33623145143541505;-0.334258728284266;0.9979080459926437;1.0000040334213987;10.001132527727028;0.41679858221039984;-0.4352289846073378;-0.4352289928760815;0.41766240579280905;-0.3299999922340557;0.5323355354690835;1.0000622948512665
16.906837;1.0059786537830318;0.41661657456509016;0.4142697017326139;-0.33623145172810326;-0.33425872831850395;0.9979086057601516;0.9999996994479335;10.001142200517448;0.41679900650394247;-0.4352289858797074;-0.43522899162264495;0.4176595691016655;-0.32999999220489207;0.5323365793104412;1.0000668541300202
16.916837;1.0059788918899162;0.4166146872536809;0.41426861109768437;-0.3362314520162522;-0.3342587283503989;0.9979090876722199;0.9999953787876124;10.001150697012658;0.4167994526529772;-0.4352289871466708;-0.4352289903601604;0.4176567243580099;-0.32999999216035514;0.5323376335024615;1.000071502046258
16.926837;1.0059790157827688;0.416612782868369;0.414267537952282;-0.3362314522981247;-0.33425872837874526;0.9979094766430533;0.999991074542704;10.001157891971229;0.41679991471535494;-0.43522898840845636;-0.43522898908770535;0.4176538752136352;-0.3299999921038014;0.5323386980856164;1.0000762199679483
16.936837;1.0059790145371892;0.4166108668732028;0.4142664845723867;-0.3362314525724065;-0.33425872840190074;0.997909756302406;0.9999867894226364;10.00116367560113;0.41680038600628705;-0.43522898966539125;-0.43522898780413605;0.4176510259374668;-0.32999999203907715;0.5323397735186134;1.0000809884292838
16.946837;1.0059788781710928;0.41660894658063513;0.4142654533362562;-0.33623145283811146;-0.3342587284180136;0.9979099104423982;0.9999825271604135;10.001167965764978;0.41680086010258854;-0.43522899091724715;-0.4352289865080841;0.4176481811705783;-0.3299999919697971;0.5323408594494566;1.0000857888505876
16.956837;1.0059785964737682;0.4166070297819467;0.4142644463425889;-0.3362314530945857;-0.3342587284251291;0.9979099247296347;0.9999782919520046;10.00117070362205;0.4168013314430682;-0.43522899216275635;-0.435228985197791;0.41764534596602704;-0.3299999918989723;0.532341953683052;1.0000906039275
16.966837;1.0059781575847386;0.4166051243878526;0.4142634649146043;-0.3362314533411409;-0.3342587284208294;0.9979097874016866;0.9999740865778113;10.001171850483226;0.4168017952470155;-0.43522899339963206;-0.43522898387124626;0.4176425249855884;-0.3299999918286874;0.5323430521991527;1.0000954163532727
16.976837;1.005977548881531;0.41660323859236326;0.4142625096787832;-0.33623145357642115;-0.33425872840233173;0.99790948915635;0.999969911743789;10.001171390124183;0.41680224722375103;-0.43522899462501063;-0.43522898252659853;0.4176397216240041;-0.32999999175966427;0.5323441497860086;1.00010020858734
16.986837;1.0059767578928476;0.41660138080724207;0.4142615811662295;-0.33623145379843905;-0.3342587283672687;0.997909022715589;0.9999657679351205;10.001169324558585;0.41680268344655225;-0.4352289958358414;-0.4352289811625272;0.41763693830213977;-0.32999999169151173;0.532345241072453;1.000104964033345
16.996837;1.0059757719819082;0.41659955958165484;0.41426068042499453;-0.3362314540053353;-0.3342587283140447;0.9979083823937281;0.9999616580895734;10.0011656666237;0.41680310054829717;-0.43522899702917767;-0.4352289797786387;0.41763417733082897;-0.329999991623702;0.5323463214847073;1.000109667735942
17.006837;1.0059745787998609;0.4165977835057184;0.4142598091889272;-0.336231454196071;-0.3342587282415804;0.9979075644459316;0.9999575887699746;10.001160431891622;0.41680349593998167;-0.43522899820226363;-0.435228978375942;0.41763144140242886;-0.32999999155618215;0.5323473879959896;1.0001143066112421
17.016837;1.005973167653463;0.41659606078403033;0.414258969206358;-0.33623145437076823;-0.33425872814925994;0.9979065687317992;0.9999535687544396;10.001153629583923;0.41680386747839615;-0.4352289993525528;-0.43522897695713253;0.41762873365346326;-0.32999999148922793;0.5323484397727958;1.000118870144223
17.026837;1.005971530657837;0.41659439865037007;0.4142581612334436;-0.336231454530595;-0.33425872803711965;0.9979054007073733;0.9999496059080251;10.001145260811406;0.4168042129943548;-0.4352290004778932;-0.4352289755263287;0.4176260573794687;-0.32999999142307784;0.5323494780081067;1.0001233506508587
17.036837;1.0059696631758759;0.41659280296450285;0.41425738457630196;-0.3362314546772546;-0.3342587279056282;0.9979040713015429;0.9999457048782002;10.001135322689569;0.41680453050079774;-0.43522900157656524;-0.4352289740883822;0.41762341541109704;-0.3299999913576826;0.532350504913648;1.0001277416781114
17.046837;1.0059675637663605;0.41659127828458786;0.414256637149243;-0.3362314548124214;-0.3342587277551499;0.9979025933432782;0.9999418670900244;10.001123809589773;0.41680481890067295;-0.4352290026470499;-0.4352289726483565;0.4176208096451297;-0.32999999129277174;0.5323515226288627;1.0001320359609296
17.056837;1.0059652343364596;0.4165898283032512;0.41425591582562893;-0.3362314549371929;-0.33425872758577846;0.9979009774119791;0.9999380921802951;10.001110715186508;0.41680507843439585;-0.43522900368795653;-0.4352289712112165;0.41761824150786137;-0.32999999122820034;0.5323525323164707;1.0001362253653725
17.066837;1.005962679413109;0.41658845607626743;0.4142552170696863;-0.336231455051728;-0.3342587273975739;0.9978992314006739;0.9999343796270489;10.001096046008856;0.41680531038751784;-0.435229004698248;-0.43522896978141457;0.4176157130658229;-0.3299999911641871;0.5323535335377326;1.0001403021416537
17.076837;1.0059599038808908;0.4165871639842357;0.41425453752607383;-0.33623145515550096;-0.33425872719064825;0.997897362333101;0.9999307300842303;10.001079839369895;0.41680551631382484;-0.43522900567722533;-0.43522896836270525;0.4176132273775995;-0.32999999110133216;0.5323545239271082;1.000144259479842
17.086837;1.0059569111516742;0.4165859536991978;0.41425387432786126;-0.3362314552480305;-0.33425872696498665;0.99789537700072;0.999927145910945;10.001062161771634;0.4168056975901245;-0.43522900662414865;-0.4352289669585012;0.4176107877439308;-0.3299999910404128;0.5323554992789686;1.0001480910873566
17.096837;1.0059537031166743;0.416584826074469;0.4142532249059035;-0.33623145532940163;-0.334258726720494;0.9978932827446064;0.9999236303756702;10.001043087976711;0.41680585575208984;-0.43522900753802757;-0.4352289655723159;0.41760839677126127;-0.32999999098211474;0.5323564545170729;1.0001517907209585
17.106837;1.0059502809811365;0.4165837812628098;0.41425258630594;-0.33623145540030597;-0.33425872645731264;0.9978910891022613;0.9999201861839748;10.001022685215775;0.4168059930741846;-0.43522900841743484;-0.43522896420783325;0.417606055907447;-0.32999999092711574;0.5323573851781886;1.0001553526324154
17.116837;1.0059466463661593;0.4165828192751418;0.4142519551643243;-0.3362314554617506;-0.33425872617596347;0.9978888083085654;0.9999168146460322;10.001001013554056;0.4168061122004696;-0.4352290092603044;-0.43522896286869245;0.41760376581711933;-0.3299999908764616;0.5323582878564929;1.0001587723209124
17.126837;1.00594280337885;0.41658194014000055;0.4142513287608336;-0.3362314555145158;-0.33425872587729405;0.997886454316388;0.9999135154823925;10.000978131761018;0.41680621469473494;-0.4352290100642623;-0.4352289615582264;0.4176015271692792;-0.3299999908319901;0.5323591592945222;1.0001620461668184
17.136837;1.005938760138029;0.41658114353303166;0.4142507055079275;-0.33623145555863304;-0.33425872556237385;0.9978840416071689;0.999910286754623;10.000954093443427;0.4168063003206284;-0.43522901082716947;-0.4352289602793631;0.41759934081559424;-0.3299999907965519;0.5323599959173626;1.0001651708934731
17.146837;1.0059345272757152;0.41658042887340896;0.41425008440799077;-0.33623145559344386;-0.33425872523240235;0.9978815846022843;0.9999071256597173;10.000928932359765;0.41680636793556136;-0.4352290115471306;-0.4352289590347071;0.41759720717531357;-0.3299999907736402;0.5323607946972936;1.0001681444395791
17.156837;1.0059301147086346;0.41657979613623947;0.4142494649638528;-0.3362314556183849;-0.33425872488862785;0.9978790966729247;0.9999040300880782;10.000902647729998;0.41680641625044607;-0.4352290122221252;-0.43522895782642584;0.41759512536433313;-0.3299999907666677;0.5323615538984099;1.0001709669728622
17.166837;1.0059255295477352;0.4165792464695688;0.41424884756915586;-0.3362314556337056;-0.3342587245319679;0.9978765877539469;0.9999009987577792;10.000875200656854;0.41680644359149494;-0.4352290128498886;-0.43522895665563793;0.41759309284212515;-0.32999999077855;0.5323622727367096;1.0001736407394484
17.176837;1.0059207755618687;0.4165787817267427;0.41424823308083863;-0.3362314556404184;-0.33425872416241154;0.9978740626182796;0.9998980293986748;10.000846528203667;0.41680644779529674;-0.43522901342826226;-0.4352289555219884;0.41759110594445853;-0.32999999081168735;0.5323629509939757;1.0001761698875398
17.186837;1.0059158529991983;0.41657840349599773;0.4142476218354674;-0.33623145563992324;-0.3342587237787717;0.9978715226161697;0.9998951177445107;10.000816565994091;0.4168064264367938;-0.4352290139555626;-0.4352289544242121;0.4175891609441046;-0.32999999086791415;0.5323635893366299;1.0001785600586142
17.196837;1.0059107590620038;0.4165781127249135;0.4142470134734629;-0.33623145563394646;-0.33425872337888607;0.9978689696425983;0.9998922588569792;10.000785262494723;0.4168063771102642;-0.43522901443059137;-0.43522895336113493;0.4175872550534206;-0.3299999909484685;0.5323641895628697;1.0001808165631254
17.206837;1.0059054899705644;0.41657790978903947;0.4142464076832067;-0.33623145562459383;-0.3342587229600226;0.997866408284194;0.9998894489063285;10.00075258875568;0.41680629817873793;-0.4352290148524249;-0.435228952332171;0.41758538684893914;-0.32999999105441674;0.5323647541172547;1.0001829429035385
17.216837;1.0059000433765317;0.4165777945210543;0.4142458047264991;-0.3362314556140858;-0.334258722519335;0.9978638454490606;0.9998866859600134;10.0007185489105;0.4168061894784804;-0.43522901522023344;-0.4352289513372918;0.41758355617666887;-0.3299999911871378;0.5323652853584114;1.0001849411969956
17.226837;1.0058944193847423;0.41657776617078623;0.41424520507076457;-0.33623145560433704;-0.3342587220540911;0.9978612896491149;0.999883970406778;10.000683176193908;0.4168060519842948;-0.43522901553320426;-0.43522895037657633;0.41758176368896854;-0.3299999913482923;0.5323657854432421;1.0001868135119785
17.236837;1.0058886203093294;0.41657782325587894;0.4142446087017386;-0.33623145559671547;-0.33425872156177683;0.9978587498844435;0.9998813050543989;10.000646517749907;0.4168058870236603;-0.4352290157905353;-0.4352289494496193;0.4175800101974709;-0.32999999153965043;0.5323662569438793;1.0001885624990008
17.246837;1.0058826505262146;0.41657796336612224;0.41424401496216656;-0.33623145559191225;-0.3342587210403289;0.9978562344519768;0.9998786936091181;10.00060862901278;0.4168056959983754;-0.4352290159917022;-0.4352289485554504;0.4175782966749815;-0.32999999176290823;0.5323667031907816;1.0001901907503086
17.256837;1.0058765164589158;0.4165781832541242;0.4142434226472034;-0.3362314555898951;-0.3342587204882381;0.9978537520307015;0.9998761380123723;10.000569571870102;0.41680548028877046;-0.43522901613689097;-0.4352289476928652;0.41757662474102547;-0.32999999201933555;0.5323671279593254;1.0001917007660952
17.266837;1.0058702248334057;0.4165784792213956;0.4142428298131586;-0.33623145559004924;-0.33425871990451306;0.9978513129307524;0.9998736375394656;10.000529400783199;0.4168052410282888;-0.4352290162270613;-0.4352289468607029;0.4175749964998183;-0.32999999230968985;0.5323675355831939;1.0001930959745005
17.276837;1.0058637801386954;0.4165788472155784;0.4142422338549419;-0.3362314555913689;-0.3342587192887683;0.997848927246563;0.9998711906305848;10.000488146392634;0.41680497914347847;-0.43522901626358107;-0.43522894605801504;0.4175734138709321;-0.3299999926344258;0.5323679317033505;1.0001943806419094
17.286837;1.0058571850449978;0.41657928280075435;0.4142416323594554;-0.3362314555926339;-0.3342587186412629;0.9978466028514816;0.9998687970148018;10.00044581761578;0.4168046957173261;-0.4352290162476951;-0.4352289452839827;0.41757187829501;-0.3299999929936586;0.5323683235718049;1.000195558583787
17.296837;1.0058504433387097;0.41657978170166876;0.41424102398337515;-0.33623145559257267;-0.33425871796269724;0.9978443452160238;0.9998664582398576;10.000402422385775;0.4168043920325237;-0.435229016180038;-0.43522894453766425;0.4175703909577444;-0.3299999933868403;0.5323687195137465;1.000196631757954
17.306837;1.0058435613856802;0.41658034046466685;0.4142404084723481;-0.33623145558990375;-0.3342587172539937;0.9978421572628727;0.9998641772139392;10.000357989996255;0.4168040691852872;-0.4352290160606148;-0.43522894381794885;0.4175689529016438;-0.32999999381259204;0.5323691283661885;1.0001975997648647
17.316837;1.0058365474268922;0.4165809566208736;0.4142397863234496;-0.3362314555834077;-0.3342587165162879;0.9978400396275361;0.9998619578808232;10.000312583938339;0.41680372811106653;-0.435229015889374;-0.43522894312372423;0.4175675644927678;-0.3299999942689452;0.5323695591589822;1.0001984614030537
17.326837;1.0058294109036636;0.41658162847425967;0.4142391589599538;-0.33623145557216955;-0.334258715750818;0.9978379913538664;0.9998598051239497;10.000266298755756;0.41680336985002603;-0.4352290156669654;-0.435228942453992;0.4175662246369332;-0.3299999947538767;0.5323700199878509;1.000199217177716
17.336837;1.005822162118307;0.41658235475920186;0.41423852892301916;-0.33623145555576267;-0.33425871495836;0.9978360096622366;0.9998577245939593;10.00021923776956;0.4168029953061068;-0.4352290153949748;-0.435228941807854;0.41756493042943926;-0.32999999526575385;0.5323705166192898;1.0001998705397765
17.346837;1.0058148115691645;0.41658313459638;0.4142378993165315;-0.33623145553425005;-0.3342587141389;0.9978340902732039;0.9998557227357878;10.000171484965884;0.4168026050036625;-0.4352290150752026;-0.43522894118455857;0.4175636775589715;-0.32999999580317674;0.5323710527605232;1.0002004272040785
17.356837;1.005807369486206;0.4165839679169406;0.4142372728848816;-0.33623145550797895;-0.33425871329229234;0.9978322298237673;0.9998538068156311;10.000123097909938;0.4168021993029455;-0.4352290147087473;-0.43522894058364137;0.41756246137213054;-0.3299999963643528;0.5323716316197625;1.0002008935155453
17.366837;1.0057998458238484;0.4165848557206868;0.41423665145303656;-0.336231455477256;-0.33425871241921584;0.9978304279272092;0.9998519842169524;10.000074130466908;0.4168017788239074;-0.43522901429582167;-0.43522894000491313;0.4175612777586073;-0.32999999694681925;0.5323722568530889;1.000201274936647
17.376837;1.0057922507578503;0.41658579958678105;0.41423603606158294;-0.33623145544233707;-0.3342587115215108;0.9978286865189852;0.9998502615278164;10.00002465857208;0.4168013447435277;-0.43522901383607404;-0.43522893944824526;0.4175601232768651;-0.32999999754770737;0.5323729321847799;1.0002015752095996
17.386837;1.0057845954272735;0.41658680069495024;0.4142354277193256;-0.33623145540369775;-0.33425871060190815;0.9978270082935099;0.9998486440358082;9.999974785104952;0.41680089872630954;-0.43522901332910163;-0.4352289389135317;0.41755899507872357;-0.3299999981640343;0.5323736605802066;1.000201796463332
17.396837;1.0057768915516612;0.41658785894449446;0.41423482800978473;-0.33623145536185084;-0.33425870966360194;0.9978253962347597;0.9998471349318167;9.99992462916;0.41680044258169874;-0.43522901277513293;-0.4352289384009751;0.41755789100571394;-0.3299999987928651;0.5323744441014986;1.0002019398752113
17.406837;1.0057691493881562;0.41658897261386707;0.41423423863314796;-0.3362314553168316;-0.33425870871004615;0.9978238532703056;0.9998457345502015;9.999874310547757;0.41679997774919636;-0.43522901217517884;-0.43522893791153106;0.41755680961087493;-0.3299999994313826;0.5323752840812983;1.0002020064973782
17.416837;1.005761375608468;0.41659013885327734;0.41423366031128483;-0.33623145526823023;-0.33425870774479255;0.9978223813780311;0.9998444411469306;9.999823938409955;0.4167995048251347;-0.4352290115302838;-0.4352289374472419;0.41755575023473873;-0.3300000000767526;0.5323761809177859;1.0002019979053078
17.426837;1.0057535732369356;0.4165913546261568;0.41423309248369666;-0.3362314552155708;-0.3342587067711446;0.9978209807030501;0.9998432524495681;9.999773609171326;0.4167990236044448;-0.4352290108409224;-0.43522893701114673;0.4175547131208596;-0.33000000072614455;0.5323771342247783;1.0002019163989195
17.436837;1.0057457438046238;0.41659261700866235;0.4142325340254873;-0.33623145515855823;-0.3342587057920046;0.9978196489779106;0.9998421658222856;9.999723408501037;0.41679853365280106;-0.4352290101072184;-0.435228936606782;0.4175536988930256;-0.3300000013771288;0.5323781436567462;1.000201765460278
17.446837;1.005737889635883;0.41659392263783535;0.41423198406150963;-0.33623145509728747;-0.33425870480997244;0.9978183823554178;0.999841177312487;9.99967341483245;0.41679803473312577;-0.4352290093293981;-0.43522893623769665;0.4175527074970215;-0.3300000020279195;0.532379209234475;1.0002015507175828
17.456837;1.0057300150022714;0.4165952674240224;0.4142314424932037;-0.33623145503235846;-0.3342587038273673;0.9978171778307664;0.9998402814684121;9.999623698695967;0.4167975265002058;-0.43522900850797674;-0.4352289359071882;0.41755173775222193;-0.3300000026771751;0.5323803305232211;1.000201280222015
17.466837;1.0057221264584202;0.41659664707380506;0.4142309101319651;-0.3362314549649256;-0.3342587028462649;0.9978160346117422;0.9998394720018763;9.999574312132465;0.41679700787118235;-0.4352290076436893;-0.4352289356183658;0.4175507879432369;-0.3300000033236231;0.5323815056416552;1.0002009633201454
17.476837;1.0057142328225792;0.41659805775376074;0.41423038821078517;-0.33623145489656575;-0.33425870186886714;0.9978149533034943;0.99983874251332;9.999525286413313;0.4167964770012239;-0.43522900673760434;-0.4352289353745647;0.41754985664222977;-0.33000000396573476;0.5323827312302362;1.0002006090192481
17.486837;1.005706345281146;0.4165994963775184;0.4142298777565866;-0.3362314548288226;-0.33425870089781573;0.9978139347461423;0.9998380875334744;9.999476648186365;0.41679593198233383;-0.4352290057916468;-0.43522893517941036;0.4175489431165506;-0.3300000046015931;0.5323840027731772;1.0002002250345559
17.496837;1.0056984771046005;0.4166009604801302;0.4142293795821021;-0.33623145476297545;-0.33425869993592655;0.9978129797361069;0.9998375032085515;9.999428426951733;0.41679537144873785;-0.435229004808742;-0.43522893503612764;0.4175480475572682;-0.33000000522898354;0.5323853146034738;1.0001998172743176
17.506837;1.0056906424254062;0.41660244777974725;0.4142288948381249;-0.3362314547000318;-0.33425869898601335;0.9978120891373207;0.9998369862643446;9.999380638450702;0.41679479450328316;-0.43522900379205715;-0.4352289349469813;0.41754717119799756;-0.3300000058454721;0.5323866605752847;1.0001993890958663
17.516837;1.005682855645473;0.41660395603554456;0.41422842541949806;-0.3362314546404463;-0.3342586980512079;0.9978112633351377;0.9998365320333621;9.999333273105847;0.4167942004507978;-0.435229002744193;-0.4352289349133693;0.41754631622432276;-0.3300000064483627;0.532388035144662;1.0001989415256543
17.526837;1.0056751325897741;0.41660548361868255;0.4142279737626902;-0.3362314545839085;-0.3342586971348118;0.9978105020448726;0.9998361341184933;9.99928631270384;0.41679358904807706;-0.4352290016670761;-0.43522893493596554;0.41754548586391865;-0.3300000070349325;0.5323894332301925;1.00019847515782
17.536837;1.005667491718987;0.4166070301087319;0.4142275423564173;-0.3362314545293709;-0.33425869623950105;0.9978098064861237;0.999835786141252;9.999239752853429;0.4167929608396408;-0.43522900056228586;-0.43522893501481535;0.417544684382081;-0.330000007603104;0.532390849304473;1.0001979918972113
17.546837;1.0056599538259048;0.416608595951032;0.41422713359978325;-0.3362314544752093;-0.3342586953669702;0.9978091814085548;0.9998354833566563;9.999193608396974;0.41679231661505495;-0.43522899943147914;-0.4352289351496492;0.4175439163472469;-0.33000000815180786;0.532392277038416;1.000197495128502
17.556837;1.0056525411949595;0.41661018145453377;0.4142267499225502;-0.3362314544197203;-0.3342586945183504;0.997808633574839;0.9998352233076425;9.99914791048971;0.4167916563490116;-0.43522899827663547;-0.43522893534004997;0.4175431858791474;-0.3300000086806578;0.5323937093539406;1.00019698821864
17.566837;1.0056452772902225;0.4166117864279009;0.4142263935387715;-0.3362314543614368;-0.33425869369474553;0.9978081689748607;0.9998350054789125;9.99910270202055;0.41679097897432565;-0.4352289970999922;-0.43522893558527037;0.4175424965394087;-0.3300000091895878;0.5323951387157866;1.0001964721011192
17.576837;1.005638185892467;0.41661341064910723;0.414226065991427;-0.3362314542988533;-0.33425869289768556;0.9978077917708212;0.9998348292917264;9.999058031057807;0.4167902831357413;-0.43522899590415454;-0.43522893588404077;0.41754185131222893;-0.3300000096788103;0.5323965578194207;1.000195944122135
17.586837;1.0056312890516548;0.41661505413828803;0.41422576804912614;-0.33623145423030915;-0.33425869212927267;0.9978075051206441;0.9998346920936587;9.99901394947871;0.41678956797382666;-0.4352289946924657;-0.4352289362345235;0.4175412523881858;-0.33000001014882263;0.5323979604190209;1.0001953991930592
17.596837;1.0056246055065168;0.4166167169259993;0.4142254996914895;-0.33623145415424044;-0.3342586913915762;0.9978073127053038;0.999834589242816;9.998970518710623;0.4167888334059358;-0.43522899346915767;-0.43522893663429313;0.41754070110978503;-0.33000001060028555;0.5323993420624971;1.000194831414748
17.606837;1.0056181505999442;0.4166183990743129;0.4142252598759398;-0.33623145406921706;-0.3342586906860058;0.9978072185994462;0.9998345154061208;9.998927813991477;0.4167880800274679;-0.43522899223922534;-0.4352289370805608;0.41754019843153645;-0.33000001103393084;0.5324006999956463;1.0001942349916901
17.616837;1.0056119369295207;0.4166201012415666;0.4142250463137772;-0.33623145397355847;-0.33425869001345354;0.9978072260808603;0.999834465526817;9.998885913485195;0.4167873090937288;-0.43522899100809664;-0.43522893757052045;0.41753974545864625;-0.3300000114505723;0.5324020318649587;1.0001936049114208
17.626837;1.0056059750030908;0.4166218249356693;0.4142248554072099;-0.33623145386484704;-0.33425868937477743;0.9978073384637864;0.9998344346353127;9.99884487766055;0.41678652276515565;-0.43522898978098146;-0.43522893810127355;0.4175393431621807;-0.3300000118508776;0.5324033345499741;1.0001929369906697
17.636837;1.0056002735692733;0.41662357205135986;0.414224682472157;-0.3362314537398503;-0.33425868877119463;0.9978075604883652;0.9998344160872722;9.998804742656196;0.41678572419612775;-0.43522898856244085;-0.4352289386697989;0.4175389916495087;-0.33000001223523123;0.5324046042588911;1.000192227778684
17.646837;1.0055948397262244;0.41662534445949456;0.4142245222687499;-0.3362314535948741;-0.33425868820438437;0.9978078974807951;0.9998343995737964;9.998765521841417;0.41678491711089166;-0.4352289873567821;-0.4352289392733923;0.41753868976334685;-0.3300000126042937;0.5324058373509661;1.0001914751970307
17.656837;1.0055896790001593;0.4166271439726583;0.4142243695297027;-0.33623145342602084;-0.33425868767615335;0.9978083537504285;0.9998343713408235;9.998727198261003;0.41678410531582405;-0.43522898616866307;-0.43522893990985617;0.41753843497834275;-0.3300000129594508;0.5324070308305168;1.0001906783287433
17.666837;1.0055847946881806;0.41662897239271;0.4142242192921855;-0.3362314532293052;-0.33425868718817453;0.9978089324176775;0.999834316987702;9.998689723304228;0.4167832925726959;-0.4352289850030154;-0.4352289405771084;0.41753822394055023;-0.33000001330240286;0.532408182376647;1.000189836542976
17.676837;1.005580187094001;0.4166308314942961;0.41422406697314873;-0.3362314530008953;-0.33425868674231624;0.9978096364761316;0.9998342242265128;9.998653033195911;0.4167824823952016;-0.43522898386451553;-0.4352289412725933;0.4175380535233282;-0.3300000136345359;0.5324092900341568;1.000188949846043
17.686837;1.0055758552588288;0.4166327227100192;0.4142239083277666;-0.33623145273720834;-0.33425868634109335;0.9978104690659242;0.9998340831624009;9.998617067215852;0.4167816776947775;-0.43522898275737393;-0.43522894199294165;0.4175379213399608;-0.33000001395665296;0.5324103516200642;1.00018801904892
17.696837;1.0055718003767176;0.4166346468056944;0.41422373981094784;-0.33623145243478586;-0.3342586859876173;0.9978114321546435;0.9998338844438848;9.998581780181663;0.41678088084890647;-0.4352289816854301;-0.43522894273415835;0.4175378256848302;-0.3300000142689309;0.5324113646633722;1.0001870450129486
17.706837;1.0055680270445628;0.4166366040819621;0.41422355909250913;-0.3362314520904829;-0.33425868568504374;0.9978125251700198;0.9998336174791552;9.998547144730834;0.41678009436559355;-0.4352289806520153;-0.43522894349218577;0.4175377655146252;-0.33000001457108585;0.5324123267356251;1.0001860287599067
17.716837;1.0055645414678283;0.4166385947260679;0.41422336490021283;-0.3362314517019493;-0.3342586854358598;0.9978137449812703;0.9998332705747113;9.998513135188391;0.41677932161596015;-0.43522897965986806;-0.4352289442635494;0.4175377403083652;-0.33000001486276465;0.5324132354898996;1.0001849713541757
17.726837;1.0055613489651858;0.41664061880219444;0.41422315659685965;-0.3362314512681241;-0.33425868524167546;0.9978150870616039;0.9998328326748681;9.998479714494698;0.4167785667399119;-0.4352289787113774;-0.43522894504583953;0.41753774949626554;-0.3300000151440788;0.5324140891076652;1.0001838725415866
17.736837;1.0055584530114572;0.4166426758654722;0.41422293439213903;-0.3362314507897006;-0.33425868510371354;0.9978165460484185;0.9998322953379382;9.998446840712564;0.4167778338467189;-0.43522897780869757;-0.4352289458376701;0.4175377919412902;-0.330000015415963;0.5324148867488521;1.000182730565717
17.746837;1.0055558555008097;0.4166447642745566;0.41422269984977883;-0.33623145026889784;-0.33425868502314265;0.9978181154871765;0.9998316542022799;9.998414477399042;0.41677712664523925;-0.43522897695370794;-0.4352289466382607;0.4175378660523153;-0.33000001567980936;0.5324156274979598;1.0001815430450491
17.756837;1.005553556746783;0.41664688062897676;0.41422245567048355;-0.3362314497081996;-0.3342586850008189;0.9978197881282185;0.9998309086967954;9.998382594521614;0.4167764485423569;-0.43522897614808415;-0.43522894744731544;0.41753797020565525;-0.33000001593665546;0.5324163085661623;1.0001803069292252
17.766837;1.0055515558723511;0.416649019949024;0.41422220480460314;-0.3362314491093565;-0.3342586850370423;0.9978215554148543;0.9998300603117748;9.998351160535314;0.4167758025030452;-0.43522897539333244;-0.43522894826512415;0.41753810294969973;-0.33000001618689523;0.5324169248909002;1.0001790182610868
17.776837;1.0055498524478448;0.4166511763425433;0.4142219499377639;-0.3362314484737049;-0.334258685131704;0.9978234056190621;0.9998291118836186;9.998320142492904;0.4167751908754031;-0.43522897469067245;-0.435228949092322;0.41753826290330615;-0.3300000164307475;0.532417470419238;1.00017767282498
17.786837;1.0055484474304845;0.4166533434065377;0.4142216935064516;-0.33623144780302233;-0.3342586852845911;0.9978253235143155;0.9998280681313634;9.998289522590083;0.4167746154958333;-0.43522897404099276;-0.4352289499294277;0.41753844841895954;-0.3300000166689826;0.5324179395183313;1.0001762673706949
17.796837;1.0055473422545196;0.4166555145060381;0.4142214377571663;-0.33623144709966035;-0.3342586854958171;0.997827291867383;0.9998269360854565;9.998259305732336;0.4167740778087128;-0.43522897344502387;-0.4352289507764821;0.41753865734074586;-0.33000001690322966;0.5324183278193262;1.0001748000318242
17.806837;1.005546538044896;0.416657683448534;0.4142211849938596;-0.3362314463659981;-0.3342586857662775;0.9978292923094426;0.9998257245122685;9.998229501141696;0.4167735788980866;-0.43522897290339446;-0.4352289516329874;0.4175388871159011;-0.330000017135458;0.5324186329176156;1.0001732691725784
17.816837;1.0055460348908531;0.4166598452660001;0.4142209379694251;-0.3362314456040862;-0.33425868609756487;0.9978313053708804;0.9998244424980477;9.998200100784914;0.41677311960942803;-0.4352289724163035;-0.4352289524983312;0.41753913501480305;-0.33000001736721546;0.5324188545296357;1.0001716728199759
17.826837;1.0055458294730093;0.4166619965657762;0.4142206998831342;-0.3362314448155653;-0.33425868649132695;0.9978333109422419;0.9998230992308998;9.998171078833721;0.41677270078906437;-0.4352289719832475;-0.4352289533722519;0.4175393984834465;-0.330000017599489;0.5324189939458299;1.000170010237627
17.836837;1.005545913226806;0.4166641350890689;0.41422047390822997;-0.3362314440013392;-0.33425868694873184;0.9978352897907551;0.9998217053527892;9.998142404050785;0.41677232331265734;-0.4352289716030665;-0.4352289542547937;0.4175396756850029;-0.3300000178330191;0.5324190537922889;1.0001682831629906
17.846837;1.0055462732848899;0.41666625857042056;0.41422026266710166;-0.3362314431613081;-0.3342586874702469;0.9978372252770439;0.9998202735030308;9.998114049544597;0.4167719876926227;-0.43522897127388127;-0.4352289551459804;0.4175399654869247;-0.33000001806839796;0.5324190380811243;1.0001664952146903
