time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
17.856837;1.005546894931203;0.4166683640339341;0.4142200681102766;-0.3362314422948954;-0.3342586880556463;0.9978391036424552;0.9998188173889548;9.998085996376737;0.416771693727869;-0.43522897099294544;-0.4352289560456194;0.4175402666825392;-0.33000001830584663;0.5324189516797573;1.0001646513537532
17.866837;1.0055477639094392;0.4166704480570187;0.41421989194912817;-0.33623144140204086;-0.3342586887041713;0.9978409136233517;0.9998173506691076;9.998058224503232;0.4167714406365918;-0.43522897075706624;-0.43522895695327557;0.4175405773713304;-0.33000001854499733;0.5324187993877674;1.000162757105077
17.876837;1.0055488670425212;0.41667250723875254;0.41421973626023845;-0.33623144048365716;-0.33425868941456227;0.9978426466320903;0.9998158859871573;9.998030688093737;0.41677122738453104;-0.4352289705633914;-0.435228957868312;0.4175408950151516;-0.3300000187849257;0.5324185854111998;1.0001608163928797
17.886837;1.005550191734399;0.41667453837289814;0.4142196034182902;-0.3362314395414091;-0.33425869018489895;0.9978442965946553;0.9998144343018992;9.998003291720373;0.41677105271968573;-0.4352289704096009;-0.4352289587898152;0.41754121676422046;-0.3300000190243704;0.5324183134736176;1.0001588311539593
17.896837;1.0055517263019917;0.4166765379669386;0.4142194951939098;-0.3362314385773671;-0.3342586910126094;0.997845859180911;0.999813005021383;9.997975887725067;0.4167709149484964;-0.43522897029350704;-0.4352289597163525;0.4175415398599763;-0.3300000192618537;0.5324179872481771;1.0001568038073951
17.906837;1.005553459976181;0.4166785014792049;0.41421941248060307;-0.3362314375936124;-0.3342586918948119;0.9978473307622712;0.9998116067400983;9.997948297096395;0.4167708118118801;-0.4352289702128954;-0.43522896064588845;0.41754186227345;-0.33000001949571234;0.5324176104235632;1.0001547382813505
17.916837;1.0055553823135064;0.4166804234441546;0.41421935620682643;-0.3362314365918656;-0.3342586928284238;0.9978487074321796;0.9998102484519571;9.99792034123732;0.4167707403921415;-0.4352289701657648;-0.4352289615760826;0.4175421831068144;-0.3300000197242938;0.5324171857295051;1.0001526386260189
17.926837;1.0055574836270105;0.416682298127192;0.41421932781056653;-0.33623143557349167;-0.3342586938098065;0.9978499850470497;0.9998089411392157;9.997891865915523;0.41677069700505137;-0.4352289701504007;-0.4352289625049075;0.4175425024531942;-0.33000001994617284;0.5324167139119275;1.0001505083017406
17.936837;1.0055597554506224;0.4166841198779052;0.41421932879803125;-0.33623143453968973;-0.3342586948347618;0.997851159851266;0.9998076989227734;9.997862748738184;0.4167706773800081;-0.43522897016510825;-0.4352289634313484;0.41754282118588376;-0.33000002016009344;0.5324161940581086;1.0001483508186186
17.946837;1.005562190019569;0.41668588338744983;0.4142193605871848;-0.3362314334915057;-0.33425869589911594;0.9978522281501851;0.9998065393276644;9.997832901974101;0.4167706767441148;-0.43522897020811846;-0.4352289643554583;0.417543140788109;-0.3300000203649962;0.5324156244903139;1.0001461699711582
17.956837;1.0055647793439058;0.41668758383005466;0.4142194248855258;-0.33623143242964404;-0.33425869699916194;0.9978531850466734;0.9998054830030892;9.997802271774365;0.41677068958661473;-0.4352289702775503;-0.4352289652776795;0.41754346297817246;-0.330000020560244;0.532415003056961;1.0001439693020149
17.966837;1.0055675144802427;0.4166892170000999;0.4142195237089691;-0.3362314313543062;-0.3342586981316886;0.9978540241383499;0.9998045525984394;9.997770823088645;0.4167707100687762;-0.435228970370903;-0.43522896619841045;0.41754378934950864;-0.33000002074549084;0.5324143268328474;1.000141751975152
17.976837;1.0055703855145937;0.41669077969702595;0.4142196587333745;-0.33623143026547553;-0.3342586992940238;0.9978547389446908;0.999803770264395;9.99773852378135;0.4167707331665876;-0.4352289704847296;-0.43522896711793196;0.41754412136037694;-0.3300000209203144;0.5324135918285736;1.0001395213436441
17.986837;1.0055733814569143;0.41669226997535685;0.41421983077905417;-0.33623142916361215;-0.3342587004842223;0.9978553245988053;0.9998031553808578;9.997705346802759;0.4167707551249394;-0.43522897061515026;-0.43522896803624195;0.41754446026697556;-0.3300000210842448;0.5324127934693977;1.0001372820394057
17.996837;1.0055764894536445;0.41669368707070487;0.4142200398484312;-0.33623142805006334;-0.3342587017008661;0.9978557790173656;0.9998027243266981;9.997671275892417;0.4167707727045019;-0.4352289707586444;-0.4352289689531586;0.4175448067457306;-0.3300000212371693;0.5324119279767541;1.000135040567177
18.006837;1.0055796946189584;0.4166950310808949;0.4142202852813947;-0.33623142692689423;-0.33425870294226806;0.9978561035415945;0.9998024909869627;9.997636291863905;0.41677078231395814;-0.4352289709125079;-0.43522896986864407;0.41754516085205234;-0.33000002137978607;0.5324109936294544;1.0001328038734387
18.016837;1.0055829804520837;0.41669630263159996;0.4142205658751585;-0.3362314257965587;-0.33425870420579507;0.9978563024748993;0.9998024662353382;9.997600356605284;0.41677077980459165;-0.4352289710748486;-0.4352289707826675;0.4175455223396038;-0.3300000215135577;0.5324099911711548;1.000130577243
18.026837;1.005586329317019;0.4166975029056458;0.4142208800136051;-0.3362314246616526;-0.3342587054879733;0.9978563817719361;0.9998026569439932;9.997563423985394;0.4167707606203322;-0.4352289712444788;-0.43522897169474006;0.41754589070511666;-0.33000002163998843;0.5324089239755102;1.0001283639389928
18.036837;1.0055897236911697;0.4166986335006858;0.41422122558288077;-0.336231423524664;-0.33425870678505903;0.9978563474366668;0.9998030656679368;9.997525464862468;0.4167707203060512;-0.4352289714210283;-0.4352289726038788;0.41754626507826004;-0.33000002176012017;0.5324077978667073;1.000126166419535
18.046837;1.0055931473538768;0.41669969559381487;0.4142215999121399;-0.33623142238770737;-0.3342587080934399;0.9978562036905347;0.9998036912272218;9.997486472428657;0.4167706553016623;-0.4352289716048447;-0.43522897350920786;0.41754664437922406;-0.3300000218746741;0.5324066199811711;1.0001239876422792
18.056837;1.005596585566519;0.416700689454016;0.4142220003525084;-0.3362314212521257;-0.3342587094099104;0.9978559526726251;0.9998045299334174;9.997446449286711;0.4167705631160632;-0.43522897179675435;-0.4352289744104353;0.4175470275982434;-0.3300000219841682;0.5324053974839008;1.0001218313980815
18.066837;1.005600024926168;0.41670161499104935;0.4142224250858467;-0.33623142011817186;-0.3342587107318583;0.9978555970605328;0.9998055767902826;9.9974054054628;0.4167704418192411;-0.43522897199819816;-0.4352289753075392;0.4175474139189996;-0.33000002208863416;0.5324041370909585;1.0001197015711738
18.076837;1.0056034533903262;0.41670247232699104;0.4142228732615455;-0.33623141898527686;-0.3342587120570478;0.9978551430783592;0.9998068259399558;9.997363368246715;0.41677028944842776;-0.43522897221118023;-0.4352289762002689;0.41754780281315496;-0.33000002218728536;0.5324028453254013;1.0001176014883446
18.086837;1.0056068604814794;0.4167032618350925;0.4142233447358566;-0.3362314178526818;-0.3342587133831453;0.9978546014166402;0.9998082713465372;9.997320383286583;0.4167701036472092;-0.43522897243776937;-0.43522897708798824;0.4175481941459903;-0.33000002227862407;0.5324015287172841;1.0001155339633647
18.096837;1.0056102375623293;0.4167039841445679;0.41422384005816765;-0.3362314167196789;-0.33425871470742585;0.9978539867669162;0.9998099083216145;9.99727650134846;0.4167698819317526;-0.4352289726798348;-0.4352289779695921;0.41754858788750615;-0.3300000223610047;0.5324001932860453;1.000113501220479
18.106837;1.0056135775070334;0.416704639946695;0.41422436047586947;-0.3362314155855168;-0.3342587160268671;0.9978533164470178;0.9998117344767079;9.997231764819619;0.416769622202088;-0.43522897293883867;-0.43522897884371864;0.4175489833778715;-0.330000022433063;0.5323988437366884;1.0001115043062907
18.116837;1.0056168733327682;0.4167052294377637;0.4142249074446226;-0.3362314144497594;-0.33425871733840185;0.9978526083879983;0.9998137493141894;9.99718621596537;0.4167693228108355;-0.4352289732154776;-0.435228979709294;0.4175493787707295;-0.33000002249376875;0.5323974832557974;1.0001095421892012
18.126837;1.0056201168923813;0.416705752117732;0.41422548181996804;-0.33623141331315454;-0.3342587186388565;0.9978518804241432;0.9998159526056312;9.99713991812598;0.41676898250251254;-0.4352289735098705;-0.4352289805656972;0.41754977103957397;-0.3300000225424656;0.5323961141650906;1.0001076116644896
18.136837;1.0056232983802096;0.416706206890298;0.4142260835501426;-0.336231412178099;-0.3342587199248696;0.9978511508611413;0.9998183429593651;9.997092956793828;0.4167686005887523;-0.4352289738221624;-0.4352289814124978;0.41755015644604454;-0.33000002257880173;0.532394738823201;1.000105708959789
18.146837;1.005626406365734;0.41670659202939964;0.4142267120490902;-0.33623141104816034;-0.33425872119337213;0.9978504376530868;0.999820917064437;9.997045420983314;0.416768176989409;-0.43522897415267897;-0.43522898224934903;0.4175505313096675;-0.33000002260231637;0.53239335971315;1.0001038304598449
18.156837;1.0056294288686949;0.4167069054759619;0.4142273665941363;-0.33623140992703915;-0.3342587224421618;0.9978497561216636;0.9998236679898558;9.996997393588977;0.41676771190591827;-0.4352289745016378;-0.4352289830762637;0.41755089288120784;-0.3300000226121583;0.5323919783933082;1.000101971061377
18.166837;1.0056323553028022;0.4167071451606453;0.4142280464892718;-0.3362314088177572;-0.3342587236698929;0.9978491182323185;0.9998265837422281;9.996948957291456;0.41676720566630576;-0.4352289748689234;-0.4352289838940746;0.4175512399276769;-0.33000002260733097;0.532390594564811;1.000100123367832
18.176837;1.0056351780344832;0.4167073087105709;0.41422875126672615;-0.3362314077226846;-0.33425872487573105;0.9978485346444073;0.9998296479437719;9.99690019857822;0.41676665897099846;-0.43522897525408094;-0.4352289847044468;0.4175515725703524;-0.33000002258712524;0.5323892070022471;1.0000982790845425
18.186837;1.0056378931697134;0.41670739346519203;0.41422948102480994;-0.3362314066439848;-0.33425872605897466;0.9978480169121065;0.9998328417500584;9.996851207087623;0.4167660729792942;-0.4352289756564474;-0.4352289855091544;0.4175518918585609;-0.3300000225511444;0.5323878157910235;1.0000964306502789
18.196837;1.0056405004057498;0.41670739722647315;0.4142302365637935;-0.33623140558362846;-0.3342587272186488;0.9978475765832465;0.9998361463269453;9.996802075023885;0.41676544927882575;-0.4352289760752186;-0.4352289863092893;0.41755219973950647;-0.33000002249888466;0.5323864232949834;1.00009457222347
18.206837;1.0056430022743668;0.4167073185408679;0.4142310189733859;-0.33623140454312017;-0.3342587283532767;0.9978472224797774;0.9998395444586463;9.99675288455099;0.4167647899979845;-0.43522897650937503;-0.4352289871049955;0.4175524987053483;-0.3300000224295351;0.532385033107356;1.0000926999679183
18.216837;1.0056454036795384;0.4167071562621527;0.4142318289812965;-0.3362314035234651;-0.3342587294608758;0.9978469606185888;0.9998430197188508;9.99670369253105;0.4167640976598937;-0.43522897695763585;-0.4352289878956338;0.41755279114756166;-0.3300000223424615;0.5323836484328287;1.0000908115231526
18.226837;1.0056477116425115;0.41670690922907755;0.41423266672601955;-0.3362314025253226;-0.33425873053909666;0.9978467968981699;0.9998465553119457;9.996654540406684;0.4167633748769252;-0.43522897741849825;-0.43522898868012905;0.4175530793778641;-0.3300000222378585;0.5323822713896547;1.0000889051122182
18.236837;1.0056499351924029;0.41670657626070995;0.4142335319622497;-0.33623140154918624;-0.3342587315856412;0.9978467390296453;0.99985013436825;9.996605475521015;0.416762624300825;-0.4352289778903653;-0.4352289894574254;0.4175533656729114;-0.33000002211665225;0.5323809035650647;1.0000869785038098
18.246837;1.0056520853980642;0.41670615657341586;0.4142344242569495;-0.3362314005957388;-0.33425873259877525;0.9978467968720542;0.9998537401570584;9.996556559952303;0.41676184881329237;-0.4352289783718081;-0.435228990226849;0.4175536518562152;-0.3300000219798228;0.5323795467911477;1.000085027984342
18.256837;1.0056541751017183;0.41670565057162595;0.41423534295868847;-0.3362313996663324;-0.33425873357740127;0.9978469818936464;0.9998573558545891;9.99650787618854;0.416761051988743;-0.4352289788616447;-0.43522899098813933;0.4175539391169771;-0.3300000218281022;0.5323782035176601;1.0000830485736933
18.266837;1.0056562180977213;0.4167050599817617;0.41423628699906834;-0.3362313987630785;-0.3342587345207874;0.9978473058993733;0.9998609645391855;9.996459533492745;0.4167602383150417;-0.43522897935856003;-0.4352289917412581;0.41755422809084486;-0.3300000216620764;0.532376876870503;1.0000810351646336
18.276837;1.0056582272981545;0.41670438681541827;0.4142372549271383;-0.33623139788841877;-0.3342587354286003;0.997847779593138;0.9998645492296167;9.996411663485631;0.4167594126620369;-0.4352289798607686;-0.43522899248612856;0.417554519014136;-0.3300000214820353;0.5323755699600607;1.000078982237671
18.286837;1.0056602126427001;0.41670363256913473;0.4142382452429205;-0.3362313970446427;-0.33425873630111236;0.9978484113747659;0.9998680929881225;9.996364407723844;0.41675858001309946;-0.43522898036628443;-0.43522899322243874;0.4175548119766304;-0.33000002128765976;0.5323742847172425;1.0000768826431847
18.296837;1.0056621800932566;0.4167027987285695;0.41423925651800664;-0.3362313962335744;-0.3342587371389807;0.997849206792692;0.9998715789643522;9.996317908547056;0.41675774596669246;-0.4352289808736152;-0.43522899394974107;0.41755510694946635;-0.330000021078247;0.532373021659923;1.0000747278783944
18.306837;1.0056641319349344;0.41670188750591863;0.4142402870355641;-0.336231395456607;-0.33425873794291255;0.9978501690637834;0.9998749909755844;9.996272304128027;0.41675691683383026;-0.43522898138231736;-0.43522899466756404;0.4175554035803827;-0.3300000208535734;0.5323717809210872;1.000072509982427
18.316837;1.005666068696878;0.4167009019433562;0.414241334227678;-0.3362313947151174;-0.3342587387137004;0.9978512999267107;0.9998783151705218;9.996227721133296;0.4167560990309305;-0.43522898189294085;-0.43522899537501886;0.41755570144483506;-0.3300000206144634;0.5323705634289233;1.0000702232468417
18.326837;1.0056679915808286;0.41669984561343837;0.41424239448658356;-0.3362313940107885;-0.3342587394523593;0.9978526002172342;0.9998815409341002;9.996184263836376;0.41675529847672244;-0.43522898240644436;-0.4352289960702752;0.41755600079880023;-0.33000002036238696;0.5323693713494291;1.0000678641581442
18.336837;1.005669902520523;0.41669872207730335;0.41424346370011944;-0.3362313933456531;-0.33425874016016155;0.9978540704232054;0.9998846596882196;9.996142008008515;0.4167545199764085;-0.43522898292358997;-0.43522899675061566;0.4175563027831495;-0.3300000200987483;0.5323682077146832;1.000065429872816
18.346837;1.005671801787087;0.41669753468444815;0.41424453835652725;-0.3362313927219135;-0.3342587408385485;0.9978557104519773;0.9998876638538684;9.996101002692068;0.4167537666450313;-0.4352289834446363;-0.4352289974129488;0.4175566088210796;-0.3300000198247751;0.532367075655138;1.000062916559602
18.356837;1.0056736864688727;0.4166962870726325;0.41424561637014795;-0.3362313921414971;-0.3342587414890734;0.9978575179767584;0.9998905479707968;9.996061270997355;0.41675303992631824;-0.43522898396921644;-0.43522899805431636;0.4175569199561892;-0.33000001954197655;0.5323659778255663;1.0000603187368138
18.366837;1.0056755514463982;0.41669498355622553;0.41424669682399956;-0.3362313916057559;-0.33425874211376494;0.9978594874093846;0.9998933100309274;9.996022810613905;0.4167523400241242;-0.43522898449621;-0.4352289986721031;0.41755723638020864;-0.3300000192527103;0.5323649161032258;1.0000576305995121
18.376837;1.0056773915004054;0.4166936290263126;0.41424777922859674;-0.3362313911155229;-0.33425874271541245;0.9978616109647237;0.9998959514893373;9.995985604069293;0.41675166637563515;-0.43522898502374174;-0.43522899926397673;0.41755755718723675;-0.3300000189603171;0.5323638912494474;1.0000548482873333
18.386837;1.00567920344364;0.4166922286204807;0.4142488630670344;-0.3362313906711172;-0.334258743297098;0.9978638801295014;0.9998984768917603;9.995949628174403;0.41675101819955174;-0.43522898554931666;-0.43522899982790364;0.41755788055300624;-0.3300000186685309;0.5323629026713138;1.0000519701080786
18.396837;1.005680987306447;0.41669078695022405;0.41424994749940364;-0.33623139027228677;-0.33425874386160004;0.9978662867222016;0.9999008930435286;9.995914851936671;0.41675039489771704;-0.4352289860700932;-0.43522900036227924;0.4175582042613157;-0.33000001838080617;0.5323619487389509;1.0000489942681259
18.406837;1.0056827455212134;0.4166893072685448;0.4142510311501378;-0.3362313899181971;-0.33425874441121145;0.9978688243608012;0.9999032074256587;9.995881241965579;0.4167497962069646;-0.43522898658338816;-0.43522900086601873;0.4175585264371102;-0.3300000181002617;0.5323610275731235;1.0000459171399234
18.416837;1.0056844814395065;0.41668779156073205;0.41425211185530353;-0.3362313896072391;-0.33425874494764646;0.9978714891398324;0.9999054265614488;9.99584878424702;0.416749222070342;-0.43522898708700025;-0.4352290013386907;0.41755884614478705;-0.3300000178298629;0.5323601373131881;1.0000427334722983
18.426837;1.005686199026932;0.41668624139706806;0.4142531866193957;-0.3362313893370699;-0.3342587454720912;0.9978742782172065;0.9999075555010326;9.995817495163982;0.4167486723919288;-0.4352289875792621;-0.43522900178057905;0.4175591633979797;-0.33000001757232156;0.5323592756545003;1.0000394372672357
18.436837;1.0056879029055144;0.4166846585785387;0.41425425236973795;-0.33623138910549005;-0.3342587459856385;0.9978771878686928;0.9999095991985604;9.995787398864152;0.4167481471738913;-0.4352289880591803;-0.43522900219249105;0.4175594787490535;-0.3300000173300357;0.5323584397381192;1.0000360230894918
18.446837;1.005689598173328;0.4166830452218109;0.4142553069904174;-0.336231388911439;-0.33425874648957865;0.9978802128228477;0.9999115642275599;9.995758493886935;0.4167476466610273;-0.43522898852632863;-0.43522900257559644;0.4175597928738534;-0.33000001710529087;0.5323576262936656;1.000032487438908
18.456837;1.0056912908486477;0.41668140355929295;0.41425634971040126;-0.33623138875503206;-0.3342587469853101;0.9978833469380812;0.9999134598341229;9.995730750677822;0.41674717114966087;-0.43522898898019774;-0.43522900293140665;0.41756010611185335;-0.33000001690029507;0.5323568313763893;1.0000288293504878
18.466837;1.0056929882140073;0.41667973577241035;0.41425738076669744;-0.33623138863698804;-0.3342587474745547;0.9978865844486629;0.9999152984918812;9.995704137731993;0.416746720840425;-0.43522898941964366;-0.43522900326166564;0.41756041815905726;-0.3300000167168033;0.5323560506068202;1.000025050473734
18.476837;1.005694698450278;0.4166780440969995;0.4142584008101358;-0.3362313885583307;-0.3342587479598992;0.9978899207513063;0.9999170940145424;9.995678642229038;0.41674629533977536;-0.43522898984295827;-0.43522900356826477;0.4175607284358765;-0.33000001655567973;0.5323552803687311;1.0000211543059663
18.486837;1.005696430066842;0.4166763312200646;0.41425941050056175;-0.3362313885204063;-0.3342587484449227;0.9978933517907345;0.9999188576667792;9.995654278557506;0.4167458926266461;-0.43522899024833606;-0.4352290038532367;0.41756103656947313;-0.330000016416973;0.5323545186022259;1.0000171453086353
18.496837;1.0056981911915297;0.41667460059940326;0.41426041033421807;-0.33623138852476603;-0.33425874893388835;0.9978968721456362;0.9999205967743501;9.995631096103953;0.41674550853501524;-0.4352289906342155;-0.43522900411885146;0.4175613424094507;-0.3300000163003927;0.5323537646060246;1.0000130290824019
18.506837;1.0056999897345746;0.416672856451906;0.4142614003236882;-0.33623138857276136;-0.3342587494313735;0.9979004738340707;0.9999223169225594;9.995609172517279;0.41674513717585104;-0.4352289909993277;-0.4352290043678977;0.4175616460846615;-0.330000016205476;0.5323530187243471;1.000008812409358
18.516837;1.0057018341792234;0.4166711034022145;0.41426237953452394;-0.33623138866526736;-0.334258749941834;0.9979041470246297;0.9999240243024442;9.99558858153088;0.4167447716253256;-0.43522899134273907;-0.4352290046036193;0.4175619481597994;-0.3300000161314264;0.5323522819459083;1.0000045027287754
18.526837;1.0057037327624176;0.41666934596986493;0.41426334605025805;-0.3362313888026649;-0.33425875046894815;0.997907881035109;0.9999257258403815;9.995569361530174;0.416744404673094;-0.43522899166406936;-0.4352290048292418;0.4175622496177512;-0.3300000160771039;0.5323515550946102;1.0000001078146814
18.536837;1.0057056919089817;0.4166675885140122;0.41426429768962447;-0.3362313889848008;-0.3342587510151024;0.9979116650191214;0.9999274277723401;9.995551512669916;0.416744029676066;-0.4352289919636893;-0.4352290050477557;0.41756255156530314;-0.33000001604100465;0.5323508382989257;0.9999956354230937
18.546837;1.0057077163954335;0.4166658356292912;0.4142652330792894;-0.336231389210994;-0.3342587515816024;0.9979154885994421;0.9999291346178211;9.995535020616028;0.4167436409057667;-0.4352289922425719;-0.43522900526173625;0.417562854621702;-0.3300000160210832;0.5323501309659313;0.9999910927852013
18.556837;1.005709810529668;0.41666409251995273;0.41426615197634353;-0.33623138948014814;-0.33425875216942996;0.9979193421154746;0.9999308491380623;9.995519887154236;0.41674323322022133;-0.4352289925018421;-0.43522900547301596;0.4175631585125752;-0.33000001601476436;0.532349432027176;0.9999864866614708
18.566837;1.0057119785466235;0.4166623653053057;0.4142670547111475;-0.33623138979084727;-0.33425875277973044;0.9979232176185201;0.9999325727150287;9.995506149218942;0.4167428016910246;-0.43522899274248394;-0.4352290056828159;0.41756346229361846;-0.3300000160191115;0.5323487406472964;0.9999818243376581
18.576837;1.005714224839288;0.4166606607410554;0.41426794178346416;-0.3362313901415193;-0.33425875341374084;0.9979271099104661;0.9999343059366133;9.995493880641842;0.41674234157404116;-0.4352289929652304;-0.4352290058923149;0.41756376480060875;-0.3300000160309667;0.5323480568455797;0.9999771145225433
18.586837;1.005716554026809;0.4166589852969008;0.41426881364574136;-0.33623139053075823;-0.33425875407263955;0.9979310156685716;0.9999360488006869;9.995483182798353;0.4167418485835488;-0.43522899317011393;-0.43522900610295373;0.4175640647680366;-0.33000001604723167;0.5323473809995901;0.9999723671521765
18.596837;1.0057189698601994;0.4166573442722346;0.41426967054708835;-0.3362313909577408;-0.3342587547576311;0.9979349329483144;0.9999378004478442;9.995474167555246;0.4167413191013559;-0.43522899335582027;-0.4352290063162953;0.41756436084372756;-0.33000001606528556;0.5323467126420088;0.9999675927415976
18.606837;1.005721475108813;0.41665574092378055;0.41427051257368497;-0.33623139142239156;-0.33425875546997064;0.997938862383501;0.999939558746306;9.995466937557255;0.41674074998589444;-0.43522899351984423;-0.43522900653399516;0.4175646519852326;-0.3300000160831578;0.5323460499874522;0.9999628020667162
18.616837;1.0057240733968384;0.41665417583906034;0.41427133942320193;-0.33623139192490775;-0.3342587562106835;0.997942807029913;0.9999413198062752;9.995461578542438;0.4167401384286529;-0.43522899365958195;-0.43522900675808046;0.41756493823494717;-0.33000001609939633;0.5323453901891891;0.9999580058848242
18.626837;1.0057267702241475;0.41665264723915324;0.4142721503209841;-0.3362313924650262;-0.33425875698023505;0.9979467707707725;0.999943078678355;9.995458168265772;0.4167394823919738;-0.435228993773206;-0.4352290069912116;0.4175652213961812;-0.33000001611288443;0.5323447296543017;0.9999532144859773
18.636837;1.0057295725311364;0.416651152207054;0.41427294448861146;-0.3362313930416051;-0.334258757778264;0.9979507576886529;0.9999448309515696;9.99545679513303;0.4167387809556797;-0.4352289938595688;-0.4352290072366072;0.4175655047351287;-0.3300000161226108;0.5323440646759421;0.9999484376736657
18.646837;1.0057324878303848;0.41664968787816775;0.4142737212122955;-0.33623139365256666;-0.33425875860331017;0.9979547715872843;0.9999465726438079;9.995457574747412;0.4167380340936278;-0.4352289939177598;-0.43522900749755017;0.4175657919134801;-0.33000001612748686;0.5323433918651781;0.9999436851959703
18.656837;1.0057355223431197;0.41664825132775823;0.41427447951339336;-0.3362313942951185;-0.33425875945308625;0.9979588152547996;0.9999482990420876;9.995460643467426;0.416737242659572;-0.43522899394703196;-0.4352290077768514;0.4175660864945319;-0.3300000161263586;0.5323427076638271;0.9999389665373195
18.666837;1.0057386784354287;0.41664683873895636;0.4142752182729469;-0.33623139496624377;-0.3342587603253653;0.9979628907880217;0.999950005419618;9.995466128575552;0.4167364085614438;-0.4352289939468926;-0.435229008076715;0.4175663922345109;-0.3300000161180373;0.5323420074985332;0.9999342896534531
18.676837;1.0057419534429415;0.4166454455523539;0.4142759365188021;-0.3362313956631259;-0.3342587612184905;0.9979670000794202;0.9999516891695927;9.99547412812758;0.41673553434424493;-0.4352289939171795;-0.4352290083989782;0.41756671333481415;-0.33000001610126745;0.5323412853696161;0.9999296598730213
18.686837;1.0057453414042148;0.4166440675164468;0.4142766335001889;-0.33623139638308713;-0.33425876213112965;0.99797114450263;0.9999533508469864;9.99548471356133;0.4167346225626336;-0.43522899385820396;-0.43522900874531684;0.4175670542004053;-0.33000001607474017;0.532340534253086;0.9999250804636941
18.696837;1.005748836016283;0.41664270136609394;0.4142773087260538;-0.33623139712346256;-0.33425876306182717;0.9979753242482617;0.9999549933933046;9.995497930225502;0.4167336757756053;-0.43522899377073354;-0.4352290091172607;0.41756741880160975;-0.33000001603729706;0.5323397468387213;0.9999205542784397
18.706837;1.005752431457272;0.41664134445876605;0.41427796199763256;-0.3362313978819099;-0.33425876400869253;0.9979795379266283;0.9999566206074549;9.995513785090546;0.41673269705383337;-0.43522899365570655;-0.4352290095162109;0.4175678102990247;-0.33000001598805073;0.5323389159061752;0.9999160846821318
18.716837;1.0057561219563131;0.41663999397550067;0.4142785934283529;-0.3362313986565441;-0.334258764969262;0.9979837828162825;0.9999582360186494;9.995532241360314;0.4167316902244928;-0.43522899351403743;-0.4352290099433914;0.41756823151799727;-0.33000001592614725;0.5323380346653346;0.9999116758659252
18.726837;1.0057599029295874;0.416638646829582;0.4142792035652095;-0.3362313994455764;-0.33425876594073856;0.9979880549253839;0.9999598424541484;9.995553230284886;0.4167306595680725;-0.43522899334684495;-0.4352290103996276;0.4175686856074306;-0.3300000158508142;0.5323370976058931;0.9999073330275057
18.736837;1.0057637714828462;0.41663730022072987;0.41427979357383743;-0.33623140024694204;-0.33425876692065754;0.9979923487323308;0.999961442104186;9.99557666674682;0.4167296094196162;-0.4352289931559799;-0.43522901088505517;0.4175691759072266;-0.33000001576190113;0.5323361013213868;0.9999030615307416
18.746837;1.0057677234951383;0.41663595193437286;0.4142803650484512;-0.3362314010579432;-0.33425876790724185;0.9979966575977424;0.9999630368956222;9.995602461148767;0.4167285439859081;-0.4352289929443854;-0.43522901139893183;0.41756970535290217;-0.3300000156597665;0.5323350443849104;0.9998988655459631
18.756837;1.005771751177198;0.4166346001544129;0.41428091929629673;-0.33623140187501976;-0.3342587688989956;0.9980009745393734;0.9999646289273876;9.995630525657495;0.41672746741219946;-0.43522899271592047;-0.43522901193970576;0.4175702761385358;-0.3300000155445113;0.5323339264066256;0.9998947476295269
18.766837;1.005775844987904;0.41663324327140594;0.4142814568297685;-0.3362314026942303;-0.33425876989411357;0.9980052918723809;0.9999662206044931;9.995660767109804;0.41672638405418316;-0.4352289924747676;-0.43522901250540513;0.4175708896948399;-0.3300000154158527;0.5323327468798291;0.9998907093451294
18.776837;1.0057799963412608;0.4166318800896298;0.414281977567553;-0.33623140351209396;-0.33425877089010364;0.9980095991636725;0.9999678141688361;9.995693080957155;0.41672529854267687;-0.4352289922250303;-0.43522901309415013;0.41757154689675025;-0.33000001527339456;0.5323315042656944;0.9998867530772761
18.786837;1.0057841976590143;0.41663051023470327;0.4142824812276099;-0.33623140432598464;-0.3342587718837423;0.9980138822104185;0.999969411590811;9.99572736213452;0.41672421517356056;-0.43522899197086484;-0.4352290137043493;0.41757224824510825;-0.33000001511638094;0.532330195883791;0.9998828841176134
18.796837;1.005788441891029;0.41662913420805237;0.41428296751596144;-0.336231405134338;-0.3342587728714265;0.99801812516363;0.9999710156771151;9.995763511919332;0.4167231370594988;-0.4352289917165386;-0.4352290143346418;0.4175729935877534;-0.33000001494349834;0.5323288187015653;0.9998791104081124
18.806837;1.0057927231435284;0.41662775282013165;0.41428343604685314;-0.3362314059368451;-0.3342587738494702;0.9980223131396089;0.9999726305806396;9.995801434395789;0.41672206604962553;-0.43522899146595745;-0.4352290149839658;0.417573781717659;-0.330000014753201;0.532327370600769;0.9998754401968443
18.816837;1.0057970368302573;0.41662636645134465;0.4142838859747208;-0.3362314067341761;-0.3342587748141091;0.9980264333066834;0.9999742607665443;9.995841046442528;0.4167210033202184;-0.4352289912225235;-0.4352290156516598;0.41757461044682126;-0.3300000145439607;0.5323258511737471;0.9998718804232218
18.826837;1.0058013784683786;0.41662497496185447;0.4142843160475383;-0.3362314075276152;-0.33425877576165475;0.9980304751455508;0.9999759102652793;9.995882290026783;0.4167199496037243;-0.43522899098970474;-0.43522901633742306;0.417575477016173;-0.33000001431435705;0.5323242617661518;0.9998684364044208
18.836837;1.0058057428147795;0.41662357822059676;0.414284725285465;-0.3362314083190084;-0.33425877668887183;0.9980344303438905;0.9999775830409934;9.995925117372842;0.41671890488780006;-0.4352289907711567;-0.435229017041174;0.41757637862045005;-0.33000001406331636;0.532322606340549;0.9998651111423992
18.846837;1.005810123951731;0.4166221763674346;0.4142851133377403;-0.33623140911037336;-0.33425877759309025;0.9980382924736708;0.9999792834873145;9.995969465997476;0.4167178683896671;-0.43522899056999614;-0.43522901776263095;0.4175773129452386;-0.3300000137900712;0.5323208929023514;0.9998619042984239
18.856837;1.0058145147964301;0.4166207697281668;0.41428548022321365;-0.3362314099031419;-0.3342587784721443;0.9980420555048878;0.9999810157732578;9.996015254821936;0.41671683891950934;-0.4352289903882619;-0.43522901850079543;0.4175782782411016;-0.3300000134937759;0.5323191328302687;0.9998588127229905
18.866837;1.0058189069344665;0.416619358972057;0.41428582594098934;-0.3362314106978449;-0.3342587793244505;0.9980457119062306;0.9999827823493591;9.996062392635897;0.41671581491762405;-0.4352289902271733;-0.4352290192540095;0.41757927277627743;-0.3300000131736818;0.5323173380343337;0.9998558322569545
18.876837;1.0058232924998391;0.41661794535369967;0.41428615034637645;-0.33623141149442565;-0.3342587801489256;0.9980492535296148;0.9999845835514937;9.996110783393625;0.4167147943156262;-0.43522899008765903;-0.43522902002044583;0.41758029439222427;-0.3300000128298802;0.5323155184644656;0.999852958410868
18.886837;1.0058276660140677;0.41661653074851734;0.4142864532241579;-0.33623141229276887;-0.334258780944526;0.9980526740538544;0.9999864187600008;9.996160333989264;0.4167137748945259;-0.43522898997066395;-0.43522902079830966;0.4175813405361959;-0.330000012463509;0.5323136817807923;0.9998501853857038
18.896837;1.0058320234557836;0.41661511743381363;0.41428673410278055;-0.3362314130930051;-0.3342587817096384;0.9980559685810148;0.9999882881248441;9.996210963365414;0.41671275468054964;-0.4352289898772539;-0.4352290215859608;0.41758240830707405;-0.3300000120763136;0.5323118350274381;0.9998475053975119
18.906837;1.005836359822214;0.41661370740905845;0.41428699210065373;-0.336231413895529;-0.3342587824417553;0.9980591309444685;0.9999901935800064;9.996262605362073;0.4167117316750749;-0.43522898980850944;-0.43522902238240124;0.4175834944141407;-0.3300000116702821;0.532309986411774;0.9998449091232768
18.916837;1.0058406689033468;0.4166123017881713;0.4142872262663946;-0.3362314147010882;-0.33425878313749696;0.9980621527630209;0.9999921382462524;9.996315212387998;0.4167107034867215;-0.43522898976547775;-0.4352290231876527;0.41758459541945625;-0.33000001124741646;0.5323081455458372;0.999842386464464
18.926837;1.0058449452693412;0.4166109009724965;0.4142874358546952;-0.3362314155107808;-0.33425878379294577;0.9980650250668421;0.9999941255681385;9.996368767040963;0.41670966748383104;-0.4352289897493391;-0.4352290240025027;0.4175857081198723;-0.33000001080940383;0.5323063223547101;0.9998399279048363
18.936837;1.0058491851786808;0.41660950505909994;0.41428762036102995;-0.33623141632561115;-0.33425878440440987;0.9980677400411302;0.9999961591878354;9.99642328792499;0.41670862110783324;-0.4352289897613769;-0.4352290248278963;0.41758682969863786;-0.33000001035747;0.5323045260998636;0.9998375264075336
18.946837;1.0058533861049928;0.41660811382297036;0.4142877797253684;-0.33623141714623384;-0.3342587849689931;0.9980702911589275;0.9999982425140098;9.9964788169321;0.4167075622395323;-0.4352289898027762;-0.4352290256644405;0.41758795791769004;-0.3300000098925852;0.5323027655576071;0.9998351781748352
18.956837;1.005857545676019;0.41660672646817243;0.4142879143158689;-0.33623141797343653;-0.33425878548448507;0.9980726724650922;1.0000003784656384;9.996535402071077;0.4167064899393709;-0.4352289898744485;-0.4352290265122407;0.4175890912743646;-0.33000000941566804;0.5323010496007701;0.9998328815725263
18.966837;1.00586166053725;0.4166053414518977;0.4142880244774002;-0.33623141880869184;-0.33425878594910646;0.9980748782180301;1.0000025703250772;9.996593091056548;0.4167054051290142;-0.43522898997666504;-0.43522902737100166;0.41759022849796135;-0.3300000089275885;0.5322993870701432;0.9998306353039756
18.976837;1.0058657265285398;0.4166039569079918;0.41428811044585984;-0.3362314196540368;-0.3342587863612432;0.9980769027316135;1.0000048222283193;9.996651928845122;0.41670431030317345;-0.4352289901088434;-0.4352290282400163;0.41759136786976303;-0.3300000084290475;0.5322977863519252;0.999828437435044
18.986837;1.005869739214261;0.41660257186090854;0.4142881729376115;-0.33623142051151284;-0.3342587867189377;0.9980787400068858;1.0000071384354974;9.996711952424763;0.4167032083256494;-0.4352289902701178;-0.4352290291181016;0.41759250739060344;-0.3300000079204407;0.5322962553006279;0.9998262861448367
18.996837;1.0058736943011346;0.4166011869878831;0.41428821357084133;-0.3362314213828385;-0.3342587870195651;0.9980803834844373;1.0000095222433567;9.996773183720366;0.41670210154943466;-0.4352289904600932;-0.43522903000387014;0.4175936455180259;-0.3300000074018879;0.5322948010940731;0.9998241810655281
19.006837;1.005877588923475;0.4165998042308771;0.4142882346644617;-0.3362314222690478;-0.3342587872602142;0.9980818271386542;1.0000119749402014;9.996835620000255;0.4167009921108494;-0.4352289906786402;-0.4352290308960042;0.41759478144949314;-0.3300000068736213;0.5322934298483446;0.9998221236718536
19.016837;1.005881422055779;0.4165984262466814;0.41428823902763334;-0.336231423169767;-0.3342587874385127;0.9980830682376497;1.0000144955010983;9.996899227298815;0.4166998825980694;-0.4352289909251351;-0.4352290317932144;0.4175959149272343;-0.3300000063366836;0.5322921468809109;0.9998201173426692
19.026837;1.0058851936572315;0.4165970563422741;0.4142882299331024;-0.33623142408302487;-0.33425878755310034;0.998084109066478;1.0000170813607943;9.996963943492252;0.4166987761592542;-0.4352289911983761;-0.4352290326943018;0.41759704613911897;-0.3300000057932274;0.5322909572615515;0.9998181680406791
19.036837;1.005888904222012;0.41659569873884567;0.41428821096648194;-0.33623142500597414;-0.334258787603409;0.998084955195585;1.0000197292029904;9.997029686375596;0.416697676276594;-0.4352289914969758;-0.4352290335982585;0.4175981754097142;-0.33000000524600787;0.532289865545017;0.9998162846671145
19.046837;1.005892554041456;0.41659435874415596;0.4142881859374526;-0.3362314259357341;-0.33425878758926963;0.9980856123670572;1.0000224351387579;9.997096358400112;0.41669658630152046;-0.43522899181954655;-0.4352290345041648;0.41759930231671505;-0.3300000046978757;0.5322888756279378;0.9998144785244106
19.056837;1.005896141983989;0.41659304241430073;0.4142881588213764;-0.33623142686962765;-0.33425878751075955;0.9980860858240033;1.000025194316035;9.997163851203863;0.4166955087897635;-0.43522899216490063;-0.4352290354113038;0.41760042490480875;-0.3300000041520304;0.5322879911351766;0.9998127626232589
19.066837;1.0058996650476155;0.4165917561197461;0.41428813337426185;-0.3362314278048017;-0.3342587873682542;0.9980863820916189;1.000028000388234;9.997232061282974;0.4166944452349563;-0.4352289925322658;-0.4352290363193583;0.41760153958969104;-0.330000003612601;0.5322872153971558;0.9998111508602275
19.076837;1.005903119129814;0.4165905064476538;0.414288112796363;-0.3362314287377498;-0.3342587871627027;0.9980865099726529;1.0000308455175944;9.997300910090383;0.41669339637059005;-0.4352289929209427;-0.4352290372280623;0.41760264184659623;-0.33000000308466054;0.5322865512624484;0.9998096569509572
19.086837;1.0059065004684353;0.41658930002396294;0.41428809995337856;-0.3362314296641619;-0.33425878689575744;0.9980864792863693;1.0000337212236525;9.997370347122526;0.4166923626065546;-0.4352289933295224;-0.43522903813674085;0.4176037274691798;-0.33000000257351036;0.532286000804843;0.9998082934009441
19.096837;1.005909806015536;0.41658814299784297;0.4142880976494686;-0.3362314305791578;-0.33425878656923813;0.9980862987788999;1.0000366200180715;9.997440337782175;0.41669134446690725;-0.4352289937555099;-0.43522903904438187;0.4176047934044574;-0.33000000208386193;0.532285564839341;0.9998070707232996
19.106837;1.0059130328048567;0.4165870404877637;0.41428810848974246;-0.33623143147758877;-0.3342587861844284;0.9980859750253951;1.0000395370616857;9.997510850896552;0.4166903431278827;-0.4352289941956319;-0.435229039949876;0.417605837545991;-0.3300000016194064;0.5322852432703866;0.9998059977136095
19.116837;1.0059161786395894;0.4165859963603541;0.41428813489132715;-0.33623143235414144;-0.3342587857421447;0.9980855123443566;1.00004247074618;9.997581851616525;0.41668936042987564;-0.4352289946464189;-0.4352290408520933;0.41760685825133276;-0.3300000011828434;0.5322850360404608;0.9998050827574942
19.126837;1.005919244070819;0.41658501334939607;0.4142881794063009;-0.33623143320359683;-0.3342587852435209;0.9980849126094817;1.0000454211456653;9.99765330515069;0.4166883981781509;-0.43522899510464874;-0.4352290417499344;0.4176078543099689;-0.3300000007760807;0.5322849434131655;0.999804334304478
19.136837;1.0059222331971647;0.4165840932170364;0.41428824464087705;-0.3362314340213567;-0.3342587846905162;0.9980841752672818;1.0000483869080177;9.997725184296774;0.4166874577542606;-0.43522899556729694;-0.43522904264257023;0.41760882518982556;-0.3300000004001185;0.532284965780763;0.999803759719082
19.146837;1.0059251527968405;0.41658323688101423;0.41428833295140066;-0.3362314348036143;-0.33425878408562076;0.998083298465003;1.0000513644198656;9.997797467396747;0.41668654025739005;-0.43522899603118614;-0.43522904352977004;0.41760977115382897;-0.33000000005487573;0.5322851033361732;0.9998033641551398
19.156837;1.0059280114103835;0.41658244461516825;0.4142884465707303;-0.3362314355469953;-0.33425878343141446;0.998082280941936;1.0000543507295763;9.997870128741381;0.416685646781236;-0.43522899649302654;-0.4352290444120462;0.4176106930247217;-0.3299999997393908;0.5322853551945717;0.9998031508053016
19.166837;1.0059308189621774;0.4165817163067871;0.41428858771408705;-0.3362314362483107;-0.3342587827304973;0.9980811236321354;1.0000573461180187;9.99794312720884;0.416684778716;-0.4352289969498759;-0.4352290452908078;0.4176115919585211;-0.3299999994520858;0.5322857186185074;0.9998031222465148
19.176837;1.0059335870618245;0.41658105152410074;0.4142887583906021;-0.33623143690467105;-0.3342587819855478;0.9980798301209268;1.0000603530739918;9.99801639784024;0.4166839375775018;-0.43522899739926935;-0.4352290461684985;0.41761246952387177;-0.3299999991912203;0.5322861897296872;0.9998032820537011
19.186837;1.0059363293468748;0.4165804492424767;0.41428896038741986;-0.33623143751360646;-0.33425878119943075;0.9980784062618895;1.0000633731911153;9.998089854485983;0.41668312448807454;-0.4352289978389481;-0.435229047048109;0.4176133276454023;-0.32999999895550264;0.5322867650041565;0.9998036354819487
19.196837;1.0059390597216993;0.41657990769349856;0.41428919547225473;-0.3362314380731891;-0.3342587803753296;0.9980768596916907;1.0000664051520243;9.998163400467668;0.416682340253483;-0.43522899826679634;-0.435229047932189;0.4176141683280685;-0.3299999987440792;0.5322874414397883;0.9998041884742357
19.206837;1.0059417889838993;0.4165794247973777;0.4142894654860546;-0.3362314385824263;-0.3342587795166601;0.998075199495022;1.0000694444745888;9.998236932740763;0.41668158602041777;-0.4352289986807419;-0.4352290488223925;0.4176149935008521;-0.3299999985561436;0.5322882158608441;0.9998049457715849
19.216837;1.0059445235420736;0.41657899892168665;0.41428977236169;-0.33623143904155806;-0.3342587786267856;0.9980734359947803;1.0000724846598477;9.998310341328768;0.41668086351648825;-0.435228999078323;-0.4352290497199796;0.4176158051243567;-0.32999999839091426;0.5322890854398009;0.9998059095030781
19.226837;1.0059472672979617;0.4165786293106068;0.41429011837443613;-0.33623143945162665;-0.334258777708793;0.998071579774502;1.0000755196211146;9.998383514960702;0.41668017456310125;-0.43522899945653704;-0.43522905062635503;0.4176166055030555;-0.32999999824778964;0.5322900487587822;0.999807079537651
19.236837;1.0059500233311447;0.41657831583770144;0.4142905063987069;-0.3362314398137877;-0.33425877676568005;0.9980696404838586;1.0000785450968919;9.998456347075832;0.41667952070239445;-0.4352289998120544;-0.4352290515429475;0.41761739734149483;-0.3299999981262777;0.532291105069746;0.9998084554260389
19.246837;1.0059527937692743;0.41657805839931344;0.4142909397381655;-0.33623144012922546;-0.3342587758008629;0.9980676274664508;1.0000815580191964;9.998528735016583;0.4166789034768737;-0.4352290001416744;-0.4352290524708869;0.41761818344149965;-0.32999999802569524;0.5322922525891574;0.9998100372647201
19.256837;1.0059555800005253;0.4165778563942087;0.41429142146863396;-0.3362314403993453;-0.334258774818229;0.9980655507885879;1.0000845556498128;9.998600576851615;0.4166783249998213;-0.43522900044301327;-0.4352290534109857;0.4176189665283052;-0.3299999979447942;0.5322934888510444;0.99981182462184
19.266837;1.0059583836470676;0.4165777084598388;0.41429195360885673;-0.33623144062575927;-0.33425877382152586;0.9980634203401102;1.0000875349160754;9.998671771206677;0.4166777880744656;-0.4352290007147475;-0.43522905436388104;0.41761974901842924;-0.3299999978816212;0.5322948126904562;0.9998138162288353
19.276837;1.005961206763032;0.416577612424378;0.41429253672497934;-0.33623144081027;-0.3342587728136931;0.9980612445961473;1.000090492041063;9.998742221514119;0.41667729546006604;-0.43522900095622324;-0.4352290553301842;0.41762053232921253;-0.3299999978339054;0.5322962249752005;0.9998160114298223
19.286837;1.005964050846974;0.41657756555342207;0.4142931701758752;-0.3362314409550466;-0.33425877179643804;0.9980590303637976;1.000093423078307;9.998811843475583;0.4166768490552912;-0.4352290011670637;-0.4352290563107701;0.4176213162723283;-0.32999999779954126;0.5322977279221629;0.9998184116775547
19.296837;1.0059669153665742;0.4165775651786546;0.41429385272369196;-0.3362314410628386;-0.3342587707701485;0.9980567823343114;1.0000963239601905;9.99888057215708;0.41667644980155744;-0.4352290013470752;-0.4352290573070461;0.4176220991415873;-0.329999997776418;0.5322993243856698;0.9998210206956297
19.306837;1.0059697974183779;0.4165776091966445;0.41429458296064486;-0.33623144113706044;-0.33425876973424234;0.9980545024935752;1.0000991894136073;9.998948363529077;0.4166760981037604;-0.4352290014962619;-0.4352290583207834;0.41762287844834356;-0.32999999776197925;0.5323010173710132;0.9998238430587238
19.316837;1.005972692784496;0.4165776961019173;0.4142953591600815;-0.33623144118161674;-0.33425876868747106;0.998052190534788;1.0001020127010165;9.999015190938685;0.4166757942674749;-0.4352290016147828;-0.4352290593535942;0.41762365188756706;-0.3299999977533786;0.5323028099404178;0.999826882270787
19.326837;1.0059755965496753;0.41657782487397077;0.41429617902128324;-0.3362314412004603;-0.33425876762816575;0.9980498457033183;1.000104786447191;9.999081039153484;0.41667553848722055;-0.43522900170311873;-0.4352290604065574;0.4176244179943599;-0.32999999774798905;0.5323047050404986;0.9998301403880175
19.336837;1.0059785032369144;0.41657799494639924;0.41429703972020654;-0.33623144119728177;-0.3342587665548818;0.9980474692756253;1.0001075032412272;9.99914589398234;0.41667533049517597;-0.43522900176244134;-0.4352290614802751;0.41762517629121504;-0.32999999774359356;0.5323067044839765;0.9998336196680924
19.346837;1.0059814074390465;0.4165782062828179;0.41429793815271704;-0.3362314411754864;-0.33425876546670413;0.998045065095138;1.0001101559515417;9.999209733211504;0.41667516946364264;-0.43522900179451873;-0.43522906257521143;0.4176259271817907;-0.3299999977383795;0.5323088085452061;0.999837323958401
19.356837;1.0059843041766439;0.4165784593259683;0.4142988713073109;-0.336231441138114;-0.3342587643628842;0.9980426377211226;1.0001127380917072;9.999272531802314;0.4166750541956469;-0.4352290018010431;-0.43522906369196196;0.4176266715668425;-0.3299999977311866;0.532311017075468;0.9998412582966012
19.366837;1.0059871881684448;0.41657875458543875;0.4142998365573758;-0.336231441087898;-0.3342587632426798;0.9980401916659731;1.0001152446147457;9.999334279723188;0.4166749832817306;-0.43522900178308344;-0.43522906483121815;0.4176274100440313;-0.329999997721824;0.5323133300229054;0.999845427021595
19.376837;1.0059900522630223;0.41657909227400314;0.4143008315767911;-0.3362314410275258;-0.3342587621055072;0.9980377321945112;1.000117672877354;9.999394994316992;0.4166749550064331;-0.4352290017410017;-0.43522906599349337;0.4176281424185253;-0.32999999771074834;0.5323157463765483;0.9998498311944017
19.386837;1.0059928868871142;0.41657947248142685;0.41430185374317735;-0.3362314409594468;-0.3342587609510265;0.998035264822021;1.0001200230675948;9.999454713554385;0.4166749668956742;-0.4352290016746923;-0.43522906717871224;0.4176288682109772;-0.3299999976980863;0.5323182627904756;0.9998544676701417
19.396837;1.0059956816536193;0.4165798956963294;0.414302899305571;-0.33623144088544854;-0.3342587597793337;0.9980327944702826;1.0001222977711806;9.99951347475384;0.416675015375163;-0.4352290015839946;-0.43522906838584;0.4176295875978036;-0.32999999768289495;0.5323208725087271;0.9998593309934352
19.406837;1.005998426712177;0.4165803630674132;0.4143039631089085;-0.3362314408067608;-0.33425875859120746;0.9980303256463309;1.000124500309109;9.999571302634429;0.4166750960921371;-0.4352290014688997;-0.43522906961264896;0.4176303017691191;-0.32999999766326926;0.5323235654743286;0.999864415769132
19.416837;1.0060011122005217;0.4165808759095354;0.4143050392986662;-0.33623144072419653;-0.334258757387969;0.9980278613439824;1.000126632894818;9.999628219827152;0.41667520435890504;-0.43522900132927417;-0.4352290708557292;0.41763101249131046;-0.32999999763695975;0.5323263306333177;0.9998697172955069
19.426837;1.0060037269762099;0.41658143479406;0.41430612225453106;-0.336231440637857;-0.3342587561710933;0.9980254010588049;1.0001286958160462;9.999684252276753;0.41667533538059914;-0.4352290011644653;-0.43522907211086975;0.4176317214884031;-0.3299999976017915;0.5323291587496773;0.9998752307857028
19.436837;1.0060062583204825;0.41658203892526313;0.4143072068291337;-0.3362314405471047;-0.3342587549419887;0.9980229411821788;1.0001306868136772;9.999739410476709;0.41667548490035505;-0.43522900097320055;-0.43522907337331057;0.4176324301130161;-0.3299999975556835;0.5323320433426737;0.9998809504653025
