time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
19.446837;1.0060086935130872;0.41658268597854914;0.41430828820216;-0.3362314404511378;-0.3342587537018293;0.9980204772991889;1.0001326007544373;9.99979367351641;0.41667564974748267;-0.4352290007537578;-0.43522907463758215;0.4176331393567168;-0.3299999974966668;0.5323349797555526;0.9998868693013971
19.456837;1.0060110214313471;0.4165833726452919;0.4143093618387967;-0.3362314403493928;-0.3342587524512929;0.9980180054286644;1.0001344310497808;9.999846995082393;0.4166758273177892;-0.43522900050413127;-0.4352290758975781;0.4176338500865178;-0.3299999974229644;0.5323379637764294;0.9998929795404653
19.466837;1.0060132324026787;0.41658409546075326;0.4143104233512139;-0.33623144024127255;-0.3342587511903206;0.9980155219135608;1.0001361717831938;9.999899321169353;0.4166760146385338;-0.4352290002221483;-0.43522907714713166;0.4176345632603432;-0.3299999973329359;0.5323409912319349;0.999899273104666
19.476837;1.0060153176114914;0.4165848509758855;0.4143114684140407;-0.33623144012549927;-0.33425874991811166;0.9980130234073884;1.0001378177458866;9.999950601432538;0.4166762080492563;-0.4352289999056796;-0.435229078380728;0.41763527990877125;-0.32999999722515677;0.5323440582978686;0.9999057407838435
19.486837;1.006017268548593;0.4165856356970389;0.4143124929641525;-0.3362314399997423;-0.33425874863358085;0.9980105075537337;1.0001393624383683;10.000000780831744;0.4166764038101848;-0.4352289995528994;-0.43522907959385165;0.4176360008603994;-0.3299999970986924;0.5323471610457013;0.9999123710145353
19.496837;1.0060190758745022;0.416586446396702;0.4143134933118323;-0.336231439861006;-0.3342587473359194;0.9980079745572393;1.0001407975186083;10.000049788952298;0.4166765993480784;-0.43522899916254865;-0.4352290807824577;0.41763672647110883;-0.3299999969532062;0.532350294926901;0.999919149585262
19.506837;1.006020729301293;0.4165872805808301;0.4143144658689651;-0.336231439706365;-0.33425874602472444;0.998005428484001;1.0001421151642667;10.00009754643381;0.4166767940519544;-0.43522899873416543;-0.4352290819420563;0.41763745661803386;-0.329999996788944;0.5323534555015905;0.9999260607766103
19.516837;1.006022219208401;0.4165881367992475;0.4143154068280894;-0.33623143953333934;-0.3342587446999727;0.9980028766014253;1.000143309944411;10.000143973927395;0.416676988749813;-0.43522899826820016;-0.43522908306757224;0.4176381909498156;-0.3299999966067471;0.5323566393655385;0.9999330894296344
19.526837;1.0060235374733086;0.4165890143185735;0.414316312307338;-0.3362314393401288;-0.3342587433621249;0.9980003277465945;1.0001443782417212;10.00018900081066;0.4166771845872046;-0.4352289977659228;-0.4352290841541639;0.41763892921030343;-0.3299999964079334;0.5323598438978545;0.999940222177767
19.536837;1.0060246765597953;0.41658991213449986;0.4143171788294528;-0.3362314391259919;-0.3342587420121022;0.9979977908687299;1.0001453180422069;10.000232584877454;0.4166773825963184;-0.43522899722902325;-0.43522908519824866;0.4176396714151765;-0.3299999961938289;0.532363066103342;0.9999474467940174
19.546837;1.0060256288462242;0.41659082820835874;0.41431800353211024;-0.336231438891398;-0.33425874065119;0.9979952735070161;1.0001461299918848;10.000274719312921;0.41667758385281084;-0.4352289966590758;-0.43522908619788847;0.41764041779580874;-0.32999999596522184;0.5323663021016093;0.9999547514848848
19.556837;1.0060263868851675;0.41659175964740813;0.4143187838479268;-0.3362314386375932;-0.3342587392811608;0.9979927814177902;1.0001468169586258;10.00031540583857;0.4166777893579018;-0.43522899605729143;-0.4352290871523345;0.41764116852390143;-0.3299999957221139;0.5323695477722747;0.9999621257833823
19.566837;1.0060269434546965;0.4165927035054009;0.41431951693912783;-0.336231438365891;-0.33425873790447547;0.9979903199150583;1.0001473814712503;10.000354623297804;0.4166779998578794;-0.43522899542450966;-0.4352290880613254;0.417641923563238;-0.3299999954637032;0.5323727994456205;0.9999695611142968
19.576837;1.006027291499565;0.41659365735797443;0.4143201993471902;-0.33623143807724554;-0.33425873652414595;0.9979878944813634;1.0001478234593153;10.000392322276367;0.4166782161879207;-0.4352289947611696;-0.43522908892459616;0.4176426829985818;-0.3299999951885802;0.5323760542412438;0.9999770496225381
19.586837;1.0060274245080154;0.4165946193248696;0.41432082722233293;-0.3362314377720589;-0.334258735143362;0.997985508980731;1.0001481404150125;10.00042843849902;0.41667843948387795;-0.43522899406735155;-0.4352290897416471;0.4176434472325682;-0.3299999948950493;0.532379309764289;0.9999845833297594
19.596837;1.006027336916359;0.41659558787026624;0.4143213971468197;-0.3362314374501111;-0.3342587337653142;0.9979831637090736;1.0001483292776225;10.000462903981001;0.4166786703348179;-0.43522899334290643;-0.4352290905119568;0.41764421650525296;-0.32999999458133494;0.5323825631811017;0.9999921543967629
19.606837;1.006027024772264;0.41659656184122473;0.414321906675514;-0.3362314371107929;-0.3342587323932841;0.9979808558143363;1.0001483873610078;10.000495650003204;0.416678907500198;-0.43522899258759357;-0.43522909123539677;0.4176449903997678;-0.32999999424583676;0.5323858108858698;0.9999997546601771
19.616837;1.0060264864394732;0.4165975407721162;0.4143223539711193;-0.33623143675343425;-0.33425873103073833;0.9979785810677481;1.000148312155164;10.00052661817784;0.4166791476582393;-0.43522899180125607;-0.43522909191221926;0.4176457675803815;-0.3299999938872386;0.5323890483737309;1.0000073744174935
19.626837;1.006025722518715;0.41659852486689475;0.4143227373931593;-0.33623143637737546;-0.33425872968104015;0.9979763352705708;1.0001481020888459;10.000555776529694;0.4166793864080651;-0.43522899098403856;-0.4352290925429257;0.4176465451984791;-0.32999999350424;0.5323922696408875;1.000015001530811
19.636837;1.0060247352476974;0.4165995143401608;0.4143230556506056;-0.3362314359819766;-0.3342587283467961;0.9979741150158037;1.000147757863848;10.000583116289237;0.4166796195308657;-0.4352289901367717;-0.4352290931286033;0.41764731872771754;-0.32999999309554867;0.5323954675365373;1.0000226208848066
19.646837;1.0060235282029135;0.41660050879310956;0.4143233078936533;-0.3362314355667179;-0.33425872702965537;0.9979719179217484;1.0001472825582087;10.000608641731302;0.41667984379965045;-0.43522898926147724;-0.43522909367113694;0.41764808316749463;-0.3299999926601995;0.532398635562633;1.0000302154854834
19.656837;1.006022106819094;0.41660150704925775;0.41432349340202307;-0.3362314351311398;-0.33425872573087756;0.9979697429153956;1.0001466809172936;10.000632370296168;0.4166800570643353;-0.43522898836130963;-0.4352290941727961;0.4176488342984692;-0.3299999921974208;0.5324017693183148;1.0000377701357963
19.666837;1.0060204787660012;0.41660250709329827;0.41432361132668544;-0.3362314346746927;-0.33425872445188926;0.9979675907472385;1.0001459589699546;10.000654330177358;0.41668025773119755;-0.4352289874398369;-0.4352290946358619;0.4176495688008394;-0.32999999170625344;0.5324048662628329;1.0000452745467239
19.676837;1.006018653332931;0.4166035063545612;0.41432366089713035;-0.33623143419682305;-0.3342587231943727;0.9979654640695896;1.0001451234304168;10.00067455158771;0.4166804443899277;-0.4352289865005835;-0.4352290950627921;0.417650284032376;-0.3299999911857025;0.5324079245471696;1.0000527226892986
19.686837;1.0060166403396258;0.41660450259589216;0.4143236420597309;-0.33623143369718755;-0.33425872196009765;0.9979633670341288;1.0001441804462872;10.000693057472143;0.41668061579818105;-0.4352289855469835;-0.43522909545655186;0.41765097810910645;-0.3299999906352883;0.5324109421256761;1.0000601103297495
19.696837;1.0060144487985776;0.41660549478462605;0.4143235560491245;-0.33623143317560705;-0.3342587207507225;0.9979613049149864;1.0001431348899137;10.000709861789387;0.41668077081875227;-0.4352289845822083;-0.4352290958204469;0.41765165012597066;-0.32999999005553526;0.5324139165032193;1.0000674340183302
19.706837;1.0060120861721848;0.41660648340986633;0.41432340528215356;-0.33623143263177063;-0.3342587195677255;0.9979592833048774;1.000141990310241;10.000724981000841;0.41668090863523505;-0.435228983608859;-0.4352290961573626;0.417652300156429;-0.32999998944829423;0.5324168452123732;1.0000746906857094
19.716837;1.0060095588906248;0.4166074700190743;0.41432319251138316;-0.33623143206525663;-0.3342587184124213;0.9979573063170754;1.0001407488003466;10.000738443704773;0.41668102925462414;-0.43522898262872584;-0.43522909646929253;0.41765292875821736;-0.32999998881668247;0.5324197267437167;1.0000818757255514
19.726837;1.006006873134059;0.4166084564431758;0.414322919829593;-0.336231431476257;-0.33425871728595347;0.9979553751352319;1.0001394113774515;10.000750290762054;0.41668113346251595;-0.43522898164265916;-0.43522909675759547;0.41765353646003295;-0.3299999881646176;0.5324225608001844;1.0000889814505973
19.736837;1.0060040355696929;0.41660944478040846;0.41432258820152473;-0.3362314308664016;-0.33425871618941955;0.9979534882891058;1.0001379781121467;10.000760574174802;0.4166812225626727;-0.4352289806505607;-0.4352290970232492;0.4176541235947232;-0.32999998749641707;0.5324253475065606;1.000095998264791
19.746837;1.0060010539212272;0.41661043785788465;0.414322197761201;-0.3362314302385711;-0.3342587151241207;0.9979516433284682;1.0001364469885283;10.000769352368984;0.4166812987329245;-0.4352289796516699;-0.4352290972668708;0.41765469033614433;-0.3299999868165967;0.5324280868454311;1.0001029166798385
19.756837;1.005997936195004;0.4166114390099367;0.41432174856335063;-0.33623142959569685;-0.3342587140916236;0.9979498396606654;1.0001348131252736;10.000776688092357;0.4166813653439197;-0.4352289786451572;-0.4352290974888403;0.4176552370513879;-0.32999998612977766;0.5324307788583322;1.0001097278872397
19.766837;1.005994688996234;0.4166124513043103;0.41432124110732654;-0.3362314289397494;-0.33425871309346183;0.9979480811623617;1.0001330693854735;10.000782658085472;0.41668142650535167;-0.43522897763057;-0.4352290976893564;0.4176557646883518;-0.32999998544069853;0.532433423710451;1.0001164225417403
19.776837;1.0059913167494565;0.41661347704249807;0.4143206761963952;-0.3362314282716621;-0.3342587121306193;0.9979463759243665;1.000131207884932;10.000787355201778;0.41668148628879387;-0.43522897660798643;-0.4352290978682827;0.41765627458841736;-0.3299999847543105;0.5324360215293974;1.0001229890692998
19.786837;1.0059878218242708;0.41661451759377566;0.4143200545900169;-0.33623142759192215;-0.3342587112032959;0.99794473337428;1.0001292221148672;10.000790875403021;0.41668154819857994;-0.4352289755782878;-0.4352290980250948;0.41765676790956396;-0.3299999840757507;0.532438572434471;1.0001294138778722
19.796837;1.005984205008772;0.41661557335739674;0.4143193773918418;-0.33623142690134006;-0.33425871031118365;0.997943161075993;1.0001271089165482;10.000793307333467;0.4166816149396482;-0.435228974543384;-0.43522909815909444;0.4176572453549953;-0.3299999834098624;0.5324410762649846;1.0001356833041462
19.806837;1.0059804669998347;0.41661664401231707;0.4143186468577712;-0.3362314262016011;-0.3342587094538132;0.9979416627009362;1.000124869247926;10.00079472530063;0.41668168821796525;-0.43522897350586587;-0.43522909826954753;0.41765770736011604;-0.32999998276064374;0.5324435321223627;1.000141785203701
19.816837;1.0059766103704135;0.4166177289827346;0.41431786629627;-0.33623142549502993;-0.3342587086304638;0.9979402382372191;1.0001225076437574;10.000795185864904;0.41668176865686996;-0.4352289724683485;-0.4352290983555873;0.417658154155266;-0.3299999821312507;0.5324459384563467;1.0001477097527738
19.826837;1.0059726405099931;0.41661882771082615;0.41431703924197466;-0.33623142478360324;-0.3342587078397397;0.9979388855600183;1.0001200309791736;10.00079473720329;0.41668185627977955;-0.43522897143316785;-0.4352290984163706;0.4176585855545066;-0.32999998152426646;0.5324482936015651;1.0001534498658227
19.836837;1.0059685656027888;0.41661993945010956;0.4143161690168371;-0.33623142406847145;-0.33425870707943794;0.9979376006710496;1.0001174472000374;10.000793430050456;0.4166819510359217;-0.43522897040261216;-0.4352290984515904;0.41765900100940434;-0.32999998094185606;0.532450596581448;1.0001590009342263
19.846837;1.005964396155901;0.41662106283369543;0.4143152589316165;-0.33623142335046696;-0.33425870634683363;0.9979363769590037;1.000114764419743;10.000791317776086;0.41668205260707086;-0.4352289693791438;-0.43522909846170804;0.4176593998589618;-0.3299999803859674;0.532452847614779;1.000164360051534
19.856837;1.00596014410958;0.4166221957739544;0.41431431258152207;-0.3362314226303987;-0.3342587056389463;0.9979352053195705;1.0001119900939457;10.000788451901238;0.4166821602569222;-0.43522896836521097;-0.43522909844774615;0.41765978150208194;-0.32999997985848106;0.5324550474115953;1.0001695256548089
19.866837;1.0059558223241607;0.41662333578987404;0.4143133333823226;-0.3362314219087774;-0.334258704952704;0.9979340742457863;1.0001091300093696;10.000784876975295;0.416682273123228;-0.43522896736313077;-0.4352290984109113;0.4176601454881985;-0.32999997936122977;0.5324571958308787;1.0001744974977946
19.876837;1.005951445276385;0.4166244807010161;0.4143123238390608;-0.3362314211859144;-0.3342587042850395;0.9979329699229194;1.000106187831331;10.000780622176306;0.416682390197073;-0.4352289663753817;-0.4352290983522762;0.4176604911253249;-0.32999997889630067;0.5324592911519526;1.0001792761687922
19.886837;1.005947030023192;0.4166256293289668;0.41431128601810124;-0.3362314204623667;-0.3342587036329509;0.9979318783056923;1.000103166317559;10.000775697918588;0.41668251013816626;-0.4352289654048099;-0.4352290982728518;0.41766081669845;-0.32999997846644447;0.5324613302594527;1.0001838624598647
19.896837;1.0059425955876242;0.4166267814670231;0.41431022268042744;-0.33623141973893034;-0.33425870299367727;0.9979307880008691;1.0001000694458673;10.000770110351025;0.41668263157567853;-0.43522896445433146;-0.43522909817389327;0.4176611191101999;-0.329999978074679;0.5324633093009981;1.0001882575270384
19.906837;1.0059381612395155;0.41662793721838953;0.41430913725161844;-0.3362314190161832;-0.33425870236481564;0.9979296903697337;1.0000969031149103;10.000763885049894;0.41668275364689983;-0.4352289635265036;-0.43522909805694854;0.41766139418106596;-0.32999997772343537;0.5324652237408701;1.0001924635425277
19.916837;1.005933745884847;0.4166290962330709;0.4143080327583532;-0.33623141829411346;-0.33425870174432265;0.9979285775585649;1.0000936745181928;10.000757076749542;0.4166828761856782;-0.43522896262344646;-0.43522909792377845;0.41766163731218037;-0.3299999774145461;0.5324670672289634;1.0001964836002715
19.926837;1.0059293677749555;0.41663025688336974;0.41430691142965753;-0.3362314175722444;-0.33425870113081135;0.9979274424226137;1.0000903923084774;10.000749760932294;0.4166829996649195;-0.4352289617469763;-0.43522909777623503;0.4176618440875047;-0.32999997714971757;0.5324688305068626;1.0002003211990405
19.936837;1.0059250429212063;0.4166314158389713;0.4143057752781258;-0.33623141685020275;-0.3342587005239523;0.9979262798747062;1.000087067297744;10.00074202461648;0.4166831251983976;-0.4352289608987186;-0.43522909761589784;0.417662010305559;-0.3299999769303172;0.5324705020573647;1.0002039805242937
19.946837;1.005920784650941;0.41663256868496024;0.4143046263487903;-0.33623141612799234;-0.33425869992444207;0.9979250870945234;1.0000837119895427;10.000733963310962;0.4166832545298082;-0.43522896008023626;-0.4352290974437946;0.41766213164736515;-0.32999997675701165;0.5324720707373407;1.0002074670499146
19.956837;1.0059166060904434;0.4166337109282331;0.4143034662976013;-0.3362314154056751;-0.33425869933371155;0.9979238634580118;1.000080338972949;10.000725673623688;0.4166833899334936;-0.4352289592931196;-0.43522909726047604;0.4176622037995134;-0.329999976629933;0.5324735282846049;1.0002107872171049
19.966837;1.0059125222027345;0.41663483839378096;0.4143022963539614;-0.3362314146829686;-0.3342586987537462;0.9979226106763298;1.000076959661126;10.000717244692735;0.41668353412197234;-0.43522895853883303;-0.43522909706612073;0.4176622232142535;-0.3299999765488757;0.5324748695162291;1.0002139473997318
19.976837;1.0059085478911984;0.41663594712182994;0.4143011176699657;-0.33623141395923006;-0.33425869818692566;0.9979213319286881;1.0000735847086353;10.000708761635709;0.41668369027116986;-0.43522895781824306;-0.43522909686055744;0.41766218776984465;-0.3299999765133139;0.5324760914365486;1.0002169535554124
19.986837;1.0059046941575454;0.41663703340721275;0.41429993118626596;-0.3362314132338252;-0.33425869763570526;0.997920030763914;1.0000702252847846;10.000700317001941;0.41668386185593737;-0.4352289571312239;-0.43522909664347936;0.4176620964683166;-0.32999997652241364;0.5324771932594783;1.0002198119107497
19.996837;1.0059009666920453;0.4166380941860637;0.41429873761652247;-0.3362314125066839;-0.33425869710235584;0.9979187112362725;1.0000668931109105;10.000692017054856;0.4166840521684528;-0.4352289564767825;-0.43522909641483515;0.41766194841187276;-0.32999997657487706;0.5324781763623915;1.0002225295535077
20.006837;1.005897366924596;0.41663912713858886;0.4142975382433456;-0.33623141177870697;-0.3342586965888349;0.9979173786200936;1.0000635997045004;10.000683978774147;0.41668426395806213;-0.4352289558534262;-0.4352290961750596;0.41766174222006297;-0.3299999766686319;0.5324790428898627;1.0002251147215189
20.016837;1.0058938930514765;0.41664013026091257;0.4142963354082955;-0.336231411051522;-0.3342586960965982;0.9979160395033764;1.0000603563233457;10.000676319742919;0.4166844991019439;-0.43522895525938804;-0.43522909592498493;0.41766147624305505;-0.3299999768009561;0.5324797940675433;1.000227576753999
20.026837;1.0058905409964192;0.41664110171764807;0.41429513198270096;-0.3362314103268672;-0.3342586956265557;0.9979147012582388;1.0000571739519037;10.00066914059453;0.4166847582767366;-0.4352289546927668;-0.43522909566567086;0.41766114894670586;-0.32999997696903666;0.5324804294977152;1.00022992447047
20.036837;1.0058873056001985;0.41664204026351026;0.4142939307924231;-0.33623140960656556;-0.3342586951793637;0.9979133715182493;1.000054062574058;10.000662511935811;0.4166850411347675;-0.43522895415150004;-0.43522909539829613;0.4176607589788347;-0.3299999771702825;0.5324809472077031;1.0002321638309402
20.046837;1.005884181900945;0.41664294580115946;0.4142927345537585;-0.3362314088929371;-0.33425869475570286;0.9979120577782403;1.0000510302515162;10.000656484857409;0.41668534664595724;-0.43522895363316333;-0.4352290951240257;0.4176603049070701;-0.329999977402407;0.5324813437421685;1.0002342969673312
20.056837;1.0058811668835888;0.41664381966188013;0.41429154575359445;-0.3362314081886076;-0.3342586943562777;0.9979107665365805;1.0000480824161373;10.000651113362295;0.4166856730157302;-0.43522895313495064;-0.43522909484393696;0.4176597847692675;-0.3299999776632914;0.532481614106735;1.000236322809147
20.066837;1.005878260344916;0.4166446645877352;0.4142903664387996;-0.3362314074958468;-0.3342586939817856;0.997909502395787;1.0000452214106732;10.00064645648014;0.4166860176038876;-0.4352289526539214;-0.43522909455912434;0.4176591958073706;-0.329999977950458;0.5324817522194264;1.0002382389958155
20.076837;1.0058754635431766;0.4166454845611793;0.4142891984469769;-0.3362314068165441;-0.33425869363293015;0.9979082678774766;1.0000424464248572;10.00064256108232;0.41668637733630975;-0.43522895218714075;-0.4352290942707867;0.4176585351876482;-0.3299999782609767;0.532481752217598;1.0002400435036498
20.086837;1.0058727777187022;0.4166462840529367;0.41428804384602086;-0.33623140615283403;-0.3342586933101253;0.9979070629696519;1.0000397537102366;10.00063945241782;0.41668674926462496;-0.4352289517315812;-0.4352290939801401;0.41765780150416837;-0.3299999785921447;0.5324816095635148;1.0002417347144759
20.096837;1.0058702049406396;0.4166470670178994;0.4142869050609942;-0.33623140550755237;-0.33425869301306504;0.9979058843451802;1.0000371365628868;10.000637131073782;0.41668713097641363;-0.4352289512840131;-0.43522909368819;0.4176569955118073;-0.3299999789418495;0.5324813213025356;1.000243311313506
20.106837;1.005867749616941;0.41664783674794587;0.41428578471899014;-0.33623140488430564;-0.3342586927407943;0.997904726352729;1.0000345855985109;10.000635568266668;0.4166875209298685;-0.4352289508410191;-0.4352290933956118;0.41765611966643634;-0.3299999793080988;0.532480885771265;1.0002447719827257
20.116837;1.0058654178826971;0.41664859642230134;0.4142846854244819;-0.3362314042870713;-0.3342586924921698;0.9979035835710449;1.000032090114805;10.000634712196412;0.41668791841069025;-0.4352289503991791;-0.435229093102949;0.41765517749773;-0.32999997968840983;0.5324803018386356;1.0002461139199554
20.126837;1.005863216181787;0.4166493492846191;0.4142836096911246;-0.33623140371951427;-0.3342586922660882;0.9979024522684669;1.0000296393650108;10.000634503280047;0.4166883231373525;-0.4352289499553807;-0.43522909281078687;0.4176541731028202;-0.32999998007970577;0.5324795682610254;1.000247331430108
20.136837;1.0058611514894416;0.4166500980478001;0.4142825600367154;-0.33623140318468026;-0.3342586920613721;0.9979013300894943;1.0000272226855464;10.000634882995618;0.4166887349463839;-0.4352289495069665;-0.4352290925196071;0.41765311033551017;-0.32999998047870205;0.532478684151942;1.0002484161910896
20.146837;1.0058592318717383;0.4166508443541807;0.41428153894365605;-0.3362314026851235;-0.33425869187682505;0.9979002151136059;1.0000248294219984;10.000635791969732;0.4166891534650442;-0.4352289490516204;-0.4352290922296097;0.4176519922909241;-0.3299999808822378;0.5324776501431958;1.000249359691758
20.156837;1.0058574653071897;0.4166515888765167;0.4142805487033798;-0.33623140222303;-0.3342586917115156;0.9978991050291078;1.0000224490003957;10.000637163327488;0.41668957777590254;-0.4352289485873193;-0.4352290919407856;0.41765082204919896;-0.3299999812873068;0.5324764689982178;1.0002501562725432
20.166837;1.0058558579255525;0.4166523311886781;0.4142795911974166;-0.33623140180019834;-0.3342586915647341;0.9978979968084792;1.0000200706255555;10.000638921687626;0.4166900060964378;-0.4352289481125969;-0.4352290916532363;0.4176496039622615;-0.32999998169086386;0.5324751456341875;1.0002508038290159
20.176837;1.0058544135255412;0.4166530687961271;0.4142786675242395;-0.3362314014179284;-0.33425869143565806;0.9978968867932065;1.0000176835350483;10.000640991202422;0.4166904354894951;-0.43522894762701736;-0.43522909136761223;0.41764834401548345;-0.3299999820895372;0.5324736870140788;1.0002513019094947
20.186837;1.0058531342954318;0.4166537964278558;0.4142777779622168;-0.3362314010767954;-0.3342586913232037;0.9978957710255961;1.000015278336993;10.000643306937278;0.41669086232812746;-0.43522894713145094;-0.435229091085372;0.41764704906203076;-0.3299999824797936;0.5324721018575488;1.0002516502215912
20.196837;1.0058520222425666;0.4166545069407469;0.41427692268849714;-0.33623140077653546;-0.3342586912261614;0.997894646479075;1.0000128481497794;10.00064581974169;0.4166912832774866;-0.4352289466276797;-0.4352290908086235;0.41764572574512754;-0.32999998285869253;0.532470399801277;1.0002518485740055
20.206837;1.00585108111079;0.41665519322169764;0.4142761026936984;-0.33623140051632505;-0.3342586911433121;0.9978935125034265;1.0000103889945562;10.000648489878854;0.4166916953956058;-0.4352289461177906;-0.4352290905396113;0.4176443799882014;-0.32999998322426827;0.5324685901604372;1.0002518964616554
20.216837;1.0058503172020474;0.4166558492489937;0.4142753200668045;-0.33623140029524;-0.3342586910733494;0.9978923703443439;1.0000078991331343;10.000651279617296;0.4166920956163718;-0.4352289456041702;-0.4352290902801917;0.4176430172216412;-0.32999998357521687;0.5324666815840075;1.0002517925601597
20.226837;1.0058497378513027;0.4166564699901243;0.41427457748075275;-0.3362314001127725;-0.33425869101493827;0.9978912211833214;1.0000053769366206;10.000654153791817;0.4166924808461746;-0.4352289450897281;-0.4352290900316733;0.41764164254393493;-0.3299999839105986;0.5324646830091411;1.0002515347708492
20.236837;1.0058493494342833;0.416657051222716;0.4142738773322513;-0.3362313999693633;-0.3342586909671177;0.9978900648168892;1.0000028195244044;10.000657083656241;0.4166928484538533;-0.43522894457772165;-0.4352290897949181;0.4176402603553069;-0.32999998422987736;0.532462604308051;1.0002511201218858
20.246837;1.0058491564054526;0.41665758956946086;0.41427322103542413;-0.33623139986640677;-0.3342586909296348;0.9978888993976641;1.000000223996291;10.000660048601484;0.4166931962663369;-0.4352289440713229;-0.4352290895703631;0.41763887420896006;-0.32999998453304;0.5324604557214041;1.0002505456397925
20.256837;1.005849160777731;0.41665808238088803;0.4142726088347395;-0.3362313998054638;-0.33425869090265914;0.9978877222792532;0.9999975894646775;10.000663032969484;0.416693521836474;-0.4352289435732456;-0.4352290893581677;0.41763748740532247;-0.3299999848206194;0.5324582471315868;1.0002498102939141
20.266837;1.005849362178411;0.4166585277211423;0.41427204023995434;-0.33623139978737915;-0.33425869088599663;0.9978865320670626;0.9999949182064602;10.000666015356517;0.4166938218109581;-0.43522894308565935;-0.4352290891585271;0.41763610356246855;-0.3299999850937368;0.5324559876081174;1.0002489160817927
20.276837;1.0058497582127857;0.4166589243948439;0.41427151469125506;-0.33623139981200123;-0.3342586908785733;0.9978853300097639;0.9999922155375546;10.000668958487822;0.41669409232414917;-0.4352289426104505;-0.435229088971706;0.41763472639579025;-0.32999998535399877;0.5324536844274522;1.000247867878391
20.286837;1.005850344216432;0.41665927144194675;0.41427103200574344;-0.33623139987835843;-0.3342586908787665;0.9978841188627489;0.9999894887037388;10.000671812515638;0.4166943299316051;-0.43522894214963226;-0.4352290887977904;0.4176333589590088;-0.3299999856030751;0.5324513422583138;1.0002466724461827
20.296837;1.0058511134265702;0.4166595676932582;0.4142705924566539;-0.33623139998503737;-0.33425869088522964;0.9978829008954448;0.9999867456395739;10.000674525067506;0.416694532370894;-0.4352289417054802;-0.43522908863640536;0.4176320031170189;-0.3299999858424775;0.5324489637841425;1.0002453377552587
20.306837;1.0058520590278064;0.41665981208530467;0.4142701966026827;-0.33623140013054575;-0.3342586908972237;0.9978816779506496;0.9999839936100402;10.000677048180071;0.4166946990692064;-0.4352289412801706;-0.43522908848638414;0.4176306600112351;-0.32999998607368886;0.5324465508466204;1.0002438736305619
20.316837;1.005853176254732;0.41666000396260744;0.4142698452449839;-0.33623140031331017;-0.3342586909144306;0.9978804528722744;0.9999812386778903;10.000679346627296;0.41669483112194167;-0.43522894087540076;-0.43522908834541296;0.41762933116398165;-0.329999986298364;0.5324441050294026;1.000242292078685
20.326837;1.0058544618056453;0.41666014283287783;0.4142695396245116;-0.3362314005313824;-0.3342586909368235;0.9978792291940184;0.9999784862687588;10.000681402820272;0.41669493092917154;-0.4352289404924199;-0.43522908820991596;0.4176280186808686;-0.32999998651854423;0.532441627908794;1.0002406064605585
20.336837;1.0058559118527541;0.41666022836279637;0.41426928138766633;-0.3362314007822182;-0.33425869096439326;0.9978780097070205;0.9999757402081856;10.000683212494328;0.41669500202864035;-0.4352289401322277;-0.43522908807540306;0.4176267244203088;-0.32999998673649744;0.5324391208927023;1.000238830699049
20.346837;1.0058575212199814;0.4166602609464966;0.4142690720700759;-0.33623140106281785;-0.3342586909968595;0.9978767973032322;0.9999730006771252;10.00068477729952;0.4166950486902771;-0.4352289397956745;-0.43522908793712195;0.4176254496088871;-0.3299999869541637;0.5324365848654447;1.0002369781728897
20.356837;1.0058592835214302;0.41666024181310324;0.41426891245841796;-0.3362314013701462;-0.33425869103400135;0.9978755971925477;0.999970264741455;10.000686093952373;0.4166950747725041;-0.4352289394834908;-0.43522908779045544;0.4176241952060618;-0.3299999871729422;0.5324340205840933;1.0002350601410117
20.366837;1.0058611911678874;0.41666017237558695;0.41426880234244706;-0.33623140170131455;-0.33425869107595313;0.9978744173247825;0.9999675289343487;10.000687142243981;0.4166950827363283;-0.4352289391963878;-0.43522908763088036;0.41762296226523377;-0.3299999873941057;0.5324314295603991;1.000233085018948
20.376837;1.0058632347576668;0.41666005417846613;0.41426874098328453;-0.33623140205350477;-0.3342586911227613;0.9978732668862268;0.999964790220839;10.000687884906196;0.4166950737200786;-0.4352289389352594;-0.4352290874538773;0.41762175215946035;-0.3299999876193125;0.5324288140401888;1.0002310588735825
20.386837;1.0058654021320905;0.416659889568952;0.4142687278463999;-0.33623140242404626;-0.3342586911739826;0.9978721536952047;0.9999620449921394;10.000688272645789;0.4166950483147209;-0.4352289387012566;-0.4352290872550374;0.4176205666565099;-0.3299999878506921;0.5324261760092885;1.0002289864332616
20.396837;1.0058676788950915;0.4166596816408834;0.4142687625758654;-0.3362314028106468;-0.3342586912288198;0.9978710818537276;0.9999592888342673;10.000688238617288;0.41669500728426095;-0.4352289384956747;-0.4352290870301512;0.41761940779989704;-0.32999998809064923;0.532423516665999;1.0002268715933946
20.406837;1.005870050872822;0.416659433819931;0.4142688443667372;-0.3362314032113739;-0.3342586912864578;0.9978700520175751;0.9999565180246367;10.000687702602141;0.4166949515913621;-0.43522893831990395;-0.4352290867753186;0.4176182778544962;-0.3299999883417364;0.5324208368316699;1.0002247172563503
20.416837;1.0058725054057358;0.41665915024503897;0.4142689721055542;-0.33623140362440396;-0.334258691346413;0.9978690629448436;0.999953731283409;10.000686602052197;0.4166948817669629;-0.43522893817520086;-0.435229086487041;0.4176171791561139;-0.32999998860670104;0.5324181374975816;1.0002225251995953
20.426837;1.0058750301278871;0.4166588360233986;0.4142691452633052;-0.3362314040479366;-0.3342586914085352;0.9978681114840885;0.9999509306851017;10.000684919827538;0.41669479758634137;-0.43522893806192914;-0.4352290861617964;0.41761611371621266;-0.3299999888887216;0.5324154202122119;1.0002202968606457
20.436837;1.005877612052605;0.4166584963071966;0.41426936406857795;-0.3362314044801056;-0.33425869147251935;0.9978671923562007;0.9999481211734454;10.000682684132677;0.4166946986035681;-0.435228937978913;-0.4352290857953425;0.41761508298433164;-0.3299999891914372;0.5324126872649552;1.0002180352935737
20.446837;1.0058802387640347;0.41665813518759354;0.4142696287428407;-0.33623140491885395;-0.3342586915375143;0.9978662989051159;0.9999453086434236;10.000679952674592;0.41669458477721805;-0.4352289379235253;-0.43522908538265737;0.4176140879987214;-0.3299999895184036;0.5324099413979418;1.0002157457237315
20.456837;1.0058829001886374;0.41665775582625225;0.41426993875127327;-0.3362314053621191;-0.33425869160232047;0.9978654243401194;0.9999424986598364;10.000676795899706;0.41669445650019216;-0.4352289378921058;-0.4352290849186364;0.41761312966255004;-0.3299999898724714;0.5324071851065507;1.0002134332479637
20.466837;1.0058855887466258;0.41665736145861193;0.4142702927002152;-0.3362314058079357;-0.33425869166605904;0.9978645639817239;0.999939697101902;10.000673282545318;0.4166943145972468;-0.4352289378801635;-0.4352290843989546;0.41761220890286505;-0.3299999902556126;0.5324044200206153;1.0002111004922196
20.476837;1.0058882979790849;0.4166569559765585;0.4142706888122638;-0.3362314062543048;-0.3342586917285826;0.9978637167245874;0.9999369112568643;10.000669468940545;0.41669416047776525;-0.43522893788247524;-0.4352290838203984;0.41761132666771755;-0.329999990669046;0.5324016471621055;1.0002087470474421
20.486837;1.0058910214101453;0.41665654362248394;0.4142711251648617;-0.33623140669927243;-0.33425869179004997;0.9978628837323795;0.9999341506664225;10.000665398741027;0.41669399570173066;-0.43522893789343015;-0.43522908318039233;0.4176104835752228;-0.329999991113532;0.5323988676592438;1.000206370459142
20.496837;1.0058937526156164;0.4166561282055197;0.41427159966253485;-0.3362314071410359;-0.33425869185039886;0.9978620662635871;0.9999314274739486;10.000661113990455;0.41669382133394284;-0.43522893790766926;-0.4352290824767082;0.4176096797103854;-0.329999991589759;0.5323960826392036;1.0002039684547968
20.506837;1.0058964860053794;0.41665571278248914;0.4142721104938128;-0.33623140757792347;-0.3342586919095078;0.9978612644159961;0.9999287549122167;10.000656659950069;0.4166936382632876;-0.4352289379207845;-0.43522908170816255;0.41760891531742744;-0.3299999920984132;0.5323932929533448;1.0002015405424194
20.516837;1.005899217282039;0.4166553001389683;0.41427265655014567;-0.3362314080084064;-0.33425869196743313;0.9978604765526147;0.9999261439156654;10.000652076504677;0.41669344819184556;-0.4352289379296834;-0.43522908087527423;0.41760819133251953;-0.32999999263983937;0.5323904996189173;1.0001990875690367
20.526837;1.0059019430205074;0.4166548934703289;0.41427323709043945;-0.3362314084309764;-0.33425869202417896;0.9978596989379155;0.9999236003975767;10.00064739402294;0.4166932541676115;-0.43522893793252787;-0.4352290799799636;0.417607508670834;-0.32999999321381873;0.5323877040300502;1.0001966106249207
20.536837;1.0059046601097792;0.41665449692461365;0.4142738511849585;-0.33623140884386354;-0.33425869207957865;0.9978589253638027;0.999921125648349;10.000642642139548;0.4166930604449681;-0.4352289379284653;-0.4352290790248688;0.41760686723525087;-0.3299999938198955;0.5323849076012023;1.0001941103464118
20.546837;1.0059073661984856;0.4166541156975772;0.4142744974295023;-0.33623140924493955;-0.3342586921338106;0.9978581475556296;0.9999187187670409;10.000637858798694;0.4166928717452136;-0.4352289379174457;-0.43522907801291233;0.4176062657253596;-0.32999999445791794;0.5323821116311868;1.000191586593268
20.556837;1.0059100596218147;0.4166537554376812;0.41427517359753685;-0.33623140963190695;-0.3342586921880289;0.9978573565657534;0.9999163782816219;10.0006330895596;0.4166926920488011;-0.43522893790024647;-0.4352290769472527;0.4176057021830569;-0.32999999512830996;0.5323793173087957;1.0001890390018542
20.566837;1.0059127372034184;0.41665342164927793;0.4142758761819726;-0.33623141000236645;-0.33425869224413046;0.9978565432613776;0.9999141018769718;10.000628383125985;0.4166925239273379;-0.4352289378784493;-0.435229075831453;0.4176051744460676;-0.3299999958320326;0.532376525291057;1.0001864677886976
20.576837;1.0059153924722302;0.41665311964544866;0.4142766005968196;-0.33623141035356935;-0.3342586923037527;0.9978556977504618;0.9999118851589905;10.000623787905699;0.41669236879319416;-0.4352289378541925;-0.4352290746693259;0.41760467992208583;-0.3299999965703124;0.532373735314814;1.0001838737964786
20.586837;1.0059180170324091;0.4166528545203778;0.41427734202049493;-0.3362314106821734;-0.3342586923676038;0.9978548097660026;0.9999097216058365;10.000619346650904;0.41669222728735067;-0.4352289378298742;-0.43522907346445894;0.4176042153705272;-0.32999999734438296;0.5323709466492744;1.0001812587028371
20.596837;1.0059206037788064;0.41665263070539366;0.4142780958781969;-0.3362314109843383;-0.3342586924356594;0.9978538695248481;0.999907604722298;10.000615095125093;0.4166920997225554;-0.4352289378078374;-0.43522907222020374;0.4176037772768628;-0.3299999981554971;0.5323681592095713;1.0001786259873846
20.606837;1.0059231485850544;0.4166524514207684;0.41427885766349726;-0.3362314112563347;-0.3342586925078573;0.9978528674895144;0.9999055309467536;10.000611069711338;0.41669198675041663;-0.4352289377899757;-0.4352290709401616;0.417603362146421;-0.32999999900494525;0.5323653743277037;1.0001759809533244
20.616837;1.0059256490806567;0.4166523185729043;0.41427962261701257;-0.33623141149547836;-0.33425869258471175;0.9978517935651902;0.9999035008662911;10.000607315328887;0.4166918897572715;-0.4352289377774833;-0.43522906962851016;0.41760296621938386;-0.3299999998938222;0.5323625943047235;1.0001733294055335
20.626837;1.0059281025650364;0.4166522334011502;0.4142803859559884;-0.33623141170066795;-0.33425869266737207;0.9978506365400954;0.9999015177200223;10.000603887959114;0.4166918104422904;-0.43522893777102056;-0.43522906828988744;0.4176025850420359;-0.33000000082279257;0.5323598213265921;1.0001706768149472
20.636837;1.0059305057407346;0.41665219734777587;0.41428114368579655;-0.3362314118720665;-0.33425869275720393;0.997849384133703;0.9998995848168425;10.000600849455834;0.41669174985627716;-0.4352289377712415;-0.4352290669289033;0.4176022134933446;-0.3300000017920804;0.5323570573237102;1.0001680278648426
20.646837;1.0059328556129004;0.4166522123285849;0.41428189301882185;-0.33623141201017537;-0.3342586928554526;0.9978480235345084;0.9998977033239278;10.000598249759095;0.4166917079284015;-0.43522893777923816;-0.43522906554969504;0.4176018464207481;-0.330000002801562;0.532354304464131;1.0001653858160726
20.656837;1.0059351493527402;0.4166522804346721;0.4142826320434736;-0.3362314121150522;-0.33425869296310756;0.9978465416693432;0.999895870739438;10.000596107192667;0.41669168369356985;-0.43522893779643584;-0.43522906415590257;0.4176014792633739;-0.33000000385078376;0.5323515647530539;1.0001627524743804
20.666837;1.0059373840810184;0.416652403607486;0.41428335938772687;-0.3362314121862765;-0.3342586930808468;0.9978449255283303;0.999894080999548;10.000594405981333;0.4166916755702608;-0.43522893782420197;-0.4352290627507761;0.4176011080197535;-0.33000000493898984;0.5323488395054445;1.0001601285378898
20.676837;1.005939557182025;0.4166525836119392;0.41428407409295476;-0.33623141222355013;-0.3342586932090938;0.9978431633200734;0.9998923262999015;10.000593108251469;0.4166916814519705;-0.43522893786386807;-0.43522906133709754;0.4176007288165927;-0.33000000606524477;0.5323461298470237;1.0001575140497794
20.686837;1.005941664922792;0.41665282228212885;0.4142847754615204;-0.3362314122273054;-0.3342586933479684;0.9978412459281967;0.9998905990416522;10.000592163212923;0.41669169885764706;-0.43522893791695744;-0.43522905991721894;0.4176003376156879;-0.3300000072284096;0.5323434367845089;1.000154909606519
20.696837;1.0059437008176333;0.4166531216644791;0.4142854631768115;-0.3362314121987938;-0.33425869349708903;0.9978391677379335;0.9998888928374526;10.000591510167208;0.4166917252381835;-0.4352289379849206;-0.4352290584935182;0.4175999302947715;-0.33000000842698696;0.5323407599143712;1.0001523181217844
20.706837;1.005945657137893;0.4166534839850108;0.41428613760228766;-0.33623141213979746;-0.334258693655607;0.9978369269414626;0.999887203185444;10.00059107896912;0.41669175835222216;-0.4352289380685367;-0.4352290570687166;0.4175995030499233;-0.33000000965910203;0.5323380966965224;1.0001497452662125
20.716837;1.0059475274702814;0.41665391168612476;0.4142867996466097;-0.33623141205248525;-0.334258693822626;0.9978345254472885;0.9998855281701723;10.00059078376613;0.4166917966742127;-0.4352289381675512;-0.43522905564541864;0.4175990527146758;-0.33000001092243164;0.5323354437456219;1.0001471974945662
20.726837;1.005949306901911;0.41665440730390846;0.4142874502862446;-0.3362314119393397;-0.33425869399778035;0.9978319675938255;0.9998838683422242;10.000590520706398;0.416691839669475;-0.43522893828065745;-0.4352290542253758;0.41759857666275474;-0.33000001221402625;0.5323327985482313;1.0001446800326634
20.736837;1.0059509909298117;0.4166549730357398;0.41428809019452345;-0.33623141180271543;-0.3342586941816066;0.9978292581445629;0.9998822257295767;10.000590183373058;0.41669188778197425;-0.4352289384057886;-0.4352290528093445;0.41759807264224547;-0.33000001353048225;0.5323301595605299;1.0001421970187512
20.746837;1.0059525748851146;0.41665561036419224;0.4142887196008821;-0.33623141164418824;-0.3342586943755856;0.9978264014222173;0.9998806027925269;10.000589675246006;0.4166919420575117;-0.4352289385407121;-0.43522905139740964;0.41759753901242447;-0.33000001486839514;0.5323275251562305;1.0001397523031372
20.756837;1.0059540537896057;0.4166563200297695;0.41428933824776865;-0.33623141146441676;-0.33425869458187446;0.9978234019175674;0.9998790018265222;10.000588904959066;0.4166920035779801;-0.435228938683661;-0.43522904998945594;0.41759697508032384;-0.3300000162246266;0.5323248928545188;1.0001373495167403
20.766837;1.0059554230741183;0.4166571025956849;0.41428994538297303;-0.33623141126366435;-0.33425869480267595;0.9978202651203021;0.9998774245165989;10.000587781231989;0.4166920732450094;-0.4352289388337861;-0.4352290485857805;0.4175963810545146;-0.33000001759627406;0.5323222593057931;1.0001349916715148
20.776837;1.005956680037539;0.41665795963235835;0.4142905398092662;-0.3362314110421664;-0.3342586950395369;0.9978169975490105;0.999875870960487;10.000586211775;0.4166921519626313;-0.43522893899117876;-0.4352290471873441;0.41759575771234847;-0.33000001898072423;0.5323196210302021;1.000132680279863
20.786837;1.005957824596675;0.41665889432099856;0.41429111971047516;-0.3362314107999158;-0.3342586952930211;0.9978136058997827;0.9998743386373607;10.000584098218635;0.4166922406837546;-0.4352289391563118;-0.435229045795471;0.41759510606650857;-0.33000002037595444;0.5323169754668728;1.0001304147829675
20.796837;1.0059588586923671;0.4166599103660666;0.4142916824895952;-0.33623141053642686;-0.33425869556277443;0.9978100965259318;0.9998728227899863;10.000581328825287;0.4166923401340636;-0.435228939329415;-0.43522904441170795;0.4175944268752435;-0.3300000217806711;0.5323143217061391;1.0001281933020352
20.806837;1.0059597852565154;0.41666101029325736;0.41429222538976407;-0.33623141025100095;-0.3342586958477799;0.99780647621433;0.9998713184936727;10.0005777779569;0.4166924504947899;-0.4352289395102018;-0.4352290430381296;0.4175937200003529;-0.33000002319421434;0.5323116605011222;1.0001260135839023
20.816837;1.0059606077022114;0.4166621948579295;0.41429274648791864;-0.33623140994344775;-0.3342586961466201;0.9978027534768807;0.999869822458592;10.000573317359557;0.4166925710664976;-0.43522893969781823;-0.4352290416775354;0.4175929844565566;-0.33000002461627315;0.5323089933614321;1.0001238727178288
20.826837;1.005961328959448;0.4166634637148408;0.41429324495639125;-0.3362314096148099;-0.3342586964576864;0.9977989398344184;0.999868333292952;10.000567832983979;0.41669269995959834;-0.43522893989087036;-0.435229040333197;0.41759221941917;-0.33000002604611284;0.5323063214794;1.0001217668402986
20.836837;1.0059619499569654;0.4166648159453622;0.4142937205186423;-0.3362314092674184;-0.33425869677936915;0.9977950505524364;0.9998668510423423;10.000561239714964;0.416692834281738;-0.43522894008736956;-0.43522903900858806;0.41759142522234555;-0.3300000274819231;0.5323036454529393;1.0001196923356324
20.846837;1.005962469670972;0.41666624973861244;0.4142941727810776;-0.33623140890414793;-0.3342586971101984;0.9977911040751748;0.9998653766867983;10.000553489456932;0.4166929706516851;-0.43522894028475684;-0.4352290377072559;0.4175906034733009;-0.33000002892106434;0.5323009653844794;1.000117646973581
20.856837;1.0059628865579255;0.4166677620696453;0.4142946011175246;-0.33623140852756184;-0.3342586974488977;0.997787120685541;0.9998639118696498;10.000544566082104;0.4166931055988011;-0.43522894048033417;-0.4352290364324598;0.41758975643829443;-0.3300000303607017;0.5322982808785209;1.000115628868024
20.866837;1.0059631993773535;0.41666934879533607;0.4142950052648865;-0.33623140813960534;-0.33425869779429446;0.9977831203244304;0.9998624584422945;10.000534465147044;0.41669323610642367;-0.4352289406718161;-0.43522903518669287;0.41758888647364895;-0.3300000317981536;0.5322955914856335;1.000113634341409
20.876837;1.0059634068470582;0.41667100512371796;0.4142953859831301;-0.3362314077418161;-0.33425869814520176;0.9977791201842369;0.9998610173179259;10.000523171909407;0.4166933600209097;-0.4352289408575377;-0.43522903397137463;0.41758799577985845;-0.3300000332311023;0.5322928974361278;1.0001116567868817
20.886837;1.0059635067181618;0.41667272618673956;0.4142957450185738;-0.3362314073354858;-0.3342586985004143;0.9977751338660998;0.9998595875595541;10.000510656224328;0.4166934757829171;-0.43522894103610577;-0.43522903278674874;0.41758708648511605;-0.3300000346578316;0.5322901997817029;1.0001096868677832
20.896837;1.0059634955812673;0.41667450703392356;0.4142960842741286;-0.3362314069214264;-0.334258698858721;0.9977711719378142;0.9998581666548757;10.00049688399715;0.41669358191845973;-0.43522894120578487;-0.4352290316320936;0.41758616130028164;-0.3300000360771478;0.5322874999043271;1.0001077142290868
20.906837;1.0059633699798851;0.4166763422911014;0.41429640499212633;-0.3362314064998464;-0.3342586992189228;0.9977672434225806;0.9998567521454823;10.000481829876502;0.41669367646667665;-0.43522894136445056;-0.43522903050631606;0.4175852242648565;-0.3300000374878765;0.5322847990687557;1.000105730219736
20.916837;1.0059631276513419;0.41667822637180096;0.4142967075990395;-0.3362314060708647;-0.3342586995798201;0.9977633577939699;0.9998553437651437;10.000465487225728;0.4166937563895307;-0.4352289415101314;-0.4352290294086056;0.4175842804621814;-0.3300000388885277;0.5322820984954776;1.0001037297155249
20.926837;1.0059627684347137;0.41668015406428466;0.41429699181523105;-0.33623140563497755;-0.3342586999399955;0.9977595256426149;0.9998539448202658;10.000447877766025;0.41669381774430103;-0.4352289416413274;-0.43522902833866467;0.4175833350043429;-0.33000004027765006;0.5322793996763827;1.0001017114045818
20.936837;1.0059622951372997;0.41668212068274385;0.41429725689134106;-0.33623140519280353;-0.33425870029757143;0.99775575772771;0.9998525623896536;10.000429046360708;0.416693856491977;-0.43522894175689586;-0.43522902729648905;0.41758239269055625;-0.3300000416543428;0.5322767044451414;1.0000996771714767
20.946837;1.0059617134347403;0.41668412200630744;0.41429750227687184;-0.33623140474480334;-0.3342587006501903;0.9977520638162783;0.9998512061551345;10.000409039548684;0.4166938690191208;-0.43522894185598343;-0.435229026282102;0.41758145837661126;-0.3300000430181713;0.5322740148921139;1.000097630679819
20.956837;1.005961030555182;0.4166861544706691;0.41429772805204895;-0.3362314042913066;-0.3342587009951598;0.9977484516927638;0.9998498867569728;10.00038789191688;0.4166938521029617;-0.43522894193821515;-0.43522902529550317;0.41758053729111955;-0.3300000443688595;0.5322713336039643;1.0000955755843093
20.966837;1.0059602537728645;0.4166882151738034;0.414297934602929;-0.3362314038322684;-0.3342587013296081;0.9977449267284698;0.999848615073937;10.000365621731202;0.4166938025992395;-0.43522894200393053;-0.43522902433659066;0.4175796349712168;-0.3300000457063294;0.5322686640623502;1.000093514531934
20.976837;1.0059593891880374;0.41669030141518737;0.41429812225940255;-0.3362314033669336;-0.33425870165070604;0.9977414925292161;0.999847402177488;10.000342227273292;0.41669371738158173;-0.43522894205431956;-0.4352290234050987;0.41757875680811835;-0.3300000470308911;0.5322660104391991;1.0000914492085924
20.986837;1.0059584413805391;0.4166924102907243;0.414298291320556;-0.33623140289400977;-0.3342587019561296;0.9977381521146081;0.9998462595007199;10.000317691484023;0.4166935936225908;-0.4352289420914051;-0.4352290225008847;0.41757790785654453;-0.3300000483431442;0.5322633770461309;1.0000893805730227
20.996837;1.0059574142812604;0.41669453894502145;0.41429844220708323;-0.3362314024122865;-0.3342587022444519;0.9977349090608716;0.9998451991861909;10.000291994833288;0.41669342897505335;-0.43522894211773344;-0.43522902162415666;0.4175770930877911;-0.33000004964355717;0.5322607679683037;1.0000873087495
21.006837;1.0059563119076278;0.416696685076416;0.41429857553032484;-0.33623140192126044;-0.3342587025149774;0.997731768459929;0.9998442336228952;10.000265134670753;0.4166932213810958;-0.43522894213574187;-0.4352290207753236;0.4175763172664967;-0.3300000509321633;0.5322581865846633;1.0000852333249
21.016837;1.005955137583914;0.41669884683928227;0.4142986919133568;-0.3362314014212862;-0.334258702767249;0.9977287375977726;0.999843373699063;10.000237140212343;0.4166929688945624;-0.4352289421473441;-0.4352290199547634;0.4175755844065913;-0.33000005220863615;0.5322556351280422;1.0000831540971928
