time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
21.026837;1.0059538924211147;0.4167010222732738;0.414298791528717;-0.3362314009132817;-0.33425870300093385;0.9977258263472931;0.9998426275353455;10.000208061330353;0.4166926702556986;-0.4352289421540977;-0.435229019162425;0.4175748974990702;-0.3300000534727043;0.5322531149763509;1.000081070522167
21.036837;1.0059525750902722;0.41670320875262973;0.41429887361865747;-0.33623140039856525;-0.334258703216168;0.9977230470581908;0.999842000242333;10.00017794485639;0.41669232577415183;-0.4352289421572403;-0.4352290183973567;0.41757425857089386;-0.33000005472471455;0.5322506273244123;1.0000789799673147
21.046837;1.0059511831645696;0.41670540279903084;0.41429893639103493;-0.3362313998788642;-0.33425870341352415;0.997720413265637;0.9998414928969551;10.0001468258204;0.41669193740609395;-0.43522894215732644;-0.43522901765782107;0.41757366869651963;-0.33000005596577103;0.5322481732108677;1.0000768771580981
21.056837;1.00594971445133;0.4167076005583962;0.4142989773261722;-0.3362313993561557;-0.33425870359323867;0.997717937412144;0.9998411018131163;10.000114729986262;0.41669150815057293;-0.4352289421541058;-0.4352290169421013;0.4175731279954493;-0.33000005719727526;0.5322457532986482;1.0000747553423635
21.066837;1.005948167089801;0.4167097983814835;0.4142989934781346;-0.336231398832457;-0.33425870375444866;0.9977156296602472;0.9998408203950013;10.000081672353497;0.4166910415497429;-0.43522894214683827;-0.43522901624931626;0.41757263572066544;-0.3300000584205002;0.5322433680923706;1.000072607603147
21.076837;1.005946538521278;0.41671199292574324;0.4142989817192419;-0.3362313983096766;-0.3342587038951812;0.9977134989387069;0.9998406417059215;10.000047652256084;0.4166905414795744;-0.4352289421347605;-0.4352290155793535;0.41757219039726273;-0.3300000596362407;0.5322410181159366;1.0000704278906678
21.086837;1.0059448252575605;0.4167141810745211;0.41429893929556777;-0.33623139778956707;-0.3342587040128076;0.9977115542547053;0.999840559612681;10.000012662841005;0.4166900118648729;-0.43522894211739926;-0.4352290149319504;0.41757179030683955;-0.3300000608443412;0.5322387038093389;1.0000682118598005
21.096837;1.005943023958967;0.41671635963096404;0.4142988644258351;-0.33623139727386303;-0.33425870410427777;0.9977098047184613;0.9998405692911058;9.999976711479144;0.41668945621948716;-0.43522894209473284;-0.4352290143063271;0.41757143413569303;-0.3300000620437724;0.5322364253666747;1.0000659568175698
21.106837;1.00594113195123;0.4167185247567437;0.41429875632514823;-0.33623139676450137;-0.334258704166183;0.9977082588894289;0.999840667691978;9.999939820191047;0.41668887740014443;-0.4352289420673554;-0.4352290137017406;0.41757112113057904;-0.33000006323334724;0.5322341830495646;1.000063661483196
21.116837;1.0059391472291246;0.41672067196626794;0.41429861486575775;-0.33623139626367315;-0.33425870419501097;0.9977069235685614;0.9998408540499661;9.999902001492748;0.4166882775914912;-0.4352289420363746;-0.4352290131177236;0.41757085101777813;-0.33000006441201396;0.5322319779367499;1.0000613257959057
21.126837;1.0059370686391762;0.4167227968867216;0.4142984405059426;-0.33623139577352706;-0.33425870418743214;0.99770580216885;0.9998411304462775;9.999863236948219;0.41668765847405254;-0.4352289420029036;-0.43522901255375956;0.4175706241680133;-0.330000065578492;0.532229811937589;1.0000589496926022
21.136837;1.0059348955571528;0.41672489621229647;0.41429823431758095;-0.3362313952958197;-0.33425870414027276;0.9977048937220276;0.999841501124665;9.999823476469714;0.41668702191686635;-0.435228941967734;-0.4352290120091319;0.4175704416830625;-0.3300000667309364;0.5322276870618345;1.0000565322035113
21.146837;1.0059326269536575;0.41672696822413013;0.41429799766738656;-0.33623139483199244;-0.3342587040503788;0.9977041932889663;0.9998419701020811;9.999782657925916;0.41668637078715604;-0.4352289419314239;-0.43522901148312626;0.4175703050168318;-0.3300000678670231;0.5322256050087774;1.0000540722059665
21.156837;1.0059302608777934;0.41672901205850665;0.4142977318053207;-0.33623139438339084;-0.33425870391478446;0.9977036936272001;0.9998425393215487;9.999740739223341;0.41668570896675333;-0.4352289418944121;-0.4352290109752164;0.4175702152570532;-0.33000006898445405;0.5322235670270893;1.0000515691146878
21.166837;1.0059277956866233;0.4167310263704665;0.4142974375976342;-0.33623139395098434;-0.33425870373102984;0.9977033869660006;0.9998432088019497;9.999697721457885;0.416685040864413;-0.43522894185712924;-0.4352290104850782;0.4175701725994797;-0.33000007008143806;0.5322215733937321;1.0000490221263987
21.176837;1.0059252320303878;0.4167330090665875;0.41429711541355346;-0.33623139353491677;-0.3342587034973864;0.9977032661873695;0.9998439770931902;9.999653646653725;0.4166843711770289;-0.43522894182027294;-0.4352290100129585;0.4175701764358118;-0.33000007115678304;0.5322196228162316;1.000046429412527
21.186837;1.0059225728472527;0.41673495764975005;0.41429676542308497;-0.33623139313457706;-0.33425870321305395;0.9977033257699978;0.999844840532466;9.999608587219413;0.4166837044942719;-0.4352289417849119;-0.4352290095602652;0.4175702258037988;-0.33000007220968836;0.5322177127545364;1.0000437889723435
21.196837;1.0059198215569196;0.41673686904180757;0.4142963881684673;-0.3362313927489957;-0.3342587028779657;0.9977035622790539;0.9998457925425993;9.99956264226837;0.41668304470190604;-0.43522894175222954;-0.43522900912930873;0.41757031980205545;-0.33000007323927893;0.5322158407315357;1.0000411000010936
21.206837;1.0059169811938056;0.41673873961186425;0.41429598480006435;-0.33623139237710387;-0.33425870249204837;0.9977039738029146;0.9998468239139572;9.9995159332113;0.4166823950040931;-0.43522894172334814;-0.4352290087224769;0.41757045786426156;-0.33000007424412114;0.532214005696355;1.0000383627708311
21.216837;1.0059140556146675;0.4167405658004926;0.4142955567246734;-0.33623139201785746;-0.33425870205463426;0.9977045590704144;0.9998479227312688;9.999468598683183;0.416681758419171;-0.43522894169938475;-0.4352290083420287;0.4175706397889599;-0.3300000752222861;0.5322122087894426;1.0000355778672163
21.226837;1.0059110505118984;0.4167423441122365;0.4142951051167388;-0.3362313916703083;-0.33425870156463994;0.9977053169633471;0.9998490745285472;9.99942078726622;0.41668113808493545;-0.435228941681524;-0.43522900799025915;0.41757086571870417;-0.33000007617191984;0.5322104533998557;1.0000327463689962
21.236837;1.0059079718687935;0.4167440703656681;0.4142946308875826;-0.33623139133361546;-0.33425870102128064;0.9977062455919121;0.9998502645747177;9.99937264043367;0.4166805369812401;-0.43522894167100123;-0.43522900766931816;0.417571136200703;-0.3300000770915644;0.5322087448340281;1.0000298709958286
21.246837;1.005904823486059;0.4167457394349373;0.4142941349349529;-0.3362313910070117;-0.33425870042471717;0.9977073411317625;0.9998514802967978;9.999324279925705;0.41667995737558644;-0.4352289416688067;-0.435229007380748;0.4175714518367516;-0.3300000779800783;0.5322070898818536;1.000026957811684
21.256837;1.0059016065688897;0.416747345529926;0.41429361833417655;-0.33623139068980334;-0.33425869977632067;0.9977085983762154;0.999852711719759;9.99927581029419;0.4166794007843434;-0.4352289416754139;-0.43522900712503204;0.4175718124175402;-0.3300000788368229;0.53220549600183;1.0000240167190244
21.266837;1.0058983219115274;0.41674888278713507;0.4142930825147047;-0.3362313903816133;-0.3342586990786282;0.9977100126398174;0.9998539508502093;9.999227321680326;0.4166788681534412;-0.43522894169088205;-0.43522900690136307;0.41757221617723944;-0.3300000796620481;0.5322039699735414;1.0000210590878704
21.276837;1.0058949725925115;0.41675034643564896;0.4142925292792252;-0.33623139008261527;-0.33425869833513105;0.9977115800926312;0.9998551905348714;9.999178887937163;0.41667835981345946;-0.43522894171509324;-0.4352290067077977;0.41757265975313845;-0.330000080456706;0.5322025166161171;1.0000180940627241
21.286837;1.0058915645769606;0.4167517334458675;0.4142919607045008;-0.3362313897934061;-0.3342586975498618;0.9977132966038659;0.9998564231793254;9.999130572145331;0.4166778757112074;-0.435228941748114;-0.43522900654172453;0.41757313889148406;-0.3300000812218752;0.5322011383994409;1.0000151265385213
21.296837;1.0058881052686879;0.41675304180370853;0.41429137902620494;-0.336231389514998;-0.33425869672686437;0.9977151572091999;0.9998576399036145;9.999082441079496;0.416677415981144;-0.4352289417905289;-0.4352290064002918;0.41757364928915486;-0.3300000819583922;0.5321998357776099;1.0000121581486894
21.306837;1.0058846027271668;0.4167542697941652;0.41429078621863336;-0.3362313892490669;-0.3342586958698603;0.9977171558045156;0.9998588305702917;9.99903457614163;0.41667698131704767;-0.43522894184326616;-0.4352290062807254;0.4175741870764515;-0.33000008266665415;0.5321986077290005;1.0000091893015979
21.316837;1.005881066437841;0.41675541621079765;0.4142901834218023;-0.3362313889978671;-0.33425869498237987;0.997719285340463;0.9998599855981739;9.998987069003725;0.4166765729447657;-0.4352289419070515;-0.4352290061809175;0.4175747489426802;-0.33000008334650655;0.5321974524362703;1.0000062201884252
21.326837;1.0058775071260424;0.4167564807033515;0.41428957086756996;-0.3362313887636013;-0.334258694068167;0.9977215390381161;0.9998610979722445;9.998940006211134;0.41667619213818347;-0.435228941981969;-0.43522900610002563;0.4175753319037554;-0.33000008399742037;0.5321963676363684;1.000003251851163
21.336837;1.0058739349431733;0.4167574638407117;0.4142889483915196;-0.3362313885476085;-0.3342586931313381;0.9977239108493655;0.9998621627399891;9.998893459259806;0.41667583948639875;-0.4352289420672882;-0.43522900603850795;0.41757593297582146;-0.33000008461896163;0.5321953507845575;1.0000002881141
21.346837;1.0058703582236141;0.4167583669016913;0.4142883159316598;-0.33623138835014876;-0.3342586921761909;0.9977263956261108;0.9998631753647221;9.998847484831947;0.41667551457284224;-0.43522894216167834;-0.4352290059977212;0.4175765491661515;-0.3300000852111481;0.5321943995718987;0.9999973366784647
21.356837;1.005866783835352;0.4167591913169146;0.4142876735412943;-0.33623138817087755;-0.3342586912069168;0.9977289894362849;0.9998641317682678;9.998802126611977;0.41667521601271745;-0.43522894226382025;-0.43522900597935066;0.4175771777695977;-0.3300000857742689;0.5321935123053048;0.9999944082697904
21.366837;1.00586321871374;0.41675993822754254;0.41428702105311116;-0.3362313880092689;-0.3342586902272586;0.9977316879590439;0.9998650294451029;9.998757417737462;0.4166749416320064;-0.43522894237293297;-0.43522900598485126;0.4175778167275397;-0.3300000863083825;0.5321926878594846;0.999991514719343
21.376837;1.0058596713903882;0.4167606085758117;0.4142863579343631;-0.3362313878649281;-0.33425868924029234;0.9977344847222375;0.9998658677136099;9.998713386530197;0.41667468907949357;-0.4352289424887432;-0.43522900601521103;0.417578464726093;-0.33000008681317006;0.5321919258629041;0.9999886666325045
21.386837;1.0058561520926663;0.4167612034125423;0.41428568367658497;-0.33623138773788497;-0.3342586882485317;0.9977373719358971;0.9998666475254561;9.998670055866201;0.4166744563532717;-0.43522894261139744;-0.4352290060710327;0.41757912090963434;-0.33000008728830027;0.5321912273726654;0.9999858715481684
21.396837;1.005852671488184;0.4167617240048363;0.41428499842650307;-0.3362313876283846;-0.3342586872541749;0.9977403420762815;0.9998673710592377;9.998627436714681;0.41667424183019175;-0.4352289427419921;-0.435229006152487;0.41757978452662187;-0.3300000877338495;0.5321905948401201;0.99998313383589
21.406837;1.0058492390278067;0.41676217169108754;0.4142843032449063;-0.3362313875363962;-0.33425868625930005;0.9977433890359073;0.9998680401541123;9.9985855304998;0.4166740442319649;-0.4352289428829867;-0.43522900625913574;0.41758045494275603;-0.33000008815044596;0.5321900307341029;0.9999804554602133
21.416837;1.0058458618296695;0.41676254775388083;0.41428359987606644;-0.3362313874614939;-0.3342586852658409;0.9977465096673314;0.9998686550642656;9.998544336476758;0.4166738624701323;-0.4352289430376436;-0.43522900639005135;0.41758113193817614;-0.3300000885390615;0.5321895361771782;0.9999778361237917
21.426837;1.0058425450036363;0.416762853613114;0.4142828905990566;-0.3362313874028604;-0.3342586842752834;0.9977497045859943;0.9998692152817605;9.998503860735703;0.41667369543679483;-0.4352289432090466;-0.43522900654402064;0.41758181569108416;-0.3300000889005439;0.5321891105626542;0.9999752729566888
21.436837;1.0058392926875979;0.4167630911493417;0.41428217843558157;-0.33623138735926855;-0.33425868328833125;0.9977529772289744;0.9998697212392327;9.998464131057522;0.4166735423231941;-0.43522894339974255;-0.43522900671944614;0.4175825063273922;-0.33000008923533997;0.5321887516373426;0.9999727605989563
21.446837;1.005836109084131;0.4167632628264442;0.4142814671756534;-0.3362313873293383;-0.3342586823047785;0.9977563324329328;0.999870175060962;9.998425199513052;0.4166734031146252;-0.435228943612153;-0.4352290069141494;0.4175832034589141;-0.3300000895436854;0.5321884556526801;0.9999702924059853
21.456837;1.0058329998500632;0.416763371794841;0.41428076112261875;-0.33623138731169344;-0.33425868132368547;0.9977597756067665;0.9998705797847354;9.99838712291008;0.41667327841301105;-0.4352289438487929;-0.4352290071254267;0.41758390588749494;-0.3300000898260266;0.5321882179472;0.999967863275112
21.466837;1.00582997237807;0.4167634219779174;0.4142800649435733;-0.3362313873048886;-0.33425868034378814;0.9977633123299112;0.9998709379931172;9.998349942782978;0.41667316879840843;-0.4352289441118186;-0.43522900735024733;0.41758461153700394;-0.3300000900832659;0.5321880338150183;0.9999654725705084
21.476837;1.0058270346239386;0.4167634176980055;0.414279383144851;-0.3362313873072935;-0.3342586793639754;0.9977669480217519;0.9998712515058609;9.998313682360024;0.4166730742641562;-0.4352289444027411;-0.43522900758505767;0.41758531782993996;-0.33000009031655575;0.5321878987547392;0.9999631248194131
21.486837;1.0058241946394335;0.4167633630993091;0.4142787190600229;-0.3362313873168291;-0.3342586783837682;0.9977706873550136;0.9998715219560568;9.998278359110973;0.416672993803077;-0.4352289447226873;-0.4352290078253644;0.4175860224447249;-0.33000009052686524;0.5321878081956958;0.999960828653391
21.496837;1.0058214605400722;0.41676326204495096;0.41427807445288933;-0.33623138733085084;-0.3342586774036286;0.9977745337331322;0.9998717508868056;9.998244001253376;0.4166729256848269;-0.4352289450724803;-0.435229008065938;0.4175867240236134;-0.33000009071466835;0.532187757787641;0.9999585950599925
21.506837;1.005818839256079;0.4167631183365882;0.41427744997866495;-0.33623138734630686;-0.3342586764247942;0.9977784893504227;0.9998719394140544;9.998210653568432;0.4166728686296367;-0.43522894545226687;-0.4352290083015827;0.417587422380305;-0.3300000908801265;0.5321877440035426;0.9999564344300467
21.516837;1.0058163348023026;0.4167629357017459;0.4142768455875024;-0.3362313873599066;-0.33425867544887605;0.9977825551770645;0.9998720878296893;9.998178368484089;0.4166728227918668;-0.43522894586124045;-0.4352290085277533;0.4175881179557327;-0.33000009102389505;0.532187763977293;0.9999543536143422
21.526837;1.0058139480631971;0.41676271739479565;0.4142762603784316;-0.33623138736846425;-0.33425867447775404;0.9977867308805672;0.9998721950732192;9.998147192779685;0.416672789633354;-0.4352289462976985;-0.4352290087407057;0.4175888108833597;-0.33000009114757134;0.5321878150287286;0.9999523557382841
21.536837;1.005811678181994;0.41676246590998955;0.4142756923155387;-0.33623138736927627;-0.33425867351370314;0.9977910152755745;0.9998722582155556;9.998117163043077;0.41667277081973336;-0.435228946759307;-0.43522900893722777;0.41758950033301484;-0.33000009125320884;0.5321878946957497;0.9999504420433348
21.546837;1.005809523608592;0.416762183300808;0.4142751383883072;-0.33623138736009445;-0.3342586725593585;0.9977954064910276;0.999872272213384;9.9980883081102;0.41667276701507294;-0.43522894724334393;-0.4352290091140716;0.41759018418447086;-0.33000009134278685;0.5321880013467826;0.9999486126812821
21.556837;1.00580748216929;0.41676187148692423;0.41427459486361323;-0.33623138733911695;-0.3342586716176311;0.9977999018499936;0.9998722305431491;9.998060648742046;0.41667277744182163;-0.43522894774690946;-0.4352290092676899;0.41759085896457326;-0.33000009141807224;0.5321881352607472;0.9999468668616218
21.566837;1.0058055509216803;0.41676153210064937;0.414274057049105;-0.3362313873053064;-0.33425867069182547;0.9978044988319428;0.9998721269946134;9.998034198817129;0.41667280014338204;-0.4352289482673933;-0.4352290093947768;0.4175915202486921;-0.33000009148050075;0.5321882991078581;0.9999452041745368
21.576837;1.0058037262815465;0.4167611665987196;0.414273519381995;-0.3362313872585585;-0.33425866978573254;0.997809196725894;0.9998719575966469;9.998008975827563;0.41667283259947113;-0.43522894880280233;-0.43522900949296833;0.41759216311721065;-0.3300000915308417;0.5321884972070388;0.9999436254475824
21.586837;1.0058020042910025;0.416760776699142;0.4142729766162965;-0.33623138719971946;-0.33425866890350453;0.9978139970140344;0.9998717209893145;9.997985010104342;0.4166728725932596;-0.43522894935147316;-0.43522900956098226;0.4175927822164909;-0.3300000915686793;0.5321887346974787;0.9999421317720109
21.596837;1.0058003797114918;0.4167603644680683;0.41427242509414314;-0.3362313871306578;-0.3342586680494929;0.9978189021887953;0.9998714169201927;9.997962333097826;0.4166729184887252;-0.4352289499118505;-0.43522900959825206;0.4175933720354189;-0.33000009159238136;0.5321890170282948;0.9999407239913147
21.606837;1.0057988450180182;0.41675993221553004;0.4142718631326649;-0.3362313870539686;-0.3342586672281414;0.9978239146033105;0.9998710445097696;9.99794095402205;0.4166729685258193;-0.43522895048261695;-0.4352290096045286;0.4175939278915547;-0.3300000916000057;0.5321893493882559;0.9999394039489592
21.616837;1.005797391497092;0.41675948246661265;0.41427129087701925;-0.33623138697221433;-0.33425866644372537;0.9978290362275685;0.9998706020661303;9.997920856913352;0.4166730203989282;-0.4352289510626428;-0.4352290095799103;0.4175944467850669;-0.3300000915900819;0.5321897362829239;0.9999381754967342
21.626837;1.0057960100540544;0.416759017760205;0.4142707100240473;-0.3362313868874753;-0.3342586656999814;0.9978342683741587;0.9998700879950235;9.997902017295571;0.4166730715896716;-0.4352289516506804;-0.43522900952502447;0.4175949272427576;-0.3300000915614871;0.5321901811030202;0.9999370433368494
21.636837;1.005794691197706;0.4167585403533395;0.4142701232343833;-0.3362313868015835;-0.33425866500001156;0.997839610577294;0.9998695004180381;9.997884408533626;0.4166731196126005;-0.4352289522449199;-0.4352290094409315;0.4175953685337177;-0.3300000915133504;0.5321906856400553;0.9999360099876037
21.646837;1.0057934273856004;0.4167580521576561;0.4142695332943344;-0.33623138671636776;-0.33425866434641605;0.9978450595190062;0.9998688356198945;9.997867991116413;0.4166731621403067;-0.43522895284290325;-0.4352290093290655;0.4175957700553163;-0.3300000914453711;0.5321912501345164;0.9999350737390981
21.656837;1.00579221550511;0.41675755505721956;0.41426894258545266;-0.3362313866335216;-0.33425866374133756;0.9978506090254325;0.9998680880258987;9.9978527091104;0.416673197399276;-0.4352289534422433;-0.43522900919148594;0.4175961310499892;-0.33000009135782843;0.5321918739317584;0.999934229890669
21.666837;1.005791055860369;0.41675705145238845;0.41426835317411226;-0.3362313865546106;-0.3342586631864431;0.9978562509934352;0.9998672524640703;9.997838502886054;0.41667322439690896;-0.4352289540413656;-0.43522900903109357;0.41759645044021965;-0.33000009125116575;0.5321925559936256;0.9999334726666373
21.676837;1.0057899499303473;0.41675654457358213;0.4142677674430713;-0.33623138648121664;-0.3342586626829576;0.9978619761486092;0.9998663265131875;9.997825316908404;0.4166732423794735;-0.4352289546394638;-0.435229008851531;0.4175967266778145;-0.33000009112565426;0.5321932947929163;0.9999327951504408
21.686837;1.0057888993786475;0.41675603828768026;0.4142671885701603;-0.33623138641475875;-0.33425866223178063;0.9978677735674786;0.999865310495273;9.99781309971023;0.4166732502464715;-0.43522895523603095;-0.4352290086567906;0.41759695772669064;-0.3300000909812887;0.5321940882203091;0.9999321893830151
21.696837;1.0057879056923837;0.416755536676936;0.41426662041311035;-0.33623138635630384;-0.33425866183368114;0.9978736301125184;0.9998642061724872;9.997801813106372;0.4166732473760553;-0.43522895583053145;-0.4352290084507154;0.4175971416163331;-0.33000009081772236;0.5321949340101805;0.9999316477888468
21.706837;1.005786969923879;0.41675504395804086;0.4142660675421972;-0.33623138630663874;-0.3342586614893229;0.997879531366024;0.9998630168697544;9.99779144628915;0.41667323536069617;-0.4352289564223041;-0.43522900823680577;0.4175972773984708;-0.3300000906343314;0.532195830066583;0.9999311642704237
21.716837;1.0057860926066307;0.4167545648081914;0.41426553520059256;-0.33623138626621774;-0.3342586611991834;0.9978854628887021;0.9998617484148951;9.997782016104278;0.4166732185495636;-0.43522895701064535;-0.435229008018557;0.4175973654164573;-0.3300000904305078;0.5321967740094157;0.9999307343654393
21.726837;1.0057852740237871;0.41675410459773704;0.414265028400553;-0.3362313862349104;-0.3342586609637023;0.9978914106518205;0.9998604082080566;9.997773549301675;0.41667320296236615;-0.4352289575949443;-0.43522900779990836;0.41759740674260243;-0.3300000902059075;0.5321977627872269;0.9999303542773981
21.736837;1.0057845149244524;0.41675366929249996;0.41426455098693266;-0.3362313862118377;-0.3342586607834116;0.9978973614778209;0.9998590028797467;9.997766069941532;0.4166731948899757;-0.4352289581745843;-0.4352290075854052;0.41759740267460277;-0.3300000899604784;0.5321987936426553;0.9999300196242454
21.746837;1.005783817336508;0.4167532650430868;0.4142641053007236;-0.3362313861955326;-0.3342586606587128;0.9979033037421589;0.9998575379124028;9.997759607611902;0.41667320016036796;-0.435228958748634;-0.435229007380261;0.41759735469095505;-0.3300000896942915;0.5321998650228974;0.9999297259002073
21.756837;1.0057831842807914;0.41675289774294466;0.41426369211063496;-0.33623138618428255;-0.3342586605896029;0.9979092279109528;0.999856019254641;9.997754201444113;0.41667322435692783;-0.4352289593155966;-0.4352290071901578;0.417597264931555;-0.3300000894073249;0.5322009757583696;0.9999294702818468
21.766837;1.0057826176450275;0.41675257331471727;0.414263310784415;-0.3362313861760599;-0.3342586605756752;0.9979151272856184;0.9998544538618157;9.997749884146588;0.4166732732780324;-0.43522895987334453;-0.43522900702053907;0.4175971368800126;-0.3300000890993695;0.5322021243202498;0.9999292528977027
21.776837;1.0057821173141475;0.41675229830608573;0.4142629596622463;-0.3362313861682537;-0.3342586606163291;0.99792099865726;0.9998528485606657;9.997746668858863;0.41667335252584264;-0.4352289604193369;-0.4352290068761544;0.41759697520919326;-0.33000008877003467;0.5322033096374577;0.9999290766698267
21.786837;1.0057816841999896;0.4167520795462312;0.41426263658523693;-0.33623138615802856;-0.33425866071080995;0.9979268416058871;0.9998512084323694;9.997744556882049;0.41667346662073734;-0.43522896095100744;-0.43522900676127346;0.41759678456209093;-0.33000008841885814;0.5322045319465202;0.999928945644369
21.796837;1.005781322961056;0.41675192331706074;0.41426233966769094;-0.3362313861429767;-0.33425866085778155;0.9979326566828804;0.9998495356531818;9.997743552589997;0.4166736188089315;-0.43522896146586304;-0.4352290066796718;0.41759656863158645;-0.33000008804552766;0.5322057925255048;0.9999288629563609
21.806837;1.0057810406621133;0.4167518348675912;0.4142620677885526;-0.33623138612121106;-0.3342586610548286;0.9979384440254707;0.9998478298291057;9.997743661127192;0.41667381136848763;-0.4352289619614393;-0.43522900663421665;0.4175963302667681;-0.3300000876499989;0.5322070930153083;0.9999288301422755
21.816837;1.0057808445656349;0.41675181802495354;0.41426182018913393;-0.3362313860908507;-0.3342586612985744;0.997944203427566;0.9998460899658536;9.997744876376661;0.41667404530892094;-0.43522896243555725;-0.43522900662687924;0.41759607179646485;-0.33000008723216956;0.5322084349121685;0.9999288480507205
21.826837;1.0057807421463785;0.41675187500472466;0.41426159551084707;-0.33623138604944897;-0.33425866158524514;0.9979499355168282;0.9998443167839408;9.997747184866363;0.4166743197774292;-0.4352289628864261;-0.43522900665913233;0.41759579527468366;-0.3300000867914162;0.5322098190905005;0.9999289178623199
21.836837;1.0057807416189422;0.41675200672610163;0.4142613911453229;-0.33623138599401314;-0.33425866191106324;0.9979556420437288;0.9998425128664046;9.99775058480039;0.4166746323213977;-0.4352289633122481;-0.4352290067321353;0.41759550279178326;-0.3300000863267053;0.5322112452330837;0.9999290404087489
21.846837;1.0057808508111135;0.41675221333575363;0.4142612036936636;-0.33623138592152757;-0.33425866227237466;0.9979613243797523;0.9998406802673159;9.997755100059045;0.41667497963280153;-0.4352289637110739;-0.43522900684636534;0.4175951963749811;-0.3300000858370528;0.5322127113954221;0.9999292149355884
21.856837;1.0057810757630554;0.41675249447221935;0.41426103005349607;-0.3362313858294565;-0.3342586626656139;0.9979669822967911;0.99983881978056;9.997760768798434;0.4166753580700361;-0.43522896408137707;-0.4352290070009129;0.41759487757209895;-0.3300000853215959;0.5322142143991482;0.9999294403613336
21.866837;1.0057814209024278;0.41675284923364136;0.41426086749567265;-0.3362313857161386;-0.33425866308715474;0.9979726140976706;0.9998369333352868;9.997767617186549;0.4166757640766944;-0.4352289644226448;-0.4352290071934085;0.4175945475190962;-0.3300000847794665;0.5322157509708618;0.9999297178110669
21.876837;1.0057818893365564;0.41675327640052595;0.41426071282198784;-0.3362313855811051;-0.3342586635332459;0.9979782165357703;0.9998350259933088;9.997775657823277;0.4166761945732028;-0.43522896473533784;-0.43522900742069454;0.4175942074127659;-0.33000008420990234;0.5322173185098926;0.99993005061941
21.886837;1.00578248218502;0.4167537748258617;0.4142605620803444;-0.33623138542517583;-0.3342586640002041;0.997983784212316;0.9998331060352683;9.997784910185404;0.41667664749589556;-0.43522896502048297;-0.4352290076792379;0.41759385837882623;-0.33000008361251076;0.5322189149432467;0.9999304419391258
21.896837;1.0057831986249752;0.4167543430143815;0.4142604111138476;-0.33623138525023283;-0.33425866448478825;0.9979893096377788;0.999831184431529;9.997795404556905;0.41667712226309916;-0.4352289652792423;-0.43522900796517255;0.4175935007456836;-0.33000008298744277;0.53222053804087;0.999930893292088
21.906837;1.0057840372680082;0.41675497829079494;0.41426025635511365;-0.33623138505878525;-0.3342586649844892;0.9979947838338475;0.9998292746346154;9.997807164206037;0.416677619460166;-0.43522896551239754;-0.43522900827457267;0.41759313388776464;-0.33000008233529965;0.5322221851606453;0.9999314059146273
21.916837;1.0057849964670893;0.41675567702110194;0.41426009504364913;-0.3362313848536678;-0.3342586654976378;0.998000196675501;0.9998273918856253;9.997820189186507;0.41667814001064046;-0.4352289657199031;-0.4352290086039392;0.41759275693411446;-0.3300000816568677;0.5322238538867129;0.9999319828993843
21.926837;1.0057860723329748;0.4167564355937998;0.4142599246105638;-0.33623138463767277;-0.334258666023378;0.9980055375174839;0.9998255511425809;9.99783445594983;0.41667868462312596;-0.43522896590068544;-0.43522900895049144;0.4175923697231411;-0.3300000809529175;0.5322255423594804;0.9999326293431825
21.936837;1.0057872569576831;0.4167572506989101;0.414259742403295;-0.3362313844129952;-0.33425866656134834;0.998010796409503;0.9998237649824224;9.997849931069698;0.41667925354468477;-0.43522896605274;-0.4352290093122478;0.41759197334384635;-0.33000008022398647;0.5322272483235609;0.9999333511294515
21.946837;1.0057885384730207;0.41675811872060553;0.41425954616451105;-0.33623138418105;-0.3342586671110703;0.9980159642090065;0.9998220430269297;9.997866584415897;0.4166798465238895;-0.43522896617393886;-0.43522900968818423;0.4175915699758284;-0.33000007946996474;0.5322289681437105;0.9999341540725952
21.956837;1.0057899025523613;0.41675903519769;0.4142593340996802;-0.33623138394254326;-0.3342586676715618;0.9980210314076393;0.9998203922792711;9.99788439050228;0.4166804630095596;-0.4352289662632152;-0.43522901007822296;0.41759116248600214;-0.33000007868969855;0.5322306971084172;0.9999350433395437
21.966837;1.0057913347931728;0.4167599947369238;0.4142591046497249;-0.33623138369731637;-0.33425866824146105;0.9980259878450232;0.9998188172068394;9.997903326937065;0.41668110198144;-0.435228966320838;-0.43522901048275275;0.41759075421703473;-0.33000007788123953;0.5322324303160224;0.9999360227733721
21.976837;1.0057928227221058;0.4167609909935415;0.4142588571792225;-0.336231383444222;-0.3342586688193363;0.9980308232269596;0.9998173200075295;9.997923374169199;0.41668176127151657;-0.4352289663477764;-0.43522901090218313;0.41759034886142954;-0.3300000770428194;0.5322341632694287;0.9999370947912427
21.986837;1.0057943569220174;0.41676201674387037;0.4142585926957196;-0.33623138318135853;-0.3342586694039092;0.9980355267858404;0.9998159011048104;9.997944509055387;0.4166824374115611;-0.435228966345246;-0.4352290113369538;0.4175899502168199;-0.33000007617368793;0.5322358919619582;0.9999382612621123
21.996837;1.0057959311100348;0.41676306445741834;0.4142583131173418;-0.33623138290647775;-0.3342586699942287;0.9980400865060798;0.9998145585215901;9.99796669605061;0.41668312622799525;-0.4352289663146833;-0.4352290117876941;0.4175895618512573;-0.3300000752742748;0.5322376121439747;0.999939524111169
22.006837;1.005797539750544;0.4167641270459183;0.41425802003797774;-0.33623138261739977;-0.33425867058988684;0.9980444894195983;0.9998132870724189;9.99798988133263;0.41668382339420595;-0.4352289662578185;-0.43522901225528304;0.4175891868934975;-0.3300000743457966;0.5322393184790516;0.9999408845914863
22.016837;1.005799174204281;0.4167651980655351;0.4142577142254487;-0.33623138231239497;-0.3342586711910354;0.9980487231867297;0.9998120791728528;9.998013988256973;0.4166845249301661;-0.4352289661767087;-0.4352290127407574;0.41758882796692426;-0.33000007338963927;0.5322410047006817;0.9999423420459773
22.026837;1.005800821895987;0.41676627147013406;0.4142573956255022;-0.3362313819902442;-0.33425867179806407;0.9980527774206108;0.999810926245976;9.99803891701602;0.4166852277921464;-0.43522896607349487;-0.4352290132449924;0.41758848727352926;-0.3300000724070688;0.5322426646812128;0.9999438937891569
22.036837;1.0058024697766192;0.41676734142415145;0.4142570635134339;-0.3362313816500014;-0.33425867241135837;0.9980566438124284;0.9998098198779555;9.998064554716635;0.4166859299493332;-0.435228965949849;-0.4352290137684239;0.4175881669505841;-0.3300000713992997;0.5322442935613688;0.9999455371089857
22.046837;1.0058041077571962;0.41676840242820606;0.41425671673640263;-0.3362313812908701;-0.33425867303136736;0.9980603157074075;0.999808753306135;9.99809079048703;0.4166866297913832;-0.4352289658064967;-0.4352290143111194;0.4175878693988964;-0.3300000703672589;0.5322458879783329;0.9999472719479303
22.056837;1.005805728756844;0.41676944982712444;0.4142563539552057;-0.33623138091212507;-0.33425867365858214;0.9980637877600271;0.9998077230908516;9.998117518187358;0.4166873256169699;-0.435228965643042;-0.4352290148729039;0.4175875972317218;-0.3300000693112441;0.5322474452631977;0.9999491010831446
22.066837;1.0058073269048815;0.416770480114525;0.41425597357355604;-0.3362313805129953;-0.3342586742933219;0.9980670565567336;0.9998067300188624;9.998144628783411;0.41668801585228477;-0.4352289654581191;-0.43522901545323245;0.417587353203575;-0.3300000682313345;0.5322489624800286;0.9999510273749834
22.076837;1.0058088964290222;0.4167714905829668;0.4142555733749299;-0.336231380092757;-0.3342586749356446;0.9980701218765519;0.9998057785621703;9.99817201519697;0.41668869968023897;-0.43522896524988924;-0.43522901605131364;0.4175871404473599;-0.3300000671281108;0.5322504361070731;0.9999530510587535
22.086837;1.005810431298743;0.4167724791119549;0.4142551506093995;-0.3362313796510007;-0.3342586755852594;0.9980729869272705;0.9998048755616126;9.998199582343839;0.41668937705651743;-0.435228965016703;-0.435229016666813;0.417586962518641;-0.33000006600265797;0.5322518625221723;0.9999551694681462
22.096837;1.005811925498192;0.41677344456244836;0.41425470278547266;-0.33623137918781193;-0.33425867624142197;0.9980756579606027;0.9998040290982069;9.99822724137359;0.41669004785093877;-0.43522896475769945;-0.4352290173001956;0.41758682310888107;-0.33000006485621597;0.5322532384845385;0.9999573787477639
22.106837;1.0058133745502102;0.4167743868211676;0.4142542283619434;-0.33623137870374603;-0.3342586769033549;0.998078144283264;0.9998032480752809;9.998254905900493;0.4166907111519964;-0.4352289644731002;-0.4352290179520688;0.41758672614104503;-0.3300000636902815;0.5322545608343403;0.9999596751272064
22.116837;1.0058147775958248;0.41677530617303327;0.41425372657316206;-0.3362313781997254;-0.3342586775710379;0.9980804579230054;0.9998025428545796;9.998282499371282;0.416691365356613;-0.4352289641642559;-0.4352290186224062;0.417586676033825;-0.3300000625067814;0.532255826315179;0.9999620545979067
22.126837;1.0058161386088413;0.41677620303585045;0.4142531966030165;-0.3362313776770709;-0.33425867824532207;0.998082611887281;0.9998019253626347;9.998309956622512;0.4166920085428454;-0.4352289638337462;-0.43522901931035135;0.4175866770624436;-0.3300000613078394;0.5322570322298332;0.9999645130624508
22.136837;1.0058174658484589;0.4167770780823072;0.41425263703967413;-0.33623137713746004;-0.33425867892698014;0.9980846178713242;0.999801407221789;9.998337226965806;0.4166926387493707;-0.4352289634851961;-0.4352290200142235;0.4175867320741456;-0.33000006009554955;0.5322581769314856;0.9999670480598735
22.146837;1.0058187695471756;0.41677793210284264;0.41425204607294197;-0.3362313765826437;-0.334258679615577;0.9980864857201918;0.9998009977423574;9.998364279482004;0.41669325398626733;-0.4352289631225431;-0.4352290207314746;0.4175868418240026;-0.33000005887185757;0.5322592597269543;0.9999696598209312
22.156837;1.0058200590776634;0.41677876581360224;0.4142514218045364;-0.33623137601423786;-0.334258680309345;0.9980882246271263;0.9998007028571004;9.998391093134074;0.4166938519963901;-0.4352289627495039;-0.4352290214587812;0.4175870054638432;-0.3300000576383737;0.5322602805866832;0.9999723507692602
22.166837;1.0058213414595563;0.41677957975128777;0.41425076212004597;-0.3362313754336631;-0.3342586810061376;0.9980898438675894;0.9998005240660763;9.998417641973372;0.41669443036360665;-0.43522896236970315;-0.4352290221922939;0.4175872216409358;-0.33000005639672464;0.5322612398659431;0.9999751241577668
22.176837;1.0058226220444715;0.4167803745862336;0.4142500647545962;-0.3362313748418978;-0.3342586817044311;0.9980913524674302;0.9998004583154696;9.998443885682544;0.4166949871461265;-0.4352289619868212;-0.4352290229278699;0.417587489102837;-0.33000005514947806;0.5322621381629801;0.9999779821057061
22.186837;1.0058239067892456;0.41678115199140875;0.41424932799563063;-0.3362313742392717;-0.33425868240346124;0.9980927594553242;0.9998004997621929;9.998469757945783;0.41669552143887395;-0.43522896160442476;-0.4352290236613262;0.41758780670130163;-0.3300000539004583;0.53226297612614;0.9999809248415402
22.196837;1.0058252044856502;0.41678191489952987;0.414248551131353;-0.3362313736258224;-0.33425868310248136;0.9980940753032572;0.9998006421877532;9.998495165379591;0.41669603337375355;-0.43522896122604793;-0.435229024388753;0.41758817354586963;-0.33000005265407906;0.5322637541463138;0.9999839517923856
22.206837;1.0058265266738564;0.4167826667420777;0.41424773400628084;-0.33623137300190087;-0.33425868380005674;0.998095312208865;0.9998008808180007;9.998520011831141;0.41669652360630427;-0.4352289608556856;-0.4352290251066166;0.41758858917976316;-0.3300000514144879;0.5322644719720422;0.9999870623253022
22.216837;1.005827885742419;0.4167834106800423;0.41424687647705205;-0.33623137236852924;-0.3342586844940462;0.9980964825240082;0.9998012126139468;9.998544229505065;0.4166969927416676;-0.4352289604979863;-0.43522902581175843;0.41758905333956736;-0.33000005018524464;0.5322651283092357;0.9999902558879907
22.226837;1.0058292938804099;0.4167841490160675;0.41424597832972565;-0.33623137172740514;-0.3342586851819261;0.9980975980624561;0.9998016353818278;9.998567789479095;0.4166974410126887;-0.43522896015781176;-0.435229026501613;0.4175895654889437;-0.330000048969571;0.5322657210169726;0.9999935327564553
22.236837;1.0058307626016927;0.4167848825577907;0.4142450389645106;-0.33623137108061735;-0.33425868586113183;0.9980986709638524;0.9998021482763486;9.998590688975467;0.4166978682310403;-0.43522895983963955;-0.4352290271744103;0.4175901247068502;-0.3300000477707374;0.532266248407873;0.9999968942448543
22.246837;1.005832301156179;0.41678561065207803;0.41424405692297844;-0.33623137043050144;-0.33425868652943397;0.9980997138003502;0.9998027539827448;9.998612930018467;0.41669827388357533;-0.4352289595473311;-0.4352290278291001;0.4175907301275902;-0.33000004659217036;0.5322667107939362;1.0000003415652516
22.256837;1.0058339148291549;0.4167863322270915;0.41424303027203796;-0.33623136977973833;-0.3342586871851811;0.998100738048063;0.9998034595194224;9.99863450477998;0.4166986570850183;-0.4352289592842334;-0.4352290284653248;0.41759138137644014;-0.3300000454370283;0.5322671107359213;1.0000038746088538
22.266837;1.0058356054536752;0.4167870468884179;0.41424195748157966;-0.3362313691311992;-0.3342586878273634;0.9981017525787439;0.9998042746728043;9.99865539733212;0.41669901663768877;-0.4352289590531365;-0.4352290290836792;0.4175920786154172;-0.33000004430767593;0.5322674521522243;1.0000074912366248
22.276837;1.005837373559723;0.4167877554704772;0.41424083767456105;-0.3362313684875407;-0.3342586884557177;0.9981027640538987;0.999805210119869;9.99867559350087;0.41669935147430104;-0.43522895885607443;-0.43522902968584776;0.41759282224374117;-0.33000004320579307;0.5322677395261325;1.000011187402336
22.286837;1.0058392187720822;0.41678846042292;0.41423967040584286;-0.3362313678510822;-0.3342586890708307;0.998103779269747;0.9998062765703313;9.998695089186887;0.4166996608200945;-0.4352289586942678;-0.43522903027433185;0.4175936123150465;-0.3300000421329106;0.5322679775675558;1.00001495844828
22.296837;1.005841137697927;0.4167891656206917;0.41423845551969113;-0.3362313672241033;-0.3342586896739263;0.9981048067628318;0.9998074842619159;9.998713901856426;0.4166999440970247;-0.4352289585681061;-0.4352290308519835;0.4175944480736782;-0.3300000410907342;0.5322681712411311;1.0000188002287904
22.306837;1.0058431228725244;0.4167898752558548;0.414237192723167;-0.33623136660901476;-0.33425869026648797;0.9981058553129427;0.9998088419632322;9.998732074893923;0.41670020136191044;-0.4352289584772864;-0.4352290314214701;0.41759532824190515;-0.3300000400810386;0.5322683258099573;1.0000227090344478
22.316837;1.005845165087454;0.4167905930011762;0.4142358809195391;-0.3362313660082726;-0.3342586908498869;0.9981069313108005;0.9998103564594376;9.998749661088903;0.4167004337432494;-0.4352289584212622;-0.43522903198467183;0.4175962518181348;-0.3300000391052264;0.5322684464018166;1.0000266809345677
22.326837;1.005847256263207;0.4167913215468004;0.4142345181075699;-0.33623136542464405;-0.3342586914249882;0.9981080381290084;0.9998120329124207;9.99876670374317;0.4167006430275986;-0.435228958399654;-0.43522903254230666;0.41759721837930214;-0.33000003816389856;0.5322685375187157;1.0000307108878024
22.336837;1.0058493891618672;0.4167920617775299;0.4142331019136948;-0.33623136486166016;-0.33425869199198455;0.9981091771695453;0.9998138746169726;9.998783232595226;0.4167008309781286;-0.4352289584124881;-0.4352290330941154;0.41759822769129584;-0.3300000372565722;0.532268602978644;1.000034791789108
22.346837;1.0058515556768666;0.4167928127262928;0.41423163024864396;-0.3362313643235004;-0.33425869255050783;0.9981103485444528;0.9998158831064572;9.998799267314055;0.41670099894941565;-0.4352289584602697;-0.43522903363949555;0.4175992793785294;-0.3300000363815693;0.5322686456156902;1.0000389143858877
22.356837;1.0058537478712912;0.416793572879081;0.41423010159808993;-0.3362313638143444;-0.3342586930997137;0.9981115510978914;0.9998180592218038;9.998814826882379;0.4167011476796155;-0.4352289585438103;-0.4352290341780887;0.4176003731013697;-0.3300000355363382;0.5322686667354489;1.000043068567381
22.366837;1.005855960232118;0.41679434124291165;0.4142285149432923;-0.3362313633378555;-0.33425869363836136;0.9981127832425611;0.9998204029894683;9.998829942967493;0.41670127768256665;-0.4352289586641298;-0.43522903470980173;0.41760150888388387;-0.33000003471807854;0.5322686664804969;1.000047244524823
22.376837;1.0058581886503093;0.4167951173358673;0.4142268699436208;-0.33623136289717864;-0.33425869416513176;0.9981140443235939;0.9998229130362004;9.998844663359524;0.4167013902694615;-0.4352289588224073;-0.4352290352341476;0.4176026870004218;-0.3300000339242907;0.5322686448600055;1.0000514325487733
22.386837;1.005860427596539;0.41679590084567036;0.41422516718860614;-0.3362313624949393;-0.3342586946790676;0.9981153340718597;0.9998255873719784;9.998859039084955;0.4167014881220034;-0.4352289590194663;-0.4352290357498172;0.4176039074343229;-0.3300000331530726;0.5322686022667648;1.0000556230046818
22.396837;1.0058626702787996;0.41679669171878125;0.4142234080696461;-0.33623136213290555;-0.33425869517994977;0.998116650379585;0.9998284246185123;9.99887310343195;0.4167015747671775;-0.4352289592550535;-0.4352290362553253;0.4176051695785957;-0.3300000324028258;0.5322685392282532;1.0000598069946443
22.406837;1.005864910928879;0.41679749055717386;0.41422159482428156;-0.3362313618118408;-0.33425869566851585;0.9981179881027376;0.9998314245352872;9.998886864401658;0.4167016535843761;-0.43522895952766255;-0.43522903674989655;0.41760647255254335;-0.33000003167155667;0.5322684555202256;1.0000639760681926
22.416837;1.0058671452711907;0.41679829872956603;0.4142197309610934;-0.3362313615318444;-0.33425869614641956;0.9981193399814848;0.9998345874535666;9.998900318189245;0.41670172742841194;-0.4352289598348936;-0.4352290372334875;0.4176078155337511;-0.33000003095676644;0.5322683492128516;1.0000681216087801
22.426837;1.0058693691393512;0.4167991181700721;0.41421782141968816;-0.33623136129280123;-0.3342586966158443;0.9981206986700484;0.9998379130673297;9.99891346333889;0.4167017990144567;-0.43522896017386237;-0.4352290377062933;0.41760919741122227;-0.33000003025614516;0.5322682166436917;1.0000722350710614
22.436837;1.0058715765344097;0.4167999509403927;0.41421587185990805;-0.3362313610944367;-0.3342586970787998;0.9981220580008417;0.999841399845246;9.99892630697824;0.41670187131463016;-0.43522896054160126;-0.43522903816859826;0.4176106161315185;-0.33000002956804486;0.5322680531620814;1.0000763073914736
22.446837;1.005873758054389;0.4168007985382239;0.4142138875448128;-0.33623136093599365;-0.33425869753641146;0.9981234131170615;0.999845044965245;9.998938871378737;0.41670194733281424;-0.43522896093530006;-0.43522903862077295;0.4176120685988492;-0.33000002889112645;0.5322678536549842;1.0000803269400271
22.456837;1.0058759013755896;0.4168016615557635;0.4142118730615703;-0.3362313608160416;-0.3342586979886174;0.9981247608239837;0.9998488442109555;9.998951198709658;0.4167020294402402;-0.4352289613520611;-0.4352290390628964;0.4176135512198947;-0.3300000282238613;0.5322676128025803;1.0000842785083293
22.466837;1.005877993340133;0.4168025398117783;0.41420983273745116;-0.33623136073261406;-0.3342586984343625;0.9981261000026638;0.9998527922634813;9.998963349601876;0.4167021189292032;-0.43522896178859416;-0.43522903949437236;0.41761506054682485;-0.33000002756456215;0.5322673255816349;1.0000881446661098
22.476837;1.0058800216522066;0.41680343233048284;0.4142077704221772;-0.3362313606835062;-0.33425869887196435;0.9981274309515138;0.9998568831066525;9.998975399114515;0.41670221594892665;-0.43522896224141844;-0.43522903991408274;0.41761659358655184;-0.33000002691145175;0.5322669880973047;1.0000919080262454
22.486837;1.0058819749917038;0.4168043374465475;0.41420568870391583;-0.3362313606664746;-0.3342586992993622;0.9981287538078165;0.9998611101704497;9.998987430695461;0.4167023199277669;-0.43522896270724737;-0.43522904032085014;0.41761814763611455;-0.33000002626246544;0.532266598124983;1.0000955528186293
22.496837;1.00588384230883;0.4168052535244111;0.41420358891042713;-0.33623136067910114;-0.3342586997143585;0.9981300666078252;0.9998654662328915;9.998999529746762;0.4167024304799574;-0.43522896318304805;-0.4352290407137506;0.4176197200417178;-0.33000002561535274;0.5322661544106281;1.0000990654957163
22.506837;1.0058856133354765;0.4168061795057104;0.414201471910795;-0.3362313607185418;-0.3342587001149711;0.9981313640666373;0.9998699428603613;9.999011783241068;0.4167025478775649;-0.43522896366593433;-0.43522904109219424;0.41762130848165097;-0.3300000249679036;0.5322656551346986;1.000102434966367
22.516837;1.0058872797308487;0.4168071146555542;0.4141993385220628;-0.3362313607815892;-0.33425870049971695;0.9981326381897192;0.999874530489609;9.99902427798679;0.4167026725401222;-0.4352289641531819;-0.43522904145595015;0.41762291149333947;-0.33000002431783515;0.5322650972465887;1.0001056530649324
22.526837;1.005888835120872;0.41680805812677646;0.41419718939134126;-0.33623136086476163;-0.334258700867753;0.9981338796822581;0.9998792199489074;9.999037086154164;0.41670280442240876;-0.4352289646421712;-0.43522904180529426;0.4176245285237891;-0.33000002366285835;0.5322644773835423;1.0001087148323993
22.536837;1.005890273943445;0.41680900902187856;0.4141950249498246;-0.33623136096407163;-0.3342587012190389;0.9981350786656434;0.9998840034288193;9.999050250596449;0.41670294307869843;-0.4352289651302136;-0.43522904214105224;0.4176261595928774;-0.33000002300110287;0.5322637932606856;1.0001116179715026
22.546837;1.0058915895325728;0.4168099668054358;0.41419284558527586;-0.33623136107485824;-0.33425870155441073;0.998136225167125;0.999888873217819;9.999063785021308;0.41670308804115286;-0.4352289656145089;-0.4352290424642286;0.41762780514325315;-0.3300000223314061;0.5322630443314316;1.0001143619164223
22.556837;1.0058927731805827;0.41681093145608006;0.4141906521369686;-0.3362313611918769;-0.3342587018753713;0.998137310488478;0.999893819474802;9.999077684626377;0.4167032390975174;-0.4352289660920839;-0.43522904277550034;0.4176294661842391;-0.33000002165343456;0.5322622316899187;1.0001169469762061
22.566837;1.0058938155002246;0.41681190311238137;0.41418844655692527;-0.3362313613096594;-0.3342587021838018;0.9981383288226734;0.9998988289214525;9.999091936924213;0.41670339648427024;-0.4352289665596346;-0.43522904307486543;0.41763114430639425;-0.33000002096766434;0.532261357386959;1.0001193736035567
22.576837;1.005894708046068;0.4168128814039348;0.414186231978406;-0.3362313614232182;-0.3342587024817956;0.9981392776079673;0.9999038849194662;9.99910652323032;0.41670356078010284;-0.4352289670137926;-0.43522904336152096;0.4176328413440023;-0.3300000202749484;0.5322604235498947;1.0001216414906613
22.586837;1.00589544353048;0.41681386486847366;0.4141840119515238;-0.3362313615286575;-0.3342587027715952;0.9981401567608247;0.9999089690453284;9.999121416756608;0.41670373225109375;-0.4352289674518382;-0.4352290436341683;0.4176345588845263;-0.3300000195758107;0.5322594321687742;1.0001237483674865
22.596837;1.0058960155398893;0.416814851036183;0.4141817897298657;-0.33623136162334;-0.33425870305540206;0.9981409678261821;0.9999140630929394;9.999136592458266;0.4167039101291725;-0.43522896787180954;-0.43522904389153866;0.4176362977258376;-0.33000001887026864;0.5322583856740446;1.0001256902361126
22.606837;1.005896418124098;0.4168158373010781;0.41417956835771186;-0.33623136170581275;-0.33425870333497204;0.9981417133051863;0.9999191497304959;9.999152041986633;0.41670409272832076;-0.4352289682716249;-0.4352290441326251;0.41763805749744753;-0.3300000181582459;0.5322572874139525;1.0001274640572846
