time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
22.616837;1.0058966451490419;0.4168168216198574;0.41417735097687397;-0.3362313617757754;-0.3342587036114333;0.9981423967575588;0.9999242128460771;9.999167782386133;0.4167042782779394;-0.4352289686485851;-0.4352290443563617;0.4176398368425246;-0.33000001743970225;0.5322561413182971;1.000129069911587
22.626837;1.0058966897912405;0.41681780217835807;0.414175140566467;-0.3362313618338559;-0.33425870388555806;0.9981430238688697;0.999929238716674;9.999183859594876;0.4167044653000908;-0.43522896900000274;-0.43522904456103256;0.4176416338838451;-0.33000001671455315;0.532254951147544;1.0001305105655225
22.636837;1.0058965439029437;0.41681877708568843;0.4141729396184189;-0.3362313618809858;-0.33425870415797665;0.9981436018850657;0.9999342169494265;9.999200344647011;0.41670465222513814;-0.4352289693239024;-0.43522904474414215;0.4176434463944047;-0.33000001598292444;0.5322537202094205;1.000131790861789
22.646837;1.0058961974886305;0.41681974493643864;0.41417075059786557;-0.33623136191809383;-0.3342587044291165;0.9981441365464258;0.9999391405189618;9.999217319696312;0.4167048371387607;-0.435228969619162;-0.4352290449030188;0.4176452719203763;-0.33000001524526923;0.532252451800323;1.0001329178493794
22.656837;1.0058956396989183;0.41682070477869876;0.414168576738912;-0.3362313619465825;-0.3342587046991352;0.9981446298611522;0.9999440045333141;9.999234864058769;0.41670501801612786;-0.43522896988537335;-0.43522904503547044;0.41764710802458577;-0.3300000145021608;0.5322511495030878;1.0001338995687974
22.666837;1.0058948611200484;0.4168216551668466;0.41416642200440773;-0.33623136196875175;-0.3342587049678266;0.9981450800898282;0.9999488043137408;9.999253054313998;0.41670519287273794;-0.4352289701225543;-0.4352290451398453;0.41764895217480924;-0.3300000137542586;0.5322498167416254;1.0001347429133929
22.676837;1.005893855252091;0.41682259383835124;0.41416429041029723;-0.33623136198758186;-0.33425870523444523;0.9981454825038633;0.9999535347935543;9.999271968193352;0.4167053595377956;-0.43522897033090596;-0.4352290452147112;0.41765080156523327;-0.3300000130023733;0.5322484566543645;1.0001354527185213
22.686837;1.0058926182923509;0.41682351814376273;0.4141621857810098;-0.3362313620062955;-0.33425870549771686;0.9981458301203028;0.9999581915339537;9.999291676286262;0.4167055153719428;-0.4352289705109022;-0.4352290452585626;0.41765265327141027;-0.330000012247243;0.5322470727599974;1.0001360322120951
22.696837;1.0058911480807782;0.41682442565006905;0.41416011178664486;-0.3362313620281144;-0.334258705756119;0.9981461140468975;0.9999627711223104;9.999312230299543;0.4167056573849355;-0.43522897066348926;-0.4352290452694708;0.4176545044922912;-0.330000011489116;0.5322456691610675;1.000136484034935
22.706837;1.0058894433765095;0.41682531467028955;0.41415807174327535;-0.3362313620562453;-0.33425870600810687;0.9981463233779025;0.9999672702702375;9.999333654933606;0.4167057828359251;-0.4352289707898736;-0.4352290452449287;0.41765635316304567;-0.3300000107272945;0.532244250065432;1.0001368110716942
22.716837;1.0058875043335527;0.41682618410090905;0.41415606857915743;-0.33623136209376386;-0.3342587062521324;0.998146445317915;0.9999716850876561;9.999355951491692;0.41670588990907453;-0.4352289708911244;-0.4352290451823194;0.41765819867740006;-0.33000000995985285;0.532242819868296;1.0001370161535836
22.726837;1.0058853333951336;0.41682703275019434;0.41415410526029434;-0.3362313621434422;-0.33425870648686895;0.9981464661824223;0.999976010924243;9.999379123329383;0.4167059781708098;-0.43522897096836705;-0.43522904507950966;0.4176600416649297;-0.3300000091839946;0.5322413835986739;1.0001371015313056
22.736837;1.005882935005145;0.41682785917967985;0.41415218505848245;-0.3362313622079814;-0.3342587067116993;0.9981463729675685;0.9999802431286765;9.999403192664076;0.41670604887627494;-0.43522897102347324;-0.43522904493490333;0.41766188337609383;-0.33000000839695826;0.5322399464117707;1.0001370691663098
22.746837;1.0058803148468751;0.41682866233022636;0.41415031125779567;-0.3362313622901233;-0.3342587069267997;0.9981461548579069;0.9999843784739998;9.99942818182417;0.41670610517757606;-0.43522897105927183;-0.43522904474729335;0.4176637256225949;-0.33000000759667464;0.5322385125141905;1.0001369204076374
22.756837;1.0058774800740298;0.41682944205771494;0.4141484868474776;-0.3362313623921296;-0.3342587071327428;0.9981458039076209;0.9999884157197436;9.999454090937387;0.4167061519303408;-0.43522897107895225;-0.4352290445160545;0.41766557063292437;-0.3300000067818931;0.5322370848524954;1.0001366556245854
22.766837;1.0058744399594117;0.41683019880117933;0.414146714430238;-0.3362313625154053;-0.33425870733014196;0.9981453139479431;0.9999923551580503;9.999480899770155;0.41670619484882276;-0.4352289710855665;-0.43522904424140574;0.41766742060974094;-0.3300000059520652;0.5322356657749955;1.0001362758130667
22.776837;1.0058712058975932;0.4168309329254608;0.4141449961606091;-0.33623136266076076;-0.3342587075194895;0.9981446790496391;0.9999961971139436;9.99950857286567;0.4167062393859152;-0.43522897108216807;-0.43522904392447787;0.4176692776647573;-0.3300000051069528;0.5322342580915652;1.000135784102586
22.786837;1.005867791418757;0.4168316444312596;0.41414333406447573;-0.3362313628289657;-0.33425870770111415;0.998143893479427;0.9999999397581568;9.999537050333217;0.4167062900616511;-0.4352289710718364;-0.4352290435672938;0.41767114383803655;-0.33000000424603165;0.5322328660044466;1.0001351847736295
22.796837;1.0058642131282172;0.41683233302268;0.414141730516453;-0.3362313630213293;-0.33425870787510287;0.99814295255027;1.000003578325995;9.99956624072915;0.4167063509114033;-0.4352289710571904;-0.43522904317238853;0.4176730207240373;-0.3300000033681885;0.5322314955729278;1.0001344811824036
22.806837;1.0058604914406504;0.41683299845532573;0.41414018811313774;-0.33623136323971353;-0.3342587080411475;0.9981418536347346;1.0000071066541332;9.999596030140728;0.4167064265924626;-0.43522897104010516;-0.43522904274218766;0.4176749093101693;-0.3300000024719856;0.532230154316937;1.0001336754543935
22.816837;1.0058566502412716;0.4168336406807556;0.4141387094291336;-0.33623136348571964;-0.33425870819869613;0.9981405969672141;1.000010519786191;9.999626298096276;0.41670652270361086;-0.4352289710218162;-0.4352290422788718;0.41767681032637793;-0.3300000015562594;0.5322288500541468;1.0001327707165946
22.826837;1.0058527158104746;0.41683425927895346;0.4141372973353399;-0.33623136376009916;-0.3342587083474551;0.9981391855076486;1.0000138161589103;9.999656929716167;0.41670664520672646;-0.43522897100276775;-0.43522904178472466;0.417678724220707;-0.3300000006205373;0.5322275903119704;1.0001317726176024
22.836837;1.0058487145707329;0.41683485271448456;0.41413595525265556;-0.3362313640630891;-0.3342587084876484;0.9981376241680983;1.0000169982807197;9.999687819134596;0.4167067997393535;-0.43522897098229857;-0.43522904126241874;0.4176806505903601;-0.3299999996650448;0.532226382815558;1.000130687931291
22.846837;1.0058446706926654;0.416835418156255;0.4141346869042413;-0.336231364394855;-0.33425870861977613;0.9981359192938786;1.0000200709312366;9.999718868314138;0.4167069910020087;-0.43522897095891283;-0.43522904071482926;0.4176825881116863;-0.3299999986905736;0.5322252354542031;1.000129523172991
22.856837;1.005840605609517;0.4168359518389094;0.4141334959952022;-0.3362313647552592;-0.3342587087443297;0.9981340789009662;1.0000230378748927;9.999749996418014;0.4167072224455648;-0.43522897093109686;-0.43522904014451363;0.41768453495549107;-0.3299999976982814;0.5322241552435518;1.000128285351826
22.866837;1.0058365378683303;0.4168364495678234;0.4141323859023745;-0.33623136514346114;-0.33425870886179027;0.9981321132421981;1.0000259003727183;9.999781154528891;0.41670749634218895;-0.4352289708979386;-0.43522903955373465;0.4176864888775037;-0.3299999966892095;0.5322231478964449;1.000126982431665
22.876837;1.0058324821617963;0.41683690714780136;0.4141313592895106;-0.336231365557989;-0.33425870897269017;0.9981300347919932;1.00002865811255;9.99981231876644;0.4167078138729393;-0.4352289708591386;-0.43522903894494797;0.41768844709320513;-0.32999999566388916;0.5322222185032984;1.0001256215838965
22.886837;1.0058284504883863;0.41683732075494495;0.4141304177210363;-0.3362313659969659;-0.3342587090776777;0.998127857089096;1.0000313100720744;9.99984345794612;0.4167081750391973;-0.435228970814497;-0.4352290383205941;0.41769040619522574;-0.32999999462257346;0.5322213716926572;1.0001242071669552
22.896837;1.0058244549794153;0.416837687050686;0.414129561241972;-0.3362313664581227;-0.33425870917774725;0.9981255922803403;1.000033855032409;9.999874510498925;0.41670857851189985;-0.43522897076342176;-0.4352290376824963;0.4176923619544551;-0.32999999356589504;0.5322206100717702;1.0001227407270596
22.906837;1.005820508309763;0.416838002989535;0.4141287881958454;-0.3362313669388413;-0.3342587092743077;0.9981232492085063;1.0000362921528567;9.999905398555061;0.41670902159823864;-0.4352289707048783;-0.4352290370318771;0.4176943092342124;-0.32999999249503364;0.5322199322758597;1.0001212226257874
22.916837;1.005816622880881;0.4168382659304346;0.41412809540683454;-0.3362313674364859;-0.33425870936889973;0.9981208346372031;1.0000386201371025;9.999936057687844;0.4167095003971632;-0.4352289706376446;-0.4352290363697871;0.41769624241925124;-0.32999999141110536;0.5322193326364425;1.0001196533594439
22.926837;1.005812812023105;0.4168384739818023;0.41412747854086723;-0.33623136794867253;-0.334258709463102;0.9981183557863101;1.0000408354706782;9.999966445525502;0.41671001047005285;-0.43522897056072896;-0.43522903569745114;0.41769815602447974;-0.3299999903146454;0.5322188028011193;1.000118033586333
22.936837;1.0058090908873727;0.4168386257115109;0.41412693292653496;-0.33623136847326035;-0.3342587095586861;0.9981158205289133;1.0000429320256357;9.999996530473032;0.41671054807176916;-0.4352289704737687;-0.435229035016361;0.4177000449488912;-0.3299999892057752;0.5322183340711498;1.0001163638356116
22.946837;1.005805474528052;0.41683871966258496;0.4141264546243735;-0.33623136900841144;-0.3342587096576384;0.998113236220463;1.0000449022625233;10.000026287279939;0.4167111109647514;-0.4352289703769477;-0.43522903432793564;0.4177019045869504;-0.32999998808468844;0.5322179185827982;1.0001146448290226
22.956837;1.0058019759678027;0.4168387546382345;0.41412604069507214;-0.3362313695527063;-0.33425870976202227;0.9981106096290528;1.0000467388962724;10.000055707662538;0.4167116982328993;-0.43522897027052276;-0.4352290336329732;0.41770373118489107;-0.3299999869516883;0.532217549229156;1.0001128781792703
22.966837;1.005798606805079;0.41683872992239857;0.4141256888233906;-0.3362313701049818;-0.3342587098737167;0.9981079473314919;1.0000484366281606;10.000084803021249;0.4167123095168794;-0.43522897015439627;-0.4352290329313315;0.41770552231209923;-0.3299999858067718;0.5322172196896509;1.0001110669813003
22.976837;1.0057953782131546;0.4168386447905979;0.4141253973138718;-0.33623137066396164;-0.3342587099943281;0.9981052556061983;1.0000499932736033;10.000113579872036;0.4167129442422825;-0.4352289700278635;-0.4352290322219218;0.4177072772639069;-0.329999984649553;0.5322169245719302;1.0001092157874805
22.986837;1.0057922998353894;0.4168384983237794;0.4141251655375691;-0.3362313712280401;-0.3342587101255389;0.998102541080648;1.0000514091560107;10.000142014897998;0.4167136013399049;-0.43522896988933396;-0.435229031503056;0.4177089971380628;-0.329999983479629;0.5322166592751546;1.0001073293492853
22.996837;1.0057893781528526;0.41683828943845863;0.4141249944577662;-0.3362313717953496;-0.33425871026927617;0.9980998123086956;1.0000526856564538;10.000170068888014;0.41671427941582484;-0.4352289697362322;-0.4352290307728929;0.4177106843175804;-0.32999998229695876;0.532216419933599;1.000105410251873
23.006837;1.0057866162834108;0.4168380166638689;0.41412488659981306;-0.33623137236383605;-0.3342587104271897;0.998097079794048;1.0000538247386483;10.000197716835505;0.41671497692592924;-0.43522896956572926;-0.4352290300297078;0.41771234167019244;-0.3299999811021153;0.5322162036019411;1.0001034578366983
23.016837;1.0057840143582621;0.41683767876371575;0.4141248451295576;-0.33623137293131566;-0.3342587106001189;0.9980943541673584;1.0000548289056865;10.00022494906228;0.4167156922150423;-0.4352289693758319;-0.43522902927221;0.4177139716452457;-0.32999997989633706;0.5322160081517815;1.0001014703456728
23.026837;1.0057815692747838;0.4168372760022697;0.41412487316382557;-0.33623137349579973;-0.33425871078808583;0.9980916447840327;1.0000557003654185;10.000251758424994;0.4167164234679709;-0.43522896916558057;-0.43522902849977635;0.4177155755735626;-0.32999997868144365;0.5322158316013825;1.000099447615754
23.036837;1.0057792741110132;0.41683681041234116;0.41412497418445204;-0.3362313740559078;-0.3342587109903822;0.9980889595875959;1.0000564402971401;10.000278142430304;0.4167171686177016;-0.4352289689343678;-0.4352290277123466;0.41771715387717545;-0.3299999774596643;0.5322156720369726;1.0000973916416924
23.046837;1.005777118383934;0.4168362849827216;0.4141251527432813;-0.3362313746112437;-0.3342587112055138;0.9980863060478726;1.0000570496752985;10.000304111553342;0.41671792525197365;-0.43522896868129635;-0.43522902691022547;0.4177187067473809;-0.32999997623327887;0.5322155285211397;1.0000953063561953
23.056837;1.0057750897247515;0.4168357027903329;0.414125414506949;-0.3362313751627138;-0.3342587114313393;0.9980836913852168;1.0000575305830282;10.000329692651517;0.41671869054289457;-0.43522896840491176;-0.4352290260939724;0.4177202344515041;-0.3299999750043986;0.5322154012988112;1.0000931970819418
23.066837;1.0057731765418731;0.41683506654384145;0.4141257656294208;-0.3362313757122181;-0.33425871166563026;0.9980811203606871;1.0000578858651272;10.00035492408839;0.4167194612430329;-0.43522896810317957;-0.43522902526447743;0.41772173747735075;-0.32999997377517437;0.5322152910027885;1.0000910685645723
23.076837;1.0057713700054365;0.4168343785043249;0.41412621190704124;-0.3362313762616765;-0.33425871190667217;0.9980785938994241;1.0000581176204628;10.000379843186089;0.41672023411500475;-0.4352289677738123;-0.4352290244231753;0.4177232167480546;-0.3299999725480727;0.5322151984020743;1.0000889229724546
23.086837;1.0057696637075866;0.4168336407168245;0.4141267580720864;-0.3362313768123333;-0.3342587121532668;0.9980761114120721;1.0000582257047186;10.000404476965464;0.41672100691107605;-0.43522896741473777;-0.43522902357221327;0.4177246737234056;-0.3299999713260061;0.5322151247459176;1.0000867601277974
23.096837;1.0057680524133694;0.416832855039384;0.4141274072939191;-0.3362313773646482;-0.33425871240441807;0.9980736734337519;1.0000582068709862;10.000428846596698;0.4167217788177528;-0.43522896702419933;-0.4352290227146522;0.41772611031579127;-0.32999997011243026;0.5322150719424975;1.0000845794032585
23.106837;1.0057665317979987;0.4168320228402939;0.4141281611312965;-0.3362313779183261;-0.3342587126595511;0.9980712809443094;1.0000580558262933;10.00045298714778;0.41672254977680756;-0.43522896660057214;-0.4352290218546379;0.4177275285248296;-0.3299999689112591;0.5322150429008181;1.0000823805762349
23.116837;1.005765098616259;0.41683114520164877;0.41412902021147374;-0.3362313784724153;-0.3342587129189959;0.998068932961659;1.0000577667837087;10.000476963934041;0.41672331973767973;-0.43522896614235906;-0.43522902099720046;0.4177289298546443;-0.3299999677264532;0.5322150421295598;1.0000801628837293
23.126837;1.0057637503248162;0.41683022339258896;0.4141299850075305;-0.3362313790256298;-0.3342587131838321;0.998066626102939;1.0000573332849518;10.000500864037654;0.41672408846366094;-0.4352289656485766;-0.4352290201475011;0.4177303149655097;-0.3299999665614674;0.5322150755976035;1.0000779242071824
23.136837;1.0057624837499222;0.4168292586332277;0.4141310560283061;-0.33623137957669574;-0.3342587134551498;0.9980643560301306;1.0000567476514328;10.000524777260377;0.4167248555721329;-0.4352289651191461;-0.43522901931005975;0.4177316837764398;-0.32999996541902576;0.5322151492955459;1.0000756618119515
23.146837;1.0057612941862106;0.41682825150311825;0.41413223368621505;-0.3362313801244906;-0.33425871373347377;0.9980621184839344;1.000056002240509;10.000548789807956;0.4167256206970081;-0.4352289645549972;-0.43522901848877527;0.417733035811222;-0.3299999643015596;0.5322152678421969;1.000073374095029
23.156837;1.0057601762153294;0.41682720177933835;0.41413351789317965;-0.33623138066808717;-0.33425871401885876;0.9980599095905184;1.0000550922616742;10.000572984975495;0.41672638347690505;-0.4352289639581231;-0.4352290176873378;0.4177343705304608;-0.3299999632118109;0.5322154345976591;1.000071061637926
23.166837;1.0057591244368331;0.4168261086854782;0.4141349072807593;-0.3362313812067135;-0.33425871431146575;0.9980577256566457;1.0000540172084151;10.000597439157698;0.41672714321419935;-0.43522896333131794;-0.4352290169091543;0.41773568741810896;-0.32999996215282584;0.5322156522827756;1.0000687270493382
23.176837;1.0057581338899064;0.4168249714542193;0.41413639888242026;-0.3362313817395471;-0.3342587146118457;0.998055563350048;1.0000527797435677;10.00062221589844;0.41672789904012186;-0.4352289626775114;-0.43522901615708726;0.41773698582313545;-0.32999996112758534;0.532215922756493;1.000066374757628
23.186837;1.0057572013279747;0.41682379001273007;0.4141379887385566;-0.3362313822656454;-0.334258714920655;0.9980534211034502;1.000051384593627;10.000647361096325;0.4167286506731497;-0.4352289619996206;-0.435229015433577;0.4177382649463098;-0.3299999601388347;0.5322162465547958;1.0000640107006846
23.196837;1.0057563249921297;0.41682256509861304;0.41413967261218004;-0.33623138278412984;-0.33425871523821177;0.9980512998354748;1.0000498384021292;10.000672899823977;0.41672939824533567;-0.4352289613011251;-0.43522901474092063;0.4177395244009533;-0.32999995918906994;0.5322166231521375;1.00006164107898
23.206837;1.0057555023964972;0.4168212979251468;0.4141414461859303;-0.3362313832943549;-0.3342587155641887;0.9980492020282127;1.0000481488586004;10.000698838323027;0.4167301408665749;-0.4352289605865008;-0.4352290140813677;0.4177407650873691;-0.32999995828046635;0.5322170518025767;1.000059271249321
23.216837;1.0057547297040945;0.416819990192494;0.4141433050460217;-0.3362313837959408;-0.3342587158976724;0.9980471305985633;1.0000463227991796;10.000725171879395;0.4167308759213836;-0.4352289598610402;-0.4352290134570288;0.4177419895154039;-0.3299999574147697;0.5322175318153864;1.000056906121722
23.226837;1.0057540029412535;0.4168186440798369;0.41414524482987186;-0.3362313842886078;-0.3342587162376652;0.9980450876857484;1.0000443652807043;10.000751893932714;0.41673160007020466;-0.4352289591305124;-0.4352290128696271;0.4177432012286486;-0.3299999565933508;0.5322180619661963;1.0000545516536101
23.236837;1.0057533182661742;0.41681726154454996;0.41414726132742485;-0.33623138477175546;-0.33425871658354617;0.9980430737307714;1.0000422809501803;10.00077899837639;0.41673231038540853;-0.4352289584009542;-0.435229012320214;0.41774440364701243;-0.3299999558172633;0.5322186402505745;1.0000522160570775
23.246837;1.005752670950668;0.4168158436530921;0.4141493504320126;-0.3362313852441437;-0.33425871693510384;0.9980410878106196;1.0000400761090669;10.00080647307326;0.41673300451179923;-0.4352289576785251;-0.43522901180915796;0.41774559892451824;-0.3299999550869818;0.5322192643389528;1.0000499091826198
23.256837;1.005752054805098;0.4168143906222334;0.4141515080969285;-0.33623138570414995;-0.3342587172922659;0.99803912754161;1.0000377586445302;10.000834292170387;0.41673368046880893;-0.43522895696973474;-0.4352290113362232;0.4177467876704075;-0.3299999544020538;0.5322199319358801;1.000047640660132
23.266837;1.0057514632946731;0.41681290192061077;0.41415373002787614;-0.33623138615036746;-0.3342587176547985;0.9980371882832202;1.0000353357036917;10.000862414847841;0.41673433659757525;-0.4352289562817165;-0.4352290109003194;0.4177479696477705;-0.32999995376098423;0.5322206405198081;1.0000454191440797
23.276837;1.0057508917851268;0.4168113761174345;0.41415601118322937;-0.3362313865818824;-0.3342587180220542;0.9980352643204883;1.000032811839772;10.000890794051406;0.4167349714947955;-0.43522895562172736;-0.4352290104995332;0.4177491444231695;-0.32999995316153186;0.5322213865464537;1.0000432522142115
23.286837;1.0057503391672795;0.41680981112912757;0.41415834575035254;-0.3362313869981267;-0.3342587183927429;0.9980333513435168;1.0000301893055465;10.000919384192315;0.41673558395537463;-0.4352289549966032;-0.43522901013174764;0.4177503114233839;-0.3299999526014677;0.532222164949626;1.0000411451602564
23.296837;1.0057498078595908;0.4168082048992213;0.4141607276256102;-0.33623138739860453;-0.33425871876484164;0.9980314474558332;1.0000274698351395;10.000948131296644;0.41673617298147025;-0.435228954413034;-0.4352290097948502;0.417751469885057;-0.32999995207915384;0.5322229694891537;1.0000390999831952
23.306837;1.0057493022416417;0.4168065557038722;0.4141631509630738;-0.3362313877826665;-0.3342587191355926;0.9980295528329224;1.0000246562277657;10.000976957911544;0.41673673771380887;-0.4352289538778267;-0.4352290094864661;0.41775261880115394;-0.3299999515933999;0.5322237931730457;1.0000371165833117
23.316837;1.0057488262913503;0.4168048618755133;0.4141656105478618;-0.3362313881495557;-0.33425871950173797;0.9980276695009862;1.000021753063846;10.001005772724307;0.41673727736935173;-0.4352289533975138;-0.4352290092039481;0.41775375638692536;-0.32999995114306274;0.532224628505151;1.0000351946407688
23.326837;1.005748382332537;0.41680312172020484;0.4141681017273709;-0.336231388498719;-0.33425871986015315;0.9980258017001029;1.0000187673829573;10.001034496403166;0.41673779142807554;-0.4352289529776331;-0.4352290089446357;0.4177548794772782;-0.3299999507270044;0.532225468274502;1.0000333341679628
23.336837;1.005747971580826;0.4168013341255833;0.41417062011500255;-0.33623138882989617;-0.33425872020819;0.9980239559505625;1.0000157092185513;10.001063067116943;0.41673828003434615;-0.43522895262219174;-0.4352290087063124;0.41775598401607345;-0.3299999503444071;0.5322263062238811;1.0000315356214469
23.346837;1.0057475938717664;0.4167994990520202;0.4141731615835707;-0.33623138914281625;-0.33425872054341393;0.9980221403754586;1.000012591292023;10.001091431471426;0.4167387439169839;-0.43522895233390435;-0.4352290084875896;0.41775706648290883;-0.3299999499950662;0.5322271365983016;1.0000298000653596
23.356837;1.0057472460006045;0.4167976171839427;0.4141757222714567;-0.33623138943690717;-0.3342587208633294;0.9980203647192908;1.0000094282299108;10.001119546448994;0.41673918341380106;-0.43522895211493534;-0.43522900828786487;0.41775812482538516;-0.3299999496792682;0.532227953637848;1.000028128655478
23.366837;1.005746922062225;0.416795689579497;0.4141782984529935;-0.33623138971123173;-0.3342587211652487;0.9980186414828249;1.0000062357221728;10.00114738062057;0.4167395977604603;-0.4352289519673171;-0.43522900810713916;0.4177591581785173;-0.3299999493971456;0.5322287523391255;1.0000265222409779
23.376837;1.0057466159066717;0.41679371796355547;0.41418088683361615;-0.3362313899644973;-0.3342587214462658;0.9980169862078297;1.000003029750351;10.001174904055329;0.41673998581660526;-0.43522895189297695;-0.43522900794598507;0.4177601658766452;-0.32999994914795167;0.5322295292970411;1.0000249817649813
23.386837;1.0057463225756444;0.41679170514035185;0.4141834850292068;-0.3362313901949803;-0.33425872170366105;0.9980154160916446;0.9999998256706951;10.001202083648106;0.41674034725738934;-0.43522895189359295;-0.4352290078055201;0.4177611467396651;-0.32999994892983836;0.5322302819105396;1.0000235085592946
23.396837;1.0057460383347598;0.41678965507596205;0.4141860914407791;-0.3362313904006014;-0.3342587219355974;0.9980139490208068;0.9999966367933406;10.00122889113763;0.41674068264970837;-0.4352289519703705;-0.4352290076870286;0.4177620991457304;-0.3299999487401227;0.5322310072409411;1.0000221041914963
23.406837;1.0057457601607371;0.41678757255226184;0.4141887045538557;-0.33623139057936446;-0.3342587221413774;0.9980126035566911;0.9999934732724265;10.001255313309146;0.416740992741136;-0.4352289521238837;-0.4352290075914469;0.4177630214255801;-0.3299999485756987;0.5322317023112835;1.0000207702451722
23.416837;1.0057454850959795;0.41678546258118226;0.4141913223463502;-0.33623139072968156;-0.33425872232123915;0.9980113974915762;0.9999903423616243;10.001281349061053;0.4167412781107077;-0.4352289523541881;-0.4352290075193064;0.4177639120887745;-0.32999994843355074;0.5322323649241577;1.0000195076395806
23.426837;1.005745210718225;0.4167833298372555;0.4141939423297785;-0.33623139085017895;-0.334258722476284;0.9980103458283275;0.9999872494984132;10.0013069927019;0.41674153934028424;-0.43522895266124323;-0.43522900747095083;0.4177647697877471;-0.32999994831122526;0.5322329937945518;1.0000183160699065
23.436837;1.005744936139547;0.41678117818987664;0.41419656190116694;-0.3362313909393935;-0.33425872260858175;0.9980094603895426;0.9999841989189141;10.001332226455045;0.4167417771541018;-0.4352289530450764;-0.4352290074466992;0.41776559288334786;-0.3299999482069129;0.5322335879544923;1.0000171952262846
23.446837;1.00574466151957;0.416779010447054;0.4141991782452416;-0.33623139099567173;-0.334258722721097;0.9980087494523256;0.9999811936694794;10.001357029294867;0.41674199220669256;-0.4352289535050952;-0.43522900744693166;0.41776637916946086;-0.3299999481192013;0.5322341456794799;1.0000161466610118
23.456837;1.0057443864943814;0.4167768283493942;0.4142017877541766;-0.3362313910171214;-0.3342587228173714;0.99800821691199;0.9999782358034974;10.001381387636426;0.4167421849644499;-0.4352289540393281;-0.43522900747184595;0.41776712649458125;-0.329999948047043;0.5322346636545188;1.0000151740832608
23.466837;1.0057441097901243;0.4167746330263208;0.41420438560169665;-0.3362313910016088;-0.33425872290132774;0.9980078624544209;0.9999753269942558;10.001405301641363;0.4167423560543654;-0.435228954644892;-0.4352290075210914;0.417767833530853;-0.3299999479900582;0.5322351371360635;1.000014282407533
23.476837;1.0057438309178381;0.4167724259147479;0.41420696583414696;-0.33623139094691795;-0.3342587229773623;0.9980076820832964;0.9999724688038619;10.001428784176403;0.41674250679866065;-0.4352289553192352;-0.4352290075938391;0.41776849933887966;-0.3299999479485621;0.5322355612129033;1.0000134764197108
23.486837;1.0057435516941449;0.41677020925575425;0.4142095219727165;-0.3362313908510106;-0.33425872305006155;0.9980076684642195;0.9999696624049771;10.001451854895077;0.4167426396333252;-0.4352289560606833;-0.435229007689174;0.41776912200369937;-0.3299999479231929;0.5322359323782644;1.0000127593692631
23.496837;1.0057432757416889;0.4167679857037378;0.4142120475876636;-0.33623139071216646;-0.33425872312352106;0.9980078116356053;0.9999669092105331;10.00147453782588;0.4167427581422211;-0.43522895686794194;-0.4352290078062467;0.4177696980562018;-0.3299999479146697;0.5322362492607491;1.0000121321551403
23.506837;1.005743007069195;0.41676575779213754;0.41421453612857545;-0.3362313905288958;-0.334258723201241;0.998008099777312;0.9999642124155815;10.00149685863618;0.4167428668549176;-0.4352289577393771;-0.43522900794421754;0.4177702233730067;-0.3299999479237597;0.5322365125140652;1.0000115936315122
23.516837;1.0057427494750306;0.41676352780870074;0.41421698056670403;-0.33623139029978616;-0.33425872328653056;0.9980085202661271;0.9999615771755213;10.001518836638452;0.41674297138825334;-0.4352289586727375;-0.43522900810234333;0.4177706944921308;-0.3299999479511048;0.5322367244556095;1.0000111414550283
23.526837;1.0057425078071882;0.4167612976237368;0.4142193735270699;-0.3362313900233943;-0.3342587233826352;0.9980090613285372;0.9999590089737724;10.001540479541006;0.41674307841479924;-0.4352289596650497;-0.4352290082800433;0.41777110915233917;-0.32999994799674154;0.5322368882820143;1.0000107724948386
23.536837;1.0057422892694776;0.41675906829928283;0.4142217077011922;-0.3362313896981871;-0.334258723492523;0.9980097123240754;0.9999565125694483;10.001561785487443;0.4167431948047808;-0.4352289607126282;-0.43522900847683826;0.41777146596668535;-0.3299999480596971;0.532237007414102;1.000010483468628
23.546837;1.0057421021548014;0.4167568404023643;0.41422397657613785;-0.336231389322768;-0.3342587236185957;0.9980104622084004;0.9999540931426775;10.001582750454908;0.4167433268223059;-0.4352289618115851;-0.4352290086923492;0.41777176402271987;-0.3299999481379854;0.5322370857973043;1.0000102726700926
23.556837;1.0057419536716272;0.41675461528738184;0.41422617525666;-0.33623138889627713;-0.33425872376259963;0.9980112994357441;0.9999517583805526;10.00160338266871;0.41674348004399114;-0.4352289629581879;-0.4352290089262152;0.4177720029779808;-0.3299999482287376;0.5322371282482583;1.0000101413844642
23.566837;1.005741849173236;0.4167523960059208;0.4142283006228338;-0.33623138841846834;-0.3342587239258637;0.9980122132527163;0.9999495191000983;10.0016237107163;0.4167436594986446;-0.4352289641484816;-0.4352290091778678;0.4177721833601155;-0.32999994832842416;0.5322371402250667;1.0000100934165461
23.576837;1.0057417922638392;0.4167501870738191;0.4142303506103226;-0.33623138788953383;-0.3342587241096502;0.99801319308139;0.999947387088456;10.001643771238747;0.4167438693521095;-0.43522896537791755;-0.43522900944656057;0.4177723064004526;-0.3299999484334215;0.5322371275517135;1.0000101334598366
23.586837;1.005741785042378;0.4167479939642927;0.4142323233522056;-0.33623138731001356;-0.3342587243154005;0.9980142276370496;0.9999453718273684;10.001663598330255;0.4167441122666356;-0.4352289666414844;-0.4352290097316733;0.4177723733893289;-0.32999994854067577;0.5322370964506069;1.0000102662879398
23.596837;1.00574182811541;0.41674582279155875;0.4142342169758032;-0.33623138668070285;-0.3342587245447904;0.998015306046703;0.9999434791722344;10.001683229065073;0.41674438949318515;-0.4352289679340848;-0.4352290100326853;0.4177723855219105;-0.32999994864816934;0.532237053805747;1.0000104971688377
23.606837;1.005741920887838;0.4167436797496189;0.41423602988583497;-0.33623138600267777;-0.33425872479957475;0.9980164181050281;0.999941712275258;10.00170270599296;0.41674470171807054;-0.43522896925093196;-0.4352290103488447;0.41777234451246453;-0.3299999487552571;0.5322370068493454;1.0000108314752876
23.616837;1.0057420627868094;0.4167415705007581;0.4142377610155766;-0.33623138527768165;-0.33425872508124826;0.998017552980037;0.9999400728981213;10.001722074066208;0.41674504948678887;-0.43522897058757;-0.43522901067907727;0.4177722527099075;-0.3299999488626851;0.5322369621946412;1.0000112726443156
23.626837;1.005742254283165;0.41673955764522125;0.41423946729951944;-0.33623250069192406;-0.33425983502523554;0.9980186996433057;0.9999385616527484;10.001741382321576;0.41674543302565764;-0.43522897193950294;-0.43522901102195294;0.4177721125750475;-0.32999994897199403;0.5322369254208114;1.00001182067395
23.636837;1.0057424973868205;0.4167375306572823;0.41424103485718283;-0.3362324998828216;-0.3342598353615829;0.9980198491035301;0.9999371768124585;10.00176068058337;0.4167458519341093;-0.4352289733021124;-0.4352290113754623;0.41777192679504277;-0.32999994908463043;0.5322369016299635;1.0000124725517363
23.646837;1.0057427955134444;0.4167355518975656;0.4142425224790661;-0.3362324990385561;-0.3342598357233861;0.9980209952511747;0.9999359129351494;10.001780008581385;0.416746304836846;-0.43522897467096877;-0.43522901173697887;0.41777169860032143;-0.32999994920137304;0.5322368959790104;1.0000132234017376
23.656837;1.0057431509840224;0.41673362616734294;0.4142439323045202;-0.33623249816420325;-0.3342598361084707;0.9980221340878352;0.999934760698591;10.00179939565868;0.4167467892767969;-0.43522897604211047;-0.4352290121034397;0.41777143125862193;-0.329999949322414;0.5322369129832374;1.000014067183957
23.666837;1.0057435614897883;0.4167317573451118;0.4142452669663925;-0.3362324972649651;-0.33425983651449453;0.9980232635883253;0.9999337082502974;10.001818871458536;0.4167473021522616;-0.43522897741202976;-0.43522901247147805;0.41777112748964246;-0.3299999494478245;0.5322369552596306;1.0000149974387489
23.676837;1.0057440194935405;0.41672994749464604;0.4142465293053896;-0.3362324963464464;-0.3342598369388477;0.9980243836042482;0.9999327436454293;10.001838464281732;0.41674784044000457;-0.43522897877731875;-0.4352290128376305;0.4177707895109542;-0.329999949577714;0.53223702391611;1.0000160085599858
23.686837;1.0057445150711668;0.4167281974303862;0.4142477218127371;-0.3362324954147227;-0.3342598373784565;0.998025495038359;0.9999318567731642;10.001858175345859;0.41674840148404474;-0.43522898013456063;-0.4352290131987174;0.41777041931379194;-0.32999994971210117;0.5322371204590011;1.0000170965573771
23.696837;1.005745039215536;0.41672650783074705;0.41424884657423805;-0.33623249447586495;-0.33425983782996765;0.9980265998757771;0.999931039749142;10.001877950337871;0.41674898237562213;-0.4352289814808635;-0.43522901355206844;0.4177700190019517;-0.32999994985101966;0.5322372477761987;1.000018258771206
23.706837;1.0057455847670274;0.41672487952152537;0.41424990564402236;-0.336232493535375;-0.3342598382902378;0.9980277016954493;0.9999302867775769;10.001897683537479;0.41674957905741483;-0.43522898281415073;-0.43522901389542246;0.4177695910611987;-0.32999994999471294;0.532237409472149;1.0000194929310022
23.716837;1.0057461452025964;0.41672331382879296;0.4142509009600967;-0.33623249259814963;-0.3342598387567745;0.9980288058290765;0.9999295941385908;10.00191725421198;0.41675018618599163;-0.43522898413273287;-0.4352290142267811;0.41776913802894927;-0.3299999501433597;0.5322376086772831;1.000020795577835
23.726837;1.0057467141085494;0.4167218135766886;0.4142518340906429;-0.33623249166886565;-0.3342598392278518;0.998029919682086;0.9999289598018258;10.001936558018334;0.4167507981025362;-0.43522898543488403;-0.435229014544392;0.4177686619324975;-0.32999995029632184;0.5322378472557077;1.0000221614900242
23.736837;1.0057472864965986;0.41672038330191996;0.41425270671476916;-0.3362324907523739;-0.33425983970228285;0.9980310518937937;0.9999283828251663;10.001955515806362;0.4167514102568244;-0.43522898671884896;-0.4352290148466847;0.4177681645073789;-0.32999995045174063;0.5322381255852493;1.0000235849774564
23.746837;1.0057478611005826;0.4167190282281512;0.4142535213068641;-0.3362324898537048;-0.33425984017907007;0.998032210132865;0.999927863471653;10.001974078233419;0.4167520195628285;-0.4352289879830312;-0.43522901513224727;0.4177676479510375;-0.3299999506069513;0.5322384427431963;1.0000250601411456
23.756837;1.0057484420377931;0.41671775337267347;0.41425428104250583;-0.3362324889773804;-0.33425984065732073;0.9980333999073511;0.999927403755401;10.001992234983698;0.4167526234259317;-0.4352289892259717;-0.4352290154001153;0.4177671148161472;-0.3299999507590747;0.5322387973799146;1.000026579486822
23.766837;1.0057490375645046;0.41671656322940837;0.4142549893605958;-0.3362324881268625;-0.33425984113656765;0.9980346249288229;0.9999270075064837;10.002010012424048;0.4167532190118157;-0.43522899044627944;-0.4352290156498749;0.4177665669900075;-0.32999995090540296;0.5322391889405087;1.0000281338781323
23.776837;1.005749656629706;0.4167154614608719;0.4142556498653749;-0.33623248730497035;-0.33425984161692435;0.9980358880052012;0.9999266800222173;10.002027455139778;0.41675380323790584;-0.43522899164296924;-0.4352290158812504;0.4177660051239365;-0.32999995104373775;0.5322396178651787;1.000029714425549
23.786837;1.0057503065082511;0.4167144504196519;0.4142562664468635;-0.3362324865144653;-0.33425984209867565;0.9980371918725652;0.9999264274156564;10.002044607191701;0.4167543727008884;-0.4352289928156561;-0.4352290160937817;0.417765428685659;-0.3299999511723474;0.5322400848723134;1.0000313140408612
23.796837;1.005750991731178;0.41671353041432263;0.41425684331050644;-0.33623248575797193;-0.3342598425817956;0.9980385391299601;0.9999262557521174;10.002061503162318;0.4167549235498758;-0.4352289939641213;-0.4352290162867025;0.4177648361248886;-0.32999995128942367;0.5322405905886828;1.0000329271549178
23.806837;1.0057517135616734;0.41671269913955267;0.4142573845881287;-0.3362324850376132;-0.3342598430658225;0.9980399312625455;0.9999261705955584;10.00207816188688;0.4167554515235444;-0.4352289950878256;-0.4352290164589103;0.4177642249898741;-0.32999995139264965;0.5322411356279483;1.0000345485140625
23.816837;1.0057524718050004;0.4167119521906228;0.414257893829167;-0.33623248435479536;-0.334259843550044;0.9980413684131181;0.9999261773632054;10.002094579468825;0.4167559519619987;-0.43522899618551175;-0.43522901660931557;0.4177635918001826;-0.32999995147906896;0.5322417208840723;1.000036172753605
23.826837;1.0057532675306764;0.4167112843793961;0.41425837400005705;-0.33623248371004427;-0.33425984403387154;0.9980428504608686;0.9999262820343426;10.00211072930818;0.4167564200000956;-0.43522899725496184;-0.4352290167372961;0.4177629321674729;-0.32999995154510553;0.5322423476756751;1.0000377953771036
23.836837;1.0057541028061587;0.4167106903045229;0.41425882755276006;-0.33623248310291864;-0.3342598445171237;0.9980443782653756;0.999926491895161;10.002126562062235;0.41675685102529614;-0.4352289982934805;-0.435229016842715;0.41776224152426966;-0.32999995158693707;0.5322430171578847;1.000039413845055
23.846837;1.0057549785469218;0.41671016375229425;0.4142592562628249;-0.3362324825322324;-0.33425984500001255;0.9980459539785546;0.9999268162062026;10.002141995682464;0.4167572410096759;-0.43522899929878844;-0.43522901692563337;0.4177615158637069;-0.32999995160115453;0.53224372972904;1.000041026609378
23.856837;1.0057558933693829;0.41670969712628797;0.41425966139747544;-0.33623248199641714;-0.33425984548306875;0.9980475797784019;0.9999272652806253;10.002156908008985;0.4167575865493788;-0.43522900026949246;-0.4352290169862636;0.41776075195875884;-0.3299999515851258;0.5322444853164991;1.0000426307910488
23.866837;1.0057568429609178;0.41670928175038724;0.41426004406088096;-0.3362324814937461;-0.33425984596742214;0.9980492566392253;0.9999278473466319;10.002171149900533;0.41675788447571654;-0.43522900120505664;-0.4352290170251987;0.41775994694023305;-0.32999995153678674;0.5322452841832696;1.0000442212383192
23.876837;1.0057578190135543;0.4167089088519191;0.414260405139265;-0.33623248102242054;-0.33425984645520757;0.9980509854446964;0.999928566301337;10.002184575287606;0.41675813128691136;-0.43522900210569704;-0.43522901704334166;0.41775909766392344;-0.32999995145421773;0.5322461273509685;1.000045791423028
23.886837;1.005758809245777;0.416708570638832;0.41426074512702177;-0.3362324805806481;-0.334259846949232;0.9980527684309475;0.9999294229489585;10.002197059872719;0.4167583232231375;-0.43522900297240047;-0.4352290170414335;0.41775820072527875;-0.3299999513354256;0.5322470161029398;1.0000473351935573
23.896837;1.005759799492997;0.41670826070650574;0.4142610643799686;-0.33623248016679785;-0.33425984745197246;0.9980546083165532;0.9999304178250633;10.002208495328047;0.4167584568302286;-0.43522900380676083;-0.43522901701968025;0.4177572531762362;-0.32999995117850284;0.53224795129746;1.0000488486275791
23.906837;1.0057607757551459;0.41670797330215054;0.4142613633652182;-0.3362324797791388;-0.33425984796497393;0.9980565069255013;0.999931553062109;10.00221877831323;0.416758529202098;-0.4352290046104643;-0.43522901697781247;0.4177562529574089;-0.3299999509821773;0.5322489333470989;1.000050330581006
23.916837;1.0057617243627839;0.41670770233344834;0.4142616423501802;-0.3362324794151975;-0.3342598484889603;0.9980584651313174;0.9999328329265209;10.00222781043654;0.4167585380997685;-0.43522900538499587;-0.43522901691564675;0.41775519865857974;-0.32999995074623306;0.5322499623357007;1.000051781964311
23.926837;1.0057626315175179;0.41670744144690297;0.4142619011788473;-0.33623247907178466;-0.33425984902421685;0.9980604833278922;0.9999342627047472;10.002235507571248;0.4167584822958775;-0.4352290061319826;-0.43522901683383275;0.4177540894097732;-0.32999995047139274;0.5322510378245032;1.0000532054516644
23.936837;1.005763483914785;0.416707184882906;0.4142621395634609;-0.3362324787457832;-0.334259849571118;0.9980625612880596;0.9999358461145132;10.00224180877389;0.416758361611765;-0.43522900685344784;-0.4352290167340669;0.4177529252752448;-0.32999995015900563;0.5322521588078927;1.0000546051189496
23.946837;1.005764269334677;0.4167069279484344;0.4142623573021899;-0.33623247843473136;-0.3342598501306448;0.9980646972918875;0.9999375836222061;10.00224667332917;0.4167581765219999;-0.4352290075514792;-0.4352290166186919;0.4177517073977982;-0.32999994981054337;0.5322533238338842;1.0000559846687147
23.956837;1.005764976397214;0.4167066668336252;0.41426255439174786;-0.33623247813678764;-0.33425985070449904;0.9980668883206908;0.999939472800391;10.002250064929267;0.4167579283172992;-0.435229008228179;-0.43522901649024004;0.41775043759611885;-0.32999994942694827;0.5322545307490899;1.0000573455133537
23.966837;1.0057655947735993;0.4167063982624439;0.4142627311693717;-0.33623247785040056;-0.3342598512947766;0.9980691313612718;0.999941508897927;10.002251938184349;0.416757619918811;-0.43522900888616833;-0.4352290163510386;0.4177491181773543;-0.3299999490084778;0.5322557759438656;1.0000586864375172
23.976837;1.0057661153172908;0.4167061193115533;0.41426288802676087;-0.3362324775741274;-0.3342598519035102;0.998071422961183;0.9999436853031175;10.002252242114741;0.4167572559266204;-0.43522900952877935;-0.43522901620291077;0.4177477522911915;-0.32999994855521386;0.5322570538879661;1.0000600044631887
23.986837;1.005766529478106;0.41670582722753924;0.4142630248329369;-0.33623247730679856;-0.3342598525323174;0.9980737580567207;0.9999459951108456;10.002250929702754;0.41675684174531374;-0.43522901015957377;-0.4352290160474502;0.41774634414780976;-0.3299999480676314;0.5322583575950304;1.0000612955171018
23.996837;1.0057668297359168;0.41670551934976185;0.4142631405565285;-0.3362324770479153;-0.33425985318223644;0.9980761303281863;0.9999484329477069;10.002247955258165;0.41675638289613676;-0.43522901078146153;-0.43522901588651575;0.41774489845848634;-0.3299999475467716;0.5322596791095408;1.0000625544610673
24.006837;1.005767010997891;0.41670519346673796;0.41426323350910416;-0.33623247679776347;-0.3342598538537249;0.9980785323179014;0.9999509947346669;10.002243270137988;0.4167558845644933;-0.4352290113960826;-0.43522901572206324;0.4177434193453787;-0.32999994699405066;0.5322610095977696;1.0000637755924675
24.016837;1.0057670709275905;0.4167048480400167;0.4142633024525774;-0.3362324765568081;-0.33425985454674406;0.9980809549517441;0.9999536751941541;10.002236829753494;0.4167553510414046;-0.4352290120041732;-0.43522901555576815;0.41774190960137864;-0.32999994641088126;0.5322623402330345;1.0000649536283959
24.026837;1.0057670097625524;0.41670448184409214;0.41426334741153104;-0.336232476325024;-0.3342598552607898;0.9980833877646065;0.9999564661809471;10.00222860217162;0.4167547851655933;-0.4352290126063473;-0.4352290153890185;0.4177403710082867;-0.32999994579840414;0.5322636633998082;1.0000660836496478
24.036837;1.0057668307389969;0.4167040935737449;0.41426336930340657;-0.33623247610179297;-0.33425985599485114;0.9980858193510436;0.9999593574698666;10.002218568906121;0.41675418789624413;-0.43522901320323404;-0.4352290152228862;0.4177388055023506;-0.32999994515762643;0.5322649725152626;1.0000671609978278
24.046837;1.0057665399501985;0.41670368172187144;0.4142633694411822;-0.33623247588589306;-0.3342598567476849;0.9980882379938765;0.999962338546586;10.002206716908098;0.4167535584766745;-0.4352290137951459;-0.4352290150581732;0.417737216051722;-0.3299999444898795;0.5322662614092384;1.0000681825339037
24.056837;1.0057661455372544;0.4167032446772169;0.41426334927330455;-0.3362324756754161;-0.33425985751826115;0.9980906333477024;0.9999654000072965;10.002193029930773;0.4167528954955377;-0.4352290143818624;-0.43522901489566296;0.41773560662653714;-0.3299999437971761;0.5322675249055798;1.0000691476328614
24.066837;1.0057656566757973;0.4167027811319125;0.4142633097064572;-0.33623247546814916;-0.33425985830559196;0.9980929984834522;0.999968533683356;10.002177498679826;0.4167521981757783;-0.4352290149625418;-0.43522901473617837;0.4177339814529226;-0.3299999430822623;0.5322687593867259;1.0000700577327475
24.076837;1.0057650820378203;0.4167022903152328;0.41426325088541893;-0.3362324752621812;-0.33425985910814776;0.9980953301693012;0.9999717318866759;10.002160147451697;0.41675146688271475;-0.4352290155356328;-0.43522901458067703;0.41773234385476793;-0.329999942348586;0.5322699620065083;1.0000709146651043
24.086837;1.0057644291103853;0.4167017713612767;0.414263173266182;-0.3362324750559847;-0.33425985992370905;0.9980976267989436;0.9999749877487217;10.002141045835508;0.4167507026064264;-0.4352290160989314;-0.43522901443067485;0.4177306955315785;-0.3299999416001378;0.532271129917162;1.0000717189074477
24.096837;1.0057637055785111;0.4167012224194051;0.4142630785586651;-0.3362324748480912;-0.33425986074968;0.9980998858202164;0.9999782970035388;10.002120298751183;0.4167499061711613;-0.43522901664993396;-0.43522901428849703;0.41772903684985235;-0.3299999408410332;0.5322722606885102;1.0000724697628987
24.106837;1.0057629214557482;0.4167006406657638;0.4142629694960307;-0.33623247463686495;-0.3342598615832357;0.9981021026376036;0.9999816590496186;10.00209803108811;0.4167490778162558;-0.4352290171862662;-0.43522901415706694;0.41772736773933444;-0.3299999400752155;0.5322733528782484;1.0000731667146432
24.116837;1.0057620894593227;0.4167000230752791;0.41426284928828855;-0.33623247442045373;-0.334259862421042;0.9981042704362953;0.9999850760682637;10.002074363504818;0.4167482171693087;-0.4352290177059787;-0.4352290140395565;0.4177256884738408;-0.3299999393063567;0.5322744059690304;1.0000738094647061
24.126837;1.0057612228034496;0.41669936720547246;0.41426272131521524;-0.3362324741967827;-0.3342598632591423;0.9981063798287555;0.9999885512515787;10.002049384951613;0.41674732370807177;-0.43522901820767396;-0.43522901393908603;0.4177239997644492;-0.32999993853766835;0.5322754204703282;1.0000743972508017
24.136837;1.0057603331882723;0.4166986718114551;0.4142625888069695;-0.33623247396350436;-0.3342598640933017;0.9981084195405985;0.9999920870606863;10.002023150646133;0.4167463975236649;-0.4352290186904969;-0.4352290138582246;0.41772230253381754;-0.3299999377717567;0.5322763983708485;1.000074929698536
24.146837;1.0057594308132134;0.4166979370454737;0.4142624544878711;-0.33623247371802445;-0.3342598649192894;0.9981103782436245;0.9999956839192345;10.001995699556382;0.4167454395340966;-0.43522901915401013;-0.4352290137983657;0.41772059802211003;-0.32999993701065017;0.53227734300062;1.0000754082605603
24.156837;1.0057585242618585;0.41669716392649614;0.4142623203373116;-0.33623247345767354;-0.33425986573300226;0.9981122455033535;0.999999340436034;10.00196705819319;0.41674445084398276;-0.4352290195977626;-0.4352290137597457;0.41771888799262186;-0.32999993625586393;0.5322782583329521;1.0000758359031767
24.166837;1.0057576200292722;0.41669635361221335;0.4142621874764799;-0.33623247317981575;-0.3342598665306638;0.99811401139146;1.000003055324286;10.001937235674102;0.4167434321222177;-0.4352290200209043;-0.4352290137422148;0.41771717481837944;-0.32999993550848306;0.5322791483356266;1.000076216192815
24.176837;1.0057567243673116;0.416695507153067;0.41426205630077895;-0.3362324728818763;-0.3342598673090374;0.9981156659789667;1.0000068285582135;10.00190622951991;0.416742383757266;-0.4352290204225613;-0.4352290137458265;0.4177154617031259;-0.329999934769335;0.5322800164433346;1.0000765535444198
24.186837;1.0057558460651141;0.4166946252822469;0.41426192699611736;-0.33623247256146255;-0.33425986806546487;0.9981171997748377;1.0000106601914398;10.00187403471293;0.4167413061762708;-0.4352290208024549;-0.43522901377079093;0.41771375288892004;-0.3299999340393479;0.5322808653753961;1.000076853980282
