time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
24.196837;1.0057549966108124;0.4166937076611086;0.41426179981423833;-0.3362324722163793;-0.3342598687977106;0.9981186051828864;1.0000145490266092;10.00184064969057;0.41674019934775974;-0.43522902116078566;-0.43522901381732776;0.41771205325052235;-0.32999993331988736;0.5322816972683816;1.0000771252638532
24.206837;1.0057541886978958;0.41669275244776244;0.41426167469184316;-0.33623247184436394;-0.33425986950372943;0.9981198772849573;1.0000184930070708;10.00180608445216;0.4167390620964687;-0.4352290214979738;-0.4352290138856267;0.41771036741676937;-0.32999993261265625;0.5322825136626246;1.0000773761943558
24.216837;1.005753434755579;0.41669175694434357;0.4142615511723814;-0.3362324714429645;-0.33425987018146164;0.9981210126342385;1.000022489970702;10.001770371458115;0.4167378923305893;-0.43522902181499457;-0.4352290139756274;0.4177086992596428;-0.32999993191949145;0.5322833154819516;1.0000776161840048
24.226837;1.0057527450696397;0.41669071825977166;0.41426142891461704;-0.33623247100990866;-0.3342598708288576;0.9981220079667185;1.0000265370495425;10.001733571379756;0.4167366876978511;-0.4352290221135024;-0.43522901408688597;0.4177070517526747;-0.32999993124233695;0.5322841035379343;1.0000778551564131
24.236837;1.0057521265908496;0.41668963328180963;0.4142613079594678;-0.33623247054379257;-0.3342598714441743;0.9981228606998999;1.0000306293869818;10.0016957667259;0.4167354460063862;-0.43522902239528427;-0.43522901421876126;0.4177054267317277;-0.3299999305831683;0.5322848795729453;1.0000781029848096
24.246837;1.005751583186425;0.41668849891087223;0.4142611888983471;-0.33623247004455037;-0.3342598720262276;0.9981235699960701;1.0000347596265398;10.001657050500945;0.4167341657280343;-0.4352290226617572;-0.43522901437070494;0.4177038249418382;-0.3299999299441653;0.5322856468679316;1.000078369318293
24.256837;1.0057511164031216;0.41668731292037203;0.41426107311455945;-0.33623246951317054;-0.33425987257439743;0.998124136771834;1.0000389179130826;10.001617516310088;0.41673284644009073;-0.43522902291387316;-0.4352290145422823;0.4177022467324362;-0.32999992932811184;0.5322864095114219;1.0000786637257797
24.266837;1.005750726712509;0.41668607437885063;0.4142609625329433;-0.3362324689510969;-0.33425987308837474;0.9981245622836346;1.0000430922490307;10.001577249170406;0.41673148841709373;-0.4352290231522554;-0.43522901473264025;0.41770069278356864;-0.32999992873821227;0.532287171326649;1.0000789954938771
24.276837;1.0057504148790803;0.41668478321677527;0.41426085901641546;-0.3362324683600879;-0.3342598735677868;0.9981248462513275;1.0000472697262526;10.001536319210512;0.4167300920094513;-0.43522902337730673;-0.43522901494004035;0.41769916422991976;-0.3299999281774223;0.5322879356966382;1.0000793735093996
24.286837;1.0057501825843038;0.4166834400102736;0.41426076379820753;-0.3362324677421424;-0.33425987401200424;0.9981249868084165;1.0000514372901002;10.00149478163373;0.4167286580034386;-0.43522902358905774;-0.4352290151622166;0.41769766230643574;-0.32999992764807806;0.5322887055922032;1.0000798061630505
24.296837;1.0057500323816881;0.4166820464459239;0.41426067715010556;-0.3362324670991874;-0.3342598744203926;0.9981249829138481;1.0000555812188734;10.001452690843553;0.41672718797912706;-0.4352290237871182;-0.4352290153969989;0.4176961880131754;-0.32999992715189364;0.5322894832184938;1.0000803013926298
24.306837;1.0057499668144938;0.4166806054785967;0.4142605987499657;-0.3362324664330366;-0.33425987479276764;0.9981248362085618;1.0000596871185643;10.001410118599138;0.4167256837291146;-0.4352290239710867;-0.43522901564233846;0.4176947419707825;-0.3299999266900235;0.5322902699629027;1.0000808668608832
24.316837;1.0057499879389469;0.41667912063967216;0.41426052844257216;-0.3362324657455483;-0.3342598751295874;0.9981245500314722;1.0000637410692443;10.001367146699808;0.41672414676112524;-0.43522902414107145;-0.4352290158958255;0.4176933240586026;-0.3299999262631184;0.5322910667974523;1.0000815093961921
24.326837;1.0057500992371793;0.41667759520536796;0.414260466431042;-0.33623246503874143;-0.3342598754320783;0.9981241280765981;1.0000677307722055;10.001323848419547;0.41672257849990474;-0.4352290242978257;-0.435229016154557;0.417691932947535;-0.329999925871447;0.5322918742968462;1.0000822344119107
24.336837;1.0057503081217012;0.4166760321367134;0.4142604129136697;-0.33623246431501186;-0.3342598757023668;0.9981235752389397;1.0000716462072572;10.001280296204978;0.4167209807877913;-0.4352290244424007;-0.43522901641569794;0.41769056629854534;-0.32999992551508633;0.5322926920354155;1.0000830465962396
24.346837;1.0057506263369018;0.4166744346765738;0.4142603678037514;-0.3362324635774021;-0.3342598759430939;0.9981228994589374;1.0000754799844422;10.00123657182394;0.41671935621165884;-0.43522902457563584;-0.43522901667693636;0.41768922139626713;-0.32999992519400445;0.5322935185980454;1.0000839505803838
24.356837;1.0057510676827777;0.41667280674278995;0.4142603307524322;-0.3362324628297304;-0.33425987615688474;0.9981221130460939;1.00007922765278;10.001192743944896;0.4167177079683577;-0.4352290246979465;-0.4352290169362307;0.41768789552532726;-0.3299999249079618;0.5322943528527166;1.0000849498688908
24.366837;1.005751644055748;0.41667115294500034;0.4142603014387387;-0.33623246207645946;-0.3342598763462951;0.9981212324117104;1.00008288706304;10.00114884519886;0.41671603946934493;-0.43522902480951714;-0.43522901719140267;0.41768658617995824;-0.3299999246563017;0.5322951949436491;1.0000860446252173
24.376837;1.0057523627968432;0.41666947852630526;0.41426027994709136;-0.33623246132231555;-0.334259876513734;0.9981202752645149;1.0000864562969243;10.00110487989683;0.41671435410935975;-0.4352290249105205;-0.4352290174401335;0.4176852911580431;-0.3299999244377707;0.5322960461644246;1.000087230371595
24.386837;1.0057532268265186;0.4166677892860118;0.4142602670698523;-0.3362324605718972;-0.3342598766609939;0.9981192569450491;1.0000899327802666;10.001060841915844;0.41671265518634265;-0.4352290250010148;-0.43522901768013617;0.4176840085221971;-0.3299999242505523;0.532296909093278;1.0000884988540057
24.396837;1.0057542359773168;0.4166660915180321;0.41426026428838;-0.33623245982948635;-0.3342598767890408;0.9981181884072986;1.0000933147321511;10.001016727453244;0.41671094557562405;-0.4352290250808329;-0.43522901790933693;0.4176827369236447;-0.32999992409248624;0.5322977880824062;1.0000898400831235
24.406837;1.00575538775271;0.4166643919959771;0.4142602732784381;-0.33623245909897664;-0.33425987689860404;0.9981170761610851;1.0000966025843234;10.000972548543658;0.41670922718687153;-0.4352290251497586;-0.4352290181263227;0.4176814763116727;-0.3299999239612981;0.5322986889227306;1.0000912445106092
24.416837;1.0057566770037993;0.4166626980496378;0.4142602956744555;-0.33623245838371807;-0.3342598769910233;0.9981159239146727;1.0000997991150475;10.000928342740444;0.4167075007986928;-0.4352290252077137;-0.4352290183306446;0.41768022811611516;-0.32999992385471866;0.5322996183682799;1.0000927051802202
24.426837;1.00575809542815;0.4166610176556027;0.4142603334383098;-0.3362324576863529;-0.3342598770684794;0.9981147353822265;1.0001029080999027;10.000884175003394;0.41670576640560336;-0.43522902525486484;-0.4352290185223019;0.4176789946256857;-0.329999923770291;0.5323005840813808;1.000094218851527
24.436837;1.0057596314912027;0.4166593593823346;0.41426038900301176;-0.3362324570087043;-0.33425987713353505;0.9981135165207514;1.000105931714254;10.000840134354503;0.41670402350580893;-0.43522902529177404;-0.4352290187010351;0.4176777783669527;-0.32999992370504344;0.5323015940001493;1.0000957853956292
24.446837;1.0057612706159371;0.41665773241910886;0.41426046486894386;-0.33623245635164745;-0.33425987718855843;0.9981122759597522;1.0001088688416788;10.000796312539658;0.41670227101887425;-0.4352290253193509;-0.4352290188661942;0.4176765818194788;-0.3299999236554635;0.5323026550082447;1.0000974060516685
24.456837;1.0057629960032963;0.4166561466902116;0.4142605630273318;-0.33623245571522037;-0.33425987723541356;0.998111023744937;1.0001117157542323;10.000752771546116;0.41670050731960506;-0.43522902533830543;-0.4352290190169087;0.4176754072327893;-0.32999992361770064;0.5323037719331597;1.0000990819437419
24.466837;1.0057647902947973;0.4166546126333082;0.4142606846186996;-0.3362324550991941;-0.33425987727518885;0.9981097694361658;1.0001144678119527;10.000709538873515;0.41669873075023134;-0.43522902534846986;-0.4352290191523386;0.41767425662185204;-0.3299999235877967;0.5323049477234841;1.0001008140778518
24.476837;1.005766637006776;0.41665314070529946;0.41426083008812603;-0.33623245450367606;-0.33425987730795137;0.9981085204891711;1.0001171204094823;10.000666626952613;0.416696940082976;-0.43522902534864594;-0.4352290192719756;0.41767313180709015;-0.3299999235618819;0.5323061843733753;1.0001026034816394
24.486837;1.005768520117994;0.4166517406930881;0.4142609994777763;-0.33623245392929546;-0.33425987733313034;0.998107281004732;1.0001196690235277;10.00062404177464;0.41669513456480045;-0.4352290253370406;-0.43522901937553105;0.41767203416124415;-0.32999992353624963;0.5323074833377199;1.0001044499141818
24.496837;1.0057704228912308;0.4166504208102254;0.41426119234287906;-0.33623245337698937;-0.3342598773502694;0.9981060511694018;1.0001221094241652;10.00058178651701;0.41669331384671965;-0.43522902531200297;-0.43522901946249803;0.41767096451439806;-0.3299999235074207;0.5323088454353749;1.0001063511945496
24.506837;1.0057723281894144;0.41664918717104504;0.4142614074498316;-0.3362324528477179;-0.33425987735941876;0.9981048280346155;1.000124439346829;10.000539873902113;0.4166914781784886;-0.43522902527268825;-0.4352290195322282;0.4176699236815734;-0.3299999234723596;0.5323102711612951;1.0001083042381491
24.516837;1.0057742195112676;0.41664804402075123;0.41426164277352956;-0.3362324523425227;-0.33425987736123725;0.9981036072850978;1.0001266604830983;10.00049833419656;0.4166896288857772;-0.4352290252190658;-0.4352290195845055;0.4176689129897894;-0.3299999234287651;0.5323117615679316;1.000110305123522
24.526837;1.005776082096387;0.4166469944582903;0.4142618958774394;-0.33623245186274403;-0.33425987735682255;0.9981023841378309;1.0001287775513745;10.000457214899894;0.4166877686487311;-0.43522902515147194;-0.4352290196197422;0.4176679342189336;-0.329999923375232;0.5323133186724687;1.0001123479833083
24.536837;1.0057779045550905;0.4166460411741485;0.4142621643637174;-0.33623245141000235;-0.33425987734726675;0.9981011520516122;1.0001307952094098;10.000416573489462;0.41668590144095946;-0.4352290250703904;-0.43522901963852967;0.4176669893114689;-0.3299999233111112;0.5323149445019361;1.0001144255138124
24.546837;1.005779680112695;0.4166451867977988;0.4142624462227323;-0.3362324509861848;-0.33425987733360657;0.9980999014128444;1.000132716975418;10.000376458920213;0.41668403231112217;-0.43522902497627436;-0.43522901964098015;0.41766608034674;-0.3299999232359202;0.532316640022153;1.0001165309412932
24.556837;1.0057814066001087;0.4166444339355329;0.41426274005536384;-0.33623245059357676;-0.33425987731731366;0.9980986207980688;1.000134546593616;10.000336900487692;0.41668216678473247;-0.4352290248691587;-0.4352290196263571;0.4176652099264641;-0.3299999231486551;0.5323184053189746;1.0001186593067555
24.566837;1.0057830851104341;0.41664378479360914;0.414263045125254;-0.3362324502347935;-0.33425987730059087;0.9980972995357213;1.0001362890432741;10.000297919657944;0.41668031014909723;-0.4352290247484344;-0.43522901959309385;0.4176643816682902;-0.32999992304770187;0.5323202399954642;1.0001208075971344
24.576837;1.0057847181687716;0.41664324026980565;0.4142633612616153;-0.3362324499124701;-0.3342598772860761;0.9980959287498635;1.000137950892636;10.00025954535665;0.41667846737771846;-0.43522902461295;-0.4352290195390451;0.41766360015138493;-0.3299999229312953;0.5323221426746603;1.000122974014317
24.586837;1.0057863086172392;0.4166427993329014;0.41426368861815444;-0.33623244962890475;-0.3342598772761373;0.9980945004408304;1.0001395410576652;10.000221810582595;0.41667664330090387;-0.435229024461357;-0.4352290194619104;0.417662870504187;-0.3299999227978941;0.5323241105021382;1.0001251569933332
24.596837;1.005787859181553;0.416642459450825;0.4142640272206147;-0.3362324493855432;-0.3342598772722205;0.9980930068282636;1.0001410704402365;10.000184734406053;0.41667484229160656;-0.4352290242925064;-0.4352290193596946;0.41766219840098084;-0.32999992264619693;0.5323261395285815;1.000127354942474
24.606837;1.0057893715107484;0.41664221778954263;0.4142643763379406;-0.3362324491823679;-0.3342598772749151;0.9980914410225117;1.0001425498524135;10.000148313980604;0.41667306799931897;-0.4352290241055626;-0.43522901923109814;0.41766159005378584;-0.329999922475011;0.5323282249424903;1.000129566370382
24.616837;1.005790845060137;0.41664207209976706;0.4142647338606079;-0.33623244901797156;-0.33425987728460993;0.998089797170986;1.0001439882437406;10.000112533961815;0.4166713234256462;-0.43522902389969187;-0.4352290190756589;0.41766105154932354;-0.3299999222832251;0.5323303605420768;1.0001317892184731
24.626837;1.0057922782704225;0.4166420206392522;0.414265096143116;-0.33623244889057424;-0.3342598773017598;0.9980880692892617;1.0001453919013348;10.000077374883459;0.41666961085960585;-0.43522902367374605;-0.43522901889352045;0.41766058793637256;-0.32999992206992484;0.5323325385093498;1.0001340195770374
24.636837;1.0057936716311235;0.4166420614960049;0.41426545865988873;-0.33623244879886527;-0.3342598773265402;0.9980862507904807;1.000146764582065;10.000042815031318;0.41666793194438817;-0.4352290234264986;-0.4352290186851557;0.4176602025358321;-0.32999992183462307;0.5323347495323795;1.0001362510539031
24.646837;1.0057950303351761;0.4166421920030334;0.41426581679716923;-0.3362324487419173;-0.33425987735876334;0.9980843353358998;1.0001481081078343;10.000008828267877;0.4166662883315768;-0.43522902315699086;-0.43522901845131223;0.4176598965770719;-0.32999992157755587;0.5323369826096931;1.0001384750370452
24.656837;1.0057963655761497;0.4166424087506002;0.4142661660785962;-0.3362324487188516;-0.33425987739836344;0.9980823171164909;1.0001494218471054;9.999975378326708;0.41666468235529347;-0.43522902286433396;-0.4352290181929807;0.4176596692738961;-0.3299999212997093;0.5323392252807312;1.0001406814826856
24.666837;1.0057976927059327;0.4166427078260409;0.41426650246416175;-0.3362324487289115;-0.33425987744565966;0.9980801901812855;1.0001507023668283;9.999942419466295;0.41666311703794223;-0.4352290225473898;-0.43522901791125834;0.4176595184362387;-0.3299999210023835;0.5323414650125879;1.0001428598781312
24.676837;1.0057990271071222;0.4166430847905367;0.41426682294840816;-0.3362324487716725;-0.3342598775011779;0.9980779478945536;1.000151945254879;9.99990990188195;0.41666159575533374;-0.43522902220481374;-0.4352290176073025;0.41765944128978155;-0.32999992068691564;0.5323436908397374;1.0001449992511484
24.686837;1.005800382304667;0.41664353473696675;0.4142671256004375;-0.3362324488470737;-0.33425987756541287;0.9980755831904756;1.0001531462998148;9.999877782379988;0.41666012212634707;-0.4352290218353011;-0.43522901728234037;0.41765943476355;-0.32999992035508524;0.5323458940140077;1.000147087412024
24.696837;1.0058017712494194;0.4166440526675679;0.41426740921357846;-0.3362324489553999;-0.33425987763844106;0.9980730896833739;1.000154300057432;9.999846048930696;0.4166587001296528;-0.4352290214378613;-0.4352290169375311;0.41765949518548445;-0.3299999200094484;0.5323480677572182;1.0001491106012412
24.706837;1.0058032081030353;0.4166446339580438;0.4142676732813135;-0.3362324490972501;-0.33425987771970517;0.9980704626535362;1.0001553992333876;9.999814733858468;0.4166573341324545;-0.43522902101201194;-0.4352290165737912;0.4176596182254954;-0.3299999196528088;0.5323502068122907;1.000151053397373
24.716837;1.0058047087507465;0.41664527464102724;0.414267917942244;-0.3362324492734413;-0.33425987780833416;0.99806769985508;1.0001564363378883;9.999783894882436;0.4166560284143529;-0.43522902055796997;-0.43522901619181004;0.4176597994692523;-0.3299999192873255;0.5323523068727386;1.0001528992359523
24.726837;1.0058062898613118;0.41664597135176795;0.4142681432695056;-0.33623244948472264;-0.33425987790364514;0.9980648024807588;1.0001574044816168;9.999753588525904;0.41665478654709975;-0.4352290200767596;-0.43522901579226325;0.4176600351353366;-0.32999991891390756;0.5323543642220995;1.000154632447438
24.736837;1.0058079675398623;0.4166467208894218;0.4142683482378188;-0.33623244973125216;-0.33425987800546003;0.9980617749547037;1.0001582963077795;9.999723860535767;0.4166536116363174;-0.43522901957002497;-0.4352290153758049;0.4176603224809882;-0.3299999185320931;0.5323563759147784;1.000156240903906
24.746837;1.0058097564747681;0.4166475198484142;0.414268530232407;-0.33623245001227003;-0.33425987811392566;0.9980586239660363;1.0001591034141977;9.99969475052482;0.41665250718955177;-0.4352290190397564;-0.43522901494265703;0.4176606599671189;-0.32999991814071467;0.5323583397876147;1.0001577169121334
24.756837;1.0058116695125927;0.4166483648128038;0.41426868551505797;-0.3362324503263353;-0.33425987822911685;0.9980553582179543;1.0001598171884496;9.999666293797338;0.4166514774339192;-0.4352290184880304;-0.43522901449246487;0.41766104723056446;-0.32999991773895276;0.5323602540868302;1.0001590562955593
24.766837;1.0058137178730047;0.4166492526548519;0.41426881049582404;-0.33623245067194635;-0.3342598783511767;0.9980519881440071;1.0001604298804623;9.999638517279571;0.4166505268460293;-0.43522901791692875;-0.43522901402484726;0.41766148451097046;-0.3299999173267507;0.5323621173872131;1.000160257600747
24.776837;1.0058159122638055;0.41665018047239094;0.4142689029608652;-0.3362324510481286;-0.3342598784805861;0.998048524978391;1.0001609350710243;9.99961144261313;0.4166496595314117;-0.4352290173288917;-0.43522901354000787;0.4176619717285364;-0.3299999169047227;0.5323639288131727;1.0001613207206062
24.786837;1.005818263248015;0.4166511454934058;0.4142689622666318;-0.33623245145466535;-0.3342598786178456;0.9980449793942092;1.0001613276811414;9.999585097436679;0.41664887893162506;-0.43522901672705194;-0.4352290130387484;0.4176625081396468;-0.32999991647432364;0.5323656880512224;1.000162244957914
24.796837;1.005820779275191;0.416652145148828;0.4142689886239082;-0.3362324518917819;-0.3342598787631154;0.9980413602368958;1.0001616044180939;9.99955952546558;0.4166481880059079;-0.4352290161151686;-0.43522901252209545;0.41766309277265484;-0.32999991603793094;0.5323673953472288;1.0001630296240218
24.806837;1.005823464607956;0.41665317702956917;0.4142689824015562;-0.3362324523594749;-0.33425987891637576;0.9980376745194167;1.0001617646743155;9.99953478590242;0.4166475895658396;-0.4352290154973355;-0.4352290119910874;0.41766372479833713;-0.32999991559822206;0.5323690521048621;1.0001636766064144
24.816837;1.0058263195360848;0.4166542386803259;0.4142689440493396;-0.33623245285714304;-0.3342598790777627;0.9980339286351749;1.0001618106065642;9.999510940558638;0.41664708595410616;-0.4352290148775912;-0.43522901144683135;0.41766440336236926;-0.32999991515744653;0.5323706614787371;1.0001641910657642
24.826837;1.0058293416769581;0.41665532740688965;0.4142688747039976;-0.336232453383892;-0.33425987924761624;0.9980301295487487;1.0001617464015637;9.999488043882312;0.4166466779295778;-0.4352290142595427;-0.43522901089060034;0.41766512737844674;-0.3299999147174757;0.5323722278077574;1.0001645795607004
24.836837;1.005832526598449;0.4166564400817674;0.4142687770238107;-0.3362324539389684;-0.3342598794262161;0.9980262854058715;1.0001615773578145;9.999466141231286;0.4166463638148259;-0.4352290136461707;-0.4352290103238588;0.41766589561630046;-0.32999991428038844;0.532373755618225;1.000164848224496
24.846837;1.0058358675471613;0.4166575729613779;0.414268655212087;-0.3362324545217376;-0.3342598796136663;0.9980224049090106;1.0001613087544536;9.999445267124544;0.4166461400180124;-0.43522901303980227;-0.4352290097482627;0.41766670675516;-0.3299999138486568;0.5323752494797303;1.0001650030421452
24.856837;1.0058393556319003;0.4166587216311175;0.414268513970429;-0.3362324551314721;-0.33425987981013977;0.998018495262487;1.0001609455398104;9.999425449327811;0.41664600257882317;-0.43522901244195267;-0.4352290091654895;0.4176675592579626;-0.3299999134247148;0.5323767139819735;1.0001650509715594
24.866837;1.0058429810006637;0.4166598812376885;0.41426835749430513;-0.3362324557670874;-0.3342598800159731;0.9980145609631298;1.0001604932152874;9.999406720245934;0.4166459480712747;-0.435229011852941;-0.4352290085769544;0.41766845134424274;-0.3299999130105566;0.5323781531472349;1.0001649997143967
24.876837;1.0058467341121071;0.416661046881695;0.4142681890825856;-0.3362324564269051;-0.3342598802313553;0.9980106049706065;1.0001599585474026;9.999389122428129;0.41664597321568303;-0.43522901127203323;-0.4352290079837852;0.4176693810090171;-0.3299999126075574;0.5323795701312112;1.0001648564948318
24.886837;1.0058506065818367;0.4166622137478122;0.41426801100386895;-0.3362324571090089;-0.3342598804559921;0.9980066304202371;1.0001593499595898;9.999372702679828;0.41664607423610744;-0.43522901069833503;-0.4352290073870837;0.4176703460197018;-0.3299999122162815;0.5323809670586701;1.000164627142984
24.896837;1.0058545902629212;0.41666337718193586;0.41426782473356694;-0.33623245781190875;-0.3342598806891687;0.9980026411961693;1.0001586780365834;9.99935749958737;0.41664624686362245;-0.4352290101312339;-0.4352290067883505;0.4176713443563828;-0.32999991183658267;0.5323823442128641;1.0001643158941598
24.906837;1.0058586755479941;0.416664533124603;0.4142676318046493;-0.33623245853474976;-0.3342598809300677;0.9979986415788759;1.0001579555896696;9.999343534125643;0.416646486906033;-0.43522900957010036;-0.4352290061898381;0.41767237477717023;-0.3299999114680464;0.5323836996727898;1.0001639259470116
24.916837;1.0058628521448276;0.4166656785620259;0.4142674345534363;-0.3362324592771348;-0.3342598811777629;0.9979946352279633;1.0001571965966447;9.999330812133243;0.4166467907170439;-0.43522900901427897;-0.435229005594491;0.4176734366691818;-0.32999991111048055;0.5323850300862031;1.0001634604417702
24.926837;1.005867111048155;0.4166668116529945;0.41426723616257616;-0.3362324600387888;-0.33425988143098295;0.9979906239821279;1.0001564142922466;9.999319338981945;0.4166471550378237;-0.4352290084632578;-0.43522900500561096;0.41767452950643924;-0.3299999107645194;0.532386331270793;1.0001629232260731
24.936837;1.0058714450469848;0.41666793150613624;0.4142670404826468;-0.33623246081927394;-0.3342598816883432;0.9979866073106743;1.000155620332338;9.999309129622052;0.41664757639075656;-0.43522900791629676;-0.43522900442648754;0.417675652635626;-0.32999991043188553;0.5323875985853137;1.000162319566478
24.946837;1.00587584865753;0.4166690376539516;0.41426685187311757;-0.336232461618041;-0.3342598819489569;0.9979825825298155;1.000154825943983;9.999300198411007;0.41664805056844784;-0.43522900737198555;-0.43522900386002633;0.4176768053239295;-0.3299999101148951;0.5323888276798304;1.0001616572180623
24.956837;1.0058803186708998;0.4166701297856632;0.4142666747712342;-0.336232462434525;-0.33425988221267666;0.9979785457900047;1.000154042927762;9.999292545401666;0.4166485726461433;-0.43522900682832805;-0.4352290033083684;0.4176779865882954;-0.32999990981580085;0.53239001479301;1.000160946673229
24.966837;1.0058848547611647;0.41667120816920883;0.4142665129647278;-0.3362324632680744;-0.3342598824795251;0.99797449417105;1.0001532830473363;9.999286155936185;0.4166491373602611;-0.4352290062830213;-0.4352290027725788;0.41767919481340493;-0.3299999095363983;0.5323911565200607;1.0001601996246818
24.976837;1.0058894590651701;0.416672273899337;0.4142663690012611;-0.33623246411814023;-0.33425988274857127;0.9979704280395487;1.0001525567537124;9.999281001833417;0.416649739110032;-0.4352290057337444;-0.4352290022527533;0.4176804277263945;-0.3299999092777889;0.5323922496635622;1.0001594273754435
24.986837;1.005894134304892;0.4166733282280097;0.41426624439869425;-0.3362324649846872;-0.3342598830173461;0.9979663513332436;1.0001518720093927;9.99927703811585;0.41665037142971273;-0.4352290051786611;-0.43522900174850465;0.41768168286056007;-0.3299999090402154;0.5323932909113551;1.0001586406880651
24.996837;1.0058988815146481;0.41667437192846524;0.4142661404334861;-0.3362324658682755;-0.3342598832824699;0.9979622695275326;1.0001512339340177;9.99927420470599;0.41665102661986625;-0.43522900461676917;-0.43522900125913966;0.4176829579139534;-0.32999990882301405;0.5323942763894932;1.0001578496379693
25.006837;1.0059036992172727;0.4166754055930662;0.4142660584509325;-0.3362324667697962;-0.33425988354067726;0.9979581877627449;1.000150646119655;9.999272429330908;0.41665169610020114;-0.4352290040479191;-0.4352290007834791;0.4176842506297102;-0.3299999086246265;0.5323952014673996;1.0001570625509075
25.016837;1.0059085841493633;0.4166764300594418;0.41426599960290966;-0.336232467690219;-0.3342598837893077;0.9979541102354287;1.0001501128278678;9.999271621781695;0.41665237150944;-0.43522900347301313;-0.43522900031988565;0.4176855585721981;-0.3299999084427139;0.5323960604195506;1.0001562852100971
25.026837;1.0059135322829496;0.4166774461295575;0.41426596478542044;-0.3362324686303093;-0.334259884026351;0.9979500402888624;1.000149639870779;9.99927167721468;0.4166530458390228;-0.43522900289403804;-0.43522899986626834;0.4176868793467766;-0.32999990827472314;0.5323968461964035;1.0001555210977071
25.036837;1.005918539924008;0.4166784543154827;0.4142659547540329;-0.3362324695902929;-0.33425988425047437;0.9979459808312126;1.0001492330465562;9.99927250395422;0.41665371375230653;-0.4352290023133216;-0.4352289994198345;0.4176882109907553;-0.3299999081185498;0.5323975514787498;1.0001547719772503
25.046837;1.0059236045034106;0.41667945521304045;0.4142659698070384;-0.3362324705699534;-0.3342598844610943;0.9979419351053742;1.0001488961113314;9.99927404540428;0.416654371180491;-0.4352290017326543;-0.43522899897717066;0.4176895518098664;-0.3299999079725465;0.5323981703673693;1.0001540376663194
25.056837;1.0059287242800206;0.4166804498443246;0.4142660092152741;-0.3362324715692321;-0.33425988465826106;0.9979379074632407;1.00014863043464;9.999276270047973;0.4166550147165466;-0.4352290011529591;-0.4352289985347937;0.4176908999385694;-0.3299999078352015;0.5323986988713756;1.0001533163166048
25.066837;1.0059338970032765;0.4166814395427229;0.4142660711629696;-0.33623247258847405;-0.3342598848422394;0.9979339032925771;1.0001484356157655;9.99927915321647;0.4166556411301478;-0.43522900057430763;-0.4352289980896524;0.41769225317717684;-0.32999990770504295;0.5323991340449752;1.0001526064407114
25.076837;1.0059391179149473;0.416682425795061;0.4142661532896055;-0.3362324736278049;-0.33425988501322446;0.9979299282300158;1.000148309900359;9.999282675031608;0.41665624718733124;-0.43522899999601833;-0.4352289976391816;0.4176936091357684;-0.3299999075806801;0.5323994729887301;1.0001519077395884
25.086837;1.0059443781761606;0.4166834104523381;0.41426625335507083;-0.3362324746864269;-0.3342598851718033;0.9979259873578061;1.000148250268864;9.999286821955282;0.4166568297964487;-0.43522899941687454;-0.4352289971811626;0.41769496586252486;-0.32999990746083446;0.5323997125114297;1.0001512193958397
25.096837;1.0059496651210644;0.41668439595682744;0.41426636960572893;-0.3362324757626453;-0.334259885319605;0.9979220845704928;1.000148252520625;9.999291576035901;0.41665738639316635;-0.4352289988356753;-0.4352289967140655;0.41769632253283356;-0.3299999073442758;0.5323998492681411;1.0001505391365815
25.106837;1.0059549645776054;0.4166853850655939;0.4142665006480577;-0.33623247685429103;-0.3342598854590401;0.9979182222533717;1.0001483113644367;9.999296902702849;0.4166579150661316;-0.435228998251813;-0.43522899623753447;0.4176976794533708;-0.3299999072297683;0.5323998801032479;1.0001498646731488
25.116837;1.0059602631383797;0.41668638023124305;0.4142666451761018;-0.3362324779589836;-0.33425988559248015;0.9979144013429327;1.000148419808384;9.999302757665067;0.416658414129313;-0.4352289976654115;-0.4352289957521289;0.4176990375153933;-0.3299999071160966;0.532399802296306;1.000149195417716
25.126837;1.0059655476204838;0.41668738281088674;0.4142668019666932;-0.3362324790743165;-0.3342598857218445;0.9979106214278362;1.0001485688714093;9.999309107745809;0.41665888195880024;-0.4352289970773321;-0.43522899525856507;0.41770039747292736;-0.32999990700191906;0.5323996130479332;1.000148532600997
25.136837;1.0059708025739724;0.4166883924234329;0.41426697007724134;-0.3362324801979873;-0.3342598858485798;0.9979068804583616;1.0001487492327554;9.999315940984397;0.4166593171896662;-0.43522899648900615;-0.4352289947573712;0.41770175948242777;-0.3299999068854678;0.53239930871779;1.0001478779497517
25.146837;1.0059760093922205;0.41668940720199543;0.41426714898303274;-0.3362324813276357;-0.3342598859738625;0.9979031739494897;1.0001489532188024;9.999323268780293;0.4166597182773237;-0.43522899590167013;-0.4352289942492154;0.417703123391707;-0.32999990676448837;0.5323988849964228;1.00014723241001
25.156837;1.0059811485615473;0.41669042470556905;0.4142673385489683;-0.33623248246043697;-0.33425988609895946;0.9978994943590149;1.0001491753774416;9.999331133087482;0.41666008319988546;-0.4352289953158525;-0.43522899373521545;0.4177044894160789;-0.3299999066366177;0.532398337667705;1.0001465958475408
25.166837;1.0059862028946336;0.4166914426578439;0.41426753897042706;-0.33623248359277597;-0.3342598862254698;0.9978958326811723;1.0001494124554076;9.999339599180608;0.41666041022174277;-0.4352289947319267;-0.4352289932166937;0.41770585856015124;-0.32999990649989114;0.5323976630593286;1.0001459667748445
25.176837;1.0059911586024257;0.4166924593308619;0.4142677508044076;-0.336232484720165;-0.33425988635541565;0.9978921821000913;1.0001496630869264;9.999348729924915;0.4166606982577784;-0.4352289941508437;-0.43522899269471316;0.417707232883767;-0.3299999063529862;0.5323968581843407;1.0001453414370647
25.186837;1.005996004477522;0.4166934734585819;0.41426797495629925;-0.33623248583725646;-0.3342598864912523;0.9978885392411041;1.0001499266303207;9.999358570710257;0.4166609463688794;-0.43522899357404377;-0.4352289921698516;0.41770861548792865;-0.3299999061950342;0.5323959207566248;1.0001447131574421
25.196837;1.0060007323890208;0.416694483868513;0.41426821252386403;-0.3362324869381849;-0.33425988663569123;0.9978849021309435;1.0001502015692487;9.99936915087902;0.41666115368345663;-0.43522899300309176;-0.43522899164210843;0.4177100098426552;-0.32999990602512763;0.5323948490800937;1.0001440720907744
25.206837;1.006005339274277;0.41669548956662833;0.41426846467890366;-0.33623248801742417;-0.33425988679128416;0.9978812692471293;1.000150484063235;9.999380491838775;0.4166613197988138;-0.4352289924400022;-0.43522899111075836;0.41771141921398464;-0.32999990584220923;0.5323936420671761;1.0001434052741276
25.216837;1.0060098271689197;0.41669649029523326;0.41426873259709085;-0.3362324890702759;-0.3342598869601638;0.9978776405583474;1.0001507672196894;9.999392617372857;0.4166614451270686;-0.4352289918878169;-0.4352289905744414;0.417712846817613;-0.329999905645575;0.5323922992358634;1.000142698084437
25.226837;1.0060142010530568;0.4166974866185347;0.41426901726550774;-0.3362324900925507;-0.3342598871443979;0.9978740180724046;1.000151042068788;9.999405556103918;0.4166615310192298;-0.4352289913501984;-0.43522899003170235;0.41771429584015907;-0.3299999054352936;0.5323908204021024;1.0001419370692977
25.236837;1.0060184674234578;0.4166984790040333;0.4142693193471478;-0.33623249108051717;-0.334259887346425;0.9978704050368995;1.0001512995982986;9.99941933864007;0.4166615793141105;-0.43522899083019945;-0.43522898948143335;0.41771576885836464;-0.3299999052122554;0.532389206122883;1.0001411118697383
25.246837;1.0060226329327417;0.4166994669406569;0.4142696393331567;-0.3362324920314311;-0.3342598875688479;0.9978668042582756;1.0001515317585234;9.999434003975942;0.416661591527846;-0.4352289903295264;-0.435228988922806;0.4177172674138896;-0.3299999049780067;0.5323874593269147;1.0001402146629264
25.256837;1.00602670250038;0.4167004494840581;0.4142699777715059;-0.3362324929436906;-0.3342598878137587;0.9978632163165538;1.000151731303137;9.999449613458342;0.4166615685961036;-0.4352289898485381;-0.4352289883551679;0.4177187921616841;-0.3299999047343271;0.5323855863444943;1.0001392391627744
25.266837;1.0060306802788874;0.4167014267209999;0.41427033543416447;-0.3362324938163787;-0.3342598880821071;0.9978596385091373;1.000151891546198;9.999466253295699;0.4166615116735307;-0.4352289893865876;-0.4352289877782942;0.41772034322534424;-0.3299999044828419;0.5323835964423845;1.000138181307791
25.276837;1.0060345728648625;0.41670240045809026;0.414270713464304;-0.33623249464850485;-0.33425988837346016;0.9978560656126101;1.00015200640352;9.999484014599581;0.4166614233767259;-0.43522898894294465;-0.4352289871927453;0.41772192048242623;-0.32999990422508085;0.5323815007762713;1.0001370399318745
25.286837;1.006038390187634;0.41670337362503945;0.4142711132151506;-0.3362324954382741;-0.3342598886862492;0.9978524928098867;1.0001520715334742;9.999502963898093;0.4166613082844239;-0.4352289885178641;-0.4352289865998917;0.4177235237535258;-0.3299999039625957;0.5323793110797647;1.000135815926128
25.296837;1.0060421439242544;0.41670434922608446;0.4142715357857744;-0.3362324961831298;-0.3342598890182965;0.9978489181432119;1.0001520859825408;9.999523133599135;0.4166611722625302;-0.43522898811283006;-0.4352289860013578;0.4177251528113223;-0.32999990369663756;0.5323770383082493;1.0001345111791284
25.306837;1.006045845754977;0.4167053296460657;0.4142719817820472;-0.3362324968807149;-0.3342598893672403;0.9978453420377055;1.0001520518086287;9.999544548594203;0.41666102131938637;-0.4352289877299169;-0.4352289853983655;0.4177268074766753;-0.32999990342787544;0.5323746921607052;1.0001331282849644
25.316837;1.0060495052440146;0.416706316499317;0.41427245156397247;-0.33623249752960366;-0.3342598897304469;0.9978417655731825;1.0001519722088574;9.999567256418056;0.41666086097303184;-0.43522898737073934;-0.4352289847915822;0.4177284879827927;-0.32999990315664784;0.5323722813429099;1.0001316703991665
25.326837;1.0060531272468822;0.4167073109154896;0.41427294576099244;-0.3362324981292005;-0.3342598901044748;0.9978381901263349;1.000151850897475;9.999591325461571;0.41666069630231306;-0.4352289870357017;-0.4352289841812036;0.41773019505978376;-0.32999990288327624;0.5323698138278748;1.0001301409407537
25.336837;1.0060567112427181;0.41670831394795194;0.41427346543393806;-0.33623249867962235;-0.33425989048486804;0.9978346182276316;1.0001516920795124;9.999616830691119;0.41666053216498694;-0.43522898672420035;-0.43522898356688217;0.41773192962286765;-0.32999990260802675;0.532367297071854;1.000128543653863
25.346837;1.0060602534812553;0.41670932660241317;0.4142740117182855;-0.33623249918183495;-0.33425989086674124;0.997831053545268;1.0001514992810054;9.999643844055608;0.41666037327407285;-0.43522898643532054;-0.4352289829478213;0.4177336926252353;-0.3299999023309915;0.5323647380569317;1.0001268826327885
25.356837;1.0060637494495839;0.41671034955220443;0.4142745856771589;-0.33623249963735435;-0.33425989124573313;0.997827499433576;1.0001512743907133;9.999672420918323;0.41666022393394514;-0.43522898616815636;-0.4352289823233308;0.41773548520216025;-0.32999990205226776;0.5323621433189148;1.0001251615524491
25.366837;1.0060671949425468;0.4167113831425556;0.414275188460441;-0.3362325000476014;-0.3342598916186636;0.9978239578294533;1.000151017818412;9.999702589767667;0.41666008719834907;-0.43522898592204023;-0.43522898169343555;0.4177373087782972;-0.3299999017724882;0.5323595192106206;1.000123382584418
25.376837;1.006070586469435;0.41671242772545913;0.41427582121136636;-0.3362325004137564;-0.33425989198334477;0.9978204301018597;1.0001507289621794;9.999734350328692;0.41665996403037403;-0.43522898569707097;-0.43522898105905905;0.41773916478525924;-0.32999990149316294;0.532356871594822;1.0001215460301318
25.386837;1.0060739219709636;0.41671348392332275;0.4142764848262069;-0.33623250073709254;-0.3342598923378159;0.9978169193170977;1.0001504074642753;9.999767679417845;0.41665985347988144;-0.43522898549422556;-0.435228980421865;0.4177410539185677;-0.3299999012162688;0.5323542046150683;1.0001196509684778
25.396837;1.0060772018739255;0.41671455254010115;0.4142771797246393;-0.3362325010191122;-0.33425989268011896;0.9978134311437892;1.0001500548402715;9.99980254751467;0.4166597535708673;-0.4352289853146781;-0.4352289797839309;0.4177429754958268;-0.3299999009434145;0.5323515198696097;1.0001176961700518
25.406837;1.006080429658883;0.4167156338794595;0.41427790559679634;-0.33623250126126486;-0.33425989300876013;0.9978099728326743;1.000149674437462;9.999838926685113;0.41665966206986316;-0.4352289851591949;-0.43522897914723035;0.4177449273136674;-0.3299999006753229;0.532348817061826;1.0001156805881093
25.416837;1.0060836113223068;0.41671672703556545;0.4142786616822043;-0.33623250146457506;-0.3342598933230461;0.9978065527659814;1.0001492700885555;9.99987677772189;0.41665957738009113;-0.43522898502828894;-0.43522897851331555;0.41774690577067314;-0.32999990041192157;0.5323460953320038;1.0001136038110607
25.426837;1.0060867540852405;0.41671783010507485;0.4142794476194341;-0.33623250162985296;-0.33425989362298;0.9978031805879616;1.0001488453441736;9.999916036884139;0.4166594994359581;-0.43522898492253864;-0.4352289778833746;0.4177489061849196;-0.32999990015277675;0.532343354282895;1.0001114668892281
25.436837;1.0060898648815573;0.4167189408162694;0.4142802638079853;-0.3362325017585078;-0.33425989390891614;0.9977998659519649;1.000148403337893;9.999956612320812;0.41665942977880366;-0.43522898484239075;-0.43522897725813736;0.41775092303582245;-0.3299998998973352;0.5323405949118893;1.0001092730238765
25.446837;1.0060929492499149;0.4167200567220168;0.41428111109090743;-0.3362325018529631;-0.3342598941812848;0.997796616162044;1.0001479468939185;9.999998387076538;0.416659370979331;-0.4352289847879163;-0.4352289766376253;0.417752949821399;-0.3299998996448479;0.5323378201864043;1.0001070273423298
25.456837;1.0060960111102988;0.4167211754589076;0.4142819904552952;-0.33623250191627196;-0.33425989444064874;0.9977934347455748;1.00014747963899;10.000041228786378;0.4166593262092028;-0.4352289847589782;-0.435228976021377;0.4177549791943252;-0.32999989939428603;0.5323350345444412;1.0001047359411188
25.466837;1.006099053007661;0.4167222952106922;0.4142829027827557;-0.3362325019516434;-0.33425989468809736;0.9977903218106685;1.0001470077583443;10.000084998969058;0.4166592993667984;-0.4352289847553878;-0.4352289754091409;0.41775700354866735;-0.329999899144459;0.5323322431738905;1.0001024052136422
25.476837;1.006102076190271;0.4167234144121735;0.41428384853246564;-0.336232501962169;-0.3342598949254855;0.9977872752171677;1.00014654016645;10.000129559330235;0.41665929540134217;-0.43522898477691374;-0.4352289748014422;0.4177590152150261;-0.32999989889426323;0.532329451548716;1.0001000415291086
25.486837;1.0061050805887815;0.4167245310785574;0.41428482741499245;-0.33623250195068743;-0.3342598951550931;0.9977842912816646;1.0001460867899699;10.000174775323975;0.416659319977023;-0.43522898482351025;-0.4352289741995394;0.4177610065053198;-0.3299998986429906;0.5323266643445295;1.0000976510239803
25.496837;1.006108065627158;0.4167256429094323;0.41428583809547453;-0.33623250192002385;-0.3342598953790708;0.9977813651711562;1.0001456570747445;10.000220508606114;0.4166593783906675;-0.43522898489560735;-0.4352289736048608;0.4177629702549072;-0.32999989839068267;0.5323238845597857;1.0000952400807854
25.506837;1.0061110312062653;0.416726747662341;0.41428687827988764;-0.33623250187327003;-0.3342598955991483;0.9977784919737526;1.0001452591139586;10.000266601636415;0.416659474621387;-0.43522898499390794;-0.4352289730185837;0.41776490016087414;-0.3299998981380793;0.5323211136116749;1.0000928157642515
25.516837;1.006113976515815;0.4167278432056388;0.41428794519767925;-0.3362325018134683;-0.3342598958165535;0.9977756676924626;1.0001448991720572;10.000312872292731;0.4166596112219194;-0.43522898511886565;-0.43522897244156905;0.41776679045061865;-0.32999989788607953;0.532318351527209;1.0000903848095766
25.526837;1.0061168983879378;0.41672892767975833;0.41428903590536253;-0.3362325017430122;-0.33425989603204265;0.9977728892154374;1.0001445823121773;10.000359128258971;0.4166597899593582;-0.43522898527038695;-0.43522897187441295;0.4177686354553441;-0.32999989763547183;0.5323155976946468;1.000087952313192
25.536837;1.0061197925964454;0.41672999988520704;0.41429014734280817;-0.3362325016636595;-0.33425989624596847;0.9977701540730438;1.0001443131443506;10.000405193572295;0.4166600124739386;-0.4352289854478666;-0.4352289713176868;0.41777042941368375;-0.3299998973870225;0.5323128523450895;1.0000855221714484
25.546837;1.0061226561303118;0.4167310592913301;0.41429127652390557;-0.3362325015771765;-0.33425989645829246;0.9977674602534853;1.0001440962906285;10.000450931424503;0.41666028052258713;-0.4352289856504096;-0.43522897077232614;0.4177721666998654;-0.3299998971415431;0.5323101171527285;1.0000830985282194
25.556837;1.0061254876115509;0.41673210531207466;0.41429242071316125;-0.3362325014856078;-0.3342598966687134;0.997764805534351;1.0001439376603591;10.000496250762415;0.4166605960371325;-0.4352289858770565;-0.4352289702398893;0.4177738422208968;-0.329999896899983;0.5323073947497294;1.000080686152281
25.566837;1.0061282862883425;0.41673313690200275;0.41429357741337075;-0.33623250139088756;-0.3342598968767131;0.9977621865503934;1.0001438452121367;10.000541090403516;0.4166609611725592;-0.43522898612698036;-0.43522896972258535;0.4177754512637309;-0.32999989666337326;0.532304688233871;1.000078290124065
25.576837;1.0061310506808894;0.416734153076343;0.4142947442442713;-0.33623250129452315;-0.3342598970810797;0.9977595976714113;1.0001438276337615;10.000585386081273;0.41666137824033933;-0.4352289863998869;-0.43522896922313276;0.41777698927291523;-0.3299998964325714;0.5323020009739431;1.0000759162538153
25.586837;1.0061337781373705;0.41673515309679937;0.41429591859307313;-0.33623250119760656;-0.33425989727950484;0.9977570297607163;1.0001438920718089;10.000629046067434;0.4166618493052548;-0.4352289866964819;-0.4352289687445729;0.41777845218154946;-0.32999989620821385;0.5322993365526137;1.0000735712255964
25.596837;1.0061364648295408;0.41673613586503117;0.414297097377294;-0.33623250110110403;-0.3342598974690839;0.9977544706043912;1.0001440422574128;10.000671956653003;0.4166623755285792;-0.4352289870184714;-0.43522896829009816;0.41777983665846935;-0.3299998959905906;0.5322966985975408;1.000071261782318
25.606837;1.0061391048697292;0.4167370996703445;0.41429827737690045;-0.33623250100625024;-0.33425989764726427;0.9977519076144024;1.0001442773635671;10.000714003876423;0.4166629570520397;-0.43522898736794347;-0.4352289678628778;0.41778114000177274;-0.3299998957791653;0.5322940904464444;1.0000689946984616
25.616837;1.0061416900765612;0.41673804261087727;0.41429945587261796;-0.33623250091451523;-0.33425989781229837;0.9977493300860211;1.0001445916634306;10.000755091933643;0.4166635935095538;-0.43522898774682717;-0.4352289674659227;0.41778236003299396;-0.3299998955724958;0.5322915148496823;1.0000667777464123
25.626837;1.0061442108503766;0.4167389627699481;0.4143006311509597;-0.33623250082733613;-0.33425989796321154;0.9977467293662305;1.000144975358602;10.000795156901098;0.4166642838996082;-0.4352289881570839;-0.43522896710198783;0.4177834948581018;-0.32999989536887564;0.5322889734198584;1.0000646200147765
25.636837;1.0061466561730252;0.41673985776597544;0.4143018026155126;-0.336232500746167;-0.3342598980997602;0.9977440986169243;1.0001454169188462;10.000834167583742;0.4166650258816372;-0.43522898860105735;-0.4352289667734038;0.41778454255107106;-0.32999989516696504;0.5322864658827123;1.0000625312669207
25.646837;1.0061490136323343;0.41674072410491364;0.41430297051864495;-0.3362325006725811;-0.3342598982223687;0.997741434168678;1.0001459056056423;10.000872113068509;0.4166658157385617;-0.4352289890813582;-0.43522896648188797;0.41778550140199394;-0.3299998949659926;0.5322839901340947;1.000060521224429
25.656837;1.006151271921372;0.41674155691613257;0.4143041355224472;-0.3362325006080965;-0.3342598983319699;0.997738737175792;1.0001464325805933;10.000908996224181;0.41666664886998206;-0.43522898960079176;-0.4352289662285629;0.41778637079258873;-0.3299998947659299;0.5322815433271887;1.0000585994611464
25.666837;1.0061534244373234;0.41674235048371205;0.41430529824714685;-0.33623250055390613;-0.33425989842991366;0.9977360130735463;1.0001469910439114;10.000944827858408;0.4166675204260401;-0.4352289901625779;-0.4352289660142795;0.417787151605805;-0.32999989456782397;0.5322791229499471;1.0000567754738252
25.676837;1.006155470022463;0.41674309921903435;0.4143064587329383;-0.33623250051073766;-0.33425989851775006;0.9977332696953535;1.0001475764233834;10.000979612170985;0.4166684258746007;-0.4352289907704542;-0.43522896583985793;0.4177878455448981;-0.3299998943737351;0.5322767271038245;1.0000550581714132
25.686837;1.0061574102024786;0.41674379822182733;0.414307615952417;-0.3362325004788912;-0.33425989859676036;0.9977305157234703;1.0001481866075306;10.001013344810758;0.4166693610244889;-0.43522899142842125;-0.4352289657060052;0.4177884545352487;-0.3299998941862172;0.5322743542477433;1.0000534555055296
25.696837;1.006159246495482;0.41674444341139444;0.4143087682855628;-0.3362325004585287;-0.3342598986676885;0.9977277594608701;1.000148821391373;10.001046031336008;0.4166703221444935;-0.43522899214017274;-0.4352289656132848;0.41778898090592953;-0.3299998940079366;0.5322720028330088;1.0000519749275703
25.706837;1.0061609796633018;0.4167450318412566;0.414309914754835;-0.33623250045041375;-0.3342598987308016;0.9977250087485431;1.0001494814187348;10.001077705334069;0.4166713066166962;-0.4352289929087719;-0.4352289655623271;0.41778942742728553;-0.32999989384146433;0.532269670983774;1.0000506236331692
25.716837;1.0061626088944802;0.41674556161919524;0.4143110554196331;-0.3362325004566527;-0.3342598987859685;0.9977222725994843;1.0001501682691694;10.001108426086313;0.416672312964926;-0.4352289937366811;-0.4352289655539631;0.4177897969328586;-0.32999989368913235;0.5322673567664722;1.0000494078583508
25.726837;1.0061641293769708;0.4167460308217687;0.4143121907889548;-0.3362325004806445;-0.3342598988327535;0.9977195618274901;1.0001508857989858;10.001138252803596;0.4166733400875692;-0.43522899462546805;-0.4352289655890893;0.41779009213986046;-0.3299998935531993;0.5322650589558866;1.0000483324525649
25.736837;1.0061655306372634;0.4167464367607584;0.4143133211917308;-0.33623250052657516;-0.3342598988706807;0.9977168872838564;1.0001516409662867;10.001167215889884;0.4166743869967129;-0.43522899557540545;-0.4352289656682748;0.41779031568410774;-0.32999989343610897;0.5322627772035979;1.000047401485844
25.746837;1.0061667989222178;0.416746776304143;0.4143144464573706;-0.3362325005991418;-0.33425989889963575;0.9977142588371053;1.000152442905188;10.001195313066699;0.4166754532088829;-0.4352289965857467;-0.4352289657912719;0.4177904698989178;-0.3299998933403956;0.5322605115643294;1.000046618484299
25.756837;1.0061679213433585;0.41674704605970475;0.41431556596157126;-0.3362325007032754;-0.3342598989200135;0.9977116861061647;1.0001533011928152;10.001222529275472;0.41667653910258906;-0.4352289976554382;-0.43522896595691934;0.41779055656352987;-0.32999989326837564;0.5322582622374069;1.0000459857954391
25.766837;1.0061688877088983;0.4167472423095028;0.41431667880184436;-0.33623250084374856;-0.33425989893229685;0.9977091787988541;1.0001542246553166;10.00124885356379;0.4166776462590896;-0.43522899878360904;-0.43522896616354345;0.4177905773337968;-0.3299998932218886;0.5322560297932498;1.0000455044108911
25.776837;1.0061696903786104;0.41674736153265074;0.41431778392487795;-0.3362325010249875;-0.334259898936879;0.9977067461939836;1.0001552207779585;10.001274281529579;0.41667877765678063;-0.43522899996955194;-0.4352289664091944;0.4177905344641171;-0.32999989320213235;0.5322538154345104;1.000045174795326
