time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
25.786837;1.0061703234210488;0.4167474011074767;0.4143188804194678;-0.33623250125099524;-0.33425989893471264;0.9977043961493293;1.0001562960136685;10.001298806343;0.4166799372385449;-0.4352290012122419;-0.4352289666915012;0.4177904309226919;-0.32999989320977596;0.5322516203956192;1.0000449975462176
25.796837;1.0061707824226152;0.416747359298831;0.4143199678291989;-0.3362325015253544;-0.3342598989277127;0.997702134020126;1.0001574564874398;10.00132240358712;0.4166811291139196;-0.4352290025099468;-0.4352289670075481;0.4177902701084954;-0.329999893245316;0.5322494446913925;1.0000449730932834
25.806837;1.0061710656356508;0.4167472346126352;0.414321046203087;-0.33623250185152653;-0.3342598989182996;0.9976999628208895;1.000158707559584;10.001345023766659;0.41668235683337224;-0.43522900386017854;-0.4352289673539781;0.4177900555036418;-0.3299998933092201;0.5322472865580045;1.000045101194763
25.816837;1.0061711742540387;0.41674702546979264;0.4143221159444737;-0.33623250223300505;-0.3342598989091364;0.9976978845412618;1.0001600530749515;10.001366600956127;0.4166836225369255;-0.43522900525942904;-0.4352289677274921;0.4177897900887321;-0.3299998934017879;0.5322451428137069;1.0000453801928535
25.826837;1.0061711114425274;0.416746730529397;0.4143231774077928;-0.33623250267265614;-0.334259898903578;0.9976959001487898;1.0001614959242116;10.00138707386789;0.416684926104745;-0.4352290067028136;-0.4352289681256294;0.4177894759019855;-0.32999989352305203;0.5322430096650846;1.0000458064200948
25.836837;1.0061708822484814;0.4167463488329642;0.414324230631645;-0.3362325031717896;-0.3342598989058713;0.9976940081079454;1.000163038582549;10.001406402021834;0.4166862651138523;-0.43522900818437676;-0.43522896854704307;0.41778911425120735;-0.3299998936726707;0.5322408837983057;1.0000463754681639
25.846837;1.0061704942843126;0.41674587961981563;0.4143252756563283;-0.33623250373002017;-0.33425989892040253;0.9976922044635566;1.0001646821417103;10.00142456168702;0.41668763560237704;-0.4352290096978739;-0.4352289689907979;0.41778870650597144;-0.32999989384980627;0.5322387634406951;1.0000470842793687
25.856837;1.0061699575343603;0.41674532232568534;0.4143263128932066;-0.33623250434586127;-0.3342598989506145;0.9976904849988354;1.0001664251433287;10.001441537999657;0.4166890326565963;-0.43522901123732854;-0.4352289694553887;0.41778825494891314;-0.32999989405306585;0.5322366488485376;1.0000479316698552
25.866837;1.006169282631285;0.416744676614775;0.4143273432295802;-0.3362325050173779;-0.33425989899870273;0.9976888472225345;1.0001682637364993;10.0014573264072;0.41669045051156556;-0.43522901279695675;-0.43522896993854787;0.41778776293349823;-0.329999894280377;0.5322345417180203;1.000048917082836
25.876837;1.006168478158801;0.41674394251656594;0.41432836804273104;-0.33623250574264457;-0.33425989906615466;0.9976872908295689;1.0001701933021574;10.00147193257617;0.4166918825999937;-0.4352290143707274;-0.4352289704378146;0.41778723417504676;-0.3299998945292299;0.5322324441419871;1.0000500388009206
25.886837;1.0061675485142676;0.4167431207788199;0.41432938906783795;-0.33623250652000664;-0.3342598991543171;0.997685816368886;1.0001722101355426;10.001485371405163;0.4166933218778725;-0.43522901595229413;-0.43522897095109264;0.417786671860681;-0.32999989479761543;0.5322303584319572;1.0000512934858774
25.896837;1.0061664938964887;0.41674221278733914;0.4143304081869801;-0.336232507348049;-0.3342598992648112;0.9976844238847156;1.0001743114935144;10.001497669243586;0.4166947615889221;-0.43522901753542553;-0.4352289714768323;0.41778607835680154;-0.3299998950846585;0.5322282875305873;1.000052676908695
25.906837;1.0061653125336265;0.4167412200558011;0.41433142732301637;-0.3362325082251012;-0.33425989939970946;0.9976831131835506;1.0001764951231091;10.001508862077232;0.41669619605969876;-0.4352290191143215;-0.4352289720139119;0.41778545566348513;-0.32999989539017077;0.532226235014502;1.0000541837194905
25.916837;1.0061640036396913;0.4167401441593654;0.4143324484336014;-0.33623250914867175;-0.33425989956107044;0.9976818841769025;1.000178759334536;10.001518988636986;0.4166976209234551;-0.43522902068338815;-0.4352289725613692;0.4177848059842222;-0.329999895713789;0.532224205143214;1.0000558066328997
25.926837;1.0061625693254381;0.4167389871177276;0.41433347316607877;-0.3362325101156514;-0.33425989975033277;0.9976807365291979;1.0001811021682798;10.001528090446657;0.41669903305578626;-0.43522902223675236;-0.43522897311816866;0.4177841317243233;-0.32999989605463537;0.5322222034101911;1.0000575367702633
25.936837;1.006161014958882;0.4167377515097193;0.41433450205772676;-0.336232511123128;-0.334259899968318;0.9976796699334846;1.000183520006854;10.001536222132787;0.416700430603363;-0.43522902376819106;-0.4352289736832253;0.4177834349590169;-0.3299998964117717;0.5322202365829786;1.000059364862606
25.946837;1.0061593490232543;0.4167364404213748;0.4143355342393632;-0.3362325121687036;-0.33425990021536445;0.9976786852969309;1.0001860074635136;10.001543451208777;0.41670181282185503;-0.435229025271522;-0.4352289742556974;0.41778271686486085;-0.32999989678487385;0.5322183118752597;1.0000612820243076
25.956837;1.0061575823860947;0.4167350576480979;0.41433656796502244;-0.33623251324987563;-0.3342599004908142;0.9976777854838305;1.000188558259346;10.00154983982983;0.41670317970124005;-0.43522902674082564;-0.4352289748349994;0.41778197767606184;-0.32999989717428796;0.5322164362912267;1.0000632800781468
25.966837;1.0061557260332687;0.4167336078227819;0.41433760123316266;-0.33623251436338647;-0.33425990079236917;0.9976769743572969;1.000191165839147;10.0015554286853;0.4167045315531879;-0.435229028170315;-0.43522897542028605;0.41778121734863316;-0.32999989758080933;0.5322146162571447;1.000065352044138
25.976837;1.0061537892575292;0.41673209595673494;0.41433863232049056;-0.33623251550523936;-0.33425990111617626;0.9976762552739654;1.0001938234431818;10.001560236214356;0.4167058683494284;-0.4352290295542552;-0.4352289760101455;0.4177804361216736;-0.3299998980059142;0.5322128571312751;1.0000674920741908
25.986837;1.0061517796350694;0.4167305265986724;0.4143396603578737;-0.33623251667085635;-0.33425990145742457;0.9976756303527988;1.0001965241993611;10.001564274529821;0.41670718906205406;-0.4352290308870539;-0.43522897660300525;0.4177796341291241;-0.3299998984518972;0.5322111629793643;1.0000696947665686
25.996837;1.0061497030672641;0.41672890351923786;0.414340685765356;-0.33623251785533803;-0.33425990181098236;0.9976751000723075;1.0001992616200839;10.001567569808657;0.4167084915881455;-0.4352290321633493;-0.4352289771976285;0.41777881049199117;-0.3299998989214221;0.532209536559734;1.0000719548314838
26.006837;1.006147563833736;0.41672723004886975;0.4143417102743818;-0.33623251905424917;-0.3342599021718758;0.9976746631888195;1.000202030075527;10.001570166676169;0.41670977291338346;-0.43522903337795765;-0.43522897779312525;0.41777796307087955;-0.32999989941711283;0.5322079793866252;1.0000742667312559
26.016837;1.0061453653617014;0.4167255091590208;0.41434273643298436;-0.3362325202642787;-0.33425990253560683;0.9976743167815004;1.0002048247531896;10.001572120360123;0.41671102901864465;-0.43522903452565903;-0.4352289783889428;0.4177770892979998;-0.32999989994135864;0.5322064923868225;1.0000766244622856
26.026837;1.0061431113227663;0.4167237431758827;0.4143437668491883;-0.33623252148307103;-0.33425990289845603;0.9976740564155913;1.0002076410086636;10.001573494408156;0.4167122549282446;-0.4352290356011951;-0.4352289789851629;0.41777618719880116;-0.3299999004961419;0.5322050765958684;1.000079022236933
26.036837;1.0061408071508438;0.41672193376809913;0.4143448036636417;-0.3362325227084937;-0.33425990325749816;0.9976738772120454;1.0002104734755448;10.00157436416217;0.4167134453087105;-0.43522903659977924;-0.4352289795824958;0.41777525561384377;-0.3299999010830098;0.5322037328537677;1.0000814553255752
26.046837;1.0061384611701758;0.4167200821303217;0.41434584861966967;-0.33623252393800385;-0.33425990361023983;0.9976737745885377;1.0002133162021942;10.001574814482888;0.4167145954446562;-0.4352290375178395;-0.43522898018174366;0.41777429385328263;-0.32999990170293103;0.5322024611713594;1.0000839200325962
26.056837;1.0061360844465903;0.41671818895551377;0.4143469032971949;-0.33623252516861374;-0.3342599039543247;0.9976737439258924;1.000216163895678;10.001574929879975;0.4167157019052104;-0.4352290383534802;-0.43522898078350286;0.41777330155890974;-0.32999990235625226;0.5322012607238769;1.0000864122300763
26.066837;1.0061336899023834;0.41671625449934724;0.41434796868872786;-0.3362325263972884;-0.3342599042872529;0.9976737806690852;1.0002190128272208;10.00157478715005;0.4167167622565156;-0.4352290391061319;-0.43522898138837113;0.41777227865933036;-0.3299999030433805;0.5322001302007359;1.0000889260389467
26.076837;1.0061312909319013;0.4167142789607309;0.4143490443768265;-0.33623252762115086;-0.33425990460593846;0.9976738799520575;1.0002218610588451;10.001574451266254;0.41671777450981545;-0.4352290397754196;-0.43522898199701265;0.41777122490896806;-0.3299999037654578;0.532199067919961;1.0000914551932283
26.086837;1.0061289004042049;0.416712262788607;0.4143501281417371;-0.336232528837409;-0.3342599049064157;0.9976740347290171;1.000224707893461;10.001573970091929;0.4167187372247035;-0.4352290403602566;-0.43522898260999504;0.4177701393688503;-0.3299999045242432;0.5321980716534391;1.000093995113925
26.096837;1.0061265309138965;0.4167102069267514;0.4143512161467282;-0.336232530043403;-0.33425990518404075;0.997674235349106;1.0002275523571749;10.001573377240577;0.4167196497985292;-0.43522904085896386;-0.43522898322784925;0.4177690205139517;-0.32999990532147483;0.5321971389510367;1.000096542988535
26.106837;1.0061241950012154;0.4167081133214965;0.4143523036238326;-0.3362325312366668;-0.33425990543426065;0.9976744722939688;1.0002303916836746;10.001572703254196;0.41672051246207237;-0.4352290412701009;-0.4352289838511949;0.41776786666143034;-0.32999990615822944;0.5321962679519553;1.0000990974945632
26.116837;1.0061219046228673;0.41670598555595023;0.41435338579500613;-0.33623253241474244;-0.33425990565351127;0.9976747387828904;1.0002332210440055;10.001571982623744;0.41672132598244177;-0.4352290415931204;-0.43522898448053354;0.41776667605267664;-0.32999990703469484;0.5321954574612973;1.000101658799859
26.126837;1.0061196704287918;0.4167038288570975;0.4143544583571694;-0.3362325335749346;-0.33425990583936577;0.9976750300524225;1.0002360347626122;10.0015712537622;0.4167220911693555;-0.43522904182837796;-0.4352289851158714;0.41776544676546395;-0.3299999079502727;0.5321947066697398;1.0001042276484011
26.136837;1.006117501561189;0.4167016489964365;0.41435551760890627;-0.3362325347141823;-0.33425990598992134;0.9976753414562559;1.0002388283319996;10.001570553922884;0.41672280867962963;-0.4352290419767917;-0.43522898575666946;0.41776417682881495;-0.3299999089038574;0.5321940154671032;1.0001068042806196
26.146837;1.006115406481438;0.4166994512882932;0.4143565608139319;-0.3362325358291619;-0.33425990610337863;0.9976756686206152;1.0002416003049874;10.001569909426106;0.41672347907714996;-0.4352290420394202;-0.4352289864023931;0.41776286439559007;-0.3299999098944097;0.532193384486132;1.0001093883202092
26.156837;1.0061133937856659;0.4166972408506376;0.41435758642045495;-0.33623253691654825;-0.3342599061781102;0.9976760085462136;1.0002443524688645;10.001569328847788;0.41672410270658117;-0.43522904201717105;-0.43522898705329377;0.4177615075745644;-0.32999991092123265;0.532192814617718;1.0001119803721599
26.166837;1.0061114724107942;0.41669502323107;0.4143585935172672;-0.33623253797301483;-0.3342599062128207;0.9976763594704432;1.000247087569077;10.00156881768947;0.4167246796764507;-0.4352290419109696;-0.4352289877106843;0.4177601041692151;-0.32999991198351486;0.5321923067777087;1.0001145842457522
26.176837;1.006109651412451;0.41669280447379675;0.4143595808977458;-0.3362325389948745;-0.3342599062068519;0.9976767198485577;1.0002498070724055;10.001568403433673;0.41672521017275965;-0.4352290417220627;-0.4352289883764179;0.41775865198391804;-0.3299999130799198;0.5321918618013166;1.0001172067592643
26.186837;1.0061079386899519;0.4166905908200199;0.41436054656398147;-0.33623253997795177;-0.33425990616061113;0.99767708756088;1.0002525110879747;10.00156813120141;0.41672569466620896;-0.43522904145207264;-0.43522898905199325;0.41775714917293005;-0.32999991420869673;0.5321914804297262;1.0001198553889286
26.196837;1.0061063389157014;0.4166883881595646;0.41436148781989596;-0.3362325409182179;-0.3342599060755373;0.9976774600230645;1.0002551989004338;10.001568038417076;0.4167261337314711;-0.4352290411029888;-0.43522898973792173;0.41775559408857654;-0.32999991536786294;0.5321911636560371;1.0001225364949147
26.206837;1.0061048523402578;0.41668620140767715;0.4143624014156477;-0.33623254181254547;-0.33425990595339683;0.9976778356879581;1.0002578690736887;10.00156815148362;0.4167265277059166;-0.4352290406772135;-0.4352289904334705;0.41775398532497526;-0.32999991655511735;0.5321909130028152;1.0001252541046528
26.216837;1.0061034759282028;0.4166840343585772;0.4143632837804526;-0.33623254265863384;-0.33425990579548254;0.9976782156919677;1.000260520121985;10.001568505453427;0.4167268766005184;-0.4352290401776997;-0.43522899113659136;0.41775232200523316;-0.32999991776774673;0.5321907303608848;1.0001280081090334
26.226837;1.0061022057663427;0.41668189024898655;0.41436413156258906;-0.33623254345447295;-0.3342599056024934;0.9976786033715959;1.0002631508898416;10.001569154300833;0.4167271802546739;-0.435229039607988;-0.4352289918441781;0.4177506037409636;-0.3299999190027515;0.5321906174639375;1.0001307928667191
26.236837;1.0061010387640847;0.41667977233966075;0.41436494206425123;-0.336232544197979;-0.3342599053751835;0.9976790023786125;1.0002657599495774;10.001570159426853;0.41672743846321636;-0.435229038971819;-0.4352289925526609;0.41774883060235807;-0.3299999202570451;0.5321905750938778;1.0001335979474808
26.246837;1.0060999733307716;0.4166776837587612;0.41436571338384287;-0.3362325448867323;-0.33425990511480885;0.997679416106388;1.0002683461834496;10.001571573749711;0.4167276512278524;-0.4352290382728014;-0.4352289932586382;0.41774700340819954;-0.32999992152775515;0.5321906030437341;1.0001364104193777
26.256837;1.0060990088846975;0.4166756272719193;0.4143664442183874;-0.33623254551800624;-0.3342599048228589;0.9976798483495436;1.0002709108576122;10.001573433708515;0.4167278191811673;-0.43522903751459524;-0.43522899395926906;0.4177451238078539;-0.32999992281253043;0.5321907015552658;1.0001392160005316
26.266837;1.006098144921342;0.41667360564805694;0.41436713357393784;-0.33623254608927194;-0.3342599045005831;0.9976803037280533;1.0002734582752086;10.001575755992716;0.4167279440139882;-0.435229036701331;-0.4352289946522315;0.41774319395508364;-0.3299999241094405;0.5321908721148012;1.0001419989978169
26.276837;1.006097380738251;0.41667162168192134;0.41436778104494953;-0.336232546598645;-0.33425990414878126;0.9976807880315539;1.0002759939321693;10.001578543043697;0.416728028883637;-0.4352290358378543;-0.43522899533548903;0.4177412165238446;-0.32999992541654805;0.5321911163166435;1.00014474352961
26.286837;1.0060967150991573;0.41666967762731644;0.4143683871387658;-0.33623254704485334;-0.3342599037678781;0.9976813084189825;1.000278522740114;10.001581796506331;0.41672807835661113;-0.435229034929703;-0.4352289960070649;0.4177391954266246;-0.32999992673159617;0.5321914346546166;1.0001474354485107
26.296837;1.0060961457714137;0.4166677753685279;0.41436895279170105;-0.33623254742689795;-0.33425990335811206;0.997681872946311;1.000281049180371;10.001585525270713;0.4167280977691291;-0.43522903398300505;-0.43522899666474585;0.417737136153824;-0.32999992805214234;0.532191826183488;1.0001500626195055
26.306837;1.0060956698376606;0.4166659171483904;0.41436947860400414;-0.3362325477436657;-0.3342599029197734;0.9976824899887453;1.0002835771360565;10.001589746696824;0.4167280925537868;-0.43522903300440513;-0.4352289973060582;0.41773504495510216;-0.3299999293759816;0.5321922880862644;1.0001526143088713
26.316837;1.0060952840404358;0.41666410536594295;0.4143699644648323;-0.3362325479938033;-0.33425990245332715;0.9976831678664502;1.0002861078619796;10.001594481374125;0.41672806763634357;-0.4352290320007959;-0.4352289979288072;0.41773292788163763;-0.32999993070130007;0.5321928146830253;1.000155081318128
26.326837;1.0060949844394524;0.416662341904839;0.4143704094176137;-0.33623254817602494;-0.3342599019591195;0.9976839143598291;1.0002886388560666;10.001599738231514;0.41672802723784924;-0.4352290309786264;-0.43522899853171965;0.4177307904763202;-0.32999993202652217;0.532193397343162;1.0001574562931304
26.336837;1.0060947665414848;0.41666062828809447;0.41437081153965255;-0.33623254828960003;-0.3342599014371235;0.9976847365576649;1.0002911649949098;10.001605501028711;0.4167279753702235;-0.4352290299431553;-0.43522899911461915;0.41772863770864005;-0.32999993335044486;0.5321940265737592;1.0001597335146162
26.346837;1.0060946260727666;0.416658966169463;0.41437116807116225;-0.3362325483346883;-0.33425990088717394;0.997685640992038;1.0002936803899387;10.001611726834307;0.41672791616309074;-0.4352290288984041;-0.4352289996779253;0.4177264742250409;-0.3299999346727837;0.5321946944695909;1.0001619080258635
26.356837;1.0060945591771981;0.41665735717822827;0.41437147589542134;-0.33623254831231403;-0.3342599003091534;0.997686632998047;1.0002961801983592;10.001618352971134;0.41672785344970353;-0.43522902784778145;-0.4352290002217727;0.4177243048093503;-0.3299999359944938;0.5321953953096751;1.0001639737949037
26.366837;1.0060945619959034;0.4166558023840118;0.41437173222575624;-0.33623254822396137;-0.3342598997029509;0.9976877162096855;1.0002986610076292;10.001625305864252;0.4167277902316274;-0.4352290267945867;-0.4352290007455561;0.4177221343449698;-0.3299999373175453;0.5321961250027873;1.0001659230961712
26.376837;1.0060946299848819;0.4166543021702407;0.4143719354696235;-0.3362325480712111;-0.33425989906849896;0.9976888935076605;1.0003011185356214;10.00163250796615;0.4167277290035215;-0.43522902574201217;-0.4352290012482733;0.4177199675189662;-0.3299999386443733;0.5321968809664362;1.0001677490356076
26.386837;1.0060947577414217;0.4166528568280568;0.4143720855900195;-0.33623254785571205;-0.3342598984057483;0.997690167908294;1.0003035451519293;10.001639879069144;0.4167276727879285;-0.4352290246929591;-0.4352290017290825;0.41771780865980707;-0.3299999399771625;0.5321976619637991;1.0001694476708674
26.396837;1.0060949405077266;0.4166514672429975;0.4143721835572622;-0.33623254757917015;-0.33425989771461523;0.997691542583122;1.0003059298507677;10.00164733608371;0.41672762558299886;-0.4352290236499838;-0.43522900218744803;0.4177156615610621;-0.3299999413173849;0.5321984671907289;1.0001710169993188
26.406837;1.006095176595842;0.4166501348005824;0.4143722308797096;-0.3362325472431352;-0.33425989699504877;0.9976930206861516;1.0003082596462551;10.00165480674428;0.41672759195676184;-0.43522902261542196;-0.4352290026229247;0.41771352948381035;-0.3299999426658526;0.5321992957409326;1.0001724557110003
26.416837;1.0060954679663245;0.41664886078476077;0.4143722295507971;-0.33623254684887033;-0.33425989624698327;0.9976946048874956;1.0003105210453684;10.001662252697004;0.41672757644063874;-0.4352290215913531;-0.43522900303512513;0.4177114153859767;-0.3299999440228737;0.5322001468402862;1.000173763562755
26.426837;1.0060958175922754;0.416647645942252;0.4143721817977527;-0.33623254639746347;-0.334259895470264;0.9976962969651817;1.0003127015605375;10.001669670959044;0.4167275830552798;-0.43522902057919904;-0.43522900342397486;0.41770932190998894;-0.3299999453883236;0.5322010199689867;1.000174941431083
26.436837;1.0060962264920583;0.41664649044961594;0.4143720898095436;-0.3362325458898783;-0.3342598946649463;0.9976980977135524;1.000314790824233;10.001677071925132;0.4167276150196876;-0.43522901957960963;-0.43522900378983753;0.4177072510244364;-0.32999994676175004;0.532201914904607;1.0001759905697498
26.446837;1.0060966932939719;0.4166453942472048;0.4143719558464249;-0.33623254532682434;-0.3342598938316635;0.9977000073054392;1.0003167805008086;10.001684464932875;0.41672767454177606;-0.43522901859286917;-0.4352290041336342;0.4177052039147569;-0.3299999481425008;0.5322028317220935;1.000176913079529
26.456837;1.0060972150832017;0.416644357431774;0.4143717825037942;-0.33623254470884284;-0.3342598929714559;0.9977020267685185;1.0003186632201482;10.001691857751934;0.41672776287444857;-0.43522901761899263;-0.43522900445709795;0.4177031815146688;-0.32999994952985817;0.53220377054323;1.0001777135122691
26.466837;1.0060977880566924;0.416643380857082;0.41437157279375236;-0.3362325440367352;-0.3342598920852642;0.9977041593314582;1.0003204318131491;10.00169925774766;0.41672788062713473;-0.4352290166574032;-0.43522900476256404;0.41770118533174594;-0.32999995092295265;0.532204731435449;1.0001783996647302
26.476837;1.0060984080190805;0.4166424668375861;0.4143713300700563;-0.33623254331195274;-0.3342598911737856;0.9977064096615489;1.000322079119823;10.001706674405916;0.4167280279606612;-0.43522901570684647;-0.4352290050522842;0.41769921784738706;-0.3299999523203547;0.5322057143898623;1.0001789819448963
26.486837;1.0060990705018285;0.41664161913120135;0.41437105791365975;-0.3362325425366719;-0.3342598902377642;0.9977087814501189;1.0003235981716836;10.001714121139369;0.41672820469615457;-0.4352290147656553;-0.4352290053280645;0.4176972820452803;-0.3299999537197605;0.5322067192630193;1.00017947210113
26.496837;1.006099770438087;0.416640842231816;0.41437075982215615;-0.33623254171358613;-0.33425988927810363;0.9977112755559867;1.0003249832506582;10.001721615250997;0.41672841025947505;-0.4352290138319907;-0.4352290055913049;0.4176953806613454;-0.3299999551179538;0.5322077457541301;1.00017988230193
26.506837;1.0061005016503375;0.4166401404920755;0.4143704388673983;-0.33623254084578647;-0.33425988829566927;0.99771389062813;1.0003262311390533;10.001729178283988;0.41672864338960425;-0.43522901290378246;-0.4352290058428999;0.4176935159373262;-0.32999995651108127;0.5322087930315293;1.000180224416936
26.516837;1.006101256874658;0.4166395174579695;0.4143700977684654;-0.33623253993700936;-0.33425988729109857;0.9977166252005428;1.0003273413274392;10.001736827526209;0.4167289022520321;-0.4352290119785746;-0.4352290060830368;0.4176916895827626;-0.3299999578954016;0.5322098592842232;1.0001805088752387
26.526837;1.0061020285525066;0.4166389758528631;0.41436973914280184;-0.3362325389917251;-0.3342598862646105;0.9977194781802643;1.0003283152188007;10.001744561367763;0.41672918494884675;-0.4352290110536486;-0.43522900631115424;0.4176899025337333;-0.32999995926795467;0.5322109421870942;1.0001807440513866
26.536837;1.006102809307246;0.41663851785744893;0.4143693655232562;-0.3362325380147339;-0.33425988521596905;0.9977224475075145;1.0003291552320464;10.001752357458809;0.41672948969534457;-0.43522901012638965;-0.4352290065261801;0.4176881547447468;-0.3299999606265709;0.532212040169957;1.0001809368384558
26.546837;1.0061035917292176;0.4166381453044312;0.4143689792304855;-0.3362325370108416;-0.334259884144844;0.9977255292054309;1.0003298648931798;10.001760185052227;0.4167298150344039;-0.43522900919427604;-0.4352290067271255;0.4176864451471195;-0.3299999619694597;0.5322131529207889;1.0001810925095025
26.556837;1.006104367883305;0.41663786029477856;0.41436858215052574;-0.33623253598481423;-0.3342598830512575;0.9977287172302381;1.000330449782556;10.001768020426965;0.4167301601498017;-0.4352290082544102;-0.43522900691371136;0.4176847718930746;-0.3299999632946777;0.5322142804747857;1.0001812135592145
26.566837;1.0061051288947418;0.41663766594100077;0.41436817525845865;-0.33623253494135363;-0.33425988193588846;0.9977320032700373;1.0003309178555249;10.00177585701116;0.41673052439273445;-0.43522900730361175;-0.4352290070867216;0.4176831331459196;-0.3299999645997787;0.5322154223116471;1.0001813000938804
26.576837;1.006105865334902;0.4166375661043161;0.41436775802019876;-0.33623253388511715;-0.33425988080048924;0.9977353762222113;1.0003312786279102;10.001783699531497;0.41673090665561063;-0.43522900633927875;-0.4352290072479619;0.41768152792377095;-0.3299999658819554;0.5322165777894536;1.0001813519826848
26.586837;1.0061065683591242;0.41663756427114895;0.41436732818489985;-0.33623253282083887;-0.33425987964812204;0.997738821247037;1.0003315422345695;10.001791543550882;0.4167313057050418;-0.43522900536002257;-0.43522900739962556;0.41767995615065406;-0.3299999671384191;0.5322177471976031;1.0001813705145248
26.596837;1.0061072306534125;0.41663766257986634;0.4143668821693398;-0.33623253175337353;-0.3342598784826672;0.9977423198803428;1.0003317188813854;10.001799361017788;0.4167317209829803;-0.43522900436552436;-0.43522900754352734;0.41767841787336213;-0.3299999683666651;0.5322189316944886;1.0001813581460683
26.606837;1.0061078465492994;0.41663786136948366;0.4143664157328061;-0.3362325306874198;-0.3342598773081918;0.9977458526722417;1.0003318182552154;10.00180710463932;0.4167321531213374;-0.435229003355955;-0.43522900768073086;0.4176769125993817;-0.3299999695645745;0.5322201321142921;1.000181316398574
26.616837;1.0061084113385992;0.4166381591321344;0.41436592450463144;-0.3362325296271602;-0.3342598761288506;0.9977494022546456;1.0003318486167108;10.001814726336333;0.41673260400144974;-0.43522900233163103;-0.4352290078113979;0.41767543979140753;-0.3299999707301167;0.5322213487001797;1.0001812439297002
26.626837;1.0061089207287672;0.41663855276368245;0.4143654041720856;-0.33623252857629427;-0.3342598749487389;0.9977529550977273;1.0003318156797776;10.001822193095322;0.4167330761368588;-0.4352290012929887;-0.43522900793483366;0.41767399992066995;-0.329999971860833;0.5322225826558958;1.0001811371923643
26.636837;1.0061093708337352;0.4166390379532095;0.4143648507459812;-0.3362325275382366;-0.3342598737714041;0.9977565024603547;1.0003317226243038;10.001829481903298;0.4167335717687901;-0.4352290002405597;-0.4352290080498019;0.41767259458818373;-0.32999997295385086;0.5322238376079499;1.0001809926409369
26.646837;1.0061097579443743;0.4166396092943739;0.41436426106722934;-0.3362325265160095;-0.33425987259969137;0.9977600401730273;1.000331572758401;10.001836564164458;0.41673409269589795;-0.43522899917507196;-0.4352290081548065;0.4176712258135827;-0.32999997400634;0.5322251191880486;1.0001808074938745
26.656837;1.0061100776948317;0.4166402602631068;0.41436363303447793;-0.33623252551194316;-0.3342598714358004;0.9977635670840559;1.0003313718806437;10.001843401471458;0.4167346407610888;-0.4352289980975608;-0.4352290082482119;0.41766989579717856;-0.32999997501578465;0.5322264332342282;1.0001805783375488
26.666837;1.0061103239918474;0.4166409839076046;0.41436296544529294;-0.3362325245274132;-0.33425987028119675;0.9977670832229478;1.0003311262028716;10.001849951178885;0.41673521807730246;-0.4352289970089662;-0.4352290083283904;0.41766860743204326;-0.32999997598030123;0.5322277843676992;1.0001802991369737
26.676837;1.0061104891434582;0.41664177397031343;0.41436225785998787;-0.3362325235628089;-0.33425986913681194;0.9977705888999027;1.000330838683073;10.001856176455505;0.4167358267982288;-0.4352289959096144;-0.43522900839372747;0.4176673644443054;-0.329999976899133;0.5322291759199431;1.0001799610247084
26.686837;1.0061105657980736;0.416642625277554;0.4143615105278965;-0.3362325226178625;-0.33425986800327273;0.997774084384508;1.0003305084898988;10.001862057209763;0.4167364688907502;-0.4352289947994061;-0.4352290084423345;0.4176661706844167;-0.32999997777267254;0.5322306104544056;1.0001795545654146
26.696837;1.006110548721095;0.4166435333118022;0.4143607239640163;-0.33623252169203827;-0.3342598668806027;0.9977775686543834;1.0003301323904827;10.001867589876431;0.4167371460863176;-0.4352289936784518;-0.43522900847186186;0.41766502975212844;-0.3299999786019281;0.5322320901212187;1.000179072101107
26.706837;1.0061104355922348;0.4166444933730033;0.41435989840753806;-0.3362325207847648;-0.3342598657680783;0.9977810381787063;1.0003297059976257;10.00187277548355;0.4167378596055608;-0.4352289925474419;-0.4352290084796318;0.4176639456957819;-0.32999997938822695;0.5322336167605518;1.000178508479822
26.716837;1.0061102272600007;0.4166454996656178;0.41435903393934703;-0.33623251989558905;-0.33425986466472996;0.9977844873328402;1.0003292249056621;10.001877614975113;0.41673860962276144;-0.4352289914074918;-0.4352290084629486;0.41766292359135565;-0.32999998013338416;0.5322351914377632;1.0001778611214582
26.726837;1.0061099264986013;0.41664654500182435;0.4143581309288886;-0.3362325190242933;-0.334259863569812;0.9977879100247243;1.0003286846504347;10.001882116305062;0.41673939525689446;-0.4352289902595861;-0.43522900841937695;0.4176619689779534;-0.329999980839772;0.5322368138634717;1.0001771300711433
26.736837;1.0061095362101966;0.4166476209605502;0.4143571901416214;-0.33623251817101935;-0.33425986248287;0.997791301637504;1.0003280794808336;10.001886294763045;0.41674021539589984;-0.435228989104247;-0.43522900834673234;0.4176610870443119;-0.3299999815099739;0.5322384824125568;1.000176317834765
26.746837;1.006109059130115;0.4166487179586882;0.41435621275309426;-0.33623251733656456;-0.3342598614036859;0.9977946601244531;1.0003274017370172;10.00189017079093;0.4167410695975463;-0.4352289879418352;-0.4352290082429483;0.41766028249627274;-0.3299999821464042;0.5322401945152533;1.0001754291782226
26.756837;1.0061084982967314;0.41664982581268767;0.4143552003197382;-0.33623251652257374;-0.33425986033221494;0.9977979860829365;1.0003266422129022;10.001893776809643;0.41674195832746347;-0.43522898677296373;-0.43522900810647586;0.4176595597338774;-0.3299999827511917;0.5322419473033758;1.0001744705352318
26.766837;1.0061078572170925;0.41665093503802897;0.4143541545666882;-0.33623251573093904;-0.33425985926862056;0.9978012827040192;1.000325791007303;10.001897156293238;0.41674288263209097;-0.43522898559860246;-0.43522900793691316;0.41765892279832895;-0.32999998332602615;0.5322437381246274;1.000173448730168
26.776837;1.006107139613623;0.4166520377473487;0.4143530771138047;-0.33623251496292467;-0.33425985821342913;0.9978045552494489;1.0003248385595587;10.001900352829555;0.4167438436087003;-0.4352289844200161;-0.4352290077348459;0.41765837521337373;-0.3299999838721552;0.5322455644047489;1.0001723698145
26.786837;1.0061063489830129;0.4166531274014866;0.4143519692555107;-0.3362325142190267;-0.33425985716739376;0.9978078095251293;1.0003237764268633;10.001903405880462;0.41674484178021043;-0.43522898323875087;-0.43522900750125193;0.41765791995929846;-0.3299999843910552;0.5322474234197768;1.0001712384582189
26.796837;1.006105488860131;0.4166541980717837;0.414350832212824;-0.33623251349917194;-0.33425985613081893;0.9978110505807057;1.0003225976597887;10.001906356469688;0.4167458767361771;-0.43522898205678534;-0.43522900723746305;0.4176585591904887;-0.32999998488503646;0.532250097282875;1.0001700579570862
26.806837;1.0061045633630639;0.41665524379215435;0.41434966769154863;-0.33623251280286687;-0.33425985510282075;0.997814282660762;1.0003212966857384;10.00190925662518;0.41674694732932815;-0.43522898087652023;-0.4352290069454404;0.41765829386200903;-0.3299999853570247;0.5322520149734679;1.000168830616604
26.816837;1.0061035764194728;0.4166562581766758;0.4143484778087747;-0.33623251212960287;-0.3342598540811712;0.9978175090859505;1.000319868992057;10.001912169664058;0.41674805213029553;-0.43522897970034635;-0.4352290066275851;0.4176581242827194;-0.3299999858103699;0.5322539597675421;1.0001675581058962
26.826837;1.0061025293832926;0.4166572346223092;0.41434726452139725;-0.33623251147929817;-0.33425985306283984;0.9978207312057846;1.0003183113652305;10.001915158813958;0.41674918980804126;-0.43522897853036213;-0.43522900628624467;0.417658051162982;-0.32999998624905236;0.5322559299029114;1.0001662425215183
26.836837;1.0061014186569142;0.41665816659111504;0.4143460295488438;-0.33623251085242983;-0.3342598520447555;0.9978239475098861;1.000316622049287;10.001918279953;0.4167503589867641;-0.43522897736856675;-0.43522900592377584;0.41765807574221636;-0.3299999866774794;0.5322579232161269;1.0001648881015008
26.846837;1.0061002355681599;0.4166590475653965;0.4143447747453308;-0.3362325102499726;-0.33425985102433425;0.9978271535445218;1.0003147997013504;10.00192158600465;0.4167515573661259;-0.43522897621707257;-0.43522900554314353;0.41765819911430946;-0.3299999870998644;0.532259937462419;1.000163501933299
26.856837;1.0060989688308413;0.41665987132251436;0.41434350217795757;-0.33623250967342455;-0.3342598499996331;0.9978303428481088;1.0003128420867564;10.001925129711378;0.4167527811461399;-0.43522897507806046;-0.4352290051480046;0.41765842179712254;-0.3299999875196839;0.5322619700693068;1.0001620931486266
26.866837;1.006097607558846;0.4166606324920115;0.4143422139697387;-0.3362325091248117;-0.33425984896914124;0.997833507672947;1.0003107457665656;10.001928945544773;0.41675402557662505;-0.4352289739534522;-0.43522900474191895;0.41765874383840723;-0.32999998793913;0.5322640178981781;1.0001606711336355
26.876837;1.006096142968077;0.41666132692354696;0.41434091236517734;-0.3362325086064335;-0.33425984793146074;0.9978366380364762;1.0003085063780541;10.001933024259236;0.41675528581144655;-0.4352289728444903;-0.435229004327626;0.4176591650176895;-0.3299999883587845;0.532266077524088;1.0001592433963116
26.886837;1.0060945687572713;0.4166619519380077;0.41433959988931685;-0.3362325081204965;-0.33425984688518445;0.9978397219714356;1.0003061191093456;10.00193731215974;0.4167565572917351;-0.4352289717519211;-0.43522900390707936;0.41765968465352;-0.32999998877783565;0.532268145924586;1.0001578143632368
26.896837;1.0060928809508167;0.4166625062398367;0.41433827923224303;-0.33623250766881285;-0.33425984582903223;0.9978427488022382;1.000303579774005;10.001941726709768;0.4167578357623505;-0.4352289706768283;-0.4352290034818431;0.4176603013120584;-0.3299999891944628;0.532270221216908;1.0001563858937443
26.906837;1.0060910775590437;0.41666298927854706;0.4143369529145524;-0.336232507252713;-0.33425984476201737;0.9978457120124786;1.0003008855176045;10.001946168687548;0.41675911692194473;-0.4352289696210673;-0.4352290030533497;0.41766101292316044;-0.3299999896061683;0.5322723028000711;1.0001549588544407
26.916837;1.0060891584035105;0.41666340038393995;0.4143356229541851;-0.33623250687327494;-0.33425984368329575;0.9978486093299223;1.0002980331694293;10.001950538775045;0.4167603960543542;-0.435228968586742;-0.43522900262293923;0.41766181668757135;-0.32999999001024427;0.5322743908147174;1.0001535339062888
26.926837;1.0060871251415324;0.4166637381353899;0.414334290578924;-0.336232506531688;-0.3342598425918987;0.9978514409419537;1.0002950168577787;10.001954755232685;0.4167616684524877;-0.43522896757534263;-0.4352290021917243;0.4176627084707746;-0.3299999904039446;0.5322764855790098;1.0001521106442095
26.936837;1.0060849809798587;0.4166640004848532;0.41433295623658334;-0.3362325062296616;-0.33425984148678417;0.9978542080794341;1.000291828789901;10.001958753451929;0.41676293026639555;-0.4352289665875765;-0.43522900176033963;0.4176636827410996;-0.3299999907840886;0.5322785871569559;1.0001506873062644
26.946837;1.0060827302605293;0.4166641856513905;0.4143316198855412;-0.33623250596965626;-0.33425984036686585;0.9978569135993296;1.00028846259713;10.001962470631522;0.4167641785526547;-0.43522896562385477;-0.4352290013286571;0.41766473359068274;-0.32999999114688533;0.5322806951715767;1.0001492622681016
26.956837;1.006080378694559;0.41666429312371017;0.4143302810355205;-0.33623250575456576;-0.3342598392309362;0.9978595629317779;1.0002849153636255;10.001965832588239;0.4167654104937672;-0.43522896468427535;-0.435229000895804;0.4176658559842029;-0.32999999148856796;0.5322828092816698;1.0001478351745228
26.966837;1.0060779341615358;0.4166643240850459;0.4143289385434765;-0.3362325055870758;-0.33425983807794485;0.9978621629006443;1.000281187912387;10.001968748650867;0.4167666228749632;-0.43522896376810144;-0.4352290004606979;0.41766704603155735;-0.3299999918062142;0.5322849293988287;1.000146406669321
26.976837;1.0060754078448333;0.4166642808005495;0.4143275906065892;-0.33623250546906874;-0.3342598369072051;0.9978647197115136;1.0002772850400787;10.00197111768933;0.41676781235759874;-0.4352289628736442;-0.43522900002260245;0.41766830026189133;-0.3299999920978751;0.5322870547076435;1.0001449778251472
26.986837;1.0060728149897458;0.4166641654503668;0.41432623519911627;-0.33623250540113025;-0.3342598357181195;0.9978672384882991;1.0002732146438982;10.00197284347265;0.41676897616597075;-0.43522896199857747;-0.4352289995812532;0.4176696151394541;-0.32999999236221444;0.5322891829988248;1.000143550097852
26.996837;1.0060701732701904;0.4166639796690751;0.41432487073860763;-0.3362325053824674;-0.3342598345100781;0.9978697232757265;1.0002689854347997;10.001973846076044;0.41677011276369874;-0.4352289611403489;-0.435228999136742;0.41767098729603624;-0.32999999259833673;0.5322913115330787;1.0001421256959342
27.006837;1.0060674999451178;0.41666372520201983;0.41432349644261396;-0.3362325054113776;-0.334259833282759;0.9978721763251035;1.0002646060350247;10.001974063468554;0.416771222537668;-0.43522896029650443;-0.4352289986895807;0.41767241368774527;-0.3299999928057025;0.5322934381380815;1.000140707301974
27.016837;1.0060648111903792;0.4166634047678097;0.4143221123744057;-0.3362325054857132;-0.33425983203634213;0.9978745982527851;1.0002600858066084;10.001973447039639;0.4167723081750754;-0.43522895946484075;-0.43522899824091504;0.4176738911153376;-0.32999999298385285;0.5322955618128011;1.0001392971369372
27.026837;1.0060621222679358;0.4166630218755799;0.414320719664484;-0.3362325056030228;-0.33425983077143523;0.9978769891567671;1.0002554345554746;10.001971959885001;0.41677337400262077;-0.4352289586435426;-0.4352289977923296;0.4176754154565172;-0.3299999931323207;0.5322976834106959;1.000137896867067
27.036837;1.0060594468678992;0.41666257980364135;0.41431932076125977;-0.3362325057607369;-0.3342598294887519;0.9978793491466115;1.0002506609639559;10.001969583387739;0.41677442465260417;-0.43522895783135185;-0.43522899734536247;0.4176769814006789;-0.32999999325097723;0.5322998061850108;1.000136507721413
27.046837;1.0060567977288655;0.4166620811834732;0.4143179190108213;-0.3362325059565844;-0.33425982818884903;0.9978816785275261;1.0002457722182916;10.00196631438406;0.41677546404318633;-0.43522895702765124;-0.4352289969014515;0.4176785827459667;-0.3299999933403107;0.5323019355959943;1.00013512941741
27.056837;1.0060541877189235;0.41666152815171875;0.41431651774313116;-0.33623250618870837;-0.33425982687232686;0.9978839777751065;1.000240774739813;10.001962144208361;0.41677649494565017;-0.4352289562323487;-0.43522899646221713;0.41768021253214477;-0.329999993401282;0.5323040780843957;1.0001337596707685
27.066837;1.0060516292985013;0.4166609220575013;0.41431511951290395;-0.33623250645526787;-0.3342598255400228;0.9978862469065184;1.0002356747188423;10.00195704347025;0.4167775191519195;-0.4352289554456501;-0.4352289960295399;0.4176818631817809;-0.32999999343520037;0.5323062393797136;1.000132395824456
27.076837;1.006049134130443;0.41666026321230776;0.4143137257410891;-0.3362325067540904;-0.3342598241928352;0.9978884845226134;1.0002304791050516;10.001950964572261;0.4167785379304835;-0.43522895466822026;-0.4352289956055741;0.41768352734556125;-0.32999999344380215;0.5323084239155896;1.0001310365181797
27.086837;1.006046713149441;0.4166595512097878;0.4143123371552212;-0.33623250708260327;-0.334259822831652;0.9978906869860528;1.0002251970307277;10.001943850017382;0.4167795522678693;-0.4352289539016296;-0.43522899519280833;0.41768519873249893;-0.3299999934290372;0.53231063546553;1.0001296817622312
27.096837;1.006044375193264;0.41665878500230213;0.41431095461081485;-0.3362325074376811;-0.33425982145744526;0.9978928489819032;1.0002198399161708;10.001935637048947;0.416780562981114;-0.4352289531483114;-0.4352289947936894;0.4176868719136115;-0.3299999933925419;0.5323128772481601;1.000128332415913
27.106837;1.0060421254527736;0.41665796283020096;0.4143095789953742;-0.33623250781527114;-0.3342598200712056;0.9978949656106771;1.000214420181897;10.001926258635052;0.4167815707069539;-0.4352289524112411;-0.43522899441000057;0.4176885419410854;-0.3299999933355383;0.5323151511145862;1.0001269900022776
27.116837;1.006039965419275;0.4166570827894574;0.41430821055333644;-0.33623250821032;-0.3342598186737564;0.9978970340407338;1.000208950143865;10.001915645903479;0.41678257588704737;-0.43522895169396997;-0.4352289940427856;0.417690204759508;-0.3299999932594691;0.5323174573126935;1.000125657292459
27.126837;1.0060378932547627;0.41665614348587104;0.4143068489456212;-0.3362325086174135;-0.33425981726561776;0.997899053412234;1.0002034414850929;10.001903734108762;0.4167835790305013;-0.435228951000752;-0.43522899369277934;0.4176918572950991;-0.3299999931665735;0.5323197953741998;1.0001243392978223
27.136837;1.0060359041970905;0.41665514433534123;0.41430549361838404;-0.33623250903153856;-0.334259815847097;0.997901023184697;1.000197905586925;10.001890471586032;0.4167845807007734;-0.43522895033634734;-0.43522899336064247;0.4176934965913441;-0.32999999305978145;0.5323221649625332;1.0001230428766892
27.146837;1.0060339914103476;0.4166540858765539;0.4143041436934012;-0.336232509448304;-0.33425981441854874;0.9979029414664371;1.0001923548531975;10.00187583190129;0.4167855812211627;-0.4352289497056112;-0.4352289930468787;0.41769511941114995;-0.32999999294236343;0.53232456576642;1.00012177492752
27.156837;1.00603214683865;0.4166529696656036;0.41430279796502817;-0.33623250986384534;-0.33425981298051444;0.9979048050032935;1.0001868032218666;10.001859827017311;0.416786580762749;-0.4352289491130503;-0.43522899275175797;0.4176967224794876;-0.32999999281767;0.5323269964403348;1.0001205410596308
27.166837;1.0060303625566565;0.416651797296935;0.414301455295055;-0.33623251027488354;-0.3342598115337528;0.9979066104616179;1.000181265216537;10.00184251367474;0.4167875796387953;-0.4352289485625701;-0.43522899247506075;0.4176983021064843;-0.32999999268899427;0.5323294532269582;1.0001193451350687
27.176837;1.0060286325237102;0.41665056943903434;0.4143001149003916;-0.3362325106788796;-0.3342598100792505;0.9979083558254502;1.000175755161571;10.00182398031516;0.4167885783466589;-0.4352289480575884;-0.4352289922156644;0.41769985366509804;-0.32999999255961904;0.5323319296309206;1.0001181897101596
27.186837;1.0060269520738268;0.4166492858407514;0.4142987764770582;-0.33623251107404806;-0.3342598086181698;0.9979100407543338;1.0001702870112306;10.001804322184931;0.41678957738724043;-0.43522894760113096;-0.4352289919718072;0.41770137208447977;-0.3299999924327398;0.5323344176389789;1.0001170773702859
27.196837;1.0060253149080212;0.4166479460717716;0.4142974403444699;-0.3362325114591389;-0.33425980715183146;0.9979116651625095;1.0001648740184381;10.001783632827664;0.41679057722115775;-0.435228947195967;-0.43522899174194335;0.41770285276021535;-0.3299999923111586;0.5323369090687354;1.0001160112194152
27.206837;1.0060237115003254;0.41664655016497115;0.414296107365285;-0.3362325118329817;-0.3342598056817587;0.9979132271872693;1.0001595282691846;10.001762016320471;0.4167915782961795;-0.4352289468450227;-0.4352289915251129;0.41770429200555415;-0.32999999219701187;0.5323393957949503;1.0001149936438616
27.216837;1.0060221302919474;0.41664509867567473;0.4142947784266713;-0.33623251219407035;-0.3342598042096233;0.9979147221986691;1.000154260320313;10.001739598026997;0.4167925808850643;-0.43522894655130917;-0.4352289913209614;0.41770568715423584;-0.3299999920915091;0.5323418692279374;1.0001140250377545
27.226837;1.0060205594587708;0.4166435924067409;0.41429345386530203;-0.3362325125405294;-0.3342598027370486;0.9979161434411647;1.0001490785970728;10.001716515775355;0.4167935848604965;-0.4352289463172569;-0.43522899113012026;0.4177070362311961;-0.32999999199486657;0.5323443199839294;1.0001131041305504
27.236837;1.006018988169576;0.4166420323534577;0.41429213330578235;-0.3362325128704676;-0.33425980126536003;0.9979174836201785;1.0001439890673858;10.001692894142947;0.41679458955453447;-0.43522894614452134;-0.43522899095435635;0.4177083372653242;-0.32999999190679663;0.5323467381185449;1.0001122288276674
27.246837;1.0060174071987573;0.4166404199375119;0.41429081565801706;-0.33623251318245834;-0.3342597997955655;0.9979187358731618;1.0001389962750211;10.00166882193664;0.41679559389155807;-0.4352289460343959;-0.4352289907959185;0.4177095880286643;-0.3299999918270415;0.5323491136588103;1.000111395608591
27.256837;1.006015808662376;0.4166387571863561;0.41428949911843377;-0.3362325134757442;-0.33425979832876324;0.9979198937216304;1.0001341050924528;10.001644348627948;0.41679659675513364;-0.4352289459881116;-0.4352289906568553;0.41771078629812325;-0.32999999175531314;0.5323514371669501;1.000110598515227
27.266837;1.0060141858238918;0.4166370467175105;0.41428818159933223;-0.3362325137500949;-0.33425979686652857;0.9979209511466396;1.0001293213741982;10.001619494263165;0.4167975973282427;-0.4352289460067723;-0.4352289905387892;0.4177119301720088;-0.3299999916911091;0.5323537003748733;1.0001098292840254
27.276837;1.0060125337644623;0.41663529150305656;0.414286861274668;-0.3362325140057742;-0.3342597954110256;0.9979219034657139;1.000124650970811;10.001594251237933;0.4167985953370966;-0.4352289460912107;-0.43522899044272023;0.4177130183333839;-0.32999999163402866;0.5323558966707114;1.0001090770835124
27.286837;1.0060108497142364;0.4166334941539113;0.41428553667236173;-0.33623251424359174;-0.33425979396515604;0.9979227479087752;1.0001200983364984;10.001568580967026;0.4167995910895449;-0.4352289462420824;-0.43522899036880364;0.41771405007642287;-0.32999999158411664;0.5323580212251795;1.0001083270912718
27.296837;1.0060091323146905;0.41663165598190266;0.41428420663631865;-0.33623251446454644;-0.3342597925325312;0.9979234829512763;1.00011566614748;10.001542429290971;0.41680058543049314;-0.43522894646001226;-0.43522899031648576;0.41771502517775827;-0.329999991541566;0.5323600708751165;1.0001075608608572
27.306837;1.0060073815200432;0.4166297769923074;0.4142828705056498;-0.33623251466939164;-0.33425979111716947;0.9979241080930151;1.0001113563932194;10.001515747357503;0.4168015796805009;-0.43522894674535895;-0.43522899028495704;0.4177159439108546;-0.32999999150625076;0.5323620434749016;1.0001067597585427
27.316837;1.0060055998801232;0.41662785700036353;0.4142815282030404;-0.33623251485862593;-0.334259789723365;0.9979246246997696;1.000107171614599;10.001488497217277;0.4168025752735517;-0.4352289470978767;-0.43522899027353545;0.4177168070883901;-0.3299999914778169;0.5323639366124082;1.000105908190174
27.326837;1.006003793055639;0.4166258966231971;0.4142801800009832;-0.3362325150324316;-0.33425978835570747;0.9979250358138974;1.0001031144036727;10.001460650109697;0.4168035734180301;-0.4352289475168535;-0.4352289902817024;0.4177176161198955;-0.32999999145601355;0.5323657465467823;1.0001049941840086
27.336837;1.006001968356076;0.4166238975175175;0.4142788263955418;-0.3362325151903483;-0.3342597870190405;0.9979253448774789;1.000099186024277;10.001432178860853;0.4168045751046533;-0.43522894800158735;-0.43522899030891243;0.41771837324505795;-0.3299999914407541;0.532367468239058;1.000104008389239
27.346837;1.0060001333277635;0.416621861994235;0.41427746837536317;-0.3362325153313466;-0.33425978571835374;0.9979255545083707;1.0000953862447237;10.001403043779364;0.41680558100009135;-0.43522894855163474;-0.4352289903545121;0.41771908197692187;-0.3299999914323032;0.532369096276544;1.0001029431963064
27.356837;1.005998295679342;0.41661979240854524;0.41427610781808705;-0.33623251545446703;-0.3342597844584647;0.9979256650611438;1.0000917140396997;10.00137318124642;0.416806590969274;-0.43522894916662985;-0.4352289904178163;0.4177197472792294;-0.3299999914316876;0.5323706255507603;1.0001017926387263
