time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
27.366837;1.0059964634148753;0.41661769128855286;0.41427474780515744;-0.3362325155592973;-0.3342597832436437;0.9979256739373832;1.000088168017435;10.001342501484375;0.4168076036226832;-0.43522894984606186;-0.4352289904981241;0.4177203750261462;-0.3299999914407179;0.5323720515759184;1.0001005528576266
27.376837;1.005994645089029;0.41661556208197986;0.41427339262359447;-0.33623251564601636;-0.3342597820776255;0.997925577785453;1.0000847465430676;10.00131090003115;0.41680861645733763;-0.4352289505893924;-0.43522899059449827;0.417720971304979;-0.3299999914615554;0.5323733713107405;1.000099221933173
27.386837;1.0059928503670224;0.4166134091774257;0.41427204726867534;-0.33623251571530416;-0.3342597809639891;0.9979253759519231;1.000081447074526;10.001278271354343;0.4168096263588312;-0.435228951396106;-0.43522899070556;0.4177215418019327;-0.3299999914961951;0.5323745836115326;1.0000977981468617
27.396837;1.0059910895998172;0.4166112370404913;0.41427071668188514;-0.336232515768172;-0.3342597799063946;0.9979250715300109;1.0000782648458504;10.001244504894798;0.4168106296659391;-0.4352289522653708;-0.4352289908297193;0.4177220909943334;-0.32999999154605564;0.5323756885568743;1.0000962782016556
27.406837;1.0059893719546895;0.41660904952294736;0.41426940496636133;-0.3362325158058637;-0.3342597789084308;0.9979246707157354;1.00007519273863;10.001209480529438;0.41681162199353344;-0.4352289531960445;-0.4352289909656557;0.4177226216493823;-0.3299999916116973;0.5323766871338629;1.0000946577533532
27.416837;1.0059877033574178;0.4166068498836307;0.41426811493697846;-0.3362325158300652;-0.33425977797331063;0.9979241819485365;1.0000722223957035;10.001173087627032;0.4168125985626248;-0.4352289541871065;-0.4352289911124737;0.41772313473130374;-0.329999991692758;0.5323775815709374;1.00009293399726
27.426837;1.0059860857488552;0.4166046409128079;0.4142668484806042;-0.3362325158432376;-0.3342597771036262;0.9979236141802652;1.0000693448753495;10.001135241680258;0.41681355500725537;-0.43522895523765276;-0.43522899126942244;0.41772362930517043;-0.3299999917882709;0.5323783748692935;1.0000911076820274
27.436837;1.0059845187161696;0.4166024248371332;0.41426560732913287;-0.33623251584856967;-0.33425977630128906;0.9979229755395103;1.0000665503958057;10.001095875167927;0.41681448820971995;-0.4352289563466341;-0.4352289914356371;0.41772410301861784;-0.3299999918970961;0.5323790695793403;1.0000891827624492
27.446837;1.005983002640177;0.41660020370720857;0.4142643934450636;-0.33623251584956804;-0.334259775567748;0.9979222730345233;1.0000638277054619;10.001054925773218;0.4168153968894794;-0.43522895751281404;-0.43522899161009454;0.4177245534589062;-0.329999992017997;0.5323796672228919;1.0000871645958693
27.456837;1.0059815399065744;0.4165979799776662;0.41426320924306953;-0.3362325158498977;-0.3342597749042015;0.9979215121450012;1.0000611645260966;10.001012341522095;0.41681628172126695;-0.4352289587347057;-0.4352289917913846;0.4177249794204079;-0.32999999214950687;0.5323801687832782;1.0000850590041952
27.466837;1.0059801335763197;0.4165957562596702;0.4142620580694996;-0.3362325158535546;-0.33425977431134635;0.9979206972979926;1.0000585497402077;10.000968096495239;0.41681714492836625;-0.43522896001046324;-0.43522899197746495;0.4177253813226557;-0.3299999922899443;0.5323805751444636;1.0000828728719133
27.476837;1.0059787861684675;0.41659353466976784;0.4142609440508989;-0.33623251586488734;-0.33425977378884225;0.9979198329602672;1.0000559748633657;10.000922203252331;0.4168179895520735;-0.4352289613378522;-0.4352289921658491;0.41772576072084894;-0.32999999243737504;0.532380886715619;1.0000806142981762
27.486837;1.0059774986756065;0.4165913165270991;0.41425987101091977;-0.336232515888039;-0.3342597733352989;0.9979189230200852;1.0000534334032105;10.000874708312626;0.4168188186222897;-0.4352289627143696;-0.4352289923539215;0.4177261192456895;-0.32999999258968254;0.5323811032205406;1.0000782917206763
27.496837;1.005976269638904;0.41658910217291834;0.414258842017624;-0.3362325159261572;-0.33425977294891795;0.9979179697608505;1.0000509204765258;10.000825670161626;0.4168196345751627;-0.43522896413751605;-0.43522899253910546;0.41772645775470135;-0.32999999274511865;0.5323812244284052;1.0000759138704987
27.506837;1.0059750956382723;0.41658689086319417;0.4142578600187883;-0.3362325159812655;-0.33425977262795203;0.9979169745818068;1.0000484332904647;10.000775141350665;0.41682043927832263;-0.43522896560502866;-0.4352289927190605;0.41772677625573235;-0.32999999290275595;0.5323812508358139;1.0000734899165575
27.516837;1.0059739726989638;0.41658468102971513;0.4142569283288323;-0.336232516054605;-0.3342597723706028;0.9979159392654015;1.0000459701847513;10.000723169734611;0.4168212343603603;-0.4352289671149567;-0.43522899289204375;0.4177270743229213;-0.3299999930623922;0.5323811836240899;1.0000710282773553
27.526837;1.005972897214711;0.41658247072009724;0.41425605021215456;-0.33623251614683486;-0.3342597721748108;0.9979148666175155;1.000043529671511;10.000669806293832;0.4168220211843484;-0.43522896866542343;-0.4352289930571789;0.41772735155069934;-0.3299999932243088;0.532381024379112;1.0000685363635617
27.536837;1.0059718669552284;0.4165802578660132;0.41425522771721646;-0.3362325162583393;-0.334259772038217;0.9979137607417874;1.0000411124809385;10.000615106801625;0.4168228005983516;-0.43522897025417084;-0.4352289932144;0.41772760781655893;-0.3299999933890267;0.5323807750452504;1.0000660220771234
27.546837;1.0059708829296403;0.416578040360281;0.4142544607649147;-0.33623251638960744;-0.33425977195814205;0.9979126262122439;1.000038723524842;10.000559131523179;0.41682357282418403;-0.43522897187845533;-0.43522899336417503;0.4177278433914254;-0.3299999935569638;0.5323804384433306;1.000063493688024
27.556837;1.005969950076725;0.4165758162248331;0.4142537474246466;-0.3362325165413208;-0.3342597719314648;0.9979114658056054;1.0000363700290598;10.000501947606582;0.4168243373459249;-0.4352289735352511;-0.43522899350697375;0.41772805916145145;-0.3299999937282296;0.5323800189092252;1.0000609578201471
27.566837;1.0059690747702197;0.4165735840497214;0.4142530849734875;-0.3362325167140262;-0.33425977195462536;0.9979102791711979;1.0000340582741136;10.00044363008262;0.416825092812418;-0.4352289752213339;-0.4352289936428211;0.4177282566263927;-0.3299999939027343;0.5323795222703434;1.0000584192665698
27.576837;1.0059682608497553;0.41657134336630025;0.41425247066117943;-0.33623251690772227;-0.3342597720240168;0.9979090633443657;1.0000317922999282;10.00038425987005;0.41682583716005045;-0.4352289769334353;-0.435228993771481;0.4177284373231433;-0.3299999940802445;0.5323789555125951;1.0000558829132646
27.586837;1.0059675073439174;0.4165690947443023;0.41425190181203647;-0.33623251712182123;-0.33425977213644664;0.9979078134331563;1.000029574160953;10.000323925489845;0.41682656812868;-0.4352289786685411;-0.4352289938928617;0.4177286023396589;-0.32999999426003307;0.5323783265796496;1.000053354623899
27.596837;1.0059668089988054;0.41656683987362636;0.41425137582031335;-0.3362325173553071;-0.33425977228931036;0.9979065239926818;1.0000274041289934;10.000262728000846;0.4168272839415618;-0.435228980424074;-0.43522899400692355;0.4177287522873299;-0.32999999444070294;0.5323776437296096;1.0000508410796936
27.606837;1.0059661587146291;0.4165656978519208;0.4142520001517466;-0.3362324600091948;-0.3342597152207828;0.9979051914468829;1.0000252814535515;10.000200780749381;0.41682798353899014;-0.4352289821978196;-0.43522899411326316;0.4177288871333557;-0.32999999462073537;0.5323769144022673;1.0000483498261168
27.616837;1.005965550350027;0.41656344048077343;0.4142515541869767;-0.33623246027804554;-0.3342597154491327;0.9979038148450132;1.00002320656367;10.000138205585761;0.4168286665610509;-0.4352289839874305;-0.4352289942110773;0.41772900579903327;-0.3299999947990101;0.532376144832683;1.0000458882975665
27.626837;1.0059649801757136;0.416561189326231;0.41425114691171955;-0.33623246056344736;-0.3342597157132151;0.9979023942598716;1.0000211826329506;10.000075126607198;0.41682933355185203;-0.4352289857898002;-0.4352289942995455;0.4177291061788219;-0.32999999497468785;0.5323753404376628;1.0000434623731147
27.636837;1.005964446381669;0.4165589506647268;0.4142507781769363;-0.33623246086486247;-0.3342597160114804;0.9979009298128174;1.0000192142023223;10.000011661857892;0.41682998605624527;-0.4352289876010403;-0.4352289943779618;0.4177291857858606;-0.32999999514689393;0.5323745056990724;1.0000410762141263
27.646837;1.0059639484577836;0.41655673078940364;0.4142504483085699;-0.336232461181467;-0.33425971634195595;0.9978994225757315;1.0000173041611815;9.999947924133568;0.4168306266385559;-0.43522898941702487;-0.4352289944453008;0.4177292423909508;-0.32999999531445606;0.5323736438136577;1.0000387324170865
27.656837;1.005963487993106;0.4165545350073901;0.41425015757351796;-0.33623246151173686;-0.33425971670229415;0.9978978753353227;1.000015452079879;9.999884022629788;0.4168312591180588;-0.4352289912337139;-0.4352289944998137;0.4177292737791523;-0.32999999547577596;0.5323727567934707;1.0000364316007806
27.666837;1.0059630692418111;0.4165523673022173;0.41424990547598567;-0.33623246185323524;-0.33425971708985136;0.9978962922664196;1.0000136542964404;9.999820052727703;0.41683188857952436;-0.43522899304706825;-0.4352289945393256;0.41772927681962496;-0.32999999562900256;0.532371845584935;1.000034172600144
27.676837;1.0059626973030518;0.41655023050113094;0.414249690830469;-0.3362324622029096;-0.33425971750157574;0.9978946786620606;1.0000119043047626;9.999756089109747;0.41683252085369815;-0.4352289948530693;-0.43522899456195047;0.4177292473014218;-0.32999999577226097;0.5323709102643793;1.0000319540515987
27.686837;1.0059623748554756;0.4165481264716829;0.4142495121362099;-0.33623246255746647;-0.3342597179337639;0.997893040988607;1.000010192706688;9.999692193413676;0.4168331616933018;-0.4352289966481425;-0.4352289945664403;0.4177291807794648;-0.3299999959036566;0.5323699507798053;1.0000297759322565
27.696837;1.005962100303643;0.41654605619554264;0.41424936772950205;-0.3362324629134065;-0.33425971838196844;0.9978913865435798;1.0000085067743452;9.999628428260547;0.41683381611090486;-0.4352289984298041;-0.4352289945520967;0.4177290730683623;-0.3299999960210098;0.5323689677752307;1.0000276390961058
27.706837;1.005961868672259;0.41654401948277725;0.414249256083083;-0.33623246326704453;-0.3342597188411777;0.9978897222914977;1.0000068310031145;9.999564862528688;0.41683448818900243;-0.4352290001970277;-0.4352289945184665;0.4177289201115467;-0.3299999961215724;0.5323679625924467;1.0000255429274143
27.716837;1.0059616738438608;0.41654201472377045;0.4142491761079587;-0.33623246361466147;-0.33425971930628806;0.9978880532433524;1.000005149828785;9.999501567803748;0.41683518112738294;-0.4352290019498934;-0.4352289944648006;0.4177287179585902;-0.3299999962022108;0.5323669366808608;1.00002348320263
27.726837;1.0059615098806716;0.41654003924784133;0.414249127195872;-0.33623246395270934;-0.33425971977268204;0.9978863818785297;1.000003450924421;9.999438619982103;0.4168358974970847;-0.43522900368877515;-0.4352289943898289;0.4177284628847259;-0.3299999962600446;0.5323658913783919;1.000021452424268
27.736837;1.0059613718125306;0.4165380898864288;0.4142491091872788;-0.3362324642781948;-0.3342597202363991;0.9978847086880505;1.0000017263246779;9.999376100200454;0.4168366398038638;-0.43522900541378823;-0.43522899429232775;0.4177281513841392;-0.329999996293039;0.5323648278888835;1.0000194420841981
27.746837;1.0059612576331352;0.4165361634589634;0.41424912205675335;-0.3362324645890185;-0.3342597206938219;0.9978830331041247;0.9999999705968547;9.99931408992472;0.4168374107335072;-0.4352290071246514;-0.4352289941717837;0.41772778013415063;-0.32999999630029586;0.5323637468789565;1.0000174436892926
27.756837;1.0059611695566595;0.41653425750742307;0.4142491652759377;-0.3362324648836694;-0.33425972114130714;0.9978813553639879;0.9999981785156755;9.999252677242122;0.4168382127949629;-0.43522900882068216;-0.4352289940284353;0.41772734634179975;-0.3299999962820543;0.5323626479676045;1.0000154482712411
27.766837;1.0059611120000482;0.4165323709031739;0.41424923754925935;-0.33623246516036653;-0.3342597215750979;0.9978796772285384;0.9999963442685231;9.999191975792439;0.4168390481134804;-0.43522901050078966;-0.43522899386299063;0.41772684868469045;-0.3299999962394023;0.5323615295736384;1.0000134470433035
27.776837;1.0059610882137051;0.4165305037983627;0.4142493372933798;-0.33623246541651725;-0.3342597219916668;0.9978779993308555;0.9999944607968758;9.99913212971158;0.4168399185763206;-0.435229012163388;-0.4352289936763755;0.4177262879881015;-0.3299999961738068;0.5323603893846038;1.000011433160639
27.786837;1.0059610986042065;0.4165286572250943;0.4142494633747952;-0.33623246564883374;-0.3342597223880456;0.9978763181801727;0.9999925191268855;9.999073288913017;0.4168408257566509;-0.43522901380629403;-0.43522899346936234;0.41772566675328315;-0.3299999960865779;0.5323592250897796;1.000009402665862
27.796837;1.0059611413423306;0.41652683252169176;0.41424961541344796;-0.33623246585373595;-0.33425972276177635;0.9978746258359179;0.999990509773069;9.999015577267954;0.4168417704745016;-0.43522901542689185;-0.43522899324239545;0.41772498806480607;-0.3299999959784225;0.5323580343337762;1.0000073545081463
27.806837;1.005961214251912;0.4165250306697961;0.41424979332246614;-0.33623246602765067;-0.3342597231109213;0.9978729111640771;0.9999884258155255;9.99895908781068;0.41684275233149926;-0.43522901702267724;-0.4352289929959243;0.4177242547287159;-0.32999999584931117;0.5323568141788569;1.0000052902743835
27.816837;1.0059613168074928;0.41652325220529834;0.4142499964159306;-0.33623246616705826;-0.33425972343429206;0.9978711609118605;0.9999862650983794;9.998903901980293;0.41684376956936564;-0.4352290185917885;-0.4352289927307207;0.41772346901328367;-0.32999999569856037;0.5323555615751415;1.000003213415511
27.826837;1.0059614511214443;0.4165214979200981;0.4142502227991178;-0.3362324662685567;-0.334259723731638;0.997869360602581;0.9999840296068635;9.998850098154207;0.4168448192547328;-0.43522902013294673;-0.4352289924479225;0.41772263292631706;-0.3299999955249453;0.5323542740640643;1.0000011282881207
27.836837;1.0059616210684257;0.4165197694007123;0.4142504693438299;-0.3362324663290107;-0.33425972400385495;0.9978674957055064;0.9999817230141683;9.998797741449112;0.41684589785226495;-0.43522902164498734;-0.4352289921489916;0.4177217485513991;-0.32999999532693164;0.5323529494997111;0.9999990402538096
27.846837;1.0059618299738948;0.41651806884540904;0.4142507321110112;-0.3362324663455455;-0.3342597242528036;0.9978655526020604;0.9999793493482384;9.998746877842178;0.4168470022236793;-0.4352290231266888;-0.4352289918353112;0.4177208181797252;-0.3299999951029736;0.532351586192896;0.9999969562537124
27.856837;1.005962078011664;0.41651639871174534;0.4142510069728058;-0.33623246631570686;-0.3342597244803998;0.9978635191352921;0.9999769128123622;9.998697537808047;0.4168481300641702;-0.4352290245770287;-0.43522899150763994;0.4177198442746546;-0.32999999485164194;0.5323501838025128;0.9999948841037277
27.866837;1.0059623605065766;0.41651476146113475;0.41425129003479433;-0.33623246623796915;-0.33425972468802456;0.9978613852999187;0.9999744170050822;9.998649739879221;0.41684927935115534;-0.4352290259952821;-0.43522899116619024;0.41771882941056204;-0.32999999457173923;0.5323487434759085;0.999992831457453
27.876837;1.0059626685598901;0.41651315920613646;0.4142515776132339;-0.33623246611187624;-0.3342597248768557;0.9978591439575647;0.9999718638883868;9.998603495019088;0.4168504478816288;-0.4352290273806319;-0.4352289908110774;0.41771777600478843;-0.3299999942624918;0.5323472670701804;0.9999908062709446
27.886837;1.0059629916033956;0.4165115935395448;0.4142518662491956;-0.33623246593767764;-0.3342597250483632;0.9978567905203897;0.9999692535217083;9.998558811557539;0.416851633594511;-0.4352290287318511;-0.4352289904426105;0.4177166856491442;-0.32999999392355334;0.5323457563504588;0.9999888171470286
27.896837;1.0059633197478832;0.416510065912694;0.41425215330625464;-0.33623246571624793;-0.3342597252044211;0.9978543212676384;0.9999665841286673;9.998515694148946;0.4168528354376456;-0.4352290300475267;-0.4352289900615894;0.41771555880505606;-0.3299999935549947;0.5323442128912658;0.9999868719765901
27.906837;1.0059636450162552;0.4165085778107022;0.4142524376844156;-0.3362324654492448;-0.3342597253470495;0.9978517318895064;0.9999638520861621;9.99847413734967;0.4168540537497475;-0.4352290313264122;-0.43522898966947016;0.41771439521335096;-0.32999999315741685;0.5323426386138937;0.99998497718028
27.916837;1.005963961592077;0.4165071300719794;0.414252719867445;-0.3362324651388933;-0.3342597254780497;0.9978490171995639;0.9999610524123788;9.998434125431544;0.4168552894752351;-0.43522903256749096;-0.4352289892681397;0.4177131944970616;-0.32999999273199765;0.5323410360096312;0.9999831386032438
27.926837;1.005964264879815;0.416505722311671;0.41425300148123106;-0.33623246478755625;-0.334259725598961;0.9978461711459158;0.9999581797025582;9.998395645220329;0.4168565430435874;-0.43522903376993444;-0.43522898885953065;0.41771195726456944;-0.3299999922804882;0.5323394074254993;0.9999813615471724
27.936837;1.005964550121532;0.41650435313381345;0.41425328509407716;-0.33623246439761484;-0.334259725711473;0.9978431871513971;0.9999552295079063;9.998358695825935;0.41685781401408506;-0.43522903493325515;-0.4352289884452032;0.4177106865712653;-0.3299999918050979;0.5323377541621372;0.9999796491717164
27.946837;1.0059648124273441;0.41650302063021893;0.41425357417069475;-0.336232463971637;-0.3342597258178906;0.9978400582343948;0.9999522000728979;9.99832328334877;0.41685910161735357;-0.4352290360575491;-0.43522898802599613;0.4177093880790125;-0.32999999130819363;0.5323360764087013;0.9999780012504489
27.956837;1.0059650476047448;0.4165017229340049;0.4142538726567743;-0.3362324635123884;-0.3342597259211656;0.9978367755684668;0.9999490933141215;9.998289414797515;0.4168604052864172;-0.43522903714349326;-0.4352289876020922;0.4177080685689662;-0.32999999079213915;0.5323343738318331;0.9999764143575418
27.966837;1.0059652510274537;0.4165004588832163;0.41425418425667354;-0.33623246302272936;-0.33425972602464915;0.99783332744529;0.9999459141022427;9.998257099752111;0.4168617244600824;-0.4352290381922482;-0.435228987173569;0.41770673476203224;-0.3299999902592664;0.5323326461505175;0.9999748834325223
27.976837;1.0059654151815915;0.4164992285136067;0.41425451174569344;-0.3362324625057128;-0.33425972613196114;0.99782970099356;0.9999426682787765;9.9982263563673;0.4168630580011967;-0.43522903920536954;-0.4352289867410244;0.41770539353263203;-0.3299999897118462;0.5323308933270738;0.9999734037312
27.986837;1.0059655290636442;0.41649803288601667;0.41425485681541546;-0.33623246196473566;-0.33425972624674416;0.9978258850888929;0.9999393626864153;9.998197219562401;0.41686440380800405;-0.43522904018445985;-0.43522898630578505;0.4177040523574569;-0.3299999891522953;0.5323291151403555;0.9999719714671462
27.996837;1.0059655795289157;0.4164968731075173;0.4142552205814586;-0.3362324614034594;-0.33425972637221524;0.9978218721539126;0.9999360075924828;9.998169744995915;0.416865758749048;-0.43522904113092514;-0.4352289858694874;0.41770271928704783;-0.3299999885834182;0.532327310585589;0.9999705834325526
28.006837;1.0059655521979327;0.4164957495385129;0.4142556040434134;-0.33623246082558783;-0.3342597265111955;0.9978176582229709;0.9999326160489282;9.998144003956643;0.4168671187488796;-0.4352290420461126;-0.43522898543333316;0.41770140271840794;-0.3299999880082523;0.5323254781263916;0.9999692368663236
28.016837;1.005965431008207;0.41649466199195706;0.4142560081233699;-0.33623246023484127;-0.334259726666584;0.9978132418920446;0.9999291999929477;9.9981200736483;0.41686847921033643;-0.4352290429314368;-0.435228984997999;0.4177001104300311;-0.3299999874298046;0.5323236168030123;0.9999679291726703
28.026837;1.0059651978626565;0.4164936103533171;0.4142564336780773;-0.33623245963504894;-0.33425972684141625;0.9978086237217797;0.9999257688643374;9.998098028429634;0.41686983584259985;-0.4352290437884245;-0.43522898456455933;0.4176988479426231;-0.3299999868508151;0.532321726934176;0.9999666567007054
28.036837;1.0059648341191936;0.41649259493376867;0.4142568818999774;-0.33623245902998355;-0.334259727038612;0.9978038064404897;0.9999223314883414;9.998077932534004;0.4168711850459701;-0.4352290446186719;-0.4352289841350928;0.4176976177251186;-0.32999998627338106;0.5323198097217905;0.9999654135762214
28.046837;1.0059643232067315;0.4164916163096774;0.4142573549889783;-0.33623245842304156;-0.3342597272609597;0.9977987951980252;0.9999188976074638;9.998059838821915;0.41687252343449127;-0.43522904542363006;-0.43522898371197377;0.41769641985344635;-0.32999998569885425;0.5323178663767943;0.99996419179815
28.056837;1.0059636518302286;0.4164906750375885;0.41425785639638046;-0.33623245781691385;-0.33425972751128946;0.9977935979082053;0.9999154774886523;9.998043794110135;0.4168738472341624;-0.43522904620476915;-0.4352289832967958;0.41769525308787814;-0.32999998512793927;0.5323158972943544;0.9999629816356765
28.066837;1.0059628093528041;0.41648977178242064;0.41425839027918226;-0.3362324572135061;-0.3342597277924319;0.9977882249769907;0.9999120808705233;9.998029841712569;0.4168751520623491;-0.43522904696428805;-0.4352289828901679;0.41769411542088003;-0.32999998456039475;0.5323139014569623;0.9999617719154302
28.076837;1.0059617870674398;0.4164889075855444;0.4142589605992715;-0.33623245661435286;-0.3342597281068675;0.9977826876030108;0.9999087172200289;9.998018019323235;0.41687643306378924;-0.4352290477054099;-0.4352289824923926;0.4176930043302605;-0.3299999839947428;0.5323118766186022;0.9999605510424078
28.086837;1.005960578023837;0.4164880841652802;0.4142595705350274;-0.33623245602094454;-0.33425972845692303;0.9977769958404031;0.9999053968252702;9.998008356485496;0.41687768551110965;-0.43522904843178234;-0.43522898210418026;0.4176919172573927;-0.3299999834286299;0.5323098199072535;0.9999593080736457
28.096837;1.0059591770005796;0.4164873042530021;0.41426022234784227;-0.3362324554344343;-0.3342597288455921;0.9977711572975017;0.9999021306879141;9.998000876797752;0.4168789056140208;-0.43522904914670885;-0.43522898172685487;0.4176908519482813;-0.32999998285955023;0.5323077278443102;0.9999580331692364
28.106837;1.0059575808344088;0.4164865712172774;0.41426091728180936;-0.3362324548551558;-0.3342597292765621;0.9977651765679019;0.9998989294113539;9.997995606131816;0.41688009088813516;-0.43522904985274097;-0.4352289813621973;0.4176898061086579;-0.3299999822851837;0.5323055963545185;0.9999567170886597
28.116837;1.0059557894603228;0.416485887999875;0.41426165544260385;-0.3362324542825724;-0.33425972975341417;0.9977590567016095;0.9998958024942516;9.997992574078259;0.41688123996269844;-0.43522905055155875;-0.4352289810121863;0.4176887770663833;-0.32999998170312145;0.5323034214041987;0.9999553495921236
28.126837;1.0059538062626148;0.4164852564445546;0.41426243602776974;-0.3362324537155667;-0.33425973027925393;0.9977528026349699;0.9998927585868285;9.997991801460126;0.4168823521907176;-0.4352290512442532;-0.43522898067879773;0.4176877622989451;-0.3299999811105156;0.5323011993083611;0.9999539187159125
28.136837;1.0059516367294241;0.4164846773939505;0.414263257808295;-0.33623245315257755;-0.3342597308568029;0.997746422927357;0.9998898059210575;9.997993289150738;0.4168834275679747;-0.43522905193200656;-0.4352289803640542;0.4176867599781015;-0.3299999805041555;0.5322989263926503;0.9999524117061238
28.146837;1.005949287596171;0.4164841512668337;0.4142641192359782;-0.33623245259158585;-0.33425973148850047;0.9977399273227525;0.9998869511684152;9.997997012925225;0.4168844670148329;-0.4352290526165298;-0.4352289800703048;0.41768576855305894;-0.3299999798808613;0.5322965989139417;0.9999508160290148
28.156837;1.0059467679804834;0.41648367869091946;0.4142650182366986;-0.33623245203035973;-0.334259732176767;0.9977333234139416;0.9998841973618459;9.998002915474427;0.41688547219777844;-0.4352290532998935;-0.4352289798000734;0.4176847862515699;-0.32999997923770436;0.5322942134800848;0.9999491203626656
28.166837;1.0059440902897676;0.41648326058757823;0.414265952418387;-0.3362324514671115;-0.3342597329242807;0.997726616801282;0.9998815434767013;9.998010913246086;0.4168864448182094;-0.43522905398408956;-0.43522897955514256;0.4176838114763834;-0.3299999785717485;0.5322917675665404;0.999947316027362
28.176837;1.0059412694596555;0.41648289781760817;0.41426691956524303;-0.3362324509012117;-0.3342597337337992;0.9977198138349144;0.9998789854841397;9.998020921313858;0.4168873865188926;-0.43522905467067075;-0.43522897933567495;0.4176828434776572;-0.3299999778798438;0.5322892597722245;0.9999453979426246
28.186837;1.005938321495638;0.4164825911643842;0.4142679177956653;-0.33623245033332866;-0.33425973460762076;0.9977129235132066;0.9998765172427029;9.998032858856956;0.41688829959837037;-0.4352290553604895;-0.43522897914011965;0.4176818823905004;-0.32999997715886337;0.5322866895659076;0.9999433641147063
28.196837;1.0059352612041381;0.4164823413851834;0.4142689453941505;-0.3362324497648404;-0.33425973554719507;0.9977059573164372;0.9998741315286154;9.998046632360687;0.41688918739046016;-0.4352290560536585;-0.43522897896585644;0.4176809285407451;-0.3299999764058586;0.5322840569143394;0.9999412143314451
28.206837;1.0059321002866684;0.41648214873083433;0.4142700006425026;-0.3362324491972979;-0.33425973655304253;0.9976989279212793;0.9998718209590288;9.998062131311379;0.4168900539088912;-0.43522905675000717;-0.4352289788101247;0.41767998175402415;-0.32999997561786265;0.5322813623215853;0.9999389499338508
28.216837;1.0059288491499272;0.4164820126550903;0.4142710816866296;-0.3362324486324423;-0.33425973762473793;0.9976918486615715;0.9998695775530247;9.998079248748855;0.41689090364422227;-0.4352290574496403;-0.43522897867056426;0.4176790413615828;-0.32999997479188403;0.5322786068788962;0.9999365745353206
28.226837;1.0059255210174074;0.416481932027282;0.41427218634414414;-0.33623244807239727;-0.33425973876107723;0.9976847339898505;0.9998673922333366;9.998097902586881;0.4168917418317852;-0.43522905815299356;-0.43522897854499715;0.4176781065235677;-0.3299999739253535;0.5322757921743617;0.9999340939962595
28.236837;1.0059221328039167;0.4164819051736241;0.41427331216736485;-0.33623244751965686;-0.3342597399605871;0.9976775993522955;0.9998652558814278;9.99811802529228;0.4168925745212315;-0.435229058860789;-0.43522897843103525;0.4176771763161547;-0.32999997301658823;0.5322729202566538;0.9999315153541556
28.246837;1.0059187020366578;0.4164819295657993;0.41427445689277764;-0.33623244697666926;-0.3342597412219017;0.9976704603951052;0.9998631606141123;9.998139534421155;0.41689340813912396;-0.4352290595741893;-0.43522897832616386;0.41767624965137284;-0.3299999720650057;0.5322699929398733;0.9999288455157274
28.256837;1.0059152441594499;0.4164820014046432;0.4142756186423321;-0.3362324464452452;-0.33425974254363783;0.9976633324099318;0.9998610999411869;9.998162323737162;0.41689424882029097;-0.4352290602944934;-0.43522897822810586;0.41767532523612;-0.32999997107108386;0.5322670108014453;0.9999260906578189
28.266837;1.0059117723626845;0.4164821156516686;0.41427679568111747;-0.33623244592649726;-0.33425974392411995;0.9976562299346823;0.9998590677779582;9.998186273652689;0.41689510214806186;-0.4352290610226363;-0.4352289781350719;0.41767440177309995;-0.329999970036026;0.5322639732680168;0.9999232565400467
28.276837;1.005908298551469;0.4164822668120062;0.41427798648629166;-0.33623244542118313;-0.33425974536128555;0.997649166390633;0.9998570567160993;9.998211255033837;0.4168959735603276;-0.4352290617594764;-0.4352289780459298;0.4176734784045363;-0.3299999689613703;0.5322608793616559;0.9999203482962687
28.286837;1.0059048338458207;0.41648244987078203;0.41427919020621123;-0.33623244492952914;-0.3342597468528244;0.9976421539558434;0.9998550566371626;9.998237125605847;0.41689686867863357;-0.43522906250662086;-0.43522897796013654;0.41767255476566334;-0.32999996784889435;0.5322577280330459;0.9999173689048491
28.296837;1.0059013882940293;0.4164826608433979;0.4142804066841644;-0.33623244445054995;-0.33425974839666295;0.9976352034041909;0.9998530544622201;9.998263736295367;0.41689779324353055;-0.4352290632669146;-0.4352289778772206;0.4176716303693281;-0.32999996670063214;0.5322545184199231;0.9999143180482877
28.306837;1.0058979706507565;0.41648289669962607;0.41428163596671785;-0.33623244398185786;-0.3342597499915178;0.9976283231680102;0.9998510347237375;9.99829094877684;0.4168987532125038;-0.4352290640441463;-0.43522897779629405;0.41767070419918323;-0.3299999655186107;0.5322512505089042;0.9999111926340282
28.316837;1.0058945890690092;0.41648315447229584;0.4142828779347613;-0.33623244352030357;-0.3342597516368959;0.997621518283344;0.9998489800574024;9.998318647991976;0.41689975498788884;-0.4352290648420746;-0.4352289777160438;0.4176697749741772;-0.32999996430452694;0.5322479257505762;0.9999079880199654
28.326837;1.0058912521396692;0.4164834304515049;0.414284132388468;-0.3362324430628275;-0.3342597533325412;0.9976147910618769;0.9998468712225195;9.998346745109103;0.416900805258437;-0.4352290656634739;-0.43522897763469953;0.41766884147428635;-0.32999996305970225;0.5322445472134897;0.9999046990641555
28.336837;1.005887968945088;0.41648372060316213;0.41428539917795054;-0.33623244260672663;-0.33425975507764016;0.9976081427436156;0.9998446875230276;9.998375176592143;0.4169019105991769;-0.4352290665099567;-0.4352289775496819;0.4176679027376695;-0.32999996178492036;0.532241119257692;0.9999013209091894
28.346837;1.0058847483581912;0.41648402141754853;0.4142866778194359;-0.3362324421493206;-0.33425975687025933;0.9976015740487572;0.9998424087594678;9.998403897961115;0.4169030770663243;-0.4352290673826743;-0.43522897745756034;0.4176669585869345;-0.32999996048019;0.5322376466651949;0.9998978495817252
28.356837;1.0058815992289778;0.4164843300458915;0.41428796701492987;-0.3362324416879062;-0.3342597587077291;0.9975950851261299;0.9998400175685332;9.998432873014115;0.41690430970899056;-0.43522906828299235;-0.43522897735439225;0.41766601039205803;-0.329999959145196;0.5322341332715276;0.9998942828155812
28.366837;1.0058785319910373;0.41648464415427466;0.41428926454630155;-0.33623244122019424;-0.33425976058754003;0.9975886755653347;0.9998374995700964;9.998462064992413;0.4169056123778795;-0.43522906921234944;-0.4352289772356856;0.41766506151532;-0.3299999577803127;0.532230580831727;0.9998906205423481
28.376837;1.0058755600058538;0.41648496191676615;0.4142905671496758;-0.33623244074440417;-0.33425976250763234;0.9975823435428751;0.9998348419989729;9.998491434931163;0.4169069881644568;-0.435229070171853;-0.4352289770962565;0.4176641170812883;-0.32999995638701674;0.532226989169882;0.9998868639286391
28.386837;1.0058726992532205;0.41648528194075474;0.41429187050027116;-0.3362324402585982;-0.3342597644663647;0.9975760850792101;0.9998320332512334;9.998520950941733;0.41690844007906375;-0.43522907116229104;-0.43522897693096635;0.41766318302877264;-0.32999995496716017;0.5322233570341023;0.9998830140415682
28.396837;1.0058699674048235;0.4164856030423155;0.4142931700295658;-0.33623243975985195;-0.33425976646283184;0.9975698950340695;0.9998290628513832;9.998550603832644;0.41690997146914077;-0.43522907218402523;-0.43522897673575484;0.4176622651218697;-0.3299999535218987;0.5322196822344114;0.9998790717797051
28.406837;1.0058673824637527;0.41648592387438577;0.4142944619824299;-0.3362324392442019;-0.33425976849710076;0.9975637680996997;0.9998259207681784;9.998580410454936;0.41691158616147755;-0.43522907323625004;-0.4352289765078165;0.41766136865779374;-0.32999995205127175;0.5322159615706461;0.999875038754203
28.416837;1.0058649607730945;0.4164862429574043;0.414295743288169;-0.33623243870713926;-0.3342597705698599;0.9975576984794882;0.9998225961755692;9.998610396614039;0.4169132884329282;-0.43522907431638913;-0.4352289762451844;0.41766049860012733;-0.32999995055467357;0.5322121916295952;0.999870917945215
28.426837;1.0058627164151037;0.41648655950741664;0.4142970108099967;-0.33623243814376824;-0.3342597726817196;0.9975516798781617;0.9998190754526299;9.998640582971033;0.4169150826608412;-0.43522907542041794;-0.4352289759463714;0.41765965947238143;-0.3299999490316214;0.532208369870988;0.9998667128190527
28.436837;1.0058606617297179;0.41648687418140046;0.4142982615612491;-0.3362324375486747;-0.3342597748327314;0.9975457060500355;0.999815340560611;9.998670988005829;0.41691697302495584;-0.4352290765436352;-0.43522897561005036;0.4176588548957687;-0.32999994748192224;0.5322044948649687;0.9998624254481442
28.446837;1.0058588068608176;0.41648718914553595;0.4142994932233969;-0.33623243691582116;-0.33425977702256465;0.9975397710740155;0.9998113699774767;9.998701633314013;0.41691896383902494;-0.4352290776811924;-0.43522897523469933;0.417658087257024;-0.32999994590521553;0.5322005654267806;0.9998580561700927
28.456837;1.0058571589761869;0.41648750765440384;0.41430070384849055;-0.3362324362386494;-0.3342597792509971;0.9975338691908378;0.9998071416618123;9.998732551632697;0.4169210598922309;-0.43522907882838374;-0.4352289748184309;0.4176573578774707;-0.32999994430055646;0.5321965796102092;0.9998536046646376
28.466837;1.0058557223664462;0.4164878332306684;0.4143018915811781;-0.33623243551047904;-0.33425978151799146;0.9975279934669095;0.9998026352493492;9.998763798438937;0.41692326613454805;-0.43522907998063765;-0.4352289743590272;0.4176566674390706;-0.3299999426663465;0.532192534683175;0.9998490699193968
28.476837;1.005854499496936;0.4164881690000122;0.4143030549396809;-0.336232434724872;-0.3342597838236239;0.9975221344101145;0.9997978323699556;9.998795445359727;0.4169255872926519;-0.4352290811329759;-0.4352289738541905;0.41765601636865773;-0.3299999410004769;0.5321884274365682;0.9998444491791538
28.486837;1.0058534927554583;0.41648851732307096;0.41430419294067367;-0.3362324338758951;-0.33425978616843194;0.9975162804900569;0.9997927161072533;9.998827564116157;0.41692802800430306;-0.4352290822795976;-0.4352289733020029;0.41765540514671434;-0.3299999393005963;0.5321842535749016;0.9998397387297671
28.496837;1.0058527061423679;0.41648887913445776;0.4143053048266553;-0.33623243295821215;-0.3342597885536582;0.9975104186124442;0.9997872704090762;9.998860227601003;0.4169305931422748;-0.4352290834143611;-0.43522897270105787;0.4176548345231045;-0.3299999375646765;0.5321800071446603;0.9998349360662813
28.506837;1.005852146037275;0.4164892537084265;0.4143063897007233;-0.3362324319669145;-0.33425979098102737;0.9975045320969623;0.9997814799022299;9.99889351225844;0.4169332876674928;-0.43522908453169257;-0.4352289720501196;0.41765430565715783;-0.32999993579144954;0.5321756813882195;0.999830039296875
28.516837;1.0058518202668618;0.41648963957422996;0.4143074461486609;-0.33623243089764865;-0.33425979345254025;0.9974985983115499;0.9997753304800701;9.998927486313402;0.41693611598825386;-0.43522908562710866;-0.4352289713478719;0.417653820132657;-0.32999993398023014;0.5321712697998352;0.9998250446968204
28.526837;1.0058517361708108;0.4164900352538227;0.4143084720520891;-0.3362324297469315;-0.3342597959702555;0.9974925895497206;0.9997688098785528;9.99896220621621;0.4169390813516046;-0.4352290866972617;-0.4352289705929654;0.4176533797374829;-0.32999993213064915;0.5321667660832112;0.9998199465972746
28.536837;1.0058518999833301;0.4164904391350858;0.4143094649318233;-0.3362324285117527;-0.33425979853588217;0.997486476215521;0.999761907102771;9.99899772893729;0.41694218563824564;-0.435229087739793;-0.4352289697842032;0.4176529862063578;-0.3299999302425364;0.5321621640817984;0.9998147385218723
28.546837;1.0058523177309464;0.41649084965474525;0.41431042242336164;-0.3362324271888612;-0.3342598011505852;0.9974802295952178;0.9997546112096586;9.999034118967973;0.4169454299456928;-0.43522908875297833;-0.4352289689205547;0.4176526412011496;-0.3299999283155607;0.5321574579994793;0.9998094130546052
28.556837;1.0058529960173008;0.41649126588212376;0.41431134232110917;-0.33623242577468987;-0.3342598038151715;0.9974738248348438;0.9997469110105759;9.99907143755458;0.4169488160617475;-0.4352290897350905;-0.43522896800095556;0.4176523462337171;-0.3299999263488017;0.5321526420837821;0.9998039608720458
28.566837;1.0058539419475947;0.4164916874583272;0.41431222251474054;-0.3362324242656633;-0.3342598065304272;0.9974672433865354;0.999738795614302;9.999109721832324;0.4169523476187247;-0.43522909068389665;-0.43522896702439967;0.4176521023585102;-0.32999992434064396;0.5321477103419656;0.9997983701421491
28.576837;1.0058551622218748;0.4164921139484889;0.4143130610684612;-0.3362324226584597;-0.33425980929747806;0.9974604719168384;0.9997302550879293;9.999148979281394;0.41695602965362366;-0.4352290915966317;-0.4352289659902636;0.41765190994467954;-0.3299999222887949;0.5321426565903221;0.9997926269465381
28.586837;1.0058566626537866;0.4164925443869784;0.4143138561726683;-0.3362324209502584;-0.33425981211802464;0.9974534988132507;0.9997212817492658;9.999189211412643;0.41695986756841935;-0.4352290924701546;-0.43522896489835217;0.41765176832054735;-0.32999992019011193;0.532137474339854;0.9997867164451788
28.596837;1.0058584489013898;0.4164929772975252;0.41431460615925203;-0.33623241913867724;-0.3342598149943583;0.9974463115501964;0.9997118705995074;9.999230440952033;0.4169638670650478;-0.43522909330090354;-0.4352289637486098;0.41765167548608156;-0.3299999180404389;0.5321321567572327;0.9997806241525109
28.606837;1.005860527356532;0.4164934108010782;0.4143153099107769;-0.3362324172212786;-0.33425981792911236;0.9974388957614374;0.9997020169937255;9.999272717859862;0.4169680343636074;-0.4352290940847219;-0.4352289625406652;0.4176516285493947;-0.3299999158347749;0.5321266971427839;0.9997743367480064
28.616837;1.0058629059468704;0.41649384268996675;0.4143159672430459;-0.33623241519510905;-0.33425982092491624;0.9974312354130945;0.9996917145501482;9.999316111111458;0.41697237552781663;-0.4352290948167915;-0.4352289612734722;0.41765162429555924;-0.329999913567641;0.5321210900245733;0.9997678421104376
28.626837;1.0058655947270696;0.4164942707013751;0.41431657870293354;-0.3362324130565309;-0.3342598239842327;0.9974233132554705;0.9996809563253218;9.999360695422974;0.41697689559375506;-0.4352290954917684;-0.4352289599453603;0.41765165941957855;-0.3299999112335838;0.532115332021885;0.9997611288524695
28.636837;1.005868605037582;0.4164946925406666;0.414317144949798;-0.3362324108012529;-0.33425982710948193;0.9974151113641267;0.9996697371345117;9.999406532772328;0.41698159858817796;-0.4352290961042306;-0.4352289585544104;0.41765173080854234;-0.32999990882777114;0.5321094213959293;0.9997541858401262
28.646837;1.0058719482265979;0.416495105510316;0.4143176662178107;-0.3362324084244534;-0.33425983030356354;0.9974066117668914;0.9996580541086569;9.999453661603749;0.4169864883022091;-0.43522909664930676;-0.43522895709882237;0.4176518357299603;-0.3299999063461676;0.532103357199134;0.9997470020993179
28.656837;1.00587563598181;0.41649550650709577;0.41431814224423125;-0.3362324059209428;-0.3342598335703724;0.9973977966731327;0.9996459048813532;9.99950210427993;0.41699156906905926;-0.43522909712306035;-0.43522895557709657;0.41765197173253654;-0.32999990378520455;0.5320971393972479;0.9997395668711437
28.666837;1.005879680799937;0.4164958925991493;0.4143185728393244;-0.3362324032853703;-0.33425983691442934;0.9973886487307715;0.9996332853686924;9.999551878877252;0.41699684608522525;-0.43522909752264294;-0.43522895398806644;0.4176521364525065;-0.32999990114150013;0.5320907691984538;0.9997318690072701
28.676837;1.0058840950169603;0.41649626133288153;0.41431895847402966;-0.33623240051233677;-0.3342598403397943;0.9973791519132488;0.9996201901747097;9.999603007470425;0.41700232518591923;-0.43522909784640085;-0.43522895233069425;0.41765232752593184;-0.32999989841165284;0.5320842484975369;0.9997238956213751
28.686837;1.0058888899811735;0.41649661020519557;0.4143193001037793;-0.33623239759639206;-0.3342598438493998;0.9973692921151731;0.9996066143561043;9.999655523480369;0.4170080122129884;-0.4352290980938658;-0.43522895060373185;0.41765254261401047;-0.32999989559192333;0.5320775786901354;0.9997156314823882
28.696837;1.0058940752587204;0.416496936052654;0.41431959862246637;-0.33623239453224574;-0.33425984744514503;0.9973590562801071;0.9995925530194311;9.999709473713443;0.4170139125301006;-0.435229098265799;-0.4352289488055646;0.4176527793379687;-0.32999989267812985;0.5320707597010687;0.9997070606823957
28.706837;1.0058996568711986;0.4164972351113182;0.414319854798517;-0.336232391315136;-0.33425985112818096;0.9973484309113306;0.9995779998131573;9.999764912376232;0.41702003114078356;-0.4352290983643501;-0.4352289469341518;0.4176530352387647;-0.3299998896659519;0.5320637902200567;0.9996981693567007
28.716837;1.0059056367741133;0.4164975035585249;0.4143200697457507;-0.3362323879409361;-0.33425985489935256;0.9973374019143718;0.9995629471244948;9.999821887779353;0.41702637327507375;-0.4352290983928611;-0.43522894498701914;0.41765330786633165;-0.3299998865512629;0.5320566690659588;0.9996889463373829
28.726837;1.0059120142464928;0.4164977381081347;0.41432024526356714;-0.336232384405955;-0.33425985875990244;0.9973259552245172;0.9995473866742908;9.99988043365836;0.41703294505926775;-0.4352290983552992;-0.4352289429616419;0.41765359452170314;-0.32999988333032054;0.5320493959887503;0.9996793817562852
28.736837;1.0059187871518085;0.41649793621099823;0.41432038349720374;-0.3362323807067535;-0.3342598627116812;0.9973140766985412;0.9995313083009101;9.999940579193591;0.4170397538536639;-0.4352290982560189;-0.43522894085601516;0.4176538914947542;-0.3299998800001367;0.5320419712394766;0.9996694662601181
28.746837;1.0059259526894988;0.4164980956794305;0.41432048617727857;-0.33623237684001944;-0.33425986675664215;0.9973017521177393;0.9995146987434442;10.00000236388029;0.4170468081060401;-0.43522909809977933;-0.43522893866889;0.4176541934206913;-0.32999987655885815;0.5320343948560202;0.9996591911908391
28.756837;1.0059335077511178;0.4164982142154898;0.4143205542462115;-0.3362323728021087;-0.33425987089658876;0.9972889680474624;0.9994975417884284;10.000065836122168;0.41705411691198435;-0.43522909789135;-0.4352289363995404;0.41765449334188287;-0.32999987300538225;0.5320266662674623;0.9996485486276036
28.766837;1.0059414486930853;0.41649828940396594;0.4143205881280971;-0.33623236858844924;-0.33425987513347205;0.997275712862642;0.9994798184881891;10.000131041283309;0.4170616897189895;-0.43522909763508416;-0.4352289340471771;0.4176547834399053;-0.32999986933850034;0.5320187843672044;0.9996375306201684
28.776837;1.0059497712050112;0.4164983189521583;0.41432058802209604;-0.3362323641934658;-0.3342598794695521;0.997261977640553;0.9994615080027154;10.00019801616067;0.4170695362969941;-0.4352290973350429;-0.4352289316104783;0.41765505594717134;-0.32999986555647554;0.5320107476628694;0.9996261278273495
28.786837;1.0059584711651974;0.41649830078581157;0.4143205537999391;-0.3362323596110779;-0.33425988390739464;0.9972477567534962;0.9994425896288136;10.000266787352714;0.41707766640040445;-0.43522909699532497;-0.4352289290878924;0.41765530378606947;-0.3299998616568907;0.5320025541194034;0.9996143286776848
28.796837;1.005967546526977;0.4164982333297189;0.4143204848607592;-0.33623235483538505;-0.33425988845017707;0.9972330472978828;0.9994230440216398;10.000337364510205;0.4170860890847858;-0.43522909662023546;-0.4352289264783157;0.41765552055893973;-0.3299998576364693;0.5319942010003289;0.999602119152083
28.806837;1.0059769981747766;0.41649811590699254;0.4143203802355817;-0.3362323498607704;-0.3342598931019282;0.9972178467251455;0.9994028521809954;10.000409742307173;0.41709481247112296;-0.43522909621430056;-0.43522892378120615;0.41765569987913903;-0.32999985349116456;0.5319856847520493;0.9995894830113855
28.816837;1.0059868281863793;0.41649794885859587;0.4143202387965344;-0.3362323446810808;-0.3342598978672671;0.997202149742445;0.9993819936706845;10.000483917750458;0.41710384422299546;-0.4352290957820674;-0.43522892099632254;0.4176558346653964;-0.3299998492163225;0.531977000964862;0.9995764026729604
28.826837;1.0059970376844065;0.4164977336407465;0.4143200596051622;-0.3362323392891075;-0.33425990275098627;0.9971859464027162;0.9993604465195176;10.000559902489321;0.41711319244817696;-0.4352290953277601;-0.43522891812364717;0.4176559169766063;-0.3299998448065642;0.5319681445035211;0.9995628593521312
28.836837;1.0060076265183238;0.41649747268812976;0.41431984231698105;-0.3362323336773477;-0.3342599077577331;0.9971692221026808;0.9993381887396412;10.000637718793213;0.41712286677480465;-0.4352290948552653;-0.4352289151635198;0.4176559386815536;-0.3299998402557381;0.5319591094325948;0.9995488317097019
28.846837;1.0060185942703874;0.416497168622417;0.4143195870744671;-0.3362323278390284;-0.3342599128920401;0.9971519593209397;0.9993151997660272;10.000717387074998;0.4171328786573782;-0.4352290943687511;-0.43522891211674547;0.4176558926114045;-0.3299998355573019;0.5319498886527416;0.9995342955198777
28.856837;1.0060299417447696;0.41649682341636596;0.4143192938538501;-0.3362323217681992;-0.33425991815879785;0.9971341402119382;0.9992914609086444;10.000798917620582;0.41714324039516953;-0.4352290938732748;-0.4352289089842206;0.4176557730149946;-0.32999983070470357;0.5319404734469823;0.999519225130214
28.866837;1.006041671982316;0.41649643795541064;0.41431896202057517;-0.33623231545925814;-0.3342599235635729;0.9971157479139701;0.9992669545772698;10.000882311880705;0.41715396453480325;-0.4352290933744387;-0.43522890576613427;0.41765557509537465;-0.32999982569142533;0.5319308531621382;0.99950359405284
28.876837;1.0060537893595463;0.4164960116762257;0.4143185904967563;-0.33623230890657857;-0.33425992911238644;0.9970967658498004;0.9992416630395954;10.000967568924633;0.41716506434324746;-0.4352290928773556;-0.4352289024615632;0.41765529480668534;-0.32999982051090093;0.5319210155459554;0.999487374853778
28.886837;1.006066297413574;0.4164955427212771;0.4143181782019251;-0.3362323021042462;-0.33425993481126354;0.9970771766929029;0.9992155679358267;10.001054692553083;0.4171765537490555;-0.4352290923861266;-0.4352288990687523;0.4176549291854542;-0.32999981515647053;0.5319109475103106;0.9994705400862057
28.896837;1.006079198028941;0.41649502917111514;0.41431772439241127;-0.3362322950458896;-0.33425994066602216;0.9970569618544026;0.9991886507325883;10.001143697734491;0.41718844665024246;-0.43522909190412745;-0.43522889558546074;0.41765447628787583;-0.3299998096214883;0.5319006356507433;0.9994530628322925
28.906837;1.006092492981967;0.41649446996447426;0.4143172289014191;-0.3362322877248376;-0.33425994668250036;0.9970361013115023;0.9991608934946478;10.001234611121003;0.4172007566550841;-0.43522909143443306;-0.43522889200902776;0.4176539345493463;-0.3299998038996646;0.5318900665816226;0.999434916114541
28.916837;1.0061061859567313;0.4164938641826038;0.4143166923770443;-0.3362322801346713;-0.33425995286697996;0.9970145737764742;0.999132278765325;10.001327457902603;0.4172134970474267;-0.43522909098015206;-0.4352288883364465;0.4176533022601419;-0.3299997979853523;0.5318792269036801;0.9994160724615859
28.926837;1.006120282551566;0.41649320985117577;0.4143161164209288;-0.3362322722698938;-0.33425995922629664;0.9969923571072956;0.99910278845825;10.001422250847794;0.41722668062022816;-0.4352290905447727;-0.43522888456453374;0.41765257732468075;-0.3299997918735203;0.5318681028783991;0.9993965038186676
28.936837;1.0061347885621361;0.4164925035873168;0.4143155035442509;-0.3362322641262818;-0.3342599657675879;0.9969694290671027;0.9990724037536297;10.00151900538384;0.41724031944407985;-0.4352290901323137;-0.4352288806898902;0.417651757041768;-0.3299997855593549;0.531856680652124;0.9993761821626733
28.946837;1.0061497092433334;0.41649174097192626;0.414314856775177;-0.3362322557004845;-0.33425997249818645;0.9969457678692069;0.9990411059632518;10.001617762859532;0.4172544245835946;-0.4352290897473741;-0.4352288767086806;0.417650838248776;-0.32999977903764105;0.5318449468679647;0.9993550806421545
