time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
28.956837;1.006165050511523;0.41649091723274057;0.41431417877679355;-0.3362322469888018;-0.33425997942572605;0.9969213519532871;0.9990088768564133;10.001718589643314;0.41726900646721043;-0.4352290893953225;-0.4352288726166118;0.4176498178516729;-0.3299997723025821;0.5318328888505292;0.9993331736552897
28.966837;1.006180820806418;0.4164900279822472;0.4143134712571834;-0.33623223798603824;-0.3342599865582492;0.9968961600140251;0.9989756990151974;10.001821556735948;0.41728407612528057;-0.4352290890822963;-0.43522886840921615;0.4176486930885033;-0.32999976534830255;0.5318204941667449;0.999310436000261
28.976837;1.0061970316730928;0.416489069879955;0.4143127353034676;-0.3362322286854758;-0.3342599939044288;0.9968701712098971;0.9989415561437703;10.00192672873107;0.4172996459720237;-0.43522908881468825;-0.4352288640822982;0.41764746164540995;-0.32999975816936855;0.5318077499418812;0.9992868424770402
28.986837;1.0062136963514745;0.41648804077369367;0.4143119718484277;-0.3362322190795089;-0.3342600014737273;0.9968433643611554;0.9989064323858234;10.002034176885086;0.4173157295173075;-0.4352290885985103;-0.435228859632217;0.4176461218716305;-0.32999975076093285;0.5317946429345419;0.9992623683172657
28.996837;1.0062308284628076;0.41648693906591044;0.41431118180742427;-0.336232209159929;-0.33426000927628485;0.9968157168874147;0.9988703114446206;10.002143993969886;0.41733234067792846;-0.43522908843897057;-0.43522885505566034;0.4176446726650138;-0.32999974311853897;0.5317811606965425;0.9992369901237643
29.006837;1.006248442143344;0.4164857631956369;0.41431036623117495;-0.33623219891803474;-0.33426001732278443;0.9967872042814527;0.998833176948746;10.002256284980211;0.41734949328982973;-0.4352290883401465;-0.4352288503491788;0.4176431130319255;-0.3299997352378729;0.5317672923945559;0.9992106866873718
29.016837;1.0062665520923466;0.41648451164178707;0.4143095265178291;-0.33623218834495505;-0.33426002562425455;0.99675779934403;0.9987950137025375;10.002371152203947;0.4173672008507521;-0.4352290883047404;-0.4352288455089851;0.41764144194132424;-0.3299997271147062;0.5317530281784736;0.9991834388249214
29.026837;1.006285172544457;0.41648318295601133;0.4143086647422999;-0.3362321774318147;-0.33426003419169087;0.9967274717458071;0.9987558081843795;10.002488697183368;0.4173854759449609;-0.43522908833403867;-0.43522884053108785;0.41763965858827995;-0.32999971874483375;0.5317383578191197;0.9991552281961428
29.036837;1.0063043162640288;0.41648177564014865;0.41430778400385965;-0.33623216616948776;-0.3342600430358493;0.9966961890548375;0.9987155486420887;10.00260902576377;0.4174043295690126;-0.43522908842825414;-0.4352288354116291;0.41763776245606565;-0.3299997101239922;0.5317232700684098;0.9991260361154042
29.046837;1.0063239940124054;0.4164802879490666;0.41430688869529064;-0.33623215454829225;-0.3342600521674101;0.9966639178260733;0.9986742257196973;10.00273224457282;0.41742377147901527;-0.43522908858737597;-0.4352288301470932;0.4176357527760274;-0.3299997012479474;0.5317077531883876;0.9990958426922848
29.056837;1.0063442142029029;0.41647871792204655;0.4143059846152224;-0.33623214255790507;-0.33426006159722244;0.996630624447114;0.9986318324640782;10.00285845756982;0.4174438112310052;-0.4352290888120058;-0.4352288247341403;0.4176336277507931;-0.329999692112649;0.5316917956893101;0.9990646257821354
29.066837;1.0063649835461796;0.4164770636286496;0.41430507823528545;-0.33623213018753745;-0.3342600713364844;0.9965962770169228;0.9985883628792032;10.00298776167837;0.4174644588342798;-0.4352290891035624;-0.43522881916946504;0.417631384495641;-0.3299996827142357;0.5316753864867332;0.999032360244532
29.076837;1.0063863083708708;0.4164753231509834;0.4143041754681465;-0.33623211742635134;-0.33426008139681973;0.9965608460185087;0.9985438102363657;10.003120236236521;0.4174857252567336;-0.4352290894641593;-0.43522881344981434;0.41762902006787106;-0.3299996730486914;0.5316585147426155;0.9989990190259773
29.086837;1.0064081951927333;0.4164734941932309;0.41430328129747956;-0.3362321042638218;-0.334260091789963;0.9965243022559593;0.9984981666468906;10.00325593945863;0.41750762277814407;-0.435229089896708;-0.4352288075717922;0.4176265326019349;-0.32999966311140316;0.5316411700201772;0.9989645760273242
29.096837;1.0064306511244756;0.41647157399186313;0.4143024001570058;-0.33623209068966803;-0.33426010252724453;0.996486614666562;0.9984514236511965;10.00339491462423;0.4175301646499809;-0.4352290904049224;-0.43522880153158955;0.41762392148705796;-0.3299996528969866;0.5316233427880428;0.998929007782241
29.106837;1.006453685162467;0.41646956007814717;0.41430153613656656;-0.3362320766933514;-0.33426011361952107;0.996447748932219;0.9984035723018824;10.003537195964451;0.41755336460096876;-0.4352290909928441;-0.4352287953248891;0.4176211868419243;-0.3299996423991806;0.5316050246621312;0.9988922921150589
29.116837;1.0064773091436343;0.4164674509875381;0.41430069296851346;-0.3362320622635812;-0.33426012507758573;0.996407666438685;0.9983546017533064;10.003682817839938;0.4175772367119047;-0.43522909166444423;-0.435228788946773;0.4176183293151113;-0.3299996316108988;0.5315862081326768;0.9988544067143534
29.126837;1.0065015372364277;0.41646524586054406;0.4142998741533824;-0.33623204738815865;-0.33426013691271766;0.9963663252111702;0.9983044973843536;10.003831822734597;0.41760179522521007;-0.4352290924235781;-0.43522878239167867;0.41761535015970047;-0.329999620524788;0.5315668858337383;0.998815329771644
29.136837;1.0065263847043295;0.4164629438311142;0.4142990832526455;-0.3362320320539597;-0.3342601491369488;0.9963236825681225;0.9982532411233646;10.003984259465943;0.4176270541795666;-0.4352290932740408;-0.43522877565372803;0.41761225075530023;-0.32999960913385656;0.5315470496255416;0.9987750401440398
29.146837;1.0065518667704647;0.4164605443760295;0.4142983241766903;-0.33623201624707855;-0.3342601617626007;0.996279696495308;0.9982008136479689;10.004140183720851;0.41765302759199924;-0.4352290942198354;-0.4352287687274296;0.4176090318916298;-0.3299995974315561;0.5315266900032277;0.998733515382507
29.156837;1.0065779978442093;0.4164580477349002;0.41429760145076877;-0.336231999953504;-0.3342601748016108;0.9962343255571753;0.9981471946801954;10.004299674689983;0.4176797303530661;-0.4352290952655622;-0.43522876160824614;0.41760569363483;-0.3299995854113773;0.5315057957673686;0.998690729538608
29.166837;1.0066047911862384;0.4164554543743408;0.4142969202178133;-0.33623198315998054;-0.33426018826561404;0.9961875290521951;0.9980923614406704;10.004462858650372;0.4177071787151131;-0.43522909641664703;-0.43522875429259467;0.4176022357465325;-0.32999957306652383;0.5314843538312664;0.9986466531453003
29.176837;1.0066322594229682;0.41645276415128;0.4142962858367798;-0.3362319658545212;-0.33426020216643376;0.9961392672475341;0.9980362886278457;10.00462991587191;0.41773538990827697;-0.4352290976793083;-0.4352287467773991;0.4175986580893546;-0.3299995603900808;0.5314623493041567;0.9986012549243838
29.186837;1.0066604161906076;0.4164499760780883;0.4142957034652804;-0.3362319480264671;-0.3342602165160906;0.9960895013080653;0.9979789495565148;10.004801067128563;0.4177643818429024;-0.43522909906003193;-0.4352287390595609;0.4175949607436819;-0.3299995473753738;0.5314397657503653;0.9985545028931516
29.196837;1.0066892771219762;0.4164470887021749;0.4142951778300106;-0.3362319296659125;-0.3342602313265152;0.9960381926658132;0.9979203165120855;10.004976555544346;0.4177941732266477;-0.4352291005648925;-0.43522873113555144;0.41759114409323334;-0.3299995340159885;0.5314165856725386;0.9985063648344374
29.206837;1.0067188588873681;0.4164441006389939;0.41429471331535944;-0.33623191076289516;-0.33426024660948;0.995985301875384;0.997860360131342;10.005156636523777;0.4178247838218719;-0.43522910219935607;-0.4352287230014886;0.41758720905023866;-0.3299995203053867;0.5313927912516867;0.9984568087195294
29.216837;1.0067491783896425;0.4164410110170388;0.41429431446028886;-0.3362318913072911;-0.3342602623767964;0.9959307882115672;0.9977990484519087;10.005341576810373;0.41785623477927397;-0.43522910396819564;-0.4352287146537404;0.41758315742459834;-0.32999950623649055;0.5313683650573169;0.998405802416639
29.226837;1.0067802528612404;0.416437819553858;0.41429398647431287;-0.3362318712892935;-0.3342602786406793;0.9958746105257043;0.9977363472763243;10.005531649400156;0.4178885483039874;-0.4352291058750936;-0.43522870608936415;0.4175789920721687;-0.3299994918016602;0.5313432902767725;0.9983533132075145
29.236837;1.0068120992495313;0.41643452617960275;0.4142937351571758;-0.3362318506994074;-0.33426029541398855;0.9958167283271834;0.9976722214538029;10.005727123429702;0.41792174647777575;-0.4352291079224362;-0.4352286973059558;0.4175747161292176;-0.3299994769929574;0.5313175503365001;0.998299307441383
29.246837;1.0068447334821649;0.41643113077130905;0.4142935661488129;-0.33623182952779257;-0.33426031271002504;0.9957571012828211;0.997606634968541;10.005928257811613;0.4179558505822498;-0.4352291101116169;-0.43522868830141587;0.4175703318494185;-0.32999946180228373;0.5312911287405139;0.998243749230847
29.256837;1.0068781704656977;0.416427633142653;0.4142934842154793;-0.3362318077638177;-0.3342603305421097;0.9956956872739742;0.9975395505794162;10.006135294985206;0.417990881226606;-0.4352291124435128;-0.43522867907404955;0.4175658402994279;-0.3299994462213811;0.5312640095192869;0.9981865989685808
29.266837;1.0069124241250784;0.4164240330385349;0.4142934929730092;-0.33623178539593773;-0.33426034892321277;0.9956324418095146;0.9974709295958811;10.00634845748962;0.4180268584925326;-0.4352291149187839;-0.43522866962237333;0.4175612419179245;-0.32999943024162615;0.5312361775537179;0.9981278137973806
29.276837;1.0069475071274503;0.4164203301709338;0.41429359486576417;-0.3362317624116877;-0.33426036786577673;0.9955673198177987;0.9974007308756424;10.006567947360239;0.41806380240877444;-0.4352291175377739;-0.4352286599442706;0.41755653706312157;-0.3299994138535961;0.5312076183541807;0.9980673496844353
29.286837;1.0069834301585558;0.4164165243827235;0.41429379131914573;-0.3362317387981511;-0.33426038738189795;0.9955002776760465;0.9973289108842104;10.006793944798053;0.4181017338281264;-0.43522912030008915;-0.4352286500365365;0.4175517261798513;-0.3299993970469369;0.5311783170611937;0.9980051632464055
29.296837;1.0070202011242306;0.41641261610591046;0.41429408318326016;-0.3362317145424894;-0.3342604074835605;0.9954312732582714;0.997255425949501;10.00702661951872;0.41814067473590394;-0.43522912320434226;-0.43522863989552146;0.41754680982849424;-0.3299993798107054;0.5311482570217266;0.997941212343317
29.306837;1.0070578251858129;0.4164086069873349;0.41429447139027087;-0.336231689631884;-0.3342604281825841;0.9953602645524013;0.9971802333508274;10.007266145478269;0.4181806477800172;-0.43522912624859794;-0.4352286295178889;0.4175417887833406;-0.32999936213367115;0.5311174193534224;0.997875455588065
29.316837;1.0070963062393126;0.41640450006759766;0.4142949573319598;-0.3362316640533018;-0.3342604494905388;0.995287208909653;0.9971032896066202;10.007512696641273;0.4182216757345467;-0.4352291294314118;-0.4352286189003808;0.41753666405939743;-0.3299993440044621;0.5310857838893851;0.9978078512744044
29.326837;1.0071356489068937;0.41640029926483074;0.41429554291643084;-0.33623163779337434;-0.3342604714189695;0.995212063320923;0.9970245492161833;10.00776643989011;0.41826378173312373;-0.4352291327521705;-0.43522860803895075;0.41753143688132105;-0.329999325411837;0.5310533305815806;0.9977383557645687
29.336837;1.0071758590339428;0.4163960087875903;0.4142962307377351;-0.33623161083821923;-0.3342604939796718;0.995134784615755;0.9969439666528513;10.008027535977448;0.41830699012357137;-0.4352291362101273;-0.4352285969280963;0.4175261088021278;-0.3299993063450273;0.5310200404053661;0.997666921942259
29.346837;1.0072169432505327;0.4163916329771177;0.4142970240844663;-0.33623158317344903;-0.3342605171846073;0.9950553281914114;0.9968615006822127;10.008296131673541;0.4183513264156454;-0.4352291398033378;-0.4352285855607224;0.4175206815992716;-0.32999928679385954;0.530985895296762;0.997593498872123
29.356837;1.007258909030971;0.41638717610955756;0.4142979264424888;-0.33623155478439243;-0.3342605410458552;0.9949736460725538;0.9967771174209216;10.008572349080687;0.4183968160502542;-0.4352291435285061;-0.43522857392876874;0.417515156705006;-0.32999926674852104;0.5309508778690168;0.9975180328985722
29.366837;1.0073017644664335;0.4163826418967703;0.4142989409793108;-0.3362315256560187;-0.33426056557590356;0.9948896874733865;0.9966907894040796;10.008856292652382;0.41844348366607276;-0.43522914738193413;-0.4352285620243225;0.4175095348376149;-0.32999924619903576;0.5309149719601548;0.9974404690848241
29.376837;1.0073455179313888;0.4163780330234552;0.4143000705740811;-0.33623149577257927;-0.33426059078763243;0.9948034013962228;0.9966024921270522;10.009148063745187;0.4184913533477899;-0.4352291513609623;-0.4352285498402607;0.41750381608317355;-0.32999922513460467;0.5308781634593708;0.9973607522271317
29.386837;1.0073901780980044;0.41637335085957494;0.41430131832899303;-0.33623146511727914;-0.3342606166939311;0.9947147379599439;0.996512201659308;10.009447764795587;0.4185404489125649;-0.43522915546448493;-0.4352285373699788;0.4174980000730332;-0.3299992035431268;0.5308404399118262;0.9972788276381179
29.396837;1.0074357533216962;0.4163685955584973;0.41430268776991197;-0.336231433672039;-0.33426064330759586;0.994623649173497;0.9964198946126617;10.009755497303917;0.4185907939905544;-0.4352291596922252;-0.4352285246068462;0.4174920863526058;-0.32999918141115603;0.5308017889349582;0.9971946407810627
29.406837;1.0074822514207162;0.4163637664847605;0.414304182317616;-0.3362314014174957;-0.33426067064137926;0.9945300901906673;0.9963255488332241;10.010071353613208;0.4186424120099516;-0.435229164043933;-0.4352285115441987;0.417486074768426;-0.3299991587243165;0.5307621973321273;0.9971081358644245
29.416837;1.007529680497047;0.4163588623945739;0.41430580464423084;-0.3362313683331473;-0.33426069870801084;0.9944340181726196;0.9962291438053792;10.010395401081942;0.41869532588687436;-0.43522916851925086;-0.43522849817583165;0.4174799653060875;-0.3299991354678993;0.5307216517673827;0.9970192562664765
29.426837;1.0075780488674793;0.41635388115721345;0.4143075566179621;-0.3362313343975417;-0.33426072752055813;0.9943353889040729;0.9961306615116077;10.010727672625745;0.41874955763172755;-0.43522917311774556;-0.43522848449638624;0.41747375755951016;-0.3299991116270918;0.5306801396504686;0.9969279473046903
29.436837;1.0076273644057727;0.41634881925928174;0.41430944035114586;-0.33623129958872244;-0.3342607570930056;0.9942341557458936;0.9960300874236531;10.011068164615141;0.4188051283288158;-0.43522917783859355;-0.4352284705012828;0.4174674507219924;-0.32999908718679954;0.5306376489931938;0.9968341581352781
29.446837;1.0076776351874543;0.416343671718888;0.4143114596435368;-0.33623126388474617;-0.3342607874403119;0.9941302720985131;0.9959274106451125;10.011416829899353;0.418862058378235;-0.4352291826801359;-0.4352284561862229;0.41746104420216473;-0.32999906213143637;0.5305941673313105;0.9967378411328146
29.456837;1.0077288710515422;0.41633843270270166;0.4143136198598265;-0.336231227264062;-0.3342608185776494;0.9940236940281278;0.9958226234800318;10.011773577385688;0.4189203677428401;-0.43522918763951074;-0.43522844154667717;0.417454537819228;-0.32999903644479667;0.5305496807270932;0.9966389501842453
29.466837;1.0077810846037207;0.4163330961394365;0.41431592625719393;-0.3362311897057295;-0.3342608505194933;0.9939143805731379;0.9957157213681442;10.012138293460588;0.4189800762983061;-0.43522919271251315;-0.4352284265776235;0.4174479314284451;-0.32999901011016136;0.5305041738305262;0.9965374398248915
29.476837;1.0078342914379919;0.4163276559924265;0.41431838280562555;-0.3362311511891692;-0.3342608832796659;0.9938022916701904;0.9956067035820089;10.012510863277264;0.41904120429129266;-0.4352291978939865;-0.43522841127337436;0.41744122468713674;-0.32999898311067466;0.5304576306283939;0.996433265533083
29.486837;1.0078885097393917;0.4163221062655082;0.4143209922891613;-0.33623111169361897;-0.33426091687238035;0.9936873857094148;0.9954955736850399;10.012891171338268;0.41910377254333286;-0.4352292031785606;-0.43522839562765175;0.41743441700368633;-0.3299989554296358;0.53041003504966;0.9963263827810415
29.496837;1.0079437590841804;0.41631644044272487;0.4143237567728153;-0.33623107119798035;-0.33426095131289824;0.9935696197186275;0.9953823391130793;10.013279092480888;0.41916780201215015;-0.4352292085612251;-0.4352283796339465;0.41742750753034796;-0.32999892705056283;0.5303613714214868;0.9962167437214247
29.506837;1.0080000601266876;0.4163106508219378;0.41432667763202063;-0.3362310296811181;-0.3342609866171778;0.9934489516634929;0.9952670108722207;10.013674487055235;0.41923331301540934;-0.4352292140374962;-0.4352283632857003;0.417420495302253;-0.32999889795718357;0.5303116249851819;0.9961042956062387
29.516837;1.008057436025341;0.41630472848330957;0.41432975564837055;-0.3362309871222415;-0.33426102280150377;0.9933253417133746;0.9951496037649441;10.014077211562547;0.41930032507401466;-0.4352292196031668;-0.43522834657633;0.41741337945044454;-0.32999886813323154;0.5302607824286342;0.9959889836027102
29.526837;1.008115912812764;0.4162986633560845;0.41433299188540895;-0.33623094350107335;-0.3342610598825559;0.9931987516035456;0.9950301367822678;10.01448713708969;0.4193688575640718;-0.4352292252540116;-0.4352283294992787;0.4174061591021873;-0.32999883756200465;0.530208832203832;0.9958707538924081
29.536837;1.0081755174787652;0.4162924439762889;0.4143363885951025;-0.33623089879760026;-0.33426109787724173;0.9930691430583801;0.9949086331932367;10.014904147939836;0.41943893009860145;-0.43522923098568345;-0.4352283120478827;0.41739883280259604;-0.32999880622627525;0.5301557642338289;0.9957495538946318
29.546837;1.0082362762237695;0.41628605772173716;0.4143399490869852;-0.3362308529916798;-0.33426113680211;0.9929364769296023;0.9947851196614638;10.015328125785866;0.4195105619412911;-0.435229236793616;-0.4352282942149737;0.41739139810681114;-0.32999877410871814;0.5301015691876643;0.9956253318515694
29.556837;1.0082982151424271;0.41627949175983425;0.4143436767313866;-0.33623080606285444;-0.3342611766729373;0.9928007140102375;0.9946596254673064;10.015758943898762;0.41958377125822544;-0.4352292426731207;-0.4352282759924658;0.4173838521249397;-0.3299987411920271;0.5300462384180269;0.9954980372217141
29.566837;1.008361362490134;0.41627273374386314;0.41434757419306284;-0.3362307579902858;-0.3342612175048366;0.9926618168228;0.9945321827495908;10.01619646561952;0.4196585751107267;-0.4352292486197599;-0.4352282573714825;0.4173761925156752;-0.32999870745864957;0.5299897649186615;0.9953676204082692
29.576837;1.0084257497975697;0.41626577169344714;0.4143516436934927;-0.3362307087528314;-0.3342612593127581;0.9925197514892274;0.9944028261413653;10.016640535099866;0.41973498969382755;-0.43522925462961054;-0.43522823834304253;0.4173684177760064;-0.3299986728908891;0.5299321440870655;0.995234031116921
29.586837;1.0084914113516206;0.41625859359715667;0.4143558876011022;-0.3362306583290424;-0.3342613021120386;0.9923744879140154;0.994271592053958;10.017090970407146;0.41981303035631373;-0.43522926069944534;-0.4352282188984967;0.4173605269492535;-0.3299986374711954;0.5298733737239931;0.995097216896496
29.596837;1.0085583836571579;0.41625118703249453;0.41436030842394456;-0.3362306066967879;-0.33426134591857076;0.9922259974755423;0.9941385194638599;10.017547566923884;0.4198927118770783;-0.4352292668270083;-0.4352281990293492;0.4173525193385192;-0.32999860118220514;0.5298134542745666;0.9949571234944782
29.606837;1.0086267046790014;0.41624353860333474;0.4143649086485191;-0.3362305538330689;-0.3342613907483971;0.9920742502451642;0.9940036510827098;10.018010108617029;0.41997404865807714;-0.43522927301111447;-0.43522817872699315;0.41734439409948787;-0.32999856400669014;0.5297523895356023;0.994813696324951
29.616837;1.0086964122284796;0.4162356337455355;0.4143696906997054;-0.336230499714348;-0.3342614366169204;0.9919192136102867;0.9938670334074581;10.018478381456319;0.42005705412087274;-0.4352292792513694;-0.43522815798308945;0.41733614994675383;-0.32999852592737855;0.5296901867666576;0.9946668811635052
29.626837;1.0087675429418888;0.41622745729029936;0.414374656692307;-0.33623044431685345;-0.3342614835383488;0.9917608529328944;0.9937287160751762;10.018952175523427;0.42014173998170895;-0.4352292855476751;-0.4352281367903074;0.4173277853971105;-0.3299984869267241;0.5296268559766595;0.9945166238532114
29.636837;1.008840131857345;0.41621899399721274;0.41437980801692537;-0.33623038761663726;-0.33426153152602484;0.9915991330948875;0.993588751372851;10.019431275196116;0.4202281161742178;-0.4352292918997343;-0.4352281151424291;0.41731929925168715;-0.3299984469870416;0.5295624093237518;0.9943628704233086
29.646837;1.0089142112779639;0.4162102288136322;0.41438514479196675;-0.3362303295896476;-0.33426158059317607;0.9914340185111674;0.9934471953695742;10.019915446529792;0.42031619074378057;-0.43522929830680634;-0.4352280930337465;0.41731069085750305;-0.3299984060910749;0.5294968613219713;0.9942055678806135
29.656837;1.0089898100405024;0.41620114740661024;0.4143906655299331;-0.33623027021197704;-0.33426163075296605;0.9912654717685911;0.9933041111439077;10.020404421084216;0.4204059693991006;-0.43522930476776456;-0.4352280704584696;0.4173019600487335;-0.3299983642226238;0.5294302294537687;0.99404466459201
29.666837;1.0090669541251773;0.41619173651781577;0.41439636762110865;-0.3362302094601314;-0.33426168201786155;0.9910934536248484;0.9931595720883235;10.020897886535696;0.4204974555492798;-0.43522931128104664;-0.43522804741059806;0.41729310697354544;-0.32999832136677487;0.5293625341084339;0.9938801098856618
29.676837;1.009145667109416;0.4161819836260976;0.4144022483229294;-0.33623014731116374;-0.3342617343992913;0.990917925430832;0.9930136634108482;10.021395497068156;0.4205906505150162;-0.43522931784448093;-0.43522802388425014;0.4172841320875379;-0.3299982775097197;0.5292937977941261;0.9937118532272763
29.686837;1.0092259688623497;0.41617187659605387;0.41440830536086326;-0.33623008374289026;-0.33426178790781835;0.9907388520824558;0.9928664817013833;10.021896890400285;0.42068555308763833;-0.4352293244554504;-0.4352279998740998;0.4172750363172108;-0.32999823263868894;0.5292240448489915;0.9935398438752355
29.696837;1.0093078726866722;0.4161614035390503;0.4144145369240425;-0.3362300187340535;-0.334261842553259;0.9905562037526807;0.99271813364485;10.022401687820954;0.42078215891714665;-0.43522933111117695;-0.43522797537539676;0.4172658209594436;-0.32999818674197956;0.5291533021585175;0.9933640322773732
29.706837;1.009391383250578;0.4161505524869169;0.4144209416870583;-0.33622995226395697;-0.33426189834453846;0.9903699567504375;0.9925687354414798;10.022909476293417;0.420880460226559;-0.43522933780866774;-0.4352279503836252;0.4172564871635492;-0.329998139808672;0.5290816000709279;0.9931843724113186
29.716837;1.009476497347304;0.41613931118575065;0.41442751935455174;-0.33622988431199163;-0.3342619552895256;0.9901800938484208;0.9924184135801001;10.023419796670405;0.4209804458117568;-0.43522934454462403;-0.43522792489444434;0.4172470356409354;-0.3299980918283424;0.5290089723796271;0.9930008223497531
29.726837;1.0095632065148539;0.41612766731068124;0.4144342711102938;-0.33622981485772446;-0.33426201339515704;0.9899866039598283;0.9922673059890079;10.023932146889159;0.42108210099123206;-0.4352293513156684;-0.4352278989039653;0.41723746696915254;-0.3299980427912424;0.5289354553386064;0.9928133432272712
29.736837;1.0096514994128127;0.4161156087345686;0.41444119907022753;-0.33622974388110616;-0.3342620726677385;0.9897894823059051;0.9921155627748467;10.024445979984078;0.42118540673736415;-0.4352293581184393;-0.4352278724089563;0.4172277818838747;-0.3299979926888465;0.5288610873513121;0.9926218996030367
29.746837;1.009741362755613;0.416103123441784;0.41444830523228043;-0.33622967136234627;-0.33426213311286185;0.9895887317058323;0.991963347340821;10.02496069061258;0.4212903385753674;-0.43522936494925996;-0.4352278454070083;0.41721798102354196;-0.32999794151420875;0.528785910235692;0.9924264614407328
29.756837;1.0098327798861104;0.4160901990282786;0.41445559080372285;-0.3362295972818815;-0.3342621947349022;0.9893843630424195;0.991810838064206;10.025475610630663;0.4213968668113137;-0.4352293718037923;-0.43522781789673853;0.4172080645166627;-0.32999788926197643;0.5287099707813588;0.9922270051527544
29.766837;1.0099257280459595;0.41607682231995;0.4144630558425955;-0.3362295216208235;-0.33426225753664945;0.9891763936269211;0.9916582295105192;10.02599001510084;0.42150495752806055;-0.43522937867705663;-0.4352277898778792;0.41719803182126663;-0.3299978359283986;0.5286333215305061;0.9920235123237666
29.776837;1.0100201775078756;0.41606297976800033;0.4144706993671763;-0.33622944436161434;-0.3342623215193879;0.9889648455474028;0.9915057331086751;10.026503118008046;0.4216145728291691;-0.43522938556364266;-0.43522776135127955;0.4171878816690769;-0.32999778151119546;0.5285560213924536;0.9918159679326956
29.786837;1.0101160938854252;0.4160486581905535;0.4144785201599227;-0.3362293654885455;-0.3342623866834291;0.988749745641322;0.991353577697049;10.027014062671048;0.421725670342977;-0.4352293924577626;-0.43522773231889683;0.4171776123769246;-0.3299977260092971;0.5284781362828549;0.9916043603822922
29.796837;1.010213441337506;0.4160338449049436;0.41448651732096264;-0.33622928498802757;-0.33426245302852975;0.9885311265815004;0.991202009982338;10.027521921572589;0.4218382022841058;-0.4352293993530425;-0.4352277027835919;0.417167222755009;-0.3299976694227148;0.528399738708751;0.9913886814495516
29.806837;1.0103121832766446;0.4160185273559541;0.4144946900335207;-0.3362292028486995;-0.33426252055351424;0.9883090287724713;0.9910512951115799;10.028025695538588;0.4219521141757349;-0.4352294062419793;-0.43522767274902785;0.4171567128256378;-0.3299976117521676;0.528320906563914;0.9911689249106913
29.816837;1.010412280079844;0.41600269289136743;0.4145030373358127;-0.33622911906161496;-0.334262589255634;0.9880835022449379;0.9909017173578318;10.028524309326656;0.42206734411765384;-0.4352294131154256;-0.43522764222005605;0.4171460838596989;-0.3299975529987322;0.5282417228799093;0.990945086897875
29.826837;1.0105136863293132;0.4159863285838509;0.4145115580523393;-0.3362290336203688;-0.3342626591305257;0.9878546078125472;0.9907535810119806;10.029016614024874;0.42218382320616904;-0.43522941996267356;-0.4352276112028752;0.4171353382776992;-0.32999749316423366;0.5281622767977618;0.9907171682647511
29.836837;1.0106163494001825;0.4159694207022408;0.41452025049340496;-0.3362289465207464;-0.3342627301723388;0.987622418136456;0.9906072119408618;10.029501383541389;0.4223014763914816;-0.4352294267719409;-0.43522757970451764;0.4171244799109298;-0.32999743225172135;0.5280826639964095;0.9904851761138543
29.846837;1.010720208571493;0.4159519542918467;0.4145291122549276;-0.33622885776029093;-0.33426280237333167;0.9873870185575405;0.9904629592203879;10.029977292674321;0.4224202226232102;-0.4352294335308218;-0.4352275477326763;0.4171135143909936;-0.3299973702655462;0.5280029855438569;0.9902491242268708
29.856837;1.0108251933772112;0.41593391352011055;0.4145381403979778;-0.33622876733859514;-0.334262875723264;0.987148507303246;0.9903211959330404;10.030442899591778;0.4225399739080426;-0.4352294402266118;-0.4352275152963597;0.4171024491706401;-0.32999730721171394;0.527923346945254;0.9900090335822989
29.866837;1.0109312226082805;0.41591528233716163;0.4145473317356478;-0.3362286752579996;-0.3342629502089704;0.9869069956556227;0.9901823202015565;10.030896656324792;0.4226606340452841;-0.43522944684632586;-0.4352274824065042;0.4170912934729435;-0.3299972430982973;0.527843859288455;0.9897649334439916
29.876837;1.0110382058873133;0.41589604479712916;0.4145566827521736;-0.3362285815237578;-0.33426302581396244;0.9866626081600349;0.9900467580300654;10.031336929989587;0.42278209779520265;-0.43522945337649827;-0.43522744907597744;0.4170800585788536;-0.3299971779352997;0.5277646413135609;0.9895168632216325
29.886837;1.0111460456111456;0.4158761851199441;0.41456618908562726;-0.3362284861437775;-0.3342631025183325;0.9864154830008751;0.9899149669050842;10.031762000475672;0.42290425028440987;-0.43522945980315775;-0.435227415319281;0.4170687579565747;-0.3299971117345752;0.5276858206661461;0.9892648739737324
29.896837;1.0112546363207822;0.4158556874736398;0.4145758452109688;-0.33622838912856867;-0.334263180299028;0.9861657727829565;0.9897874377844278;10.032170036822526;0.4230269664672012;-0.43522946611172697;-0.43522738115233545;0.4170574072288086;-0.3299970445102709;0.5276075347568541;0.9890090286817775
29.906837;1.0113638636161615;0.4158345354905304;0.4145856446822823;-0.33622829049148084;-0.33426325912963295;0.9859136448669579;0.9896646958101993;10.032559080130497;0.4231501106057508;-0.43522947228658754;-0.4352273465926493;0.41704602447731176;-0.3299969762794021;0.5275299315529801;0.9887494023926023
29.916837;1.0114736053111306;0.415812712151032;0.41459558050057327;-0.33622819024924755;-0.33426333897942756;0.9856592814964179;0.9895473017650638;10.032927040274506;0.4232735356223717;-0.4352294783107578;-0.43522731165976764;0.4170346304700236;-0.329996907062264;0.5274531698117395;0.9884860824798545
29.926837;1.011583732534216;0.4157902003164287;0.41460564509317915;-0.3362280884227562;-0.3342634198125985;0.9854028813089539;0.9894358540506533;10.03327169403425;0.42339708248951347;-0.43522948416585316;-0.43522727637577807;0.4170232483656832;-0.3299968368826843;0.5273774193226208;0.9882191685986118
29.936837;1.011694108261761;0.41576698333063294;0.41461582998518515;-0.33622798503751694;-0.3342635015881929;0.9851446616139556;0.9893309902625741;10.033590677612436;0.42352057952997624;-0.4352294898320736;-0.4352272407657697;0.41701190318458303;-0.32999676576817605;0.5273028617979524;0.9879487728520961
29.946837;1.0118045847240655;0.4157430449918981;0.414626125664219;-0.3362278801237059;-0.334263584260534;0.9848848600276356;0.9892333888179113;10.033881479666817;0.4236438415598681;-0.4352294952881416;-0.435227204857933;0.41700062161220286;-0.32999669374992713;0.5272296920534377;0.9876750203867051
29.956837;1.011915001778736;0.41571836882317015;0.41463652183834965;-0.3362277737164014;-0.3342636677795341;0.9846237359683409;0.989143770598223;10.034141434683324;0.4237666692020038;-0.435229500511319;-0.43522716868329714;0.4169894323432975;-0.3299966208627487;0.5271581191283663;0.9873980499232593
29.966837;1.0120251869945294;0.41569293749568287;0.41464700780003916;-0.336227665856192;-0.3342637520905591;0.9843615720429195;0.9890629006609224;10.034367711396056;0.4238888481303428;-0.4352295054773707;-0.43522713227569176;0.41697836622282247;-0.32999654714533216;0.5270883673320653;0.9871180139651232
29.976837;1.012134957178967;0.41566673307375307;0.41465757242829626;-0.3362275565897217;-0.33426383713396535;0.9840986748976158;0.9889915912067405;10.034557301388395;0.42401014817691135;-0.4352295101603173;-0.4352270956721824;0.41696745590794976;-0.32999647264069987;0.527020676977911;0.9868350797310419
29.986837;1.0122441196129406;0.41563973752797395;0.41466820364082874;-0.33622744597019655;-0.33426392284475454;0.9838353766681968;0.9889307051344766;10.034707002675455;0.4241303226806851;-0.43522951453248354;-0.43522705891336755;0.41695673580854714;-0.3299963973966579;0.5269553048515467;0.9865494314421873
29.996837;1.0123524713873289;0.41561193303253813;0.41467888770108047;-0.3362273340579043;-0.3342640091523531;0.9835720376082364;0.9888811581223953;10.03481339819474;0.42424910774497065;-0.43522951856501335;-0.4352270220431522;0.4169462424272219;-0.3299963214663066;0.5268925248606372;0.9862612721244961
29.999994;1.0124597972874054;0.41558330209541733;0.4146896089406433;-0.3362272209204912;-0.33426409598006906;0.9833090479774464;0.9888439204508052;10.034872848076706;0.4243662211568111;-0.4352295222279372;-0.4352269851086541;0.416936014689793;-0.3299962449084631;0.5268326287476496;0.9859708236052471
29.999994;1.112445000601695;0.45520082727360156;0.41313806531839864;-0.37174343996642506;-0.3361911082898838;1.0828728278120805;0.9888200210018498;10.03488148551514;0.4244813614994681;-0.43522952548939153;-0.4352269481607162;0.4169260939343612;-0.32999616778789476;0.5267759269428626;0.9856783260240337
29.999995;1.1125495682321958;0.4551704332962956;0.4131487561205178;-0.37174209731730695;-0.3361900860098343;1.0826128267321025;0.9888105519651678;10.034835199611301;0.42459420743529985;-0.4352295283148464;-0.4352269112544407;0.4169165235901442;-0.3299960901756641;0.5267227494932246;0.9853840387534314
29.999996;1.1126523697727995;0.4551392176712091;0.4131594820024132;-0.37174198098561106;-0.3361901738651741;1.0823535260209356;0.9888166720487098;10.034729624610405;0.4247044166555154;-0.43522953066701386;-0.43522687444930425;0.41690734932437074;-0.32999601214981356;0.5266734466128555;0.9850882429000125
29.999998;1.1127531251049536;0.45510710475699784;0.4131701711969673;-0.371741863774798;-0.3361902618583124;1.082096441871301;0.9888396087235352;10.03456014012524;0.42481162454940613;-0.43522953250606755;-0.43522683780930516;0.41689861999219563;-0.3299959337960882;0.5266283898691405;0.9847912435454913
30.000002;1.1128525415417199;0.45507562863233;0.41318185830907;-0.3717408160643209;-0.33618920538265706;1.081842084058459;0.9888806193222115;10.034322024916715;0.4249154418958315;-0.43522953378693924;-0.435226801394972;0.4168903925702291;-0.32999585520504693;0.5265879706588684;0.9844933293591541
30.00001;1.1129483790159833;0.4550430228921495;0.4131938019068011;-0.3717377888021244;-0.33618664857597824;1.0815908508438334;0.9889408436643372;10.03401116668076;0.4250154591459372;-0.43522953445700346;-0.4352267652452349;0.4168827394031216;-0.32999577645947875;0.5265525656738088;0.9841946671890119
30.000026;1.1130412783425636;0.45501118908583543;0.4132076951800611;-0.3717338151100856;-0.33618325015543365;1.0813439899153863;0.989021083329452;10.033625091077925;0.4251112834381932;-0.4352295344661858;-0.43522672938127516;0.416874747172081;-0.3299956976109546;0.5265216535422919;0.9838952696142043
30.000058;1.1131321713478766;0.45498076110876035;0.41322413119992873;-0.3717260028668209;-0.33617606206451195;1.0811006599624293;0.9891216484212518;10.033163099088911;0.42520263179003126;-0.435229533779635;-0.4352266938345569;0.41686851555926097;-0.3299956186579668;0.526496869285837;0.983595097267095
30.000122;1.1132211238238185;0.45495324259932624;0.41324486139764327;-0.3717097243999596;-0.3361609132456567;1.0808619971351057;0.9892423672405579;10.032625371584139;0.4252894397566364;-0.4352295323801215;-0.43522665864500265;0.41686015611109556;-0.32999553956109096;0.5264749926215122;0.9832941407050803
30.00025;1.1133096140587984;0.45492961507847435;0.4132706146714677;-0.37167791358452174;-0.3361311097049673;1.080629219645689;0.9893826794774453;10.032012386481904;0.42537187704427687;-0.43522953027624595;-0.43522662383348515;0.41684576607219953;-0.3299954603021105;0.5264527950095069;0.982992432442244
30.000378;1.113395304825921;0.4548956982070233;0.4132897466783255;-0.3716460938019989;-0.33610160049034793;1.080401724788931;0.9895416745506167;10.031324991853214;0.4254502450571188;-0.435229527509057;-0.4352265894060304;0.4168263921799551;-0.32999538091865843;0.5264310899986979;0.9826900269791232
30.000506;1.1134806687224992;0.45485048321384375;0.41330058574870043;-0.3716154297354145;-0.33607284550263317;1.0801780592269354;0.9897181038188466;10.030564578776605;0.4255248598918862;-0.4352295241439592;-0.4352265553889371;0.416801017453547;-0.32999530148279954;0.5264093051668481;0.9823869632185148
30.000634;1.11356398765848;0.4547954706377171;0.41330516865208;-0.371586323776108;-0.3360458153938652;1.0799598382436735;0.989910474361308;10.029733446271797;0.42559599962201655;-0.43522952028194223;-0.4352265218497752;0.4167705567370392;-0.32999522208047155;0.5263885443204265;0.9820832678339503
30.000762;1.1136464271087017;0.4547294963588697;0.41330198247471045;-0.3715567343231394;-0.3360183598788385;1.079747688872288;0.9901172177833556;10.028835460264688;0.42566391392050296;-0.43522951608140437;-0.435226488875809;0.4167348522586488;-0.3299951428013777;0.5263690682188605;0.9817789900885846
30.00089;1.1137291911189933;0.45465442277131096;0.4132921747101049;-0.3715277897901404;-0.3359911812885642;1.0795421935513538;0.9903367805529709;10.02787651200012;0.42572883996318744;-0.4352295117415791;-0.43522645652918307;0.41669471144679476;-0.32999506370159376;0.5263518011054195;0.9814742593736514
30.001018;1.1138103891308089;0.45456783202154744;0.4132740854943004;-0.3714992344584223;-0.3359646692666088;1.0793429002119623;0.9905675586011454;10.026863776186326;0.42579096248392806;-0.4352295074852532;-0.4352264248223722;0.4166489669299434;-0.3299949847758567;0.5263360435288551;0.9811693610473932
30.001274;1.1138938918694874;0.4544325893730654;0.4132124011941515;-0.37144422951199496;-0.33591341008373937;1.0791554400337;0.9908078558000893;10.025803780389884;0.4258503340283507;-0.43522950357370344;-0.43522639371198446;0.41654047117193743;-0.3299949059920348;0.5262771710020336;0.9808647241044891
30.001323;1.1139723544085216;0.4543504382378246;0.41320143877142856;-0.371433352498141;-0.33590345577168307;1.0789716320101472;0.9910559472939737;10.02470153118296;0.42590685310730364;-0.43522950028367097;-0.4352263631070109;0.41651805170841794;-0.3299948273426026;0.5262921556670547;0.9805608474070404
30.001323;1.1140493278032428;0.45428218021269495;0.4132038842948719;-0.3714332515696208;-0.33590353125621064;1.0787955138067562;0.9913101227285852;10.023561751193293;0.42596033606249384;-0.4352294978448547;-0.4352263329084006;0.4165185008924136;-0.32999474885589064;0.5263316916780708;0.9802582475355535
30.001324;1.114125654481888;0.45421132385896235;0.41320401559441583;-0.3714335495683729;-0.3359039771672428;1.0786303330726774;0.9915687513199697;10.022389277466639;0.4260105890688038;-0.43522949642590436;-0.4352263030386273;0.41651858759109484;-0.32999467059126936;0.5263779427845333;0.9799573905010969
30.001325;1.114201568395189;0.45413768303855495;0.41320125117299605;-0.3714335111889389;-0.3359040999316732;1.0784774929601864;0.9918304243409306;10.02118730489139;0.42605742682466036;-0.43522949616513684;-0.435226273433057;0.4165170560015056;-0.32999459263835085;0.5264304316666875;0.97965868676677
30.001327;1.1142774498514225;0.45406363542856004;0.41319744988130025;-0.3714321901906256;-0.3359030579960773;1.0783384634696493;0.9920940232450978;10.019957166088782;0.4261006724227174;-0.4352294971901986;-0.43522624402199517;0.4165146105804641;-0.32999451510255645;0.5264902692815454;0.9793626089245393
30.001331;1.1143540203480866;0.4539871555354476;0.41319050470203245;-0.37143092899465524;-0.33590206524237426;1.0782146785346929;0.9923586471158472;10.018699944274418;0.4261401716484554;-0.4352294996155086;-0.43522621470423584;0.41650993214921556;-0.3299944380802609;0.5265569733719612;0.9790697809063801
30.001339;1.1144321930679986;0.4539086760802732;0.41318056518854;-0.37142972762506843;-0.33590112158248814;1.0781074860700728;0.9926235195471365;10.017417185446824;0.4261758380024977;-0.4352295035219621;-0.43522618532458707;0.41650272521149173;-0.3299943616404956;0.5266308826107002;0.9787809298128275
30.001355;1.1145139939007969;0.45382614965771195;0.4131652160114796;-0.3714269979680974;-0.3358985015105575;1.0780182155099596;0.9928879964611633;10.01611211174418;0.42620767050510133;-0.43522950893816004;-0.4352261557006574;0.41648872922920227;-0.32999428582949475;0.5267092957908953;0.9784967713848202
30.001387;1.1145997685571398;0.4537386668037087;0.41314380704446346;-0.3714195919410109;-0.3358916471082109;1.0779491559553538;0.9931516418431257;10.01479056429102;0.4262356751192335;-0.4352295158398489;-0.4352261256984654;0.41646468920919555;-0.32999421067675033;0.5267903557769488;0.9782179703988625
30.001451;1.1146908147558852;0.45363845541428854;0.4131091792279584;-0.37140619331674707;-0.33587939625957625;1.0779013214521083;0.9934142338099932;10.013459337777837;0.4262597738535633;-0.4352295241533482;-0.43522609527639594;0.4164213408672272;-0.3299941361683864;0.5268674082489533;0.9779451860177208
30.001515;1.1147884371025827;0.45353673037415904;0.4130712819921325;-0.3713929129633291;-0.3358672463183251;1.0778733011396375;0.9936756822527878;10.012125207607637;0.42627982032570794;-0.43522953375821843;-0.43522606444010553;0.4163744538132086;-0.3299940622355462;0.5269531936519876;0.9776790642897261
30.001643;1.1148954573339553;0.4534069716895307;0.4130053035563348;-0.37136690309073495;-0.33584301469457195;1.0778693144900786;0.9939359359848664;10.010795786972075;0.4262956715887486;-0.43522954451032003;-0.4352260331787313;0.41628791215769784;-0.32999398879487485;0.527019479152284;0.9774201022743949
30.001771;1.115010824620362;0.4532721605730917;0.4129326327758507;-0.3713415802708667;-0.33581941235358154;1.077885269011269;0.994194929989514;10.00947868795797;0.4263072185379411;-0.435229556284098;-0.4352260014394212;0.41619375498992073;-0.3299939157848529;0.5270912500173963;0.9771685090360516
30.001899;1.1151353835119056;0.4531340702147086;0.4128547549096737;-0.37131649074265133;-0.33579601471610854;1.077921810855474;0.9944525198583951;10.008179938067785;0.4263143982152373;-0.43522956899801907;-0.43522596912110767;0.41609314285851184;-0.32999384316194064;0.5271690937136497;0.9769242464672339
30.002027;1.1152697203556285;0.4529925240224935;0.41277138256627;-0.37129203070882993;-0.3357731942654011;1.077977438257507;0.9947083089783889;10.006904971632702;0.42631721099020853;-0.43522958261371564;-0.43522593610793553;0.4159852814956364;-0.32999377088953946;0.5272519643476231;0.9766871865009795
30.002155;1.1154131905332494;0.45284728057890616;0.4126824844575563;-0.3712678453806543;-0.33575093330717737;1.078053572756597;0.9949614745420226;10.005660421852689;0.42631568835907496;-0.4352295971373389;-0.43522590233496694;0.415871343254563;-0.3299936989438843;0.5273403298262646;0.9764571276802608
30.002283;1.1155679527586948;0.4526996026743332;0.41258824301413055;-0.3712442480138897;-0.33572889410916334;1.0781485679312666;0.9952107889340017;10.00445344529519;0.42630983625474406;-0.43522961262044957;-0.4352258678218131;0.4157504296787009;-0.3299936273200448;0.5274330590502364;0.976233674053652
30.002411;1.1157320178604369;0.452548806024917;0.41248857122864446;-0.37122052926268345;-0.33570704155041764;1.0782607790727032;0.9954548825806383;10.003289976213312;0.42629964317110647;-0.43522962913024843;-0.4352258326746398;0.41562460558815634;-0.3299935560218789;0.5275313850690901;0.9760163310843007
30.002667;1.115908784416974;0.45228866870722056;0.4122859385356143;-0.37117734024972954;-0.33566685014730197;1.0783936913271237;0.9956925730686303;10.002174892988911;0.42628512039763855;-0.4352296467106939;-0.43522579707522174;0.4153809496143111;-0.32999348502851733;0.5275464129802758;0.9758049114795048
30.002866;1.1160951877195862;0.4520660000292366;0.4121141373529682;-0.37114253769689515;-0.335634467541226;1.0785429541697285;0.9959229752356302;10.001113209385567;0.4262662839221138;-0.43522966538675567;-0.4352257612539713;0.41517356320630705;-0.329993414247394;0.5275985052622195;0.9755998127910637
30.003065;1.1162910987990138;0.45183608448598606;0.41193287059364975;-0.3711098006405845;-0.3356042767827029;1.0787082311459173;0.9961453929187907;10.000110285902428;0.4262431138424034;-0.43522968517849875;-0.43522572548148897;0.4149575794496603;-0.3299933435068557;0.5276520304953055;0.9754018426817306
30.003264;1.1164988158789282;0.45159874083361234;0.41174142142368464;-0.3710782716251856;-0.3355748816785412;1.0788900216821045;0.9963592421684238;9.99917165398579;0.42621557690358025;-0.43522970606677136;-0.43522569007078704;0.4147331644615272;-0.3299932726098796;0.5277066359688148;0.9752118102203083
30.003662;1.116718619804829;0.45115956309113403;0.4113642953226112;-0.37101577465478175;-0.33551716627448425;1.0790906985872806;0.9965640631534188;9.998302794083854;0.4261836815895889;-0.43522972796158604;-0.43522565533079494;0.41430045720804654;-0.329993201385863;0.5276052411784029;0.9750303404744715
30.00406;1.116950502407015;0.4506920626018891;0.410958794166779;-0.3709565626173807;-0.3354621666500231;1.0793056821933182;0.9967595130739499;9.997508317427627;0.4261474828612758;-0.4352297507285589;-0.43522562149626987;0.4138415056699976;-0.3299931297031404;0.5274898449996659;0.9748580657246111
30.004568;1.117193162968439;0.4500699813128812;0.4104116046856474;-0.37088483937385314;-0.3353960711464462;1.0795364946372563;0.9969453227399867;9.996791221522233;0.4261070503906755;-0.43522977424623976;-0.4352255887188761;0.4132312730920722;-0.32999305747591773;0.5272619777907425;0.9746958117969211
30.005076;1.1174473879594506;0.44940874087060095;0.40982722926176074;-0.3708168565662889;-0.3353334195038708;1.0797816833675056;0.9971212587603799;9.996152529344306;0.426062466830579;-0.4352297984426252;-0.4352255571165196;0.4125867089180133;-0.3299929846838624;0.5270126317770427;0.9745444812204508
30.005476;1.1177131304635954;0.4488549348612802;0.409338724716073;-0.37076605540988916;-0.3352864290567607;1.0800377436965107;0.9972870782433059;9.995591216849151;0.4260138306158287;-0.4352298232792676;-0.43522552679587323;0.4120488209058582;-0.3299929113970271;0.5268513612476535;0.9744048496005352
30.005476;1.1179873621418175;0.4488135180385296;0.40931389492293757;-0.3707660562376395;-0.33528642429509503;1.0803040868418086;0.9974424692722152;9.995105418497168;0.42596121074011234;-0.4352298487122853;-0.43522549783303016;0.41200567473711625;-0.3299928377905653;0.5270804614042993;0.9742774545043528
30.005477;1.118273497142816;0.4487719622429421;0.40928850284831547;-0.3707661188820742;-0.33528646686171215;1.0805830768738942;0.9975870241095892;9.994694236299479;0.42590462129493317;-0.4352298746588957;-0.43522547027154285;0.4119603522533002;-0.32999276412025624;0.5273105611040033;0.9741625194798533
30.005478;1.1185714288488686;0.44873128773190896;0.4092639262280202;-0.37076618610051965;-0.33528650499095297;1.0808741379564188;0.9977202456229389;9.994357984217832;0.42584406684592996;-0.4352299009684417;-0.43522544414053466;0.4119129440522332;-0.32999269065999903;0.5275407200927187;0.9740599123399716
30.00548;1.1188809816533098;0.44869013361656096;0.4092392186017246;-0.37076508747639814;-0.3352854803879441;1.081176828790694;0.997841554424763;9.994097213464299;0.42577957831531354;-0.4352299274452125;-0.4352254194687792;0.41186458038319207;-0.3299926176437207;0.5277707943263569;0.9739692102258088
30.005484;1.119201849231134;0.4486469905482042;0.4092131487314954;-0.3707657278572734;-0.33528603413413693;1.0814907957004187;0.9979503244236169;9.993911663605056;0.42571120826819947;-0.43522995393432456;-0.4352253963023439;0.41181246385169307;-0.3299925452501049;0.5279976323841422;0.973889874712101
30.005492;1.1195337592629577;0.4485994337338612;0.40918359318997233;-0.37076414596939855;-0.3352845704614493;1.0818156486529784;0.9980459627122912;9.99379920004405;0.4256390421033374;-0.4352299803879631;-0.4352253747074616;0.4117548755986913;-0.3299924736333394;0.5282190558397993;0.973821395284992
30.005508;1.1198762894130092;0.44854079639138156;0.4091446587385922;-0.3707622476383592;-0.3352828272990409;1.0821518423046033;0.9981279436651029;9.99375563138697;0.4255632284774028;-0.4352300068633696;-0.4352253547452855;0.4116871483956409;-0.3299924029590032;0.5284307447579978;0.9737633412206044
30.00554;1.1202289382003636;0.44846269584516124;0.4090888855293158;-0.37075870639358394;-0.33527963382573434;1.0824966017700446;0.9981957280638598;9.993775611811296;0.42548397530664445;-0.43523003346031974;-0.4352253364504919;0.411598604196116;-0.32999233340619094;0.528623819671193;0.9737154374798167
