time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.005604;1.1205922829175103;0.448341474310897;0.4089945196421804;-0.37075044368464544;-0.33527191790461874;1.0828499610569444;0.9982486940047332;9.993853137222775;0.42540150435950724;-0.4352300602395881;-0.4352253198267318;0.4114695069185792;-0.32999226515016117;0.5287823553494829;0.9736776426177048
30.005732;1.120965807062066;0.44813444380738626;0.4088229124668382;-0.3707351682098437;-0.3352576784448663;1.0832119308381578;0.9982862174382159;9.993981392653446;0.42531602229460946;-0.43523008721288864;-0.4352253048438806;0.4112591031475394;-0.32999219835619914;0.5288739106836372;0.9736500696672549
30.005988;1.1213489230418838;0.4477528754722758;0.40849375497566126;-0.37070438440314346;-0.33522936019798505;1.0835816233015527;0.998307803253732;9.994153052095935;0.425227710506484;-0.4352301144135946;-0.4352252914296602;0.4108817073737075;-0.3299921331812233;0.5288308395310918;0.973632799913033
30.0065;1.1217425539979882;0.4470069859065689;0.40783483338762705;-0.37064597179483355;-0.33517569260135127;1.083959191430905;0.9983131319940067;9.994361081336294;0.4251367085956202;-0.4352301419401133;-0.4352252794698461;0.4101587209263611;-0.3299920697517753;0.5285130222419863;0.9736257827640498
30.007012;1.1221442467518634;0.4462383560719709;0.4071557498286215;-0.3705904821207308;-0.33512500666554773;1.0843396755202255;0.9983020444740952;9.994598871128709;0.4250431389549236;-0.43523016992118196;-0.43522526883299534;0.409420561478111;-0.3299920081290582;0.5281778090156617;0.9736288772070918
30.008036;1.122556134965936;0.44469672886845396;0.40577717297307747;-0.3704846570251144;-0.3350284183282645;1.0847269332230625;0.9982745552173682;9.994859266110097;0.4249471717916706;-0.43523019845025884;-0.4352252593966685;0.40795658406562085;-0.329991948326218;0.5272705790131136;0.9736419347325181
30.00906;1.1229753116428074;0.4431133368217283;0.40436133229327004;-0.3703887890136406;-0.3349411810549502;1.0851146779902012;0.9982309445584704;9.995134271739458;0.42484904186108413;-0.4352302275565103;-0.4352252510535052;0.4064650471478768;-0.32999189036941345;0.5263356851862994;0.9736647886706681
30.010084;1.1234021288286344;0.44151342048199504;0.40293085302229187;-0.3703000694840531;-0.3348604241482788;1.0855025316862397;0.9981717923847161;9.995416524810617;0.42474899975952296;-0.43523025724235476;-0.43522524371307986;0.40496610621790347;-0.3299918343192574;0.5253879542202405;0.9736971968556726
30.012132;1.123833532571045;0.4383909697716899;0.40012489278117025;-0.3701358618260473;-0.33471209278475844;1.0858900901389916;0.9980977781831548;9.99570009925282;0.42464727944643915;-0.43523028753838794;-0.4352252373054328;0.40205381973303767;-0.3299917802499792;0.5233368099139645;0.9737388510856835
30.01418;1.1242707045248748;0.4353799382258528;0.3974203915006942;-0.36998830974291413;-0.3345789265135163;1.0862740238773814;0.9980094667969859;9.995979083509217;0.42454413128705387;-0.4352303185167651;-0.4352252317667644;0.3992581572442179;-0.3299917282353831;0.5213718272868896;0.9737894214381799
30.014803;1.124065421093118;0.43415386343391127;0.3965631534639073;-0.3756738498394943;-0.3399195644808931;1.0858751150126371;0.9979074092307829;9.996246006219396;0.42443986929771704;-0.43523035026408047;-0.43522522699960897;0.3984179933186855;-0.3353906783437006;0.5243594519331685;0.9738486449125754
30.015108;1.1225452955577517;0.43276163121629535;0.3960289212071054;-0.3929980594174976;-0.356228876356371;1.0838842336142;0.9977923635087518;9.99649194795614;0.4243348672657063;-0.43523038284784976;-0.4352252228425832;0.39800210941073727;-0.35177863064348613;0.5348914845503216;0.9739164335465009
30.015393;1.1213827369129787;0.43157104264566015;0.395550390869498;-0.40715904117396806;-0.3696057100036217;1.0823134772615972;0.9976652801882921;9.996708353728522;0.4242295229657004;-0.43523041631391723;-0.4352252190943606;0.3976182238836674;-0.36522158519937326;0.5437419954159618;0.9739928540512642
30.015393;1.1218398478271043;0.4315177343070316;0.39552475516717883;-0.4071590925024656;-0.3696056240997684;1.0826804633006104;0.9975271198481093;9.996889527139237;0.4241242043917401;-0.4352304507038356;-0.435225215575797;0.39759702642784067;-0.365221542024835;0.5438798157302565;0.9740780305107669
30.015393;1.1222993931894076;0.43146203627300117;0.39549914339568787;-0.4071603674482007;-0.3696066439474238;1.0830423615369111;0.9973787901589882;9.997033979127727;0.4240191663754033;-0.4352304860318595;-0.4352252121719011;0.39757722500110615;-0.3652225010639345;0.5440092775479226;0.9741720996062204
30.015393;1.122759716804526;0.43140379003123486;0.39547376496751663;-0.4071604203526369;-0.3696065497152925;1.083399576283124;0.9972212700856636;9.99714348850613;0.42391451671889485;-0.43523052221782454;-0.4352252088193121;0.3975585749641949;-0.36522246224824545;0.544129341594609;0.9742751077315875
30.015394;1.1232139794988978;0.4313384783663972;0.3954465252037097;-0.4072064486574356;-0.3696498604823656;1.0837464997312245;0.9970557301264015;9.997220553323453;0.4238102582512747;-0.4352305590402322;-0.4352252054415764;0.39753983521313613;-0.36526642553941946;0.5442699760579817;0.9743868392641406
30.015395;1.123664388793121;0.4312716474848532;0.395421137674427;-0.40725203392534276;-0.3696931007711273;1.0840884875945953;0.9968835644387697;9.997266416643564;0.42370632587427953;-0.4352305961494279;-0.4352252018937002;0.3975217556476785;-0.36531039091860457;0.5444025654513733;0.9745067644879613
30.015397;1.12410630496409;0.4311983633594092;0.39539421948305314;-0.4073452023506154;-0.3697808729281616;1.0844218567572526;0.9967064078989726;9.997280842789104;0.4236026321478228;-0.4352306331233104;-0.4352251979882697;0.3975021625941582;-0.3653983583832677;0.5445555687509305;0.9746341096556124
30.015401;1.1245312394824505;0.4311157812622019;0.395365553353301;-0.40753103673063523;-0.3699564525489774;1.0847378613938183;0.9965261308386455;9.997262285464684;0.4234991403543496;-0.4352306695353778;-0.435225193544842;0.3974810115016834;-0.36557332796313247;0.5447582340332751;0.9747679468566173
30.015409;1.1249268190618507;0.4310159227988293;0.3953315208275667;-0.40789941753977393;-0.3703051221644099;1.0850256727499148;0.9963447341082817;9.997207718502924;0.4233958805793139;-0.4352307050308918;-0.4352251883747438;0.39745533430245833;-0.3659242997097837;0.5450686494083625;0.9749072591824948
30.015425;1.125272521142635;0.43088396198889095;0.39528513765629425;-0.40863230066552647;-0.37099852154477414;1.0852613677568983;0.9961641627273933;9.997112610747847;0.42329290961790134;-0.43523073936590145;-0.4352251822582302;0.3974201600453171;-0.3666212736583021;0.5455982144967422;0.9750509626316071
30.015457;1.125526867001289;0.4306905698500591;0.39521374334099746;-0.4100813420984454;-0.3723695819401432;1.0853950038309446;0.9959861798996175;9.996970658146612;0.42319031544115426;-0.43523077234826874;-0.43522517496627977;0.39736549812418653;-0.3679992498053566;0.546566985257551;0.9751979534636829
30.015521;1.1256093173065578;0.4303789706086405;0.3950937420793403;-0.41291047865448993;-0.3750487862592552;1.0853346814903475;0.9958123657957929;9.996773872412977;0.42308826251465376;-0.4352308037458251;-0.4352251662722114;0.3972713861787252;-0.3706912281136281;0.5483932431029538;0.9753472310822754
30.015649;1.125384623171096;0.4298439172820867;0.39487706553743723;-0.41830927304902843;-0.3801655963001937;1.0849184464858683;0.99564417132535;9.996513882687513;0.42298699281380764;-0.4352308332545972;-0.4352251559421749;0.3970989383169651;-0.3758342085129833;0.5518377664568851;0.9754980400800728
30.015677;1.1256331568570794;0.42966795674741903;0.39481174215587217;-0.41944649215082036;-0.38124390081804205;1.0850862060753494;0.9954829280105719;9.996183184290663;0.42288677523115753;-0.43523086051019383;-0.4352251437629399;0.397051354304197;-0.37691719090224945;0.5525963330007779;0.9756499473503842
30.015677;1.125995415317373;0.4295878945976212;0.39478698789928296;-0.419446539078875;-0.3812437800900596;1.0854068373132066;0.9953297992316412;9.99577553376801;0.422787844107023;-0.43523088511197167;-0.4352251295987007;0.39703988249288263;-0.3769171751654001;0.5526290946178319;0.9758027923444444
30.015678;1.1263352241337252;0.4295029432508195;0.3947593090556023;-0.4194862782922304;-0.38128146670167157;1.085718311120716;0.9951857721882428;9.995285541386613;0.4226903913343286;-0.43523090666551667;-0.43522511340224124;0.397028753822853;-0.37695516116698546;0.5526786035495318;0.9759565939092555
30.015679;1.1266570690962927;0.4294177315125039;0.3947305763829548;-0.4195260366899135;-0.38131880953194724;1.0860276350360136;0.9950517190658058;9.994707272981362;0.42259464721584156;-0.4352309248146412;-0.4352250951717159;0.39701914351216133;-0.37699414872332915;0.5527202966670633;0.9761115164380917
30.015681;1.1269523006095674;0.4293273488415728;0.39469874990112147;-0.4196066856155925;-0.3813954122921376;1.0863267549410505;0.9949284422631057;9.99403315084048;0.4225009569336831;-0.435230939229887;-0.43522507490118223;0.3970091878104063;-0.3770701376058574;0.5527776216300591;0.976267861916195
30.015685;1.127217579020789;0.4292298819498459;0.39466261435880695;-0.41976751254469785;-0.3815476637560589;1.0866126224188268;0.9948166581598554;9.993254343962393;0.4224097968209716;-0.4352309495975801;-0.4352250525460829;0.39699903027181715;-0.3772231275893236;0.5528782560843587;0.976426098462775
30.015693;1.1274409040742812;0.4291190723336845;0.3946202789491632;-0.4200874321954283;-0.38185111407236483;1.0868733635716914;0.9947169771420753;9.992362041374196;0.42232175983929704;-0.43523095565278525;-0.4352250280291289;0.396985855647608;-0.3775281185017457;0.5530717660881975;0.9765868565116663
30.015709;1.1276047757147898;0.4289794321776678;0.3945637188878672;-0.4207236353668405;-0.3824545688522538;1.08708735939047;0.994629917610896;9.991349152124267;0.42223750894221634;-0.43523095721023775;-0.4352250013033059;0.3969648635928566;-0.378135110243381;0.5534579964937933;0.9767507888347039
30.015741;1.12767401363449;0.42878687317989683;0.39448359973260866;-0.42198178064129954;-0.3836482170483729;1.087214187300639;0.9945558944261859;9.990211520273956;0.4221577206756021;-0.43523095416413876;-0.43522497241024954;0.39692719895856793;-0.37933510277445165;0.5542316202182731;0.9769184777925469
30.015805;1.127580741261598;0.428488738943969;0.3943563190977825;-0.42443942556376146;-0.3859815422548051;1.0871735127043354;0.9944951677531115;9.98894679721448;0.42208304365892024;-0.435230946493329;-0.43522494145468765;0.39685193158553217;-0.3816790960893895;0.5557605212462743;0.9770904740181311
30.015933;1.127208429579289;0.42798916128556513;0.3941362871675083;-0.42912817440688183;-0.3904362556546974;1.0868240089019623;0.9944478349711867;9.987551994120318;0.4220140545548387;-0.4352309342673831;-0.4352249085325434;0.3967021165463683;-0.38615709019997435;0.5587144504002967;0.9772672748894071
30.016189;1.1263674606519005;0.4271234834382954;0.3937412194265162;-0.4376823338112102;-0.39857548384377534;1.0859383754685143;0.9944138984350204;9.98602326297109;0.42195121575826;-0.4352309176212625;-0.43522487371693214;0.3964008549953347;-0.39433608512200374;0.564167918097285;0.9774492130570063
30.016445;1.1256181670959062;0.4263199083564311;0.3933589875770625;-0.44522406648155155;-0.4057641169301133;1.0851924350680793;0.994393294054572;9.984357869629976;0.4218948546088135;-0.4352308967190239;-0.4352248370908845;0.3961082901078274;-0.40156108083366554;0.5690069721074732;0.9776363975497594
30.016701;1.1249487419242088;0.42557254195285066;0.3929884296209073;-0.451871186226916;-0.41210957106349816;1.0845690548472973;0.9943858441566248;9.982555124380939;0.42184513077375513;-0.4352308717252577;-0.43522479874263303;0.3958235583293852;-0.4079370772367675;0.5732858376299238;0.9778288093844186
30.016957;1.1243454845589942;0.42487567659549935;0.3926293802490581;-0.4577254792253728;-0.41770652504876765;1.084056806615965;0.994391240321154;9.980615848334955;0.42180198145992054;-0.43523084277487956;-0.43522475871345423;0.39554775136287196;-0.4135630741732086;0.577061314896796;0.978026460319675
30.017213;1.1238009491214205;0.4242264379670759;0.39228213813647406;-0.46288353628286927;-0.42264348764383186;1.083642732056922;0.9944090158717377;9.978542772132498;0.4217651519653342;-0.4352308099641526;-0.43522471696218057;0.39527990650804834;-0.4185250714730799;0.5803836890378677;0.9782294153307909
30.017469;1.123304670439192;0.4236174193228173;0.39194392252187094;-0.4674270186200957;-0.4269971688039863;1.0833154526910567;0.9944384953243627;9.97634211082627;0.4217343185439414;-0.4352307733763308;-0.435224673405946;0.3950209857673538;-0.42290206901490385;0.5833027789694565;0.9784377374240503
30.017725;1.1228493430126136;0.42304906919793056;0.3916178939601463;-0.4714299990988887;-0.430836696462952;1.0830634284985576;0.9944788823044247;9.974023420915456;0.4217091448050918;-0.4352307330905745;-0.4352246279984714;0.39476985502541984;-0.4267610667818602;0.5858607346971155;0.9786514978892773
30.017981;1.1224287775684587;0.4225168280269693;0.3913022081094133;-0.47495690068300217;-0.43422245357010697;1.0828780759347627;0.994529462744924;9.971596721059532;0.42168926378420135;-0.43523068914813506;-0.4352245807546573;0.39452833715123925;-0.4301650648625063;0.5881006431352658;0.9788707519365951
30.018237;1.122038149983416;0.4220183551860314;0.3909966060900608;-0.47806416163477994;-0.4372074118594422;1.0827516867586167;0.9945897377300508;9.969070183584243;0.4216743092557168;-0.4352306415417624;-0.435224531720619;0.39429432495771066;-0.4331680634050341;0.5900576643002787;0.979095455760882
30.018493;1.1216717103799596;0.4215509503573949;0.3907009556223041;-0.48080210791388306;-0.4398396426309837;1.082674334867673;0.9946594681937424;9.966451076831998;0.42166397061143707;-0.4352305902637803;-0.4352244809501759;0.3940688382456125;-0.4358150625851233;0.5917634545561585;0.9793254888756386
30.019005;1.1210734201350627;0.4207323385846382;0.39015761324977916;-0.4853859658870213;-0.44425016627240116;1.0823358621305748;0.994738700196807;9.96374760594793;0.42165798145518957;-0.4352305353456068;-0.4352244285030408;0.39360294967786813;-0.44025206259804706;0.5946436753908987;0.9795607542745629
30.019517;1.1205782347914715;0.41999701986853105;0.3896445851379841;-0.4889514587286104;-0.4476842294587552;1.0821349269755733;0.9948277471794648;9.960968602927334;0.4216560876526115;-0.4352304768517267;-0.43522437444588813;0.3931626562806981;-0.4437080636466715;0.5968266292268248;0.9798011770184399
30.020029;1.1201627972282244;0.41933495261466175;0.3891619185554283;-0.4917128192528412;-0.45034610391110536;1.0820421765292703;0.9949271006780117;9.958122764744653;0.4216580652922092;-0.4352304148700682;-0.4352243188732446;0.3927468195601759;-0.44638906592636024;0.5984571608399807;0.9800466197130119
30.020541;1.119809645176274;0.4187359428485141;0.38870730392857966;-0.4938493906510668;-0.4524065567485307;1.082030486623941;0.9950372467059609;9.95521963229167;0.42166374881155155;-0.43523034952937195;-0.43522426196411074;0.3923541850877476;-0.44846606962269464;0.5996573275519549;0.9802969396359944
30.021565;1.1193375297319268;0.41769395417989236;0.38788231474940105;-0.49688484253917425;-0.45533688169988085;1.081884051246081;0.9951584435322886;9.952270322088307;0.42167301983867933;-0.435230281024678;-0.4352242040145222;0.39158745368743647;-0.45142707492064166;0.6012828666465262;0.9805522442678449
30.022589;1.1189998944560682;0.4168051891401444;0.3871429894764879;-0.4986892030280503;-0.4570803233817216;1.0819023088974251;0.9952906716752818;9.949286241646023;0.4216857800822398;-0.4352302096019351;-0.4352241454039779;0.3908983682170196;-0.4531960820067849;0.6020698756608777;0.9808130617736692
30.023613;1.1187435817311782;0.41604253152418535;0.38648388186985505;-0.49972698125313575;-0.4580838741718049;1.0820209051940817;0.995433766209003;9.94627739800404;0.4217019403019347;-0.4352301354904358;-0.4352240865327698;0.39027973709376007;-0.4542230910487921;0.6023472687038965;0.9810802497934611
30.024637;1.118532316911786;0.41538012890954196;0.3858945371831235;-0.5003061739480851;-0.45864486808955923;1.082195634212079;0.9955874788358051;9.943251912910007;0.4217214361603673;-0.43523005884265814;-0.435224027784912;0.38972642212252706;-0.4548071021902806;0.6023353310001387;0.9813547949943418
30.025661;1.1183457073085452;0.41480314584641925;0.3853689453671518;-0.5006202663240262;-0.45894935492128175;1.0824002406900946;0.9957514168101638;9.940216474832352;0.42174428187438673;-0.4352299797390961;-0.43522396955206694;0.38923236429613234;-0.4551331155886883;0.6021691142029808;0.9816376243458108
30.026685;1.1181695252978843;0.41429982834977386;0.38490173658506016;-0.500782239898401;-0.4591071439324072;1.082618325032554;0.9959250636834233;9.937176752753642;0.42177063990625285;-0.4352298982423464;-0.43522391226111445;0.3887925749605316;-0.4553131314375514;0.6019296875886184;0.9819294362194428
30.027709;1.1179974335667098;0.41385893383997946;0.38448517560435186;-0.5008602401768537;-0.4591836746212349;1.082839496962267;0.9961079414220905;9.93413806698941;0.4218008435662159;-0.4352298144345371;-0.43522385633171357;0.3884010756697398;-0.4554121499473195;0.601662099413175;0.9822306051861924
30.029757;1.1178204602433774;0.4130944748172392;0.3837688653109803;-0.5009220936622698;-0.45924521329498935;1.0830514712562755;0.9962997306591204;9.9311073227034;0.4218353460520768;-0.43522972841050617;-0.4352238021135321;0.3876878804152528;-0.45551617132327965;0.6011909438165932;0.9825411848601134
30.031805;1.1176476340159154;0.41249279744971934;0.3831958025673125;-0.5009109258152488;-0.4592361392766434;1.0832649319219267;0.9965002333795809;9.92809502104215;0.42187464337828773;-0.4352296402587316;-0.43522374986165674;0.38711698895557994;-0.45554819573387545;0.6007593987809764;0.9828609771631808
30.035901;1.117473630494367;0.41158680808015;0.3823400438878973;-0.5008653982181616;-0.45919452978808123;1.0834714316128897;0.9967092576885879;9.925114921834233;0.4219192006550133;-0.4352295500597786;-0.43522369974836994;0.38622636302220636;-0.45557822328408487;0.6001208488135443;0.9831896644604528
30.039587;1.1173001153636006;0.4110790797569264;0.38184568267661906;-0.5008173436446439;-0.45914938638957326;1.0836704787970053;0.9969265440065792;9.922180968190895;0.4219693763964091;-0.4352294579059341;-0.4352236519101074;0.3857109421859706;-0.45558925405168105;0.5997133206384188;0.9835269929352902
30.043273;1.1171245173630322;0.4107655151344351;0.38152720477199725;-0.5007857208256098;-0.4591197717103093;1.0838576908331325;0.9971517272437899;9.919304792788203;0.4220253922245307;-0.435229363937541;-0.4352236064933209;0.38538065171313873;-0.455603288138149;0.5994302896652498;0.9838729402713793
30.04696;1.1169487685009116;0.4105831235069381;0.3813268599084204;-0.5007665604599008;-0.4591017595762785;1.0840329045773007;0.9973843070514427;9.916497445357198;0.42208737770041094;-0.43522926837147335;-0.4352235636619895;0.38517636763813823;-0.45562232564984056;0.5992351101725165;0.9842276809853406
30.050646;1.1167735329455803;0.410490583951702;0.3812071289762516;-0.5007558044077978;-0.4590917056175804;1.0841961790199106;0.9976237054068977;9.913772895604856;0.4221554303713003;-0.4352291714914734;-0.4352235236079938;0.3850579390641877;-0.45563936665196914;0.5990964544682423;0.9845913257409044
30.054333;1.1165991457680433;0.410457337643607;0.3811404371496173;-0.5007488938207969;-0.45908550623696276;1.0843486908063078;0.9978693564709439;9.911147872316482;0.422229622719648;-0.4352290736123975;-0.43522348657164067;0.3849992766656454;-0.4556544111649931;0.5989972484363285;0.9849637951263046
30.058019;1.116427914451412;0.41046525221840746;0.38110984036344725;-0.5007451792716564;-0.4590817252425504;1.0844905694389553;0.998120665201881;9.908638768441241;0.4223099338570722;-0.4352289750632292;-0.43522345281948144;0.3849793879758153;-0.4556664591782349;0.5989227731715439;0.9853449240818828
30.065392;1.1162576720375177;0.41046203275209403;0.38106845885278906;-0.5007386766427612;-0.4590758499180219;1.0846227171868228;0.998376854356156;9.90626056417808;0.4223961744346568;-0.43522887621035367;-0.43522342259800945;0.3849413362008694;-0.45568251064013604;0.5988411022352251;0.9857345615293238
30.072765;1.1160897671287744;0.410509512291426;0.3810725845006253;-0.5007368275056577;-0.45907414978035;1.084742755594045;0.9986368731777968;9.904028280463898;0.42248800736075437;-0.435228777469414;-0.43522339609906047;0.38496020163026884;-0.45569256541902853;0.5987927588124353;0.986132636269266
30.080137;1.1159240912260162;0.41058429465243346;0.38110068681715326;-0.500736492320721;-0.4590737845307906;1.0848512326583577;0.9988995177451229;9.901957644822923;0.42258503650474943;-0.43522867924634273;-0.4352233734223691;0.38500704523649715;-0.4556966232679043;0.5987588515367092;0.9865391612347204
30.08751;1.11576040878769;0.4106699141928302;0.38113746883334293;-0.5007357755148231;-0.45907307326910973;1.0849479362964911;0.9991636488492538;9.900064216854716;0.42268688239398294;-0.43522858185925406;-0.43522335454072264;0.3850678292709612;-0.4556996838594154;0.5987341961325726;0.9869541158763327
30.094883;1.1155984503774372;0.4107629912778232;0.38117951142413325;-0.5007356903005402;-0.4590729261457722;1.0850329662577984;0.9994282298301725;9.898362729714895;0.4227932184725745;-0.4352284855379947;-0.4352233393078757;0.38513437482125407;-0.45570074685975387;0.5987130178951854;0.9873773390695083
30.104883;1.1154375973505104;0.41085836997325176;0.3812218384429977;-0.5007352438600422;-0.4590724330391348;1.0851065354926563;0.9996922452237808;9.896866402608604;0.42290373023031597;-0.4352283904968783;-0.4352233275234098;0.38520442191778165;-0.4557008119464745;0.5986949220177932;0.9878085142118398
30.114883;1.1152768634311268;0.4109572986419969;0.3812655175541223;-0.500736259924001;-0.45907330376173894;1.0851688809691273;0.9999547494171503;9.895585154041557;0.4230180248608997;-0.43522829698397986;-0.4352233190030228;0.38527569111319976;-0.4557018787849954;0.5986801177728346;0.9882471524303789
30.124883;1.1151152156384656;0.4110574656464916;0.381308449186836;-0.5007360649879258;-0.45907306834426886;1.0852204709849478;1.0002149506678775;9.89452512302148;0.4231356064632771;-0.43522820525089106;-0.4352233136081334;0.38534686946484525;-0.4557019470074126;0.598666213028743;0.9886925283515299
30.134883;1.1149516243494544;0.41115932676126954;0.38135112088561385;-0.500736719488313;-0.4590735968042147;1.0852622614316325;1.0004722238547457;9.893690987702527;0.4232559425744943;-0.4352281155051333;-0.43522331124464453;0.3854185823601105;-0.4557020161899218;0.5986542955565268;0.9891436360494849
30.144883;1.11478509980084;0.41126310929600096;0.38139378183392214;-0.500736469270074;-0.45907331876109325;1.0852957292295464;1.0007261853642524;9.893087148764199;0.42337853703405953;-0.4352280279214736;-0.4352233118342036;0.38548942253527946;-0.4557020858542921;0.598643402570519;0.989599181033845
30.154883;1.114615030243171;0.4113676601699588;0.38143523580978816;-0.5007359119983288;-0.45907274433439665;1.085322668047274;1.0009767416772892;9.892716318801696;0.42350294742442146;-0.4352279426764951;-0.43522331526681696;0.38555901724264924;-0.45570215549259036;0.5986332623971652;0.9900576389189908
30.164883;1.1144408225100364;0.41147486482310913;0.3814771029792344;-0.5007368713070601;-0.4590735832714715;1.08534494077106;1.0012239647379142;9.892578998793429;0.4236287751553062;-0.4352278599356811;-0.43522332138156516;0.3856280774463337;-0.45570222458352405;0.5986243149414675;0.9905174072324489
30.174883;1.1142623517341366;0.4115834906161303;0.3815181607820504;-0.5007363127054998;-0.4590730157557827;1.0853643567476539;1.0014679107345708;9.892674694353246;0.423755674568933;-0.4352277798139502;-0.43522332999197527;0.385694397371634;-0.45570229262008966;0.5986151074250425;0.9909768887137963
30.184883;1.1140796847573033;0.4116941358346415;0.38155904537750746;-0.5007373251799471;-0.45907391150307436;1.0853826456948006;1.0017084891991925;9.893003322884004;0.42388335726086396;-0.4352277023695468;-0.435223340924908;0.38575780778256125;-0.45570235914447743;0.5986054077079109;0.991434477563382
30.194883;1.1138933313457642;0.4118072412442818;0.38160029139906787;-0.5007371264259424;-0.4590737007177365;1.085401433986103;1.001945435868457;9.893565440784338;0.42401156164595233;-0.43522762763542405;-0.4352233540376461;0.3858201309036736;-0.45570242375675907;0.598596125819867;0.9918886190687686
30.204883;1.1137038852536574;0.41192213390960936;0.38164145171869857;-0.5007378316566987;-0.45907430348920397;1.0854221860874131;1.0021784267124711;9.894360373760763;0.42414004120056337;-0.43522755566012256;-0.4352233691975812;0.38587816400144576;-0.4557024861227721;0.5985849057904787;0.9923379164563755
30.214883;1.113511696783251;0.41203887170626574;0.38168278173797704;-0.5007376872218318;-0.45907414959352205;1.0854461496595489;1.0024072152179149;9.895384514492475;0.42426859938194567;-0.43522748652412113;-0.4352233862618937;0.38593467764747175;-0.455702546004103;0.5985733976850602;0.9927811570223191
30.224883;1.1133171880703614;0.4121566967884136;0.38172368479310137;-0.5007375977799339;-0.45907404903375876;1.0854743812668879;1.002631694672663;9.89663220046508;0.4243970853239299;-0.4352274202995205;-0.4352234051123555;0.3859864156814352;-0.45570260326786155;0.5985595096358726;0.9932173072495744
30.234883;1.1131208785921825;0.4122767911940006;0.3817652612717409;-0.5007375092795597;-0.45907395174996823;1.0855078251653343;1.0028519399370026;9.898096954731194;0.4245253345894445;-0.4352273569782965;-0.43522342570950573;0.38603508482571763;-0.45570265784886826;0.5985444364692751;0.9936455787248869
30.244883;1.1129234753875312;0.4123979682648774;0.38180630566603907;-0.5007374765825002;-0.45907390753533023;1.0855474043914555;1.0030681797933865;9.899771047211933;0.4246531603774311;-0.43522729645315217;-0.4352234480878164;0.38607937307979956;-0.45570270969609267;0.5985274283391494;0.9940654767248529
30.254883;1.112725697595216;0.41252145175728633;0.3818477227375051;-0.500737445577239;-0.45907386632331754;1.0855941963276516;1.0032805953614186;9.901645155528707;0.424780405981315;-0.43522723857603124;-0.4352234723270273;0.38612002073849633;-0.45570275873913135;0.5985089963601105;0.9944767471080369
30.264883;1.1125282504954008;0.4126459309168376;0.38188811805255146;-0.5007374710832764;-0.45907387800528;1.0856495996296092;1.003489117709764;9.90370889883383;0.42490696398845745;-0.43522718321417797;-0.4352234985557476;0.3861558468685715;-0.4557028048963483;0.59848837729364;0.9948793017515595
30.274883;1.1123320420928997;0.41277237274070144;0.3819282861841217;-0.5007374989229801;-0.4590738926738138;1.085715245251369;1.0036934670205304;9.905950614319547;0.42503274064561863;-0.4352271302500107;-0.4352235269448701;0.38618770742856745;-0.45570284811391265;0.5984662142576517;0.9952731325253229
30.284883;1.1121382815719119;0.41290046172759676;0.38196787542030936;-0.5007375293015444;-0.4590739104219031;1.085792677857153;1.003893347905241;9.908356461527685;0.4251576281685941;-0.43522707956187096;-0.4352235576726638;0.38621449005447905;-0.4557028884000046;0.5984419457884003;0.9956581766388789
30.294883;1.1119483175500888;0.4130286303945724;0.3820053090937069;-0.5007364060488358;-0.4590728712963288;1.0858830511026285;1.0040885449312889;9.91091059967484;0.42528151932324293;-0.43522703103297805;-0.43522359088453577;0.3862371394311924;-0.45570292583896993;0.598416226771314;0.9960341757402046
30.304883;1.1117633427728795;0.41315747914123063;0.3820409016414633;-0.5007368571492058;-0.45907329521418655;1.0859870236816893;1.0042788621355918;9.913596619377671;0.42540433534886235;-0.4352269845752244;-0.43522362667172954;0.3862546530206819;-0.4557029605610439;0.5983882783211513;0.9964005519180771
30.314883;1.1115844440907419;0.4132877603806998;0.38207492075666993;-0.5007369498873808;-0.4590733724200612;1.0861048991547833;1.0044640283389017;9.916398921509888;0.4255259927872488;-0.43522694012949703;-0.4352236651001558;0.38626907673338745;-0.4557029926686677;0.598359234368935;0.9967563341686345
30.324883;1.1114124139111732;0.41341774711884344;0.38210525050791105;-0.5007370996982626;-0.45907350259686613;1.086236842483079;1.004643604006347;9.919302806035939;0.42564631678700643;-0.43522689765879813;-0.4352237062388658;0.38627850300715233;-0.4557030221874668;0.5983276897936769;0.9971002583317162
30.334883;1.1112480074356406;0.41354931282682594;0.38213300335900996;-0.5007363478524423;-0.459072825610522;1.0863830172170403;1.004816880727618;9.922293414876494;0.4257650342345221;-0.43522685714992954;-0.4352237501185661;0.38628403991330246;-0.4557030490747726;0.5982941832231405;0.9974310598165268
30.344883;1.1110920632162713;0.41368221078979905;0.3821573823421015;-0.500736448333417;-0.4590729115768472;1.0865437294966453;1.0049828741117743;9.925355369924922;0.42588184348667457;-0.435226818603211;-0.4352237966757606;0.3862867720884632;-0.45570307326031256;0.5982592287918;0.9977477352029015
30.354883;1.1109451035533673;0.4138144890052855;0.38217624297502056;-0.5007366057767233;-0.459073050144951;1.086719583435367;1.005140444034404;9.928473719842795;0.42599642089043943;-0.4352267820054349;-0.4352238457713736;0.38628474339919966;-0.4557030947025675;0.5982213815645717;0.9980496248660066
30.364883;1.1108072570797505;0.41394774982961924;0.3821908366442639;-0.5007358613512256;-0.45907238109538073;1.086911430896905;1.0052884541469962;9.931634726790541;0.42610836524619383;-0.43522674730064254;-0.43522389725826727;0.3862799767800759;-0.4557021134490159;0.5981810124909409;0.9983364244631638
30.374883;1.1106782308337986;0.41408274719128807;0.3822016694298401;-0.5007359144840674;-0.4590724245314533;1.0871201428645805;1.0054258991812046;9.934826002278381;0.42621717079221116;-0.43522671440086397;-0.4352239510075509;0.3862705318167343;-0.4557021296796249;0.598138183045265;0.9986081190869076
30.384883;1.1105571134604855;0.4142162250828661;0.3822056992741132;-0.5007360242335156;-0.4590725199770299;1.0873464400413309;1.0055519503834247;9.938037288518169;0.4263222687727944;-0.4352266832333756;-0.43522400686844487;0.386258552413584;-0.4557021437056098;0.5980931788336886;0.9988647629648107
30.394883;1.1104427694849361;0.414350269766856;0.382204879409131;-0.5007360816240656;-0.45907256731140267;1.0875908425681224;1.005665957488829;9.94126201885702;0.4264231333191262;-0.43522665375013214;-0.4352240646236152;0.38624424572057864;-0.45570215592645863;0.598045665297917;0.9991063279600143
30.404883;1.1103339944548627;0.4144820601347447;0.38219680546017953;-0.5007361956493702;-0.45907266611459685;1.0878536653072868;1.0057674404196209;9.944497102950965;0.4265193834326365;-0.4352266259056633;-0.43522412400172733;0.3862258173173913;-0.45570216681207637;0.5979939828479222;0.9993327492846402
30.414883;1.110229658166545;0.4146147380349978;0.38218468463667654;-0.5007349922674394;-0.45907155626064383;1.0881349738756987;1.0058560669675343;9.947740540618254;0.42661082505950526;-0.4352265996707786;-0.4352241847309819;0.38620544902680437;-0.4557021769372622;0.5979390938635806;0.9995439473606372
30.424883;1.110128665560726;0.41474389950806495;0.3821649627751203;-0.5007354174471766;-0.4590719570737867;1.0884345259739117;1.0059316833384635;9.950990049559111;0.42669743843677066;-0.43522657507249235;-0.43522424658415326;0.3861833114342516;-0.45570218699012843;0.5978808110089044;0.9997397683695379
30.434883;1.1100300790174353;0.4148725188441291;0.38214097036597117;-0.500735429723652;-0.45907195878463525;1.0887518357166555;1.005994321002153;9.954242981318716;0.4267793148929392;-0.43522655221961726;-0.4352243093992106;0.386157534728546;-0.4557021977095397;0.5978178758868633;0.9999200407229569
30.444883;1.1099329238209898;0.4149986088609188;0.3821116911455067;-0.5007354446131416;-0.45907196099198516;1.0890863578350656;1.0060441081173057;9.957495350361864;0.42685658755615624;-0.4352265312928683;-0.435224373074083;0.3861301684789844;-0.4557022098159318;0.5977517611276499;1.0000847828480761
30.454883;1.109836527919267;0.4151218973829091;0.3820777219816231;-0.5007354621808506;-0.45907196362701874;1.0894375984976208;1.006081242437556;9.96074067739483;0.4269294019677154;-0.4352265124906409;-0.4352244375244306;0.38610019142976515;-0.4557022239723778;0.5976820300132857;1.000234345261572
30.464883;1.1097405632036574;0.41524215291141175;0.38203965898724357;-0.5007354824793758;-0.4590719667192676;1.0898050786077493;1.0061060154253545;9.963970536527013;0.4269979060779539;-0.43522649598336804;-0.43522450261588597;0.3860685415702403;-0.45570224075943194;0.5976095284083889;1.000369336836514
30.474883;1.1096451110941092;0.41536089381515345;0.38199960436025326;-0.500735090132304;-0.45907157056246944;1.09018835955791;1.0061187564176244;9.967176632229572;0.42706223623090844;-0.4352264819223365;-0.4352245681361596;0.3860331458434075;-0.45570226067813097;0.5975331363553945;1.000490457289709
30.484883;1.1095504911753924;0.41547465336574624;0.38195503874521586;-0.5007351160370161;-0.4590715747218115;1.0905871702154362;1.0061197870475744;9.970352797701164;0.42712247994206565;-0.4352264704565338;-0.435224633834281;0.38599595951864174;-0.45570228417361924;0.5974542872199197;1.0005984313673322
30.494883;1.109457471980981;0.4155863411792452;0.38190916014350756;-0.5007363011350294;-0.45907263945514315;1.0910013429908956;1.0061094693346715;9.973495085921309;0.42717863607609774;-0.435226461717432;-0.43522469946938125;0.38595598435123313;-0.4557023116417618;0.5973724374117414;1.0006940389724124
30.504883;1.1093668957774578;0.41569458284999516;0.38186123800395516;-0.5007362785625749;-0.45907259468081324;1.0914305916702454;1.0060882630087766;9.976599796215929;0.4272306376987479;-0.4352264557861998;-0.43522476483655864;0.38591325786052666;-0.45570234341494165;0.5972875958743568;1.0007781491825234
30.514883;1.109279520792094;0.4157993162540001;0.38181179143253896;-0.5007362591946847;-0.4590725503580904;1.0918744256377435;1.006056695693458;9.979662101065324;0.4272784253579379;-0.4352264526639391;-0.4352248297720951;0.38586787363118585;-0.4557033797439724;0.5972004018068587;1.0008517712576757
30.524883;1.1091960155041554;0.41590038115490335;0.38176128306296114;-0.500736243079184;-0.4590725064641724;1.0923321927178162;1.0060153305791628;9.9826763942738;0.42732201742246767;-0.4352264522661741;-0.4352248941381175;0.38582002655015174;-0.4557034207881444;0.5971091178296092;1.0009160845309177
30.534883;1.1091170403186617;0.4159976555557122;0.3817101571723784;-0.5007362301331354;-0.45907246295158133;1.092803099624599;1.0059648459642707;9.985636245840645;0.42736154520852;-0.43522645445847413;-0.4352249577974044;0.3857699998965977;-0.4557034666193939;0.5970142877934761;1.0009723855812003
30.544883;1.1090432767102847;0.4160899520516155;0.38165772830572986;-0.5007362746498798;-0.4590724696926628;1.0932861445196382;1.0059060683828651;9.988533515301022;0.42739720646916524;-0.4352264591148033;-0.43522502059721213;0.3857181033782158;-0.455703517240974;0.5969157336434755;1.0010220239302166
30.554883;1.108975546428618;0.4161798794453864;0.3816066129876314;-0.5007362674724338;-0.45907242675457305;1.0937800048316986;1.0058398296953475;9.991358541889833;0.4274291976520435;-0.4352264661526237;-0.43522508238511637;0.3856646247499302;-0.45570357260608;0.596813318431467;1.0010663601564194
30.564883;1.1089149740884454;0.4162669337403432;0.38155646984475045;-0.5007359018832107;-0.4590720341932506;1.094283006206357;1.0057667888744828;9.99410228093225;0.42745772917565816;-0.4352264755363912;-0.43522514304210336;0.3856097913351863;-0.4557036326181817;0.5967069424902979;1.001106681821599
30.574883;1.1088626577157805;0.41635035205591225;0.3815067444226889;-0.500735899575511;-0.45907199163698037;1.0947932224675176;1.0056873809980238;9.996758362727144;0.4274830311817434;-0.4352264872898501;-0.43522520250115687;0.38555374612912136;-0.455703697118398;0.5965965780066972;1.0011441213042653
30.584883;1.1088196564947947;0.41642964320676185;0.381457017822656;-0.5007371646108095;-0.45907310911614857;1.0953086389695355;1.0056018828792903;9.999322295594677;0.42750525891689284;-0.435226501538044;-0.4352252607476901;0.3854955647782783;-0.45570376588470207;0.5964816359927202;1.0011796975369525
30.594883;1.1087867089576144;0.4165073239118404;0.3814095587016886;-0.5007371664224635;-0.45907306672171605;1.0958272887664418;1.0055104746750345;10.00178892461328;0.4275244141224519;-0.43522651853822497;-0.43522531779206386;0.38543726222706653;-0.4557038386688431;0.5963635191813962;1.001214432446037
30.604883;1.1087643951758515;0.41658118706614494;0.38136225329931117;-0.5007372245801186;-0.45907307427221095;1.0963473443107505;1.0054132972987853;10.004152029902517;0.4275403580733236;-0.43522653864514516;-0.4352253736121374;0.38537674520523907;-0.4557039152567805;0.5962411029252487;1.001249365811646
30.614883;1.108753264196157;0.41665254541072283;0.3813161984272183;-0.5007372845199347;-0.45907308176432315;1.096867241177343;1.005310612374118;10.006406498881171;0.4275528283644705;-0.43522656221563455;-0.4352254281214156;0.3853147846432771;-0.4557039954929583;0.5961152864924848;1.0012854168777412
30.624883;1.1087537875759204;0.4167214677096192;0.38127138139020994;-0.5007373461882155;-0.45907308910777617;1.0973858115211528;1.0052030024186347;10.008549807111446;0.42756143956125137;-0.43522658950736925;-0.4352254812130582;0.3852520867057015;-0.45570407926775536;0.5959870274226107;1.0013232681171518
30.634883;1.108766176711784;0.416787990691203;0.3812277806998199;-0.5007374095834867;-0.4590730961960987;1.097902215442785;1.0050913742486298;10.010582319441783;0.4275657606697141;-0.4352266206272073;-0.4352255328301031;0.3851863967194087;-0.4557041665230386;0.5958553690654911;1.0013634598795562
30.644883;1.108790293268743;0.4168521229729335;0.3811853141501928;-0.5007374747248241;-0.45907310293209597;1.098415646267829;1.004976740276775;10.012508415082548;0.4275654236169403;-0.43522665554047446;-0.43522558298673686;0.3851175063400868;-0.455704257264796;0.595720627244307;1.0014065792511864
30.654883;1.1088257735266398;0.41691386332222846;0.38114390219527333;-0.5007375415957885;-0.4590731092438838;1.0989250748744173;1.0048600234629914;10.014337027607443;0.42756012374265684;-0.43522669410098397;-0.4352256317507401;0.385047200809816;-0.45570435153683697;0.5955843102852714;1.00145330290101
30.664883;1.108872186727025;0.41697199768063936;0.38110248610642533;-0.5007376646146577;-0.4590731650147811;1.099429192373935;1.0047420307761552;10.016079312936181;0.42754954236849924;-0.43522673609061147;-0.43522567924272115;0.38497427279227103;-0.4557044493633814;0.5954459088640768;1.0015043359751212
30.674883;1.1089290223354278;0.41702893286455606;0.38106353012113137;-0.5007377347989723;-0.45907317033553746;1.099926548344639;1.0046235344044965;10.017745624848102;0.42753331205166506;-0.43522678128535514;-0.4352257256465656;0.38489757829839133;-0.4557045507080149;0.595304953134232;1.001560440697562
30.684883;1.108995593083461;0.41708335774309235;0.3810263026301277;-0.5007365958978228;-0.4590720651821702;1.1004158020150199;1.0045053048908297;10.019344823572235;0.4275110647336793;-0.43522682950481173;-0.4352257711923503;0.38481904955669594;-0.45570465547637196;0.5951629527038699;1.0016225172509046
30.694883;1.1090710908265382;0.4171340890572483;0.38099035868335934;-0.5007367239216635;-0.45907211953832666;1.1008958875588433;1.0043880288843432;10.020884700624014;0.4274825062831208;-0.4352268806057816;-0.4352258161407733;0.38473766731649506;-0.45570476354276285;0.5950193917010984;1.0016915354909397
30.704883;1.109154733085758;0.41718338140565103;0.3809584867184709;-0.5007367992493437;-0.45907212362097516;1.1013659953048842;1.004272230120433;10.022371544607411;0.4274474310314455;-0.4352269344671297;-0.4352258607777349;0.38465242848805037;-0.45570487476571475;0.5948736453403217;1.001768336686694
30.714883;1.109245758860945;0.41722938646203106;0.3809297327094462;-0.5007372373268674;-0.45907247731343737;1.1018254915339711;1.0041582521266987;10.02380967864747;0.42740568603513;-0.43522699099998824;-0.43522590537312456;0.38456534791060754;-0.4557049889767356;0.5947270473933937;1.0018535442828356
30.724883;1.109343663231679;0.4172716204020967;0.380904319652636;-0.500737370648213;-0.45907253100142664;1.1022738602313336;1.0040462083366586;10.025201959715485;0.4273571315409548;-0.435227050152341;-0.4352259501418831;0.38447452467266735;-0.4557051059522741;0.5945784396245283;1.0019476521605717
30.734883;1.1094480073370852;0.4173117459582392;0.38088447743073583;-0.5007374511231346;-0.4590725347961417;1.1027105991775668;1.0039358659860524;10.026551052557977;0.4273016026275977;-0.43522711188915786;-0.43522599526486844;0.38438219509471766;-0.45570522540816255;0.5944293243362035;1.002051085557561
30.744883;1.109558470549527;0.4173470060395893;0.3808683802180348;-0.5007375875823284;-0.45907258876147644;1.103135052557572;1.003826569556759;10.02786049798551;0.4272389257256689;-0.43522717615026413;-0.4352260409117759;0.3842866801289677;-0.45570534704419674;0.5942787102876135;1.0021641612599521
30.754883;1.1096745694133434;0.41737945671041476;0.3808586187185086;-0.5007376710238629;-0.45907259322712163;1.1035462900119675;1.0037173038999303;10.029134353843276;0.4271690108630542;-0.43522724281755876;-0.4352260872090834;0.38419030408762667;-0.4557054705970917;0.5941283153120083;1.0022871312883201
30.764883;1.10979562469278;0.41740752873006376;0.3808544581032498;-0.5007377559508691;-0.45907259831884256;1.1039431751604964;1.003606830554702;10.030375886391449;0.42709189099591977;-0.43522731171541457;-0.43522613421282574;0.38409235160084754;-0.4557055958507888;0.5939780239431175;1.002420279615774
30.774883;1.1099209334701656;0.41743090760954144;0.38085626858101457;-0.5007378424797246;-0.4590726042022565;1.1043246229135408;1.0034938366377049;10.031586742985812;0.4270076460470185;-0.4352273826026684;-0.4352261819362403;0.38399201654631127;-0.4557057226159091;0.5938277792082498;1.0025639047046588
30.784883;1.1100498517185124;0.41744934774045417;0.3808643279138923;-0.5007379307630827;-0.45907261105654984;1.1046897994855165;1.0033771560325933;10.03276701180642;0.4269163282158728;-0.43522745515822536;-0.4352262303934278;0.38389138202307915;-0.45570585070303754;0.5936794565988568;1.0027182737720133
30.794883;1.1101817170834496;0.4174614611887932;0.3808776342975006;-0.5007380754256852;-0.45907266906740823;1.1050381252528947;1.0032559297895907;10.033915726545594;0.42681795037517256;-0.43522752900827105;-0.43522627962495963;0.38378949413504065;-0.4557059799033931;0.5935329110366543;1.002883619661766
30.804883;1.1103158810306344;0.41746953148184435;0.38089834407815093;-0.500738167671275;-0.45907267871336355;1.105369220960659;1.0031295582211133;10.035031075621136;0.426712524916116;-0.43522760378299713;-0.435226329688502;0.3836864513458733;-0.4557061100105296;0.5933885401192425;1.0030600966744445
30.814883;1.1104518985547276;0.4174721839427525;0.3809251618290077;-0.5007382620817641;-0.45907269038571746;1.1056828586239227;1.0029975953249044;10.03611032384581;0.42660014097930554;-0.43522767916894955;-0.43522638061876584;0.38358239704317776;-0.4557062408828226;0.5932466880456729;1.0032477106353852
30.824883;1.1105895930188165;0.4174692081838564;0.380957862218484;-0.5007383586859341;-0.45907270456929333;1.1059788809757882;1.0028596778157248;10.037149952897039;0.4264809947002836;-0.435227754933002;-0.4352264324167146;0.3834774311497976;-0.45570637247507934;0.5931076871093532;1.0034463395207256
30.834883;1.1107288978550023;0.417460438062383;0.3809962359670073;-0.5007384574202481;-0.4590727217032098;1.1062571091435522;1.0027155030238055;10.03814568638594;0.42635533597760233;-0.4352278308980252;-0.4352264850781133;0.38337155347381396;-0.45570650479174746;0.5929718369086469;1.003655805177213
30.844883;1.1108697132742695;0.41744704702892416;0.3810411708694099;-0.5007385036891714;-0.45907269222029;1.1065172749551153;1.0025648880884057;10.039092111174872;0.42622341539989683;-0.4352279069035576;-0.43522653859133703;0.3832646862442151;-0.45570663781566817;0.5928393525208082;1.0038758559283503
30.854883;1.1110119454472909;0.417426687919732;0.3810901600205443;-0.5007386062881173;-0.4590727163272988;1.1067590813357402;1.0024077948651902;10.039982351463864;0.4260854847421744;-0.4352279827989562;-0.4352265928976788;0.38315671548000835;-0.4557067714990404;0.5927103079890458;1.0041061135918505
30.864883;1.1111555905243657;0.41740070566908366;0.38114397456362714;-0.5007387106159159;-0.4590727443988277;1.1069823470540618;1.002244315644283;10.040808598560476;0.42594183482128367;-0.43522805844015894;-0.43522664788398946;0.38304849859578444;-0.4557069057988957;0.5925852463118308;1.0043461427434102
30.874883;1.1113007134488277;0.41736928115924166;0.38120226964726034;-0.5007388165739032;-0.45907277672909824;1.107186978676716;1.0020747129032455;10.04156364850226;0.42579283286074693;-0.43522813365682267;-0.43522670343345315;0.3829378663167141;-0.4557070406815387;0.5924626725377002;1.0045956399632467
30.884883;1.1114473480780336;0.4173326379018555;0.38126471804586837;-0.5007389240494129;-0.4590728135563062;1.1073728191832364;1.001899425174573;10.042242151971527;0.4256389262772005;-0.4352282082435381;-0.4352267594858611;0.382825651364309;-0.45570717610399;0.5923431037174703;1.0048545578073547
30.894883;1.1115953751820957;0.4172910040019632;0.38133103471379826;-0.5007390328632277;-0.45907285503343925;1.107539650975535;1.0017189782438352;10.04284082473006;0.4254806016178925;-0.4352282820219887;-0.4352268160484761;0.3827117445096964;-0.45570731199471326;0.5922265291186579;1.0051230145227061
30.904883;1.1117444979037219;0.4172457762258032;0.3814020996379959;-0.5007390883168265;-0.45907285133631476;1.1076872609594952;1.0015339358219353;10.043358004246533;0.42531832844997236;-0.4352283549060172;-0.43522687315704195;0.3825961644491355;-0.45570744822131637;0.5921129713388686;1.0054010534085123
30.914883;1.1118943763616829;0.41719466357426105;0.38147548478614246;-0.5007391991359486;-0.45907290248986243;1.1078153724395379;1.0013449489013846;10.043792717232852;0.42515252707531453;-0.43522842688062036;-0.43522693084765995;0.3824800811637133;-0.455707584572503;0.592003139242406;1.0056884878007881
30.924883;1.1120446998140374;0.41713897644885317;0.3815521085005902;-0.5007393106639811;-0.4590729587452573;1.1079235666116292;1.0011526882733415;10.044144065838026;0.42498355015195227;-0.4352284979375965;-0.43522698918496133;0.3823617726483451;-0.4557077207782186;0.591895925990093;1.0059849728397545
30.934883;1.1121951254736737;0.41707881189906376;0.38163185981601155;-0.5007394227332449;-0.4590730202776379;1.1080112865077956;1.0009575984673282;10.044411360142433;0.42481168695932714;-0.43522856806507804;-0.4352270483138888;0.3822425857468122;-0.45570785653398954;0.5917922778229492;1.006290155608428
30.944883;1.1123453557119567;0.4170142824011489;0.3817147602463544;-0.5007395351939227;-0.45907308719044077;1.1080779160766958;1.0007598388866845;10.044593932120053;0.42463720089450446;-0.4352286372676489;-0.4352271084672241;0.3821229454470252;-0.4557079915129903;0.5916924770016552;1.0066037363592673
30.954883;1.1124953663770376;0.41694554153470625;0.3818009504212046;-0.5007396479021698;-0.4590731595143115;1.108122992796786;1.0005595087366321;10.0446911376512;0.4244603523364985;-0.4352287055484145;-0.4352271699185099;0.38200337375791016;-0.45570812540731054;0.5915966426020702;1.0069253978527086
30.964883;1.1126454717642975;0.4168728074847395;0.38189064562838243;-0.5007397606886628;-0.45907323725542165;1.1081464585478735;1.0003568159374412;10.04470341670378;0.42428140057596386;-0.4352287728888506;-0.435227232933489;0.38188446535716053;-0.45570825798938847;0.5915047055844339;1.0072546116012497
30.974883;1.1127961255137466;0.4167963746134283;0.38198410632692553;-0.5007398733612518;-0.4590733204214463;1.1081487333347162;1.0001520741325394;10.044632563997029;0.4241006041920952;-0.4352288392752769;-0.4352272977525202;0.3817668523845902;-0.45570838911777134;0.5914164892856036;1.0075904796407296
