time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.984883;1.1129476206852609;0.4167166056100795;0.3820816188438416;-0.5007399857266678;-0.45907340898704957;1.108130556740136;0.9999455694321039;10.044480614774681;0.4239182046576794;-0.43522890473003534;-0.4352273645885508;0.3816521996754832;-0.4557085186862059;0.5913324179456448;1.007931723071443
30.994883;1.1130999020320553;0.41663509698498147;0.3821845546095209;-0.5007400431269925;-0.459073452904588;1.1080927442233273;0.9997373981590855;10.044249350211087;0.42373440196579487;-0.4352289693001811;-0.43522743363194555;0.3815391858608454;-0.4557086465922056;0.591250931211565;1.0082767270075261
31.004883;1.113252666925128;0.4165497984847488;0.3822908684034067;-0.5007401543519024;-0.45907355184867776;1.1080360454670048;0.9995275430601315;10.043941262383932;0.42354934906654995;-0.4352290330209847;-0.4352275050543522;0.38142946861582006;-0.4557087727575603;0.591172348141691;1.0086235852864176
31.014883;1.1134056176326435;0.41646229137175367;0.3824017561245197;-0.5007402648520783;-0.45907365559275604;1.1079611851766786;0.9993161384924094;10.04356127900363;0.4233631720346927;-0.4352290958783569;-0.4352275789962708;0.3813237014172769;-0.4557088971583149;0.5910963151008384;1.0089702018411935
31.024883;1.113558547190572;0.41637172898166636;0.3825161281578034;-0.5007404290954575;-0.4590738136978015;1.1078689639926191;0.999103614181066;10.043117364230179;0.4231760162321625;-0.4352291577732336;-0.4352276555526469;0.3812225616086561;-0.45570901981422585;0.5910224926903657;1.0093145202915543
31.034883;1.1137113554302724;0.4162808553080833;0.38263614042892213;-0.5007405381879357;-0.4590739258472872;1.1077602416833159;0.9988906528685104;10.042618991327885;0.4229880995991014;-0.4352292185173197;-0.43522773477750154;0.38112567794668173;-0.45570914074415864;0.5909498840888651;1.0096547583987243
31.044883;1.1138641578148907;0.41618877368984813;0.38276051250945453;-0.5007406466824184;-0.4590740415132426;1.1076358448879033;0.9986780241907647;10.042075964759567;0.42279973769282325;-0.43522927787390986;-0.43522781670449456;0.3810355126100915;-0.45570925991784034;0.5908793756203138;1.0099894252339512
31.054883;1.1140172408348226;0.41609584704160996;0.382888980772128;-0.5007407546778797;-0.45907416021500386;1.1074964953451714;0.9984663833803801;10.041498646913144;0.42261132386495964;-0.4352293355977209;-0.4352279013632466;0.38095133705638473;-0.4557093772182919;0.5908098601871019;1.010317259231677
31.064883;1.1141708086214934;0.41600246516618405;0.3830212419666043;-0.5007408622790561;-0.45907428146257684;1.1073427388943167;0.9982561665836356;10.04089727810189;0.42242326725200846;-0.43522939146039635;-0.4352279887878176;0.38087330111355544;-0.4557094924261826;0.5907408445782606;1.010637263167143
31.074883;1.1143247889966872;0.41590899829677574;0.38315703007909624;-0.500740969577817;-0.45907440474327615;1.1071748876612821;0.9980476100390507;10.040280918025902;0.42223593162566714;-0.43522944529342517;-0.43522807902496774;0.3808015240115261;-0.4557096052121644;0.5906717964289091;1.0109486531678007
31.084883;1.1144787927806292;0.4158158088662819;0.38329617373999275;-0.5007410766181879;-0.45907452949161304;1.106993057969025;0.9978408271416556;10.039657913916663;0.4220496357406913;-0.4352294970223191;-0.4352281721262056;0.3807361341346956;-0.4557097151288033;0.5906021432843519;1.0112507643212731
31.094883;1.114632187131654;0.4157232861353979;0.3834386196834417;-0.5007411833835543;-0.459074655090283;1.1067973312295412;0.9976358766565255;10.039036306428349;0.4218646939084343;-0.43522954665154234;-0.4352282681335344;0.3806772169114986;-0.45570982164528784;0.590531353233435;1.0115431382817026
31.104883;1.114784276413731;0.415631854195108;0.3835843954917775;-0.5007412898105164;-0.45907478091678683;1.1065879080323897;0.9974327971176945;10.038423097074105;0.42168143193675156;-0.4352295942385079;-0.4352283670885208;0.3806247563345159;-0.45570992421633094;0.5904590441002967;1.0118255771731393
31.114883;1.1149345658172762;0.4155419564710074;0.38373352836726393;-0.500741395786415;-0.45907490639349224;1.1063651618294648;0.9972316443457911;10.037823873690911;0.42150017013194296;-0.4352296398807438;-0.43522846903460394;0.38057864666296776;-0.4557100223271565;0.590385011114953;1.0120979833045343
31.124883;1.1150829723637872;0.41545402747725607;0.3838859964740619;-0.5007415011434087;-0.4590750309996134;1.1061296785229267;0.9970325735686194;10.037243777237707;0.42132119756931574;-0.43522968369059445;-0.4352285739703032;0.38053872784054654;-0.45571011551840196;0.590309199061854;1.0123602491101513
31.134883;1.1152297765812553;0.4153684787536193;0.3840417157868309;-0.5007416056892136;-0.45907515424921985;1.105882269281664;0.996835857081528;10.036688790014088;0.42114474982630845;-0.43522972576840385;-0.4352286817965874;0.380504826692826;-0.45571020339768264;0.5902316695387506;1.0126122748464235
31.144883;1.1153753744548065;0.41528570002427156;0.3842005362261286;-0.5007417092371469;-0.4590752756798223;1.1056238371347722;0.9966417698774979;10.03616486966127;0.4209709968933341;-0.4352297661877868;-0.4352287923264294;0.38047679033458287;-0.45571028563451876;0.5901525074529784;1.0128538939949279
31.154883;1.1155201411357367;0.4152060421914923;0.3843622489688809;-0.5007418116032152;-0.45907539485766213;1.1053551851709493;0.9964505333597599;10.035675117123215;0.4208000514611888;-0.4352298050019352;-0.4352289053366718;0.3804544571423256;-0.45571036195819126;0.5900716890033367;1.0130847791023383
31.164883;1.11566446496138;0.41512980726876664;0.3845265936942968;-0.5007419126103289;-0.4590755113475444;1.1050769213685319;0.996262380774668;10.03521885613544;0.4206319853648814;-0.43522984226488715;-0.43522902061162366;0.380437641886481;-0.4557104321531663;0.5899890822874428;1.013304460894299
31.174883;1.1158086978592683;0.4150572739219094;0.3846932594553816;-0.5007420120927937;-0.4590756246748615;1.1047894335722652;0.9960775898217379;10.034793984972636;0.4204668504330372;-0.4352298780200891;-0.43522913796758095;0.38042622045933006;-0.455710496046644;0.5899045952757105;1.013512273398801
31.184883;1.1159528713162163;0.41498871253162567;0.3848618752225048;-0.5007421098617681;-0.45907573436577703;1.1044928806070633;0.9958964718480253;10.034398888292397;0.42030472037627664;-0.435229912274248;-0.4352292572603668;0.3804202149633787;-0.4557105534958092;0.5898182816021726;1.0137072695794234
31.194883;1.1160964061932275;0.41492438047248364;0.3850319972942853;-0.5007422056737385;-0.4590758400459797;1.104187185470354;0.9957194213775884;10.034031906385268;0.42014572667150807;-0.43522994499079404;-0.4352293783634694;0.38041976133074673;-0.45571060439431343;0.5897303622927639;1.0138883676834418
31.204883;1.1162381557413017;0.4148645352568916;0.3852031386097962;-0.5007422992547694;-0.4590759415068734;1.103872039931439;0.9955470300908867;10.033691463355613;0.4199900555124483;-0.43522997608539205;-0.43522950111513087;0.3804249992677027;-0.45571064871208244;0.5896412302098287;1.0140546228387708
31.214883;1.1163767099544784;0.41480943577517587;0.3853748386864751;-0.5007423903546504;-0.4590760386855343;1.1035470322640684;0.9953801328864269;10.033377859853553;0.41983789588105913;-0.4352300054404782;-0.43522962529853876;0.3804360033000515;-0.4557106865228217;0.58955138446721;1.0142053779847224
31.224883;1.1165106628827857;0.41475930345809525;0.385546704127539;-0.500742478784006;-0.4590761315942485;1.1032118286682058;0.9952196325168146;10.033093610529116;0.419689367966882;-0.4352300329465782;-0.43522975069164965;0.3804527884292753;-0.4557107179769794;0.5894612856274292;1.0143402428475365
31.234883;1.1166387728056903;0.414714290162284;0.385718388204454;-0.5007425644243333;-0.4590762202864864;1.1028661470930696;0.9950662075444114;10.032841695566226;0.41954452121045305;-0.43523005854141344;-0.43522987711850375;0.380475333048322;-0.45571074325360406;0.5893712648787778;1.0144590001448943
31.244883;1.1167600031568137;0.4146744944093001;0.3858895386344976;-0.5007426472312203;-0.45907630485827794;1.102509627919887;0.9949202494321622;10.032624065256368;0.4194033836885856;-0.4352300822391391;-0.43523000443703247;0.3805035691803765;-0.45571076252900744;0.5892815768819654;1.0145615380772275
31.254883;1.1168733802477897;0.41464000759646413;0.38605975703417406;-0.5007427272405426;-0.4590763854295912;1.102141875443442;0.9947820517561485;10.032441269750136;0.419265931685059;-0.4352301041396814;-0.4352301324866617;0.38053736280102546;-0.4557107759317476;0.5891925140366528;1.0146478158389929
31.264883;1.1169778218778272;0.414610936195742;0.38622860897991956;-0.5007428045673443;-0.45907646210606784;1.1017625783544724;0.9946519014073366;10.032292704007064;0.41913201684351353;-0.4352301243958112;-0.4352302610933134;0.380576510001573;-0.455710783493127;0.5891044472258015;1.014717883049223
31.274883;1.1170722030906528;0.4145873734704758;0.38639570068043233;-0.5007428794116816;-0.45907653493705003;1.1013715295131838;0.9945300153032024;10.032177272624471;0.4190013828106392;-0.4352301431710095;-0.4352303901413916;0.3806207258359786;-0.4557107851617932;0.5890177895145168;1.0147718876957945
31.284883;1.117155610319395;0.4145693620828458;0.3865607563801324;-0.500742952084079;-0.4590766038936199;1.100968602225253;0.9944165038691245;10.03209417197899;0.4188737281706724;-0.43523016065211495;-0.43523051959062115;0.38066966585741696;-0.4557107808651115;0.5889329394490505;1.0148099748671566
31.294883;1.1172274502646824;0.41455692468130395;0.3867235880176366;-0.500743023009372;-0.45907666888713644;1.100553734613298;0.9943113582555306;10.032043547880868;0.4187487396531793;-0.4352301770848009;-0.43523064941407347;0.3807230099931974;-0.4557107705663257;0.5888502259057652;1.0148322319970893
31.304883;1.1172872579441928;0.41455017263410376;0.38688398810225527;-0.5007430926779961;-0.45907672980563574;1.1001268877075003;0.9942144779228932;10.03202686401663;0.4186261256816851;-0.43523019276064157;-0.435230779555814;0.38078050050515155;-0.45571075430208186;0.5887699093622971;1.0148387704454511
31.314883;1.1173344589039818;0.41454936303861484;0.3870416716162293;-0.5007431615767826;-0.45907678653937023;1.0996881081714085;0.9941257461283459;10.03204616224616;0.4185056506004792;-0.4352302079674339;-0.4352309099511391;0.380841892386089;-0.4557107321857472;0.5886922545916253;1.0148298326420884
31.324883;1.1173683826553775;0.41455479649870325;0.3871962971562053;-0.5007432301287461;-0.45907683899408286;1.0992377010703756;0.9940450494181483;10.032102265560386;0.4183871438360529;-0.43523022293854197;-0.43523104056988926;0.3809069329078968;-0.45571070438141154;0.5886175836194767;1.0148058840415677
31.334883;1.1173883771309792;0.4145666646822271;0.38734752788267257;-0.5007432986632518;-0.45907688710973593;1.0987762350868286;0.9939723072759109;10.032193821164595;0.41827049975298397;-0.43523023782339176;-0.43523117142619305;0.380975392078433;-0.4557106710800591;0.5885462543204505;1.0147675872997926
31.344883;1.1173937795836668;0.41458500668011594;0.38749508512584474;-0.5007433674522991;-0.4590769308823923;1.0983043900742213;0.9939075371500162;10.032318135412613;0.4181556596859527;-0.4352302526921599;-0.43523130255022263;0.38104705952857215;-0.4557106325182572;0.5884786038117494;1.0147156280775231
31.354883;1.1173839156821133;0.41460976497131646;0.3876387523162659;-0.5007434367716245;-0.45907697037077677;1.0978228616936196;0.9938507533982678;10.032472573172567;0.41804256621151575;-0.43523026754063504;-0.43523143397369857;0.38112170161157627;-0.4557105890136219;0.588414917447514;1.014650647528559
31.364883;1.1173582146814127;0.4146408427351082;0.38777835937854976;-0.500743506882037;-0.4590770056940107;1.0973323568369453;0.9938017289009329;10.03265523192711;0.4179311395552284;-0.4352302822655875;-0.4352315657332672;0.38119902101795483;-0.4557105409515938;0.5883554215516099;1.0145733904037335
31.374883;1.1173162324650496;0.41467811796688325;0.3879138220251533;-0.5007435779400203;-0.45907703703137515;1.096833640568699;0.9937598626691352;10.03286439323912;0.4178212992221447;-0.4352302966471308;-0.43523169785825805;0.3812786777202921;-0.4557104887468059;0.5883002380684765;1.0144848062397431
31.384883;1.117257653159216;0.4147214447394009;0.3880452175952437;-0.500743649958614;-0.45907706461883313;1.0963275348133257;0.9937241396480145;10.033097204151675;0.417712978918284;-0.4352303103834304;-0.43523183037005625;0.381360395560174;-0.45571043282115165;0.5882493334609806;1.0143859286745789
31.394883;1.1171823727248054;0.41477066698762693;0.3881727941593394;-0.5007437228526531;-0.4590770887390256;1.0958148679859874;0.9936931269098435;10.033348645255073;0.41760611916257123;-0.4352303231566596;-0.4352319633021444;0.38144405171770707;-0.45571037359242655;0.5882025385690105;1.0142776807962772
31.404883;1.1170904782067201;0.41482562379637444;0.38829687077088776;-0.500743796496806;-0.4590771097085712;1.0952965067250242;0.9936651451041904;10.03361160319271;0.417500684512733;-0.435230334660194;-0.4352320966975983;0.381529639441991;-0.45571031147630847;0.5881595919490872;1.0141607737554528
31.414883;1.1169821059158644;0.4148861469585103;0.3884177067949512;-0.5007438707591585;-0.4590771278823804;1.0947733776460422;0.9936385020281663;10.033878731197435;0.41739667872950714;-0.4352303445867899;-0.43523223058272165;0.38161715573137744;-0.4557102469007428;0.5881201661569568;1.0140357234487025
31.424883;1.116857319859364;0.41495207131604084;0.3885354512076755;-0.5007439455147604;-0.4590771436702562;1.0942463776674676;0.9936114983327199;10.034144492172295;0.41729410990651156;-0.43523035264902105;-0.4352323649353959;0.38170654296598094;-0.4557101803043078;0.588083928199105;1.0139029083730486
31.434883;1.11671608023764;0.4150232320971273;0.38865018972159127;-0.5007440206429655;-0.45907715750929856;1.0937163785513253;0.9935823453835985;10.034404832860476;0.4171929841357101;-0.4352303586127534;-0.43523249967786154;0.3817976914783112;-0.4557101121086292;0.588050624422047;1.013762637143461
31.444883;1.116558284708999;0.4150994518671455;0.3887620088966481;-0.5007440960250444;-0.45907716980580593;1.093184381479677;0.9935493000287247;10.034656118513466;0.41709336935687624;-0.4352303622815506;-0.4352326347135222;0.3818904454128219;-0.4557100427086021;0.5880201348599698;1.01361526298567
31.454883;1.1163837690917437;0.4151805749262089;0.3888710060467474;-0.5007441715440882;-0.4590771809243445;1.0926515853806025;0.9935108834268552;10.034895488390259;0.416995417498472;-0.43523036347564803;-0.4352327699587878;0.3819846137722471;-0.45570997247816475;0.587992517079122;1.013461261524144
31.464883;1.116192305603952;0.41526650261294396;0.38897727455901243;-0.5007442470737554;-0.45907719121382023;1.0921193021389468;0.9934659597506801;10.035120975062416;0.4168993070815821;-0.4352303620328243;-0.43523290533584386;0.3820799681796311;-0.45570990173740816;0.5879680398491297;1.0133012089060542
31.474883;1.1159836697909118;0.41535715613714896;0.389080934671115;-0.500744322466111;-0.45907720100831406;1.0915888092114243;0.9934137269065203;10.035330526119282;0.4168052295915058;-0.43523035778403063;-0.43523304075766794;0.3821762255992794;-0.45570983071811616;0.5879471248611174;1.0131357172808468
31.484883;1.1157576331723482;0.41545242361832824;0.38918217149420653;-0.5007443975619447;-0.45907721061291296;1.0910612090827567;0.9933536558790942;10.035521547258803;0.4167134430852353;-0.4352303505330262;-0.4352331761345348;0.3822730897006411;-0.4557097595633422;0.5879301872952046;1.0129653720928518
31.494883;1.1155138763285148;0.4155521342349154;0.38928121082736017;-0.500744472231404;-0.4590772203248641;1.0905373491979242;0.9932853811090984;10.035691067475579;0.41662426904014976;-0.43523034008576983;-0.4352333113769715;0.38237032836572116;-0.4557096883199705;0.587917495402699;1.0127907358772652
31.504883;1.1152520287882906;0.41565606177395925;0.3893782819538951;-0.5007445464034578;-0.4590772304569419;1.0900178110576964;0.9932086357715489;10.035835644577729;0.4165380294368695;-0.43523032627932723;-0.4352334463647345;0.38246778298150086;-0.45570961693292733;0.5879091517221824;1.0126124296320211
31.514883;1.1149718353335647;0.4157639876698832;0.38947361132643593;-0.5007446200307084;-0.45907724131172334;1.0895029751755243;0.9931233355593844;10.035951753780042;0.4164550010365485;-0.43523030898005716;-0.43523358092313236;0.3825653304864711;-0.45570954526760576;0.5879051885908483;1.0124311554991023
31.524883;1.1146732021635548;0.41587576279950644;0.38956739131634677;-0.5007446930305884;-0.4590772531419665;1.088993101161226;0.9930297649980021;10.036036996813445;0.4163753875603826;-0.4352302880818313;-0.435233714842385;0.38266288195607867;-0.4557094731657255;0.5879056992921804;1.0122475900006813
31.534883;1.1143560318816794;0.41599126632223193;0.3896597127161702;-0.5007447652909353;-0.4590772661298658;1.0884883404020698;0.9929285639612225;10.036090692872628;0.41629930035500906;-0.4352302634922732;-0.4352338478938074;0.3827604100951865;-0.45570940052410286;0.5879108806835593;1.0120623073440531
31.544883;1.1140200313716326;0.4161103155337796;0.3897505375035644;-0.5007448367255658;-0.45907728038228945;1.0879887253955411;0.9928204335636683;10.036113412086772;0.4162267456256686;-0.43523023511107345;-0.43523397983029366;0.3828579610803427;-0.45570932732531244;0.5879208947795662;1.0118758498850533
31.554883;1.1136646938809078;0.4162326382555822;0.38983974100644403;-0.5007449072993972;-0.45907729595180813;1.0874942181287321;0.9927059600369618;10.03610658299635;0.4161576427100672;-0.43523020285668335;-0.43523411040827326;0.3829556350834337;-0.4557092535983182;0.5879356745519655;1.0116888234321422
31.564883;1.113289484273821;0.4163579148221558;0.3899271663250923;-0.5007449770021167;-0.4590773128819943;1.0870048245281019;0.9925857676493909;10.036072362792094;0.4160918939617099;-0.43523016669960435;-0.4352342393921141;0.38305354194201235;-0.4557091793810131;0.5879549102863654;1.0115019574081994
31.574883;1.1128940068569568;0.41648585159351575;0.3900126484659983;-0.50074504580076;-0.45907733123890093;1.086520637769469;0.9924607425333055;10.036013224660138;0.41602943487514105;-0.4352301266416008;-0.4352343665152789;0.38315178425201385;-0.45570910471991544;0.5879781766500642;1.0113161845090584
31.584883;1.1124780503847331;0.416616240969557;0.39009602793007375;-0.5007451136119736;-0.45907735109051245;1.0860417398602253;0.9923320297756739;10.035931241515826;0.4159702019882483;-0.4352300826936667;-0.4352344914490465;0.3832504918268067;-0.4557090296753617;0.5880050118207741;1.0111326320806735
31.594883;1.1120417176571054;0.41674898317742876;0.3901771869961001;-0.5007451803215854;-0.45907737245517555;1.085568124221395;0.9922008016815769;10.035827432173658;0.41591406945436343;-0.4352300348792883;-0.43523461378649664;0.3833498081484656;-0.45570895429696223;0.5880349519515601;1.0109524540153667
31.604883;1.1115856044860104;0.41688408270522526;0.39025608489270136;-0.5007452458202643;-0.45907739528937336;1.0850997551967654;0.9920680569603507;10.035701823782963;0.41586084346721924;-0.43522998323779;-0.43523473304153965;0.3834498083163675;-0.4557088785773437;0.5880675507210155;1.0107767002781127
31.614883;1.1111107968046516;0.41702160720043047;0.3903327155449178;-0.5007453099960918;-0.4590774195271306;1.0846367112108946;0.9919346092513228;10.035554399342471;0.41581031645870087;-0.4352299278475799;-0.4352348486832126;0.3835505120311007;-0.4557088024536494;0.588102360039579;1.0106063827135898
31.624883;1.1106186860686873;0.41716160899289545;0.39040702630296326;-0.5007453726920726;-0.45907744510749904;1.084179264873947;0.9918011860893504;10.035386106800933;0.4157623127270265;-0.43522986885405085;-0.4352349601858271;0.38365199471875183;-0.4557087258872971;0.5881389144530828;1.0104426247910103
31.634883;1.1101107298865258;0.4173040600346668;0.390478941412128;-0.500745433704191;-0.45907747198238363;1.083727779376479;0.9916684978310952;10.035198977573978;0.4157167354808669;-0.43522980645229664;-0.4352350670641492;0.3837543823535187;-0.4557086489223514;0.5881767416511471;1.0102866804640105
31.644883;1.1095883321894195;0.4174488466863143;0.39054845687649853;-0.5007454928521058;-0.45907750014480975;1.083282492506733;0.9915371980540029;10.034995673862651;0.4156736353653918;-0.435229740864161;-0.43523516887553476;0.3838577209698917;-0.4557085716686239;0.5882153854161722;1.010139765603951
31.654883;1.10905288355847;0.4175958160385987;0.39061566595353564;-0.5007455500556369;-0.4590775296436893;1.082843385794327;0.991407835931689;10.034779857213358;0.4156332038164845;-0.43522967234599735;-0.4352352652139861;0.3839619460807664;-0.4557084942865462;0.5882544731013286;1.0100028295814028
31.664883;1.1085057821966435;0.41774482673121555;0.39068072041572227;-0.5007456053458959;-0.45907756054197585;1.0824102548305454;0.9912809278018613;10.03455707555529;0.4155956613233328;-0.4352296011944427;-0.4352353557283443;0.38406699176137915;-0.455708417002124;0.5882938026525981;1.0098764288940167
31.674883;1.1079483926103737;0.4178957898558494;0.3907437779418595;-0.5007456588219705;-0.45907759286339367;1.0819829094126294;0.9911570816609846;10.034334247977611;0.41556117102028284;-0.43522952775037566;-0.43523544014394333;0.38417286968932357;-0.4557083401012318;0.5883333188481551;1.009760766756815
31.684883;1.1073820765999052;0.41804866992108825;0.390804964099074;-0.5007457105895696;-0.45907762658090234;1.0815612893230815;0.9910370792111002;10.034118290067621;0.4155298636297258;-0.43522945240674177;-0.4352355182721152;0.3842796799274817;-0.4557082638812121;0.5883730037182797;1.0096558137486147
31.694883;1.1068083375062605;0.4182034224088127;0.3908643801098545;-0.500745760707961;-0.4590776616479991;1.0811454121960409;0.9909218740740089;10.033916076510591;0.41550189620626593;-0.43522937559964137;-0.43523558998857714;0.3843876249889727;-0.45570818860575546;0.5884128443180935;1.0095614409396696
31.704883;1.1062289722735619;0.4183599618681559;0.3909221062319897;-0.500745809192704;-0.45907769805189114;1.0807353459844942;0.9908124604055859;10.033734970834907;0.4154774484131411;-0.4352292977881692;-0.4352356551766494;0.3844970022331982;-0.4557081145207987;0.5884528349915972;1.0094775183496745
31.714883;1.105646104591078;0.4185182085379972;0.3909781641625062;-0.5007458560784812;-0.4590777358577971;1.0803312535622815;0.9907096657466798;10.033582401247767;0.41545668598441715;-0.43522921943109566;-0.43523571370039393;0.3846081353556012;-0.45570804189613096;0.5884929358687913;1.0094038859866359
31.724883;1.1050620732499437;0.4186781278835851;0.3910325015085869;-0.5007459014650946;-0.4590777752152029;1.0799333535582316;0.9906140318234979;10.033465497242307;0.4154397440515687;-0.4352291409604106;-0.43523576542906917;0.3847213049774674;-0.45570797100592125;0.5885330924592468;1.0093403278548776
31.734883;1.1044792090162743;0.4188397259185566;0.3910850179363769;-0.5007459455082226;-0.4590778163235455;1.0795418558047398;0.990525898194682;10.03339088904573;0.41542672277890585;-0.435229062776927;-0.43523581025924923;0.3848367424784289;-0.45570790206314377;0.5885732813391461;1.0092867187234937
31.744883;1.1038995873711095;0.4190030262845782;0.39113559387180086;-0.5007459884012407;-0.45907785940272017;1.079156942651671;0.99044561232561;10.033363981760234;0.41541770444269127;-0.43522898526816783;-0.4352358481148713;0.3849546756619437;-0.45570783518765945;0.5886134563425416;1.0092431487774105
31.754883;1.1033249405580603;0.4191680207246913;0.39118412302899047;-0.5007460303727059;-0.4590779046972916;1.078778760702832;0.9903736158684903;10.033389092485923;0.41541278124611847;-0.4352289088008296;-0.4352358789498233;0.3850753823286991;-0.45570777041492944;0.588653516203816;1.0092099098931626
31.764883;1.1027567799900233;0.4193346240642809;0.39123053476890207;-0.5007460716805191;-0.45907795246202654;1.0784074898186908;0.9903103418690431;10.033470317128623;0.4154120479346319;-0.43522883369859644;-0.43523590276896035;0.38519919187349927;-0.45570770770365915;0.5886933993786965;1.0091874999744166
31.774883;1.1021964849427133;0.4195026914573433;0.39127476199074773;-0.5007461125905315;-0.45907800290587325;1.0780434299753296;0.9902561686242356;10.033611020540903;0.41541556760559395;-0.4352287602606243;-0.43523591966227343;0.3853264232403942;-0.45570764694176125;0.5887331859913771;1.0091765518295346
31.784883;1.1016451563096925;0.4196720417501132;0.39131668707799105;-0.5007461533357742;-0.45907805615251746;1.0776869364680992;0.9902114823296831;10.033812331999293;0.41542332040964186;-0.4352286887989483;-0.4352359298205919;0.38545734103157675;-0.45570758798254307;0.5887730881974967;1.0091775807887662
31.794883;1.1011034606403873;0.41984244111199603;0.39135612370460315;-0.500746194072349;-0.45907811223840495;1.0773383321558325;0.990176693770976;10.034072840096096;0.4154351605810364;-0.43522861964441;-0.43523593349565726;0.3855921643660916;-0.45570753068830455;0.5888133159905521;1.009190819682414
31.804883;1.1005716860471613;0.42001359122816584;0.39139282595156366;-0.5007462348532964;-0.459078171123699;1.0769980086058717;0.9901522522566661;10.03439019731685;0.41545085919011215;-0.43522855312273306;-0.4352359309394281;0.3857310610962319;-0.4557074749254693;0.5888539300071652;1.009216302120502
31.814883;1.100049759440632;0.42018513045661776;0.3914265098058766;-0.5007462756277482;-0.4590782327145827;1.076666550677657;0.9901387025743054;10.034762582091728;0.4154702077357826;-0.4352284895239469;-0.4352359223863869;0.3858740943829167;-0.45570742052858526;0.5888948130661488;1.0092540507006997
31.824883;1.0995371340885316;0.42035665106966513;0.39145688007749413;-0.5007463162771203;-0.45907829689405905;1.0763447003343463;0.9901366562075681;10.035188314905758;0.41549308829284426;-0.4352284290803569;-0.43523590805173196;0.3860212038414115;-0.45570736728292505;0.5889357476892787;1.0093042002468806
31.834883;1.0990328670298977;0.4205277304975885;0.3914836446684895;-0.5007463566725933;-0.4590783635357427;1.0760332359743328;0.9901466575586082;10.035665299456701;0.4155194862161637;-0.4352283719650573;-0.4352358881076684;0.3861722598614158;-0.4557073149437579;0.588976521738915;1.009366950186268
31.844883;1.0985358912066847;0.42069794731213417;0.39150652511647577;-0.500746396696617;-0.4590784324917879;1.0757328149585088;0.9901691345802894;10.03619155638037;0.4155494399733026;-0.43522831831381786;-0.4352358626860808;0.38632709832441436;-0.4557072632812557;0.5890169678322337;1.0094424504004142
31.854883;1.098045195666895;0.42086688237772496;0.3915252758629997;-0.5007464362029642;-0.4590785035731358;1.0754439393469917;0.9902044399610674;10.036765976309056;0.41558294896327347;-0.43522826824433464;-0.43523583193825205;0.3864855082123336;-0.4557072121076564;0.5890568775241565;1.0095308149135687
31.864883;1.0975598786600864;0.4210341174120781;0.3915396971519825;-0.5007464749833285;-0.4590785765458817;1.0751671684185171;0.9902527720519395;10.037388697528693;0.41561991730635706;-0.43522822184782095;-0.4352357960860072;0.3866472190169005;-0.45570716129940086;0.5890959126933473;1.0096322111928115
31.874883;1.097079153431716;0.42119925730972235;0.39154965544476084;-0.5007465128013397;-0.45907865116002616;1.0749032069714883;0.9903140764546694;10.038060148374095;0.41566015943393786;-0.4352281791758912;-0.43523575539485343;0.3868119127804849;-0.4557071108433097;0.5891336188323041;1.0097468590341756
31.884883;1.0966022904227721;0.4213619851417211;0.3915551434651423;-0.5007465494248552;-0.4590787271822971;1.074652627604614;0.9903881665992175;10.038778799283081;0.4157034134858172;-0.43522814024853484;-0.43523571010941053;0.38697926892133194;-0.4557070608348108;0.5891694555078648;1.0098748863120854
31.894883;1.0961285370776404;0.4215221092620145;0.39155633676298185;-0.5007465846021009;-0.4590788043893366;1.074415609267659;0.9904748803336212;10.039540516623532;0.4157493428139526;-0.43522810506715065;-0.4352356604344862;0.3871489894066645;-0.45570701141415676;0.5892027975265071;1.0100161783975552
31.904883;1.095657053537301;0.42167956304856036;0.39155357847996325;-0.5007466180410802;-0.45907888254409646;1.0741919604317658;0.9905740733797874;10.040340625129286;0.4157975655737984;-0.43522807362868404;-0.4352356065572139;0.3873207822500907;-0.45570696270512706;0.5892329478718564;1.0101703716978465
31.914883;1.0951868764531827;0.421834353665723;0.3915472975449488;-0.5007466494280542;-0.4590789614061981;1.073981233774073;0.9906856523499497;10.041175811189945;0.41584770739140064;-0.4352280459374804;-0.4352355486672484;0.3874943497854763;-0.4557069147513798;0.5892592069938261;1.010336913011506
31.924883;1.094716983168315;0.42198651001877263;0.3915379154819443;-0.50074667845966;-0.459079040764277;1.0737828168546864;0.9908096464424907;10.042043815325798;0.4158994315014303;-0.4352280219784475;-0.4352354869621663;0.38766937559718123;-0.4557068674819943;0.5892810113882025;1.0105151121103138
31.934883;1.0942463767471255;0.42213606540046256;0.391525813036657;-0.5007467048710803;-0.4590791204336405;1.0735960689900015;0.9909460662272803;10.042941781450736;0.4159524345050051;-0.4352280016798312;-0.4352354216253799;0.38784549330953166;-0.4557068207836574;0.589298016106046;1.01070421663683
31.944883;1.0937741025016268;0.42228303012974944;0.3915113677987995;-0.5007467284625539;-0.4590792002230863;1.0734204432622487;0.9910947172922259;10.043865233479162;0.41600641991538856;-0.4352279849352317;-0.43523535279016784;0.3880222785358981;-0.45570677461694836;0.5893100313405427;1.0109034549886715
31.954883;1.09329932955251;0.42242733735184884;0.39149497326917093;-0.5007467491148178;-0.4590792799344431;1.0732554867605275;0.9912552336583975;10.044809021434798;0.41606106881328675;-0.43522797164922955;-0.4352352805449456;0.38819928021158057;-0.4557067290351931;0.5893169690115353;1.0111120345749764
31.964883;1.0928214748126972;0.42256884297656916;0.3914770029990568;-0.5007467667885774;-0.4590793594086583;1.0731007877647174;0.9914272077981685;10.045769040103728;0.41611602668910974;-0.4352279617456872;-0.43523520498488394;0.3883770485612114;-0.4557066841211886;0.5893195585305685;1.0113291594925968
31.974883;1.0923401907157835;0.42270739821964876;0.39145778062805714;-0.5007467815103562;-0.4590794385524236;1.0729559691842472;0.9916102506346367;10.046742829754116;0.4161709233825209;-0.43522795517329116;-0.4352351262368117;0.38855314111132416;-0.4557066399605539;0.5893168427657953;1.0115540243751486
31.984883;1.0918552787234055;0.422842908831298;0.3914375787788637;-0.5007467933199746;-0.45907951728267077;1.0728206914992517;0.9918039506866446;10.04772918710904;0.41622541921813616;-0.4352279519343377;-0.43523504443629657;0.3887281162279203;-0.45570659663948576;0.5893100605749464;1.0117857433479567
31.994883;1.0913666669340583;0.4229753611110879;0.3914166300804292;-0.5007468022126149;-0.4590795954591463;1.0726946625099136;0.992007788900606;10.048727119509556;0.416279235755267;-0.43522795208644277;-0.43523495972230397;0.3889015226856635;-0.45570655420993816;0.5892999716385525;1.0120233465056272
32.004883;1.0908744545005893;0.4231048115811069;0.3913951619218628;-0.5007468081558901;-0.4590796729198241;1.0725777018212668;0.9922211336498301;10.049734654001387;0.4163321403750324;-0.43522795568289646;-0.4352348722583986;0.3890728957419918;-0.4557065126697868;0.589287362395179;1.0122659462145838
32.014883;1.0903789555073446;0.42323251356177294;0.3913745570328375;-0.5007467566762143;-0.45907969961261996;1.0724697549060291;0.9924432966163612;10.050748320403226;0.4163838923189583;-0.43522796269964137;-0.4352347822312315;0.3892417573322156;-0.4557064719951795;0.5892729771237323;1.0125128659171407
32.024883;1.0898806436381827;0.4233560021265004;0.3913529142036357;-0.5007467567637077;-0.45907977532960903;1.0723707870185812;0.9926735740107302;10.051762425270729;0.41643420134631115;-0.43522797301923105;-0.4352346898310852;0.38940765032079255;-0.4557064322081232;0.5892575140264789;1.012763526847234
32.034883;1.0893800093688866;0.4234763950596097;0.39133163577108215;-0.5007467540360453;-0.45907985001969326;1.0722807493746163;0.9929113447637115;10.05276839186601;0.41648274188473283;-0.43522798647465205;-0.43523459523454056;0.3895702109688841;-0.45570639343087344;0.5892415992514651;1.0130172920049632
32.044883;1.0888774833137358;0.42359361014519153;0.39131091795161466;-0.5007467485977235;-0.45907992356044425;1.0721997001035617;0.993156243142476;10.053756482973297;0.41652920165444707;-0.43522800289538727;-0.43523449858224866;0.38972920381823173;-0.4557063558585041;0.5892257493760631;1.0132734498876437
32.054883;1.0883734877462117;0.42370757638809675;0.39129086826266024;-0.5007467405334157;-0.45907999590220366;1.0721277936583753;0.9934081937746299;10.054718265644084;0.41657332572093475;-0.4352280221062476;-0.4352343999660739;0.3898844993792676;-0.4557063196805658;0.5892103520415771;1.0135312894047108
32.064883;1.0878685280013183;0.4238182191799359;0.3912715706004465;-0.5007467298799679;-0.45908006710037297;1.0720650716567006;0.9936672123719629;10.055645807291096;0.41661493508509956;-0.43522804390304837;-0.4352342994386929;0.3900360381076955;-0.455706285050819;0.589195658006607;1.0137902543657566
32.074883;1.0873632278154597;0.42392544211974253;0.39125313270581674;-0.5007467166014489;-0.45908013725531277;1.0720113701533678;0.9939332578864846;10.05652942198438;0.41665392127082373;-0.43522806806200554;-0.43523419703863925;0.39018380469824426;-0.45570625212664856;0.5891817750582471;1.014050035277773
32.084883;1.0868582945814842;0.4240290828986122;0.3912356860108717;-0.5007467005898066;-0.4590802064539004;1.071966392955097;0.9942062884329422;10.057358234956581;0.41669022213397167;-0.4352280943899559;-0.43523409282028075;0.39032780750604074;-0.4557062211274349;0.5891686908151562;1.0143104184944562
32.094883;1.0863545073192242;0.4241289092161965;0.3912193505939005;-0.5007466817062314;-0.4590802747833076;1.0719298183427044;0.9944862887900013;10.058122546240433;0.4167237776777928;-0.4352281227926508;-0.4352339868612803;0.39046805851083605;-0.455706192350184;0.5891563246396522;1.014571029790621
32.104883;1.085852746062121;0.4242246866262014;0.3912042021097747;-0.5007466597944106;-0.4590803423786366;1.0719014221005214;0.9947731682735215;10.058815070317479;0.41675449814800686;-0.43522815329750697;-0.4352338792404365;0.3906046017572894;-0.4557061661402864;0.5891445379701377;1.0148312228917231
32.114883;1.0853539625045596;0.4243162526750317;0.3911903042500995;-0.5007466346429771;-0.45908040944563344;1.0718811342416388;0.9950667175790353;10.059431121966691;0.4167822567849089;-0.4352281859873394;-0.4352337700193464;0.3907375709858891;-0.45570614286873357;0.5891331522303679;1.015090134740418
32.124883;1.0848591262795606;0.42440358723176014;0.39117779299972444;-0.5007466059762197;-0.459080476238057;1.0718689616878359;0.9953666699600392;10.059968865620654;0.41680690093468237;-0.43522822093013913;-0.43523365925572993;0.3908671657617359;-0.45570612291225665;0.5891220411136127;1.0153467565166214
32.134883;1.0843692057376366;0.4244868409296924;0.3911669322636992;-0.500746573512712;-0.4590805430153595;1.0718648706445972;0.995672691642764;10.060429394612258;0.41682831469964793;-0.43522825816735355;-0.435233547033727;0.39099356508701044;-0.4557061066080513;0.5891111893546476;1.0155999846593806
32.144883;1.0838851065577453;0.42456624686558864;0.39115809610341373;-0.5007465370441463;-0.4590806100177428;1.0718687814002343;0.9959843248758083;10.060816537414292;0.4168464918136207;-0.4352282977204636;-0.4352334334627236;0.39111687287165603;-0.455706094206834;0.5891006933856038;1.0158487290174996
32.154883;1.0834076189131336;0.42464203023663843;0.3911516748626604;-0.5007464964656904;-0.4590806774708284;1.0718806356543316;0.9963010455770027;10.061136665537276;0.41686152879953325;-0.43522833960609614;-0.4352333186369895;0.3912371130818527;-0.45570608585797157;0.5890907677298448;1.016092051046345
32.164883;1.0829375439676527;0.42471442464739656;0.3911479597762122;-0.5007464517380066;-0.459080745608601;1.071900358918035;0.996622366821453;10.061396978249105;0.4168735757020121;-0.43522838385695306;-0.43523320260294157;0.3913542566875324;-0.4557060816439987;0.5890817306440936;1.0163291956805964
32.174883;1.0824759134167754;0.42478369310274205;0.3911470788636333;-0.5007464028512524;-0.45908081466438;1.0719277557129216;0.9969478281196874;10.061602193217503;0.4168828372409563;-0.43522843051213067;-0.43523308536280003;0.3914682423455435;-0.45570608163262744;0.5890739615825665;1.01655945770103
32.184883;1.082024019826017;0.42485009151514336;0.3911490028256402;-0.5007463498343553;-0.4590808848129713;1.0719624670337056;0.9972769250149954;10.061752792636662;0.41688961693034277;-0.43522847958602745;-0.43523296690375785;0.39157897779660494;-0.4557060858843207;0.5890678315364122;1.0167820539995045
32.194883;1.0815833070797332;0.42491430843571654;0.39115400797008365;-0.5007459317886045;-0.459080606301343;1.0720039781179902;0.9976091677268734;10.061845992326658;0.4168943296806635;-0.43522853106588294;-0.4352328472097305;0.39168634573843025;-0.45570609441462534;0.589063595390333;1.0169962033246847
32.204883;1.0811550820868818;0.4249755595559065;0.39116104460728246;-0.5007458706956647;-0.4590806788359583;1.0720516628250512;0.997944252674716;10.061877653421963;0.41689744769803855;-0.43522858493696875;-0.43523272624758863;0.3917902208331701;-0.45570610714517545;0.5890613525634669;1.0172013048721877
32.214883;1.0807407744068696;0.42503446824818436;0.3911703248174643;-0.5007458056384937;-0.4590807525801613;1.0721048616475608;0.9982821362738742;10.061843356309659;0.4168994016709268;-0.4352286411743405;-0.4352326039896988;0.39189047938422455;-0.4557061238702754;0.5890611614478611;1.0173969742456406
32.224883;1.0803417562827597;0.4250911763640992;0.391181703275374;-0.5007457366354539;-0.45908082751952933;1.0721629317972534;0.9986229433745818;10.061738292532436;0.41690049547089725;-0.43522869968781236;-0.4352324804619037;0.3919869635835008;-0.45570614427058803;0.5890631687985018;1.0175829553665936
32.234883;1.079959290910354;0.42514578850809137;0.3911951048810407;-0.5007456637098027;-0.4590809036289429;1.0722252204144975;0.9989667991088806;10.061557037024745;0.4169008958492405;-0.4352287602799961;-0.4352323557384971;0.3920794051514316;-0.4557061679801634;0.5890676347770387;1.0177590425792866
32.244883;1.0795943844038882;0.42519834328474976;0.39121046439900503;-0.5007455869480936;-0.4590809808695321;1.0722909292528322;0.9993136994844997;10.061294243271076;0.41690065568285706;-0.4352288226495151;-0.43523222989095317;0.3921673818464569;-0.4557061946599927;0.5890749207301262;1.0179250187688516
32.254883;1.0792477544612455;0.4252488338491954;0.3912276748778749;-0.5007455065179036;-0.45908105915919223;1.0723590229497335;0.9996635171769672;10.06094634293459;0.41689970531965165;-0.4352288864206008;-0.4352321029489345;0.39225035090662946;-0.45570622403019895;0.5890854501357851;1.0180805861531
32.264883;1.0789198682166459;0.4252972600919542;0.39124660201521666;-0.5007454226400455;-0.4590811383453181;1.0724283893171682;1.0000160893708592;10.060512874045742;0.4168978835939899;-0.43522895118826455;-0.4352319748892387;0.3923277335511583;-0.4557062558546271;0.5890996226104795;1.0182253053046924
32.274883;1.0786109881562629;0.4253436813844742;0.3912670913605587;-0.5007453355753315;-0.4590812182101577;1.0724979832277057;1.0003712450705056;10.059996240539293;0.4168950197214344;-0.4352290165694076;-0.4352318456298657;0.3923990099190873;-0.4557062898956321;0.5891177934169398;1.0183586261730002
32.284883;1.078321301278443;0.425388235457247;0.391288928081776;-0.5007452456247186;-0.4590812984701974;1.0725666840502524;1.0007287640929476;10.059400591677592;0.4168909514924046;-0.43522908223515616;-0.4352317150500254;0.39246378187899805;-0.4557063258838031;0.5891403461590116;1.0184800355284682
32.294883;1.0780510449595382;0.4254311010105855;0.3913118268059212;-0.500745153115065;-0.45908137875091326;1.0726331698584475;1.0010883252275076;10.058730356543292;0.41688549186003376;-0.4352291479056394;-0.4352315830628389;0.3925217843936616;-0.4557063635414327;0.5891677103054659;1.0185891824562052
32.304883;1.0778005240440185;0.42547244791982886;0.3913354719890835;-0.5007450583799654;-0.45908145860383304;1.0726959981577662;1.0014493889807132;10.05798891731379;0.41687842749548376;-0.4352292133148145;-0.43523144967021027;0.39257285961828553;-0.4557064026369765;0.5892002840332428;1.0186859120788763
32.314883;1.0775700758855233;0.4255124186995434;0.3913595607280148;-0.5007449617461018;-0.4590815375781478;1.0727536817275936;1.0018110421896445;10.057178058192322;0.41686955511966994;-0.4352292781914971;-0.4352313149466784;0.3926169002098657;-0.45570644300668783;0.5892383699686559;1.018770265519485
32.324883;1.0773600063566169;0.42555108621717586;0.3913838363090058;-0.5007448635493251;-0.45908161526779157;1.0728046831225766;1.0021720238269791;10.056297830260515;0.4168587505109489;-0.43522934227701554;-0.435231178995719;0.39265381089381945;-0.4557064845280221;0.5892821857778563;1.0188425370898218
32.334883;1.0771705348613854;0.4255884115921711;0.3914081065656013;-0.500744764173215;-0.45908169131352106;1.072847465401821;1.0025309599864314;10.05534713336111;0.41684604208896237;-0.4352294053366356;-0.4352310419285902;0.39268352965902004;-0.45570652708201886;0.5893319603740397;1.0189033991761958
32.344883;1.0770018104486363;0.4256243207659701;0.3914322470877604;-0.5007446640474904;-0.4590817654041608;1.0728806642049087;1.0028865193961956;10.054324609875449;0.4168316210324911;-0.435229467140291;-0.43523090388733826;0.3927060399796473;-0.4557065705266612;0.5893880634453037;1.0189539192159105
32.354883;1.0768539753731707;0.42565879567283665;0.3914562145916765;-0.5007445636142163;-0.45908183727712704;1.0729032840324573;1.003237388860382;10.053228704550005;0.41681577147539295;-0.43522952745389426;-0.4352307650946073;0.3927213481687221;-0.45570661471478374;0.5894510343807635;1.0189953249321537
32.364883;1.0767273261336021;0.425691848929622;0.39148003997844;-0.5007444633200718;-0.4590819066939694;1.072914782559714;1.0035823007325777;10.052057557060419;0.41679878994764114;-0.43522958607309276;-0.4352306258524692;0.3927294825379775;-0.4557066595407263;0.589521467636393;1.0190286721529744
32.374883;1.0766224628088965;0.4257235119267559;0.3915037818317559;-0.5007443636200033;-0.45908197342485163;1.0729149526951431;1.0039201546625283;10.050809007159955;0.4167809802186877;-0.4352296428570928;-0.43523048646016355;0.3927305092826741;-0.4557067049292988;0.5895998711704028;1.019054717810118
32.384883;1.0765401365457616;0.42575387022357364;0.39152751728716656;-0.500744264956027;-0.45908203729250513;1.0729036515360175;1.0042500796252494;10.049480588491372;0.4167627008367209;-0.4352296977107458;-0.43523034715297;0.39272454145229035;-0.45570675079340534;0.5896865904240352;1.0190740182055151
32.394883;1.076480942852431;0.4257830327412868;0.39155136497821447;-0.5007441677243438;-0.45908209823843976;1.0728805788689533;1.0045714320694896;10.048069999290565;0.41674435525545966;-0.4352297505439129;-0.4352302081285165;0.39271173596264286;-0.4557067970402001;0.5897817877010445;1.0190870399752336
32.404883;1.0764452153538493;0.42581108698708753;0.39157545830675794;-0.500744072256839;-0.4590821563371016;1.0728452043321894;1.0048837729066165;10.046575740464625;0.4167262924007554;-0.43522980128541444;-0.43523006958720895;0.3926922569829903;-0.45570684359115476;0.589885472441448;1.0190942165074903
32.414883;1.0764331658026864;0.42583809490739066;0.3915999110990124;-0.5007439788206458;-0.45908221176549036;1.0727968424627383;1.0051868220969205;10.044997600432952;0.4167086929096086;-0.4352298499411986;-0.43522993171796587;0.39266622308351495;-0.4557068903816041;0.5899975634878627;1.0190959385512843
32.424883;1.0764451048676154;0.42586408866260056;0.39162482734632736;-0.5007438876212995;-0.4590822647684363;1.0727349094583918;1.0054803829949308;10.043336690102919;0.41669152663179015;-0.43522989660755246;-0.43522979467862094;0.3926336884181667;-0.45570693736329126;0.5901178887384462;1.0190924885531374
32.434883;1.076481474985918;0.4258891043620282;0.3916502887025593;-0.5007437988050735;-0.4590823155965845;1.0726592490995452;1.005764302535702;10.041595481321385;0.4166746124402636;-0.4352299414293161;-0.4352296586320154;0.39259465958128875;-0.45570698450040986;0.5902460984043812;1.019084089559894
32.444883;1.0765427141758546;0.42591326787549816;0.3916763086452101;-0.5007437124608537;-0.4590823644176027;1.0725702536030397;1.0060385409208985;10.039778750548622;0.4166577288488393;-0.43522998454662104;-0.4352295237805335;0.3925491313034857;-0.45570703176043703;0.5903816008028966;1.0190710838282286
32.454883;1.0766292498851295;0.42593684877746074;0.39170283659036853;-0.5007436286160075;-0.45908241128777927;1.0724686558007517;1.006303226753043;10.037893816712504;0.41664067718846676;-0.4352300260364711;-0.43522939036417724;0.3924971521752029;-0.4557070791358641;0.590523607466133;1.0190540113661315
32.464883;1.0767415094946475;0.4259602426827236;0.3917298091795563;-0.5007435472353079;-0.45908245621503724;1.0723552327660686;1.0065585996763513;10.03594902242529;0.4166232803119729;-0.4352300658812731;-0.43522925868062917;0.3924388774981887;-0.4557071266756318;0.590671257552317;1.0190335326524635
32.474883;1.0768797403385142;0.4259839045454037;0.39175718016692224;-0.5007434682306411;-0.45908249922379163;1.0722307279049832;1.0068049571433717;10.033952520909466;0.41660537557212807;-0.4352301040021159;-0.4352291291048853;0.3923745593357138;-0.4557071744826889;0.5908237156891005;1.0190102822621887
32.484883;1.0770439377858525;0.42600826783626106;0.39178491361928286;-0.50074339147715;-0.4590825403504522;1.0720958829317708;1.0070426841780857;10.031912785563854;0.41658682279534903;-0.43523014030419815;-0.43522900205464154;0.39230452876890026;-0.45570722268683583;0.5909801712081564;1.0189846734459684
32.494883;1.0772340630809838;0.42603369605149083;0.3918129529105411;-0.5007433168406397;-0.45908257961196774;1.0719513739180895;1.0072722693458893;10.029839899239754;0.4165675176706136;-0.435230174664949;-0.435228877957014;0.39222918766003806;-0.4557072714097073;0.5911398019511475;1.018956754586466
32.504883;1.0774502350825887;0.4260604791602193;0.39184118701267057;-0.5007432442165849;-0.45908261700370867;1.0717977966426602;1.0074942096768793;10.027745517357983;0.4165473994986464;-0.43523020689836545;-0.4352287572566689;0.3921489779058717;-0.45570732074744963;0.5913018251842665;1.0189262249643445
32.514883;1.077692724857998;0.4260888488172018;0.3918694436396788;-0.5007431735596471;-0.45908265252008956;1.0716357267544363;1.0077088872903863;10.025640928275314;0.41652644656335314;-0.43523023676424183;-0.4352286404101421;0.39206437796763005;-0.455707370790025;0.5914656100501239;1.0188925811189526
32.524883;1.0779618703916027;0.426119005663639;0.39189752883453977;-0.5007431048785407;-0.4590826861789198;1.0714657064404258;1.0079165801280259;10.023535576121557;0.4165046741982688;-0.43523026400385556;-0.4352285278498643;0.3919759257671929;-0.45570742162501066;0.5916307070600989;1.0188553065145594
32.534883;1.0782578696793597;0.4261511623207672;0.3919253133473893;-0.5007430381852737;-0.45908271802198203;1.071288274296752;1.0081175464393735;10.021437490544638;0.41648215017017803;-0.4352302883588594;-0.4352284199759241;0.391884203871995;-0.4557074733195259;0.5917967341794438;1.0188140062635251
32.544883;1.0785805091975487;0.4261855742970364;0.3919528081905644;-0.5007429734360022;-0.45908274808410027;1.0711040942965355;1.00831195413382;10.019354052621324;0.4164590025940987;-0.4352303095894702;-0.4352283171805451;0.391789801750542;-0.45570752595508496;0.5919632184823093;1.0187685124900143
32.554883;1.0789291529845215;0.4262225089429501;0.39198016155180465;-0.5007429105251976;-0.4590827763787419;1.0709140188119675;1.0084997052478781;10.01729243021993;0.41643539836648424;-0.4352303275018544;-0.4352282198648009;0.3916932891927441;-0.45570757967936915;0.5921295652893477;1.0187190130129824
