time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
32.564883;1.0793029208634772;0.4262621599177052;0.3920075912496852;-0.5007428493199108;-0.4590828029120514;1.0707190729934655;1.0086804045301347;10.015260733774836;0.41641153567983824;-0.43523034195985366;-0.43522812845615844;0.39159520835205425;-0.4557076346806175;0.592295167376122;1.0186660818593647
32.574883;1.0797007136337142;0.4263045860627895;0.39203532069555447;-0.5007427896682448;-0.4590828276866714;1.0705204461658893;1.0088534993414742;10.013269130508741;0.41638766684613804;-0.4352303528819918;-0.4352280434180869;0.3914960938653156;-0.45570769113196025;0.5924594987406271;1.0186105437202
32.584883;1.0801211630151601;0.4263497188370097;0.39206355319552183;-0.5007427313620835;-0.4590828507014792;1.0703193892007534;1.0090184520687344;10.011329360466592;0.41636406730034653;-0.4352303602387529;-0.4352279652093087;0.3913965183751529;-0.4557077491968006;0.5926221152630954;1.0185532858519835
32.594883;1.080562675797185;0.42639739889384903;0.39209246392226793;-0.5007426741049141;-0.45908287196872527;1.0701170149072396;1.0091747999841587;10.009452902881762;0.4163409382106901;-0.4352303640410896;-0.435227894215989;0.3912971305741783;-0.4557078090620757;0.5927825744582523;1.0184951851656012
32.604883;1.0810234504999885;0.4264473989699514;0.39212218327834664;-0.5007426175384001;-0.45908289152850806;1.0699143167030476;1.0093220669906997;10.007648742467207;0.41631837411338;-0.4352303643303944;-0.4352278307076254;0.39119863441368613;-0.4557078709182592;0.5929403468094291;1.0184371704072175
32.614883;1.0815014338425428;0.426499436211575;0.39215276012797123;-0.5007425612997188;-0.4590829094471443;1.069712389652714;1.0094597130835408;10.005921855543876;0.416296415370125;-0.43523036119320835;-0.4352277748281007;0.3911017056259225;-0.45570793489918654;0.593094833315913;1.0183802236506516
32.624883;1.0819943922585453;0.4265531736619811;0.39218414133144985;-0.5007425050682542;-0.4590829258075205;1.069512491239986;1.009587229190857;10.004273281541797;0.41627507904875233;-0.43523035478287775;-0.4352277266161081;0.3910069062551427;-0.45570800106197873;0.5932454656494067;1.0183252821167157
32.634883;1.0825000764467316;0.42660822092491135;0.392216218911481;-0.5007424485974168;-0.4590829406915963;1.0693159960650895;1.0097041922161134;10.00270105250395;0.4162543814941541;-0.4352303453238645;-0.4352276860259313;0.3909146550713129;-0.45570806942743;0.5933917589776823;1.0182731788178108
32.644883;1.0830162562596062;0.4266641562409041;0.39224888974017236;-0.500742391721744;-0.45908295415073863;1.069124431302372;1.0098102150459005;10.001201131613618;0.416234377700405;-0.4352303330821993;-0.4352276529242935;0.39082525909764304;-0.4557081400103564;0.5935332921086925;1.0182245779475099
32.654883;1.0835406724636936;0.4267205688274573;0.39228206857805;-0.5007423343539744;-0.4590829661696773;1.068939448539852;1.0099049351487228;9.999768259150002;0.4162151707524826;-0.4352303183099672;-0.4352276270849282;0.3907389584953723;-0.45570821281314927;0.5936697058200902;1.0181798164246487
32.664883;1.0840711504489953;0.42677708846250423;0.39231570939604105;-0.5007422764957044;-0.4590829766605909;1.0687626433660982;1.009987975448001;9.998396157439501;0.4161969071153068;-0.4352303012227953;-0.4352276081869265;0.39065593263328974;-0.45570828783652345;0.5938007292510781;1.0181388086838632
32.674883;1.0846058506098541;0.4268333408080419;0.39234984685664975;-0.5007422182402762;-0.45908298550895366;1.0685954235213098;1.0100588274529116;9.997077152928801;0.4161797839179223;-0.43523028200852;-0.43522759581274884;0.3905762767111552;-0.4557083650873446;0.5939261565483378;1.0181012005017964
32.684883;1.0851434081544387;0.4268888664161401;0.39238458010941624;-0.5007421597422025;-0.4590829926156036;1.068439081750707;1.0101168434344368;9.995802251477983;0.41616407584666976;-0.4352302608136045;-0.4352275894771476;0.3905000120306948;-0.4557084445373743;0.5940458056253256;1.0180666115288506
32.694883;1.085682832760665;0.4269431009651651;0.3924200194492559;-0.5007421011723193;-0.45908299789102697;1.06829490930374;1.010161348530368;9.994561757194658;0.4161501673666107;-0.43523023774153635;-0.43522758867507977;0.3904271178446549;-0.4557085260890581;0.5941595238448113;1.0180347010474196
32.704883;1.086223276828654;0.42699540167572564;0.3924562968439221;-0.5007420426873469;-0.45908300122217816;1.0681642449897897;1.010191730129994;9.993345594307177;0.41613854374130077;-0.43523021290391445;-0.43522759290923235;0.3903575185288964;-0.4557086095960153;0.5942672097911925;1.0180050605534419
32.714883;1.0867638501853394;0.42704508620876963;0.3924936335849785;-0.5007419844252239;-0.45908300243258143;1.0680485103033148;1.0102074523911992;9.992143928820532;0.4161297444205364;-0.4352301864640216;-0.4352276017137725;0.39029106661898116;-0.45570869489256205;0.594368836322577;1.0179770999770095
32.724883;1.0873035320033484;0.42709147472262937;0.39253238107687916;-0.5007419265254335;-0.4590830012771829;1.0679490673324787;1.0102079679913663;9.990948853796192;0.4161242975800226;-0.43523015860703745;-0.4352276146889961;0.39022756168404876;-0.4557087817878191;0.5944644813731331;1.0179500407487145
32.734883;1.0878411961938854;0.427133903357492;0.39257297708794237;-0.5007418691485951;-0.45908299750288345;1.0678669504309515;1.0101925974872354;9.989754999830733;0.41612265030531503;-0.4352301294607979;-0.43522763152806615;0.3901667748296166;-0.4557088700617803;0.5945543018258121;1.0179229952813178
32.744883;1.0883757373764174;0.4271717146450055;0.39261582021927494;-0.500741812479857;-0.45908299091404803;1.0678028247110851;1.01016057247607;9.988558153928825;0.41612513325842315;-0.43523009904519266;-0.4352276520168784;0.39010849001081277;-0.4557089594870565;0.5946384204887271;1.0178951164992636
32.754883;1.088906150066018;0.42720428175195946;0.39266117131935924;-0.5007417567239457;-0.4590829813966797;1.0677571203209844;1.0101112785734034;9.987354507770572;0.416131978825576;-0.43523006729769054;-0.43522767600342954;0.3900525551010309;-0.45570904983165655;0.5947168046904607;1.0178658003330021
32.764883;1.0894315319457961;0.4272310982562728;0.39270916191765837;-0.5007417020753031;-0.4590829689103526;1.0677300702873704;1.0100444924286216;9.986141404516959;0.41614338011127006;-0.43523003414422834;-0.43522770335623356;0.38999889723924364;-0.45570914084545155;0.5947892315047772;1.0178348140564593
32.774883;1.0899511236456108;0.4272518453699763;0.3927598403186843;-0.5007416486564921;-0.45908295343938904;1.0677216357623793;1.0099604199849554;9.984918268096557;0.4161595525256848;-0.435229999557163;-0.4352277339356859;0.3899474936282223;-0.45570923227228016;0.5948554036154691;1.0178022678607264
32.784883;1.0904642870132661;0.42726635736807983;0.3928132040660166;-0.5007415964934044;-0.4590829349620457;1.0677314614234554;1.0098595419443104;9.983686838303601;0.4161807487616723;-0.4352299635698769;-0.4352277675921673;0.3898983269211422;-0.45570932386887697;0.5949151258257783;1.017768469586949
32.794883;1.0909703362721577;0.4272745436763642;0.3928692210715702;-0.5007415455616033;-0.4590829135036782;1.0677589950540234;1.0097424441616236;9.982449835403127;0.4162072144020542;-0.43522992624078316;-0.43522780417778284;0.38985136086970007;-0.45570941539766835;0.5949683476354015;1.0177337825348207
32.804883;1.0914684151612968;0.4272763347864475;0.3929278069722925;-0.5007414958213812;-0.45908288917887524;1.0678036779713507;1.0096097494565235;9.981209050503129;0.4162391437346722;-0.4352298876278009;-0.43522784354968785;0.3898065271398295;-0.4557095066449788;0.5950150983562724;1.01769857317958
32.814883;1.0919575665586188;0.4272716731463682;0.39298878000991067;-0.5007414472087075;-0.4590828621334976;1.0678649480872973;1.0094620705833386;9.979965356952539;0.41627669351912705;-0.4352298478247385;-0.4352278855747195;0.38976369636241154;-0.4557095974937582;0.5950554344689161;1.0176631975796964
32.824883;1.0924369502800968;0.4272605541786316;0.39305186059655045;-0.5007413996402986;-0.4590828324686748;1.0679420552391499;1.0092999301870131;9.978720546220956;0.41632002707659754;-0.4352298069769;-0.4352279301473332;0.3897226481755704;-0.45570968794281475;0.5950893642690304;1.0176279534215742
32.834883;1.0929060193728286;0.42724308132871314;0.39311671371927254;-0.500741353046361;-0.45908280024424075;1.0680339686496667;1.0091237818966046;9.977479234073693;0.41636932560936074;-0.43522976522374734;-0.43522797721586665;0.38968306880349357;-0.45570977803098767;0.5951167754150789;1.0175929646221777
32.844883;1.0933644855884241;0.4272194798869854;0.39318298782724515;-0.5007413074031019;-0.4590827655223486;1.0681395079434683;1.0089341531552598;9.976249575560606;0.4164247402384783;-0.43522972264350773;-0.43522802679308503;0.3896445981561795;-0.45570986777818445;0.5951374494444853;1.0175580931381432
32.854883;1.0938121532415384;0.42719006859595865;0.3932503260954853;-0.5007412627357734;-0.45908272834947556;1.0682575490496042;1.008731644396685;9.975042340450855;0.41648632117819206;-0.435229679243451;-0.43522807891886;0.3896069301487815;-0.4557099572036168;0.5951511205117166;1.0175230992710238
32.864883;1.0942487710454605;0.42715522898451314;0.3933183508126473;-0.5007412190887766;-0.4590826886768814;1.0683871941913765;1.0085167192152173;9.973868898176956;0.4165539620594938;-0.43522963497379363;-0.4352281336099175;0.3895698942200328;-0.4557100463738616;0.5951575362536198;1.017487921711076
32.874883;1.0946740252381961;0.42711540487812366;0.3933866361210847;-0.5007411764977842;-0.45908264632095747;1.068527828638208;1.0082895543288413;9.97273877419627;0.4166273769280825;-0.43522958975262016;-0.43522819085678227;0.38953341869283936;-0.4557101354139949;0.5951565039904466;1.017452696104973
32.884883;1.0950876783158172;0.4270711422547409;0.3934547145363081;-0.5007411349556163;-0.45908260101203574;1.0686789397879461;1.0080500525265441;9.97165821099127;0.41670614459059474;-0.43522954349292514;-0.43522825065753257;0.3894974134403118;-0.455710224450561;0.5951478640731195;1.0174175845778115
32.894883;1.0954895673100296;0.4270231177154821;0.3935221464240243;-0.5007410943587616;-0.45908255247919644;1.0688398873697658;1.0077979321384698;9.970631224026791;0.4167897980793395;-0.43522949611963313;-0.43522831306214976;0.3894617242621545;-0.45571031352971864;0.5951313964134654;1.0173827112867817
32.904883;1.0958794036410382;0.4269720951569318;0.39358857614827775;-0.5007410544949228;-0.4590825004925573;1.0690099025010427;1.007532871549612;9.969661666096052;0.4168778819116159;-0.4352294475839103;-0.43522837819736127;0.3894261966302864;-0.4557104026055498;0.5951067447681295;1.0173481735668248
32.914883;1.0962567137808208;0.42691882093989975;0.3936536942224925;-0.5007410150922408;-0.4590824448438198;1.0691881866735846;1.0072546974194934;9.968753729578568;0.41696995476528487;-0.4352293978810414;-0.4352284462266195;0.3893907435599794;-0.45571049161516575;0.5950734460329977;1.0173139876786117
32.924883;1.0966209398575784;0.4268639123556154;0.39371715350980285;-0.5007409758664437;-0.4590823853216247;1.0693739411167262;1.006963526959655;9.967910799670745;0.4170655737526125;-0.43522934706380995;-0.4352285172811056;0.3893553541614763;-0.45571058054939123;0.5950310632090862;1.0172800419719055
32.934883;1.0969714593307704;0.4268078148804271;0.393778522649242;-0.5007409365392661;-0.4590823217375818;1.0695663623994562;1.0066597376714197;9.967133967719429;0.4171642652407459;-0.4352292952252544;-0.43522859143918113;0.389320052266954;-0.4557106694733358;0.5949793005571978;1.0172461702470648
32.944883;1.0973075628026605;0.4267508575469359;0.3938373027039906;-0.5007408968670178;-0.4590822539953491;1.0697646733930217;1.0063437577505083;9.966421326471659;0.41726546778342904;-0.4352292424342213;-0.4352286687371244;0.3892848579694294;-0.4557107585111199;0.5949180244266873;1.0172121824036096
32.954883;1.0976284913620105;0.42669330094356195;0.3938929966248736;-0.5007408566687485;-0.4590821821335846;1.0699682205856276;1.0060158711409055;9.965768378528976;0.4173685059431008;-0.43522918867706895;-0.43522874914857934;0.38924981501156514;-0.4557108477883627;0.5948472180644676;1.0171777197920728
32.964883;1.0979335016637872;0.4266353024016105;0.39394517286048797;-0.5007408158032758;-0.4590821063046545;1.0701764707259063;1.0056762041670915;9.965169120721294;0.41747264230030406;-0.43522913385511053;-0.43522883254275724;0.38921502450395007;-0.4557109373762588;0.5947669092769827;1.0171421731866865
32.974883;1.0982219443330283;0.42657690636813245;0.39399344966432515;-0.5007407741310872;-0.4590820267283053;1.070388799945653;1.0053248480024566;9.964617607532038;0.4175771417600043;-0.43522907781707615;-0.4352289186861695;0.3891806038938568;-0.4557110272988218;0.5946771442376289;1.0171047644685396
32.984883;1.098493269623704;0.4265180942392908;0.3940374560805098;-0.500740731501715;-0.4590819436505485;1.0706043588471765;1.0049620176090008;9.964108741914815;0.41768128881289085;-0.4352290204053337;-0.4352290073149488;0.38914663147379863;-0.45571111756912297;0.5945780550388641;1.0170645789008144
32.994883;1.098746940652473;0.42645878592661135;0.3940768901984519;-0.500740687742405;-0.45908185730732987;1.0708222301237718;1.0045881953273623;9.963637460783254;0.4177843992534231;-0.4352289615123971;-0.43522909821664757;0.3891131406566094;-0.4557112082111545;0.5944699330492769;1.0170205992641848
33.004883;1.0989824961892118;0.42639882218489095;0.39411162330149097;-0.500740642653431;-0.4590817678983843;1.0710416263981914;1.0042041823519359;9.96319898691539;0.41788585013983803;-0.4352289011236399;-0.43522919125498816;0.3890801481776911;-0.45571129927506343;0.594353229869063;1.0169719083850453
33.014883;1.0991997684130221;0.42633799446848886;0.3941417142720667;-0.5007405960159933;-0.45908167558166635;1.0712619145302789;1.0038109922943652;9.962790941611088;0.4179850835911476;-0.4352288392938653;-0.43522928636572983;0.38904767713462074;-0.4557113908468264;0.5942285339441241;1.016917818831359
33.024883;1.0993989522319472;0.42627606573888993;0.3941673286374981;-0.5007405476031831;-0.4590815804962915;1.0714826648944715;1.0034096492346345;9.962413728114296;0.4180815955112373;-0.43522877605007926;-0.4352293835441001;0.3890157584571034;-0.4557114830403963;0.5940965524888061;1.016857705598175
33.034883;1.0995805290759066;0.42621276511624034;0.39418863649548286;-0.5007404971949696;-0.4590814827962669;1.071703771309807;1.0030010764360267;9.962068658873543;0.41817494579702685;-0.4352287113214166;-0.4352294827924909;0.3889844302531327;-0.4557115759770245;0.5939580407365289;1.0167908425564995
33.044883;1.09974525547377;0.42614777598306036;0.39420573814584736;-0.5007404445847187;-0.4590813826494183;1.071925378408212;1.0025861603038977;9.961757190209141;0.4182647509756644;-0.43522864496819236;-0.43522958407427215;0.3889537428938826;-0.45571166977888405;0.5938137015820273;1.0167165577310795
33.054883;1.0998941408833443;0.426080716940318;0.39421863077834957;-0.5007403895773918;-0.4590812802051641;1.0721476559288108;1.0021658201845147;9.96148202057387;0.41835064364366664;-0.43522857684194705;-0.43522968733421913;0.3889237530403881;-0.4557117645771465;0.5936641298603837;1.016634496670695
33.064883;1.1000281811226282;0.4260111664693852;0.39422721642417;-0.5007403319876426;-0.45908117558899414;1.0723706735256044;1.0017409576574512;9.961248421724932;0.41843226070617884;-0.43522850681571235;-0.43522979253498745;0.3888944908653311;-0.4557118605016929;0.5935097572068827;1.0165446176729211
33.074883;1.1001479786418233;0.425938732558773;0.3942313491816523;-0.5007402716498801;-0.4590810689204975;1.07259431622098;1.0013124069653998;9.96106473452018;0.4185092777508349;-0.435228434802328;-0.43522989965559244;0.38886593833679334;-0.4557119576637351;0.5933508146065286;1.01644691154901
33.084883;1.1002536783804437;0.42586306625771647;0.394230890659126;-0.5007402084452091;-0.45908096031842405;1.0728181556882948;1.0008809796066305;9.960941160542395;0.4185814388907809;-0.4352283607429757;-0.43523000868693973;0.3888380538105131;-0.455712056159837;0.5931874166378107;1.0163412666575733
33.094883;1.1003452733470407;0.4257838101491686;0.3942257194206919;-0.5007401423078994;-0.45908084988882936;1.0730414680895968;1.0004475925293521;9.96088746229476;0.41864854331129187;-0.4352282845587206;-0.43523011963890157;0.38881079818053804;-0.4557121560625572;0.5930196789224569;1.0162277295018134
33.104883;1.1004229557682261;0.42570057796658556;0.39421569752155367;-0.5007400732004558;-0.45908073767982904;1.073263454977805;1.000013340045588;9.960911188996242;0.41871039214506095;-0.4352282061365642;-0.43523023252015564;0.38878415178917025;-0.4557122573922099;0.5928477223998928;1.0161068063951006
33.114883;1.100487291203402;0.4256129769197654;0.3942006554942009;-0.500740001095925;-0.45908062363871827;1.0734834411782095;0.999579272940672;9.961016685935743;0.41876673762054945;-0.4352281253556916;-0.43523034730974663;0.38875811331607885;-0.4557123601260481;0.5926716032048127;1.0159794129099777
33.124883;1.1005391627884338;0.4255206378243028;0.39418040418583294;-0.5007399259745302;-0.4590805076571609;1.0737009139748344;0.9991460760295509;9.961204905135528;0.41881726987815737;-0.4352280420962904;-0.4352304639556557;0.38873261835773;-0.4557124642238075;0.5924912911175354;1.0158465353360575
33.134883;1.1005795806622736;0.4254232896541365;0.39415473877438334;-0.5007398478217658;-0.4590803896612492;1.073915518199606;0.9987140907976728;9.96147400147042;0.41886166390821233;-0.4352279562367652;-0.43523058237617196;0.38870745670334306;-0.4557125696074558;0.592306746985957;1.0157089436909132
33.144883;1.1006095036710495;0.4253208686201694;0.3941234502606779;-0.5007397666283337;-0.45908026963856663;1.0741270983268525;0.998283574132566;9.961820077301713;0.41889967532038774;-0.43522786766012267;-0.43523070244990514;0.38868232945281195;-0.45571267611712307;0.5921180283698412;1.0155671383235885
33.154883;1.1006297594678178;0.4252135097430781;0.3940863731769018;-0.5007396823752168;-0.45908014763729155;1.0743356763187952;0.9978547516422752;9.962237851476072;0.4189311918552019;-0.4352277762602564;-0.43523082400095753;0.38865696725777205;-0.4557127835118866;0.5919253622763062;1.01542142727235
33.164883;1.1006411586991656;0.4251013750517885;0.3940434208003602;-0.5007395950138509;-0.4590800238068643;1.0745412940992602;0.9974277050390281;9.962721438119926;0.41895620979589343;-0.43522768191472877;-0.4352309467770592;0.3886311660745646;-0.45571289151676575;0.5917291878266447;1.0152720365587031
33.174883;1.1006447231622745;0.4249845169310044;0.3939945362145325;-0.500739504494254;-0.45907989843305336;1.0747439016214502;0.9970024462000006;9.963264781879662;0.41897482206908854;-0.4352275844238691;-0.43523107043486164;0.38860477607379307;-0.45571299985334646;0.5915301259473784;1.0151191997468887
33.184883;1.10064171579739;0.42486289590493176;0.39393961005087674;-0.5007394108201757;-0.45907977191365584;1.074943430512568;0.9965791035183101;9.963860982063572;0.4189872293559396;-0.4352274835048173;-0.4352311945502227;0.38857770517318524;-0.45571310826181355;0.5913288856493821;1.0149631435772681
33.194883;1.1006333678195768;0.4247364859483845;0.3938784691726364;-0.5007393140532502;-0.4590796446988808;1.0751399001136026;0.9961579350593961;9.964501255659128;0.4189937039784336;-0.43522737886242646;-0.43523131864247105;0.3885499109482259;-0.45571321656172675;0.5911261956217696;1.014803961112989
33.204883;1.1006205449399913;0.42460539893364024;0.3938109321378782;-0.500739214268601;-0.45907951724736346;1.075333439234752;0.9957392931662847;9.965174492711258;0.4189945226701208;-0.4352272702417453;-0.43523144219420185;0.3885213653207655;-0.4557133246940025;0.5909227437494433;1.0146414794287473
33.214883;1.100603634807284;0.424469954754016;0.39373686024656274;-0.5007391115116372;-0.4590793899950388;1.0755243068433356;0.9953236818254254;9.96586747887005;0.4189899498085547;-0.4352271574397581;-0.4352315646639258;0.38849200845486925;-0.4557134326730951;0.5907190727448941;1.0144752864994073
33.224883;1.1005827541727973;0.424330633647431;0.39365615282940647;-0.5007390057757383;-0.4590792633077336;1.07571290468214;0.9949116981229262;9.966566373337846;0.41898026469015665;-0.43522704032522125;-0.4352316855021411;0.38846173991446675;-0.4557135405147733;0.5905154975077611;1.0143049674536797
33.234883;1.1005580641135142;0.4241879366520195;0.3935687088056376;-0.5007388970188777;-0.4590791374604449;1.0758997270003168;0.994503883687475;9.967258882086591;0.41896577075641;-0.4352269188513155;-0.435231804198497;0.3884304704599466;-0.4557136482274321;0.590312107157653;1.0141303575117298
33.244883;1.100529862885793;0.42404225781450033;0.3934744363119318;-0.5007387852192023;-0.4590790126717841;1.0760853510451462;0.9941007572223324;9.96793575286806;0.4189467769731958;-0.4352267930408394;-0.43523192035833785;0.3883981632923833;-0.4557137558256171;0.5901087787929178;1.0139515340817422
33.254883;1.1004984680446475;0.42389387128500083;0.39337332226531063;-0.5007386704093034;-0.45907888914938844;1.0762704827738891;0.9937029552044477;9.96859102174003;0.41892356090174937;-0.43522666297968954;-0.435232033750066;0.38836482364365105;-0.455713863311424;0.5899051595922806;1.0137685570962773
33.264883;1.1004641430796474;0.4237430122326354;0.39326548352169943;-0.5007385526511221;-0.45907876712410056;1.0764559190636842;0.993311285864283;9.969220498934057;0.4188963433216624;-0.43522652882687185;-0.4352321442762568;0.3883304919814887;-0.4557139706507392;0.5897007360992307;1.013581323688407
33.274883;1.1004271602313371;0.4235899277258213;0.393151163000416;-0.5007384320152027;-0.45907864684326427;1.0766424499002778;0.9929266861475301;9.96981960577429;0.41886530474170064;-0.43522639081759396;-0.43523225190590964;0.38829525898293527;-0.4557140777612757;0.5894950153918852;1.0133897196764323
33.284883;1.1003878983470714;0.4234348741310427;0.3930306969266917;-0.5007383086087552;-0.45907852850330516;1.0768308109018545;0.99255009315816;9.970382468291469;0.4188306161195275;-0.43522624926589404;-0.4352323566539925;0.3882592379083233;-0.4557141845216424;0.5892876686988309;1.0131938242215086
33.294883;1.1003468997424626;0.42327812836830364;0.39290446085479763;-0.5007381826002658;-0.45907841219244194;1.077021664268225;0.992182288734881;9.970901841559135;0.4187924520732997;-0.43522610457222155;-0.4352324586001015;0.38822248783036073;-0.45571429079884745;0.5890785808292769;1.0129939353214519
33.304883;1.1003049241406475;0.42311999009673507;0.3927728250337499;-0.5007380542172342;-0.459078297897313;1.0772155427521402;0.99182383407489;9.97136919709803;0.4187509839386806;-0.4352259572106885;-0.4352325578720483;0.3881849711303883;-0.4557143964444416;0.5888678623032726;1.0127904488308785
33.314883;1.100262951453555;0.4229607374494127;0.39263614855682244;-0.5007379237310902;-0.4590781855546404;1.0774127998648066;0.9914750978882301;9.971775818938239;0.41870637613715944;-0.43522580769641034;-0.43523265460743105;0.3881465778528628;-0.455714501258212;0.5886558235780934;1.012583720708768
33.324883;1.1002220524946635;0.4228005823884333;0.3924947722455679;-0.5007377914270813;-0.45907807512194965;1.077613663488311;0.9911362662433616;9.972114240096225;0.4186587957352322;-0.4352256565733918;-0.43523274893993896;0.3881071967817273;-0.4557146049829062;0.5884428579369833;1.01237389727035
33.334883;1.100183223379241;0.4226396681613893;0.39234900666682293;-0.5007376576001772;-0.45907796661828126;1.077818350441405;0.9908073299789938;9.972378450444769;0.4186083864165991;-0.43522550441790725;-0.4352328409840696;0.38806679593739846;-0.4557147073499546;0.5882292924740531;1.0121607203747283
33.344883;1.1001472516877282;0.4224781016069609;0.39219914040758325;-0.5007375225959585;-0.4590778600952167;1.0780271309186558;0.9904881637263427;9.972563690451585;0.4185551948544363;-0.43522535179829697;-0.43523293078960745;0.3880254193665709;-0.45571480811432247;0.588015343306165;1.011943497634188
33.354883;1.1001146243006212;0.42231598091833844;0.3920454459679233;-0.5007373868128906;-0.45907775558533087;1.0782403459314107;0.9901786109061746;9.972666327206598;0.41849911943792145;-0.43522519920558794;-0.43523301830753885;0.38798311012765707;-0.4557149070139309;0.5878011566676525;1.0117212972395595
33.364883;1.1000856283667617;0.4221533937994423;0.39188816870804627;-0.5007372506292488;-0.4590776531048078;1.0784583656718392;0.989878423457375;9.972682183308862;0.41843993721314515;-0.4352250470326275;-0.4352331034071783;0.3879409078187006;-0.45571500370657325;0.5875875144541008;1.011493143847123
33.374883;1.1000605986533762;0.4219904208042163;0.39172752043554326;-0.5007371143601989;-0.4590775527022138;1.078681472320011;0.9895872054277847;9.97260453149549;0.41837739758079573;-0.4352248955960536;-0.43523318593524757;0.3878969141719647;-0.4557150977896888;0.5873733343817628;1.011257945950153
33.384883;1.100039969601489;0.4218271611366454;0.39156368713191503;-0.5007369783013996;-0.4590774544638239;1.0789097998970167;0.9893044803708899;9.97242533544536;0.4183113024436366;-0.43522474514794757;-0.4352332657614058;0.3878523150949866;-0.4557151888692904;0.5871596019657154;1.011014330540055
33.394883;1.100024139247946;0.42166373387426626;0.3913968140817465;-0.5007368427594185;-0.4590773584628088;1.079143343282196;0.9890297865393812;9.972138321921168;0.4182415051063177;-0.4352245958748424;-0.43523334277448933;0.3878073701182171;-0.4557152765906268;0.5869467803043268;1.0107607519123176
33.404883;1.1000134628517448;0.4215002806749818;0.39122698828492763;-0.5007367080127938;-0.4590772647353852;1.0793818715671712;0.9887627926363856;9.971739758566315;0.41816787720033954;-0.435224447907529;-0.43523341689814793;0.3877623858831865;-0.45571536064849766;0.5867354353337885;1.0104956706692148
33.414883;1.1000083851346445;0.4213370131071163;0.39105429361785826;-0.5007365742676606;-0.4590771732831825;1.0796248457002202;0.9885033733155196;9.971227200051217;0.41809032089635567;-0.4352243013482661;-0.43523348813568175;0.38771765679950765;-0.4557154407924918;0.586526177668816;1.010217540205558
33.424883;1.1000094480643063;0.4211742064548415;0.39087888124353165;-0.5007364416515827;-0.45907708404707614;1.0798716256999439;0.9882515021595074;9.970599007062402;0.4180088002902097;-0.43522415627878996;-0.43523355653887197;0.3876734155288845;-0.45571551680738454;0.5863196101710431;1.0099248295417118
33.434883;1.1000171108023067;0.4210120811359761;0.39070095527482435;-0.5007363102476285;-0.45907699688658865;1.0801217962008842;0.9880070655455176;9.96985556137388;0.41792332300653495;-0.43522401273141054;-0.4352336221091399;0.387629832688704;-0.4557155884756139;0.5861163538344144;1.009616235121658
33.444883;1.1000316365451295;0.42085070599218777;0.3905207102209091;-0.5007361801692307;-0.45907691160532405;1.0803751661725298;0.9877697621053153;9.969000635307586;0.4178338956158963;-0.4352238706851641;-0.4352336847410013;0.3875870538839783;-0.45571565553206816;0.5859170951818604;1.0092908770772575
33.454883;1.1000531549092671;0.4206900281278988;0.39033829517092894;-0.5007360516319039;-0.4590768279939549;1.0806315156005482;0.9875390705897991;9.968041505347744;0.4177405173133109;-0.43522373010525295;-0.43523374423721617;0.3875452474012582;-0.455715717664363;0.5857225726981931;1.008948281358428
33.464883;1.1000816960430388;0.4205299264127873;0.3901538158039947;-0.5007359249581902;-0.45907674586314146;1.080890449511592;0.9873142768546018;9.966987726125783;0.41764319547287154;-0.43522359095292357;-0.4352338003547634;0.38750463207107744;-0.4557157745799158;0.5855334649879764;1.0085882323065134
33.474883;1.1001171761045045;0.4203702205707745;0.38996734464516536;-0.5007358005198347;-0.45907666505143463;1.0811513921665878;0.9870945637779605;9.965849221430698;0.4175419649102182;-0.4352234531527121;-0.43523385286295796;0.38746548756865595;-0.4557158260456316;0.5853502679246174;1.0082106912929263
33.484883;1.100159474325897;0.42021071337953364;0.3897789342761216;-0.5007356786770732;-0.4590765854067715;1.081413632057474;0.986879103785793;9.964635624245421;0.4174369090238298;-0.4352233165925375;-0.4352339015975019;0.3874281591329581;-0.4557158718701885;0.5851733123330107;1.0078158207929264
33.494883;1.100208483165539;0.42005123928387256;0.3895886597473348;-0.5007355597747085;-0.45907650676577466;1.0816764118873528;0.9866671763565892;9.963357168950253;0.4173281367475003;-0.43522318117708336;-0.43523394646500907;0.38739301836613366;-0.4557159118976047;0.5850028638403033;1.0074039979587657
33.504883;1.1002640242878357;0.41989164203728396;0.3893966714603277;-0.5007354441900761;-0.45907642894094736;1.081938942204689;0.9864582576852834;9.96202439793195;0.41721574156079577;-0.435223046857165;-0.4352339874083378;0.3873604023701787;-0.45571594600277077;0.5848391588454629;1.0069757276540798
33.514883;1.1003257827934034;0.41973173833200145;0.3892032016823149;-0.5007353323590549;-0.4590763517273828;1.0822003224664911;0.9862519436539298;9.960646379611859;0.41709981179476147;-0.43522291360183835;-0.4352340243990168;0.3873305882454735;-0.45571597405808184;0.5846824012693739;1.0065315949320446
33.524883;1.100393367952017;0.4195713441855211;0.38900850946220533;-0.5007352247514123;-0.45907627494992853;1.0824595762478995;0.9860478667051455;9.959230646528523;0.4169804502576481;-0.43522278138343634;-0.4352340574527432;0.38730377019217893;-0.45571599593353623;0.584532761577023;1.0060723507941984
33.534883;1.1004664302749723;0.4194103198249002;0.3888128207539609;-0.5007351218376564;-0.45907619851585496;1.0827157837905104;0.9858458000443923;9.957785456361579;0.41685776465640983;-0.43522265019402173;-0.4352340866194386;0.38728003825384744;-0.45571601154865427;0.5843903418230817;1.005598897206333
33.544883;1.1005446993510895;0.41924856299668944;0.38861632517533184;-0.500735024085863;-0.4590761224170934;1.0829681630346706;0.9856457616921583;9.956320900610987;0.41673186644552973;-0.4352225200320309;-0.43523411195118966;0.3872594011836584;-0.4557160209066852;0.5842551499998312;1.0051121396440552
33.554883;1.1006278901814073;0.41908601073221124;0.38841919507314143;-0.5007349319698253;-0.45907604669247576;1.0832161389563717;0.9854479215348344;9.954847059913131;0.41660286052685375;-0.43522239086601544;-0.43523413348290335;0.38724181968450216;-0.4557160240831613;0.5841271329915523;1.0046130282331753
33.564883;1.1007155922476317;0.4189226867123752;0.3882215842572728;-0.5007348459462226;-0.4590759713991999;1.0834594426856994;0.9852524338640519;9.95337147572342;0.41647080769912204;-0.43522226261566516;-0.4352341512538212;0.3872272071489096;-0.45571602119325305;0.5840062031241903;1.0041027557633717
33.574883;1.1008072731213663;0.41875870801867143;0.3880236165411377;-0.5007347664286441;-0.45907589659585074;1.0836981218182389;0.9850593623518141;9.95189820138864;0.41633571451033596;-0.43522213515047514;-0.43523416534688164;0.3872154207524513;-0.45571601238664466;0.5838922221157535;1.0035827383947682
33.584883;1.1009023853395714;0.4185942402686221;0.38782535289922837;-0.5007346937897964;-0.45907582230790145;1.083932374501809;0.9848686610524602;9.950428495166664;0.41619754383084673;-0.4352220083122803;-0.43523417589540386;0.38720628889228936;-0.45571599787101635;0.5837849836401798;1.003054381252645
33.594883;1.1010004923179846;0.4184294521346679;0.3876267676044166;-0.500734628352434;-0.4590757484963872;1.084162371277492;0.9846801623851424;9.948962308555501;0.4160562072611448;-0.43522188195735007;-0.43523418307020884;0.3871996653738431;-0.45571597790897134;0.583684231470634;1.0025189211834806
33.604883;1.101101345714903;0.41826450186027014;0.38742777041646725;-0.5007345703635633;-0.4590756750485975;1.0843881481654283;0.9844936421218943;9.947499552303091;0.415911577454948;-0.4352217559914754;-0.43523418706605543;0.38719544424122704;-0.455715952809835;0.5835897175829509;1.0019773609556417
33.614883;1.1012048735747826;0.41809958410690135;0.3872282470072215;-0.5007345199986463;-0.4590756017959884;1.0846094444806853;0.9843088871142109;9.946040754316712;0.4157635399191427;-0.43522163035692896;-0.4352341880735065;0.38719351498418525;-0.4557159229357494;0.583501273410269;1.001430383184522
33.624883;1.1013110885177277;0.41793496318607465;0.38702810012435224;-0.5007344774065716;-0.4590755285749141;1.0848256203463997;0.9841256701003196;9.944588005595355;0.41561207116633453;-0.4352215049683073;-0.43523418625272264;0.38719369401289;-0.4557158886678897;0.5834188988587762;1.0008783214923487
33.634883;1.1014200015997375;0.4177709362284968;0.38682727162605557;-0.5007344427624184;-0.45907545527012167;1.0850358455323361;0.9839437992057084;9.943145599137955;0.41545731922055856;-0.4352213796868867;-0.4352341817157869;0.3871956961563157;-0.4557158503360903;0.5833428263259094;1.0003213121423675
33.644883;1.1015316760371414;0.41760781897387095;0.3866257240253912;-0.5007344162844682;-0.45907538180285046;1.0852393902829298;0.9837632302702919;9.941718235850358;0.4152995834213485;-0.43522125436432685;-0.43523417451962804;0.38719920751599435;-0.4557158081701352;0.5832734492614169;0.9997595673833309
33.654883;1.1016463544020125;0.417445952653528;0.38642339134440884;-0.5007343982036193;-0.45907530810987524;1.0854358014879415;0.9835840140733828;9.940308786249824;0.4151392080482613;-0.43522112888294207;-0.4352341646993304;0.3872040114332422;-0.4557157623049459;0.5832111973994141;0.999193485759372
33.664883;1.101764409963596;0.41728564006169117;0.3862201459684578;-0.5007343887276784;-0.4590752341179423;1.0856249590654936;0.9834061450627192;9.938918792231114;0.41497656324709453;-0.4352210031561979;-0.43523415231302437;0.3872100412663758;-0.45571571283196183;0.5831564946967169;0.9986234990994522
33.674883;1.1018861456742786;0.41712709987613467;0.38601585204064726;-0.5007343880500804;-0.4590751597173863;1.0858070020008077;0.9832294964327537;9.937549139634408;0.4148120763703071;-0.4352208771025273;-0.4352341374351094;0.38721731169217244;-0.4557156598545891;0.5831097379503426;0.998049953114076
33.684883;1.1020117321075293;0.4169705246363466;0.38581047130573765;-0.500734396387631;-0.4590750847786899;1.085982093325477;0.9830538988092211;9.9361981416791;0.41464617661747244;-0.43522075064561433;-0.43523412011327134;0.38722580627769726;-0.4557156034961109;0.5830712871373387;0.9974732055578263
33.694883;1.1021413486545553;0.41681734251612496;0.38560520665476267;-0.5007343595051039;-0.45907495927054826;1.0861502978667499;0.9828793147718213;9.934860004426106;0.4144792214680979;-0.4352206237776912;-0.43523410034927423;0.38723540720070293;-0.4557155438650694;0.583041508202589;0.9968937751946209
33.704883;1.102275244692003;0.4166653408129965;0.3853980031789654;-0.5007343865656914;-0.45907488305452926;1.0863118185657326;0.9827058933900757;9.93352672453952;0.41431148627563436;-0.4352204966054463;-0.4352340781254974;0.38724587219670503;-0.4557154810444716;0.5830207543388687;0.9963123834855835
33.714883;1.102413583433687;0.4165158524274052;0.3851901346756454;-0.500734423289838;-0.45907480622837127;1.0864672571968048;0.9825338140116262;9.932191900007048;0.4141431872493985;-0.4352203693017965;-0.4352340534557335;0.3872568436596988;-0.4557154151149249;0.5830092559809532;0.9957299369227034
33.724883;1.1025562810756642;0.4163689001837797;0.3849817152283613;-0.5007344698398752;-0.45907472884503087;1.0866174851960635;0.9823631645934366;9.930853220872137;0.4139744967683754;-0.43522024202762705;-0.4352340264061389;0.38726790259053884;-0.45571534616235404;0.5830070891773368;0.9951474995892688
33.734883;1.1027029908333397;0.41622452605160826;0.3847727868598841;-0.5007345262943321;-0.45907465095705097;1.086763306000051;0.9821940220824326;9.92951213750029;0.41380553784293056;-0.43522011491249957;-0.43523399706408505;0.38727866212217854;-0.4557152742694445;0.583014249716418;0.9945662190744392
33.744883;1.102853219136869;0.4160828783483276;0.3845633527431881;-0.5007345926089344;-0.4590745726243137;1.086905306480849;0.982026532868538;9.928172113407802;0.4136363844211815;-0.43521998809157325;-0.43523396551701665;0.3872888145984565;-0.4557151995175809;0.5830306875265541;0.993987234094209
33.754883;1.10300648723271;0.4159441316987167;0.3843534785132032;-0.5007346686638836;-0.4590744939369192;1.0870439591479701;0.9818608346047075;9.926837813502651;0.41346709239425067;-0.43521986174626365;-0.435233931875051;0.3872980712196138;-0.4557151219943936;0.5830563439426386;0.9934115929586319
33.764883;1.1031623869243694;0.4158083850433228;0.38414338514493185;-0.5007347543296707;-0.45907441500607743;1.0871798389160665;0.9816970617794226;9.925515007721131;0.4132977377200919;-0.4352197361100279;-0.43523389628738335;0.3873060957826193;-0.4557150418014205;0.5830912576005849;0.992840114186898
33.774883;1.1033205601049905;0.4156756509866728;0.3839334549798886;-0.5007348494824805;-0.45907433591345753;1.0873136800320093;0.9815355620094971;9.92420945893433;0.41312843175101194;-0.4352196114546169;-0.43523385891817845;0.3873125361826461;-0.4557149590755656;0.5831355897385627;0.9922732609417977
33.784883;1.1034807064138217;0.4155458654807936;0.3837241720371568;-0.5007349540115007;-0.45907425670155777;1.0874461770147643;0.9813770071003116;9.922925339795885;0.4129593174989132;-0.43521948809508226;-0.4352338199004145;0.3873170963521311;-0.4557148739927605;0.5831895598108322;0.991711221778966
33.794883;1.1036425861080223;0.41541890727436903;0.3835160447760737;-0.500735067832311;-0.4590741774319206;1.0875778896305563;0.9812221886833268;9.921664626993373;0.41279054138332216;-0.43521936639206793;-0.43523377931386664;0.38731955858351347;-0.4557147867090315;0.5832534265265823;0.9911541515420288
33.804883;1.1038060365920432;0.4152946739336612;0.38330952266668056;-0.5007351908655895;-0.45907409824190487;1.0877093504770026;0.9810717214075918;9.920427428209875;0.41262219449967846;-0.43521924671485723;-0.43523373720051733;0.3873197586933926;-0.455714697306483;0.5833274783436849;0.9906023717913323
33.814883;1.103970995442894;0.4151731328846945;0.38310494911689436;-0.5007353229798046;-0.4590740193438885;1.0878411131179937;0.9809259647801762;9.919213684261186;0.4124542844177498;-0.4352191294032962;-0.43523369358597785;0.38731756499166675;-0.45571460583205886;0.5834119551558061;0.9900564680862559
33.824883;1.1041373931719167;0.4150542625746414;0.3829025936762598;-0.5007354639404262;-0.45907394094743165;1.087973654689521;0.980785163860005;9.918026127999648;0.4122867683404752;-0.4352190147676738;-0.4352336484992757;0.3873128730160009;-0.45571451236784927;0.5835069628414199;0.9895173070053945
33.834883;1.104304954934595;0.4149379832582805;0.38270270354279895;-0.5007356134158821;-0.4590738631576493;1.0881072311973246;0.9806495475638024;9.916872034786564;0.4121195858018065;-0.43521890309105876;-0.4352336019706373;0.387305603221882;-0.45571441703676685;0.5836124653160266;0.9889859198285104
33.844883;1.1044731543976887;0.41482418719034336;0.38250551258791476;-0.5007357710351711;-0.45907378596002857;1.0882418737441877;0.980519242851252;9.915762255310275;0.4119526828067703;-0.4352187946151901;-0.43523355398982794;0.38729572426426834;-0.4557143199777272;0.5837283018539771;0.988463293552842
33.854883;1.1046413475330428;0.41471281480499156;0.38231124276561973;-0.5007359364367268;-0.45907370929651153;1.0883775454775022;0.9803942067426307;9.914708610907292;0.41178606448124955;-0.43521868954815146;-0.43523350450210796;0.38728328017600405;-0.45571422132666195;0.5838541962071325;0.987950310739444
33.864883;1.1048088536200404;0.4146038644264432;0.3821201062500213;-0.5007361092913942;-0.4590736331537128;1.0885141986260387;0.9802743767258709;9.9137220059809;0.4116198422998812;-0.43521858809231845;-0.43523345347866516;0.3872683664593735;-0.4557141211812843;0.5839898454519716;0.9874478628573554
33.874883;1.1049749046562016;0.4144973046747301;0.3819322806472161;-0.5007362893169819;-0.4590735576342198;1.088651655403172;0.9801598801285797;9.912812731097185;0.41145422608321697;-0.4352184904431354;-0.43523340096611784;0.387251086721379;-0.4557140195953384;0.5841350071911582;0.9869568802779947
33.884883;1.1051386176486853;0.4143930071039121;0.3817478805827059;-0.5007364762714185;-0.45907348297393996;1.088789535666451;0.9800511000813197;9.91199167543102;0.4112894709447975;-0.43521839674919205;-0.43523334706928524;0.3872315185474898;-0.4557139166345859;0.5842894273859948;0.9864781851034883
33.894883;1.1052990911529652;0.4142908187607975;0.3815669277241007;-0.5007366699212057;-0.45907340947155995;1.0889272962188914;0.9799486228439613;9.911270075577574;0.41112584446686357;-0.435218307111627;-0.43523329191567395;0.3872096893411523;-0.4557138124394028;0.5844527217154593;0.9860123071815351
33.904883;1.1054555274169058;0.41419067881511895;0.3813893174904062;-0.5007368700191551;-0.4590733374116775;1.089064288919283;0.9798531412942342;9.910657101786763;0.41096366281233276;-0.43521822168396745;-0.4352332356253693;0.3871856007260498;-0.4557137072371691;0.5846243835913784;0.9855594085402848
33.914883;1.1056072597337505;0.4140926113579598;0.38121483668442757;-0.5007370763078651;-0.4590732670525715;1.089199865506261;0.9797653376800846;9.910156892034271;0.41080333385602336;-0.43521814075310833;-0.4352331782887386;0.3871592844918902;-0.45571360129840194;0.5848038633005556;0.9851193558326152
33.924883;1.1057537276508351;0.4139966157991328;0.3810432489400468;-0.5007372885229331;-0.4590731986224361;1.0893335069696874;0.9796857847733086;9.909767388220683;0.410645308158048;-0.43521806467652163;-0.43523311996555325;0.3871308396930537;-0.4557134948900748;0.5849905817477835;0.9846919084611486
33.934883;1.1058944826236288;0.4139025857786436;0.38087438699302845;-0.500737506385693;-0.4590731322915539;1.0894648062286298;0.9796149462535598;9.909481713797614;0.41049000122841733;-0.435217993779722;-0.43523306068865397;0.38710043644129877;-0.45571338825898094;0.5851839067056506;0.9842769287310368
33.944883;1.1060292491191606;0.41381031164706683;0.38070818530608663;-0.5007377296024023;-0.45907306815066556;1.0895933315419801;0.9795532713636884;9.90929077615145;0.41033781732803826;-0.43521792833229817;-0.43523300043475455;0.3870682687982245;-0.45571328162488406;0.5853831896140117;0.9838744867650655
33.954883;1.1061579665544774;0.41371953716338206;0.38054465460216436;-0.5007379578671103;-0.4590730061816132;1.0897186227601767;0.9795012524343769;9.909185085904069;0.41018918301369367;-0.4352178685558513;-0.4352329391283169;0.3870345043765343;-0.45571317516762366;0.5855878096449101;0.9834848622726328
33.964883;1.1062806722931287;0.4136299795221049;0.38038383741039367;-0.500738190861651;-0.459072946225822;1.0898403543570807;0.9794594274872644;9.909154942926794;0.41004447188019066;-0.43521781460524084;-0.4352328767386281;0.3869993056667831;-0.45571306900016195;0.5857971551170632;0.9831085518514822
33.974883;1.1063973331747983;0.4135412851598753;0.38022576846787526;-0.5007384282520982;-0.45907288800413704;1.0899584276071346;0.9794283895590952;9.909190217431714;0.4099039542346805;-0.4352177665353659;-0.43523281333224567;0.386962863573532;-0.45571296313293186;0.5860105949568954;0.9827462274443158
33.984883;1.1065078356258964;0.4134530452968168;0.380070471034245;-0.5007386696759404;-0.45907283119202624;1.0900728549970857;0.9794086984732265;9.90928113631174;0.4097678555555712;-0.43521772429517547;-0.4352327489924854;0.38692537646499303;-0.45571285745703766;0.5862274925997053;0.9823985240155921
33.994883;1.1066120544139915;0.41336487143495193;0.37991797723999254;-0.5007389147228534;-0.45907277551360853;1.0901835957432597;0.97940067664456;9.90941970425293;0.4096364069418669;-0.4352176877631056;-0.4352326837373039;0.38688703168932576;-0.4557127517806795;0.5864472573770503;0.9820658405613661
34.004883;1.1067098972380716;0.41327638774460734;0.3797682972249711;-0.500739162925021;-0.4590727207985498;1.0902905514824837;0.979404320451269;9.90960036322613;0.40950983674620284;-0.43521765678953817;-0.43523261754335524;0.38684801622287435;-0.4557126459143783;0.5866693825220233;0.9817484102387246
34.014883;1.106801371325347;0.41318720574617834;0.3796213585069666;-0.5007394137843725;-0.4590726669547891;1.0903936629672295;0.9794194591077363;9.90981909051431;0.4093883396343413;-0.4352176312268444;-0.43523255041090636;0.38680852138337024;-0.4557125397346734;0.586893454043611;0.9814465303704901
34.024883;1.1068866404048356;0.4130969896226995;0.37947702494639385;-0.5007396668251975;-0.4590726139048683;1.0904929184859822;0.9794459857252249;9.910071375166071;0.4092720339308709;-0.4352176109474288;-0.435232482371847;0.38676874564169367;-0.4557124331850097;0.5871191433402061;0.9811606859854787
34.034883;1.1069659689744413;0.41300550664959546;0.37933516695999775;-0.5007399216203068;-0.4590725615680482;1.0905882928172246;0.9794838732006114;9.910350539312285;0.4091609375450885;-0.4352175958291964;-0.4352324134789799;0.38672890047882963;-0.4557123262522118;0.5873461428412252;0.9808914634377862
34.044883;1.1070395864199203;0.412912602905761;0.3791956900387079;-0.500740177789203;-0.4590725098984771;1.0906798032883236;0.9795329225666215;9.910647777965922;0.4090550004687011;-0.4352175857114854;-0.43523234383316317;0.38668919838502913;-0.45571221895220076;0.5875741104654297;0.9806393711540505
34.054883;1.1071076605033163;0.41281817216818717;0.3790585499281532;-0.5007404349984445;-0.4590724589348516;1.0907677160437437;0.9795925154636381;9.910952976432512;0.40895416687725455;-0.43521758037146036;-0.43523227358478617;0.38664983596924296;-0.4557121113136061;0.5878027033641379;0.9804047869396701
34.064883;1.1071703665179125;0.41272216953353463;0.37892377259667726;-0.5007406929683904;-0.4590724088044412;1.0908526912059653;0.9796616312680702;9.911254683168366;0.40885843398224514;-0.43521757953346324;-0.4352322028882689;0.3866110141322647;-0.45571200335510265;0.5880316324532185;0.9801880549529718
34.074883;1.1072278782321512;0.4126246791063632;0.3787914361994439;-0.5007409514725094;-0.45907235967603843;1.0909356673721786;0.9797390812007077;9.911540177108689;0.4087678942628817;-0.4352175828837655;-0.4352321318820753;0.386572970913083;-0.455711895081003;0.588260722658956;0.9799895643534265
34.084883;1.10728036169727;0.412525962683354;0.37866164066772146;-0.5007412103174167;-0.45907231171270513;1.0910175576069683;0.9798237757847613;9.911796618595679;0.4086827213696627;-0.43521759009056943;-0.43523206070722087;0.38653595106123484;-0.4557117864973703;0.5884899684341073;0.9798097491156909
34.094883;1.1073280495026245;0.41242642714917754;0.3785345142301084;-0.5007414693077291;-0.45907226505307364;1.091099026952103;0.9799148968062921;9.912012453524754;0.4086031133022368;-0.43521760081707994;-0.4352319895255615;0.38650012250561017;-0.4557116776301173;0.5887195196568471;0.9796490844179081
34.104883;1.1073712266715554;0.4123265507839385;0.37841024174852506;-0.5007417281948381;-0.4590722198239469;1.091180443934453;0.9800118786179183;9.912178091290441;0.4085292637052192;-0.43521761470860093;-0.43523191851737275;0.3864655434404576;-0.4557115685291375;0.588949631626074;0.9795080968791299
34.114883;1.1074100648208096;0.41222679669489365;0.3782890692418012;-0.500741986624559;-0.45907217617598634;1.091261841902676;0.9801142764801816;9.912285854682676;0.40846136929659155;-0.4352176313656542;-0.43523184786514824;0.3864322508068967;-0.4557114592460633;0.5891806258892208;0.9793873420105442
34.124883;1.1074444963534034;0.4121275476804948;0.37817127862981176;-0.5007422441232307;-0.45907213431369737;1.0913429013403178;0.9802216996846205;9.91233018522789;0.40839961559955357;-0.4352176503268808;-0.435231777759781;0.38640037652896425;-0.45571134980787875;0.5894128638082236;0.9792873713540222
34.134883;1.1074742942975067;0.41202913774639316;0.3780571614534251;-0.5007425001299199;-0.45907209448858927;1.091423068884384;0.9803337296415291;9.912307946764386;0.40834413910020795;-0.4352176711067378;-0.4352317084217993;0.3863701405242873;-0.4557112402207987;0.5896467456561;0.9792087160455645
34.144883;1.1074992883635602;0.41193192320874844;0.37794699157330996;-0.5007427540455112;-0.45907205695361003;1.0915016696731605;0.9804496624757535;9.912217721587142;0.4082950510085093;-0.4352176932737829;-0.4352316400773594;0.3863417733979579;-0.45571113050506284;0.5898827103860582;0.9791518395531339
