time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
34.154883;1.1075195406955662;0.4118362804347952;0.3778409841996122;-0.5007430052690188;-0.45907202191159396;1.0915779390192262;0.9805682693207257;9.912058793917378;0.40825251698997567;-0.43521771648570773;-0.43523157290227366;0.38631548913349845;-0.45571102071042957;0.5901211955469522;0.9791170302170151
34.164883;1.1075353572417037;0.41174257247442153;0.3777392675893412;-0.5007432532219982;-0.4590719894869952;1.091651088956736;0.9806879081142589;9.911830854720424;0.4082167722037964;-0.43521774049409334;-0.43523150700538293;0.38629146215616855;-0.4557109108667928;0.5903625856693795;0.9791043157880125
34.174883;1.1075471314157366;0.41165112355075034;0.3776419000169663;-0.5007434973820716;-0.45907195971852355;1.0917204174860704;0.9808069520799954;9.911534049862379;0.40818805045874784;-0.43521776517653044;-0.43523144246306356;0.38626977633565496;-0.45571080094373406;0.5906071859018547;0.9791134625183673
34.184883;1.1075551527652752;0.4115621712343648;0.37754889844413664;-0.5007437373268991;-0.45907193254800827;1.0917854475534678;0.9809241654690861;9.91116886849554;0.40816652107191315;-0.43521779056951465;-0.4352313793651336;0.3862504169777319;-0.4557106909024717;0.5908551956222741;0.9791439468915828
34.194883;1.1075595169222683;0.41147588296319926;0.3774602265238493;-0.5007439727483844;-0.45907190781006735;1.091846118798853;0.9810387696191016;9.910736024836174;0.4081522813948611;-0.4352178168557052;-0.43523131782982233;0.38623332245964814;-0.45571058075409304;0.5911066562698137;0.9791949106235103
34.204883;1.1075601562442623;0.41139247332428663;0.37737576845285675;-0.5007442034053374;-0.4590718852744301;1.0919029249855472;0.9811502446962634;9.910236568521256;0.40814538515881127;-0.4352178442890203;-0.4352312579854513;0.38621844605149175;-0.4557104705308633;0.5913613918613315;0.97926528195763
34.214883;1.1075569145305524;0.4113122512239167;0.37729532588217274;-0.5007444290728984;-0.45907186473286354;1.0919568522083123;0.9812581256087682;9.909671332078512;0.4081458717295356;-0.4352178730986931;-0.43523119995549286;0.38620576415958857;-0.4557103602319586;0.5916190167309544;0.9793539685499478
34.224883;1.107549624027786;0.4112355351957163;0.37721862438836995;-0.5007446495597884;-0.4590718460292401;1.0920091506604692;0.9813619988300263;9.9090397943473;0.40815377295850475;-0.4352179034425007;-0.43523114386373507;0.3861952426514888;-0.4557102498119531;0.5918790379106459;0.9794599596468812
34.234883;1.1075381606329018;0.41116259814233913;0.37714532721322347;-0.500744864753662;-0.45907182901902166;1.092061121928697;0.9814615647758084;9.908340495230009;0.4081691197401539;-0.4352179354008287;-0.4352310898454711;0.3861868455353913;-0.4557101392041136;0.5921409575583211;0.9795824631252138
34.244883;1.1075223772649883;0.411093705213335;0.3770750509618721;-0.5007450746202446;-0.45907181356045174;1.092114065936433;0.9815565877688223;9.907572687364452;0.4081919434181826;-0.43521796897321924;-0.4352310380443393;0.386180551088226;-0.45571002838234165;0.5924043381236903;0.9797210634630115
34.254883;1.1075019847364058;0.4110291156237359;0.3770073709313184;-0.5007452791616743;-0.45907179954737565;1.0921693641838812;0.9816468437576261;9.906736476897331;0.4082222191759233;-0.43521800410483863;-0.435230988595887;0.38617630627938476;-0.4557099174490878;0.592668829390508;0.9798757138271617
34.264883;1.107476544709715;0.4109690127001455;0.3769418331306911;-0.5007454783850089;-0.45907178691912004;1.0922285288484679;0.9817321411908805;9.905831589750166;0.408259772229433;-0.4352180407493651;-0.4352309416122449;0.38617399275492337;-0.45570980665959604;0.5929341421231071;0.9800465849174833
34.274883;1.1074455246280153;0.4109134807881907;0.37687796933228324;-0.5007456723111559;-0.4590717756493324;1.0922931114605405;0.9818123090775012;9.90485756457629;0.4083042481917909;-0.4352180788924209;-0.43523089716590835;0.38617346278607406;-0.45570969635660624;0.59320003743693;0.9802338389934339
34.284883;1.1074084017285728;0.4108625567103087;0.3768153083796484;-0.5007458610117811;-0.4590717657407117;1.092364538238666;0.9818871393587809;9.903815645924391;0.4083552146137977;-0.4352181185019963;-0.43523085526270416;0.38617456945107986;-0.45570958690842694;0.5934663538655292;0.9804374096678062
34.294883;1.1073648361756858;0.41081627982939417;0.37675340251679157;-0.5007460446293476;-0.45907175722675525;1.0924439035518787;0.9819564408099386;9.902709860916163;0.40841229931643563;-0.4352181594782562;-0.43523081582174566;0.38617715479782433;-0.45570947869189155;0.5937330302964425;0.9806569018159382
34.304883;1.1073147884171834;0.41077470685674955;0.3766918502430899;-0.5007462233509675;-0.4590717501571558;1.0925317873697826;0.9820202331120134;9.901546391934508;0.40847522045763796;-0.4352182016670819;-0.4352307787038798;0.38618107069765206;-0.45570937209450274;0.5940000995144694;0.9808915539767543
34.314883;1.1072585253976588;0.4107378932774457;0.37663028993268105;-0.5007463973558309;-0.4590717445523696;1.0926283233566512;0.9820788257330747;9.90033268374769;0.40854373954464035;-0.4352182449042253;-0.4352307437713004;0.38618622706727374;-0.4557092675356171;0.5942676504554109;0.9811402334374018
34.324883;1.107196530595869;0.4107058489401125;0.37656838090760675;-0.5007465667625727;-0.45907174035529985;1.0927334527919017;0.9821326217651529;9.899077152276393;0.40861765357460805;-0.43521828902578014;-0.43523071092200033;0.3861925826493044;-0.45570916547502344;0.5945358012151881;0.9814015739648556
34.334883;1.1071293715153159;0.4106785089057071;0.3765058058885335;-0.5007467315865133;-0.4590717374154185;1.0928470076111563;0.9821818641192008;9.897788737893364;0.4086968458507572;-0.43521833385773806;-0.43523068008325;0.38620009341452116;-0.45570906636067;0.5948046561503557;0.9816742207958559
34.344883;1.1070576423438359;0.41065575002943233;0.37644231632959907;-0.5007468917518029;-0.45907173551057906;1.092968560165482;0.9822265829684848;9.896476203002825;0.4087813082516098;-0.4352183792321921;-0.43523065117405974;0.3862086881543462;-0.4557089705629169;0.5950741974720479;0.9819569818566765
34.354883;1.1069819538160954;0.41063742903955935;0.3763777747181114;-0.5007470471667178;-0.45907173436924115;1.0930972829463486;0.9822666488334315;9.89514824653836;0.40887109405906596;-0.43521842501406577;-0.4352306240699369;0.3862182889102859;-0.45570887835769097;0.5953442039989284;0.9822487997503672
34.364883;1.1069028603116664;0.41062342938986385;0.3763121486650781;-0.5007471977719864;-0.45907173367168363;1.0932319923620497;0.9823017583675315;9.893813847906298;0.408966285563277;-0.43521847109879447;-0.435230598597597;0.3862288568962894;-0.4557087899418347;0.5956143005374143;0.9825486280903328
34.374883;1.1068207931780645;0.4106137119221613;0.37624550177677524;-0.5007473435132356;-0.45907173306937626;1.0933713513445815;0.9823313993891516;9.892481625978615;0.409066997605607;-0.4352185173860943;-0.43523057455179537;0.386240424956594;-0.4557087054592352;0.595884082242556;0.982855334201416
34.384883;1.1067360606043486;0.41060832634744915;0.3761779894472571;-0.5007474842876153;-0.45907173223994174;1.0935140760676634;0.9823548495823199;9.891158657334605;0.4091733624193003;-0.4352185637562525;-0.4352305517148856;0.3862530966787448;-0.45570862502854287;0.5961531974577027;0.9831676957692881
34.394883;1.1066487949643076;0.41060744057456616;0.37610986234223065;-0.5007488306611726;-0.4590728409310734;1.0936589693214707;0.9823712487243252;9.889849413118831;0.40928550697336746;-0.4352186100650989;-0.43523052986294075;0.38626702036993193;-0.4557085487494282;0.5964213628044058;0.9834844186026328
34.404883;1.1065588492946699;0.41061111190226796;0.3760412186720088;-0.5007489609384015;-0.4590728390287943;1.093804813711897;0.9823797579901795;9.88855555358585;0.4094035185849352;-0.43521865616699773;-0.4352305087670663;0.38628235872046085;-0.4557084766933424;0.5966883831875324;0.9838041124746341
34.414883;1.106465795401713;0.41061960104238404;0.3759723104968682;-0.5007490856565406;-0.45907283647002195;1.0939503510369213;0.9823797236886597;9.88727737596575;0.4095273783857294;-0.4352187019434058;-0.4352304881998816;0.3862992853481221;-0.45570840892348913;0.5969542268283772;0.9841253108362746
34.424883;1.1063690239074433;0.4106330813327912;0.3759033355098296;-0.5007492046935065;-0.45907283326190346;1.0940943583863503;0.982370820813217;9.886015786165343;0.40965694308416223;-0.4352187472958604;-0.43523046794577075;0.3863179879484413;-0.4557083455528827;0.597219044561182;0.9844465912231569
34.434883;1.1062678363512235;0.4106515881297819;0.37583441418186453;-0.5007493180203647;-0.4590728294424337;1.0942357310607513;0.982353111725221;9.88477220291066;0.4097920114276534;-0.4352187921367682;-0.4352304478257218;0.3863386555975749;-0.45570828674795016;0.5974830022573355;0.9847666786688093
34.444883;1.1061614550638634;0.41067499841769406;0.37576555754022567;-0.5007494256476782;-0.4590728250340984;1.094373594986605;0.9823269510806081;9.883545747067759;0.4099323850157565;-0.435218836431275;-0.4352304277040568;0.3863614734349657;-0.4557082326450155;0.5977460507693326;0.9850844017996581
34.454883;1.1060489519506478;0.4107031199610442;0.37569673204900667;-0.5007495275423405;-0.4590728200012757;1.094507337749917;0.9822929046950282;9.88233079541399;0.41007790898210683;-0.43521888024301997;-0.43523040743813507;0.3863866167462061;-0.45570818332529905;0.5980078676321807;0.9853986142836454
34.464883;1.1059291937365119;0.41073578566594643;0.3756279182547204;-0.5007496235798087;-0.459072814267759;1.0946365056341134;0.9822517538763454;9.881118086845705;0.41022850771556496;-0.4352189237241146;-0.43523038685049986;0.3864142539340056;-0.4557081388887046;0.5982679857976423;0.9857082368281932
34.474883;1.1058008979754046;0.41077289396575517;0.375559102541392;-0.5007497135773247;-0.4590728077838407;1.0947607475186547;0.9822044472401453;9.879897817780924;0.4103841549368877;-0.4352189670653505;-0.435230365786905;0.3864445709237729;-0.45570809948774965;0.598525962252823;0.986012308272065
34.484883;1.1056628039616692;0.4108144028519311;0.3754902616628642;-0.5007497973816183;-0.45907280057795186;1.094879834736809;0.9821519973054795;9.8786609623021;0.41054479693757534;-0.43521901043870537;-0.4352303441573734;0.38647775211975505;-0.4557080652938622;0.59878147103737;0.9863099644165025
34.494883;1.1055137660476386;0.41086029916634176;0.37542136703126044;-0.5007498749365263;-0.45907279275652096;1.0949936382191043;0.9820953507443502;9.877399427116824;0.41071030005451736;-0.4352190539644598;-0.4352303218902532;0.38651391685606157;-0.4557080364682824;0.5990342800205638;0.9866004912684574
34.504883;1.1053526327462744;0.41091057343067583;0.3753523699315128;-0.5007499463077012;-0.45907278445171573;1.0951020860502427;0.9820352451753682;9.87610804359254;0.4108804348681141;-0.43521909772017614;-0.43523029888984527;0.3865531022054222;-0.4557080131458434;0.5992841860180644;0.9868834760337666
34.514883;1.1051782182388812;0.4109652227242659;0.375283174158704;-0.5007500116857537;-0.45907277577058053;1.0952051368213838;0.9819721776843604;9.874786650349982;0.41105488188509653;-0.4352191417453625;-0.4352302750517107;0.3865953175319473;-0.45570799542129736;0.599531028415467;0.9871588950025997
34.524883;1.1049895511251757;0.41102430048340577;0.37521365242099486;-0.5007500713544275;-0.4590727668114359;1.0953026887981137;0.9819065027720705;9.873438544060036;0.41123323921273675;-0.43521918603317583;-0.4352302502792091;0.386640608172494;-0.45570798334663987;0.5997747541660273;0.9874270760922151
34.534883;1.1047860802110376;0.4110879757503505;0.37514368528569225;-0.5007501256378761;-0.4590727577026353;1.0953944031942773;0.9818385251006416;9.87206727262749;0.4114150307520675;-0.4352192305610213;-0.43523022448440174;0.3866890456258929;-0.45570797692960097;0.6000154116820419;0.9876885708272486
34.544883;1.1045676824156896;0.4111565215606269;0.3750731480295119;-0.5007501748675874;-0.45907274858366104;1.0954796329112184;0.9817685978763341;9.870675557529443;0.41159972290074487;-0.4352192753386476;-0.4352301975941357;0.3867406514311043;-0.4557079761294311;0.6002530807608751;0.9879439560439097
34.554883;1.1043346589863132;0.4112302408724675;0.3750018779044993;-0.500750219359859;-0.4590727395592068;1.0955576166856662;0.9816972701298355;9.869265208109967;0.41178674838719187;-0.4352193204331408;-0.43523016955587446;0.3867953634846308;-0.4557079808721007;0.6004878475623353;0.9881936884258051
34.564883;1.1040877824125335;0.4113094136802509;0.374929692801701;-0.5007502594102803;-0.4590727306856575;1.0956277308033693;0.9816253026712055;9.86783655391311;0.4119755491409311;-0.4352193659815393;-0.4352301403636347;0.3868530776885615;-0.4557079910968178;0.6007198360583276;0.9884381673125993
34.574883;1.103828232557935;0.4113942755780791;0.37485645393804456;-0.5007502953117636;-0.45907272198780436;1.0956895533401547;0.9815535000172256;9.866388853202059;0.4121656465617756;-0.4352194121766949;-0.43523011009394924;0.3869136904053139;-0.4557080067954619;0.6009492231391048;0.988677852861569
34.584883;1.1035573014358742;0.41148496200660784;0.37478212826945106;-0.5007503273416393;-0.45907271348237394;1.0957428244322123;0.9814825786542936;9.864921541217752;0.412356665270077;-0.43521945922265026;-0.43523007889876664;0.38697712064041495;-0.4557080279858105;0.6011762472429024;0.9889131779900026
34.594883;1.1032760569203028;0.41158143199678543;0.374706800717725;-0.5007503556955514;-0.45907270519652654;1.0957874131917122;0.9814131759939112;9.863434963152171;0.41254826025207875;-0.43521950732517634;-0.4352300469637435;0.3870433384869849;-0.45570805464957886;0.6014012492461125;0.9891443951951077
34.604883;1.1029852858629356;0.4116834568831628;0.3746306577765293;-0.5007503804272533;-0.4590726971751388;1.0958232615086996;0.9813459005003131;9.861930803873122;0.41274006018613113;-0.4352195567286695;-0.43523001446260895;0.3871123797097804;-0.4557080867104654;0.6016246413158214;0.9893716540824574
34.614883;1.1026856742040412;0.41179067780170947;0.37455400054776156;-0.500750401466371;-0.45907268947679375;1.0958503473609327;0.9812813223512344;9.860411938274709;0.41293170020111947;-0.4352196077322608;-0.43522998153674064;0.38718432284169896;-0.45570812402430627;0.6018467342604724;0.9895951709400687
34.624883;1.102377917337396;0.4119026660317674;0.3744772323248678;-0.5007504187126577;-0.45907268217384545;1.0958687338305564;0.9812199108956406;9.858881369342559;0.4131228837717606;-0.4352196606805187;-0.43522994832488254;0.38725923558855957;-0.45570816635085964;0.602067578345298;0.98981515353172
34.634883;1.1020627094713373;0.41201895275352646;0.37440079132494264;-0.5007504321128626;-0.459072675349934;1.0958786434141794;0.9811619597829012;9.857341716304958;0.4133134079754212;-0.4352197159540838;-0.4352299150009321;0.38733712450355173;-0.45570821336052875;0.6022869554091331;0.9900315939768431
34.644883;1.1017407143522695;0.41213904842338817;0.3743251072070616;-0.5007504416638486;-0.4590726690932571;1.0958804726551359;0.9811075443867865;9.85579597288483;0.4135031297718307;-0.4352197739428131;-0.4352298817683028;0.38741792466757713;-0.45570826467300046;0.6025044715856663;0.9902442568179919
34.654883;1.1014124544858568;0.4122625001649452;0.37425057948215484;-0.5007504473975578;-0.45907266352515813;1.095874750063036;0.9810565702075562;9.854248545082902;0.41369191815202633;-0.4352198350006004;-0.4352298488272398;0.38750150734875977;-0.45570831987914645;0.6027196195236821;0.9904528278111303
34.664883;1.1010781668196816;0.4123889659887607;0.3741775465130044;-0.5007504493856048;-0.4590726588331208;1.0958620610460623;0.9810088645530385;9.852705665400293;0.4138796168102996;-0.43521989941326106;-0.43522981635122515;0.38758765481515917;-0.4557083785684641;0.6029317727506346;0.9906570533674416
34.674883;1.1007378671151555;0.4125181964248415;0.3741062937010131;-0.5007504477445249;-0.4590726552325625;1.0958429263569662;0.9809642734218529;9.851174786227274;0.4140659991316946;-0.4352199674002487;-0.43522978446437854;0.38767599519011225;-0.4557084403656541;0.6031402242297852;0.9908568178913835
34.684883;1.100391587231841;0.41264992986697835;0.37403709046121847;-0.5007504426521056;-0.45907265289395316;1.0958177226219896;0.9809228171684592;9.849663206151252;0.41425074365065784;-0.43522003912361323;-0.4352297532050016;0.3877659532339327;-0.4557085049209037;0.6033443194020448;0.9910521070584649
34.694883;1.1000395429838294;0.4127838396626575;0.3739701819299443;-0.5007504343533478;-0.4590726519184052;1.0957867800045469;0.9808847758129965;9.848176945427285;0.4144334512560907;-0.4352201146685689;-0.43522972250544434;0.38785678675926694;-0.45570857188152747;0.6035435641804926;0.9912429201412505
34.704883;1.0996822036087628;0.4129195642688452;0.3739057574404947;-0.5007504231101713;-0.459072652356436;1.0957505116315087;0.9808505583558758;9.846720360892204;0.4146136777294899;-0.4352201940299982;-0.43522969222111424;0.3879476872165876;-0.455708640916706;0.603737600939143;0.9914292593189316
34.714883;1.0993202616748163;0.41305673860788356;0.37384395182850105;-0.5007504091503499;-0.45907265422911625;1.0957093463077459;0.9808204854742337;9.845296512000496;0.41479096772614177;-0.43522027714245193;-0.4352296621857946;0.3880378502780635;-0.45570871176497785;0.6039260911074762;0.9916111752288871
34.724883;1.0989545181715752;0.4131949936054864;0.3737848770760343;-0.5007503926769808;-0.4590726575642272;1.0956636001228688;0.9807946482396955;9.843908913184631;0.4149649015922443;-0.43522036391812857;-0.43522963224874683;0.3881264906658603;-0.45570878422604144;0.6041086591533787;0.9917887967348944
34.734883;1.0985858791097753;0.41333395264266887;0.3737286729045431;-0.5007503738883998;-0.4590726624530206;1.095613486822054;0.9807729452459434;9.842563768339684;0.41513512083245196;-0.43522045425761097;-0.43522960228885677;0.38821286041409936;-0.4557088580956325;0.6042849771768625;0.9919623091443364
34.744883;1.0982154800098491;0.4134732656253538;0.3736755195823098;-0.5007503529318275;-0.4590726690448411;1.0955592113016102;0.980755314743721;9.841270265369245;0.4153012856437088;-0.4352205480482774;-0.4352295722172484;0.38829628599603294;-0.45570893310900834;0.6044548437149085;0.9921319210990478
34.754883;1.0978447651062442;0.4136126758294748;0.3736255868950637;-0.5007503298238748;-0.45907267745772184;1.095501036954005;0.9807419472648782;9.840038770333019;0.41546303803934637;-0.4352206451682618;-0.43522954196673486;0.38837617585013146;-0.45570900892185406;0.6046181480271906;0.9922979196296816
34.764883;1.097475445350143;0.41375203346110806;0.37357902122236497;-0.5007503044550933;-0.4590726877554249;1.0954392418789598;0.9807333007247762;9.83887889179018;0.4156200263464097;-0.4352207454884751;-0.43522951147240707;0.38845200102126476;-0.4557090851076767;0.6047747975294576;0.9924607869376324
34.774883;1.0971093407263495;0.41389122482342716;0.37353600733462017;-0.5007502766707809;-0.4590727000286007;1.0953740119138562;0.9807299754169461;9.837798808739427;0.415771906601058;-0.4352208488753872;-0.43522948065922756;0.3885232739925956;-0.4557091611726737;0.6049246468288536;0.9926212377023744
34.784883;1.0967481519592706;0.41403011703322246;0.3734967851510209;-0.5007502463206582;-0.4590727144117024;1.0953053872507008;0.9807325410924054;9.836805204910565;0.4159183166441882;-0.43522095520728843;-0.4352294494503991;0.388589525944406;-0.4557092366036784;0.6050674318177428;0.9927801022548065
34.794883;1.0963932359602622;0.41416858152830593;0.37346157517308526;-0.5007502132764673;-0.45907273099813223;1.095233193068981;0.980741461765864;9.835902567430145;0.41605890725137457;-0.4352210643792237;-0.43522941779771623;0.3886503031062963;-0.4557093109175226;0.6052027397684479;0.9929381556406429
34.804883;1.0960455673250162;0.41430652871000434;0.37343052780616787;-0.5007501774558317;-0.459072749781523;1.095156977564894;0.9807572125131804;9.835093224962206;0.41619340551725226;-0.4352211762567869;-0.43522938570376746;0.38870519300987577;-0.45570938367064906;0.605330003699241;0.993096038705904
34.814883;1.0957059215327314;0.41444387816274186;0.37340375487885624;-0.5007501388219457;-0.4590727706885852;1.095076119576327;0.9807803885032722;9.834379538757243;0.41632164532261534;-0.43522129062251913;-0.43522935320629197;0.3887538752476699;-0.45570945444624683;0.6054485017460827;0.993254246537606
34.824883;1.095374934773084;0.41458047451083896;0.37338137641717517;-0.5007500973520259;-0.459072793663527;1.0949900139781206;0.9808116614597349;9.833765998141791;0.41644356576036357;-0.43522140720211805;-0.43522932035193007;0.38879616062259564;-0.4557095228499345;0.605557411185915;0.9934131103514758
34.834883;1.095052951639837;0.41471602737119617;0.3733635250603524;-0.5007500530293617;-0.4590728187057934;1.0948981605230264;0.9808516914001707;9.833259386558415;0.4165591927432169;-0.43522152573522693;-0.435229287180136;0.3888319576446274;-0.4557095885259306;0.605655944326808;0.9935727910678299
34.844883;1.0947400374129463;0.4148501292423732;0.37335031966934945;-0.5007500058635077;-0.4590728458149588;1.0948001523550133;0.9809010941417075;9.832867758425966;0.41666861609477945;-0.4352216459824861;-0.43522925371883375;0.38886218744463036;-0.45570965119192186;0.6057440801008339;0.9937333440969932
34.854883;1.0944362116845718;0.41498229978342066;0.3733418619659541;-0.5007499558663505;-0.45907287492092164;1.094695612408583;0.9809604530579961;9.832598745541457;0.4167719787537143;-0.43522176767102033;-0.43522922002053127;0.38888475106540304;-0.45570971065390287;0.6058199182484172;0.9938948164254273
34.864883;1.0941416054921844;0.4151120106202352;0.37333826095858336;-0.5007499030092089;-0.45907290587712496;1.0945841572686206;0.981030350261066;9.832458027780666;0.4168694653122962;-0.43522189048152116;-0.43522918620999096;0.38890060263529447;-0.455709766782888;0.6058834737127937;0.9940572089728057
34.874883;1.093856528757617;0.41523870335730406;0.373339655869965;-0.5007498472626536;-0.4590729385082288;1.0944654700898022;0.981111454007855;9.832449330985972;0.41696127267828537;-0.43522201411036954;-0.43522915248103666;0.3889098502125104;-0.4557098194965466;0.60593415230158;0.9942203579093891
34.884883;1.0935815025322169;0.4153618135999978;0.3733462420464678;-0.5007497886696342;-0.45907297266844094;1.0943394008450578;0.9812045944984014;9.832575325772492;0.4170475845282311;-0.43522213832072476;-0.43522911906893424;0.38891277136701446;-0.4557098687580765;0.6059715770247912;0.9943839299608395
34.894883;1.0933171295307762;0.4154808090613173;0.37335828141800437;-0.5007497273646593;-0.4590730082642866;1.0942059283047507;0.981310695320434;9.832837539057385;0.41712855853229286;-0.4352222629188663;-0.43522908624051604;0.3889097355053375;-0.45570991456146254;0.6059956800520682;0.99454747417557
34.904883;1.093063906337548;0.4155952180655205;0.3733760751367042;-0.5007496635595438;-0.4590730452257234;1.094065048271087;0.9814305521160851;9.833235283439754;0.4172043046052714;-0.43522238770339383;-0.435229054287861;0.3889011262059791;-0.45570995691557764;0.6060066249606547;0.994710446500565
34.914883;1.0928222002002048;0.4157046513500919;0.37339990436022125;-0.5007495975073096;-0.4590730834514841;1.0939167429227528;0.9815645540664479;9.833765376367413;0.4172748810004883;-0.4352225124628483;-0.43522902351781023;0.388887348146003;-0.4557099958621171;0.6060046990597855;0.9948722765063976
34.924883;1.0925923286509622;0.41580883894289017;0.37342995647671823;-0.5007495294610682;-0.4590731227590391;1.0937609801256991;0.9817125991600422;9.834423306488315;0.4173403390212671;-0.43522263700802066;-0.43522899423104233;0.3888688869913021;-0.4557100315031738;0.6059903052848271;0.9950324569258762
34.934883;1.092374597939417;0.41590764275566133;0.37346628984944813;-0.5007494596754342;-0.45907316287797445;1.0935977399834549;0.9818743193487769;9.835204732539747;0.4174007613163575;-0.4352227611805381;-0.4352289666791934;0.38884631577429446;-0.45571006399701847;0.6059640337790466;0.9951905587359453
34.944883;1.0921692732643307;0.4160010226314214;0.37350886806612776;-0.5007493884325125;-0.45907320351227243;1.0934271181298294;0.9820492585856071;9.83610670179318;0.4174562556092314;-0.43522288483434945;-0.43522894101521337;0.388820219909766;-0.4557100935415165;0.6059266845457226;0.9953461845071974
34.954883;1.091976491354427;0.41608898413144907;0.3735576328642484;-0.5007493160281865;-0.45907324442364134;1.0932493916616899;0.9822367520234346;9.837128186042097;0.41750693806207456;-0.4352230078166546;-0.4352289172599684;0.38879112802139704;-0.4557101203675428;0.6058791765507553;0.9954988844311576
34.964883;1.0917961804416634;0.4161715539189418;0.3736125636526572;-0.5007492427165773;-0.4590732854653857;1.0930650146833918;0.9824357864152831;9.838268858426552;0.4175529339307302;-0.43522312996554074;-0.43522889532192516;0.3887595333126339;-0.45571014473140914;0.6058224430192793;0.9956480954420966
34.974883;1.0916280069973412;0.4162488185887668;0.3736736740050954;-0.5007491686642241;-0.4590733265663866;1.0928746398499602;0.9826450522291597;9.839527428506422;0.41759440792522107;-0.43522325112982657;-0.43522887507847513;0.3887259426860495;-0.4557101668969843;0.60575739492682;0.9957932587166775
34.984883;1.0914713673887486;0.416320973975544;0.37374093997776703;-0.5007490939522318;-0.4590733677066791;1.0926791487972807;0.982863135885112;9.84090138900118;0.4176315840393201;-0.4352233712101633;-0.43522885643715303;0.38869083149484535;-0.45571018710380673;0.6056849257711574;0.9959340448670306
34.994883;1.0913255199538792;0.41638830500103075;0.3738142146240404;-0.5007490186366985;-0.4590734088927733;1.0924795451941705;0.9830888149080254;9.842386663595663;0.41766470350779006;-0.4352234901842593;-0.43522883932647105;0.38865455398308235;-0.4557102055409154;0.6056059050822169;0.9960704289013446
35.004883;1.0911897662359569;0.4164511162106411;0.3738931895425082;-0.5007489428106466;-0.4590734501229527;1.0922767163441833;0.9833211965751566;9.843976691385837;0.4176939857562757;-0.4352236080602881;-0.4352288236713974;0.38861733154503236;-0.4557102223479897;0.6055211118354014;0.9962025621882988
35.014883;1.091063509164965;0.41650968046105513;0.3739774294705173;-0.5007488666031069;-0.45907349136484427;1.0920713125855739;0.9835595436410924;9.845662878469607;0.4177196426338457;-0.43522372480910027;-0.4352288093907273;0.3885793070486978;-0.4557102376325856;0.6054311737127863;0.9963306122324894
35.024883;1.0909462182030552;0.41656423361364947;0.374066452349847;-0.5007487901477621;-0.459073532565502;1.0918638271230574;0.9838031185794899;9.847436101686048;0.41774189040227727;-0.43522384036264405;-0.4352287964020957;0.3885405933439802;-0.45571025148634486;0.6053366033966614;0.9964547090441139
35.034883;1.0908373967108298;0.41661499238821603;0.3741597891003125;-0.5007487135696584;-0.4590735736703637;1.0916546956707653;0.9840512011769577;9.849287603504239;0.41776094042121714;-0.43522395464712527;-0.43522878462574993;0.38850129296887254;-0.4557102639940579;0.6052378635517426;0.9965749644141285
35.044883;1.0907365720263094;0.4166621636363774;0.3742569985518373;-0.5007486369847769;-0.4590736146291636;1.0914443250799613;0.98430311741154;9.851209143998577;0.41777699444679345;-0.4352240675957351;-0.43522877398632537;0.38846150173104427;-0.4557102752363271;0.6051353896858989;0.9966914842534773
35.054883;1.090643294598052;0.4167059443520626;0.37435766572361534;-0.5007485605008005;-0.4590736553952675;1.0912330942236732;0.9845582378102763;9.853192968177847;0.4177902456021941;-0.4352241791484275;-0.4352287644126962;0.38842130922690715;-0.455710285290003;0.6050295925374125;0.9968043689746756
35.064883;1.0905571376013465;0.4167465209513115;0.37446140049237;-0.5007484842179241;-0.45907369592528635;1.0910213542952807;0.984815974791235;9.855231791658568;0.41780087878299804;-0.43522428925196666;-0.43522875583715326;0.3883807994293299;-0.4557102942284096;0.6049208586974555;0.9969137150781721
35.074883;1.0904776953136917;0.4167840699049474;0.37456783609555233;-0.50074840822905;-0.45907373617913344;1.0908094309795833;0.9850757785477928;9.857318794731707;0.4178090702747442;-0.4352243978599226;-0.43522874819490814;0.3883400507815789;-0.45571030212152763;0.6048095504323011;0.9970196158748738
35.084883;1.0904045813847556;0.4168187599183355;0.3746766276832072;-0.5007483326197836;-0.4590737761202881;1.0905976280834127;0.9853371336753038;9.859447600269581;0.41781498714683146;-0.43522450493202103;-0.43522874142428464;0.38829913605725463;-0.4557103090359983;0.6046960063307951;0.9971221615209312
35.094883;1.0903374293829273;0.41685075347813005;0.3747874513663549;-0.5007482574688572;-0.4590738157157636;1.0903862296947147;0.9855995576700096;9.861612248280865;0.41781878732585165;-0.4352246104332493;-0.4352287354670297;0.3882581225030171;-0.45571031503480514;0.6045805429383504;0.9972214398692948
35.104883;1.090275893228783;0.4168802067829963;0.3749000034858566;-0.500748182848576;-0.45907385493572006;1.0901755004215714;0.985862600887267;9.863807180979359;0.41782062022081035;-0.43522471433329935;-0.4352287302683838;0.3882170721174876;-0.45571032017716323;0.6044634564730464;0.9973175373873668
35.114883;1.090219643920842;0.41690726921014054;0.3750139998521554;-0.5007481088248716;-0.4590738937530923;1.0899656849503856;0.986125847097557;9.86602722889242;0.41782062726250874;-0.43522481660616985;-0.4352287257770493;0.3881760418192191;-0.45571032451892857;0.6043450240543119;0.9974105393864597
35.124883;1.0901683659901407;0.4169320827928946;0.3751291749525642;-0.500748035457602;-0.4590739321434031;1.0897570079825103;0.9863889125657203;9.868267589783967;0.41781894212722104;-0.4352249172297379;-0.4352287219449921;0.3881350840711933;-0.4557103281129233;0.6042255045917283;0.9975005301346928
35.134883;1.0901217580621057;0.41695478136347364;0.37524528106964095;-0.500747962801293;-0.45907397008456136;1.0895496749589075;0.986651442874152;9.870523801793123;0.4178156912670325;-0.435225016185482;-0.4352287187268281;0.3880942482033736;-0.45571033100877234;0.6041051395879552;0.997587592853316
35.144883;1.0900795345188847;0.41697549015527813;0.3753620874345886;-0.500747890905475;-0.45907400755667876;1.0893438729382314;0.9869131098337536;9.872791709432786;0.41781099494160057;-0.4352251134583591;-0.4352287160792826;0.38805358139181595;-0.45571033325276095;0.6039841535066901;0.9976718095945029
35.154883;1.0900414242278758;0.41699432645719775;0.37547937945095533;-0.5007478198146472;-0.4590740445420806;1.089139771406109;0.987173610173986;9.875067425541504;0.4178049677407558;-0.43522520903657436;-0.43522871396147095;0.3880131286837173;-0.45571033488820006;0.603862753921028;0.9977532617999609
35.164883;1.0900071684086834;0.4170114006275183;0.3755969581378624;-0.5007477495686969;-0.45907408102506103;1.08893752368474;0.9874326643302228;9.87734730704251;0.41779771828909834;-0.4352253029112941;-0.4352287123356184;0.38797293253897913;-0.45571033595591964;0.603741132879439;0.9978320309934139
35.174883;1.0899765200934197;0.41702681697160987;0.375714639679292;-0.5007476802036972;-0.4590741169912646;1.0887372689094608;0.9876900138804734;9.879627953808141;0.41778934869505213;-0.43522539507665786;-0.43522871116737083;0.3879330323304987;-0.4557103364946075;0.6036194695033755;0.9979081984239108
35.184883;1.0899492439361358;0.4170406743365272;0.3758322545728862;-0.5007476117525835;-0.4590741524273385;1.088539133531195;0.9879454190551036;9.881906219585712;0.4177799542906757;-0.43522548552984525;-0.4352287104256096;0.3878934642074224;-0.4557103365412671;0.6034979320035051;0.9979818449955452
35.194883;1.0899251164472774;0.41705306626692507;0.37594964659225283;-0.5007475442456176;-0.45907418732089494;1.0883432323399629;0.9881986579126237;9.884179213044247;0.4177696241218067;-0.43522557427065095;-0.43522871008208025;0.38785426163431874;-0.4557103361314043;0.6033766782629587;0.9980530519506515
35.204883;1.0899039274694045;0.4170640810260458;0.3760666718254817;-0.5007474777104259;-0.4590742216606195;1.0881496694885946;0.988449527073888;9.886444275710604;0.4177584418776999;-0.435225661300881;-0.4352287101109129;0.38781545618344443;-0.4557103352986435;0.6032558555270354;0.9981219002941175
35.214883;1.0898854811435625;0.4170738020635249;0.37618319762817354;-0.5007474121715393;-0.45907425543686786;1.087958538511298;0.988697842849067;9.888698950842318;0.41774648667327485;-0.4352257466241282;-0.4352287104879745;0.38777707774654224;-0.45571033407459477;0.6031355999136496;0.9981884695671287
35.224883;1.0898695946433923;0.4170823088227077;0.37629910176651826;-0.5007473476499817;-0.45907428864233873;1.0877699218583161;0.9889434418260269;9.890940962250022;0.4177338335292931;-0.43522583024577594;-0.4352287111901718;0.38773915391886754;-0.4557103324892365;0.6030160359001878;0.9982528381878621
35.234883;1.0898560952973222;0.41708967726547574;0.37641427192699434;-0.5007472841633792;-0.4590743212719205;1.0875838920688918;0.9891861807519977;9.89316820183811;0.4177205534211012;-0.43522591217295814;-0.43522871219506554;0.38770170954656635;-0.4557103305710422;0.6028972756486146;0.9983150845419404
35.244883;1.0898448182127605;0.4170959799743929;0.3765286054054695;-0.5007472217264742;-0.4590743533220151;1.0874005135806677;0.9894259350858687;9.895378721764095;0.4177067130866991;-0.43522599241446797;-0.43522871348084774;0.38766476715534526;-0.4557103283469744;0.602779419192757;0.9983752866853685
35.254883;1.0898356054306504;0.4171012859162921;0.3766420089471805;-0.500747160351727;-0.45907438479026785;1.0872198440469831;0.9896625956882252;9.89757073150829;0.41769237518658525;-0.43522607098046606;-0.43522871502642985;0.3876283472042462;-0.455710325842997;0.6026625564660971;0.9984335207152176
35.264883;1.0898283061750353;0.417105660073211;0.3767543984649728;-0.5007471000497862;-0.459074415675763;1.0870419363632473;0.9898960652131004;9.899742591750924;0.4176775987186209;-0.43522614788218467;-0.4352287168115325;0.38759246757082744;-0.4557103230844906;0.6025467699739748;0.998489859007316
35.274883;1.0898227778186254;0.417109163335113;0.37686569835712674;-0.5007470408296194;-0.45907444597924957;1.0868668398276125;0.9901262558452543;9.901892800761225;0.4176624391434792;-0.43522622313179027;-0.4352287188168687;0.3875571432673181;-0.45571032009583423;0.6024321365187636;0.9985443689312062
35.284883;1.0898188867216523;0.4171118528503458;0.37697584076899326;-0.5007469826981582;-0.4590744757033234;1.0866945978358262;0.9903530875742985;9.904019980548393;0.41764694860793056;-0.43522629674224916;-0.4352287210243373;0.387522386711654;-0.4557103168997832;0.6023187276581997;0.9985971124532496
35.294883;1.0898165083143168;0.4171137826352207;0.3770847650476504;-0.5007469256597762;-0.4590745048525276;1.086525244526352;0.9905764864489136;9.906122867762065;0.41763117644983766;-0.4352263687273485;-0.43522872341709373;0.38748820796243755;-0.4557103135174064;0.602206609338304;0.9986481469182933
35.304883;1.0898155264708882;0.41711500387951433;0.3771924172535968;-0.50074686971628;-0.4590745334331019;1.0863588050805382;0.9907963846542409;9.908200306946153;0.41761516902722967;-0.43522643910195097;-0.4352287259797099;0.38745461505294065;-0.4557103099682231;0.6020958414594829;0.9986975267625499
35.314883;1.0898158325886513;0.41711556487015206;0.3772987495914259;-0.5007468148675401;-0.45907456145232517;1.0861952992925177;0.9910127231440852;9.910251242643005;0.4175989689457846;-0.4352265078823471;-0.435228728698445;0.38742161482808457;-0.45571030626999126;0.601986477842456;0.998745304655277
35.324883;1.089817324955059;0.41711551098101796;0.377403719620817;-0.5007467611120412;-0.4590745889176351;1.086034744030066;0.9912254544047717;9.912274709735993;0.4175826150163061;-0.4352265750865666;-0.43522873156118563;0.38738921360575895;-0.4557103024386515;0.6018785666484933;0.9987915313611082
35.334883;1.0898199071352066;0.41711488495364074;0.37750728939872674;-0.5007467084468775;-0.45907461583580805;1.0858771533126605;0.991434542884941;9.914269828864304;0.41756614316174345;-0.43522664073418166;-0.435228734556863;0.38735741668162504;-0.4557102984889103;0.6017721511117046;0.998836256289778
35.344883;1.0898234857091624;0.4171137275401393;0.37760942492267546;-0.5007466568675055;-0.4590746422126614;1.0857225379760405;0.9916399629198224;9.916235813660066;0.41754958708750783;-0.4352267048456846;-0.4352287376747404;0.3873262272629418;-0.4557102944346764;0.6016672700556155;0.9988795290027935
35.354883;1.0898279704937888;0.417112078158891;0.37771009604286704;-0.5007466063676151;-0.4590746680535404;1.0855709059307177;0.9918416961615425;9.918171975334996;0.4175329780138139;-0.43522676744227684;-0.43522874090408986;0.38729564634674046;-0.45571029028878496;0.6015639579565212;0.9989213990458464
35.364883;1.0898332760489722;0.4171099748704502;0.3778092767627214;-0.5007465569392827;-0.4590746933642036;1.0854222618874645;0.9920397302083876;9.920077712790553;0.41751634429087076;-0.43522682854608963;-0.4352287442341385;0.3872656735912758;-0.4557102860627125;0.6014622447217742;0.9989619143808419
35.374883;1.0898393215965883;0.4171074538890477;0.3779069454118666;-0.5007465085735088;-0.45907471815135226;1.0852766058104903;0.992234057818474;9.921952505485107;0.4174997116972909;-0.43522688818014127;-0.43522874765413705;0.38723630794658687;-0.45571028176681627;0.6013621553688522;0.9990011209931201
35.384883;1.089846030880086;0.4171045494210857;0.37800308419780476;-0.5007464612607306;-0.459074742422507;1.085133931323602;0.9924246759558656;9.92379591533076;0.41748310384341347;-0.4352269463678989;-0.4352287511538571;0.3872075473773866;-0.455710277410713;0.6012637103158656;0.9990390630169218
35.394883;1.089853332848703;0.41710129382662486;0.37809767863342975;-0.5007464149907971;-0.4590747661855627;1.0849942256416518;0.9926115853063363;9.925607581530917;0.4174665423395139;-0.4352270031329083;-0.4352287547242481;0.3871793883172368;-0.45571027300352696;0.6011669264814002;0.9990757819353075
35.404883;1.0898611616045244;0.41709771778143007;0.3781907174096096;-0.5007463697526513;-0.4590747894483736;1.084857471732364;0.9927947908367271;9.927387207308492;0.41745004726970586;-0.43522705849881727;-0.43522875835764874;0.3871518258465839;-0.4557102685541695;0.6010718183184762;0.9991113159839795
35.414883;1.08986945593241;0.4170938501901953;0.3782821923578031;-0.5007463255340988;-0.45907481221853547;1.084723651225711;0.992974302699531;9.929134551879178;0.41743363757084984;-0.43522711248969953;-0.435228762047193;0.3871248543207511;-0.455710264071466;0.6009783984201326;0.9991457007041127
35.424883;1.0898781595811375;0.41708971752155277;0.37837209821128903;-0.5007462823217828;-0.45907483450339587;1.0845927453667306;0.9931501367162192;9.930849434919587;0.4174173306162092;-0.43522716513037024;-0.43522876578562075;0.3870984676352596;-0.45571025956388905;0.6008866777785267;0.9991789699861862
35.434883;1.0898872220030933;0.417085343014537;0.3784604320882392;-0.5007462401014834;-0.4590748563101641;1.0844647339446243;0.9933223148093788;9.932531743173904;0.4174011417302643;-0.43522721644626705;-0.43522876956463835;0.3870726590667669;-0.4557102550394466;0.6007966653533889;0.9992111569019517
35.444883;1.0898965986485325;0.41708074673479234;0.37854719277146875;-0.5007461988586105;-0.45907487764603977;1.0843395939777425;0.9934908653672114;9.9341814257882;0.41738508454621837;-0.43522726646297644;-0.4352287733752318;0.38704742090835026;-0.4557102505059677;0.6007083669691076;0.9992422942921891
35.454883;1.089906250024393;0.41707594665757447;0.3786323804683433;-0.5007461585783398;-0.45907489851843986;1.0842172988306333;0.9936558226718548;9.935798488963908;0.4173691718030727;-0.435227315205934;-0.4352287772081667;0.3870227441876906;-0.4557102459711205;0.6006217844901229;0.9992724146878665
35.464883;1.0899161397316115;0.4170709599417738;0.3787159970965755;-0.500746119245133;-0.45907491893512353;1.0840978190791681;0.9938172253681732;9.93738299588612;0.41735341568447387;-0.43522736270021034;-0.43522878105463136;0.3869986187734381;-0.45571024144198913;0.6005369158451216;0.9993015487835272
35.474883;1.0899262330751858;0.41706580337508004;0.37879804606754003;-0.5007460808422621;-0.4590749389039548;1.0839811255478322;0.993975115056454;9.938935061188428;0.41733782780987194;-0.4352274089703731;-0.43522878490736827;0.3869750337474762;-0.4557102369246749;0.6004537553724107;0.9993297228405578
35.484883;1.0899364967181957;0.4170617037638104;0.3788796413035594;-0.5007459888795489;-0.45907490849331417;1.0838671905477881;0.9941295358456564;9.940454843458404;0.4173224193454612;-0.43522745404075824;-0.4352287887618303;0.38695197766250383;-0.45571023242413927;0.600372294548809;0.9993569572334461
35.494883;1.0899468982980356;0.41705625464949436;0.37895856674733946;-0.5007459522825041;-0.4590749275897288;1.083755985977512;0.9942805344050019;9.941942538143438;0.41730720071438226;-0.43522749793571197;-0.43522879261629804;0.3869294388737931;-0.45571022794434585;0.6002925234540939;0.999383267815074
35.504883;1.0899574062668922;0.4170506805173031;0.37903593695455995;-0.5007459165593598;-0.4590749462618727;1.0836474825775058;0.9944281599372996;9.943398368737418;0.41729218076162655;-0.43522754067935626;-0.43522879647058527;0.38690740644169785;-0.4557102234884814;0.600214431678081;0.9994086682803824
35.514883;1.0899679904850479;0.41704499352521046;0.3791117579439089;-0.5007458816899923;-0.459074964517656;1.0835416512545144;0.9945724643686084;9.944822582617249;0.4172773663258564;-0.43522758229527975;-0.4352288003245009;0.3868858710196363;-0.45571021905900955;0.6001380077223261;0.9994331716387516
35.524883;1.0899786228985502;0.4170392042815948;0.3791860370126726;-0.5007458476531994;-0.4590749823643266;1.0834384637178773;0.994713502377795;9.946215449765836;0.41726276243378524;-0.43522762280647803;-0.435228804177179;0.3868648248056594;-0.455710214657741;0.600063237961918;0.9994567917851535
35.534883;1.0899892779608633;0.4170333223604724;0.3792587822637577;-0.5007458144265271;-0.45907499980853317;1.0833378921810008;0.9948513307214835;9.947577263458868;0.41724837259541175;-0.43522766223527626;-0.4352288080271157;0.38684426091698815;-0.45571021028587544;0.5999901061594383;0.999479545362471
35.544883;1.0899999323415288;0.4170273567968824;0.3793300028656444;-0.5007457819870349;-0.45907501685693847;1.083239908924654;0.9949860072847624;9.948908347776568;0.4172341992052163;-0.43522770060329335;-0.43522881187215867;0.38682417294841986;-0.455710205944025;0.5999185937034445;0.9995014522594786
35.554883;1.0900105638468507;0.4170213163334738;0.37939970972266596;-0.5007457503120916;-0.4590750335166641;1.0831444850984568;0.9951175899274941;9.950209063779736;0.41722024418562303;-0.4352277379317028;-0.43522881570912814;0.38680455481677883;-0.4557102016327284;0.5998486804871604;0.999522534728438
35.564883;1.090021150593944;0.4170152094056617;0.37946791564822946;-0.5007457193794054;-0.4590750497952103;1.0830515887041376;0.9952461355338427;9.951479801771644;0.41720650950826826;-0.4352277742415869;-0.43522881953362347;0.38678540056862454;-0.45571019735321017;0.5997803456926326;0.9995428169101871
35.574883;1.0900316710897582;0.41700904406868344;0.37953463487336975;-0.5007456891669042;-0.45907506569997414;1.082961183257719;0.9953717003788406;9.952720966461099;0.4171929971291301;-0.43522780955431556;-0.4352288233402735;0.3867667037694826;-0.4557101931076228;0.5997135677799056;0.9995623244094851
35.584883;1.0900421050322167;0.4170028283622847;0.37959988247701015;-0.5007456596530832;-0.45907508123780527;1.0828732279016462;0.9954943409728431;9.953932974811458;0.41717970849448394;-0.4352278438918749;-0.43522882712297567;0.38674845677294484;-0.45571018889886356;0.5996483240529253;0.9995810821617019
35.594883;1.090052433735771;0.4169965708712867;0.3796636744161523;-0.500745630817572;-0.4590750964149659;1.082787678038585;0.9956141137525412;9.955116268209238;0.41716664413716015;-0.435227877276808;-0.43522883087506187;0.3867306506723402;-0.4557101847302712;0.5995845903157666;0.9995991123199797
35.604883;1.0900626398025512;0.4169902806153086;0.37972602790027005;-0.5007456026416196;-0.4590751112373814;1.0827044855930112;0.9957310743641657;9.956271320689526;0.4171538035923017;-0.4352279097318564;-0.43522883458965383;0.3867132760122058;-0.45571018060532476;0.5995223407273768;0.9996164350862186
35.614883;1.0900727072941356;0.4169839664995433;0.379786961164647;-0.5007455751083282;-0.4590751257108243;1.0826235992813016;0.9958452778193138;9.957398630989807;0.4171411858119719;-0.43522794127950176;-0.4352288382601225;0.38669632371536083;-0.455710176527547;0.5994615481673188;0.9996330707646993
35.624883;1.0900826225231903;0.4169776371655361;0.37984649288241995;-0.5007455482025397;-0.4590751398407821;1.0825449658697155;0.9959567792482448;9.958498711395306;0.41712878991794994;-0.4352279719416858;-0.435228841880189;0.38667978568828054;-0.45571017250050466;0.599402184864843;0.9996490398685463
35.634883;1.0900923746244513;0.416971300994108;0.379904642081059;-0.50074552191063;-0.4590751536322047;1.0824685321031469;0.9960656347034932;9.95957209181581;0.41711661555371526;-0.4352280017401725;-0.4352288454437227;0.3866636547536316;-0.45571016852759333;0.5993442226075945;0.9996643624061257
35.644883;1.090101955929163;0.41696496591341814;0.37996142837341773;-0.5007454962203429;-0.45907516708973783;1.0823942455581321;0.9961719012326016;9.960619327828066;0.4171046630928468;-0.43522803069708155;-0.43522884894485026;0.3866479241871861;-0.455710164611554;0.5992876326461544;0.999679058596663
35.654883;1.0901113621333625;0.41695863926378823;0.3800168720661191;-0.5007454711204726;-0.45907518021851074;1.0823220542223637;0.9962756354467263;9.961640997951246;0.4170929343794376;-0.4352280588347225;-0.43522885237835135;0.3866325874752988;-0.45571016075421866;0.5992323856857531;0.9996931500425255
35.664883;1.090120591813456;0.41695232779965147;0.38007099410791806;-0.5007454466004859;-0.45907519302448774;1.0822519064768945;0.996376892194597;9.962637691197562;0.4170814329326426;-0.43522808617499814;-0.43522885573977194;0.38661763836260327;-0.4557101569570116;0.5991784522664705;0.9997066591759571
35.674883;1.0901296455228875;0.41694603791682444;0.38012381597229994;-0.5007454226502231;-0.45907520551402187;1.0821837513401513;0.9964757250990767;9.963609983084767;0.417070162786477;-0.43522811273893486;-0.4352288590252735;0.3866030709318735;-0.45571015322149966;0.5991258036031014;0.9997196070673743
35.684883;1.090138525301077;0.4169397760217148;0.3801753596952784;-0.500745399259493;-0.4590752176934652;1.0821175380798782;0.9965721869363471;9.964558412174847;0.4170591271006812;-0.4352281385464642;-0.43522886223165347;0.3865888796266966;-0.45571014954910205;0.5990744123897346;0.9997320118224685
35.694883;1.0901472345328065;0.41693354842334573;0.38022564780100465;-0.5007453764176948;-0.45907522956921337;1.082053216450254;0.9966663281896713;9.96548347594545;0.4170483276904809;-0.4352281636165687;-0.43522886535665056;0.38657505912367895;-0.4557101459405522;0.5990242531182592;0.9997438887347171
35.704883;1.090155777450979;0.4169273605720495;0.3802747027147431;-0.5007453541139198;-0.45907524114782833;1.0819907380406542;0.9967581957990659;9.966385644109131;0.4170377653850456;-0.4352281879674929;-0.4352288683990019;0.38656160426147373;-0.45571014239593327;0.598975301853118;0.9997552513900322
35.714883;1.0901641581428247;0.41692121652061975;0.38032254622220363;-0.500745332337433;-0.45907525243605357;1.0819300574313384;0.9968478336694214;9.967265380136421;0.41702744047362317;-0.43522821161662695;-0.4352288713579039;0.3865485102337854;-0.4557101389152314;0.5989275356377228;0.9997661130517694
35.724883;1.0901723794585174;0.4169151193306011;0.3803691995779442;-0.5007453110781747;-0.4590752634405703;1.0818711323021537;0.9969352848633863;9.968123156400061;0.4170173530704937;-0.4352282345804452;-0.4352288742324712;0.38653577255478255;-0.4557101354990411;0.5988809319090732;0.9997764877680523
35.734883;1.090180442654151;0.4169090720226798;0.38041468381422966;-0.5007452903271523;-0.4590752741677093;1.0818139221613112;0.9970205940771684;9.968959449167833;0.41700750365510014;-0.4352282568747832;-0.4352288770218955;0.38652338668261993;-0.4557101321488973;0.5988354684893978;0.9997863901274393
