time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
35.744883;1.090188348566638;0.41690307826281714;0.38045901975816715;-0.5007452700764679;-0.4590752846237937;1.0817583859400044;0.9971038078627742;9.969774728569934;0.41699789351821476;-0.43522827851524915;-0.4352288797257679;0.38651134783198476;-0.45571012886687806;0.5987911238646456;0.9997958342666375
35.754883;1.0901960993680841;0.4168971425402265;0.38050222815594537;-0.5007452503188934;-0.45907529481573306;1.0817044793688428;0.9971849732324792;9.970569461155264;0.41698852464444186;-0.43522829951758674;-0.4352288823439446;0.3864996508862623;-0.4557101256550929;0.5987478766125923;0.9998048338527862
35.764883;1.0902036987584878;0.41689127016153643;0.38054433027670637;-0.5007452310472212;-0.4590753047508962;1.081652154027701;0.997264137074485;9.971344112164786;0.41697939891327457;-0.43522831989750016;-0.43522888487655975;0.38648828997456225;-0.4557101225156714;0.5987057044091733;0.9998134023086017
35.774883;1.0902111501208245;0.4168854671931358;0.380585348465009;-0.5007452122538313;-0.4590753144365506;1.0816013590283575;0.9973413460897373;9.972099141120552;0.4169705173379812;-0.43522833966999747;-0.4352288873244765;0.38647725803745847;-0.4557101194508146;0.5986645839402943;0.999821551602858
35.784883;1.0902184545000884;0.41687974023706587;0.3806253059021722;-0.5007451939308613;-0.45907532387970773;1.0815520427262866;0.9974166462674676;9.97283500336412;0.41696188015116004;-0.4352283588492581;-0.4352288896893344;0.38646654713729955;-0.45571011646245235;0.5986244913595343;0.9998292914387191
35.794883;1.0902256106167751;0.4168740962146482;0.38066422592502336;-0.5007451760704564;-0.45907533308738113;1.08150415296385;0.9974900816642902;9.9735521506973;0.41695348726390347;-0.43522837744907494;-0.4352288919729072;0.3864561492324183;-0.4557101135517756;0.5985854020442851;0.9998366312294195
35.804883;1.0902326165568115;0.4168685420844116;0.38070213185878554;-0.500745158664622;-0.4590753420667819;1.0814576374498062;0.9975616922728026;9.974251017991314;0.41694533846446197;-0.4352283954830221;-0.43522889417649374;0.3864460563549326;-0.45571011071911144;0.5985472897954884;0.9998435823275812
35.814883;1.090239471527699;0.41686308416954115;0.38073904709151474;-0.500745141705162;-0.45907535082515927;1.0814124441629447;0.9976315123289281;9.974932011082652;0.416937433549617;-0.4352284129644663;-0.4352288963009496;0.38643626034764234;-0.45571010796418154;0.5985101270667182;0.9998501573908757
35.824883;1.0902461772584775;0.41685772766786433;0.38077499471384607;-0.5007451251838244;-0.45907535936921734;1.0813685214684343;0.9976995711539138;9.97559551651165;0.4169297724647357;-0.43522842990683624;-0.4352288983471899;0.3864267528566107;-0.45571010528612427;0.5984738862975951;0.9998563685045334
35.834883;1.090252737507581;0.41685247686859833;0.38080999703196455;-0.5007451090923207;-0.45907536770442564;1.081325819016223;0.9977658962502767;9.97624192388125;0.4169223552551911;-0.4352284463237724;-0.43522890031652023;0.38641752528033985;-0.4557101026830755;0.5984385406889217;0.9998622266934559
35.844883;1.0902591550750431;0.4168473352892326;0.3808440750866597;-0.5007450934221591;-0.4590753758348173;1.0812842881548443;0.9978305164663992;9.97687163050201;0.4169151817224297;-0.4352284622291136;-0.43522890221046445;0.3864085687232125;-0.4557101001521898;0.5984040645527248;0.999867742293576
35.854883;1.0902654297673136;0.41684230552574736;0.3808772482265011;-0.500745078164427;-0.45907538376343443;1.081243880746753;0.9978934628800007;9.977485020213468;0.41690825081742094;-0.43522847763697564;-0.4352289040303248;0.38639987446223467;-0.4557100976903495;0.5983704343702805;0.9998729251319656
35.864883;1.0902715599215003;0.416837389386309;0.3809095343314127;-0.5007450633098749;-0.45907539149289606;1.0812045488572435;0.9979547674999161;9.978082449031303;0.41690156015031116;-0.4352284925616187;-0.4352289057768991;0.386391434274188;-0.45571009529476225;0.598337629557874;0.9998777852741499
35.874883;1.09027754523098;0.41683258793938455;0.3809409506000942;-0.5007450488493301;-0.4590753990255739;1.0811662461692744;0.99801446281246;9.97866426370496;0.416895105847997;-0.43522850701714416;-0.43522890745076664;0.38638323982495437;-0.4557100929632681;0.5983056314906615;0.9998823340217224
35.884883;1.0902833863789498;0.4168279014992811;0.3809715143069905;-0.500745034773875;-0.45907540636363037;1.081128928608136;0.9980725825909704;9.97923083141767;0.41688888264370266;-0.43522852101746673;-0.43522890905302214;0.3863752819162533;-0.45571009069453405;0.598274421805789;0.9998865836441125
35.894883;1.0902890818186883;0.41682332989611426;0.38100124324006307;-0.5007450210746234;-0.45907541350950637;1.0810925539216396;0.9981291611656992;9.979782547567522;0.4168828843394444;-0.43522853457645905;-0.43522891058566515;0.386367550680131;-0.45571008848792466;0.5982439818661828;0.9998905459936406
35.904883;1.0902946272299745;0.4168188723773537;0.3810301554265938;-0.5007450077427451;-0.4590754204666834;1.0810570816733611;0.9981842308673029;9.980319820830374;0.4168771045551121;-0.43522854770798175;-0.43522891205148134;0.3863600363056996;-0.4557100863429382;0.5982142928985646;0.9998942315738935
35.914883;1.090300018596486;0.4168145271557841;0.3810582685866577;-0.500744994769939;-0.459075427239988;1.0810224730851294;0.9982378209387908;9.980843052592764;0.41687153727033305;-0.43522856042587116;-0.4352289134538329;0.3863527294125689;-0.4557100842587337;0.5981853356816594;0.9998976496491652
35.924883;1.090305254576976;0.4168102914786011;0.38108560050670115;-0.5007449821487073;-0.4590754338351017;1.0809886899263272;0.9982899593164609;9.981352628217124;0.41686617706959167;-0.4352285727440208;-0.4352289147960532;0.38634562109158593;-0.4557100822342815;0.5981570907030205;0.999900808461292
35.934883;1.0903103370376461;0.4168061622703819;0.38111216982314905;-0.5007449698720381;-0.459075440257566;1.0809556935041502;0.9983406743447782;9.981848923746222;0.4168610193736043;-0.4352285846765854;-0.43522891608060876;0.38633870297380907;-0.45571008026875864;0.5981295393027595;0.9999037157867652
35.944883;1.0903152712226674;0.4168021365451905;0.38113799573654783;-0.5007449579326391;-0.4590754465119913;1.0809234455898018;0.9983899946059401;9.982332311540032;0.4168560605627328;-0.43522859623806337;-0.43522891730898516;0.3863319674205521;-0.4557100783613246;0.5981026648817159;0.999906380443659
35.954883;1.0903200652810001;0.4167982112481485;0.38116309692967143;-0.5007449463223693;-0.4590754526020569;1.0808919108300512;0.9984379486247857;9.982803158917221;0.41685129743239224;-0.4352286074429433;-0.4352289184821033;0.3863254078371194;-0.45571007651028456;0.5980764533798587;0.9999088128675019
35.964883;1.0903247288912177;0.41679438318743905;0.3811874911314659;-0.5007449350324251;-0.4590754585312059;1.0808610581821516;0.9984845657999929;9.983261831135696;0.4168467262749528;-0.43522861830514004;-0.4352289196004341;0.3863190188755794;-0.4557100747127358;0.5980508926180647;0.9999110239263401
35.974883;1.090329271858673;0.4167906492685096;0.3812111955962866;-0.5007449240537684;-0.45907546430332563;1.0808308612512714;0.9985298777145579;9.983708702175115;0.4168423427253582;-0.43522862883777236;-0.4352289206640013;0.3863127962058579;-0.4557100729651934;0.5980259710900616;0.9999130241386563
35.984883;1.0903337039352514;0.41678700650146033;0.38123422747342856;-0.5007449133771705;-0.4590754699227996;1.0808012980964639;0.9985739181061852;9.984144158784686;0.4168381422988082;-0.43522863905329356;-0.4352289216726918;0.38630673595895243;-0.45571007126447194;0.598001676976451;0.9999148240793129
35.994883;1.0903380362534276;0.4167834518231537;0.3812566037836444;-0.5007449029932797;-0.45907547539390436;1.0807723495145989;0.9986167207989611;9.9845685914877;0.41683412062791736;-0.43522864896360164;-0.4352289226266375;0.38630083407190974;-0.4557100696080853;0.5979779976256351;0.9999164348280839
36.004883;1.0903422820836797;0.4167799820389329;0.38127834170089403;-0.5007448928931149;-0.4590754807201348;1.0807439974234978;0.9986583175372932;9.984982388966424;0.4168302732885882;-0.43522865858003323;-0.43522892352639636;0.38629508590336387;-0.455710067994131;0.5979549196449188;0.9999178680546664
36.014883;1.0903464556848927;0.4167765936315121;0.38129945903451273;-0.5007448830685268;-0.45907548590424874;1.0807162253100477;0.998698738115833;9.985385935827365;0.41682659567990726;-0.43522866791329023;-0.4352289243729262;0.3862894866026093;-0.4557100664209142;0.5979324289781172;0.9999191355553221
36.024883;1.0903505711449981;0.4167732823955316;0.38131997422861086;-0.5007448735121492;-0.4590754909490487;1.0806890191095082;0.9987380122185768;9.985779601492471;0.4168230831928025;-0.4352286769733684;-0.4352289251673745;0.3862840315106218;-0.4557100648864628;0.597910510665172;0.9999202482194679
36.034883;1.0903546414144594;0.4167700434506611;0.38133990603357093;-0.5007448642170759;-0.4590754958578663;1.0806623674009987;0.9987761704444176;9.986163732736445;0.41681973147754764;-0.43522868576967066;-0.4352289259107751;0.3862787155868015;-0.45571006338822245;0.5978891487314804;0.9999212152925757
36.044883;1.090358677085059;0.41676687168246784;0.3813592731657618;-0.5007448551767767;-0.4590755006341964;1.0806362610619071;0.9988132431474991;9.986538657507486;0.4168165363493052;-0.43522869431121136;-0.4352289266039805;0.3862735328797635;-0.45571006192323865;0.5978683260997888;0.9999220446386485
36.054883;1.0903626872001606;0.41676376220631867;0.3813780938690397;-0.500744846385182;-0.45907550528116126;1.0806106914283806;0.9988492587983042;9.986904681204983;0.4168134932953051;-0.4352287026064515;-0.43522892724800627;0.38626847703479006;-0.45571006048875906;0.5978480245325422;0.9999227437721223
36.064883;1.0903666822228053;0.41676071068170883;0.3813963859118197;-0.5007448378365705;-0.45907550980144;1.0805856471695026;0.9988842446619802;9.987262076011504;0.416810597089305;-0.43522871066302105;-0.4352289278443297;0.38626354202489543;-0.4557100590827271;0.5978282251902248;0.9999233201006904
36.074883;1.090370675383953;0.4167577133926585;0.38141416710932924;-0.5007448295254593;-0.45907551419748643;1.0805611128912207;0.998918228873807;9.987611087220435;0.416807841872959;-0.43522871848805056;-0.4352289283946545;0.3862587225581711;-0.4557100577037014;0.5978089097467442;0.9999237797823833
36.084883;1.090374680874944;0.41675476741247425;0.38143145516794724;-0.500744821446685;-0.45907551847179384;1.080537071475466;0.998951241100561;9.987951954610548;0.4168052214671762;-0.43522872608883817;-0.43522892890039605;0.3862540142016325;-0.45571005635046624;0.5977900609003556;0.9999241273685412
36.094883;1.0903787103819018;0.41675187105515055;0.3814482668689381;-0.5007448135952982;-0.4590755226272649;1.0805135076752683;0.9989833121177782;9.988284927694044;0.41680272981984295;-0.4352287334731122;-0.43522892936249163;0.38624941316397055;-0.45571005502184697;0.5977716619759287;0.9999243669112102
36.104883;1.0903827700972215;0.4167490239123766;0.38146461779202934;-0.5007448059660673;-0.4590755266673779;1.0804904090947953;0.9990144735601825;9.988610260337706;0.4168003616388696;-0.43522874064864386;-0.43522892978162414;0.38624491591660026;-0.4557100537169607;0.5977536967383941;0.999924502606687
36.114883;1.0903868609634944;0.4167462264068039;0.3814805226916273;-0.5007447985531929;-0.4590755305959664;1.0804677638128692;0.9990447571835566;9.988928183108282;0.41679811265713274;-0.43522874762247493;-0.43522893015860786;0.38624051886109434;-0.455710052435665;0.5977361498292724;0.9999245385266899
36.124883;1.0903909814830044;0.41674347964938707;0.3814959960803876;-0.5007447913507236;-0.45907553441714216;1.0804455576220164;0.9990741934638717;9.989238878097577;0.4167959793801947;-0.43522875440062464;-0.4352289304945709;0.38623621830586546;-0.455710051178399;0.5977190072867155;0.9999244777896645
36.134883;1.0903951293010534;0.41674078530375636;0.381511052878281;-0.5007447843530597;-0.45907553813540813;1.0804237746147836;0.9991028107071062;9.989542484980793;0.41679395887609627;-0.43522876098879537;-0.4352289307905858;0.3862320106446084;-0.4557100499454567;0.5977022567513569;0.9999243210353287
36.144883;1.0903993011859876;0.4167381449735254;0.38152570881075876;-0.5007447775549967;-0.45907554175546367;1.0804024005232173;0.9991306348402482;9.989839130395811;0.4167920488486192;-0.43522876739318483;-0.43522893104718935;0.3862278921523233;-0.4557100487366886;0.5976858875011302;0.9999240657336145
36.154883;1.0904034929247177;0.41673555979618515;0.38153998017940904;-0.5007447709515814;-0.45907554528192457;1.0803814246750565;0.9991576892808259;9.990128947307413;0.4167902476452408;-0.43522877362038104;-0.435228931264443;0.3862238588449502;-0.4557100475516453;0.5976698904326496;0.9999237073532471
36.164883;1.0904076989735174;0.41673303060923816;0.38155388324535516;-0.5007447645377606;-0.45907554871931167;1.0803608395034217;0.9991839950145058;9.990412071733822;0.4167885538883123;-0.43522877967697393;-0.43522893144244273;0.3862199070388458;-0.4557100463895493;0.5976542579260145;0.9999232408263758
36.174883;1.0904119118794586;0.41673055825652106;0.38156743377461927;-0.5007447583078589;-0.4590755520720077;1.0803406392382418;0.9992095709520532;9.99068863343498;0.41678696594988063;-0.43522878556974304;-0.4352289315819631;0.3862160337819668;-0.4557100452493274;0.5976389838431964;0.9999226617869718
36.184883;1.0904161223852422;0.41672814378853246;0.3815806468871861;-0.5007447522555487;-0.45907555534423217;1.0803208190642388;0.9992344344502395;9.990958750924017;0.41678548154711204;-0.43522879130582076;-0.43522893168483956;0.38621223675547106;-0.45571004412993993;0.5976240635628378;0.9999219681821792
36.194883;1.0904203203346123;0.41672578859035037;0.381593536952689;-0.5007447463743694;-0.45907555854044224;1.0803013756270923;0.9992586022682021;9.99122252795721;0.41678409774142877;-0.435228796892267;-0.4352289317537882;0.38620851407003043;-0.45571004303064844;0.5976094937944367;0.9999211610454201
36.204883;1.0904244950020197;0.41672349433823896;0.38160611752113605;-0.5007447406581114;-0.4590755616657004;1.0802823074854584;0.9992820920467549;9.991480054048278;0.4167828112842079;-0.43522880233579825;-0.43522893179182703;0.3862048637897774;-0.45571004195150344;0.5975952721698778;0.9999202430339681
36.214883;1.0904286348568635;0.41672126253904146;0.3816184013491931;-0.5007447351009608;-0.4590755647254267;1.0802636139569106;0.9993049233520529;9.991731405022977;0.4167816185589419;-0.4352288076432041;-0.43522893180161143;0.3862012835889539;-0.4557100408940123;0.597581396646125;0.9999192163216855
36.224883;1.0904327288575981;0.4167190941809063;0.3816304001053094;-0.5007447296976393;-0.4590755677248854;1.080245293949199;0.9993271168081156;9.991976638460725;0.416780514990812;-0.4352288128218377;-0.43522893178498473;0.3861977709817665;-0.4557100398608887;0.5975678652737482;0.9999180831656513
36.234883;1.0904367689161676;0.4167169900518878;0.3816421238492651;-0.5007447244434226;-0.4590755706688046;1.080227346334999;0.9993486917142551;9.99221579826622;0.4167794946798431;-0.43522881787979123;-0.4352289317430548;0.38619432333763143;-0.45571003885509537;0.5975546766550919;0.9999168486392686
36.244883;1.090440750711094;0.41671495069662046;0.3816535808526286;-0.5007447193340825;-0.4590755735613259;1.0802097706618123;0.9993696646738838;9.99244892423429;0.41677855073616193;-0.43522882282605047;-0.4352289316767624;0.38619093767631674;-0.455710037879251;0.5975418302594222;0.999915521270986
36.254883;1.0904446721849925;0.4167129755264304;0.381664777894163;-0.5007447143660063;-0.4590755764062505;1.0801925669975565;0.9993900498066921;9.992676043618617;0.41677767608390626;-0.43522882767062415;-0.43522893158742454;0.386187611117297;-0.4557100369351754;0.5975293259465094;0.9999141108582578
36.264883;1.0904485321299897;0.41671106228167903;0.38167572089075463;-0.5007447095363379;-0.45907557920709324;1.0801757358045476;0.9994098587943172;9.992897157613951;0.4167768640489552;-0.43522883242415916;-0.4352289314767202;0.38618434161882004;-0.45571003602339066;0.5975171634732255;0.9999126265831816
36.274883;1.0904523309472414;0.41670920732632666;0.38168641544007437;-0.5007447048427078;-0.45907558196674747;1.0801592780386748;0.9994291014956563;9.993112244768104;0.4167761084484223;-0.4352288370970428;-0.43522893134634183;0.38618112814536376;-0.4557100351432901;0.5975053426482354;0.9999110764359241
36.284883;1.09045607204359;0.4167074063714656;0.38169686701160294;-0.500744700282629;-0.45907558468726134;1.0801431946257631;0.9994477879249556;9.993321273327036;0.41677540342780456;-0.4352288416989211;-0.43522893119790823;0.3861779702969653;-0.45571003429387025;0.5974938636396099;0.99990946732276
36.294883;1.0904597609048874;0.41670565539868004;0.3817070809750677;-0.500744695853076;-0.45907558737013726;1.0801274860770327;0.9994659291937305;9.99352421461493;0.4167747432285795;-0.4352288462390645;-0.4352289310332931;0.3861748675456066;-0.455710033474271;0.5974827272322301;0.999907805748864
36.304883;1.0904634022575252;0.41670395126052373;0.3817170626524214;-0.5007446915504767;-0.4590755900166519;1.0801121532556444;0.9994835368625471;9.993721052249253;0.4167741224190601;-0.4352288507266882;-0.43522893085486747;0.3861718183716127;-0.4557100326839637;0.5974719351031558;0.9999060980160294
36.314883;1.0904669977506611;0.416702291409922;0.3817268174075709;-0.5007446873709864;-0.4590755926278545;1.0800971979479077;0.9995006227366935;9.993911776438429;0.41677353657594074;-0.4352288551703794;-0.43522893066516694;0.38616882021065463;-0.45571003192279924;0.5974614897702378;0.999904349917005
36.324883;1.0904705454400736;0.41670067316084514;0.3817363505024425;-0.5007446833107005;-0.45907559520451835;1.0800826220555826;0.9995171995603054;9.994096377093717;0.4167729823338629;-0.43522885957714524;-0.43522893046640077;0.3861658703220635;-0.4557100311910461;0.5974513941226491;0.9999025674771338
36.334883;1.0904740410176426;0.41669909330427674;0.3817456665227163;-0.5007446793655409;-0.45907559774696066;1.0800684270573764;0.999533281273457;9.994274851909797;0.4167724569877374;-0.4352288639521554;-0.43522893026041043;0.3861629664960192;-0.4557100304892952;0.5974416508252473;0.999900757579663
36.344883;1.0904774791338832;0.4166975483921432;0.38175476877535514;-0.5007446755313699;-0.4590756002549152;1.0800546144395264;0.9995488825257671;9.994447216905414;0.4167719586136408;-0.4352288682991954;-0.4352289300487839;0.3861601068425437;-0.4557100298181704;0.5974322618019492;0.9998989263517506
36.354883;1.0904808536423134;0.41669603557824736;0.3817636591842479;-0.5007446718048153;-0.4590756027278207;1.0800411855337746;0.9995640186457151;9.994613514948208;0.4167714862557928;-0.4352288726211576;-0.43522892983293837;0.3861572891185973;-0.4557100291780971;0.5974232280001865;0.9998970768230796
36.364883;1.090484157433694;0.416694553227321;0.3817723386354466;-0.5007446681838027;-0.45907560516501084;1.0800281406900747;0.9995787055927038;9.994773827667204;0.41677103972151147;-0.4352288769203522;-0.43522892961438375;0.3861545105812988;-0.4557100285690061;0.5974145496788743;0.9998952088290902
36.374883;1.090487382648206;0.4166931004329809;0.3817808074416461;-0.5007446646671763;-0.45907560756539034;1.080015479675814;0.9995929589089969;9.994928277172686;0.4167706195234915;-0.4352288811985919;-0.4352289293948439;0.3861517685207556;-0.4557100279898186;0.5974062267061118;0.9998933210969234
36.384883;1.0904905221312022;0.4166916760804369;0.38178906588225126;-0.5007446612542464;-0.4590756099271039;1.0800032035018925;0.9996067936153213;9.995077010937292;0.41677022694823035;-0.4352288854570191;-0.4352289291761015;0.38614906086153983;-0.45571002743840244;0.5973982584582749;0.999891412801543
36.394883;1.0904935717996391;0.41669027858624313;0.3817971146975695;-0.5007446579446233;-0.4590756122476806;1.0799913148948659;0.9996202258353529;9.995220188389919;0.4167698636667864;-0.4352288896959965;-0.4352289289600538;0.38614638643940385;-0.45571002691226564;0.5973906437731873;0.9998894836296071
36.404883;1.09049653120493;0.4166889062977425;0.38180495507229567;-0.5007446547381483;-0.45907561452457746;1.0799798164858858;0.9996332727774788;9.995357974836669;0.416769530793044;-0.43522889391512143;-0.43522892874902347;0.3861437448859436;-0.4557100264091909;0.5973833809266894;0.9998875338879163
36.414883;1.0904994012007172;0.41668755784249795;0.3818125882707829;-0.5007446516349955;-0.45907561675566677;1.0799687085405723;0.9996459500639053;9.995490530425714;0.41676922804013034;-0.435228898113295;-0.4352289285457568;0.38614213627633015;-0.4557100259274637;0.5973771142192371;0.9998855653305352
36.424883;1.0905021816830236;0.41668623220828155;0.38182001551295125;-0.5007446486355764;-0.4590756189392416;1.079957987174553;0.9996582702035972;9.995618000194204;0.4167689538618312;-0.4352289022891597;-0.4352289283530578;0.38613956090438156;-0.45571002546585093;0.5973705496436511;0.9998835822292318
36.434883;1.090504871699096;0.41668492886407155;0.3818272379485973;-0.5007446457400514;-0.4590756210737012;1.0799476437262403;0.9996702441575258;9.995740511635894;0.41676870630792884;-0.4352289064416487;-0.4352289281735791;0.38613701927481775;-0.45571002502317676;0.5973643331058898;0.9998815919155493
36.444883;1.0905074702391906;0.4166836478208568;0.3818342568218337;-0.5007446429481492;-0.4590756231573326;1.0799376657343895;0.9996818840654418;9.995858172000908;0.41676848368643227;-0.4352289105699809;-0.43522892800966706;0.38613451187550674;-0.4557100245978282;0.5973584641419233;0.9998796039988492
36.454883;1.0905099768611048;0.41668238966339083;0.3818410740725396;-0.500744640259603;-0.4590756251880591;1.0799280384582308;0.999693204580042;9.995971067760953;0.4167682847180323;-0.43522891467336433;-0.435228927863117;0.38613203885858105;-0.4557100241877441;0.5973529414190459;0.9998776289175707
36.464883;1.0905123934321552;0.41668115581292536;0.38184769254139317;-0.5007446376744603;-0.45907562716313577;1.079918745701734;0.9997042219059341;9.996079265789124;0.4167681081730332;-0.4352289187509903;-0.43522892773541416;0.38612960025368404;-0.4557100237905363;0.5973477623035021;0.9998756767802965
36.474883;1.090514725534991;0.41667994851123846;0.38185411537544545;-0.5007446351928071;-0.4590756290792657;1.0799097704899097;0.999714952089017;9.99618281285197;0.4167679525252023;-0.4352289228021257;-0.43522892762832566;0.38612719636259335;-0.45571002340368016;0.5973429222785405;0.9998737568204545
36.484883;1.090516981818235;0.4166787701953906;0.38186034544239295;-0.5007446328145472;-0.4590756309332661;1.0799010958648712;0.9997254101460382;9.996281745061147;0.41676781615261604;-0.43522892682588515;-0.4352289275438566;0.3861248278279499;-0.4557100230252115;0.597338414636727;0.9998718779506449
36.494883;1.0905191726901775;0.41667762276843745;0.3818663853576809;-0.5007446305395937;-0.4590756327225802;1.0798927042034747;0.999735609565762;9.996376106770294;0.41676769777812583;-0.4352289308209518;-0.43522892748362907;0.386122495532629;-0.45571002265432536;0.5973342303481637;0.9998700496740497
36.504883;1.090521309257389;0.41667650732626343;0.3818722380187227;-0.5007446283678834;-0.4590756344452096;1.0798845765032767;0.9997455615825122;9.996465966448056;0.4167675967835617;-0.43522893478574853;-0.4352289274486748;0.3861202005225561;-0.4557100222911124;0.5973303581729714;0.9998682819137804
36.514883;1.0905234018687344;0.4166754245839222;0.38187790700215446;-0.5007446262990931;-0.45907563609966406;1.0798766933488186;0.9997552750926095;9.996551427824715;0.41676751320156413;-0.4352289387187878;-0.4352289274397476;0.3861179440114018;-0.45571002193582927;0.5973267857834692;0.9998665845164423
36.524883;1.0905254587734468;0.4166743756221098;0.3818833962982068;-0.500744624332549;-0.4590756376851759;1.079869034691223;0.9997647574598877;9.996632631645243;0.4167674472475993;-0.43522894261871264;-0.4352289274574546;0.3861157274222432;-0.45571002158845464;0.5973235011702357;0.9998649678947104
36.534883;1.0905274863354777;0.41667336212551853;0.3818887099120119;-0.5007446224671236;-0.4590756392017688;1.0798615783758205;0.9997740147223962;9.996709748781628;0.4167673988069165;-0.4352289464841131;-0.4352289275019999;0.3861135525546062;-0.4557100212486401;0.5973204927701016;0.9998634433179405
36.544883;1.0905294904777105;0.4166723858792801;0.3818938518404622;-0.5007446207007812;-0.45907564065009;1.0798543009625927;0.9997830506472499;9.996782973026304;0.4167673674857811;-0.4352289503133781;-0.4352289275729473;0.3861114217474559;-0.4557100209157389;0.5973177485119354;0.9998620213635264
36.554883;1.0905314774979058;0.41667144814459867;0.3818988260144859;-0.5007446190302585;-0.45907564203100854;1.0798471807033851;0.9997918658719119;9.996852507213239;0.4167673529475603;-0.4352289541044686;-0.435228927669475;0.38610933750814735;-0.4557100205889194;0.5973152553432858;0.9998607107095868
36.564883;1.0905334533211932;0.4166705495323547;0.38190363616257916;-0.5007446174514867;-0.45907564334514767;1.0798401989720061;0.9998004583479875;9.996918545282465;0.41676735479936017;-0.43522895785456334;-0.43522892779114625;0.3861073017199101;-0.4557100202674211;0.5973129997755302;0.9998595186068407
36.574883;1.0905354226071018;0.41666969053213165;0.3819082857912493;-0.5007446159605033;-0.4590756445929321;1.0798333386240186;0.9998088249532107;9.996981269478791;0.41676737230547817;-0.43522896156016816;-0.4352289279384749;0.3861053151737841;-0.45571001995072286;0.5973109687028245;0.9998584511765546
36.584883;1.0905373898361765;0.4166688723806449;0.38191277812696456;-0.5007446145539796;-0.4590756457750718;1.079826582312607;0.9998169624154818;9.997040860893248;0.41676740443845833;-0.4352289652177817;-0.43522892811256525;0.3861033775010863;-0.4557100196385872;0.5973091499677262;0.9998575126069812
36.594883;1.0905393612439598;0.41666809745827016;0.3819171160779553;-0.5007446132291463;-0.45907564689273195;1.0798199131470347;0.9998248672673389;9.997097503812736;0.4167674498813811;-0.43522896882405854;-0.4352289283144262;0.38610148712782105;-0.45571001933118876;0.5973075324653573;0.9998567042372493
36.604883;1.0905413453207529;0.416667368875824;0.3819213025502878;-0.5007446119836416;-0.4590756479473842;1.0798133164037238;0.9998325370302223;9.997151382397394;0.4167675066760427;-0.4352289723752883;-0.43522892854498696;0.3860996413669027;-0.45571001902913694;0.5973061056725889;0.9998560246455904
36.614883;1.0905433521123;0.41666668998621287;0.38192534123449323;-0.5007446108153739;-0.4590756489408913;1.079806780455612;0.999839971580275;9.997202681382365;0.41676757183168855;-0.43522897586726783;-0.43522892880533753;0.38609783667904723;-0.45571001873299744;0.5973048591134879;0.9998554707740789
36.624883;1.090545391999706;0.41666606425582803;0.38192923704710724;-0.5007446097223337;-0.4590756498757135;1.0798002964432984;0.9998471721321962;9.99725158370162;0.41676764134354477;-0.4352289792956608;-0.4352289290964403;0.3860960690912844;-0.4557100184427606;0.5973037825264991;0.9998550389726899
36.634883;1.0905474744711163;0.4166654953415266;0.38193299548467224;-0.5007446087026478;-0.45907565075484763;1.0797938569440828;0.999854139791341;9.99729825700125;0.416767710803326;-0.4352289826562101;-0.43522892941864333;0.38609433502973123;-0.45571001815788814;0.5973028666879356;0.999854725763814
36.644883;1.0905496068240468;0.41666498732116053;0.38193662146121693;-0.5007446077549986;-0.45907565158148617;1.079787453947278;0.9998608759329337;9.997342851177937;0.4167677761278297;-0.4352289859449835;-0.4352289297714146;0.3860926320485344;-0.45571001787769444;0.5973021041920142;0.9998545288235898
36.654883;1.0905517921933952;0.41666454446725576;0.38194011859713106;-0.5007446068789636;-0.45907565235870135;1.0797810774479568;0.9998673828342443;9.997385520280815;0.41676783359729164;-0.4352289891587144;-0.4352289301532957;0.38609095891227213;-0.45571001760160795;0.5973014897713231;0.9998544475662358
36.664883;1.0905540285294935;0.4166641703665634;0.381943489494127;-0.5007446060747822;-0.45907565308940834;1.0797747162306237;0.9998736624822346;9.997426443987047;0.4167678792804441;-0.4352289922948585;-0.4352289305619685;0.38608931555459797;-0.4557100173293298;0.5973010205114584;0.9998544825922636
36.674883;1.0905563100043967;0.4166638675359007;0.38194673683698643;-0.5007446053427419;-0.4590756537764517;1.0797683598858951;0.9998797143725736;9.99746582643545;0.41676790894941024;-0.43522899535138315;-0.4352289309944679;0.38608770300424633;-0.4557100170608946;0.5973006961340115;0.9998546341584613
36.684883;1.0905586297285836;0.4166636378009847;0.3819498644678718;-0.5007446046828152;-0.45907565442247994;1.0797620000287504;0.9998855352427565;9.997503876763286;0.4167679189042292;-0.43522899832643974;-0.4352289314476578;0.3860861228489512;-0.4557100167964334;0.5973005182882924;0.9998549009729332
36.694883;1.0905609822706708;0.41666348259601316;0.38195287752428797;-0.5007446040945793;-0.45907565502958225;1.0797556308110987;0.9998911213554376;9.997540791466275;0.4167679067526616;-0.4352290012180861;-0.4352289319187622;0.3860845765978419;-0.4557100165356522;0.5973004888018739;0.9998552806955837
36.704883;1.0905633647749369;0.4166634029131717;0.38195578170455274;-0.5007446035772251;-0.4590756555990737;1.0797492499715948;0.9998964707604785;9.9975767484391;0.41676787143005484;-0.4352290040243692;-0.43522893240530036;0.3860830654585261;-0.4557100162774454;0.5973006084486202;0.9998557712384356
36.714883;1.0905657761359204;0.4166633987824006;0.38195858259982574;-0.5007446031298471;-0.4590756561314731;1.0797428594964307;0.9999015839872457;9.997611896255941;0.4167678125951126;-0.43522900674377646;-0.435228932904389;0.3860815905658415;-0.4557100160200237;0.5973008767527762;0.9998563711189729
36.724883;1.0905682147495173;0.4166634686356163;0.3819612853627995;-0.5007446027518125;-0.45907565662637634;1.0797364642260414;0.9999064640911044;9.997646341314644;0.416767729912398;-0.4352290093754449;-0.43522893341251767;0.3860801533343114;-0.4557100157614197;0.597301292454528;0.9998570788681376
36.734883;1.0905706766344396;0.41666360971448974;0.38196389453863294;-0.5007446024426772;-0.4590756570825787;1.079730069954679;0.9999111171717401;9.997680158041273;0.41676762286789065;-0.43522901191873314;-0.43522893392619755;0.38607875539264724;-0.45571001549991474;0.5973018541914241;0.9998578924269867
36.744883;1.0905731558800928;0.4166638192352612;0.3819664141143173;-0.5007446022018124;-0.45907565749876067;1.0797236824449254;0.9999155526133406;9.99771341147182;0.4167674908395232;-0.4352290143726734;-0.4352289344425391;0.3860773980973468;-0.4557100152342032;0.597302560930742;0.9998588089425708
36.754883;1.090575646222839;0.41666409481956795;0.3819688474384871;-0.5007446020281041;-0.4590756578742893;1.0797173066505594;0.9999197818762788;9.997746168540237;0.4167673329312908;-0.4352290167360038;-0.4352289349591752;0.38607608210910555;-0.45571001496349944;0.5973034118778533;0.9998598249244114
36.764883;1.0905781418448943;0.4166644342039486;0.38197119693891535;-0.50074460191972;-0.4590756582097053;1.0797109470352002;0.9999238165466233;9.997778503697658;0.41676714806146253;-0.43522901900766214;-0.4352289354737937;0.3860748072397197;-0.45571001468782196;0.597304405577226;0.9998609368100637
36.774883;1.0905806385065004;0.4166648349823581;0.38197346397527315;-0.5007446018741812;-0.4590756585066685;1.0797046092050937;0.9999276669906505;9.997810504281977;0.4167669353520237;-0.4352290211872453;-0.4352289359837954;0.38607357260424174;-0.4557100144082316;0.5973055388198428;0.9998621415676956
36.784883;1.0905831355493252;0.41666529458313445;0.3819756486554013;-0.5007446018888999;-0.45907565876738593;1.0796983011658805;0.9999313424724094;9.99784226671298;0.41676669429776453;-0.43522902327539015;-0.43522893648636934;0.3860723770062903;-0.4557100141268166;0.597306806415857;0.9998634368434683
36.794883;1.0905856371554197;0.41666581073481335;0.3819777496665065;-0.50074460196169;-0.4590756589942276;1.0796920339754026;0.9999348521836409;9.997873888334464;0.4167664248540879;-0.4352290252739736;-0.43522893697899606;0.3860712192926743;-0.4557100138465659;0.5973082015092492;0.9998648209943459
36.804883;1.0905881515255722;0.4166663819103618;0.38197976459721883;-0.5007446020907713;-0.4590756591898079;1.0796858215154774;0.9999382052228261;9.99790546986545;0.41676612747515973;-0.4352290271857129;-0.4352289374600423;0.38607009834781797;-0.45571001357112634;0.5973097155727349;0.9998662930458595
36.814883;1.0905906876310019;0.41666700683954117;0.3819816905982716;-0.5007446022741544;-0.4590756593568725;1.0796796789389485;0.999941409539471;9.997937116797194;0.4167658026217387;-0.43522902901350713;-0.4352289379288177;0.3860690128749722;-0.4557100133043576;0.5973113385418564;0.9998678523960371
36.824883;1.0905932520567703;0.4166676836217121;0.38198352491861426;-0.500744602509026;-0.45907565949772755;1.079673621125326;0.9999444721105278;9.997968917991633;0.41676545026109835;-0.4352290307601509;-0.4352289383853074;0.38606796162524243;-0.45571001305001035;0.5973130596705414;0.9998694989294933
36.834883;1.0905958494173267;0.41666840943243666;0.3819852652511134;-0.5007446027917557;-0.4590756596138529;1.0796676619754093;0.9999474007175735;9.998000920722378;0.4167650702080747;-0.4352290324282346;-0.4352289388303336;0.38606694374417116;-0.45571001281194534;0.5973148676263353;0.999871232975525
36.844883;1.0905984845467915;0.4166691809367143;0.3819869098476108;-0.500744603117975;-0.45907565970628134;1.0796618138309209;0.9999502047168567;9.998033129249178;0.4167646627902883;-0.4352290340200571;-0.4352289392657698;0.3860659587136161;-0.4557100125944286;0.5973167494355293;0.9998730541637829
36.854883;1.0906011623499023;0.41666999492868784;0.3819884573423118;-0.5007446034824609;-0.4590756597762695;1.0796560866972602;0.999952893657599;9.998065511159258;0.4167642291914576;-0.4352290355376297;-0.43522893969415366;0.38606500643494446;-0.45571001240164166;0.5973186910168133;0.9998749606970448
36.864883;1.0906038858349916;0.4166708485901266;0.38198990642780994;-0.5007446038793898;-0.45907565982532694;1.079650488510051;0.9999554759723854;9.998097996307216;0.416763771416969;-0.43522903698277193;-0.4352289401178288;0.3860640872144159;-0.4557100122367791;0.5973206794277006;0.9998769500560168
36.874883;1.0906066553415024;0.4166717394996519;0.38199125553227165;-0.5007446043028759;-0.4590756598547878;1.079645027339579;0.999957959295276;9.998130486761724;0.41676329218386704;-0.4352290383574387;-0.43522894053826494;0.3860632010751231;-0.4557100121017583;0.5973227036880915;0.9998790194085246
36.884883;1.0906094695123936;0.4166726658925927;0.38199250268532814;-0.5007446047471311;-0.45907565986564525;1.0796397136098024;0.9999603519188092;9.998162884899473;0.41676279516493797;-0.4352290396640363;-0.43522894095614073;0.3860623471539383;-0.4557100119976812;0.5973247537993721;0.9998811647696269
36.894883;1.090612326316495;0.41667362666942886;0.381993645686921;-0.500744605206132;-0.45907565985858056;1.079634560024688;0.9999626639149598;9.998195112796969;0.41676228495311235;-0.43522904090541537;-0.4352289413717318;0.38606152389347853;-0.45571001192535737;0.5973268202661698;0.9998833805153645
36.904883;1.0906152231998945;0.4166746208378003;0.381994682297715;-0.5007446056734073;-0.45907565983405474;1.0796295795394366;0.9999649064873679;9.998227108113825;0.416761766202815;-0.435229042084654;-0.43522894178494664;0.3860607296458004;-0.4557100118852842;0.5973288950196547;0.9998856599871757
36.914883;1.0906181566205184;0.41667564722736394;0.38199561016163025;-0.500744606142285;-0.45907565979243914;1.079624783076337;0.99996709071452;9.99825881636379;0.416761243025031;-0.43522904320457284;-0.4352289421952153;0.3860599629669681;-0.45571001187726007;0.5973309723936496;0.9998879957453756
36.924883;1.0906211212755599;0.41667670443141175;0.3819964267469821;-0.5007446066063179;-0.4590756597337053;1.0796201788879942;0.9999692268492871;9.998290189291309;0.4167607193177252;-0.43522904426717884;-0.4352289426013947;0.3860592224737197;-0.45571001190021343;0.5973330489793345;0.9998903789347724
36.934883;1.090624110032734;0.4166777903441797;0.3819971294591747;-0.5007446070596472;-0.4590756596570286;1.079615773910785;0.9999713232662583;9.998321181259577;0.416760199006665;-0.43522904527373485;-0.43522894300180887;0.38605850659700297;-0.45571001195241634;0.5973351228933043;0.9998927986566033
36.944883;1.0906271148231501;0.4166789020241469;0.38199771562371004;-0.5007446074971946;-0.4590756595609544;1.0796115744901256;0.9999733857304508;9.998351750417998;0.41675968561889953;-0.4352290462253212;-0.4352289433947157;0.3860578134422469;-0.4557100120318249;0.5973371932131866;0.9998952421984713
36.954883;1.0906301276742638;0.41668003647431656;0.38199818266689656;-0.5007446079146711;-0.45907565944357037;1.0796075857542564;0.9999754175407284;9.998381862571579;0.4167591822013265;-0.4352290471231673;-0.43522894377894156;0.3860571409409718;-0.45571001213635426;0.597339259296564;0.9998976964840132
36.964883;1.0906331422425073;0.4166811915500609;0.3819985287364039;-0.5007446083086312;-0.45907565930262795;1.0796038115686117;0.9999774192560155;9.998411480463302;0.4167586919711222;-0.43522904796893425;-0.4352289441539403;0.3860564871259607;-0.4557100122639623;0.5973413196926306;0.9999001496377192
36.974883;1.0906361547619765;0.41668236604010567;0.38199875298298497;-0.5007446086766952;-0.4590756591360187;1.0796002541416234;0.9999793882183208;9.998440550638032;0.4167582184985441;-0.435229048764974;-0.43522894451926414;0.3860558501971994;-0.4557100124124555;0.5973433712810712;0.9999025916108601
36.984883;1.09063916265767;0.41668355891453895;0.3819988551560125;-0.5007446090174893;-0.45907565894214286;1.0795969122509501;0.9999813187483364;9.998469008619418;0.4167577647849993;-0.43522904951384395;-0.4352289448743138;0.386055228585797;-0.4557100125793321;0.597345409361069;0.9999050141626031
36.994883;1.0906421626791833;0.4166847686747743;0.3819988353422729;-0.500744609329925;-0.4590756587199802;1.0795937805326714;0.9999832030504772;9.998496790702053;0.4167573322751839;-0.43522905021740965;-0.4352289452184562;0.386054621010738;-0.45571001276192774;0.5973474286435625;0.9999074099267894
37.004883;1.0906451498157832;0.41668599306740395;0.381998694286584;-0.5007446096125071;-0.4590756584689625;1.0795908511169912;0.9999850331325164;9.998523837610763;0.4167569209350572;-0.43522905087653696;-0.4352289455509204;0.3860540262799544;-0.45571001295757824;0.5973494242680485;0.9999097703152613
37.014883;1.0906481164805586;0.4166872286210315;0.38199843368818315;-0.5007446098635554;-0.4590756581886177;1.079588115687742;0.9999868029410471;9.998550093724111;0.4167565301389177;-0.4352290514913994;-0.4352289458706354;0.3860534431299669;-0.45571001316367565;0.5973513922173886;0.9999120834610622
37.024883;1.0906510528702489;0.41668847056141706;0.3819980562867662;-0.5007446100820351;-0.4590756578784279;1.079585565634604;0.9999885090115275;9.998575508364507;0.4167561596384487;-0.43522905206188545;-0.43522894617641167;0.386052870272969;-0.4557100133777822;0.5973533292688218;0.9999143342620407
37.034883;1.0906539477246686;0.4166897137224549;0.3819975658701744;-0.5007446102681116;-0.4590756575380165;1.0795831909691973;0.9999901504521672;9.998600043917534;0.4167558103921272;-0.4352290525879349;-0.43522894646729055;0.38605230647748434;-0.455710013597632;0.5973552322262996;0.9999165071824844
37.044883;1.0906567885134462;0.4166909535636508;0.38199696703681874;-0.5007446104230885;-0.4590756571671961;1.0795809809184;0.999991729912211;9.99862368282194;0.4167554847503842;-0.4352290530698197;-0.43522894674247964;0.3860517504916371;-0.4557100138208618;0.5973570970185365;0.9999185893766855
37.054883;1.0906595625847426;0.4166921863696849;0.3819962649121085;-0.5007446105488109;-0.4590756567658299;1.0795789258576347;0.9999932542437164;9.99864642208155;0.41675518575165915;-0.43522905350817115;-0.43522894700076176;0.38605120082652994;-0.4557100140449513;0.5973589193942149;0.999920571677408
37.064883;1.090662258725276;0.4166934086604431;0.3819954648411186;-0.500744610646884;-0.45907565633372677;1.0795770182118283;0.999994733561768;9.998668267811224;0.41675491646716106;-0.43522905390352185;-0.4352289472403185;0.38605065601936966;-0.45571001426769875;0.5973606967478279;0.9999224483177778
37.074883;1.0906648672974997;0.4166946165976701;0.38199457187416513;-0.5007446107184226;-0.4590756558706952;1.0795752519779287;0.9999961798156848;9.998689234686191;0.41675467999542154;-0.43522905425578096;-0.4352289474593418;0.38605011530127653;-0.4557100144875647;0.5973624288653397;0.9999242168990262
37.084883;1.0906673797456388;0.41669580619491015;0.3819935904291968;-0.5007446107643578;-0.4590756553767487;1.0795736215500176;0.9999976056095623;9.998709336941857;0.41675447975479013;-0.43522905456411776;-0.4352289476563985;0.38604957878562596;-0.4557100147032874;0.5973641169066521;0.9999258778069458
37.094883;1.0906697886335106;0.41669697404759204;0.38199252429853753;-0.5007446107855013;-0.4590756548522283;1.0795721212113722;0.9999990236152126;9.998728579122579;0.41675431958511694;-0.43522905482703356;-0.4352289478301385;0.3860490471304027;-0.45571001491329066;0.5973657619759977;0.999927432547944
37.104883;1.0906720873256208;0.4166981177042402;0.38199137665931543;-0.5007446107825192;-0.45907565429763075;1.079570746273207;1.0000004471889974;9.998746960459723;0.4167542036081383;-0.4352290550424668;-0.4352289479788975;0.38604852109825527;-0.45571001511544784;0.5973673650554198;0.9999288819976118
37.114883;1.0906742683892534;0.4166992356090008;0.3819901501439275;-0.5007446107563682;-0.45907565371320325;1.0795694943099967;1.0000018910955828;9.998764482419201;0.41675413637345377;-0.43522905520814775;-0.43522894810068474;0.386048001443612;-0.4557100153070905;0.5973689282877372;0.9999302256340128
37.124883;1.090676321804197;0.4167003273212225;0.38198884730339483;-0.5007446107085112;-0.4590756530987705;1.0795683645557894;1.0000033709206628;9.99878114039249;0.4167541230574254;-0.43522905532180267;-0.43522894819376134;0.3860474891698345;-0.45571001548525264;0.5973704559856499;0.9999314623911596
37.134883;1.0906782342550339;0.416701393901422;0.3819874712961271;-0.5007446106405616;-0.45907565245416443;1.0795673565098105;1.0000049014418912;9.99879690734866;0.4167541690746269;-0.4352290553809078;-0.4352289482572734;0.38604698547439814;-0.4557100156470993;0.5973719543283682;0.9999325919405019
37.144883;1.0906799896624964;0.41670243751320785;0.38198602624519584;-0.5007446105541425;-0.45907565177977916;1.0795664692731886;1.0000064953048295;9.998811740959376;0.4167542796071976;-0.43522905538273454;-0.43522894829148123;0.3860464913744344;-0.4557100157902377;0.5973734301014219;0.9999336146679267
37.154883;1.0906815709479873;0.4167034603826433;0.3819845170538819;-0.5007446104511405;-0.4590756510765636;1.0795657011824749;1.0000081632341453;9.99882561227445;0.4167544594343475;-0.4352290553248556;-0.43522894829780184;0.38604600777863585;-0.4557100159130587;0.5973748894850954;0.9999345309408241
37.164883;1.0906829624800476;0.41670446410566875;0.3819829490061143;-0.5007446103339196;-0.4590756503457453;1.079565049713787;1.0000099147634698;9.998838523579025;0.4167547125564736;-0.43522905520530936;-0.4352289482785544;0.38604553601412805;-0.45571001601507477;0.5973763373836741;0.9999353408446946
37.174883;1.0906841518885944;0.41670544966084294;0.381981327455132;-0.5007446102053162;-0.4590756495887497;1.0795645114337087;1.0000117576154741;9.998850510365695;0.4167550416943826;-0.4352290550223654;-0.4352289482363428;0.3860450779482086;-0.4557100160965855;0.5973777774594432;0.9999360442592358
37.184883;1.090685130647257;0.4167064178180878;0.38197965771742715;-0.5007446100685647;-0.4590756488070263;1.0795640815626155;1.0000136961043677;9.99886163649647;0.41675544810225684;-0.4352290547746292;-0.43522894817364277;0.38604463527728466;-0.45571001615787327;0.5973792127849898;0.9999366410869529
37.194883;1.0906858941839206;0.4167073691661721;0.3819779449677786;-0.5007446099273573;-0.4590756480020474;1.0795637542915788;1.0000157304433885;9.998871977771504;0.416755931610392;-0.43522905446136595;-0.4352289480927845;0.3860442088281217;-0.455710016198867;0.5973806460830985;0.999937131863499
37.204883;1.0906864419324278;0.4167083037295259;0.3819761938310712;-0.5007446097858458;-0.4590756471759536;1.0795635240094512;1.000017858141655;9.998881601450822;0.41675649116217767;-0.4352290540823114;-0.4352289479960162;0.38604379883873036;-0.4557100162193746;0.5973820790455168;0.9999375182322153
37.214883;1.0906867764078332;0.41670922108756614;0.3819744083416553;-0.5007446096483656;-0.45907564633208425;1.0795633859786535;1.0000200762757947;9.998890558910018;0.41675712566368095;-0.43522905363726133;-0.4352289478855219;0.3860434056408508;-0.455710016219413;0.597383511544223;0.9999378028143818
37.224883;1.09068690180552;0.416710120742221;0.3819725928627293;-0.5007446095189508;-0.4590756454746258;1.0795633361058774;1.0000223824935761;9.998898886643948;0.41675783400154565;-0.43522905312629695;-0.4352289477632789;0.3860430298649821;-0.45571001619942125;0.5973849416055014;0.9999379897887155
37.234883;1.0906868237784082;0.416711002334427;0.3819707528850908;-0.5007446094009513;-0.4590756446078173;1.0795633708665884;1.000024774088737;9.998906603658506;0.4167586144867771;-0.4352290525503258;-0.4352289476306666;0.38604267251253527;-0.4557100161604271;0.5973863664170453;0.9999380868276269
37.244883;1.090686549271527;0.416711866218584;0.3819688947540035;-0.5007446092970868;-0.45907564373549964;1.0795634881844038;1.0000272467911726;9.998913712317796;0.4167594648104942;-0.4352290519108682;-0.4352289474882235;0.3860423350428006;-0.45571001610413564;0.5973877835183159;0.9999381061147176
37.254883;1.0906860853800557;0.41671271376305763;0.38196702506088637;-0.5007446092096836;-0.4590756428610296;1.0795636880563948;1.0000297955482447;9.99892020688873;0.4167603821046766;-0.4352290512093513;-0.4352289473359673;0.3860420189626044;-0.45571001603268013;0.5973891913755709;0.9999380622086901
37.264883;1.0906854392851548;0.4167135468578203;0.3819651503072722;-0.5007446091406291;-0.45907564198714473;1.079563971102012;1.0000324155324967;9.998926075891584;0.41676136263959296;-0.4352290504471419;-0.4352289471740429;0.3860417250288833;-0.4557100159481791;0.5973905895505949;0.9999379684264771
37.274883;1.0906846192543387;0.4167143676372234;0.38196327653268325;-0.5007446090912543;-0.4590756411158185;1.0795643362592806;1.0000351008633188;9.998931297216744;0.4167624019396869;-0.43522904962625253;-0.4352289470030904;0.38604145304014903;-0.45571001585243437;0.5973919783728521;0.9999378360935917
37.284883;1.0906836345125037;0.4167151784139575;0.38196140895876335;-0.5007446090624611;-0.4590756402483101;1.0795647801887354;1.0000378437497903;9.998935835961351;0.41676349559638365;-0.4352290487497555;-0.43522894682424207;0.3860412025345262;-0.45571001574676645;0.5973933582749017;0.9999376765166461
37.294883;1.0906824953573755;0.416715981206312;0.3819595517732885;-0.5007446090548293;-0.45907563938548895;1.0795652979772576;1.0000406360891658;9.998939641828999;0.41676463984299356;-0.43522904782171384;-0.4352289466390877;0.3860409730898976;-0.4557100156321829;0.5973947297416344;0.999937500395278
37.304883;1.0906812150185494;0.41671677762331316;0.38195770800839535;-0.5007446090685911;-0.459075638528117;1.0795658831582908;1.0000434705909986;9.998942647743071;0.4167658312511411;-0.4352290468468145;-0.435228946449552;0.38604076407039145;-0.45571001550983664;0.5973960936153365;0.9999373140497668
37.314883;1.0906798100013513;0.41671756933889076;0.3819558798012659;-0.5007446091039517;-0.45907563767663967;1.079566527161094;1.000046340255421;9.99894477730819;0.41676706610681047;-0.4352290458297677;-0.43522894625756997;0.38604057516792945;-0.45571001538121353;0.5973974504964712;0.9999371177052968
37.324883;1.0906782971068107;0.4167183582906176;0.38195406892608097;-0.5007446091615015;-0.45907563683072594;1.0795672193554324;1.00004923859491;9.998945954238893;0.41676834025974613;-0.4352290447749454;-0.4352289460649289;0.38604040724131583;-0.45571001524804855;0.5973987998836032;0.9999369077621048
