time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
37.334883;1.090676690799634;0.4167191466790796;0.3819522771102707;-0.500744609241984;-0.4590756359891764;1.079567947210613;1.000052160417233;9.998946106264095;0.4167696492078726;-0.4352290436864571;-0.4352289458733982;0.3860402623963303;-0.45571001511238185;0.5974001403361822;0.9999366800476411
37.344883;1.090675003241601;0.4167199372025479;0.3819505061059354;-0.500744609345858;-0.45907563515050537;1.0795686961689066;1.0000551011462249;9.998945169184175;0.41677098779906296;-0.4352290425683218;-0.4352289456845494;0.38604014347414506;-0.4557100149765941;0.5974014700069753;0.9999364317950534
37.354883;1.0906732444602518;0.4167207330043222;0.3819487576111755;-0.5007446094731041;-0.45907563431383186;1.0795694500157629;1.0000580551305451;9.99894309700921;0.4167723500030103;-0.43522904142456365;-0.43522894549913255;0.38604005315069656;-0.4557100148432995;0.5974027867976313;0.9999361623639532
37.364883;1.090671421978084;0.41672153707723847;0.3819470331196808;-0.50074460962296;-0.4590756334793952;1.0795701921571648;1.0000610144326152;9.998939870119246;0.41677372934274415;-0.43522904025919307;-0.4352289453168195;0.3860399932294671;-0.45571001471545686;0.5974040880089512;0.9999358730277029
37.374883;1.0906695424504331;0.41672235196885093;0.38194533396385355;-0.5007446097939607;-0.4590756326485161;1.079570907654593;1.0000639693309494;9.99893549616027;0.4167751193285864;-0.43522903907617955;-0.43522894513664284;0.38603996471313784;-0.45571001459646776;0.5974053697006575;0.9999355669747706
37.384883;1.0906676137783082;0.4167231802655899;0.3819436614976496;-0.5007446099844769;-0.4590756318231481;1.0795715848081044;1.0000669103977895;9.998930013655173;0.41677651344092975;-0.43522903787946754;-0.4352289449575329;0.38603996810856633;-0.4557100144897615;0.5974066267566994;0.9999352506319531
37.394883;1.0906656445996332;0.41672523591244065;0.38194312696550065;-0.5007445557207489;-0.4590755810659185;1.0795722157962149;1.0000698293890387;9.99892349165574;0.41677790514522367;-0.4352290366728991;-0.43522894477856006;0.3860400033815791;-0.4557100143981054;0.5974078536835737;0.9999349344216657
37.404883;1.0906636426186265;0.41672610093240026;0.3819415112208901;-0.5007445559455405;-0.45907558025714673;1.0795727971361555;1.0000727182249;9.99891601947226;0.41677928809838966;-0.43522903546020447;-0.43522894459906636;0.3860400697215035;-0.45571001432307745;0.5974090450905495;0.9999346314569809
37.414883;1.0906616136059073;0.4167269885420769;0.381939924588485;-0.5007445561846716;-0.45907557945853084;1.0795733291384118;1.0000755689441938;9.998907705734647;0.41678065637804035;-0.43522903424505294;-0.43522894441897064;0.3860401654994519;-0.45571001426513197;0.5974101956894535;0.9999343562834216
37.424883;1.0906595611874963;0.41672789919318687;0.3819383668442112;-0.5007445564362062;-0.4590755786707841;1.0795738140704836;1.0000783750702176;9.998898678082002;0.41678200469635046;-0.43522903303092303;-0.43522894423888336;0.38604028863003076;-0.4557100142243879;0.5974113005054453;0.9999341248166196
37.434883;1.0906574877337505;0.41672883177362263;0.3819368369992277;-0.5007445566987708;-0.4590755778945789;1.0795742544958349;1.0000811319539151;9.998889060605839;0.4167833286536268;-0.4352290318208876;-0.4352289440595029;0.3860404369466763;-0.455710014201487;0.5974123556771536;0.9999339534808777
37.444883;1.0906553956680272;0.41672978503710184;0.38193533333288743;-0.5007445569718463;-0.4590755771307674;1.0795746527150805;1.0000838362890982;9.99887895036033;0.4167846250653863;-0.4352290306174262;-0.435228943880986;0.38604060812632734;-0.45571001419786217;0.5974133594183028;0.9999338564452697
37.454883;1.09065328827891;0.41673075863500963;0.38193385360126575;-0.5007445572555905;-0.45907557638062024;1.0795750114680902;1.0000864863095216;9.998868418619297;0.41678589196938354;-0.4352290294222263;-0.4352289437031493;0.3860407995132799;-0.4557100142154309;0.5974143124188613;0.9999338432497569
37.464883;1.090651170280645;0.41673175324276784;0.3819323952763051;-0.5007445575504711;-0.4590755756459149;1.0795753349050647;1.0000890813198768;9.998857524039675;0.4167871280873449;-0.4352290282361235;-0.43522894352607383;0.3860410082690016;-0.45571001425610586;0.5974152173758728;0.9999339188753821
37.474883;1.090649048370137;0.41673277031702116;0.3819309557133684;-0.500744557856859;-0.45907557492872303;1.0795756284156253;1.000091619834117;9.99884631926428;0.41678833265925513;-0.43522902705935357;-0.4352289433503566;0.38604123155213527;-0.45571001432136543;0.5974160779071973;0.9999340849300191
37.484883;1.090646931209401;0.4167338115978055;0.3819295322805097;-0.5007445581744393;-0.459075574231255;1.0795758976413425;1.0000940980842579;9.998834854435332;0.4167895062752146;-0.4352290258920379;-0.4352289431768395;0.38604146641996745;-0.4557100144118001;0.5974168974201398;0.9999343402988592
37.494883;1.090644828374994;0.4167348783823899;0.38192812269962667;-0.5007445585016095;-0.4590755735557386;1.0795761480536643;1.000096510189814;9.99882317914941;0.4167906514286021;-0.4352290247345941;-0.4352289430062168;0.38604170973967084;-0.4557100145266928;0.5974176781754469;0.9999346819984879
37.504883;1.0906427491311463;0.41673597142719665;0.38192672548202206;-0.5007445588354655;-0.45907557290404777;1.0795763851204125;1.0000988502892296;9.998811332898269;0.4167917717481198;-0.43522902358797877;-0.4352289428391147;0.3860419582631429;-0.4557100146641071;0.5974184209849956;0.9999351071664309
37.514883;1.0906407012778938;0.41673709147924665;0.3819253402439495;-0.5007445591725396;-0.45907557227739215;1.0795766143965189;1.0001011143525145;9.998799335774335;0.41679287096464435;-0.4352290224539343;-0.4352289426763614;0.3860422084518063;-0.455710014821598;0.5974191264732994;0.9999356144326356
37.524883;1.0906386890925113;0.416738239311572;0.38192396775708715;-0.5007445595094714;-0.4590755716764484;1.079576841622433;1.0001032986601737;9.998787197596357;0.41679395258995383;-0.43522902133507235;-0.4352289425188953;0.38604245606663146;-0.45571001499689406;0.5974197966143462;0.9999362032838839
37.534883;1.0906367112757065;0.41673941508728757;0.3819226097344031;-0.5007445598430247;-0.459075571101846;1.0795770725771228;1.000105396974284;9.99877493695182;0.4167950199632823;-0.4352290202344878;-0.4352289423676442;0.3860426961685053;-0.45571001518806026;0.5974204340136797;0.9999368739777984
37.544883;1.0906347614268255;0.41674061772319754;0.38192126862666;-0.5007445601699111;-0.45907557055444503;1.0795773122804975;1.0001074005294348;9.998762598217352;0.416796076234036;-0.4352290191554702;-0.4352289422237537;0.3860429237375636;-0.45571001539332456;0.5974210398225449;0.9999376293517562
37.554883;1.0906328311635025;0.41674184459001595;0.38191994730283746;-0.5007445604869153;-0.45907557003501137;1.0795775643164207;1.0001093008395865;9.998750257087725;0.41679712400931945;-0.43522901810182185;-0.43522894208877455;0.38604313450714556;-0.45571001561121904;0.5974216128373859;0.9999384752008159
37.564883;1.0906309131821224;0.4167430918658062;0.3819186485512926;-0.5007445607912506;-0.4590755695438683;1.0795778309780202;1.000111092371894;9.998738006946272;0.41679816478645976;-0.43522901707799644;-0.4352289419644918;0.38604332537426256;-0.45571001584098625;0.5974221503226417;0.9999394180693006
37.574883;1.0906290025556014;0.4167443554957737;0.3819173748546837;-0.5007445610807828;-0.45907556908103303;1.0795781139956633;1.0001127730861077;9.998725941044865;0.4167991988523203;-0.4352290160884695;-0.4352289418528381;0.38604349395576437;-0.4557100160823123;0.5974226495521893;0.9999404635465102
37.584883;1.090627096589439;0.41674563189074876;0.38191612846220435;-0.5007445613538419;-0.45907556864630833;1.0795784153858912;1.000114342893948;9.998714147865156;0.41680022582588183;-0.4352290151369204;-0.43522894175624316;0.38604363794189067;-0.4557100163346412;0.5974231085043992;0.9999416156343808
37.594883;1.0906251943402667;0.4167469178879859;0.3819149114543737;-0.50074456160887;-0.45907556823917345;1.0795787376836044;1.000115801642717;9.998702710067933;0.4168012453033807;-0.43522901422591626;-0.4352289416779265;0.38604375534481694;-0.4557100165972391;0.5974235255070376;0.9999428760805076
37.604883;1.090623296654574;0.41674821043204446;0.38191372589118694;-0.5007445618443643;-0.45907556785892206;1.079579083699907;1.0001171480051476;9.998691694918467;0.416802257061852;-0.4352290133571291;-0.4352289416216425;0.3860438450789744;-0.45571001686972573;0.5974238993603604;0.9999442443008353
37.614883;1.0906214060966233;0.41674950664467914;0.38191257402528805;-0.5007445620592987;-0.4590755675048149;1.0795794560967864;1.000118379445183;9.998681145524111;0.41680326068771306;-0.43522901253157176;-0.4352289415909604;0.38604390665397026;-0.4557100171522444;0.5974242299575874;0.9999457176463723
37.624883;1.090619525897763;0.41675080432209505;0.3819114581729431;-0.5007445622534448;-0.45907556717586373;1.0795798561283863;1.0001194932145587;9.998671080615203;0.4168042551520025;-0.43522901174956996;-0.4352289415885201;0.38604393950014043;-0.4557100174452797;0.5974245181783283;0.9999472916217557
37.634883;1.090617658686319;0.41675210233848947;0.3819103806427131;-0.5007445624267887;-0.4590755668705362;1.0795802828702878;1.0001204878250913;9.998661502348885;0.41680523909136774;-0.4352290110107707;-0.4352289416157395;0.38604394266883535;-0.45571001774952236;0.5974247657650708;0.999948960493809
37.644883;1.0906158060592166;0.41675340040843495;0.3819093441900555;-0.5007445625785368;-0.4590755665866972;1.0795807344326411;1.0001213643077969;9.998652411835927;0.4168062116394366;-0.4352290103145786;-0.43522894167296966;0.38604391468716687;-0.45571001806581396;0.5974249763401692;0.9999507176481668
37.654883;1.090613968856955;0.4167546977745564;0.381908352142599;-0.5007445627068193;-0.4590755663218684;1.0795812095042252;1.000122126606762;9.998643823465194;0.4168071728725755;-0.43522900966080225;-0.43522894175975346;0.3860438536217175;-0.455710018394915;0.5974251561273678;0.9999525553273398
37.664883;1.090612148235865;0.4167559914638141;0.3819074080735373;-0.5007445628091819;-0.4590755660735218;1.0795817075933738;1.000122780301;9.998635766668801;0.41680812351492624;-0.4352290090500206;-0.4352289418750084;0.3860437575228492;-0.45571001873720907;0.5974253126808748;0.9999544655995107
37.674883;1.0906103471969824;0.41675727581832533;0.381906515759647;-0.5007445628832619;-0.45907556583900816;1.079582227711778;1.0001233308216155;9.998628275229201;0.4168090642738101;-0.4352290084834781;-0.4352289420171114;0.38604362499601214;-0.45571001909254827;0.5974254529088151;0.9999564431269323
37.684883;1.0906085705627042;0.41675854384788485;0.38190567871838116;-0.500744562927271;-0.4590755656153827;1.0795827662457582;1.000123782645748;9.99862137782926;0.41680999528764995;-0.43522900796250047;-0.43522894218406893;0.3860434554429529;-0.4557100194603188;0.5974255822907915;0.9999584861982757
37.694883;1.0906068235986504;0.4167597888235588;0.38190489891355534;-0.5007445629401511;-0.4590755653996579;1.0795833161884223;1.0001241393369598;9.998615098527335;0.4168109160463128;-0.43522900748784493;-0.4352289423738862;0.38604324894263153;-0.455710019839692;0.5974257048710545;0.9999605943504382
37.704883;1.0906051113695225;0.416761004715744;0.3819041760101932;-0.5007445629214083;-0.4590755651893037;1.0795838682173808;1.000124404014547;9.998609461405902;0.4168118257771532;-0.43522900705953044;-0.43522894258490796;0.38604300633743666;-0.45571002022970764;0.5974258229177547;0.9999627657245403
37.714883;1.0906034381827094;0.41676218588725317;0.3819035077840571;-0.5007445628708062;-0.45907556498232255;1.0795844119370468;1.0001245789826896;9.998604497823253;0.4168127238585847;-0.4352290066769559;-0.43522894281581304;0.38604272939454287;-0.4557100206291399;0.5974259364234478;0.9999649963499719
37.724883;1.0906018065112533;0.41676332674835737;0.38190289082172235;-0.5007445627884317;-0.45907556477698436;1.0795849368900314;1.0001246647053812;9.998600260692543;0.416813609895658;-0.43522900633911715;-0.43522894306534665;0.386042420343799;-0.455710021036617;0.5974260433855582;0.9999672806770862
37.734883;1.0906002165604822;0.41676442166404665;0.3819023210665523;-0.5007445626753485;-0.45907556457185095;1.0795854339718371;1.0001246601012184;9.998596837829522;0.4168144834910991;-0.435229006044909;-0.4352289433323834;0.38604208107389554;-0.4557100214511201;0.5974261410972844;0.9999696126276382
37.744883;1.090598665817273;0.4167654652920395;0.3819017944313842;-0.5007445625340987;-0.45907556436582914;1.0795858964397202;1.000124563561634;9.998594343199384;0.4168153438619611;-0.43522900579313223;-0.43522894361636044;0.3860417128568003;-0.45571002187227744;0.5974262271821499;0.9999719872239223
37.754883;1.0905971483898007;0.41676645314990124;0.3819013074711309;-0.5007445623683662;-0.45907556415789325;1.0795863194007174;1.000124373313236;9.998592888303257;0.4168161895053253;-0.4352290055822923;-0.4352289439174877;0.3860413167459187;-0.45571002230024704;0.5974262995609502;0.9999744021366338
37.764883;1.0905956557281138;0.4167673820438596;0.3819008577929336;-0.5007445621819189;-0.4590755639471564;1.079586699205661;1.0001240876780597;9.998592564263317;0.4168170182223711;-0.43522900541059456;-0.435228944236729;0.386040893800187;-0.4557100227356265;0.5974263563419984;0.9999768579727228
37.774883;1.090594178469618;0.41676825000335366;0.3819004441020976;-0.5007445619775311;-0.4590755637332612;1.0795870346184924;1.0001237059212011;9.998593444153943;0.41681782739801315;-0.4352290052758708;-0.43522894457568284;0.3860404446033386;-0.45571002317937215;0.5974263960133969;0.9999793580064515
37.784883;1.0905927082218911;0.41676905583279744;0.3819000661065419;-0.5007445617566373;-0.4590755635163299;1.0795873281534518;1.0001232290329898;9.998595587032042;0.4168186142056312;-0.4352290051754208;-0.4352289449361641;0.3860399688483617;-0.4557100236323691;0.5974264171688778;0.9999819079642686
37.794883;1.0905912388672463;0.4167697989458187;0.38189972443594933;-0.5007445615197538;-0.45907556329682375;1.0795875852314654;1.00012265949183;9.99859903056313;0.4168193761115383;-0.4352290051062342;-0.43522894531985806;0.38603946558291036;-0.4557100240950234;0.5974264179554593;0.9999845140429131
37.804883;1.0905897664273767;0.41677047949654;0.3818994205151046;-0.5007445612669352;-0.45907556307545017;1.0795878127453158;1.0001220007471345;9.998603779435205;0.41682011169040845;-0.4352290050653255;-0.43522894572845133;0.38603893371119113;-0.4557100245673967;0.5974263960835667;0.999987179966779
37.814883;1.0905882869624415;0.41677109815879293;0.38189915638645233;-0.5007445609978645;-0.459075562852718;1.079588018824011;1.0001212573133587;9.99860980564792;0.4168208207554292;-0.4352290050495498;-0.4352289461637442;0.38603837230470456;-0.4557100250496338;0.5974263493363444;0.999989906805027
37.824883;1.0905867949077748;0.4167716554261283;0.38189893480052967;-0.5007445607119738;-0.4590755626286605;1.0795882117871076;1.000120434832306;9.998617068733662;0.4168215037860642;-0.4352290050551945;-0.4352289466272918;0.38603778067714983;-0.45571002554239376;0.597426275967832;0.9999926948050628
37.834883;1.0905852841557175;0.41677215091807085;0.3818987594163485;-0.5007445604086618;-0.4590755624028928;1.0795883982592371;1.000119539976572;9.998625540857969;0.41682216131393135;-0.4352290050781024;-0.43522894711989335;0.38603715871355715;-0.45571002604717437;0.5974261746297984;0.9999955440108459
37.844883;1.090583750131925;0.416772583065572;0.3818986343684474;-0.5007445600871971;-0.4590755621746065;1.0795885834593786;1.0001185804164374;9.99863520698897;0.4168227932728917;-0.43522900511418217;-0.435228947641527;0.3860365075821549;-0.4557100265660572;0.5974260437624768;0.999998453832638
37.854883;1.090582190229874;0.41677294926683545;0.3818985634747367;-0.5007445597465561;-0.45907556194271115;1.079588772861541;1.000117564300789;9.998646046826588;0.4168233986663119;-0.4352290051597791;-0.43522894819195235;0.38603582985528684;-0.45571002710101166;0.5974258810544689;1.0000014229189071
37.864883;1.0905806025277198;0.4167732463427843;0.3818985499526032;-0.5007445593856742;-0.4590755617059831;1.0795889726854684;1.0001164996964667;9.998658034704833;0.4168239759702695;-0.43522900521200847;-0.43522894877149576;0.3860351286871501;-0.45571002765351254;0.5974256837134009;1.000004449797848
37.874883;1.0905789843745783;0.4167734708390484;0.3818985963910667;-0.5007445590038766;-0.45907556146294987;1.079589189910938;1.0001153943271643;9.998671154656288;0.41682452379309015;-0.4352290052689043;-0.4352289493813208;0.38603440698096897;-0.45571002822451506;0.5974254494931034;1.0000075337717649
37.884883;1.0905773320979602;0.4167736191471937;0.381898704514872;-0.5007445586009928;-0.4590755612119698;1.0795894331411326;1.0001142548812554;9.998685401117354;0.41682504123204306;-0.4352290053291816;-0.4352289500231567;0.3860336671146992;-0.45571002881438094;0.5974251778253147;1.000010674027926
37.894883;1.090575641419929;0.4167736877133653;0.3818988751345696;-0.5007445581772225;-0.45907556095151053;1.079589714003724;1.0001130866300287;9.998700766464784;0.41682552772240306;-0.4352290053922195;-0.4352289506991168;0.38603291103417875;-0.45571002942285743;0.5974248699351928;1.0000138671482073
37.904883;1.0905739078092882;0.41677367294011713;0.3818991082895368;-0.5007445577330097;-0.45907556068009;1.079590047494043;1.0001118941319362;9.998717232689076;0.4168259824840227;-0.4352290054582616;-0.43522895141158424;0.3860321405537169;-0.45571003004937116;0.5974245276172153;1.0000171064651255
37.914883;1.0905721270376787;0.41677357064503473;0.38189940322507054;-0.5007445572687114;-0.45907556039599484;1.0795904502192297;1.0001106822251433;9.998734766982711;0.4168264041103363;-0.43522900552815574;-0.43522895216259866;0.3860313575846807;-0.4557100306933791;0.5974241522378628;1.0000203841781536
37.924883;1.090570295884529;0.4167733759792777;0.38189975873932097;-0.5007445567840694;-0.4590755600972334;1.0795909380223014;1.0001094565999888;9.99875331868845;0.4168267906004809;-0.4352290056028145;-0.43522895295301917;0.3860305639662177;-0.45571003135428756;0.5974237449608744;1.000023693327216
37.934883;1.090568412059689;0.41677308410755776;0.3819001740599508;-0.5007445562779957;-0.45907555978158976;1.0795915243474992;1.0001082235822802;9.998772820063646;0.41682713969095714;-0.4352290056830122;-0.43522895378228976;0.386029761135231;-0.45571003203103355;0.5974233072430413;1.0000270270636007
37.944883;1.090566473594715;0.41677269084855845;0.38190064892475273;-0.5007445557487203;-0.459075559446584;1.0795922194281673;1.0001069901630009;9.99879318813831;0.41682744923140064;-0.43522900576952556;-0.43522895464865907;0.3860289500075762;-0.4557100327219242;0.597422840919554;1.0000303763805838
37.954883;1.0905644793783131;0.4167721928337053;0.38190118247130456;-0.5007445551941939;-0.45907555908969305;1.0795930306354196;1.0001057651573875;9.998814330053147;0.41682771722616696;-0.435229005863182;-0.43522895554936014;0.38602813119749285;-0.4557100334250485;0.5974223482235353;1.0000337298306012
37.964883;1.0905624307496993;0.4167715874540314;0.38190177249096025;-0.500744554612752;-0.45907555870888295;1.0795939631228881;1.0001045593505786;9.99883615455807;0.41682794165045733;-0.4352290059646741;-0.4352289564810119;0.3860273053502918;-0.45571003413888633;0.5974218317346459;1.0000370753425734
37.974883;1.0905603321733677;0.41677087286315856;0.3819024156243496;-0.5007445540033914;-0.4590755583029153;1.0795950198618287;1.000103383677371;9.998858580574957;0.4168281206278514;-0.4352290060743654;-0.43522895744012596;0.386026473239505;-0.455710034862252;0.5974212939580504;1.0000404015995412
37.984883;1.0905581907065551;0.4167700480251899;0.38190310770459057;-0.500744553365361;-0.45907555787121784;1.0795962021990504;1.0001022478683155;9.998881538229696;0.41682825293581927;-0.435229006192336;-0.43522895842330134;0.3860256357253517;-0.4557100355935286;0.5974207370634504;1.0000436984884746
37.994883;1.0905560155611;0.4167691126562704;0.3819038441055608;-0.500744552697959;-0.45907555741357947;1.079597511580148;1.0001011608839547;9.998904968340861;0.41682833815617826;-0.43522900631870676;-0.43522895942751216;0.386024793655906;-0.4557100363303511;0.5974201632780427;1.000046957161559
38.004883;1.090553817906896;0.41676806680532774;0.38190461997953323;-0.5007445520010473;-0.4590755569299606;1.079598951103003;1.0001001320373488;9.99892881965275;0.4168283763045026;-0.4352290064538513;-0.43522896045056153;0.3860239477821206;-0.4557100370700929;0.5974195753844144;1.0000501701955071
38.014883;1.0905516106439654;0.4167669103514428;0.3819054301735481;-0.5007445512755517;-0.45907555642054304;1.0796005251948795;1.0000991714995315;9.998953036771686;0.41682836748732743;-0.4352290065982106;-0.4352289614909865;0.3860230988533358;-0.4557100378104254;0.5974189765096549;1.0000533318155296
38.024883;1.0905494081994025;0.4167656431317825;0.381906269410231;-0.5007445505232193;-0.4590755558858314;1.0796022375438319;1.0000982895233812;9.998977553325812;0.4168283117065686;-0.4352290067522571;-0.4352289625472296;0.38602224772663707;-0.45571003854952497;0.5974183690271234;1.000056436910058
38.034883;1.0905472254525852;0.4167642653057512;0.38190713275628924;-0.500744549745889;-0.45907555532647293;1.0796040891968268;1.0000974953105068;9.99900231068309;0.41682820874644266;-0.4352290069167901;-0.4352289636167566;0.38602139560113713;-0.45571003928587894;0.5974177536524506;1.0000594790819675
38.044883;1.0905450755880262;0.4167627771776738;0.38190801552729603;-0.5007445489450426;-0.4590755547428658;1.079606077749064;1.000096797854298;9.999027280242437;0.4168280585459064;-0.43522900709271006;-0.435228964695976;0.38602054432728;-0.45571004001789445;0.5974171295690693;1.0000624506375178
38.054883;1.0905429683407122;0.4167611789389578;0.381908912807029;-0.5007445481218707;-0.45907555413493517;1.0796081976152534;1.0000962081471032;9.999052462298673;0.41682786179841724;-0.4352290072803279;-0.43522896578101267;0.3860196961439907;-0.45571004074366184;0.5974164951779575;1.0000653456519142
38.064883;1.0905409096226688;0.41675947094680355;0.38190981952333736;-0.5007445472774444;-0.45907555350224044;1.079610441479482;1.000095739178426;9.99907787270672;0.4168276200260782;-0.43522900747917315;-0.43522896686850937;0.3860188529025492;-0.45571004146093524;0.597415849327231;1.0000681625039054
38.074883;1.0905389026488865;0.4167576542949393;0.3819107310559411;-0.5007445464127852;-0.45907555284443363;1.0796128021330431;1.0000954035779723;9.99910352753971;0.41682733514993625;-0.4352290076883868;-0.43522896795596416;0.3860190154508955;-0.45571004216724315;0.5974158385018034;1.0000709031004382
38.084883;1.0905369498319148;0.41675573122390475;0.3819116437170193;-0.5007445455289083;-0.4590755521617283;1.0796152735750701;1.0000952123740705;9.99912943242735;0.41682700893306196;-0.4352290079072334;-0.4352289690417599;0.3860181837451318;-0.45571004286011185;0.597415170987055;1.0000735708366337
38.094883;1.0905350541087624;0.41675370509636994;0.3819125547913361;-0.5007445446267464;-0.459075551454727;1.079617850828267;1.0000951757337266;9.99915559107101;0.41682664244496165;-0.43522900813537824;-0.4352289701249117;0.3860173576033596;-0.45571004353712274;0.597414494063123;1.0000761690445916
38.104883;1.0905332196485047;0.41675157985941735;0.3819134620100361;-0.5007445437069424;-0.4590755507238566;1.079620529363736;1.0000953033155013;9.999182018280917;0.41682623590261464;-0.43522900837287865;-0.4352289712046137;0.3860165371070772;-0.45571004419575967;0.5974138088002875;1.0000786996823041
38.114883;1.0905314518017637;0.41674935947570574;0.3819143626791855;-0.5007445427696924;-0.4590755499692334;1.0796233057073814;1.0000956033086168;9.999208730337022;0.4168257891807174;-0.43522900862007763;-0.43522897228002627;0.38601572229707626;-0.45571004483357525;0.5974131164803874;1.0000811629324258
38.124883;1.0905297557682314;0.41674704790892075;0.38191525343712146;-0.5007445418148011;-0.45907554919100485;1.0796261779344243;1.0000960811914057;9.9992357218212;0.4168253024086545;-0.4352290088773889;-0.43522897335038674;0.3860149129331535;-0.4557100454486846;0.5974124182007032;1.000083558637894
38.134883;1.0905281352216911;0.41674464935906913;0.3819161309409874;-0.5007445408418914;-0.4590755483896173;1.079629143954576;1.0000967396447649;9.999262957195713;0.4168247761902609;-0.4352290091451695;-0.4352289744148996;0.386014108758813;-0.45571004603998017;0.5974117145076827;1.0000858886463515
38.144883;1.0905265915244426;0.4167421681191742;0.38191699256467004;-0.5007445398505648;-0.45907554756584623;1.0796321993140503;1.0000975800212992;9.999290379452873;0.41682421178259127;-0.4352290094239665;-0.43522897547230444;0.3860133096916349;-0.4557100466069361;0.5974110054694176;1.0000881571620797
38.154883;1.0905251239246825;0.4167396081586128;0.38191783680719266;-0.5007445388404834;-0.459075546720888;1.0796353367173617;1.0000986031501968;9.999317917293936;0.4168236111417469;-0.43522900971473444;-0.4352289765208574;0.3860125154368336;-0.4557100471492559;0.5974102910422256;1.0000903681540105
38.164883;1.0905237313745133;0.41673697299498086;0.3819186633902702;-0.5007445378113701;-0.45907554585643773;1.0796385468207836;1.0000998083116632;9.999345486227547;0.4168229766429127;-0.4352290100186343;-0.43522897755881973;0.386011725165825;-0.45571004766657686;0.5974095715922328;1.0000925232425695
38.174883;1.090522413707645;0.4167342659868572;0.3819194725055122;-0.5007445367628316;-0.45907554497432623;1.079641819397269;1.0001011923132825;9.999372994122666;0.41682231091575705;-0.43522901033666056;-0.43522897858462944;0.38601093771621353;-0.4557100481585102;0.5974088483223519;1.0000946227209981
38.184883;1.0905211706509168;0.41673149077654903;0.38192026378279553;-0.5007445356941368;-0.45907554407588386;1.079645144155059;1.000102749746386;9.999400351499016;0.41682161701951354;-0.43522901066951336;-0.43522897959648976;0.3860101520054008;-0.45571004862486614;0.5974081230477898;1.0000966680517687
38.194883;1.0905200001703128;0.4167286517728334;0.38192103629135876;-0.5007445346043096;-0.45907554316154287;1.079648511462218;1.0001044737238791;9.999427478664781;0.4168208987881025;-0.4352290110177592;-0.4352289805918441;0.38600936749804715;-0.4557100490655462;0.5974073972361289;1.000098662928231
38.204883;1.0905188972412976;0.4167257544083331;0.38192178941851346;-0.500744533492634;-0.4590755422309742;1.0796519134662237;1.0001063564687598;9.999454309827664;0.4168201608293327;-0.43522901138201264;-0.4352289815672842;0.38600858433654617;-0.45571004948013477;0.5974066713313535;1.0001006120645344
38.214883;1.090517853448268;0.416722804938761;0.3819225233936464;-0.5007445323591972;-0.4590755412836076;1.0796553440426722;1.0001083895920173;9.999480794311793;0.4168194079360876;-0.4352290117628663;-0.43522898251912306;0.38600780302274135;-0.45571004986784674;0.597405945361076;1.0001025190364254
38.224883;1.0905168577084747;0.4167198102330957;0.38192323890474017;-0.5007445312049804;-0.4590755403189968;1.0796587976567298;1.0001105640619785;9.99950689580511;0.4168186446255792;-0.435229012160559;-0.43522898344422806;0.3860070242175671;-0.45571005022810773;0.597405219978574;1.0001043848995226
38.234883;1.0905158978219096;0.41671677765325205;0.38192393632235927;-0.500744530031637;-0.4590755393368407;1.0796622694735643;1.0001128700527684;9.999532592385282;0.4168178750782581;-0.4352290125746683;-0.4352289843404053;0.3860062487624128;-0.4557100505608945;0.5974044966666076;1.0001062087802612
38.244883;1.090514961699469;0.416713714563715;0.38192461540653494;-0.5007445288413228;-0.4590755383370545;1.0796657557197826;1.0001152971929452;9.999557878260196;0.4168171031136828;-0.43522901300401917;-0.4352289852059556;0.38600547755720166;-0.455710050866366;0.5974037772402971;1.0001079899143788
38.254883;1.0905140376114195;0.41671062780042506;0.38192527589266084;-0.5007445276364578;-0.4590755373199979;1.0796692521360722;1.0001178352848037;9.999582769210031;0.4168163320741738;-0.43522901344689047;-0.4352289860388588;0.38600471109132534;-0.4557100511445906;0.5974030630079901;1.0001097288449887
38.264883;1.0905131146361626;0.4167075234607104;0.3819259182070013;-0.5007445264193017;-0.45907553628662884;1.0796727524689154;1.0001204749613382;9.999607300341145;0.4168155645010178;-0.4352290139016141;-0.43522898683650924;0.3860039489580461;-0.45571005139566856;0.5974023540203799;1.000111426348391
38.274883;1.0905121834181688;0.41670440672620096;0.38192654338581433;-0.500744525191593;-0.45907553523844213;1.0796762488695741;1.0001232080709903;9.999631512688122;0.4168148021147211;-0.43522901436712097;-0.43522898759632206;0.3860031897805869;-0.45571005161986516;0.597401649137185;1.0001130811954715
38.284883;1.0905112355934705;0.41670128195326517;0.38192715274575173;-0.5007445239543538;-0.45907553417718866;1.0796797320739233;1.0001260281392463;9.999655448684951;0.4168140466932114;-0.43522901484306126;-0.43522898831643303;0.38600243150444613;-0.45571005181766666;0.597400946940678;1.0001146894577304
38.294883;1.0905102624622567;0.4166981531076309;0.38192774777368094;-0.5007445227078864;-0.4590755331045521;1.0796831909180962;1.0001289307833034;9.999679155550709;0.41681330096348573;-0.4352290153297074;-0.43522898899556417;0.3860016718797348;-0.4557100519897874;0.5974002468749854;1.000116246053399
38.304883;1.0905092549145117;0.4166950238714129;0.38192832965964607;-0.5007445214521169;-0.4590755320221061;1.0796866131015153;1.000131912637369;9.999702686074505;0.4168125685018645;-0.4352290158275808;-0.43522898963234513;0.3860009087243693;-0.45571005213695503;0.5973995495620708;1.0001177466714606
38.314883;1.090508204568646;0.4166918975400318;0.38192889893776544;-0.5007445201871692;-0.4590755309316667;1.079689986114065;1.0001349690589079;9.99972610557101;0.4168118534154786;-0.4352290163368894;-0.4352289902250307;0.3860001398291522;-0.4557100522595102;0.5973988555310824;1.000119189514938
38.324883;1.09050710483411;0.4166887771459584;0.38192945595442207;-0.5007445189137371;-0.45907552983570826;1.0796932972955162;1.0001380940202371;9.999749495007013;0.4168111606968696;-0.43522901685749293;-0.4352289907717242;0.38599936313000743;-0.4557100523572241;0.5973981633303707;1.000120576740421
38.334883;1.0905059513608588;0.4166856654736039;0.3819300014157823;-0.5007445176329643;-0.4590755287372409;1.0796965346588951;1.00014128231523;9.999772930708932;0.4168104961754425;-0.4352290173894894;-0.43522899127055586;0.38599857720761066;-0.4557100524292376;0.5973974689255751;1.0001219136434951
38.344883;1.0905047420100427;0.4166825650541185;0.38193053631713003;-0.5007445163462358;-0.459075527639129;1.0796996879133924;1.0001445299540153;9.999796464814986;0.4168098651046452;-0.4352290179336128;-0.43522899171966933;0.385997781232419;-0.4557100524736421;0.5973967669041569;1.0001232054833589
38.354883;1.090503475691308;0.41667947856817866;0.3819310615270694;-0.500744515055255;-0.45907552654376255;1.0797027476124579;1.000147832694485;9.99982013359743;0.4168092708074927;-0.43522901849111306;-0.43522899211748656;0.3859969743302229;-0.45571005248709406;0.5973960522421441;1.0001244553949225
38.364883;1.0905021502096675;0.4166764091441367;0.381931577716418;-0.50074451376203;-0.45907552545353586;1.0797057039725182;1.000151185978366;9.999843974584959;0.4168087150506602;-0.43522901906326605;-0.4352289924632801;0.38599615547877764;-0.45571005246518087;0.5973953212603843;1.0001256652737895
38.374883;1.0905007615163296;0.4166733600566271;0.3819320860892128;-0.5007445124687534;-0.45907552437142374;1.0797085474799886;1.0001545852015017;9.99986803606191;0.4168081992579985;-0.4352290196508074;-0.4352289927574303;0.3859953238986002;-0.4557100524032084;0.5973945714076033;1.0001268374793992
38.384883;1.090499305093053;0.4166703343095473;0.38193258923063733;-0.5007445111779795;-0.45907552330098256;1.0797112702838296;1.0001580245581614;9.999892376851912;0.4168077249186903;-0.4352290202538398;-0.43522899300099005;0.3859944790099512;-0.4557100522967935;0.5973938006571086;1.000127975317705
38.394883;1.0904977782329976;0.4166673344100677;0.3819330909848282;-0.500744509892844;-0.4590755222459576;1.0797138672516822;1.000161496629223;9.999917048499444;0.4168072934498414;-0.43522902087219195;-0.4352289931949522;0.3859936202450509;-0.4557100521421605;0.5973930077563143;1.0001290828942895
38.404883;1.0904961819234453;0.41666436215694513;0.3819335956097664;-0.5007445086168866;-0.4590755212099384;1.0797163365203848;1.0001649930109249;9.999942076455355;0.41680690613890137;-0.4352290215056779;-0.4352289933398693;0.38599274728877003;-0.45571005193616737;0.5973921931390466;1.0001301655502877
38.414883;1.0904945204224625;0.4166614186510246;0.38193410723480753;-0.50074450735354;-0.45907552019624315;1.0797186797193838;1.0001685044257282;9.999967463794022;0.4168065640320541;-0.43522902215400466;-0.4352289934359667;0.38599186051796086;-0.45571005167621403;0.597391359228678;1.0001312299982492
38.424883;1.0904927985760837;0.41665850486824124;0.38193462968287106;-0.5007445061056172;-0.4590755192079789;1.0797209021314527;1.0001720210553415;9.999993207107151;0.4168062675722021;-0.43522902281654813;-0.4352289934836586;0.38599096127547616;-0.4557100513603105;0.5973905098265658;1.0001322831927635
38.434883;1.0904910190803383;0.4166556226098969;0.38193516620933426;-0.5007445048750586;-0.4590755182480868;1.0797230123442523;1.0001755330704145;10.000019300091575;0.41680601611718215;-0.435229023492611;-0.4352289934841399;0.3859900517114791;-0.4557100509872615;0.5973896487808474;1.0001333319403152
38.444883;1.0904891814530957;0.41665277499789105;0.38193571914782937;-0.5007445036630428;-0.45907551731925844;1.0797250214046648;1.0001790309480534;10.000045720127833;0.41680580776403886;-0.43522902418204235;-0.4352289934393598;0.3859891342504388;-0.4557100505565435;0.5973887785206179;1.000134383326649
38.454883;1.09048728280938;0.4166499659728261;0.3819362895167626;-0.5007445024703469;-0.45907551642375954;1.0797269417276898;1.0001825065226027;10.000072421713686;0.4168056393506629;-0.4352290248853711;-0.43522899335153625;0.3859882110691002;-0.4557100500678057;0.5973878996035299;1.0001354439244219
38.464883;1.0904853188715167;0.4166471995230696;0.3819368768941042;-0.5007445012976024;-0.4590755155631282;1.0797287858967402;1.0001859540547473;10.000099354388464;0.4168055064713867;-0.4352290256035406;-0.43522899322301706;0.3859872836407057;-0.45571004952058586;0.5973870110997679;1.0001365188145859
38.474883;1.0904832851676787;0.416644479495883;0.38193747993191507;-0.5007445001452195;-0.4590755147379372;1.0797305663536538;1.00018937057861;10.000126485169929;0.41680540385661974;-0.43522902633768373;-0.43522899305643514;0.38598635236971224;-0.45571004891448436;0.5973861111317738;1.0001376113120923
38.484883;1.0904811788494737;0.4166418099346595;0.3819380970261248;-0.5007444990132492;-0.4590755139479862;1.0797322961980693;1.000192756187865;10.000153802493001;0.4168053258089485;-0.4352290270888129;-0.43522899285466926;0.385985416758848;-0.4557100482494662;0.5973851978280537;1.00013872266398
38.494883;1.0904790001068254;0.41663919549465595;0.38193872654033373;-0.5007444979016207;-0.4590755131927795;1.0797339898609135;1.0001961140610263;10.000181307741917;0.41680526619898506;-0.4352290278576118;-0.4352289926206436;0.38598447612413606;-0.4557100475258961;0.597384270287853;1.0001398515506923
38.504883;1.0904767531318602;0.41663664124839406;0.3819393669381138;-0.5007444968107311;-0.45907551247188955;1.079735662701335;1.0001994500608717;10.00020900413614;0.41680521851301083;-0.4352290286447561;-0.435228992357222;0.3859835302714538;-0.45571004674424065;0.5973833291341847;1.0001409939211023
38.514883;1.0904744459353743;0.4166341517365972;0.38194001716186093;-0.5007444957419953;-0.45907551178507633;1.079737330030817;1.0002027719283875;10.00023688074722;0.41680517647549364;-0.43522902945124387;-0.43522899206703974;0.3859825797778914;-0.45571004590501485;0.5973823768938573;1.0001421439558318
38.524883;1.090472088005057;0.4166317304307174;0.3819406767074578;-0.50074449469793;-0.4590755111321203;1.0797390068530894;1.000206087599546;10.000264898304632;0.4168051349671422;-0.4352290302780171;-0.43522899175221164;0.38598162592685364;-0.45571004500922446;0.5973814175043206;1.0001432952434668
38.534883;1.0904696882888745;0.41662938021684875;0.3819413451607768;-0.5007444936816411;-0.4590755105124642;1.079740708161262;1.0002094030997322;10.000292989949745;0.4168050906595832;-0.43522903112543726;-0.43522899141451266;0.3859806704679062;-0.45571004405867116;0.5973804546173698;1.000144441301378
38.544883;1.0904672558638633;0.4166271038891022;0.38194202180193715;-0.5007444926960085;-0.4590755099249162;1.0797424483964349;1.0002127210741458;10.000321078167127;0.41680504184307693;-0.43522903199343904;-0.4352289910557639;0.3859797153564847;-0.45571004305571916;0.597379490134;1.000145576432658
38.554883;1.0904648013992295;0.4166249041181573;0.3819427054234857;-0.500744491742966;-0.45907550936769004;1.0797442394970775;1.0002160396895292;10.00034909535813;0.41680498754672907;-0.4352290328818636;-0.4352289906777112;0.38597876274310833;-0.45571004200280796;0.5973785242478216;1.0001466966341876
38.564883;1.0904623375024063;0.4166227834312234;0.3819433940446281;-0.5007444908233629;-0.4590755088386834;1.079746088335804;1.0002193515860633;10.000376991763044;0.4168049270284182;-0.4352290337901955;-0.4352289902821011;0.3859778151519125;-0.4557100409020785;0.5973775562532176;1.0001477995684676
38.574883;1.0904598782874548;0.41662074436026125;0.38194408474633007;-0.500744489937482;-0.45907550833565636;1.0797479955743556;1.000222644150515;10.00040473213763;0.41680485990173183;-0.43522903471709795;-0.43522898987130954;0.3859768753487793;-0.45571003975540414;0.5973765845010354;1.0001488841347903
38.584883;1.0904574385362518;0.41661878945294534;0.38194477405817034;-0.500744489085454;-0.45907550785630874;1.0797499568351712;1.0002259018010458;10.000432295877394;0.4168047858631319;-0.4352290356605736;-0.43522898944855604;0.3859759461012057;-0.4557100385648942;0.5973756055632206;1.0001499498421162
38.594883;1.0904550332503347;0.4166169209041994;0.3819454586954567;-0.5007444882672701;-0.459075507398396;1.079751964396721;1.0002291092175803;10.000459677495483;0.4168047041668878;-0.43522903661863177;-0.4352289890175259;0.3859750302512912;-0.45571003733319293;0.5973746138042489;1.0001509955626129
38.604883;1.0904526780890866;0.41661514024889834;0.3819461358197487;-0.5007444874828687;-0.459075506959792;1.079754008481157;1.0002322533294639;10.000486874789148;0.41680461382421585;-0.43522903758949255;-0.4352289885820213;0.38597413059848656;-0.45571003606318905;0.5973736020802982;1.0001520183590098
38.614883;1.0904503894940873;0.41661344868427674;0.3819468027282375;-0.5007444867323806;-0.4590755065386051;1.0797560788748584;1.0002353230192311;10.000513868894625;0.41680451420277764;-0.4352290385710086;-0.43522898814582933;0.38597324931456495;-0.4557100347577223;0.5973725634958518;1.00015301291063
38.624883;1.0904481835000313;0.41661184721927336;0.3819474567262397;-0.5007444860163242;-0.4590755061334463;1.079758166833282;1.0002383082324007;10.00054060873703;0.41680440514538214;-0.4352290395602769;-0.43522898771269697;0.3859723874937165;-0.45571003341944344;0.5973714927701931;1.0001539710492768
38.634883;1.0904460738870883;0.41661033634930383;0.3819480953259513;-0.5007444853357843;-0.45907550574353756;1.0797602664016328;1.0002411991208848;10.000567009292904;0.41680428662311614;-0.43522904055406464;-0.43522898728629744;0.38597154513433746;-0.45571003205085386;0.5973703859209154;1.0001548822641613
38.644883;1.0904440711789363;0.4166089162844697;0.38194871660271196;-0.5007444846923486;-0.45907550536852376;1.079762374168534;1.0002439847681723;10.000592964494738;0.41680415845815116;-0.43522904154935693;-0.43522898687010897;0.38597072139294475;-0.45571003065478277;0.5973692393299309;1.0001557358431015
38.654883;1.0904421835630447;0.4166075871625027;0.3819493195064746;-0.5007444840877404;-0.45907550500830746;1.0797644877853216;1.0002466534172254;10.000618362107732;0.41680402007196987;-0.4352290425434566;-0.43522898646736397;0.3859699151422704;-0.45571002923475856;0.5973680498944299;1.0001565225628908
38.664883;1.090440419196721;0.4166063483389239;0.3819499038863964;-0.5007444835235948;-0.45907550466307345;1.0797666045542214;1.0002491946495629;10.00064308991065;0.41680387025213966;-0.43522904353381725;-0.43522898608103305;0.38596912582575665;-0.45571002779475156;0.597366815966145;1.0001572345547167
38.674883;1.0904387880841295;0.41660519782510264;0.3819504703936228;-0.5007444830014285;-0.45907550433321853;1.0797687206848454;1.0002516005215714;10.000667035696273;0.4168037074308542;-0.43522904451775685;-0.4352289857137659;0.3859683540779385;-0.45571002633871377;0.597365537456085;1.0001578648639842
38.684883;1.0904373019125653;0.41660413245192573;0.38195102040448575;-0.5007444825227357;-0.4590755040191032;1.079770831214686;1.0002538645729626;10.000690089640342;0.41680353005992365;-0.43522904549215663;-0.4352289853679005;0.3859676013415298;-0.4557100248704112;0.5973642147653966;1.0001584080005252
38.694883;1.090435971599374;0.41660314796856934;0.38195155592133523;-0.5007444820893325;-0.45907550372105177;1.0797729295795806;1.0002559808565243;10.000712152382802;0.4168033364129098;-0.4352290464535681;-0.43522898504543467;0.3859668687796639;-0.4557100233934973;0.5973628480913017;1.000158860427682
38.704883;1.090434804812728;0.41660223895750453;0.3819520792512781;-0.5007444817035736;-0.4590755034397214;1.079775006480886;1.0002579447723885;10.000733140474455;0.41680312450942963;-0.4352290473989263;-0.43522898474782573;0.38596615672354156;-0.45571002191153925;0.597361437708893;1.00015921979002
38.714883;1.0904338054120977;0.4166013991801868;0.3819525925273859;-0.5007444813680979;-0.4590755031763094;1.0797770497358326;1.0002597548402699;10.000752985539314;0.4168028925221862;-0.4352290483262215;-0.43522898447560027;0.38596546499712053;-0.45571002042806197;0.5973599841047673;1.0001594836455248
38.724883;1.0904329737634801;0.41660062242466533;0.3819530975680788;-0.5007444810853618;-0.45907550293213223;1.0797790457962533;1.0002614129637801;10.000771632633827;0.4168026389249702;-0.435229049234399;-0.43522898422799855;0.3859647935523978;-0.455710018946776;0.5973584881715595;1.0001596496125635
38.734883;1.0904323076527176;0.4165999033012432;0.381953596169626;-0.5007444808572272;-0.4590755027079296;1.079780981821172;1.0002629226095898;10.000789035969207;0.4168023622901507;-0.4352290501227928;-0.4352289840032125;0.3859641428644233;-0.4557100174718468;0.5973569521643654;1.0001597172904448
38.744883;1.0904318039413698;0.4165992373767337;0.381954090523766;-0.5007444806847052;-0.459075502503762;1.0797828468274928;1.0002642869594853;10.000805156214401;0.4168020610421814;-0.43522905099073544;-0.435228983799039;0.38596351369722776;-0.45571001600792477;0.59735538005638;1.0001596893854225
38.754883;1.0904314594074818;0.4165986204513056;0.3819545834835022;-0.5007444805679403;-0.4590755023195834;1.079784631401136;1.0002655087221304;10.000819969107951;0.41680173343676036;-0.43522905183728633;-0.4352289836131958;0.3859629064922913;-0.45571001455998217;0.5973537764506651;1.000159570420577
38.764883;1.0904312713664195;0.4165980476001333;0.3819550784288509;-0.5007444805061888;-0.459075502155726;1.079786327661219;1.0002665909161437;10.000833481736146;0.4168013781338623;-0.4352290526609494;-0.4352289834432942;0.3859623210995661;-0.4557100131331315;0.5973521452501183;1.0001593651594474
38.774883;1.090431238888157;0.41659751309387727;0.38195557859840545;-0.5007444804976039;-0.459075502012879;1.0797879306083307;1.0002675371508576;10.000845740322553;0.4168009948403815;-0.4352290534597763;-0.43522898328681764;0.3859617569521981;-0.4557100117322437;0.5973504894660049;1.000159078544298
38.784883;1.0904313633259857;0.41659701145217565;0.3819560862120422;-0.5007444805391736;-0.4590755018918295;1.0797894389912963;1.0002683511718369;10.000856814837917;0.41680058424333505;-0.4352290542319411;-0.4352289831412241;0.38596121324185184;-0.45571001036148595;0.5973488121990504;1.0001587158977407
38.794883;1.090431648352273;0.4165965383621356;0.3819566021073062;-0.5007444806271119;-0.45907550179332;1.0797908540975123;1.0002690362680857;10.000866775155098;0.4168001475226439;-0.4352290549761991;-0.4352289830042007;0.3859606889091209;-0.455710009024224;0.5973471170610024;1.0001582824928807
38.804883;1.0904320997300347;0.41659609059662445;0.38195712612795313;-0.5007444807574827;-0.45907550171811534;1.0797921776904584;1.0002695955793544;10.000875678134571;0.4167996860423337;-0.43522905569193443;-0.4352289828737988;0.3859601824766411;-0.45571000772308135;0.597345407480646;1.0001577835278839
38.814883;1.090432724823781;0.41659566575348533;0.3819576576706439;-0.5007444809267436;-0.45907550166720024;1.0797934107535088;1.0002700334377426;10.000883557426098;0.416799201380623;-0.4352290563790496;-0.43522898274820343;0.38595969189693086;-0.45571000645994847;0.5973436861934508;1.0001572249291333
38.824883;1.0904335327171375;0.41659526231230987;0.3819581959961482;-0.5007444811319878;-0.45907550164172856;1.0797945536236129;1.0002703554130137;10.000890421158454;0.41679869561306315;-0.4352290570378013;-0.4352289826254532;0.3859592147628772;-0.4557100052363027;0.5973419552585714;1.000156613585738
38.834883;1.0904345339436052;0.4165948793813732;0.3819587405285707;-0.5007444813709518;-0.4590755016425964;1.0797956073817898;1.0002705661524196;10.000896273391865;0.4167981714994235;-0.435229057668513;-0.4352289825034212;0.3859587488175596;-0.4557100040537484;0.5973402163544184;1.0001559556954034
38.844883;1.0904357386040922;0.41659451617233934;0.38195929103436604;-0.5007444816421673;-0.4590755016702551;1.0797965755616399;1.0002706677740607;10.00090113959047;0.4167976322562813;-0.4352290582715023;-0.4352289823798947;0.38595829229547357;-0.45571000291422986;0.5973384707278853;1.0001552548425878
38.854883;1.0904371535197488;0.4165941717192252;0.3819598473977096;-0.5007444819452003;-0.45907550172498707;1.079797465060685;1.0002706602623939;10.000905066503169;0.4167970811302951;-0.43522905884742563;-0.4352289822526524;0.3859578439679863;-0.4557100018198036;0.5973367185001517;1.0001545122051652
38.864883;1.0904387801935433;0.41659384479980693;0.3819604092641537;-0.5007444822803641;-0.45907550180719064;1.0797982857079205;1.0002705425913412;10.000908102163642;0.4167965212256839;-0.43522905939736783;-0.43522898211948935;0.38595740320998945;-0.4557100007723098;0.5973349585829658;1.0001537277807322
38.874883;1.0904406155979651;0.41659353419569944;0.38196097577413;-0.5007444826477929;-0.45907550191764934;1.0797990488727747;1.0002703137959832;10.000910286202243;0.4167959556014253;-0.4352290599224276;-0.4352289819781269;0.38595697019575814;-0.4557099997733805;0.597333189654888;1.0001529009651795
38.884883;1.0904426554730855;0.4165932392894919;0.381961545294279;-0.5007444830468613;-0.4590755020575806;1.07979976575292;1.000269973807716;10.000911662067065;0.41679538729080845;-0.4352290604234719;-0.4352289818263449;0.38595654604636287;-0.45570999882468877;0.597331411183372;1.0001520308673777
38.894883;1.090444897271044;0.41659296045059807;0.38196211545760794;-0.5007444834766207;-0.45907550222813664;1.0798004462792061;1.0002695237206072;10.0009122879485;0.4167948190293488;-0.43522906090120744;-0.43522898166235174;0.38595613290704095;-0.45570999792797195;0.5973296238791188;1.0001511162078758
38.904883;1.0904473408548063;0.4165926988775632;0.3819626838087355;-0.5007444839364483;-0.45907550243005985;1.0798010998982985;1.0002689652589787;10.000912227098228;0.4167942528181091;-0.4352290613561509;-0.43522898148483913;0.385955733755827;-0.45570999708480414;0.5973278294283747;1.0001501551184893
38.914883;1.0904499875799294;0.4165924560376874;0.38196324833817613;-0.5007444844260435;-0.45907550266378183;1.0798017372904054;1.0002682997841976;10.000911529030382;0.4167936899163385;-0.43522906178851817;-0.43522898129269805;0.38595535189099506;-0.45570999629621406;0.5973260293438668;1.000149145868711
