time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
38.924883;1.0904528387388759;0.4165922333795142;0.38196380745088043;-0.5007444849449533;-0.4590755029292805;1.0798023699724604;1.0002675281369289;10.000910224359615;0.4167931313010265;-0.43522906219836655;-0.435228981084762;0.3859549906280816;-0.4557099955624017;0.5973242235100671;1.0001480873199515
38.934883;1.0904558939148232;0.4165920324877307;0.3819643602060629;-0.5007444854921903;-0.4590755032257402;1.0798030071315874;1.000266651555509;10.00090834335829;0.4167925776675395;-0.43522906258597643;-0.4352289808596283;0.38595465344388225;-0.45570999488297625;0.5973224096507755;1.0001469779570613
38.944883;1.0904591502260808;0.4165918550085409;0.38196490685459034;-0.5007444860661966;-0.4590755035515998;1.0798036533749276;1.0002656717091976;10.00090594290469;0.4167920290351046;-0.43522906295212505;-0.43522898061570087;0.3859543442343635;-0.4557099942572843;0.5973205840826529;1.0001458152201959
38.954883;1.0904626027505664;0.41659170235456283;0.38196544849125375;-0.5007444866649032;-0.4590755039049968;1.079804309991146;1.000264589380191;10.000903113203062;0.4167914847131284;-0.435229063298124;-0.43522898035157015;0.38595406708395474;-0.4557099936841518;0.5973187429028513;1.0001445967039568
38.964883;1.0904662454756595;0.4165915757142285;0.38196598592107434;-0.5007444872857976;-0.45907550428403165;1.07980497694933;1.0002634041765612;10.000899954236484;0.41679094334929856;-0.4352290636255255;-0.43522898006634214;0.3859538254453666;-0.4557099931614053;0.5973168828621916;1.0001433219260745
38.974883;1.0904700721767435;0.4165914763775997;0.3819665190623201;-0.5007444879261658;-0.45907550468665376;1.0798056532334472;1.0002621157981073;10.0008965464057;0.41679040279842033;-0.4352290639356507;-0.4352289797595234;0.3859536216664798;-0.45570999268592527;0.5973150019644691;1.0001419928697493
38.984883;1.0904740769112498;0.4165914059007277;0.3819670473485809;-0.5007444885832456;-0.4590755051107201;1.0798063373627556;1.000260724805309;10.000892945819837;0.41678986031221055;-0.4352290642292785;-0.4352289794305166;0.3859534575027131;-0.45570999225420766;0.5973130996637789;1.0001406133400943
38.994883;1.0904782535659934;0.4165913657218109;0.38196757057946273;-0.5007444892541252;-0.4590755055542102;1.0798070287846273;1.0002592321262245;10.00088919745449;0.416789313211025;-0.43522906450658133;-0.4352289790781337;0.38595333505876367;-0.4557099918628316;0.5973111763729405;1.0001391881702955
39.004883;1.090482594311947;0.41659135672601033;0.3819680893703949;-0.5007444899357024;-0.4590755060151726;1.0798077287627357;1.000257638129264;10.000885341562084;0.4167887595913431;-0.4352290647672991;-0.43522897870046917;0.38595325720577695;-0.45570999150840075;0.5973092327768916;1.000137723142215
39.014883;1.0904870892206202;0.4165913793304123;0.38196860461501747;-0.5007444906248048;-0.459075506491701;1.0798084406808717;1.0002559429666296;10.000881410678197;0.4167881987362463;-0.4352290650112135;-0.435228978295123;0.38595322709124685;-0.4557099911873606;0.5973072695926019;1.0001362253727124
39.024883;1.0904917286819291;0.4165914336253821;0.38196911685374235;-0.5007444913183446;-0.4590755069819466;1.0798091692884826;1.0002541495292345;10.000877426780987;0.41678763104741073;-0.4352290652386853;-0.43522897785977027;0.3859532473089148;-0.45570999089639186;0.5973052876952956;1.0001347032404344
39.034883;1.0904965060383172;0.4165915193450167;0.3819696265890406;-0.5007444920134662;-0.4590755074837962;1.0798099185761696;1.0002522663248319;10.00087340879261;0.4167870573448764;-0.4352290654508555;-0.43522897739295197;0.385953319510114;-0.45570999063272066;0.5973032880403271;1.0001331658481238
39.044883;1.0905014173308563;0.41659163618379824;0.38197013458242524;-0.5007444927075841;-0.4590755079945847;1.0798106902012024;1.0002503059325063;10.000869386584373;0.41678647805199176;-0.435229065649469;-0.4352289768945843;0.38595344457431685;-0.4557099903935638;0.5973012713161504;1.000131622497156
39.054883;1.090506458582792;0.4165917841568909;0.38197064150231547;-0.5007444933982836;-0.45907550851126;1.079811483440752;1.0002482809935;10.000865397887758;0.4167858930838677;-0.435229065836645;-0.43522897636593005;0.3859536230067181;-0.4557099901755715;0.5972992379481141;1.0001300821065089
39.064883;1.0905116230932939;0.4165919632769435;0.38197114779755237;-0.5007444940832807;-0.45907550903088534;1.0798122957896585;1.0002462033789483;10.000861466996945;0.4167853023633886;-0.43522906601478156;-0.43522897580916525;0.385953855094873;-0.45570998997498047;0.5972971885882686;1.000128552507786
39.074883;1.0905169004500028;0.4165921730306365;0.3819716540246891;-0.5007444947604941;-0.45907550955113124;1.0798131243959816;1.0002440858099206;10.00085759158715;0.4167847063367394;-0.43522906618637724;-0.43522897522684123;0.38595414049617294;-0.4557099897879857;0.5972951244743483;1.0001270402466178
39.084883;1.0905222776984407;0.4165924126117602;0.3819721610973224;-0.5007444954279894;-0.4590755100705734;1.0798139688134922;1.0002419416682036;10.00085374979287;0.416784106240057;-0.4352290663534986;-0.43522897462154353;0.3859544778034177;-0.4557099896109762;0.5972930471367343;1.0001255513563418
39.094883;1.0905277412253584;0.4165926817608256;0.38197267026532333;-0.5007444960837032;-0.45907551058869067;1.0798148328654387;1.000239783431223;10.00084991837971;0.4167835040977174;-0.43522906651735993;-0.43522897399571553;0.3859548649155371;-0.45570998944067354;0.5972909576167293;1.000124092149793
39.104883;1.0905332769742595;0.41659298117790816;0.38197318319610774;-0.5007444967252196;-0.4590755111054706;1.0798157229486791;1.000237622604369;10.000846087929402;0.41678290231281195;-0.43522906667871636;-0.43522897335163163;0.3859552997935632;-0.45570998927422224;0.5972888558485723;1.0001226691873788
39.114883;1.0905388693384257;0.4165933119964687;0.3819737021119358;-0.5007444973498523;-0.45907551162102783;1.0798166447950555;1.000235471060168;10.000842266843199;0.41678230309715963;-0.43522906683851853;-0.43522897269166194;0.385955780640004;-0.45570998910926125;0.5972867407673774;1.0001212890446407
39.124883;1.0905445006875745;0.4165936747137005;0.38197422954497656;-0.5007444979551052;-0.4590755121355887;1.079817602463792;1.0002333409545832;10.000838474662432;0.41678170813093496;-0.4352290669979149;-0.43522897201844746;0.3859563055910794;-0.45570998894394227;0.5972846108180799;1.0001199580959055
39.134883;1.090550152108674;0.41659406838762864;0.3819747681063822;-0.5007444985392269;-0.4590755126496631;1.0798185990836813;1.0002312432826224;10.000834729686744;0.41678111823170505;-0.43522906715781495;-0.4352289713345753;0.38595687270927614;-0.45570998877683444;0.5972824641405547;1.0001186819153842
39.144883;1.0905558054050681;0.41659449081893946;0.3819753205430347;-0.5007444991014411;-0.45907551316408896;1.079819637773179;1.0002291878814566;10.000831040181716;0.41678053312969054;-0.4352290673185948;-0.4352289706422179;0.38595748041874645;-0.45570998860668477;0.5972802990132289;1.000117464501609
39.154883;1.090561445452879;0.4165949393323334;0.38197588970627894;-0.5007444996418985;-0.4590755136797603;1.0798207226946586;1.0002271837055865;10.000827408372881;0.4167799518289865;-0.4352290674801533;-0.435228969942961;0.3859581276424951;-0.455709988432124;0.5972781148041559;1.0001163076514232
39.164883;1.0905670611489937;0.41659541133075406;0.38197647849893684;-0.5007445001613926;-0.4590755141974563;1.0798218591002984;1.000225237229113;10.000823842378585;0.416779373248927;-0.4352290676422067;-0.4352289692375064;0.3859588133909193;-0.45570998825158865;0.59727591215504;1.000115210994692
39.174883;1.0905726446228274;0.41659590488944476;0.38197708990433493;-0.5007445006606733;-0.45907551471787184;1.0798230521335206;1.0002233512117562;10.00082035634896;0.4167787966882606;-0.43522906780449716;-0.4352289685256609;0.38595953640418706;-0.4557099880634748;0.597273692806879;1.0001141729400536
39.184883;1.090578190229876;0.41659641945694464;0.381977726701194;-0.5007445011398616;-0.45907551524136486;1.0798243062521313;1.000221525783801;10.000816953984124;0.41677822229818634;-0.43522906796684085;-0.4352289678069269;0.38596029507606894;-0.45570998786635253;0.5972714600481052;1.0001131911772034
39.194883;1.0905836945363396;0.41659695557595394;0.38197839075340584;-0.5007445015986095;-0.4590755157677302;1.0798256258663963;1.000219760716168;10.000813626598232;0.4167776513979034;-0.4352290681291612;-0.43522896708103914;0.3859610874746742;-0.45570998765924936;0.5972692182380497;1.0001122615412903
39.204883;1.0905891561818553;0.41659751361348474;0.3819790825699645;-0.5007445020367243;-0.45907551629637705;1.0798270162644206;1.000218057881969;10.000810376728813;0.41677708611680775;-0.43522906829154145;-0.43522896634796104;0.38596191120922957;-0.45570998744186586;0.5972669712849972;1.0001113768730703
39.214883;1.0905945747637409;0.41659809320166524;0.3819798017122473;-0.5007445024544246;-0.45907551682662584;1.0798284835870553;1.0002164226027488;10.00080722884677;0.41677652886693634;-0.4352290684543336;-0.43522896560766505;0.38596276309655436;-0.45570998721437594;0.5972647226285671;1.0001105275886124
39.224883;1.090599949829845;0.4165986939002439;0.38198054776213847;-0.5007445028519654;-0.4590755173578623;1.0798300333222666;1.0002148622321785;10.000804213949415;0.4167759821937758;-0.4352290686182202;-0.4352289648600186;0.3859636392371692;-0.4557099869770424;0.5972624764596413;1.0001097025364214
39.234883;1.090605280149169;0.41659931590400595;0.38198132125692;-0.5007445032290505;-0.45907551788942536;1.079831668466737;1.0002133836272198;10.000801352219504;0.41677544842755027;-0.43522906878383844;-0.4352289641046679;0.38596453536945013;-0.45570998673011104;0.5972602378574683;1.0001088895241517
39.244883;1.0906105623652738;0.4165999602387985;0.3819821238479912;-0.5007445035843872;-0.45907551842038224;1.0798333883083797;1.0002119917996972;10.000798647516472;0.416774928926577;-0.43522906895122143;-0.43522896334098743;0.38596544674062694;-0.45570998647388017;0.5972580120374528;1.00010807672209
39.254883;1.0906157901149838;0.4166006285219857;0.3819829575558784;-0.5007445039156145;-0.4590755189496159;1.0798351884004098;1.000210689775921;10.000796098020693;0.4167744238672018;-0.43522906911985154;-0.43522896256825155;0.38596636807479145;-0.45570998620862496;0.5972558038345305;1.0001072537612417
39.264883;1.090620955245487;0.4166013224429754;0.38198382406538206;-0.5007445042197084;-0.4590755194763348;1.0798370622822462;1.00020947932284;10.000793714220844;0.4167739329707881;-0.43522906928918104;-0.43522896178571424;0.38596729395999413;-0.45570998593441653;0.5972536174362614;1.000106411158427
39.274883;1.0906260491144555;0.41660204342028173;0.3819847243927415;-0.5007445044935896;-0.45907552000063023;1.0798390037591787;1.0002083616402988;10.00079152215577;0.41677345603679516;-0.435229069458857;-0.4352289609926855;0.38596821881678345;-0.4557099856509562;0.5972514562908181;1.0001055395273581
39.284883;1.0906310621700075;0.4166027925042352;0.3819856586996826;-0.5007445047346585;-0.45907552052361367;1.0798410083024268;1.0002073374800367;10.000789549591977;0.41677299280180913;-0.43522906962856156;-0.4352289601889148;0.385969136876337;-0.4557099853574875;0.5972493232260957;1.0001046300095422
39.294883;1.0906359834858752;0.41660357022154004;0.3819866264348967;-0.5007445049412732;-0.45907552104700766;1.07984307296932;1.0002064068403058;10.000787813433469;0.4167725429913359;-0.4352290697976066;-0.43522895937482786;0.3859700431400347;-0.455709985052898;0.5972472206164126;1.0001036750628338
39.304883;1.0906408009822417;0.4166043764444788;0.3819876265516979;-0.5007445051128506;-0.45907552157252907;1.0798451951417822;1.0002055681398052;10.000786311041454;0.4167721063630221;-0.4352290699644053;-0.4352289585514025;0.3859709344914904;-0.45570998473606744;0.5972451503676075;1.000102668271456
39.314883;1.0906455017761845;0.4166052105584769;0.38198865746820854;-0.5007445052492423;-0.45907552210147307;1.079847371889958;1.000204818040357;10.000785006811565;0.4167716820267123;-0.43522907012643447;-0.4352289577201145;0.38597180950962956;-0.45570998440638827;0.597243113754203;1.000101603844549
39.324883;1.0906500727968012;0.41660607183074;0.38198971733417736;-0.5007445053501003;-0.4590755226346585;1.07984960056075;1.0002041530981343;10.00078382733695;0.41677126802675496;-0.4352290702808026;-0.435228956882895;0.3859726671683766;-0.4557099840641723;0.5972411114718296;1.0001004773284896
39.334883;1.0906545016401168;0.4166069596195482;0.38199080471520913;-0.5007445054149363;-0.45907552317248385;1.0798518793930114;1.0002035721080682;10.000782678577918;0.4167708619671399;-0.4352290704246367;-0.4352289560419694;0.3859735059736123;-0.45570998371058263;0.597239143874142;1.0000992873854757
39.344883;1.0906587772573875;0.41660787328126864;0.3819919185411623;-0.5007445054434432;-0.4590755237147716;1.0798542074243336;1.0002030772753123;10.00078146744304;0.41677046156352765;-0.4352290705550659;-0.43522895519970656;0.385974324213823;-0.4557099833472494;0.5972372107715871;1.0000980371910178
39.354883;1.0906628902723619;0.4166088118588841;0.38199305718345555;-0.5007445054354233;-0.4590755242608091;1.0798565840082717;1.0002026741340824;10.000780110334807;0.4167700645267509;-0.4352290706691637;-0.4352289543583025;0.3859751205549629;-0.45570998297613996;0.5972353108009342;1.0000967343655573
39.364883;1.0906668332654685;0.4166097737897364;0.38199421824707414;-0.5007445053903178;-0.45907552480985947;1.0798590084567514;1.0002023710479153;10.000778533248756;0.416769668485686;-0.43522907076402273;-0.43522895351952795;0.38597589422827344;-0.45570998259948825;0.5972334410463703;1.0000953897976697
39.374883;1.0906706008532547;0.4166107570721299;0.3819953995604317;-0.5007445053069004;-0.4590755253612433;1.0798614793016743;1.0002021781702486;10.000776669055034;0.41676927128129104;-0.4352290708372432;-0.4352289526850478;0.38597664466888837;-0.4557099822193078;0.5972315970341566;1.0000940169104502
39.384883;1.0906741890600213;0.41661175972031556;0.3819966000066374;-0.5007445051836424;-0.4590755259136713;1.0798639933008887;1.0002021059013042;10.000774453276582;0.41676887139242313;-0.43522907088767704;-0.43522895185683297;0.38597737119730446;-0.455709981837127;0.5972297730454552;1.000092631200001
39.394883;1.0906775951764607;0.4166127798674898;0.38199781939016214;-0.5007445050193258;-0.4590755264648343;1.0798665459864396;1.000202163621037;10.000771827924906;0.4167684679156299;-0.4352290709155737;-0.43522895103714937;0.385978073360727;-0.45570998145444636;0.5972279630110653;1.0000912487102689
39.404883;1.090680818503434;0.416613815711273;0.38199905777432175;-0.5007445048131783;-0.4590755270117983;1.0798691335003239;1.000202359559614;10.000768756507737;0.4167680599654474;-0.43522907092209595;-0.43522895022849134;0.3859787514719785;-0.45570998107304256;0.5972261617051371;1.000089884553005
39.414883;1.090683860205485;0.4166148654984096;0.38200031473968465;-0.5007445045645534;-0.45907552755158626;1.0798717529598794;1.0002027015649475;10.000765229353647;0.4167676465080869;-0.4352290709089494;-0.4352289494335237;0.3859794067960857;-0.45570998069466495;0.597224365292528;1.0000885525830125
39.424883;1.090686721884289;0.41661592713445833;0.3820015887339282;-0.5007445042726251;-0.45907552808141705;1.079874401434847;1.0002031968026908;10.000761249984023;0.41676722692844886;-0.43522907087814106;-0.43522894865475104;0.3859800412569309;-0.45570998032074633;0.5972225709041247;1.000087265547703
39.434883;1.0906894038289705;0.41661699775361183;0.38200287687757356;-0.5007445039364783;-0.4590755285988679;1.079877076052029;1.0002038501286588;10.000756822911685;0.4167668013009345;-0.43522907083150103;-0.43522894789410727;0.3859806567924807;-0.45570997995226165;0.5972207759845573;1.0000860353937304
39.444883;1.0906919036182592;0.41661928464991377;0.3820052855216348;-0.5007444490832379;-0.4590754791626798;1.0798797746046322;1.0002046628599284;10.000751949658227;0.4167663700521357;-0.43522907077024825;-0.4352289471527965;0.3859812549942398;-0.45570997958961845;0.5972189781213807;1.0000848734207533
39.454883;1.0906942157776505;0.4166203627152707;0.3820065911689751;-0.5007444486570587;-0.4590754796499756;1.0798824950799357;1.0002056324163906;10.000746624005764;0.4167659337039149;-0.435229070694899;-0.43522894643159504;0.3859818371959685;-0.4557099792327934;0.5972171753716324;1.0000837904629547
39.464883;1.0906963331969544;0.416621438806614;0.38200790080681946;-0.5007444481860134;-0.45907548011976235;1.0798852358498796;1.0002067528583074;10.000740831505661;0.4167654931239197;-0.4352290706051967;-0.4352289457313167;0.38598240479076484;-0.45570997888138237;0.597215366532659;1.0000827976165938
39.474883;1.0906982497595812;0.41662250885919144;0.3820092116779893;-0.5007444476716412;-0.45907548057061265;1.0798879972020619;1.0002080160915208;10.000734558101747;0.41676504965139666;-0.4352290704999757;-0.4352289450527628;0.3859829595855768;-0.45570997853430495;0.5972135509845383;1.0000819063261335
39.484883;1.0906999621828484;0.41662356957119207;0.3820105207818698;-0.5007444471167152;-0.4590754810018462;1.0798907814473753;1.0002094129438712;10.000727799626853;0.41676460436887186;-0.43522907037744835;-0.4352289443963681;0.38598350373331075;-0.45570997818977177;0.5972117286752675;1.0000811268390482
39.494883;1.090701470136571;0.41662461932389944;0.3820118249340556;-0.5007444465244429;-0.4590754814136321;1.0798935909660887;1.0002109340904606;10.000720564728297;0.41676415767877706;-0.4352290702358448;-0.4352289437623042;0.3859840394379886;-0.45570997784579975;0.5972099004635413;1.0000804663500584
39.504883;1.0907027752151737;0.4166256579630762;0.3820131213203176;-0.500744445898346;-0.4590754818065381;1.079896426951179;1.0002125712313927;10.000712869923587;0.4167637100481952;-0.4352290700738054;-0.43522894315095945;0.3859845687148982;-0.4557099775007441;0.5972080680763188;1.0000799287546265
39.514883;1.090703880105294;0.4166266860793073;0.38201440776643375;-0.500744445242792;-0.45907548218114347;1.0798992902133988;1.0002143180706429;10.000704727657444;0.416763262242972;-0.4352290698904107;-0.43522894256300027;0.38598509292666655;-0.4557099771533981;0.5972062337288507;1.000079515942335
39.524883;1.090704788999058;0.4166277048441639;0.38201568286133475;-0.5007444445628823;-0.4590754825379526;1.0799021826421424;1.0002161697646275;10.00069613630976;0.41676281450837466;-0.4352290696850679;-0.4352289419989625;0.38598561242209206;-0.4557099768029346;0.5972043998456986;1.0000792287038978
39.534883;1.0907055076281884;0.4166287160762382;0.3820169464808789;-0.5007444438636843;-0.4590754828772453;1.0799051075697332;1.0002181211928804;10.000687078781958;0.4167623663093151;-0.43522906945753226;-0.43522894145924806;0.3859861266825117;-0.4557099764489242;0.5972025687757732;1.0000790663912054
39.544883;1.0907060425899509;0.41662972191025766;0.3820182000959479;-0.5007444431496285;-0.4590754831987874;1.079908068457265;1.0002201663545593;10.000677517537268;0.4167619169438299;-0.43522906920818444;-0.4352289409445397;0.38598663496887303;-0.45570997609107516;0.5972007428938121;1.000079026118609
39.554883;1.0907064026127347;0.41663072419744485;0.38201944622608147;-0.5007444424245798;-0.45907548350179705;1.0799110667345835;1.0002222989819591;10.000667386745242;0.4167614659942414;-0.4352290689381988;-0.43522894045576654;0.38598713718329536;-0.4557099757288031;0.5971989251620045;1.0000791021042759
39.564883;1.0907066003271748;0.41663172388581865;0.38202068762050573;-0.5007444416925332;-0.45907548378528057;1.079914100650405;1.000224512111848;10.00065660134433;0.41676101309921115;-0.43522906864927735;-0.43522893999351125;0.3859876343006282;-0.45570997536120866;0.5971971191956478;1.0000792849164346
39.574883;1.0907066512271069;0.41663272083337105;0.3820219268157845;-0.50074444095803;-0.4590754840483277;1.0799171660529636;1.0002267967851877;10.000645078727372;0.416760557418403;-0.43522906834291564;-0.4352289395574714;0.38598812832700163;-0.4557099749872272;0.5971953286772889;1.0000795609354027
39.584883;1.0907065710798263;0.416633714077474;0.3820231661713218;-0.5007444402258098;-0.4590754842901139;1.0799202575818445;1.0002291418728155;10.00063275376823;0.4167600973596613;-0.43522906801955485;-0.43522893914635413;0.3859886221101964;-0.455709974605399;0.5971935568545967;1.0000799134264613
39.594883;1.0907063743919228;0.4166347017193653;0.38202440808879407;-0.5007444395003081;-0.45907548450975005;1.07992336873552;1.0002315348349466;10.000619583710767;0.41675963029394236;-0.4352290676784331;-0.435228938758174;0.3859891189088206;-0.4557099742137446;0.5971918061685187;1.0000803250025139
39.604883;1.090706074438433;0.4166356804911944;0.38202565479994394;-0.500744438785547;-0.4590754847061656;1.0799264911961448;1.0002339622899046;10.00060555215991;0.4167591520026309;-0.43522906731839445;-0.43522893839063187;0.38598962172930007;-0.45570997381032374;0.5971900780769218;1.000080779599962
39.614883;1.0907056832762705;0.4166366458505768;0.3820269077247581;-0.5007444380851055;-0.4590754848780338;1.0799296143094261;1.0002364099687027;10.000590678707155;0.4167586568036598;-0.43522906693872626;-0.43522893804131907;0.3859901328756776;-0.4557099733936336;0.5971883737376695;1.0000812632234002
39.624883;1.090705210675242;0.4166375925457379;0.38202816719098187;-0.5007444374017125;-0.45907548502388623;1.0799327254745377;1.0002388627164656;10.000575023438373;0.4167581385682813;-0.4352290665389534;-0.43522893770782384;0.38599065379602515;-0.4557099729623377;0.5971866949774199;1.000081763504661
39.634883;1.0907046634837734;0.41663851511645866;0.38202943284897684;-0.5007444367368765;-0.45907548514257784;1.0799358115078743;1.0002413056082176;10.000558677050012;0.41675759165115006;-0.4352290661180537;-0.4352289373878179;0.38599118493062734;-0.4557099725152608;0.5971850446007283;1.000082268512612
39.644883;1.0907040461487936;0.4166394083092954;0.3820307041339336;-0.5007444360910744;-0.45907548523355424;1.0799388599911353;1.0002437249722274;10.000541744045309;0.41675701164034484;-0.43522906567443453;-0.4352289370791083;0.3859917258500896;-0.4557099720517053;0.5971834264808739;1.0000827662764877
39.654883;1.0907033623220332;0.4166402676453861;0.38203198028725105;-0.5007444354642432;-0.4590754852965253;1.0799418602794455;1.0002461080145508;10.000524325348943;0.4167563960951544;-0.435229065206689;-0.4352289367797668;0.3859922756972022;-0.455709971571173;0.5971818451456355;1.0000832460406184
39.664883;1.0907026174423022;0.4166410899030753;0.3820332603715117;-0.5007444348563016;-0.4590754853313217;1.0799448040404347;1.000248441727971;10.000506504742498;0.4167557447570845;-0.4352290647142091;-0.4352289364883163;0.3859928332882996;-0.4557099710731321;0.5971803042046394;1.0000837001860026
39.674883;1.0907018196744644;0.41664187287315074;0.3820345435410852;-0.5007444342676108;-0.4590754853384633;1.0799476844631737;1.0002507115803227;10.00048834072218;0.41675505887084346;-0.4352290641973078;-0.4352289362038509;0.38599339701112245;-0.4557099705576194;0.5971788051589807;1.000084124858655
39.684883;1.0907009783386183;0.41664261453699586;0.3820358291474957;-0.5007444336990963;-0.4590754853198404;1.0799504949180303;1.0002529007197078;10.000469860408286;0.4167543399364421;-0.4352290636569031;-0.43522893592604417;0.38599396491187316;-0.45570997002571373;0.5971773477694446;1.0000845193132688
39.694883;1.09070010283507;0.41664331269406674;0.38203711665478984;-0.5007444331519257;-0.4590754852788508;1.0799532283927362;1.0002549905670186;10.000451063111045;0.41675358901758813;-0.435229063093923;-0.43522893565493675;0.38599453462195576;-0.4557099694791819;0.5971759310363257;1.0000848851284208
39.704883;1.0906992029829494;0.41664396533557185;0.3820384055451276;-0.5007444326271893;-0.4590754852199152;1.0799558774975186;1.0002569625741984;10.000431938433511;0.41675280733264164;-0.43522906250885085;-0.4352289353905701;0.38599510336378046;-0.45570996891985005;0.597174554226517;1.0000852249177392
39.714883;1.0906982884149299;0.41664457115227355;0.3820396949077426;-0.5007444321258928;-0.45907548514786883;1.0799584349812732;1.0002588003461983;10.000412481705986;0.41675199721946166;-0.43522906190173605;-0.4352289351328566;0.3859956685886106;-0.4557099683492262;0.5971732174893369;1.0000855403342164
39.724883;1.0906973667090698;0.416645129715859;0.38204098294910177;-0.5007444316491312;-0.45907548506760865;1.0799608946470725;1.0002604908800061;10.000392697056004;0.416751162270279;-0.4352290612724413;-0.43522893488172365;0.38599622850335397;-0.4557099677684363;0.5971719211662276;1.0000858308456266
39.734883;1.0906964426700612;0.4166456414799811;0.38204226700335925;-0.5007444311983472;-0.45907548498381534;1.0799632518644473;1.0002620248414988;10.000372596715223;0.41675030673946173;-0.4352290606207504;-0.43522893463730694;0.3859967819102938;-0.45570996717838996;0.5971706647116221;1.0000860940090537
39.744883;1.090695518780561;0.41664610799826446;0.38204354378979005;-0.5007444307754283;-0.4590754849007138;1.0799655030377815;1.0002633964430916;10.00035219744244;0.4167494350091667;-0.4352290599461576;-0.43522893440016513;0.3859973279217106;-0.4557099665801348;0.5971694467416868;1.0000863264714066
39.754883;1.090694595761457;0.4166465321444626;0.382044809630825;-0.5007444303824163;-0.45907548482213384;1.079967644119607;1.0002646025662087;10.000331516648158;0.4167485513664549;-0.4352290592475749;-0.43522893417115127;0.38599786588727725;-0.45570996597524777;0.5971682653769236;1.0000865251563495
39.764883;1.090693673830368;0.41664691798334347;0.38204606065112284;-0.5007444300211612;-0.45907548475172144;1.0799696694135628;1.0002656418018019;10.000310576921013;0.41674766009085895;-0.43522905852348137;-0.4352289339508118;0.3859983954335516;-0.4557099653658563;0.597167118025655;1.0000866884846817
39.774883;1.0906927535950608;0.4166472702830736;0.3820472929321241;-0.5007444296932786;-0.45907548469273807;1.0799715719045302;1.0002665139854294;10.000289406852222;0.4167467657677812;-0.435229057772291;-0.4352289337390229;0.385998916508485;-0.4557099647543849;0.5971660019233557;1.000086816981045
39.784883;1.0906918354639357;0.4166475937493037;0.3820485029281268;-0.5007444294004321;-0.45907548464749326;1.0799733446942887;1.0002672198311382;10.000268028015297;0.4167458732858784;-0.4352290569924618;-0.4352289335351621;0.3859994293108005;-0.4557099641434398;0.5971649155276066;1.0000869124327572
39.794883;1.0906909190314196;0.41664789254195755;0.3820496880138056;-0.5007444291446569;-0.45907548461716174;1.0799749823228832;1.0002677617055051;10.00024644936817;0.4167449876043924;-0.43522905618270874;-0.43522893333834395;0.3859999342191115;-0.45570996353561044;0.5971638590127322;1.0000869761721383
39.804883;1.090690003084099;0.4166481702954643;0.38205084647535864;-0.5007444289284622;-0.45907548460225517;1.0799764813050268;1.000268146015048;10.000224677428792;0.416744113855662;-0.4352290553421393;-0.43522893314726785;0.3860004320670558;-0.4557099629332264;0.5971628336441364;1.0000870083550515
39.814883;1.0906890859516207;0.4166484302013609;0.3820519770932685;-0.5007444287545526;-0.4590754846030681;1.079977839836984;1.0002683844737286;10.000202723682733;0.4167432572452551;-0.4352290544697958;-0.4352289329599625;0.38600092445917444;-0.45570996233848465;0.5971618408652769;1.000087008904967
39.824883;1.090688166790331;0.4166486752992064;0.3820530787656609;-0.5007444286252188;-0.45907548461959236;1.0799790573628858;1.0002684920227598;10.000180606240237;0.4167424223824207;-0.43522905356439173;-0.4352289327739094;0.3860024133592017;-0.4557099617536845;0.5971615277265111;1.0000869786776232
39.834883;1.0906872464706174;0.4166489092097498;0.38205415019263783;-0.5007444285421248;-0.45907548465113657;1.0799801334382457;1.0002684837379217;10.00015835028856;0.4167416130708976;-0.4352290526247045;-0.43522893258638623;0.3860029003148396;-0.4557099611812765;0.597160601533536;1.0000869191968151
39.844883;1.0906863260572195;0.4166491365409156;0.38205518984577613;-0.5007444285068052;-0.45907548469606146;1.0799810649369668;1.0002683734822437;10.000135980280083;0.41674083285898766;-0.4352290516497702;-0.43522893239466237;0.386003386253005;-0.4557099606240162;0.5971597090766352;1.0000868315222629
39.854883;1.0906854048378327;0.4166493622697923;0.382056196240179;-0.5007444285210902;-0.45907548475198623;1.0799818447451675;1.000268172614742;10.000113509731596;0.4167400853332917;-0.4352290506385919;-0.43522893219590114;0.38600387172211365;-0.45570996008534964;0.5971588525949622;1.0000867165462677
39.864883;1.0906844805054439;0.4166495905522784;0.3820571681085912;-0.5007444285870565;-0.45907548481648236;1.0799824644265141;1.0002678874491195;10.000090946768875;0.41673937371497916;-0.43522904958992653;-0.43522893198696744;0.38600435718330456;-0.45570995956951416;0.5971580361062849;1.0000865767029352
39.874883;1.0906835498437975;0.4166498235648678;0.38205810448254446;-0.50074442870688;-0.45907548488769157;1.07998291706294;1.0002675179915201;10.00006830625797;0.41673870015028364;-0.43522904850240385;-0.43522893176457395;0.38600484322333334;-0.4557099590809205;0.597157264601246;1.000086416306058
39.884883;1.0906826081251644;0.41665006088211415;0.38205900491877653;-0.5007444288827483;-0.45907548496452766;1.0799831970772664;1.0002670594609138;10.00004560909418;0.41673806538867714;-0.4352290473749564;-0.4352289315257227;0.38600533032367296;-0.4557099586234362;0.5971565433335971;1.000086240328201
39.894883;1.0906816495408038;0.4166503001617192;0.3820598697004814;-0.500744429116658;-0.4590754850466637;1.0799832989446922;1.0002665047805719;10.000022878591725;0.41673746913433807;-0.43522904620718417;-0.4352289312677752;0.3860058185887896;-0.4557099582004596;0.5971558775217635;1.000086053911161
39.904883;1.0906806693493432;0.41665053874142466;0.382060699817505;-0.5007444294102378;-0.45907548513419616;1.0799832170685184;1.0002658458395388;10.000000136907607;0.4167369104728393;-0.4352290449991255;-0.4352289309881476;0.386006308155545;-0.45570995781537255;0.5971552721965142;1.0000858626036502
39.914883;1.0906796646178667;0.4166507745581898;0.3820614965760981;-0.5007444297648636;-0.45907548522696695;1.0799829477941831;1.0002650739762926;9.999977392386837;0.4167363881425366;-0.4352290437507402;-0.435228930684273;0.386006799603001;-0.4557099574714622;0.5971547318341087;1.0000856725388014
39.924883;1.0906786335385033;0.4166510059625482;0.38206226082463723;-0.5007444301818096;-0.4590754853241796;1.079982492358705;1.0002641809151283;9.999954636796698;0.41673590101302116;-0.43522904246188326;-0.4352289303539227;0.38600729368469044;-0.45570995717148594;0.5971542600443038;1.0000854909454242
39.934883;1.0906775755241682;0.416651231358355;0.3820629925588815;-0.5007444306620749;-0.45907548542458615;1.079981857185261;1.0002631590319246;9.999931863292133;0.41673544855454037;-0.4352290411328315;-0.4352289299956691;0.38600779069139207;-0.45570995691734123;0.5971538599372738;1.0000853262759588
39.944883;1.0906764912892768;0.4166514490883668;0.38206369118262723;-0.5007444312060184;-0.45907548552698185;1.0799810516699226;1.0002620010270897;9.999909084918821;0.41673503067243306;-0.4352290397646365;-0.4352289296092233;0.38600828982978436;-0.45570995670984854;0.5971535346535117;1.0000851872899958
39.954883;1.0906753818379795;0.4166516572028344;0.38206435571627184;-0.5007444318132078;-0.45907548563070955;1.0799800864217717;1.0002607010679292;9.999886342691296;0.41673464696272977;-0.4352290383588622;-0.43522892919537964;0.38600878928866045;-0.4557099565490428;0.5971532872399312;1.000085081933681
39.964883;1.090674246975326;0.4166518531089066;0.38206498476352674;-0.5007444324824055;-0.45907548573587015;1.079978972286994;1.0002592566330188;9.999863703593721;0.4167342962692158;-0.4352290369170748;-0.4352289287558228;0.38600928699295234;-0.4557099564350421;0.5971531203884909;1.0000850159163406
39.974883;1.0906730840036991;0.41665203369943354;0.382065576477398;-0.5007444332114296;-0.4590754858432429;1.0799777201984064;1.0002576690109215;9.999841250880674;0.41673397686663255;-0.43522903544061936;-0.43522892829305854;0.3860097809228563;-0.4557099563684227;0.5971530362611278;1.0000849915252032
39.984883;1.0906718875360388;0.4166521960384176;0.38206612866793727;-0.5007444339972512;-0.4590754859539681;1.0799763420057371;1.0002559427969713;9.999819072094313;0.41673368678750666;-0.43522903393077605;-0.43522892781010464;0.3860102690399836;-0.45570995634978984;0.5971530362233419;1.0000850080677643
39.994883;1.0906706499470362;0.41665233790722095;0.3820666388854826;-0.5007444348365069;-0.4590754860692266;1.0799748508661797;1.000254084803068;9.99979724221318;0.41673342413792214;-0.4352290323889743;-0.4352289273098454;0.3860107494840049;-0.4557099563795332;0.5971531212166713;1.0000850625345252
40.004883;1.0906693615613707;0.41665245781032056;0.38206710426655827;-0.5007444357258588;-0.45907548619038174;1.0799732604418302;1.0002521019622854;9.99977581197888;0.4167331871724039;-0.43522903081692804;-0.4352289267947237;0.3860112204972807;-0.4557099564579893;0.5971532927710983;1.0000851495813865
40.014883;1.0906680121868093;0.41665255484315167;0.382067521760816;-0.5007444366618953;-0.4590754863192425;1.0799715835979646;1.0002499998453855;9.999754813943714;0.4167329738874337;-0.43522902921673084;-0.4352289262669363;0.3860116800906299;-0.4557099565854353;0.5971535535013159;1.0000852623477998
40.024883;1.0906665932316535;0.41665262906828143;0.38206788896864774;-0.5007444376409594;-0.45907548645780244;1.0799698313686457;1.0002477832641035;9.999734268527385;0.41673278166973854;-0.4352290275907928;-0.4352289257284559;0.38601212617281566;-0.45570995676194664;0.5971539064435719;1.0000853943338581
40.034883;1.0906650975334513;0.4166526818890494;0.382068204566065;-0.5007444386593612;-0.4590754866077629;1.0799680124308115;1.0002454574607313;9.999714180247127;0.41673260737168033;-0.4352290259416723;-0.43522892518085815;0.38601255697497133;-0.4557099569875102;0.5971543538467498;1.0000855408073754
40.044883;1.0906635187232756;0.4166527155311982;0.3820684679511197;-0.5007444397138489;-0.4590754867702163;1.0799661328848444;1.0002430281880756;9.999694539167331;0.4167324474477684;-0.43522902427183974;-0.4352289246253467;0.38601297132000745;-0.4557099572622015;0.5971548964015473;1.000085698382546
40.054883;1.0906618522807678;0.41665273234734035;0.38206867870315825;-0.5007444408018141;-0.45907548694549727;1.0799641966232827;1.0002405007447135;9.999675332706929;0.416732297886802;-0.43522902258338997;-0.43522892406305685;0.3860133684702262;-0.4557099575860522;0.5971555330394747;1.0000858635135785
40.064883;1.0906600960259796;0.4166527347858114;0.3820688361694176;-0.5007444419209524;-0.45907548713335755;1.0799622066953827;1.0002378793786466;9.999656556068656;0.4167321543871889;-0.43522902087803433;-0.4352289234955505;0.3860137478822468;-0.455709957958906;0.5971562612124874;1.000086031557834
40.074883;1.0906582493504802;0.4166527254894808;0.38206893947491666;-0.5007444430688391;-0.4590754873332753;1.0799601663514669;1.0002351678409889;9.999638210446216;0.41673201289802814;-0.43522901915740253;-0.43522892292498555;0.3860141092974515;-0.4557099583805951;0.5971570770191772;1.0000861966391592
40.084883;1.0906563126666362;0.4166527068885289;0.3820689880881917;-0.5007444442429445;-0.459075487544696;1.0799580783983174;1.0002323697107571;9.99962029541816;0.41673186969130643;-0.43522901742316833;-0.43522892235367416;0.38601445273191404;-0.45570995885111953;0.5971579742735263;1.000086351699598
40.094883;1.0906542863844595;0.4166526807644332;0.3820689822684857;-0.5007444454409086;-0.45907548776731644;1.079955943962606;1.0002294874602453;9.999602813910936;0.41673172108732753;-0.43522901567697225;-0.43522892178351036;0.3860147782024237;-0.4557099593705654;0.5971589439158655;1.0000864883224132
40.104883;1.0906521700006082;0.41665264855207446;0.38206892283368304;-0.5007444466606725;-0.4590754880012355;1.0799537623969258;1.0002265216573234;9.999585788187721;0.41673156378380966;-0.4352290139203385;-0.43522892121576684;0.38601508538331303;-0.4557099599389871;0.5971599752565792;1.000086596966383
40.114883;1.0906499634539362;0.416652611995242;0.38206881055352354;-0.5007444479003303;-0.45907548824681993;1.0799515325214841;1.0002234719810237;9.999569266379899;0.41673139530141656;-0.43522901215464016;-0.4352289206513433;0.386015373385997;-0.45570996055636537;0.5971610575161928;1.0000866680687162
40.124883;1.0906476688396651;0.416652573331481;0.3820686454944398;-0.5007444491579528;-0.45907548850443336;1.079949254038547;1.000220339097591;9.999553316265816;0.41673121370614286;-0.43522901038139683;-0.4352289200912972;0.3860156410557736;-0.4557099612223539;0.5971621799412837;1.00008669292762
40.134883;1.0906452899677008;0.41665253495882826;0.3820684266243041;-0.5007444504317425;-0.45907548877417026;1.0799469276529836;1.0002171256643093;9.999538012695904;0.4167310171606093;-0.4352290086026437;-0.43522891953744214;0.3860158875380056;-0.45570996193583235;0.5971633311203713;1.0000866634711134
40.144883;1.090642831536288;0.41665249902359913;0.3820681522115653;-0.5007444517203838;-0.45907548905569917;1.0799445546449074;1.000213836913344;9.999523425290175;0.4167308039784081;-0.43522900682083554;-0.43522891899257565;0.38601611253358;-0.45570996269472325;0.5971644987762724;1.0000865714599319
40.154883;1.0906402995872493;0.416652467266627;0.382067820597401;-0.5007444530231212;-0.4590754893482536;1.0799421379476943;1.0002104811089383;9.999509617811182;0.4167305729793128;-0.43522900503866063;-0.43522891846011486;0.3860163161726718;-0.4557099634961584;0.5971656699354342;1.0000864083538257
40.164883;1.090637702278967;0.4166524412599638;0.3820674303629251;-0.5007444543395166;-0.45907548965074313;1.0799396833499288;1.0002070692942282;9.99949665443495;0.4167303236984453;-0.4352290032590448;-0.4352289179436869;0.3860164987794072;-0.4557099643366673;0.5971668308819643;1.0000861659686098
40.174883;1.090635050304659;0.4166524228984757;0.38206698018671303;-0.500744455669152;-0.45907548996180675;1.079937198251504;1.0002036150734275;9.999484603446817;0.4167300562009635;-0.43522900148508387;-0.43522891744719894;0.3860166606514786;-0.4557099652123951;0.5971679673139656;1.0000858371756898
40.184883;1.090632357514802;0.41665241462244756;0.38206646919020154;-0.5007444570114342;-0.45907549027964645;1.079934688785865;1.0002001342608533;9.999473540420254;0.4167297705944535;-0.4352289997200059;-0.43522891697520905;0.38601680183170256;-0.4557099661195694;0.5971690655238857;1.0000854160986987
40.194883;1.0906296416381043;0.4166524190996956;0.38206589736447955;-0.5007444583655765;-0.45907549060199637;1.0799321575271776;1.0001966425064883;9.999463549235752;0.4167294666758249;-0.4352289979671623;-0.4352289165331122;0.3860169222352963;-0.45570996705502187;0.5971701140849711;1.0000848974463037
40.204883;1.0906269235444477;0.4166524386770444;0.38206526548588204;-0.500744459730711;-0.45907549092653405;1.0799296031007397;1.0001931520792406;9.999454715457171;0.4167291442476762;-0.4352289962296396;-0.4352289161267955;0.38601702215521594;-0.4557099680163781;0.5971711044321305;1.0000842758131634
40.214883;1.0906242248828057;0.4166524748419009;0.38206457475468303;-0.5007444611058889;-0.4590754912512854;1.079927021488845;1.0001896713856628;9.999447114137421;0.41672880388037997;-0.43522899450970826;-0.4352289157618134;0.386017102480847;-0.45570996900194444;0.5971720304973798;1.0000835457251416
40.224883;1.090621566603086;0.4166525279567114;0.38206382648965825;-0.500744462490016;-0.4590754915745843;1.0799244075266226;1.000186206624783;9.999440804997958;0.416728446926834;-0.43522899280874194;-0.43522891544262576;0.3860171644296101;-0.4557099700104591;0.5971728885143935;1.0000827018204383
40.234883;1.0906189692526318;0.4166525974812083;0.38206302208421977;-0.5007444638820853;-0.45907549189486524;1.0799217558186527;1.0001827623083774;9.999435842524615;0.4167280746524926;-0.43522899112772484;-0.4352289151725092;0.38601720893919267;-0.4557099710406736;0.5971736762713693;1.0000817392422754
40.244883;1.0906164523766326;0.4166526824483832;0.38206216321475706;-0.5007444652816155;-0.4590754922107926;1.0799190612964844;1.0001793407094586;9.99943228653695;0.4167276877767302;-0.43522898946798516;-0.43522891495416355;0.3860172359244956;-0.4557099720908382;0.5971743915765294;1.0000806542856535
40.254883;1.0906140321457412;0.41665278196021405;0.3820612520502371;-0.5007444666886955;-0.4590754925215252;1.079916319097108;1.0001759416748854;9.999430199752556;0.41672728678111726;-0.43522898783138225;-0.43522891479023984;0.38601724404295396;-0.45570997315854517;0.5971750316154822;1.0000794439629692
40.264883;1.090611720038956;0.41665289530934824;0.3820602913187448;-0.5007444681035081;-0.4590754928267468;1.0799135234342754;1.0001725626342386;9.999429638531106;0.4167268722136016;-0.43522898621973777;-0.4352289146831706;0.38601723109275005;-0.4557099742413817;0.5971755936712428;1.0000781052645837
40.274883;1.0906095238455016;0.4166530214165836;0.3820592841666797;-0.5007444695259637;-0.45907549312662005;1.0799106665609564;1.0001691988673929;9.999430638648706;0.41672644451463514;-0.43522898463445037;-0.43522891463483765;0.38601719444541416;-0.45570997533774693;0.5971760759174584;1.0000766365790656
40.284883;1.0906074498884426;0.4166531583611558;0.38205823387750304;-0.5007444709558506;-0.45907549342156884;1.0799077395790082;1.0001658438272512;9.999433202908776;0.4167260036595657;-0.4352289830765922;-0.43522891464663144;0.3860171314583159;-0.4557099764466725;0.5971764775818431;1.0000750401748717
40.294883;1.0906055052724732;0.41665330373524206;0.38205714360226434;-0.5007444723931205;-0.4590754937116305;1.0799047350375874;1.0001624890212433;9.999437312793537;0.41672554947398516;-0.43522898154677714;-0.4352289147194484;0.38601703996743514;-0.45570997756698506;0.5971767988370187;1.0000733225164298
40.304883;1.0906036984670144;0.4166534553386228;0.3820560161605773;-0.5007444738379531;-0.4590754939958596;1.0799016483163457;1.0001591246122359;9.999442950509847;0.4167250824931288;-0.43522898004486765;-0.4352289148534897;0.38601691836515173;-0.45570997869713875;0.5971770411108506;1.0000714921120342
40.314883;1.0906020383246504;0.4166536115375482;0.3820548540974124;-0.500744475290605;-0.459075494272513;1.0798984760629955;1.0001557412240065;9.999450098722974;0.41672460418020774;-0.4352289785700064;-0.43522891504821215;0.3860167650854302;-0.4557099798357788;0.5971772076114081;1.0000695573223781
40.324883;1.0906005341589313;0.41665377113246926;0.3820536600355357;-0.5007444767510337;-0.45907549453981294;1.0798952139906128;1.0001523317249914;9.999458724756378;0.4167241164547403;-0.4352289771207626;-0.4352289153023067;0.38601657804135014;-0.4557099809820176;0.5971773030024891;1.0000675252528164
40.334883;1.090599197177466;0.4166539330926587;0.3820524369703854;-0.5007444782187414;-0.45907549479624216;1.079891855774035;1.0001488918073378;9.999468771646756;0.4167236211773067;-0.4352289756951689;-0.43522891561395854;0.38601635436689674;-0.45570998213510694;0.5971773328856326;1.0000654009860288
40.344883;1.090598040856354;0.4166540964965145;0.3820511884168235;-0.5007444796932058;-0.4590754950401189;1.079888393181111;1.0001454193723645;9.99948016992312;0.4167231196074781;-0.4352289742908498;-0.4352289159815267;0.3860160904058336;-0.45570998329407414;0.5971773043283853;1.0000631879049906
40.354883;1.0905970794398308;0.41665426065035205;0.3820499184076219;-0.5007444811743011;-0.45907549526934516;1.0798848178895992;1.000141914024043;9.999492862954003;0.4167226119650631;-0.43522897290530815;-0.4352289164037634;0.3860157822781382;-0.45570998445770033;0.5971772263944715;1.0000608896514962
40.364883;1.090596325732114;0.4166544255639601;0.38204863103774855;-0.5007444826622743;-0.4590754954817328;1.0798811235963965;1.0001383762713134;9.999506810859536;0.4167220974605179;-0.43522897153626544;-0.43522891687938997;0.3860154272175662;-0.4557099856245747;0.5971771098393532;1.0000585110648896
40.374883;1.0905957898072598;0.41665459231174173;0.38204732985879675;-0.5007444841576402;-0.45907549567545874;1.079877306367771;1.0001348064223485;9.99952197431183;0.41672157487681166;-0.4352289701817641;-0.4352289174067375;0.3860150246859933;-0.45570998679307173;0.5971769667499618;1.0000560568473464
40.384883;1.0905954792137613;0.4166547623527729;0.382046017846756;-0.5007444856611738;-0.45907549584925406;1.079873364274199;1.000131205308457;9.999538315566578;0.4167210431951903;-0.4352289688400204;-0.4352289179837453;0.3860145764447851;-0.4557099879614859;0.5971768098899;1.0000535306273737
40.394883;1.090595399242378;0.4166549365773815;0.3820446977432012;-0.5007444871737419;-0.45907549600224073;1.07986929779717;1.0001275752657408;9.999555807842869;0.41672050136577743;-0.4352289675093827;-0.43522891860833923;0.3860140858817084;-0.45570998912827493;0.5971766513131987;1.000050935507514
40.404883;1.0905955526616762;0.41665511517080833;0.3820433721952678;-0.5007444886958871;-0.4590754961336099;1.079865109866541;1.0001239190982618;9.999574428874332;0.4167199476420052;-0.4352289661883051;-0.4352289192787375;0.38601355700019746;-0.45570999029216075;0.597176501356816;1.0000482742068109
40.414883;1.0905959393523779;0.4166552979043199;0.3820420438780814;-0.500744490227729;-0.4590754962425675;1.0798608052496956;1.0001202393203368;9.999594150798346;0.4167193799967975;-0.435228964875342;-0.43522891999325486;0.3860129934506346;-0.4557099914518326;0.5971763686352688;1.0000455485351623
40.424883;1.090596555449975;0.4166554845015525;0.38204071574304094;-0.5007444917693575;-0.45907549632871186;1.0798563905535994;1.0001165387642463;9.999614936934462;0.41671879719675187;-0.4352289635695296;-0.43522892075010877;0.38601239805898013;-0.45570999260544837;0.5971762606314346;1.000042759339574
40.434883;1.090597392824298;0.4166556750097339;0.3820393908241571;-0.5007444933208933;-0.45907549639235834;1.0798518742565784;1.0001128210728012;9.99963674645345;0.4167181988899979;-0.43522896227058294;-0.4352289215476205;0.3860117729911427;-0.45570999375065474;0.597176183980231;1.0000399062738141
40.444883;1.0905984394208084;0.41665586974310137;0.3820380715681484;-0.5007444948821286;-0.45907549643440404;1.079847265977068;1.0001090915056674;9.999659548432506;0.41671758507023293;-0.43522896097840974;-0.43522892238447564;0.38601112005750204;-0.4557099948852119;0.597176143501258;1.000036986926323
40.454883;1.0905996800753104;0.4166560690032345;0.382036759552311;-0.5007444964523123;-0.4590754964559847;1.0798425758456114;1.000105358544221;9.999683335800151;0.41671695598266306;-0.43522895969275577;-0.435228923259717;0.38601044068841117;-0.4557099960075428;0.5971761411143164;1.0000339968589351
40.464883;1.0906010991068864;0.4166562730829166;0.38203545591525945;-0.5007444980300573;-0.4590754964581354;1.0798378146253425;1.0001016343905316;9.999708130171394;0.41671631232157824;-0.4352289584133193;-0.43522892417242065;0.3860097359758423;-0.4557099971166477;0.5971761762931194;1.000030930597755
40.474883;1.090602683228709;0.416656482202222;0.3820341619245306;-0.500744499613344;-0.45907549644170587;1.079832993766619;1.0000979330676927;9.999733976637376;0.4167156552589399;-0.43522895713969156;-0.4352289251214807;0.38600900707180674;-0.4557099982115789;0.5971762477301485;1.0000277820929173
40.484883;1.090604421282597;0.4166566962465123;0.3820328789915626;-0.5007445011997823;-0.45907549640789963;1.0798281242469085;1.0000942677066402;9.999760925319835;0.41671498601042306;-0.435228955871202;-0.4352289261057842;0.3860082555760735;-0.4557099992912683;0.5971763548793828;1.0000245456248373
40.494883;1.0906063031887263;0.416656914813124;0.3820316081190275;-0.5007445027869534;-0.4590754963588562;1.0798232150659302;1.0000906488590573;9.99978900521613;0.4167143052880353;-0.4352289546071721;-0.43522892712432426;0.3860074833608446;-0.4557100003547553;0.5971764978132271;1.000021217715657
40.504883;1.0906083209978457;0.4166571376625933;0.38203034950326215;-0.5007445043726712;-0.4590754962974925;1.0798182726647192;1.0000870838776348;9.999818209552785;0.41671361325842904;-0.43522895334733364;-0.4352289281760717;0.3860066918718032;-0.4557100014011769;0.5971766756908824;1.000017797352101
