time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
40.514883;1.0906104687841638;0.41665736540480824;0.38202910256646505;-0.5007445059550647;-0.4590754962269376;1.0798133007843196;1.000083577325588;9.999848499011494;0.41671290977757364;-0.43522895209189344;-0.4352289292599651;0.3860058818893811;-0.45571000242976417;0.5971768862852876;1.0000142842101998
40.524883;1.0906127404572845;0.4166575998275215;0.38202786620142054;-0.5007445075322587;-0.45907549615004295;1.0798083007906725;1.0000801322129789;9.999879818254934;0.41671219447279295;-0.4352289508412809;-0.43522893037500804;0.38600505388519807;-0.4557100034401541;0.5971771269764998;1.0000106777822317
40.534883;1.0906151294468216;0.4166578433238957;0.3820266392172324;-0.5007445091020105;-0.4590754960689822;1.079803273189381;1.0000767505251877;9.999912117204167;0.4167114667728804;-0.4352289495959823;-0.4352289315203758;0.3860042081759342;-0.4557100044323636;0.5971773956809028;1.000006977786922
40.544883;1.0906176304246946;0.4166580984634187;0.3820254206069452;-0.5007445106617803;-0.45907549598512276;1.0797982196975326;1.0000734323664051;9.999945354501333;0.4167107261450248;-0.4352289483566856;-0.4352289326956237;0.3860033450530751;-0.45571000540638923;0.5971776914699699;1.0000031842034274
40.554883;1.090620240583934;0.4166583684224802;0.38202420942350435;-0.5007445122089206;-0.45907549589948204;1.079793144165483;1.0000701751443468;9.999979482968657;0.4167099723221835;-0.4352289471244624;-0.4352289339008033;0.38600246512216657;-0.4557100063620918;0.5971780150946108;0.9999992971703996
40.564883;1.0906229600022146;0.4166586570113554;0.38202300493575136;-0.5007445137408463;-0.45907549581346724;1.079788052014931;1.000066974222849;10.000014448328768;0.4167092052369112;-0.4352289459006668;-0.4352289351362657;0.3860015693661003;-0.45571000729945865;0.5971783689095;0.9999953175511812
40.574883;1.0906257896314622;0.4166589678384703;0.3820218068279379;-0.5007445152553406;-0.4590754957290031;1.0797829495722022;1.0000638248154412;10.000050206736784;0.4167084249834556;-0.4352289446866884;-0.4352289364025672;0.38600065902415137;-0.4557100082188032;0.5971787562641455;0.9999912477322147
40.584883;1.0906287277257318;0.4166593036445043;0.38202061467388043;-0.5007445167507216;-0.4590754956480558;1.0797778435440364;1.0000607235344245;10.00008673900291;0.4167076319086218;-0.4352289434839048;-0.4352289377006884;0.38599973564776663;-0.45571000912058773;0.5971791811055945;0.9999870925594405
40.594883;1.090631769741767;0.4166596659674115;0.3820194275543105;-0.5007445182258793;-0.45907549557253113;1.079772740290471;1.0000576685589033;10.00012405054194;0.4167068266045685;-0.43522894229369397;-0.4352289390321354;0.38599880105462386;-0.45571001000520467;0.5971796477630744;0.9999828592715724
40.604883;1.0906349111370308;0.41666005456085003;0.38201824440013565;-0.5007445196803051;-0.45907549550454185;1.0797676454698293;1.0000546588849857;10.000162157313094;0.4167060098993123;-0.4352289411172834;-0.43522894039883847;0.3859978569224662;-0.45571001087300766;0.5971801602913769;0.9999785554701569
40.614883;1.0906381478609053;0.4166604671124423;0.382017064360429;-0.5007445211137375;-0.4590754954463596;1.0797625638931074;1.0000516934508168;10.00020106512346;0.41670518277706053;-0.43522893995582096;-0.4352289418028512;0.3859969043775134;-0.45571001172428305;0.5971807217240416;0.9999741874477851
40.624883;1.0906414746627937;0.4166609000839513;0.3820158870396267;-0.5007445225255828;-0.4590754954002037;1.079757499143622;1.000048770620161;10.000240757657627;0.4167043461278932;-0.43522893881098473;-0.43522894324559386;0.3859959439883679;-0.4557100125591503;0.5971813341162694;0.9999697599012702
40.634883;1.0906448844530858;0.41666134972654106;0.38201471262631803;-0.5007445239146954;-0.45907549536829906;1.0797524534470353;1.0000458878393743;10.000281199301444;0.41670350072575874;-0.4352289376856026;-0.4352289447272183;0.3859949763730591;-0.45571001337761824;0.5971819992390551;0.9999652758596264
40.644883;1.0906483689143025;0.41666181203652475;0.3820135418013199;-0.5007445252795121;-0.45907549535292025;1.0797474284352242;1.00004304149087;10.000322343911165;0.41670264764000225;-0.4352289365834165;-0.43522894624684444;0.3859940030027769;-0.4557100141796372;0.5971827191554354;0.9999607371938257
40.654883;1.0906519193288098;0.416662282117064;0.3820123756519381;-0.5007445266183619;-0.4590754953562637;1.0797424270314366;1.0000402277916662;10.000364143439718;0.4167017885557019;-0.4352289355083067;-0.4352289478031766;0.38599302609211245;-0.45571001496495855;0.5971834959485746;0.9999561458901586
40.664883;1.0906555276773338;0.41666275391163116;0.382011215669361;-0.5007445279297361;-0.45907549538054454;1.079737455027482;1.000037444210762;10.000406558046409;0.4167009255302818;-0.4352289344641015;-0.43522894939463896;0.38599204783961705;-0.4557100157330531;0.5971843307736519;0.999951505347432
40.674883;1.0906591870276918;0.416663220567474;0.38201006376571034;-0.500744529212263;-0.45907549542814463;1.079732520182779;1.0000346901382366;10.00044956224144;0.4167000605146363;-0.43522893345486074;-0.43522895101919007;0.38599107035064584;-0.45571001648329074;0.597185223471873;0.9999468211621492
40.684883;1.090662890819646;0.4166636754256928;0.38200892238716533;-0.5007445304645971;-0.4590754955013558;1.0797276300152914;1.0000319671122604;10.000493137522716;0.4166991950709107;-0.43522893248486766;-0.4352289526744946;0.38599009609414264;-0.4557100172151514;0.5971861728422172;0.9999421008979656
40.694883;1.090666633109974;0.41666411311613016;0.3820077945681595;-0.5007445316853703;-0.4590754956021569;1.0797227912025824;1.0000292791592376;10.000537262367148;0.4166983302070506;-0.4352289315584547;-0.4352289543583549;0.3859891280088931;-0.45571001792829186;0.5971871765315591;0.9999373534148134
40.704883;1.0906704096377402;0.4166645297737632;0.3820066836803899;-0.5007445328731308;-0.4590754957323902;1.0797180106135043;1.0000266325292806;10.000581916265723;0.4166974662284357;-0.4352289306799429;-0.4352289560688728;0.385988169224786;-0.4557100186226144;0.597188230443037;0.9999325889285148
40.714883;1.0906742175139394;0.4166649227163604;0.38200559310955;-0.5007445340266308;-0.4590754958939962;1.0797132964791696;1.0000240342052844;10.00062708948402;0.41669660280370824;-0.43522892985344486;-0.43522895780427323;0.3859872228011889;-0.4557100192984191;0.59718932848104;0.9999278195377163
40.724883;1.0906780541711087;0.416665290565375;0.38200452601132584;-0.5007445351455991;-0.4590754960888802;1.0797086585041753;1.0000214902448668;10.000672782669907;0.41669573946309507;-0.4352289290824974;-0.43522895956241775;0.3859862917352243;-0.45571001995639987;0.5971904628955902;0.9999230586713254
40.734883;1.0906819177556626;0.41666563335850487;0.3820034851093132;-0.5007445362312447;-0.4590754963184401;1.0797041062405108;1.000019005457625;10.00071899361349;0.41669487630102475;-0.4352289283699068;-0.43522896134028494;0.38598537915277814;-0.4557100205974257;0.597191624845819;0.9999183186121353
40.744883;1.09068580866784;0.41666595190569655;0.38200247281391586;-0.5007445372860331;-0.45907549658344354;1.0796996469823987;1.0000165843817184;10.000765703298608;0.4166940142040056;-0.4352289277178893;-0.4352289631340597;0.38598448815177416;-0.4557100212225568;0.5971928054319434;0.9999136079535018
40.754883;1.0906897298374785;0.41666624682432496;0.38200149153678437;-0.5007445383130489;-0.4590754968844633;1.0796952850868065;1.0000142323436003;10.000812873469899;0.4166931543053036;-0.43522892712818056;-0.43522896493962066;0.3859836210289161;-0.4557100218333399;0.5971939971119061;0.9999089318904899
40.764883;1.0906936850387272;0.41666651831005636;0.38200054375802134;-0.5007445393151153;-0.45907549722210855;1.0796910233533796;1.0000119558843046;10.000860451966371;0.416692297476093;-0.43522892660196233;-0.435228966752757;0.3859827787895431;-0.4557100224318343;0.5971951942476551;0.9999042947676768
40.774883;1.090697677533574;0.4166667667322346;0.38199963173210283;-0.5007445402939823;-0.45907549759680166;1.0796868658381378;1.00000976281288;10.000908380892701;0.41669144461349134;-0.43522892613992614;-0.43522896856933446;0.38598196160821563;-0.4557100230203741;0.5971963924460129;0.9998997016546978
40.784883;1.090701710557806;0.4166669928398948;0.38199875695100705;-0.5007445412503274;-0.45907549800846054;1.0796828198872286;1.0000076621154064;10.00095660337137;0.416690597072373;-0.4352289257425122;-0.43522897038578173;0.38598116944347594;-0.4557100236015855;0.5971975877919785;0.9998951574014499
40.794883;1.090705788183578;0.4166671972034783;0.38199792001549493;-0.5007445421844627;-0.4590754984564006;1.079678895344762;1.0000056634181897;10.001005065722318;0.4166897565856157;-0.43522892540999;-0.435228972199376;0.3859804023330615;-0.45571002417848916;0.5971987767671496;0.9998906642443963
40.804883;1.0907099158178308;0.41666737977013113;0.38199712114963746;-0.5007445430967952;-0.4590754989396207;1.079675102075354;1.0000037755549105;10.001053719455115;0.416688924934973;-0.4352289251423429;-0.4352289740079046;0.385979660598702;-0.45571002475422157;0.5971999564674751;0.9998862207339237
40.814883;1.0907141010889232;0.41666753996059075;0.38199636037745194;-0.5007445439877607;-0.4590754994570436;1.0796714482722054;1.0000020045046292;10.001102515720566;0.4166881036117063;-0.43522892493919935;-0.43522897580935876;0.3859789447841639;-0.45571002533175026;0.5972011241284065;0.9998818235433973
40.824883;1.0907183537708518;0.41666767701828905;0.3819956371430283;-0.5007445448575656;-0.459075500007352;1.0796679398463367;1.0000003529817871;10.001151388549165;0.416687293889388;-0.4352289247999176;-0.43522897760220913;0.3859782553272754;-0.45571002591384446;0.5972022758587405;0.9998774705027353
40.834883;1.0907226837005075;0.41666779024458817;0.3819949503264658;-0.5007445457058732;-0.45907550058885505;1.079664580531183;0.9999988230261992;10.001200246495333;0.41668649729716534;-0.43522892472368735;-0.4352289793857187;0.3859775923967608;-0.45571002650281867;0.5972034059149411;0.9998731621492054
40.844883;1.0907270992018707;0.41666787919180986;0.38199429883566566;-0.5007445465318151;-0.4590755011997536;1.0796613730339697;0.999997418498319;10.001248981957568;0.41668571557756456;-0.43522892470949476;-0.43522898115976383;0.3859769560144447;-0.4557100271001185;0.5972045073931314;0.9998689007969968
40.854883;1.0907316065181891;0.4166679440205895;0.38199368195967415;-0.5007445473345389;-0.45907550183858464;1.0796583200593608;0.9999961448480966;10.001297484396083;0.41668495022980084;-0.43522892475598396;-0.43522898292435874;0.38597634608636827;-0.4557100277063803;0.5972055732547731;0.9998646887779697
40.864883;1.0907362075825884;0.4166679855463109;0.3819930988854294;-0.5007445481136541;-0.4590755025043666;1.0796554236656182;0.9999950080031428;10.001345649153368;0.41668420254351973;-0.43522892486138454;-0.435228984679313;0.3859757621779918;-0.4557100283218867;0.5972065963761396;0.9998605274783147
40.874883;1.0907408976808282;0.41666800453720554;0.3819925478532488;-0.5007445488690065;-0.4590755031963999;1.0796526841988647;0.9999940142511193;10.001393383431482;0.41668347416130735;-0.43522892502366495;-0.43522898642424024;0.3859752033782038;-0.4557100289470032;0.5972075692531668;0.9998564171151371
40.884883;1.0907456660068209;0.4166680010374235;0.38199202591140585;-0.5007445496002517;-0.4590755039139763;1.079650100894231;0.9999931694371124;10.001440603501761;0.4166827676001402;-0.43522892524074897;-0.4352289881590411;0.38597466842098166;-0.45571002958249773;0.59720848460916;0.9998523570875512
40.894883;1.0907504977650087;0.4166679745276239;0.3819915296497222;-0.5007445503069182;-0.45907550465610225;1.0796476733638318;0.9999924765552393;10.001487221913079;0.41668208629783615;-0.4352289255104362;-0.4352289898846686;0.38597415592071743;-0.45571003022945444;0.5972093363957313;0.9998483462989299
40.904883;1.0907553760346296;0.41666792445820894;0.38199105664297534;-0.5007445509886922;-0.45907550542144815;1.0796454016205648;0.9999919346577368;10.00153313747282;0.4166814344730973;-0.4352289258301651;-0.43522899160331013;0.3859736646138483;-0.4557100308888737;0.5972101201515567;0.9998443833274431
40.914883;1.0907602836182781;0.41666785060013234;0.3819906063900459;-0.500744551645632;-0.4590755062084681;1.0796432845984507;0.9999915402287256;10.001578234539105;0.41668081728204515;-0.4352289261971963;-0.4352289933175201;0.385973193593683;-0.45571003156155415;0.5972108328670376;0.9998404674731741
40.924883;1.0907652048461878;0.41666775335217887;0.3819901795153401;-0.5007445522786491;-0.45907550701541167;1.0796413193948575;0.9999912893572664;10.001622388791072;0.41668024068094167;-0.4352289266090775;-0.43522899502911266;0.3859727423803879;-0.4557100322481123;0.5972114728150916;0.9998365999705572
40.934883;1.0907701258519982;0.41666763402081264;0.3819897763584317;-0.5007445528899247;-0.45907550784047496;1.0796395021184881;0.9999911794131828;10.001665481958947;0.416679710440223;-0.43522892706382327;-0.4352289967388684;0.3859723103738008;-0.455710032948644;0.5972120393636985;0.9998327841573221
40.944883;1.0907750334603405;0.41666749463799185;0.3819893969285186;-0.5007445534825022;-0.4590755086819525;1.0796378287175088;0.9999912086850634;10.001707416975643;0.4166792310489798;-0.4352289275598187;-0.43522899844702584;0.3859718960688617;-0.45571003366229357;0.5972125324873838;0.9998290247973578
40.954883;1.0907799146075567;0.4166673371817933;0.381989041772425;-0.500744554059425;-0.4590755095378305;1.0796362951145047;0.999991375106476;10.001748110768103;0.41667880525669243;-0.43522892809577013;-0.4352290001537969;0.3859714972372539;-0.45571003438737173;0.597212952298475;0.9998253265815378
40.964883;1.0907847554792538;0.4166671628821144;0.3819887122656424;-0.500744554623368;-0.459075510405371;1.0796348977065788;0.9999916761946505;10.001787476482393;0.4166784343049639;-0.4352289286706773;-0.435229001859559;0.38597111182468563;-0.45571003512195474;0.5972132990074155;0.9998216927578906
40.974883;1.0907895403826147;0.4166669721204895;0.38198841014368357;-0.5007445551767902;-0.4590755112815264;1.0796336336727415;0.9999921085776204;10.001825422390462;0.4166781184024526;-0.43522892928364515;-0.43522900356488126;0.38597073833873136;-0.45571003586414716;0.5972135728579;0.9998181246619524
40.984883;1.090794252621058;0.4166667648175511;0.3819881368987739;-0.5007445557220819;-0.45907551216360504;1.079632500418706;0.9999926667036684;10.001861857818492;0.41667785684369224;-0.4352289299335979;-0.43522900527060165;0.3859703756499045;-0.45571003661180803;0.5972137740926161;0.9998146208528951
40.994883;1.090798875719332;0.41666654101608314;0.3819878935286457;-0.5007445562617071;-0.45907551304937366;1.0796314949368377;0.9999933425952373;10.001896691826968;0.4166776480945159;-0.4352289306191695;-0.43522900697785233;0.3859700227121972;-0.45571003736234633;0.5972139031446776;0.9998111757955429
41.004883;1.0908033930855465;0.4166663010601793;0.38198768055572657;-0.5007445567984002;-0.4590755139369629;1.0796306128732085;0.9999941261766412;10.00192983398573;0.4166774903162924;-0.43522893133876434;-0.43522900868786096;0.3859696784700967;-0.45571003811281446;0.5972139602644877;0.9998077798131062
41.014883;1.0908077885150333;0.4166660453907234;0.38198749787047326;-0.5007445573351372;-0.45907551482477543;1.0796298479623243;0.999995005489865;10.00196120867378;0.416677381717525;-0.4352289320906086;-0.4352290104017526;0.38596934205892186;-0.45571003885997313;0.5972139445579474;0.9998044214483837
41.024883;1.0908120485096104;0.4166657747724943;0.381987344454189;-0.500744557874828;-0.4590755157110634;1.0796291936800961;0.9999959676435246;10.00199077306924;0.4166773204417056;-0.4352289328729212;-0.43522901212042076;0.38596901315654447;-0.455710039600177;0.5972138539331414;0.9998010908457358
41.034883;1.0908161636705092;0.41666549055860974;0.3819872185959225;-0.5007445584198357;-0.45907551659346857;1.0796286458065514;0.9999970005942426;10.002018518084823;0.41667730455603524;-0.43522893368413174;-0.43522901384449453;0.38596869204499434;-0.4557100403293452;0.5972136862684296;0.9997977809950485
41.044883;1.0908201280102545;0.41666519384404166;0.3819871185646157;-0.5007445589716601;-0.4590755174689612;1.0796282026868083;0.9999980950390922;10.002044450158543;0.41667733216415404;-0.4352289345228326;-0.43522901557463606;0.3859683791203042;-0.45571004104311397;0.5972134402176954;0.9997944870665432
41.054883;1.0908239378916251;0.41666488422654296;0.3819870430311022;-0.50074455953122;-0.4590755183341068;1.0796278627724338;0.9999992455033383;10.002068573188158;0.4166774012697245;-0.43522893538767077;-0.43522901731198804;0.3859680744755326;-0.45571004173705254;0.5972131151102034;0.9997912060743844
41.064883;1.0908275912133887;0.4166645599452339;0.3819869908886986;-0.5007445600994013;-0.4590755191853105;1.0796276227486492;1.0000004500757407;10.002090892964372;0.416677509722128;-0.4352289362774777;-0.43522901905816175;0.3859677780194154;-0.45571004240694146;0.5972127105431763;0.9997879368683328
41.074883;1.090831085774853;0.4166642193437294;0.3819869607501424;-0.5007445606772027;-0.45907552001875374;1.0796274790749165;1.0000017095014484;10.002111434731235;0.4166776556141774;-0.43522893719142486;-0.43522902081464304;0.38596748966898986;-0.4557100430491439;0.5972122259895175;0.9997846807791746
41.084883;1.090834417355412;0.4166638617623573;0.38198695096612556;-0.5007445612653636;-0.45907552083011355;1.0796274303702633;1.0000030259820714;10.002130240571333;0.41667783759163707;-0.43522893812895397;-0.435229022582167;0.38596720946349117;-0.4557100436609706;0.597211660782718;0.9997814426883179
41.094883;1.0908375799399375;0.4166634867323922;0.38198696020823825;-0.500744561863933;-0.4590755216145494;1.0796274770206036;1.000004401347749;10.002147346486788;0.4166780548236139;-0.435228939089601;-0.4352290243605885;0.38596693781432645;-0.4557100442407394;0.5972110144727991;0.999778230103003
41.104883;1.090840567733564;0.41666309254128625;0.3819869875017985;-0.500744562472282;-0.4590755223669686;1.079627619630099;1.0000058360400945;10.002162765489974;0.4166783070571299;-0.43522894007295415;-0.4352290261490577;0.3859666756983655;-0.4557100447875999;0.5972102872063089;0.999775051193716
41.114883;1.0908433759913976;0.4166626757529979;0.3819870315217254;-0.500744563089478;-0.4590755230820411;1.0796278587638062;1.0000073297191305;10.002176487734717;0.416678594476674;-0.4352289410787868;-0.43522902794599927;0.3859664245086813;-0.4557100453013982;0.5972094799739681;0.9997719149928448
41.124883;1.0908460000443123;0.4166622321297706;0.3819870900792535;-0.5007445637146537;-0.45907552375448507;1.0796281950995534;1.0000088814034627;10.002188487389697;0.41667891696046616;-0.4352289421072405;-0.43522902974902594;0.3859661856029623;-0.4557100457823915;0.5972085947313513;0.9997688323133314
41.134883;1.0908484344162264;0.4166617581215047;0.38198716031227414;-0.5007445643472238;-0.4590755243798735;1.0796286290231702;1.000010488963112;10.00219872866837;0.41667927354367773;-0.4352289431588974;-0.4352290315551076;0.38596595975828957;-0.4557100462308972;0.5972076344815183;0.999765814708618
41.144883;1.0908506734952073;0.4166612515038285;0.38198723919565597;-0.5007445649868154;-0.45907552495458337;1.0796291603573045;1.000012149434988;10.002207178259448;0.41667966287611646;-0.4352289442345577;-0.4352290333608486;0.3859657468443777;-0.45571004664717707;0.5972066028094113;0.9997628724370546
41.154883;1.0908527121668579;0.41666071109485797;0.38198732365820376;-0.5007445656330005;-0.4590755254748881;1.0796297883910326;1.0000138592754113;10.002213816539667;0.41668008381434907;-0.4352289453348817;-0.43522903516270944;0.38596554602553035;-0.45571004703146173;0.5972055027045925;0.9997600135236443
41.164883;1.0908545443795796;0.41666013661253687;0.38198741050552143;-0.5007445662850958;-0.45907552593649364;1.0796305112561688;1.0000156138697727;10.002218638224585;0.4166805352128759;-0.43522894646050775;-0.4352290369573243;0.3859653563501106;-0.4557100473839928;0.5972043359643793;0.9997572438587917
41.174883;1.090856161976708;0.4166595285755021;0.3819874969697909;-0.5007445669420152;-0.4590755263345798;1.0796313249687612;1.000017407230116;10.002221657518751;0.41668101572445665;-0.43522894761270703;-0.4352290387419741;0.3859651771626208;-0.4557100477051032;0.5972031034781558;0.9997545665255141
41.184883;1.0908575561557607;0.4166588876989072;0.38198758124132887;-0.5007445676020688;-0.4590755266640441;1.0796322236260876;1.0000192328194795;10.002222923897707;0.416681524302127;-0.4352289487936063;-0.43522904051486794;0.3859650078804188;-0.45571004799540316;0.5972018054653018;0.9997519809977331
41.194883;1.0908587197385056;0.4166582143755912;0.3819876619058228;-0.5007445682628461;-0.4590755269200335;1.0796332008330687;1.00002108503235;10.002222536087322;0.4166820605780148;-0.4352289500055746;-0.43522904227510606;0.38596484751055626;-0.4557100482559282;0.5972004419828961;0.9997494841303327
41.204883;1.0908596485094557;0.41665750871394336;0.3819877371745376;-0.5007445689215535;-0.45907552709863136;1.079634250681146;1.0000229594090464;10.002220643288215;0.4166826247017194;-0.4352289512506718;-0.43522904402255563;0.38596469472177614;-0.4557100484880271;0.5971990140221702;0.9997470717311843
41.214883;1.0908603413826725;0.41665677076134827;0.38198780507247015;-0.500744569575786;-0.45907552719745787;1.0796353671963124;1.000024851653205;10.002217427803904;0.41668321717352164;-0.43522895253084176;-0.4352290457574521;0.38596454813360254;-0.4557100486930886;0.5971975243609959;0.9997447393552238
41.224883;1.0908607992626764;0.41665600074264164;0.3819878641830829;-0.5007445702240486;-0.45907552721589934;1.0796365431954256;1.0000267566978844;10.00221307799268;0.4166838387797322;-0.43522895384826343;-0.43522904747968894;0.3859644061390901;-0.4557100488724429;0.5971959775312077;0.9997424832461608
41.234883;1.090861023796197;0.41665519911738574;0.38198791403484694;-0.5007445708655562;-0.4590755271548824;1.0796377700027338;1.0000286677210073;10.00220777213764;0.4166844906009151;-0.4352289552050715;-0.43522904918843697;0.3859642668138111;-0.4557100490275179;0.5971943789985551;0.9997403017105262
41.244883;1.0908610171683066;0.41665436623191454;0.3819879547918279;-0.5007445714997525;-0.45907552701649396;1.079639038705513;1.0000305765601991;10.002201672571962;0.4166851741550828;-0.4352289566026625;-0.43522905088227454;0.38596412825061216;-0.455710049159988;0.5971927343318638;0.9997381956435457
41.254883;1.0908607821832976;0.4166535022051471;0.38198798665308065;-0.5007445721260623;-0.4590755268035421;1.0796403422475365;1.0000324757365182;10.002194917897548;0.41668589132163736;-0.43522895804115985;-0.4352290525594072;0.38596398869889026;-0.45571004927176784;0.5971910492154853;0.9997361676010988
41.264883;1.090860322052302;0.41665260718336333;0.38198800957243056;-0.5007445727436035;-0.4590755265191376;1.0796416764051042;1.000034358240949;10.002187620269249;0.4166866440206517;-0.4352289595192499;-0.43522905421773767;0.38596384642105436;-0.45571004936469395;0.5971893301977967;0.9997342208570711
41.274883;1.0908596407092845;0.41665168107278644;0.38198802315637537;-0.5007445733508479;-0.4590755261667026;1.0796430386105673;1.0000362152849245;10.002179871105186;0.4166874338783098;-0.4352289610346191;-0.43522905585473326;0.38596369966841404;-0.45571004944011156;0.5971875850549161;0.9997323596352913
41.284883;1.090858744157496;0.4166507231803806;0.3819880264073697;-0.5007445739458657;-0.45907552575042565;1.0796444260410183;1.0000380362574488;10.00217174811169;0.4166882620160894;-0.43522896258484717;-0.43522905746741236;0.38596354690733153;-0.4557100494988926;0.5971858220349433;0.999730589163269
41.294883;1.0908576415748188;0.4166497325350653;0.38198801779381225;-0.5007445745270174;-0.4590755252753608;1.0796458351078022;1.0000398109295447;10.002163321362964;0.4166891292977922;-0.4352289641680267;-0.43522905905274145;0.3859633873560925;-0.4557100495416484;0.5971840484289294;0.999728914577092
41.304883;1.0908563448950408;0.4166487079770643;0.3819879957001942;-0.5007445750932239;-0.45907552474681496;1.0796472620700288;1.0000415312672417;10.002154653732765;0.41669003682982697;-0.43522896578269393;-0.43522906060816957;0.385963221366109;-0.4557100495688536;0.597182269529235;0.9997273402397855
41.314883;1.0908548676938383;0.41664764779090124;0.3819879584874038;-0.500744575643416;-0.4590755241697727;1.0796487034066913;1.0000431916192194;10.002145796677423;0.41669098631398455;-0.4352289674274844;-0.43522906213194523;0.3859630500061842;-0.4557100495811606;0.5971804888369339;0.9997258706203751
41.324883;1.0908532246057594;0.41664654987552446;0.38198790430630924;-0.5007445761757151;-0.4590755235489535;1.0796501565234995;1.0000447879050192;10.002136789789118;0.4166919802060088;-0.43522896910099934;-0.4352290636229984;0.3859628743533346;-0.455710049579826;0.5971787088710159;0.9997245117323205
41.334883;1.0908514314869329;0.41664541240403413;0.38198783150168825;-0.5007445766872318;-0.4590755228891484;1.079651621049753;1.0000463171995837;10.002127668717275;0.41669302147713627;-0.43522897080167094;-0.43522906508035153;0.3859626953084195;-0.45571004956682293;0.5971769311745315;0.9997232711963936
41.344883;1.0908495054151792;0.41664423419382;0.3819877392213426;-0.5007445771745743;-0.4590755221952117;1.079653099249706;1.0000477771786433;10.002118478635367;0.4166941131573486;-0.4352289725274781;-0.435229066502592;0.38596251394305525;-0.45571004954450667;0.5971751557493455;0.9997221563131324
41.354883;1.090847463076913;0.41664301441360696;0.38198762744690723;-0.5007445776343353;-0.45907552147171604;1.0796545952322105;1.0000491648281182;10.002109277395189;0.41669525826262155;-0.4352289742759438;-0.4352290678879554;0.38596233179736716;-0.4557100495151733;0.5971733810090115;0.9997211717845974
41.364883;1.0908453184009177;0.4166417521046987;0.38198749693589235;-0.5007445780631288;-0.45907552072257685;1.079656114258175;1.0000504762052758;10.00210012204099;0.4166964601551408;-0.43522897604432337;-0.43522906923461496;0.38596215062146305;-0.45571004948093785;0.597171604357914;0.9997203184316537
41.374883;1.0908430815622723;0.4166404465283267;0.3819873492551179;-0.5007445784576906;-0.45907551995089296;1.0796576625301315;1.000051707283314;10.002091061632168;0.41669772256037013;-0.4352289778294457;-0.43522907054068277;0.385961971947955;-0.4557100494437795;0.5971698228016308;0.9997195929633854
41.384883;1.0908407594894016;0.41663909825804807;0.38198718619821204;-0.5007445788154956;-0.4590755191594764;1.0796592469041066;1.000052854106375;10.002082148839717;0.4166990489374252;-0.4352289796274682;-0.4352290718043144;0.38596179696524674;-0.45571004940546345;0.5971680330083466;0.9997189889404449
41.394883;1.0908383573052778;0.4166377097267914;0.38198700899467664;-0.5007445791352942;-0.45907551835160176;1.0796608747915342;1.0000539130281818;10.002073445651343;0.4167004423245222;-0.4352289814340716;-0.43522907302414493;0.38596162643122456;-0.45571004936744547;0.5971662308924676;0.9997184987108438
41.404883;1.0908358803854206;0.41663628473540343;0.3819868183458739;-0.50074457941711;-0.4590755175307797;1.0796625544677445;1.000054881502919;10.002065013282074;0.4167019058139237;-0.43522898324483217;-0.4352290741996076;0.38596146048310376;-0.45571004933087644;0.5971644115623953;0.999718114998633
41.414883;1.0908333358688134;0.41663482773393934;0.38198661501235853;-0.5007445796621575;-0.45907551669996755;1.0796642946357966;1.00005575768466;10.002056906079636;0.4167034421904568;-0.4352289850553008;-0.4352290753308629;0.38596129849033656;-0.45571004929664544;0.5971625701737191;0.9997178310122495
41.424883;1.0908307326128395;0.4166333435964605;0.3819864001003848;-0.5007445798726864;-0.45907551586134854;1.079666102333453;1.0000565395193572;10.002049164895382;0.4167050530247672;-0.43522898686081524;-0.4352290764184744;0.3859611392937915;-0.4557100492654905;0.5971607029272019;0.999717639866272
41.434883;1.090828080411674;0.41663183782026597;0.3819861750276462;-0.5007445800513053;-0.45907551501656146;1.0796679811719627;1.0000572252580822;10.002041801783633;0.41670673890102533;-0.4352289886563587;-0.43522907746310235;0.3859609819493755;-0.45571004923819924;0.5971588070599172;0.9997175341342137
41.444883;1.0908253898757239;0.4166303165151579;0.3819859413906599;-0.5007445802005266;-0.45907551416710196;1.07966993227982;1.000057814475345;10.00203479973401;0.4167085004372613;-0.43522899043651037;-0.43522907846536485;0.38596082631607764;-0.45571004921562375;0.5971568800049065;0.9997175049803225
41.454883;1.0908226728930763;0.4166287856749497;0.38198570080244026;-0.5007445803231688;-0.4590755133149341;1.0796719562606;1.0000583082441838;10.002028134325686;0.4167103385728645;-0.4352289921954332;-0.43522907942573813;0.3859606729650603;-0.45571004919843405;0.5971549186937742;0.999717541721228
41.464883;1.0908199427813878;0.4166272503469485;0.38198545492774943;-0.5007445804225414;-0.4590755124627927;1.0796740534248213;1.0000587085121584;10.002021792847762;0.41671225411729035;-0.4352289939272444;-0.4352290803443743;0.38596052248798696;-0.4557100491870117;0.5971529196100004;0.9997176329350836
41.474883;1.0908172135335041;0.4166257147013742;0.38198520557495846;-0.5007445805018909;-0.45907551161393967;1.0796762225747254;1.0000590172629422;10.002015777602397;0.41671424738567164;-0.435228995626973;-0.43522908122098586;0.38596037486629203;-0.4557100491815363;0.5971508796268934;0.9997177681019173
41.484883;1.0908144977472018;0.4166241826879558;0.3819849544880725;-0.5007445805640562;-0.45907551077192904;1.0796784600332823;1.0000592360959584;10.002010097849924;0.41671631797133785;-0.43522899729128617;-0.43522908205507577;0.3859602295014932;-0.4557100491821173;0.5971487969185975;0.99971793900684
41.494883;1.0908118044060902;0.41662265832286405;0.381984702923292;-0.5007445806115995;-0.4590755099406067;1.0796807599388114;1.0000593661311261;10.002004756774179;0.41671846452476274;-0.43522899891810757;-0.4352290828465367;0.38596008536843374;-0.4557100491889623;0.5971466712017989;0.9997181400736708
41.504883;1.0908091394789337;0.41662114552076585;0.38198445128176;-0.500744580646765;-0.4590755091240567;1.079683115297199;1.0000594075983107;10.001999743821957;0.4167206847518492;-0.4352290005057418;-0.4352290835961182;0.38595994106717124;-0.45571004920246977;0.5971445034618512;0.9997183663279645
41.514883;1.090806509055187;0.41661964789212674;0.38198419917369847;-0.5007445806712342;-0.45907550832637534;1.079685518280755;1.0000593589960252;10.001995036553284;0.4167229756425152;-0.43522900205271736;-0.4352290843052936;0.38595979511621226;-0.4557100492232556;0.5971422956413953;0.999718611677836
41.524883;1.090803921160022;0.41661816873979;0.38198394592763224;-0.5007445806861078;-0.45907550755159976;1.079687960313906;1.0000592166918345;10.00199059723507;0.4167253336488337;-0.43522900355840105;-0.43522908497577134;0.3859596459753039;-0.45571004925207065;0.5971400504455922;0.9997188706524596
41.534883;1.0908013853802212;0.4166167113701273;0.38198369094329604;-0.5007445806921729;-0.45907550680379794;1.0796904334619792;1.0000589751684077;10.001986358222803;0.4167277544574901;-0.4352290050234595;-0.43522908560906043;0.3859594917544274;-0.45571004928955106;0.5971377713817876;0.9997191407200157
41.544883;1.0907989118080141;0.41661527951994914;0.38198343383785827;-0.5007445806902903;-0.4590755060867577;1.0796929320668747;1.000058626789671;10.001982218105464;0.41673023260785863;-0.4352290064495747;-0.4352290862061936;0.3859593303907552;-0.45571004933608456;0.5971354626730849;0.9997194225765564
41.554883;1.0907965090323126;0.4166138775116877;0.38198317472304005;-0.500744580681665;-0.45907550540336706;1.0796954526936569;1.0000581613040684;10.001978063390771;0.416732761734543;-0.4352290078387082;-0.43522908676781824;0.3859591602730189;-0.45571004939187165;0.5971331284718346;0.9997197199410827
41.564883;1.0907941814514897;0.4166125101205777;0.38198291440585297;-0.5007445806678374;-0.45907550475550285;1.079697991938927;1.0000575670247707;10.001973794777975;0.41673533519902756;-0.43522900919244334;-0.43522908729455795;0.38595898052183425;-0.45571004945712995;0.5971307719321856;0.9997200393294147
41.574883;1.0907919285167091;0.41661118251276164;0.3819826543685677;-0.5007445806506172;-0.45907550414449233;1.0797005442575103;1.0000568331668593;10.001969332462734;0.4167379461398607;-0.4352290105116463;-0.4352290877870286;0.3859587906064941;-0.45571004953225375;0.5971283949526595;0.9997203892098192
41.584883;1.0907897465148644;0.41660990040985574;0.3819823966564179;-0.5007445806319397;-0.45907550357145654;1.0797031023492232;1.0000559511097453;10.001964609322554;0.41674058717056467;-0.4352290117965865;-0.43522908824547774;0.3859585899652449;-0.45571004961758443;0.5971259983341821;0.9997207781627022
41.594883;1.0907876301361483;0.41660866999563984;0.3819821436551003;-0.5007445806136551;-0.4590755030372961;1.0797056588154947;1.000054915084005;10.00195957615656;0.41674325067913903;-0.43522901304744893;-0.4352290886695864;0.38595837820525136;-0.45571004971319007;0.5971235821204632;0.999721212222334
41.604883;1.0907855727434554;0.4166074973749362;0.38198189774537633;-0.500744580597571;-0.4590755025425593;1.0797082069665245;1.0000537221658428;10.001954206280342;0.416745929440991;-0.4352290142647102;-0.4352290890584613;0.38595815554203144;-0.4557100498189567;0.5971211463493239;0.9997216941243054
41.614883;1.0907835667631205;0.41660638837024894;0.38198166084930013;-0.5007445805855705;-0.4590755020873076;1.0797107410648163;1.0000523707732807;10.001948475131877;0.4167486167371125;-0.4352290154489966;-0.4352290894105551;0.3859579226957192;-0.45571004993457037;0.5971186916421577;0.9997222252484658
41.624883;1.0907816046705496;0.416605349099756;0.3819814341057643;-0.5007445805794543;-0.45907550167086414;1.0797132562874385;1.0000508598711235;10.001942343962513;0.416751306247366;-0.43522901660066826;-0.4352290897236663;0.38595768010696574;-0.4557100500593236;0.5971162190979652;0.9997228073831693
41.634883;1.0907796798647948;0.4166043866016516;0.38198121829165893;-0.5007445805806671;-0.45907550129156355;1.0797157485858233;1.0000491891341279;10.001935776477618;0.41675399236399197;-0.4352290177196131;-0.43522908999532817;0.38595742744654016;-0.45571005019187544;0.5971137301364622;0.9997234438595185
41.644883;1.0907777876626286;0.4166047193446452;0.38198212499530054;-0.5007445261180488;-0.4590754510074123;1.0797182151308375;1.0000473586104743;10.001928760653024;0.41675667058112736;-0.4352290188052974;-0.4352290902234131;0.3859571638653538;-0.45571005033007694;0.5971112266559818;0.9997241410117529
41.654883;1.090775926298035;0.4166039333725898;0.3819819375515436;-0.5007445261368987;-0.459075450693735;1.0797206545617537;1.0000453691356643;10.001921307409644;0.4167593374467807;-0.4352290198568424;-0.43522909040645913;0.3859568884970308;-0.4557100504711876;0.5971087114540437;0.999724909260863
41.664883;1.0907740959157997;0.4166032460620754;0.38198177065144523;-0.5007445261655888;-0.45907545040729325;1.079723065933932;1.0000432238611352;10.001913431638231;0.4167619906949491;-0.4352290208729785;-0.43522909054351583;0.385956601105605;-0.4557100506122829;0.5971061889329498;0.9997257629948864
41.674883;1.090772296092409;0.41660266292854886;0.3819816292343193;-0.5007445262041834;-0.4590754501442421;1.0797254470902127;1.0000409290089787;10.00190514028361;0.4167646296468818;-0.43522902185193785;-0.435229090633738;0.3859563025363145;-0.45571005075042914;0.5971036654859768;0.9997267185568945
41.684883;1.0907705247175699;0.4166021883801501;0.38198151750216924;-0.5007445262521888;-0.45907544990122273;1.0797277938384857;1.0000384930192332;10.001896444660124;0.41676725495176187;-0.4352290227915271;-0.43522909067626353;0.3859559944025845;-0.4557100508829166;0.5971011495540511;0.9997277908784888
41.694883;1.0907687785956606;0.41660182603003376;0.38198143844906796;-0.500744526308819;-0.45907544967536795;1.0797301004986923;1.0000359251259778;10.001887379766625;0.41676986777533737;-0.4352290236895119;-0.4352290906705871;0.385955678442965;-0.4557100510076762;0.5970986519710222;0.9997289910590329
41.704883;1.0907670544678112;0.4166015790751554;0.3819813937457914;-0.5007445263732303;-0.459075449464089;1.0797323615411851;1.000033234735566;10.001878010082471;0.41677246919684946;-0.4352290245442243;-0.4352290906169954;0.38595635608218;-0.45571005112349117;0.597096832376702;0.9997303259383423
41.714883;1.0907653490859537;0.4166014504218517;0.38198138409167426;-0.5007445264445342;-0.4590754492651896;1.0797345738780881;1.0000304321541988;10.001868425563291;0.41677506003455195;-0.43522902535498603;-0.43522909051658093;0.38595602821660074;-0.4557100512300493;0.5970944131579435;0.9997317985834175
41.724883;1.0907636581584839;0.4166014422601222;0.3819814100791715;-0.5007445265217259;-0.4590754490770731;1.0797367385772947;1.0000275295735537;10.001858730221342;0.41677764105539056;-0.4352290261218828;-0.4352290903707911;0.3859556954510359;-0.45571005132806125;0.5970920561688847;0.9997334094001564
41.734883;1.0907619759851013;0.4166015552351867;0.38198147306441177;-0.500744526603726;-0.4590754488983402;1.0797388604776363;1.000024540572547;10.001849024566992;0.41678021296093476;-0.4352290268451584;-0.4352290901809283;0.3859553586166566;-0.4557100514192181;0.597089776289278;0.9997351578463879
41.744883;1.090760296862828;0.41660178827043703;0.38198157496681995;-0.5007445266893916;-0.459075448727177;1.0797409460260883;1.0000214785217114;10.00183939106847;0.41678277565372424;-0.43522902752484177;-0.43522908994812526;0.38595501900282686;-0.4557100515058321;0.5970875873187328;0.9997370428770911
41.754883;1.0907586160457907;0.4166021392245458;0.38198171690599203;-0.5007445267773555;-0.4590754485615535;1.0797430011152678;1.000018355209483;10.001829888627233;0.41678532779656957;-0.43522902816072756;-0.43522908967373003;0.38595467840879044;-0.4557100515905579;0.5970855020591188;0.9997390621264834
41.764883;1.0907569282275351;0.4166026051448919;0.3819818985368445;-0.5007445268661561;-0.45907544839989795;1.0797450303022729;1.0000151801934238;10.001820561245461;0.4167878672598011;-0.435229028752454;-0.4352290893593241;0.385954339097017;-0.45571005167622725;0.597083531874647;0.9997412127891706
41.774883;1.0907552262338145;0.41660318197019347;0.38198211888283806;-0.5007445269547061;-0.45907544824104685;1.0797470370486064;1.0000119614037555;10.001811455716089;0.41679039136174717;-0.43522902929958945;-0.4352290890060815;0.38595400315799405;-0.4557100517654492;0.5970816858893554;0.9997434938137234
41.784883;1.0907535026868134;0.41660386472753547;0.3819823770923927;-0.5007445270422104;-0.4590754480835699;1.0797490239954075;1.0000087063618852;10.001802626089876;0.41679289670316916;-0.4352290298018526;-0.43522908861427895;0.3859536716829253;-0.4557100518604234;0.5970799710153625;0.9997459056800264
41.794883;1.0907517518742897;0.41660464797262775;0.38198267239965455;-0.5007445271274983;-0.45907544792560223;1.0797509930386102;1.0000054222130483;10.001794120445686;0.41679537937365835;-0.4352290302592646;-0.43522908818341616;0.38595334480984334;-0.4557100519632145;0.5970783928611187;0.9997484479807065
41.804883;1.0907499691991;0.41660552573078957;0.38198300400365814;-0.5007445272088695;-0.4590754477655289;1.079752944511573;1.0000021144137148;10.001785975627923;0.41679783525633;-0.43522903067218965;-0.43522908771252833;0.3859530224646695;-0.45571005207589543;0.597076956548398;0.9997511179752807
41.814883;1.0907481508982448;0.41660649121033716;0.3819833709250553;-0.5007445272846922;-0.45907544760275426;1.0797548757611963;0.9999987859867211;10.001778230306378;0.41680026012873467;-0.43522903104158484;-0.4352290872004537;0.38595270495196443;-0.45571005220040534;0.597075667170224;0.9997539104975578
41.824883;1.0907462949629854;0.416607536466428;0.3819837716223428;-0.5007445273538222;-0.45907544743772905;1.0797567816396056;0.9999954387162548;10.001770934780863;0.41680264995694405;-0.43522903136914015;-0.4352290866461592;0.38595239307733414;-0.45571005233836603;0.5970745301803212;0.9997568180703662
41.834883;1.0907444000900033;0.41660865220078125;0.38198420398260063;-0.5007445274154735;-0.4590754472712144;1.0797586575291562;0.9999920752076008;10.001764145049993;0.41680500124279085;-0.43522903165702476;-0.435229086048943;0.38595208778783036;-0.4557100524909311;0.5970735514014569;0.9997598308415647
41.844883;1.0907424634174272;0.4166098283681884;0.38198466605602016;-0.5007445274689801;-0.45907544710348513;1.0797605022135366;0.9999886989709748;10.001757912079402;0.4168073109726182;-0.4352290319078092;-0.4352290854083109;0.3859517898038685;-0.4557100526586636;0.5970727363657853;0.9997629369868749
41.854883;1.0907404800876723;0.41661105561660466;0.3819851565715994;-0.5007445275136259;-0.45907544693398283;1.0797623183745801;0.9999853119850074;10.001752273213832;0.4168095763626548;-0.43522903212462943;-0.43522908472378014;0.38595149986575744;-0.45571005284148286;0.5970720896583301;0.9997661247028442
41.864883;1.0907384439462917;0.41661232638505574;0.38198567454228305;-0.5007445275484326;-0.45907544676138506;1.0797641109853708;0.9999819135694504;10.001747238751836;0.4168117947142544;-0.4352290323109665;-0.43522908399473514;0.3859512193205142;-0.45571005303879913;0.5970716146816913;0.9997693850403055
41.874883;1.0907363479455294;0.4166136347407694;0.38198621876118827;-0.5007445275722325;-0.4590754465840644;1.079765885321918;0.9999785027159643;10.001742778362036;0.41681396321221;-0.43522903247016925;-0.4352290832202453;0.385950950299825;-0.4557100532496493;0.5970713135016517;0.9997727131367994
41.884883;1.09073418396378;0.4166149756725706;0.38198678785120305;-0.5007445275841251;-0.45907544640060155;1.0797676458140313;0.9999750808008668;10.00173882247221;0.41681607867743903;-0.4352290326054475;-0.4352290823991185;0.38595069528685405;-0.4557100534725063;0.5970711871728754;0.9997761064879053
41.894883;1.0907319425938515;0.41661634459847013;0.38198738055313397;-0.500744527583764;-0.4590754462098226;1.0797693957248466;0.9999716516557002;10.001735267589549;0.4168181375379551;-0.43522903272016145;-0.43522908153044404;0.38595045633386316;-0.45571005370497963;0.597071236510373;0.99977956253566
41.904883;1.0907296143218919;0.41661773689396825;0.3819879961209296;-0.5007445275713609;-0.4590754460106439;1.0797711372286325;0.9999682200859402;10.001731975127534;0.4168201360680182;-0.43522903281758296;-0.43522908061442245;0.3859502344108521;-0.4557100539437143;0.5970714617702509;0.9997830787338282
41.914883;1.0907271915025323;0.41661914752508666;0.38198863475495254;-0.5007445275475785;-0.4590754458023691;1.0797728715966461;0.9999647914641129;10.001728783366648;0.41682207082840117;-0.4352290329000413;-0.4352290796529733;0.3859500292674478;-0.4557100541846487;0.5970718616157858;0.9997866535310562
41.924883;1.0907246690882548;0.41662057100561467;0.38198929731792025;-0.5007445275131207;-0.4590754455852279;1.079774599410977;0.9999613721760242;10.001725535721205;0.41682393897523257;-0.43522903296842225;-0.43522907864960264;0.3859498396916067;-0.4557100544237567;0.597072433328048;0.9997902855631341
41.934883;1.0907220435718952;0.41662200165736957;0.381989984189011;-0.5007445274683201;-0.459075445360428;1.0797763206684474;0.9999579692967775;10.001722102559901;0.41682573816793506;-0.43522903302267985;-0.4352290776088267;0.3859496641212962;-0.4557100546577009;0.5970731736803164;0.9997939725700093
41.944883;1.090719312055382;0.4166234339589339;0.38199069433328053;-0.50074452741309;-0.45907544512978593;1.0797780347257224;0.9999545900776666;10.001718384399325;0.4168274663812645;-0.4352290330627328;-0.4352290765357948;0.38594950169662096;-0.4557100548838837;0.5970740790113327;0.9997977124336467
41.954883;1.0907164738902133;0.41662486247657965;0.38199142512878287;-0.5007445273469642;-0.4590754448955332;1.0797797400774178;0.999951241722177;10.00171429942812;0.4168291218622774;-0.43522903308885136;-0.4352290754359809;0.38594935309165296;-0.4557100551004464;0.5970751448289199;0.999801505292164
41.964883;1.0907135327496755;0.4166262813363127;0.3819921726406251;-0.5007445272691546;-0.4590754446601954;1.0797814335381593;0.9999479307631874;10.001709768966082;0.4168307030867391;-0.4352290331015722;-0.4352290743147332;0.3859492202917138;-0.4557100553065752;0.5970763656814316;0.9998053542519041
41.974883;1.0907104952271427;0.4166276837768852;0.38199293222442315;-0.50074452717874;-0.45907544442601694;1.0797831095611319;0.9999446633645119;10.001704714976212;0.41683220859529013;-0.4352290331017622;-0.4352290731768399;0.38594910566879254;-0.4557100555024163;0.5970777356297691;0.9998092650091406
41.984883;1.090707367921632;0.4166290622813688;0.3819936992820441;-0.5007445270748738;-0.4590754441941737;1.0797847612155929;0.9999414466078815;10.001699068130423;0.416833636781652;-0.4352290330908309;-0.4352290720261635;0.3859490111799315;-0.4557100556884279;0.5970792489698972;0.9998132458580377
41.994883;1.0907041567318234;0.4166304091717149;0.38199446977481066;-0.5007445269570862;-0.45907544396481526;1.079786381863729;0.9999382877176364;10.001692776011012;0.4168349860488557;-0.4352290330706215;-0.4352290708656378;0.38594893802041386;-0.4557100558650724;0.5970809003341755;0.9998173074559009
42.004883;1.090700867205092;0.41663171693665496;0.3819952402174064;-0.5007445268257843;-0.4590754437380588;1.0797879655627445;0.9999351922459838;10.001685800688652;0.4168362555071442;-0.4352290330431238;-0.43522906969778663;0.3859488869927481;-0.45571005603299747;0.597082684361392;0.999821461339475
42.014883;1.0906975040677225;0.41663297839217567;0.38199600715941145;-0.5007445266825216;-0.4590754435146872;1.0797895065184127;0.9999321647710013;10.001678105356596;0.4168374454262922;-0.43522903301035154;-0.43522906852523424;0.38594885906152887;-0.4557100561930874;0.597084595567168;0.9998257179288094
42.024883;1.090694071449448;0.4166341873049591;0.3819967667141462;-0.5007445265296689;-0.45907544329589434;1.0797909989964902;0.999929210862849;10.001669641947302;0.4168385567189783;-0.4352290329741708;-0.43522906735085765;0.3859488554247102;-0.4557100563464103;0.5970866286338288;0.9998300854143204
42.034883;1.0906905746932176;0.41663533897125665;0.38199751470838494;-0.5007445263698229;-0.4590754430826463;1.079792437925281;0.9999263375390754;10.00166034330157;0.4168395897536557;-0.435229032935841;-0.4352290661776642;0.38594887761607743;-0.45571005649417284;0.5970887794526121;0.9998345696056481
42.044883;1.0906870215946032;0.41663643014161184;0.381998247198212;-0.5007445262053781;-0.45907544287549035;1.0797938194686305;0.9999235521611722;10.001650123924975;0.4168405434930526;-0.43522903289572673;-0.435229065008468;0.3859489274096197;-0.45571005663740005;0.5970910457340276;0.9998391741568252
42.054883;1.0906834215960632;0.41663745877284153;0.3819989606211851;-0.5007445260383974;-0.45907544267510236;1.0797951414704592;0.99992086106596;10.001638898551043;0.4168414157006239;-0.43522903285365555;-0.4352290638456944;0.3859490059408413;-0.4557100567766508;0.5970934256594801;0.9998439010462782
42.064883;1.0906797840767832;0.41663842386369737;0.38199965147365195;-0.5007445258707992;-0.45907544248290566;1.0797964035995844;0.9999182690659932;10.001626609071092;0.41684220361834534;-0.4352290328094164;-0.435229062691454;0.38594911288866046;-0.4557100569122652;0.5970959161313037;0.9998487511775278
42.074883;1.0906761166679482;0.41663932492624445;0.3820003159952067;-0.5007445257046945;-0.45907544230093844;1.0797976063784949;0.9999157797015854;10.001613239505666;0.41684290455295353;-0.4352290327626953;-0.43522906154743085;0.3859492463312614;-0.45571005704472545;0.5970985125607208;0.9998537244728767
42.084883;1.0906724242828032;0.41664016146328486;0.38200095006031815;-0.5007445255424693;-0.459075442131258;1.079798749869881;0.9999133955775424;10.001598805019775;0.416843516818058;-0.43522903271256086;-0.43522906041450615;0.38594940316497833;-0.45571005717451724;0.5971012095104838;0.9998588185059787
