time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
42.094883;1.0906687102425205;0.41664093312541434;0.3820015493370322;-0.5007445253865468;-0.45907544197567063;1.0797998330783072;0.9999111187305285;10.001583325273097;0.4168440405652491;-0.4352290326569747;-0.4352290592924915;0.3859495798801584;-0.45571005730156;0.5971040011617493;0.9998640274549704
42.104883;1.0906649779636466;0.4166416400123697;0.3820021097365363;-0.5007445252391497;-0.459075441835886;1.079800854426622;0.9999089510534568;10.001566816414645;0.416844477798737;-0.43522903259273976;-0.43522905818017515;0.3859497731587304;-0.4557100574246096;0.5971068816751919;0.999869344137563
42.114883;1.0906612308221546;0.4166422824805603;0.3820026277050067;-0.5007445251021162;-0.45907544171364306;1.0798018138905883;0.9999068948514024;10.001549304840205;0.41684483188359833;-0.43522903251620804;-0.4352290570757736;0.3859499801752558;-0.45571005754097516;0.5971098455084344;0.999874762337501
42.124883;1.0906574717764264;0.4166428609339895;0.38200310003314003;-0.5007445249767971;-0.4590754416106208;1.079802714000003;0.9999049533091114;10.001530833229879;0.4168451067075288;-0.43522903242437266;-0.4352290559775964;0.38595019873709024;-0.4557100576467255;0.5971128874360052;0.999880275919333
42.134883;1.0906537045529805;0.4166433762894432;0.38200352371430407;-0.500744524864181;-0.45907544152842833;1.0798035569810327;0.9999031305743338;10.001511455058777;0.41684530576497925;-0.4352290323154771;-0.4352290548844001;0.38595042710669986;-0.45571005773734435;0.5971160025355599;0.9998858771349843
42.144883;1.0906499347858791;0.41664383058252247;0.38200389644812416;-0.5007445247651088;-0.4590754414686164;1.0798043419493544;0.9999014316881384;10.001491233948391;0.41684543165756865;-0.43522903218876835;-0.43522905379516097;0.38595066380551185;-0.45571005780835333;0.5971191865279543;0.9998915568738627
42.154883;1.090646169472031;0.41664422660489847;0.38200421742535406;-0.5007445246804837;-0.45907544143253437;1.0798050652359612;0.9998998618764932;10.001470246820121;0.4168454859596001;-0.43522903204393915;-0.43522905270876444;0.3859509077126497;-0.4557100578555852;0.5971224357986209;0.9998973058360503
42.164883;1.0906424163380977;0.416644566921599;0.38200448760040806;-0.5007445246113705;-0.4590754414213617;1.079805721489488;0.9998984245578132;10.001448581420043;0.41684546928083277;-0.43522903188109524;-0.43522905162427866;0.3859511581195738;-0.4557100578752243;0.5971257465212101;0.9999031148692821
42.174883;1.0906386846147875;0.4166448533835168;0.38200470929672165;-0.5007445245589198;-0.45907544143623247;1.0798063047540924;0.9998971194974269;10.001426329513434;0.4168453814469249;-0.43522903170111893;-0.435229050541395;0.3859514145481932;-0.45571005786364405;0.59712911378291;0.9999089745881461
42.184883;1.090634985387348;0.4166450871600895;0.3820048855557262;-0.5007445245243464;-0.4590754414782183;1.079806810107763;0.9998959432811808;10.001403576574967;0.4168452218894268;-0.43522903150574116;-0.4352290494601959;0.385951676450363;-0.455710057817183;0.5971325316726839;0.9999148759256382
42.194883;1.0906313302591053;0.4166452690307082;0.38200501930963665;-0.5007445245088573;-0.4590754415482811;1.079807233986769;0.9998948917289774;10.001380393088208;0.41684499034558736;-0.43522903129708473;-0.43522904838057985;0.3859519428723419;-0.45571005773223305;0.5971359937667948;0.9999208115293873
42.204883;1.0906277300054894;0.4166453997443182;0.3820051123979239;-0.5007445245133436;-0.45907544164725805;1.0798075725262832;0.9998939622494808;10.001356838796362;0.4168446872510629;-0.4352290310768479;-0.4352290473020233;0.3859522125148985;-0.4557100576057773;0.5971394929663599;0.9999267759462698
42.214883;1.0906241941716746;0.4166454798295791;0.38200516507388654;-0.5007445245381862;-0.4590754417759728;1.0798078204601729;0.9998931551765072;10.001332972320895;0.4168443134980607;-0.43522903084571873;-0.4352290462236356;0.38595248441264524;-0.45571005743612614;0.5971430213249657;0.9999327647364136
42.224883;1.0906207301986797;0.41664550910383785;0.38200517618336494;-0.5007445245834294;-0.4590754419352867;1.0798079718493239;0.9998924735546644;10.001308856637694;0.41684387022410296;-0.4352290306034355;-0.43522904514431665;0.3859527585339515;-0.4557100572230668;0.5971465708994058;0.9999387740907367
42.234883;1.090617342089461;0.41664548679226027;0.3820051436448574;-0.5007445246490295;-0.45907544212602136;1.079808020843415;0.9998919211885171;10.001284560784985;0.41684335872086836;-0.4352290303492377;-0.4352290440631061;0.3859530357008347;-0.45571005696693834;0.5971501347538659;0.9999448004749961
42.244883;1.0906140316521595;0.41664541222398055;0.3820050652140854;-0.5007445247346747;-0.459075442349018;1.0798079623669286;0.9998915002620928;10.001260150375577;0.41684278019408416;-0.4352290300823602;-0.4352290429794999;0.38595331688183293;-0.45571005666762476;0.5971537071473453;0.9999508397852688
42.254883;1.0906108018137048;0.4166452854813318;0.3820049388975774;-0.5007445248391759;-0.4590754426053107;1.0798077939320512;0.9998912099257293;10.001235675127694;0.4168421358801151;-0.43522902980231765;-0.43522904189350964;0.3859536023582871;-0.4557100563245839;0.5971572832104901;0.9999568872429985
42.264883;1.0906076571889658;0.4166451075985712;0.3820047625305603;-0.5007445249601682;-0.45907544289616126;1.0798075162713558;0.9998910464221612;10.00121117365244;0.41684142748482483;-0.43522902950900244;-0.4352290408056784;0.3859538914112583;-0.4557100559374195;0.5971608586132184;0.9999629384255626
42.274883;1.090604602013115;0.4166448803663772;0.38200453373115334;-0.5007445250943708;-0.4590754432227942;1.0798071317855376;0.9998910050479133;10.001186688264271;0.41684065730094516;-0.435229029202732;-0.4352290397171643;0.38595418252718083;-0.45571005550619714;0.5971644294814737;0.9999689897923386
42.284883;1.0906016396845262;0.416644606073031;0.38200425069384814;-0.5007445252378704;-0.4590754435859716;1.079806643613521;0.9998910825433815;10.001162271206482;0.4168398281417153;-0.43522902888425735;-0.43522903862968;0.385954473887205;-0.4557100550315895;0.597167992554425;0.99997503746746
42.294883;1.0905987740696317;0.4166442870807227;0.3820039126909538;-0.5007445253865372;-0.4590754439856708;1.0798060555418085;0.999891277659208;10.001137982294047;0.4168389433819696;-0.4352290285549158;-0.4352290375450459;0.3859547640796982;-0.45571005451471513;0.5971715449914063;0.9999810756228451
42.304883;1.0905960098951417;0.4166439250760757;0.38200351998893944;-0.5007445255368448;-0.45907544442080855;1.0798053709659592;0.9998915899637199;10.001113891893844;0.41683800704620083;-0.43522902821681836;-0.43522903646467315;0.38595505249497314;-0.45571005395651853;0.5971750834796359;0.9999870962868422
42.314883;1.0905933521126603;0.4166435206110366;0.38200307360837654;-0.5007445256864905;-0.4590754448891755;1.0798045912258778;0.9998920183559559;10.001090089995447;0.41683702388177135;-0.4352290278724388;-0.4352290353894774;0.3859553390698655;-0.4557100533573802;0.5971786036279317;0.9999930899699571
42.324883;1.0905908056814524;0.41664307352600044;0.38200257541096727;-0.500744525834555;-0.45907544538784484;1.079803714566493;0.9998925599029574;10.001066683827467;0.4168359992319967;-0.4352290275238106;-0.4352290343200771;0.385955623849558;-0.45571005271729703;0.5971821000933237;0.9999990455677227
42.334883;1.0905883760405486;0.4166425836358455;0.38200202857092175;-0.5007445259814695;-0.4590754459133595;1.0798027363129423;0.9998932087380358;10.001043785406571;0.4168349388059493;-0.43522902717242606;-0.4352290332570582;0.38595590683135345;-0.4557100520362583;0.5971855666897189;1.000004949945875
42.344883;1.0905860691040667;0.41664205084718514;0.3820014373600558;-0.5007445261287261;-0.45907544646121995;1.0798016500082246;0.999893955301707;10.001021502469497;0.416833848548288;-0.4352290268197882;-0.43522903220136416;0.38595618819232375;-0.45571005131455655;0.5971889966529709;1.0000107890211931
42.354883;1.090583889991719;0.4166414750557622;0.3820008061174763;-0.5007445262783284;-0.4590754470257117;1.07980044844397;0.9998947872234459;10.00099993458211;0.4168327343183523;-0.43522902646754164;-0.43522903115477707;0.38595646853850835;-0.4557100505528842;0.5971923832979862;1.000016550303829
42.364883;1.0905818422474192;0.4166408561335519;0.382000138623521;-0.5007445264325094;-0.4590754476006767;1.0797991242160772;0.9998956915782968;10.000979176454905;0.4168316015855791;-0.4352290261170962;-0.43522903012003816;0.38595674879303554;-0.45571004975228574;0.5971957202258573;1.0000222243155126
42.374883;1.0905799286476576;0.4166401939916387;0.38199943808071474;-0.5007445265940357;-0.45907544818032897;1.0797976706062788;0.9998966561882852;10.000959317835788;0.4168304555474329;-0.4352290257694201;-0.43522902910017874;0.3859570300098948;-0.45571004891418354;0.5971990009158564;1.000027803886947
42.384883;1.0905781519891837;0.4166394892033132;0.38199870704593564;-0.5007445267664368;-0.45907544875948636;1.079796082184455;0.999897669712183;10.000940427459918;0.41682930111022726;-0.435229025425203;-0.435229028097559;0.3859573134620959;-0.4557100480403394;0.5972022184112588;1.0000332831290215
42.394883;1.0905765151520388;0.416638743534338;0.38199794719237395;-0.5007445269535862;-0.4590754493335302;1.0797943539345294;0.9998987223436759;10.000922537290524;0.4168281424333074;-0.4352290250853195;-0.43522902711349226;0.38595760080347047;-0.4557100471325291;0.5972053653786786;1.0000386569919957
42.404883;1.0905750217461518;0.4166379593707085;0.3819971593112021;-0.5007445271591391;-0.4590754498982827;1.0797924805745238;0.999899806293561;10.000905644027624;0.4168269825127059;-0.4352290247512514;-0.4352290261485773;0.3859578939243756;-0.455710046192041;0.5972084343789672;1.000043921440855
42.414883;1.090573677617177;0.41663713899423227;0.3819963436497525;-0.500744527386386;-0.45907545044976117;1.0797904571619676;0.9999009146766663;10.000889717654136;0.41682582325354267;-0.4352290244247504;-0.4352290252032185;0.38595819472336457;-0.455710045219395;0.597211418273054;1.0000490740748331
42.424883;1.0905724909320644;0.4166362845964282;0.3819955001550467;-0.5007445276383018;-0.45907545098419217;1.0797882790383757;0.9999020409405224;10.000874708757792;0.4168246659636538;-0.4352290241069541;-0.4352290242777189;0.38595850533688547;-0.45571004421436223;0.5972143109277147;1.0000541133669547
42.434883;1.0905714701973783;0.41663539863921295;0.38199462862416744;-0.500744527917363;-0.4590754514983114;1.0797859411837814;0.9999031800398853;10.000860566105668;0.4168235114456334;-0.43522902379821354;-0.43522902337180164;0.38595882853494107;-0.45571004317609787;0.597217107784847;1.0000590360442358
42.444883;1.090570622524465;0.4166344844304357;0.3819937289905884;-0.5007445282251987;-0.459075451989315;1.0797834389789482;0.9999043292124509;10.00084725859987;0.41682235966121656;-0.4352290234988348;-0.43522902248410245;0.38595916761604776;-0.4557100421033273;0.5972198053542215;1.0000638351689901
42.454883;1.0905699525036603;0.4166335465975225;0.3819928013330923;-0.5007445285625427;-0.4590754524545352;1.0797807701610291;0.9999054874141596;10.000834779550194;0.4168212100947919;-0.4352290232096493;-0.4352290216121599;0.38595952593500504;-0.45571004099458085;0.5972223997979941;1.00006850036113
42.464883;1.090569460982469;0.4166325906433384;0.381991845707397;-0.5007445289297787;-0.45907545289139995;1.079777936216531;0.9999066540594045;10.000823132136476;0.416820062654416;-0.43522902293192034;-0.43522902075284725;0.385959906760507;-0.45571003984855013;0.597224885860501;1.0000730191625775
42.474883;1.0905691449898152;0.41663162178951524;0.3819908623695978;-0.5007445293274404;-0.45907545329765653;1.0797749425520313;0.9999078273731037;10.000812310078446;0.4168189179300365;-0.4352290226669509;-0.43522901990281465;0.3859603133117156;-0.45571003866450016;0.5972272570943505;1.00007737862242
42.484883;1.090568998821002;0.4166306441758163;0.38198985202435565;-0.5007445297557391;-0.45907545367185304;1.0797717977844454;0.9999090034183713;10.000802288711231;0.4168177768358524;-0.43522902241561867;-0.4352290190586857;0.38596074813467673;-0.45571003744244987;0.5972295070567234;1.00008156679307
42.494883;1.0905690144777018;0.41662966093891374;0.38198881591113465;-0.5007445302136131;-0.4590754540140854;1.0797685120525478;0.9999101770717801;10.000793032190822;0.41681664034035115;-0.4352290221778149;-0.43522901821716153;0.3859612122234653;-0.45571003618309397;0.5972316303484212;1.0000855733020098
42.504883;1.0905691811875067;0.41662867468250014;0.381987756160645;-0.500744530698586;-0.4590754543261343;1.0797650950682216;0.9999113442700157;10.000784503516213;0.41681550930113487;-0.4352290219520528;-0.43522901737524344;0.38596170506184796;-0.4557100348877079;0.5972336229538846;1.0000893889607585
42.514883;1.090569485098009;0.41662768763487457;0.38198667629510724;-0.5007445312072389;-0.45907545461057137;1.0797615556099907;0.9999125030575506;10.000776663266702;0.41681438403138726;-0.4352290217356997;-0.4352290165305263;0.3859622254485041;-0.4557100335583635;0.5972354822574922;1.000093006121208
42.524883;1.0905699098540653;0.4166267017857876;0.38198558111986725;-0.5007445317355503;-0.45907545486996815;1.0797579028851008;0.9999136530661483;10.000769467354303;0.41681326386874695;-0.43522902152570847;-0.4352290156814373;0.38596277197675566;-0.455710032198202;0.5972372072612306;1.0000964200950007
42.534883;1.090570438006339;0.41662571922687824;0.38198447571150773;-0.500744532279242;-0.4590754551069511;1.0797541480237198;0.999914795289846;10.000762882338693;0.41681214763288177;-0.4352290213194662;-0.4352290148273045;0.3859633428810206;-0.4557100308112552;0.5972387988317379;1.0000996298421176
42.544883;1.0905710529156625;0.4166247421351345;0.3819833644627581;-0.5007445328340897;-0.45907545532457783;1.0797503036463596;0.9999159314215387;10.000756904806961;0.4168110346778937;-0.4352290211155535;-0.4352290139683244;0.38596393588762024;-0.4557100294019899;0.5972402594792393;1.000102637205762
42.554883;1.0905717407331954;0.41662377281217455;0.3819822508362333;-0.5007445333957841;-0.45907545552629647;1.0797463824367475;0.9999170617420732;10.000751559330668;0.4168099250663911;-0.43522902091406396;-0.43522901310559614;0.38596454851149464;-0.4557100279748159;0.5972415929733146;1.00010544594273
42.564883;1.090572490869066;0.4166228141980995;0.38198113761023333;-0.5007445339596737;-0.4590754557155031;1.079742396954491;0.9999181835768265;10.000746881439225;0.41680881879668924;-0.43522902071604097;-0.4352290122410219;0.3859651788378998;-0.45571002653372766;0.597242804222495;1.0001080615043754
42.574883;1.0905732941230166;0.41662187003011175;0.3819800276158713;-0.5007445345210331;-0.459075455895467;1.0797383604641757;0.9999192913227468;10.000742907410002;0.4168077151218443;-0.4352290205224367;-0.4352290113770557;0.3859658260144733;-0.4557100250824488;0.5972438989096627;1.0001104912324135
42.584883;1.090574140841466;0.41662094455060705;0.38197892444421344;-0.5007445350754389;-0.4590754560697176;1.079734287417463;0.9999203768594567;10.000739673941625;0.41680661221358584;-0.4352290203337179;-0.4352290105165994;0.3859664892847785;-0.45571002362476803;0.5972448828110335;1.0001127447302005
42.594883;1.090575021155371;0.4166200422689011;0.38197783213756303;-0.5007445356185063;-0.4590754562421803;1.0797301932097334;0.9999214300565876;10.000737213679747;0.41680550709359165;-0.43522902015018705;-0.4352290096627105;0.385967166349578;-0.4557100221644374;0.5972457613653338;1.0001148340031214
42.604883;1.0905759267316208;0.4166191675732094;0.38197675394955755;-0.5007445361453516;-0.45907545641695596;1.0797260936595199;0.9999224401755901;10.00073554720851;0.41680439603054914;-0.4352290199723717;-0.43522900881794613;0.3859678531314484;-0.45571002070459443;0.5972465396200098;1.0001167730268024
42.614883;1.0905768520918604;0.41661832426394924;0.38197569163011647;-0.5007445366505228;-0.4590754565980929;1.0797220046163178;0.9999233980665064;10.000734691878073;0.41680327559194624;-0.43522901980139106;-0.4352290079840032;0.38596854498537186;-0.4557100192473343;0.5972472227887877;1.0001185774051167
42.624883;1.0905777941112913;0.41661751542525677;0.381974646055249;-0.5007445371283634;-0.4590754567895667;1.0797179418959186;0.9999242978350432;10.000734682970652;0.4168021435827673;-0.4352290196391121;-0.4352290071619864;0.38596923767981733;-0.4557100177939836;0.5972478169277756;1.000120263787477
42.634883;1.0905787508404758;0.4166167434657272;0.3819736180750615;-0.5007445375734847;-0.4590754569955049;1.0797139219737082;0.999925137166392;10.000735577778586;0.4168009987538209;-0.4352290194878096;-0.43522900635284867;0.3859699275415751;-0.4557100163455178;0.5972483287102792;1.0001218481857335
42.644883;1.0905797208880932;0.41661601020266786;0.3819726087902519;-0.5007445379813054;-0.4590754572202666;1.0797099631695761;0.9999259165299226;10.000737438595698;0.4167998400505438;-0.4352290193495208;-0.43522900555740646;0.38597061142850764;-0.45571001490251817;0.5972487648988861;1.000123344257289
42.654883;1.0905807028814143;0.4166153172801979;0.3819716195772419;-0.5007445383485399;-0.4590754574681313;1.0797060857691898;0.9999266374621889;10.000740314058508;0.4167986668023485;-0.43522901922535306;-0.43522900477596616;0.3859712868896008;-0.4557100134651994;0.597249132218039;1.000124762434401
42.664883;1.09058169522576;0.4166146667771824;0.3819706517907302;-0.5007445386731365;-0.4590754577429716;1.0797023104879886;0.9999273008667726;10.000744234132965;0.41679747936240413;-0.43522901911499634;-0.43522900400799364;0.38597195245132193;-0.4557100120339899;0.5972494367784998;1.000126109188878
42.674883;1.0905826965703567;0.416614061372419;0.38196970627040333;-0.5007445389538154;-0.45907545804811356;1.0796986567209148;0.9999279067738365;10.000749218238216;0.4167962789267753;-0.435229019016758;-0.435229003251875;0.3859726078125142;-0.4557100106102271;0.5972496831922582;1.0001273867904505
42.684883;1.0905837057680992;0.41661350390055113;0.3819687832387836;-0.5007445391900446;-0.4590754583862229;1.0796951419124785;0.9999284549095876;10.000755273514939;0.4167950667867073;-0.43522901892806853;-0.4352290025047775;0.38597325325772275;-0.4557100091963677;0.5972498749301735;1.0001285949248009
42.694883;1.0905847208142125;0.4166129968913386;0.3819678826278915;-0.5007445393824611;-0.45907545875906736;1.079691781538515;0.9999289444144848;10.000762376028797;0.41679384412679193;-0.435229018846101;-0.4352290017629139;0.38597388833867463;-0.45571000779573423;0.5972500155591574;1.000129733393993
42.704883;1.090585738194788;0.4166125424660665;0.3819670044216347;-0.5007445395328265;-0.4590754591672461;1.07968858865927;0.999929373037957;10.000770459698398;0.41679261228249087;-0.43522901876826803;-0.43522900102225726;0.385974511197704;-0.45571000641220666;0.5972501094253696;1.0001308030963492
42.714883;1.0905867535158995;0.416612142395462;0.38196614883221813;-0.5007445396432226;-0.4590754596103404;1.0796855735388442;0.9999297370055084;10.000779426335466;0.41679137272987316;-0.4352290186924563;-0.43522900027928174;0.3859751189709559;-0.4557100050498903;0.5972501617442261;1.0001318046414034
42.724883;1.0905877627479383;0.41661179825373745;0.38196531633899267;-0.5007445397152699;-0.4590754600874147;1.0796827436295087;0.9999300313204545;10.000789169982134;0.4167901267206366;-0.43522901861685925;-0.43522899953133304;0.38597570852652646;-0.45571000371283366;0.5972501783040556;1.0001327368425819
42.734883;1.0905887631792308;0.4166115115870935;0.38196450745053445;-0.5007445397497469;-0.45907546059716486;1.0796801038609443;0.9999302496864437;10.000799594991937;0.4167888749872249;-0.43522901853984003;-0.43522899877668997;0.3859762772822106;-0.4557100024050136;0.5972501647155753;1.0001335962334523
42.744883;1.0905897533139848;0.4166112838696694;0.38196372234496623;-0.50074453974634;-0.45907546113761005;1.0796776578211649;0.9999303843010375;10.000810614286705;0.4167876177425778;-0.43522901846026896;-0.4352289980145721;0.38597682385552334;-0.4557100011301018;0.5972501256107606;1.00013437725091
42.754883;1.0905907315003631;0.4166111161658904;0.3819629610134164;-0.5007445397037563;-0.4590754617059329;1.0796754085010996;0.9999304264570396;10.000822146488634;0.41678635479314796;-0.43522901837775413;-0.43522899724515257;0.3859773481166775;-0.45570999989097116;0.5972500645035969;1.0001350732430463
42.764883;1.0905916949332295;0.4166110087128562;0.3819622239690029;-0.5007445396202953;-0.4590754622988517;1.0796733576166329;0.9999303684012213;10.000834121946543;0.41678508582586377;-0.4352290182923617;-0.4352289964694249;0.3859778505733863;-0.45570999868987655;0.5972499843172295;1.000135677797187
42.774883;1.0905926402047061;0.41661096105996315;0.3819615127251426;-0.5007445394943821;-0.4590754629131432;1.0796715050873473;0.9999302055795294;10.00084647978224;0.41678381095507366;-0.43522901820442145;-0.4352289956887986;0.3859783315607017;-0.45570999752912655;0.5972498878519511;1.0001361852240263
42.784883;1.0905935641427331;0.41661097268115593;0.3819608294941423;-0.5007445393248141;-0.459075463545895;1.0796698490507295;0.9999299371317145;10.000859155338128;0.41678253127032017;-0.43522901811450665;-0.4352289949045477;0.3859787911462836;-0.45570999641101245;0.5972497778654885;1.0001365903039712
42.794883;1.0905944645770544;0.4166110434721651;0.3819601764318283;-0.5007445391109134;-0.45907546419463013;1.0796683858961655;0.9999295637718124;10.000872077496041;0.4167812490471935;-0.4352290180232798;-0.4352289941176574;0.3859792298072273;-0.45570999533728235;0.5972496573573038;1.0001368876821823
42.804883;1.0905953415491672;0.4166111741235807;0.3819595550177828;-0.5007445388529449;-0.45907546485741474;1.0796671106969162;0.9999290856414685;10.000885174148012;0.4167799674812503;-0.43522901793150404;-0.43522899332931353;0.38597964899575327;-0.4557099943091969;0.5972495306173509;1.0001370715308617
42.814883;1.0905961980118541;0.4166113657950806;0.38195896591745443;-0.5007445385526185;-0.4590754655328957;1.0796660172204444;0.9999285023099496;10.000898370740032;0.41677869041046495;-0.4352290178402934;-0.435228992541255;0.3859800510443022;-0.45570999332777795;0.5972494037379826;1.0001371364217186
42.824883;1.0905970393016058;0.41661161897654386;0.38195840932092456;-0.5007445382129919;-0.4590754662202103;1.079665097002727;0.9999278132927492;10.000911580609156;0.41677742219314623;-0.43522901775111045;-0.4352289917555604;0.3859804385316711;-0.45570999239379023;0.5972492833511661;1.000137078474969
42.834883;1.090597872174927;0.4166119329633212;0.3819578853299633;-0.5007445378378979;-0.45907546691857465;1.0796643390984244;0.9999270179998694;10.000924693997106;0.41677616733021355;-0.4352290176652995;-0.4352289909744406;0.38598081360161357;-0.4557099915079587;0.5972491751933384;1.0001368958392205
42.844883;1.0905987043164616;0.4166123064353293;0.38195739404888973;-0.5007445374315034;-0.45907546762653934;1.0796637309286357;0.9999261164599041;10.000937581245754;0.41677493004423416;-0.4352290175835657;-0.4352289902002497;0.38598117773872714;-0.4557099906712355;0.5972490841801467;1.0001365890781133
42.854883;1.0905995439962888;0.4166127381883726;0.38195693553673654;-0.5007445369980763;-0.4590754683414653;1.079663259796554;0.999925110851761;10.000950118054796;0.41677371415097475;-0.43522901750579;-0.4352289894355388;0.3859815320268004;-0.45570998988463324;0.5972490152281831;1.0001361611113466
42.864883;1.0906003994212115;0.41661322718364374;0.3819565096757027;-0.5007445365418065;-0.4590754690597979;1.0796629146747312;0.9999240060894891;10.000962209118619;0.41677252301317175;-0.4352290174310355;-0.4352289886830586;0.3859818775123913;-0.4557099891490867;0.5972489732337333;1.0001356161395725
42.874883;1.0906012779623364;0.4166137719233917;0.3819561157456541;-0.5007445360666043;-0.4590754697779253;1.0796626863720322;0.9999228085430071;10.000973786343895;0.4167713594256083;-0.4352290173577593;-0.43522898794575776;0.3859822157104341;-0.4557099884656031;0.5972489623006406;1.0001349583209398
42.884883;1.0906021852896024;0.41661436993228024;0.3819557521760391;-0.5007445355759742;-0.4590754704926614;1.0796625661137536;0.9999215244596991;10.00098479289605;0.4167702256726437;-0.4352290172842142;-0.4352289872268442;0.38598254923659137;-0.4557099878353157;0.5972489857904499;1.0001341908853676
42.894883;1.09060312536123;0.4166150175116782;0.381955417395537;-0.5007445350732842;-0.4590754712010311;1.0796625445757222;0.9999201605341493;10.000995176196822;0.41676912386356285;-0.43522901720847107;-0.43522898652965025;0.38598288184893453;-0.45570998725937495;0.5972490472045698;1.0001333159610157
42.904883;1.090604101777088;0.4166157095068148;0.38195511108686264;-0.5007445345621482;-0.4590754718999929;1.0796626113971546;0.9999187256340425;10.001004891782426;0.4167680560986221;-0.435229017128235;-0.4352289858572713;0.3859832175830864;-0.45570998673872465;0.5972491504342977;1.0001323350788336
42.914883;1.0906051184081336;0.4166164398749034;0.3819548339726111;-0.5007445340461247;-0.45907547258644377;1.0796627552893079;0.9999172303866728;10.001013905041464;0.4167670242045915;-0.4352290170410793;-0.43522898521235925;0.3859835597597543;-0.45570998627391174;0.5972492991715165;1.0001312495435015
42.924883;1.0906061781261318;0.416617203090961;0.38195458670089066;-0.5007445335281212;-0.45907547325736614;1.079662965790822;0.9999156853565091;10.001022183281002;0.41676602941783203;-0.43522901694481764;-0.4352289845969952;0.3859839105763238;-0.45570998586519706;0.5972494963018393;1.0001300604673966
42.934883;1.090607281435145;0.4166179946893088;0.3819543698868011;-0.5007445330104953;-0.4590754739098115;1.0796632354246196;0.9999141005006442;10.001029685207149;0.41676507214288994;-0.43522901683766424;-0.4352289840124436;0.38598427118893597;-0.45570998551281944;0.597249743321521;1.0001287691223026
42.944883;1.0906084266787002;0.4166188105573464;0.38195418472557485;-0.5007445324954057;-0.45907547454071634;1.0796635602575173;0.9999124851811059;10.001036358820823;0.41676415167895936;-0.4352290167182214;-0.4352289834592077;0.3859846420705981;-0.4557099852170752;0.597250039550943;1.0001273775305846
42.954883;1.0906096117673099;0.4166196465330325;0.3819540326390707;-0.5007445319846688;-0.4590754751471111;1.079663939190622;0.9999108477957317;10.001042150853623;0.41676326663753777;-0.43522901658518665;-0.43522898293767937;0.3859850231487779;-0.45570998497802745;0.5972503820756532;1.0001258888694762
42.964883;1.090610836113703;0.4166204990140584;0.38195391446745985;-0.5007445314797594;-0.45907547572660357;1.079664373278922;0.9999091956579206;10.001047025170177;0.4167624161573122;-0.43522901643692524;-0.4352289824488152;0.3859854133997121;-0.45570998479506786;0.5972507668327163;1.0001243078505189
42.974883;1.0906121006631142;0.4166213656715512;0.381953830179923;-0.5007445309823834;-0.45907547627751233;1.0796648647261042;0.9999075349017106;10.001050976840144;0.4167616002927914;-0.4352290162714137;-0.43522898199421595;0.38598581071325777;-0.4557099846668031;0.5972511895136974;1.0001226407630741
42.984883;1.0906134064131483;0.41662224540061904;0.38195377905964456;-0.500744530494706;-0.45907547679867294;1.079665414866643;0.9999058705893353;10.001054026767983;0.4167608189875229;-0.4352290160866931;-0.43522898157553813;0.38598621239929437;-0.45570998459129575;0.5972516459427868;1.000120894613631
42.994883;1.090614754358143;0.4166231379013069;0.3819537600889067;-0.500744530018845;-0.459075477289016;1.0796660226096675;0.9999042078004896;10.001056202513748;0.41676007112385516;-0.4352290158813137;-0.4352289811936818;0.38598661579477056;-0.45570998456641604;0.5972521327195864;1.0001190761091865
43.004883;1.0906161463500241;0.41662404341811393;0.3819537724052208;-0.5007445295564958;-0.4590754777472371;1.0796666849611942;0.9999025524402754;10.001057526030065;0.4167593547886324;-0.4352290156544276;-0.4352289808485233;0.385987018688901;-0.45570998459019285;0.5972526476587667;1.000117191462092
43.014883;1.090617584325137;0.4166249622516183;0.3819538156362142;-0.5007445291090402;-0.4590754781718718;1.0796673988427379;0.9999009104915533;10.001058017936181;0.41675866827169117;-0.4352290154057646;-0.43522898053942405;0.38598741919249296;-0.45570998466091506;0.5972531895655283;1.0001152473466284
43.024883;1.0906190689583362;0.4166258940753048;0.3819538901463412;-0.5007445286776432;-0.45907547856131586;1.0796681618983441;0.9998992866845811;10.001057704111757;0.4167580105785514;-0.4352290151355528;-0.43522898026589324;0.3859878151837821;-0.45570998477689467;0.5972537577397492;1.000113252084292
43.034883;1.0906205995292673;0.41662683765261566;0.3819539971833446;-0.5007445282632562;-0.45907547891358613;1.0796689714513426;0.9998976833232942;10.001056610615214;0.41675738101601595;-0.4352290148442038;-0.4352289800276472;0.3859882041450991;-0.4557099849362835;0.5972543511284807;1.0001112149612894
43.044883;1.0906221743619375;0.41662779094711977;0.38195413857539606;-0.5007445278668043;-0.45907547922634;1.079669823692966;0.9998961000403384;10.001054758336556;0.41675677874671735;-0.43522901453221563;-0.4352289798240698;0.3859885833274974;-0.45570998513710337;0.5972549672120263;1.000109144017157
43.054883;1.0906237909167062;0.4166287514270195;0.38195431614995795;-0.5007445274893491;-0.4590754794973805;1.0796707147882378;0.9998945358285588;10.001052171202499;0.4167562028761647;-0.43522901420063254;-0.43522897965401536;0.38598894976153314;-0.4557099853772586;0.5972556016125997;1.0001070450712317
43.064883;1.0906254449670452;0.41662971661702636;0.38195453159142334;-0.5007445271318922;-0.4590754797252471;1.0796716427435173;0.9998929918034052;10.001048891906091;0.4167556523348702;-0.43522901385130336;-0.4352289795162314;0.38598930009030863;-0.45570998565448717;0.5972562488358019;1.0001049227974312
43.074883;1.0906271299582733;0.41663068467178094;0.3819547868027399;-0.5007445267950699;-0.45907547990932374;1.0796726085309907;0.9998914718585067;10.00104498802774;0.41675512557149;-0.4352290134865617;-0.4352289794096076;0.38598963030873124;-0.4557099859665906;0.5972569030337732;1.0001027819720099
43.084883;1.0906288383275191;0.41663165459940593;0.38195508390542754;-0.5007445264791893;-0.4590754800495375;1.0796736160022462;0.999889981835252;10.001040537867304;0.41675462098069005;-0.4352290131089693;-0.43522897933296345;0.3859899356244522;-0.45570998631196696;0.5972575582131513;1.0001006275922282
43.094883;1.0906305628889705;0.41663262594885125;0.3819554246422503;-0.5007445261844955;-0.45907548014621974;1.0796746707706344;0.999888528687442;10.001035612614249;0.41675413774988007;-0.43522901272116327;-0.4352289792847413;0.3859902106500444;-0.45570998668967067;0.5972582085294764;1.00009846451318
43.104883;1.0906322970020674;0.4166335979045227;0.38195581012279334;-0.5007445259113216;-0.4590754802001523;1.0796757795141694;0.9998871192482658;10.001030272566346;0.41675367615572306;-0.4352290123254584;-0.43522897926293447;0.385990449837846;-0.4557099870986031;0.5972588486074659;1.0000962978336516
43.114883;1.0906340356165987;0.41663456848393315;0.3819562412001517;-0.5007445256601377;-0.4590754802123572;1.079676949851251;0.9998857590449913;10.001024561984394;0.41675323714621104;-0.4352290119236314;-0.43522897926539234;0.3859906478969247;-0.45570998753686925;0.59725947378294;1.000094134117114
43.124883;1.0906357763752075;0.4166355347026226;0.3819567188157349;-0.5007445254315844;-0.45907548018362304;1.0796781890679064;0.9998844521097783;10.00101849524688;0.4167528218227317;-0.43522901151725607;-0.43522897929018034;0.38599080006620223;-0.4557099880021538;0.5972600806873487;1.0000919821240928
43.134883;1.0906375185788988;0.41663649333839387;0.38195724375383;-0.5007445252262985;-0.45907548011442506;1.0796795028942152;0.9998832009501717;10.001012053925411;0.41675243122998995;-0.43522901110816287;-0.435228979335737;0.38599090239619854;-0.4557099884922477;0.5972606678908446;1.0000898526890851
43.144883;1.0906392613440723;0.41663744134200087;0.3819578160069463;-0.5007445250444447;-0.4590754800053837;1.0796808961320536;0.9998820059229189;10.001005200925375;0.41675206602545506;-0.43522901069863046;-0.43522897940094646;0.38599095199583044;-0.45570998900494114;0.5972612359084211;1.0000877584400059
43.154883;1.0906410026943458;0.4166383757293573;0.38195843464637885;-0.5007445248853589;-0.459075479857425;1.0796823729680467;0.9998808647222839;10.00099789801449;0.4167517261501657;-0.4352290102913528;-0.43522897948507505;0.38599094674185935;-0.45570998953792247;0.597261786204527;1.0000857138929622
43.164883;1.0906427392891358;0.41663929371786546;0.38195909798363914;-0.5007445247476535;-0.45907547967155893;1.0796839361291382;0.9998797722834738;10.00099011469717;0.4167514110844512;-0.4352290098893871;-0.43522897958749995;0.3859908843985896;-0.4557099900890396;0.5972623198969863;1.0000837357888153
43.174883;1.0906444666929989;0.4166401932642013;0.3819598031549332;-0.5007445246294998;-0.45907547944912425;1.0796855872641256;0.9998787212318315;10.000981828508966;0.416751120061214;-0.43522900949621335;-0.4352289797075139;0.38599076207584454;-0.45570999065653406;0.5972628373971473;1.0000818418137893
43.184883;1.0906461807358943;0.41664107327332445;0.38196054565236076;-0.5007445245288478;-0.4590754791925002;1.0796873286488724;0.9998777034274535;10.00097302078317;0.41675085149406865;-0.4352290091156217;-0.43522897984430997;0.38599057656293534;-0.45570999123906597;0.5972633390755204;1.0000800475240064
43.194883;1.090647878767698;0.4166419334409246;0.3819613194890154;-0.5007445244437218;-0.45907547890558964;1.079689164289124;0.999876711600113;10.00096367390584;0.4167506023565523;-0.4352290087514513;-0.435228979996975;0.38599032504187103;-0.45570999183555283;0.5972638261618846;1.0000783642712883
43.204883;1.0906495595957415;0.41664277384222975;0.38196211794726126;-0.5007445243725925;-0.4590754785937528;1.0796910989029342;0.9998757393401554;10.000953779570027;0.4167503685306066;-0.4352290084075588;-0.43522898016469297;0.3859900057076298;-0.4557099924449482;0.5972643009174563;1.0000767990170294
43.214883;1.0906512231916647;0.4166435942214408;0.3819629347741416;-0.500744524314484;-0.45907547826310985;1.0796931354876356;0.9998747797436129;10.00094334887356;0.41675014582186404;-0.4352290080877746;-0.43522898034724755;0.3859896180078659;-0.4557099930661878;0.5972647657443889;1.0000753551376138
43.224883;1.0906528706777068;0.41664439369998535;0.3819637651737832;-0.5007445242686591;-0.45907547791956266;1.0796952745602686;0.9998738242250622;10.000932407842896;0.41674993078178724;-0.4352290077955004;-0.43522898054526915;0.38598916244415604;-0.45570999369833826;0.597265222297734;1.0000740338221996
43.234883;1.090654504510045;0.41664517117057537;0.3819646059497493;-0.5007445242341364;-0.4590754775682861;1.079697515652757;0.999872862619619;10.000920981318796;0.4167497208700675;-0.43522900753326105;-0.4352289807601143;0.3859886403153138;-0.45570999434082016;0.5972656714357623;1.0000728347703618
43.244883;1.0906561289025827;0.41664592555502583;0.38196545509345475;-0.50074452420946;-0.45907547721387887;1.0796998590769997;0.9998718847778566;10.000909076625376;0.41674951389057246;-0.43522900730271225;-0.4352289809937692;0.38598805369550043;-0.4557099949935602;0.597266113370336;1.000071755957585
43.254883;1.090657748821174;0.41664665562615416;0.38196631125033864;-0.5007445241929568;-0.45907547686080014;1.079702305799781;0.9998708819997396;10.000896680685939;0.4167493075606567;-0.4352290071050885;-0.43522898124864373;0.38598740548638755;-0.4557099956568978;0.5972665476789898;1.0000707950178005
43.264883;1.0906593670935665;0.4166473600699492;0.3819671732039941;-0.5007445241832029;-0.459075476513679;1.0797048547426034;0.9998698469018111;10.00088377582404;0.41674909999564735;-0.43522900694171696;-0.4352289815273679;0.3859866994102407;-0.4557099963311724;0.5972669737704146;1.0000699517202707
43.274883;1.090660982075813;0.416648037961221;0.3819680394093792;-0.5007445241792621;-0.45907547617730027;1.0797075015200912;0.9998687724988379;10.000870359965667;0.4167488903411081;-0.4352290068142747;-0.43522898183284064;0.38598594020192023;-0.45570999701636;0.5972673913283627;1.0000692276041792
43.284883;1.090662587792812;0.41664868903336255;0.38196890745188417;-0.5007445241805194;-0.45907547585631264;1.0797102409847574;0.9998676516025602;10.000856456957584;0.41674867872094495;-0.43522900672458265;-0.4352289821679008;0.38598513352510094;-0.45570999771213994;0.5972677998190901;1.0000686230904443
43.294883;1.090664176340308;0.4166493134276993;0.3819697738871246;-0.5007445241862701;-0.45907547555476763;1.0797130692836443;0.9998664773828053;10.000842110149307;0.41674846580536357;-0.4352290066741364;-0.43522898253442904;0.3859842850047466;-0.4557099984180618;0.597268197572267;1.0000681357220536
43.304883;1.0906657405058988;0.41664991121332406;0.3819706349598396;-0.5007445241954458;-0.45907547527589;1.0797159833696528;0.9998652449119823;10.000827362722147;0.41674825240867214;-0.4352290066637721;-0.4352289829327838;0.3859833994761874;-0.4557099991335324;0.5972685812841306;1.0000677605521202
43.314883;1.0906672748446034;0.4166504823277084;0.38197148749678106;-0.5007445242066344;-0.45907547502229257;1.079718980666565;0.9998639513046375;10.00081224720059;0.4167480393330373;-0.43522900669361825;-0.435228983362035;0.38598248141324654;-0.45570999985782784;0.5972689460620821;1.0000674908175926
43.324883;1.0906687758856712;0.4166510269147174;0.38197232918567625;-0.5007445242183203;-0.4590754747962348;1.0797220590335632;0.9998625939455423;10.000796794772896;0.41674782762711227;-0.43522900676324017;-0.4352289838205619;0.38598153564877385;-0.4557100005901562;0.5972692860884785;1.0000673176687886
43.334883;1.0906702426872323;0.4166515452770801;0.3819731585344136;-0.5007445242292207;-0.4590754745997118;1.079725215768508;0.9998611702306764;10.000781043583325;0.4167476188715455;-0.43522900687168936;-0.43522898430648493;0.38598056733965186;-0.45571000132966655;0.5972695961206476;1.0000672296599311
43.344883;1.0906716771972553;0.41665203747809126;0.3819739749425102;-0.5007445242384257;-0.4590754744343986;1.07972844716229;0.9998596792576993;10.000765031236087;0.41674741488239697;-0.43522900701746153;-0.4352289848177254;0.3859795812634627;-0.45571000207545825;0.5972698728582956;1.0000672129887023
43.354883;1.0906730832729632;0.4166525031090909;0.38197477859619344;-0.5007445242451557;-0.4590754743015756;1.0797317495387675;0.9998581220494746;10.000748789766764;0.41674721708580986;-0.4352290071987049;-0.4352289853520164;0.3859785813712039;-0.4557100028264175;0.5972701148817751;1.00006725291027
43.364883;1.0906744647593358;0.41665294134225384;0.3819755699844834;-0.5007445242484322;-0.4590754742022969;1.07973512048809;0.9998565008205599;10.00073235794608;0.4167470263688234;-0.43522900741367687;-0.43522898590730186;0.38597757108613573;-0.45571000358071656;0.5972703219141647;1.000067335434407
43.374883;1.0906758242079522;0.416653351185275;0.38197634941254466;-0.500744524247102;-0.4590754741376141;1.0797385589525343;0.999854819763729;10.000715787722427;0.4167468433034595;-0.43522900766113803;-0.43522898648227626;0.3859765536546038;-0.4557100043355933;0.5972704942478041;1.0000674485427687
43.384883;1.090677162785137;0.4166537317483541;0.3819771167329782;-0.5007445242401487;-0.4590754741085311;1.0797420638986903;0.9998530864053664;10.000699132303588;0.4167466682670178;-0.4352290079403297;-0.4352289870766316;0.3859755319250912;-0.45571000508786813;0.5972706318944186;1.0000675833264483
43.394883;1.090678480318641;0.4166540825797005;0.38197787116094717;-0.5007445242268791;-0.45907547411588734;1.0797456327764274;0.9998513118511098;10.000682444620876;0.41674650177195455;-0.4352290082503825;-0.43522898769090135;0.3859745081110177;-0.45571000583462196;0.5972707341045286;1.0000677345227647
43.404883;1.0906797751353867;0.4166544039916392;0.3819786112399244;-0.5007445242067164;-0.459075474160591;1.0797492609628034;0.999849509531909;10.00066579140744;0.4167463449004207;-0.4352290085897013;-0.4352289883261035;0.3859734841946115;-0.45571000657345295;0.5972707999828182;1.000067900095741
43.414883;1.090681044615956;0.416654696973829;0.381979335325254;-0.5007445241787218;-0.4590754742440306;1.079752942371849;0.9998476934832309;10.000649254835457;0.41674619907287674;-0.43522900895591526;-0.435228988983465;0.38597246241240774;-0.4557100073022176;0.5972708291648975;1.0000680804011663
43.424883;1.0906822859898233;0.4166549628117337;0.38198004224973925;-0.5007445241416844;-0.45907547436790647;1.0797566706647683;0.9998458777922229;10.000632921593098;0.41674606533144015;-0.435229009346238;-0.4352289896641088;0.3859714451328174;-0.45571000801844125;0.5972708218438295;1.0000682767520372
43.434883;1.0906834965834502;0.41665520274675666;0.3819807311487436;-0.5007445240948195;-0.4590754745334064;1.0797604397395024;0.9998440765566234;10.000616878072018;0.41674594391298886;-0.435229009757771;-0.4352289903687195;0.38597043447770946;-0.4557100087191153;0.5972707785437771;1.0000684895309533
43.444883;1.0906846740802814;0.41665541766720315;0.3819814006729485;-0.5007445240378668;-0.4590754747406502;1.0797642430187449;0.9998423030634357;10.000601210294667;0.41674583409099614;-0.4352290101876524;-0.4352289910976634;0.3859694321425433;-0.4557100094011735;0.597270699839702;1.000068717186373
43.454883;1.0906858163779496;0.4166556078779977;0.3819820487882595;-0.5007445239706558;-0.4590754749887582;1.0797680734467852;0.9998405689010031;10.000586004561642;0.41674573409170107;-0.43522901063326036;-0.4352289918514289;0.38596843950530496;-0.4557100100619239;0.5972705862567073;1.0000689564898875
43.464883;1.0906869206164416;0.41665577300324275;0.3819826731368495;-0.5007445238930358;-0.45907547527599996;1.079771925153922;0.9998388834919929;10.000571353735697;0.41674564145323245;-0.43522901109255624;-0.4352289926306493;0.3859674580248953;-0.4557100106992147;0.5972704382088173;1.0000692034297114
43.474883;1.0906879826855997;0.41665591202238167;0.3819832712046779;-0.5007445238049361;-0.45907547559993644;1.079775793867749;0.9998372537894662;10.00055735747121;0.41674555347849124;-0.4352290115643785;-0.4352289934356171;0.38596648951145224;-0.45571001131149885;0.5972702553995702;1.0000694546378288
43.484883;1.090688997758119;0.4166560234491498;0.38198384030616367;-0.5007445237063595;-0.4590754759578656;1.0797796752739934;0.9998356847908033;10.000544104379593;0.4167454670331357;-0.43522901204827447;-0.43522899426594974;0.38596553590658117;-0.4557100118976558;0.5972700365359446;1.0000697082544976
43.494883;1.0906899610250933;0.41665610540148496;0.3819843777320473;-0.5007445235976532;-0.45907547634710877;1.0797835654467616;0.9998341812632112;10.000531654147894;0.416745378423993;-0.43522901254395197;-0.43522899512055496;0.38596459895479557;-0.45571001245666676;0.5972697801070276;1.0000699633374268
43.504883;1.0906908681369665;0.4166561555243644;0.38198488112450774;-0.5007445234799572;-0.4590754767648287;1.0797874637658966;0.9998327492835486;10.0005200339903;0.41674528404317485;-0.43522901305087514;-0.43522899599756776;0.3859636802286066;-0.45571001298743885;0.5972694851080468;1.000070219115439
43.514883;1.090691715456752;0.4166561711946341;0.38198534873866813;-0.5007445233552834;-0.45907547720800285;1.079791373717621;0.9998313961593711;10.000509238785188;0.41674518080791234;-0.43522901356807264;-0.4352289968944278;0.3859627812840968;-0.4557100134889145;0.597269151052032;1.0000704749723062
43.524883;1.0906925007766242;0.41665615010196183;0.381985779205388;-0.5007445232260432;-0.459075477673767;1.0797953008899586;0.9998301290523122;10.000499232833699;0.4167450657815408;-0.43522901409411624;-0.4352289978081112;0.38596190335894465;-0.45571001396021493;0.5972687777013943;1.0000707307950558
43.534883;1.0906932241475478;0.4166560907588224;0.3819861711539867;-0.5007445230945016;-0.4590754781595333;1.0797992512460939;0.9998289532239141;10.000489962916783;0.4167449357436021;-0.435229014627465;-0.4352289987351008;0.3859610466864482;-0.4557100144005157;0.597268364825417;1.0000709871208202
43.544883;1.0906938873877652;0.4166559926955904;0.3819865232969869;-0.5007445229627038;-0.45907547866279497;1.0798032302155867;0.999827870870486;10.000481376174985;0.41674478737496196;-0.435229015166843;-0.435228999671412;0.3859602101553554;-0.4557100148089373;0.5972679118402345;1.0000712448890496
43.554883;1.0906944930410347;0.416655856402335;0.38198683497366887;-0.5007445228329023;-0.4590754791811988;1.0798072416324633;0.9998268812199954;10.000473433913294;0.4167446177977438;-0.4352290157111757;-0.4352290006131921;0.3859593916062951;-0.4557100151847508;0.5972674171888148;1.0000715054781604
43.564883;1.090695044225022;0.4166556829543985;0.3819871065709273;-0.5007445227079539;-0.4590754797129675;1.0798112873468617;0.999825981444768;10.000466123376926;0.41674442485627317;-0.43522901625934807;-0.43522900155727223;0.38595858855993587;-0.45571001552746887;0.5972668783137244;1.000071771186153
43.574883;1.0906955443193502;0.416655473332161;0.3819873392879096;-0.5007445225911168;-0.4590754802570932;1.0798153685068055;0.9998251674229265;10.000459458470589;0.4167442067204839;-0.4352290168101216;-0.43522900250093693;0.38595779907770067;-0.4557100158364504;0.5972662926777154;1.0000720455741274
43.584883;1.0906959960728453;0.41665522797208576;0.38198753458577045;-0.5007445224853667;-0.45907548081307076;1.0798194871843916;0.9998244340717363;10.000453462577914;0.4167439609890526;-0.43522901736210495;-0.4352290034414215;0.3859570220831481;-0.4557100161105915;0.5972656587065485;1.00007233346303
43.594883;1.0906964016346332;0.4166549471903262;0.38198769410046135;-0.5007445223930144;-0.45907548138058796;1.0798236460788846;0.9998237759457372;10.000448150717089;0.4167436842891773;-0.43522901791386254;-0.4352290043758714;0.3859562568871391;-0.45571001634847236;0.5972649760920481;1.0000726400949662
43.604883;1.0906967638294653;0.41665463226406163;0.3819878199662455;-0.5007445223159827;-0.4590754819593069;1.0798278459682182;0.9998231877353871;10.000443521256361;0.4167433730423172;-0.43522901846439677;-0.4352290053014965;0.3859555028764817;-0.4557100165485401;0.5972642458672333;1.0000729695829138
43.614883;1.0906970877016644;0.4166542864034178;0.38198791464684717;-0.5007445222560591;-0.4590754825484585;1.079832083926924;0.9998226639681268;10.000439545937226;0.4167430244851223;-0.435229019013623;-0.4352290062154262;0.38595475986968675;-0.45571001670932065;0.5972634703327274;1.0000733244209037
43.624883;1.0906973812099667;0.41665391480771635;0.3819879803551099;-0.5007445222147612;-0.4590754831462927;1.0798363550519543;0.999822199020406;10.00043616321633;0.416742636840929;-0.435229019562164;-0.4352290071143697;0.3859540285322455;-0.4557100168298263;0.5972626531105993;1.0000737066912766
43.634883;1.0906976545630307;0.4166535234088104;0.3819880190625049;-0.5007445221934319;-0.4590754837496252;1.0798406552796627;0.9998217878096929;10.000433289571028;0.4167422090604307;-0.4352290201106621;-0.43522900799447733;0.38595331062268734;-0.45571001690974366;0.5972617994955225;1.0000741192900684
43.644883;1.0906979191009787;0.4166531174235531;0.3819880325388516;-0.5007445221935292;-0.45907548435377815;1.0798449818551892;0.9998214262259885;10.000430834563629;0.41674174062784103;-0.4352290206594343;-0.43522900885155597;0.3859526090701743;-0.4557100169491377;0.5972609161343595;1.000074566192714
43.654883;1.0906981865303549;0.4166527009217984;0.3819880217949981;-0.5007445222164016;-0.4590754849532408;1.0798493322445297;0.9998211111678761;10.00042870690961;0.4167412312365731;-0.43522902120865264;-0.43522900968140643;0.3859519276360204;-0.45571001694805036;0.597260009861988;1.0000750521445037
43.664883;1.0906984682106649;0.4166522771576501;0.38198798726353195;-0.5007445222626581;-0.45907548554261046;1.0798537039372225;0.9998208404439693;10.000426820459047;0.416740680585709;-0.43522902175846245;-0.43522901048021423;0.3859512702723111;-0.4557100169063545;0.5972590871214969;1.0000755819206633
43.674883;1.0906987738716576;0.41665184931032173;0.38198792982296137;-0.5007445223318587;-0.459075486117108;1.0798580952852492;0.999820612600671;10.000425099963671;0.41674008815752167;-0.43522902230862803;-0.4352290112448574;0.38595064047776984;-0.45571001682374784;0.597258154140895;1.0000761597102
