time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
43.684883;1.0906991096024499;0.416651421164572;0.3819878507765727;-0.5007445224227107;-0.4590754866729024;1.0798625054680122;0.9998204268045439;10.000423481326228;0.4167394526850433;-0.4352290228580444;-0.43522901197267977;0.38595004081371204;-0.455710016699796;0.5972572171441957;1.000076788919432
43.694883;1.090699476564501;0.41665099721243654;0.3819877508250665;-0.5007445225336052;-0.4590754872075281;1.0798669331232056;0.9998202831217616;10.000421907567008;0.4167387723573328;-0.435229023404595;-0.43522901266093145;0.3859494726730992;-0.45571001653416154;0.5972562826189409;1.000077471596426
43.704883;1.090699872111994;0.4166505827477858;0.3819876299324957;-0.5007445226631491;-0.45907548771975354;1.0798713751381261;0.9998201830749235;10.000420323795014;0.41673804616341276;-0.43522902394544327;-0.43522901330648683;0.38594993619245643;-0.45571001632691904;0.5972560036081654;1.0000782078428296
43.714883;1.0907002919122646;0.4166501841923997;0.38198748806933036;-0.500744522810198;-0.45907548820886385;1.0798758264403747;0.9998201297800757;10.000418680635034;0.4167372747300503;-0.43522902447748796;-0.435229013905821;0.3859494302751627;-0.45571001607855033;0.5972550940316109;1.0000789964153456
43.724883;1.0907007308978902;0.41664980868992824;0.38198732544230307;-0.5007445229735127;-0.45907548867433406;1.0798802801738152;0.999820127274275;10.000416946003815;0.4167364597235897;-0.4352290249977049;-0.435229014455162;0.3859489530496002;-0.4557100157894758;0.5972542066326644;1.0000798354977365
43.734883;1.0907011839792105;0.4166494628952325;0.3819871424250161;-0.5007445231514265;-0.4590754891160496;1.0798847279293635;0.9998201791505035;10.000415108778228;0.4167356030257692;-0.4352290255034141;-0.4352290149509621;0.3859485028334952;-0.45571001545968787;0.5972533480369199;1.0000807218704657
43.744883;1.0907016473388051;0.41664915233207794;0.38198693978043374;-0.5007445233416522;-0.4590754895344075;1.0798891604087928;0.9998202877843668;10.000413174226281;0.41673470680080216;-0.4352290259923275;-0.43522901539048536;0.385948078978003;-0.4557100150890545;0.5972525252452059;1.0000816498407366
43.754883;1.0907021187712564;0.41664888167237;0.38198671874735596;-0.5007445235413702;-0.45907548992999175;1.0798935677149106;0.9998204549894248;10.000411163422703;0.41673377416644225;-0.4352290264622558;-0.4352290157721672;0.3859476819977943;-0.45571001467778965;0.5972517455058969;1.0000826117812105
43.764883;1.090702596556894;0.41664865503385207;0.3819864810685884;-0.5007445237477005;-0.4590754903029829;1.079897939122261;0.9998206824868904;10.000409113608047;0.41673280941858426;-0.435229026910856;-0.43522901609555287;0.3859473131491746;-0.4557100142265007;0.5972510161688857;1.0000835993292827
43.774883;1.0907030784659846;0.4166484759996996;0.3819862290984467;-0.5007445239584314;-0.45907549065278275;1.0799022635772395;0.999820971407284;10.000407080413252;0.4167318172858222;-0.435229027335627;-0.4352290163607898;0.3859469738989999;-0.45571001373591397;0.5972503443435023;1.0000846044778615
43.784883;1.090703561987512;0.4166483473127131;0.38198596541809005;-0.5007445241723907;-0.45907549097829425;1.079906530435967;0.9998213224268798;10.000405146082311;0.4167308022622338;-0.4352290277341456;-0.43522901656803653;0.3859466654842542;-0.4557100132066557;0.597249736489061;1.0000856206926785
43.794883;1.0907040454528236;0.4166482703352993;0.38198569209850475;-0.5007445243890238;-0.45907549127862873;1.0799107297168726;0.9998217371051251;10.000403416621928;0.41672976879967577;-0.435229028104251;-0.4352290167172815;0.3859463886210944;-0.4557100126393314;0.5972491983915518;1.00008664319515
43.804883;1.0907045293767141;0.4166482452259475;0.3819854103358488;-0.5007445246077546;-0.4590754915536708;1.0799148522788724;0.999822218772068;10.000401998608716;0.4167287215381161;-0.4352290284438569;-0.4352290168086398;0.38594614336634453;-0.45571001203473893;0.5972487353378532;1.000087667957093
43.814883;1.090705016400056;0.416648272030253;0.381985120614058;-0.5007445248278399;-0.4590754918040684;1.0799188897483378;0.9998227713434334;10.000400974725144;0.41672766504578374;-0.4352290287507154;-0.43522901684264087;0.3859459290304043;-0.4557100113941917;0.5972483520567082;1.0000886909569422
43.824883;1.0907055090400248;0.41664835131141104;0.3819848231020966;-0.5007445250485681;-0.45907549203072784;1.079922834472427;0.9998233966440482;10.000400397528425;0.41672660327293154;-0.4352290290225233;-0.43522901682016923;0.3859457440780387;-0.45571001071977;0.5972480523289404;1.0000897089316512
43.834883;1.0907060080645126;0.4166484838290387;0.38198451820341445;-0.5007445252692041;-0.4590754922343156;1.0799266799877383;0.9998240929063393;10.000400298395148;0.41672553921658384;-0.435229029257315;-0.43522901674253944;0.38594558626952263;-0.45571001001400196;0.5972478387875759;1.000090719576312
43.844883;1.0907065132409925;0.4166486702439884;0.38198420711054637;-0.5007445254887253;-0.4590754924149969;1.0799304211552008;0.9998248560090264;10.000400692424856;0.41672447526238576;-0.4352290294537815;-0.4352290166121409;0.38594545304754424;-0.45571000927935934;0.5972477129115742;1.0000917194690535
43.854883;1.0907070247613975;0.4166489110673402;0.38198389152762635;-0.5007445257057315;-0.4590754925724909;1.0799340533075046;0.9998256822840588;10.00040157326942;0.41672341364000787;-0.43522902961135496;-0.43522901643280254;0.3859453418217444;-0.4557100085179875;0.5972476745922953;1.0000927032870224
43.864883;1.09070754448151;0.41664920647317577;0.3819835724581623;-0.5007445259185225;-0.4590754927065721;1.079937571067476;0.9998265710364942;10.00040290841685;0.416722356523579;-0.4352290297301196;-0.4352290162090029;0.3859452503209169;-0.45571000773137693;0.5972477219958751;1.000093666806787
43.874883;1.090708076444132;0.41664955642106355;0.3819832493630697;-0.500744526125345;-0.45907549281769194;1.0799409681647338;0.9998275254187275;10.000404640849247;0.4167213059778932;-0.4352290298105609;-0.43522901594490887;0.38594517714216964;-0.4557100069204052;0.5972478525959363;1.0000946092180385
43.884883;1.0907086258352026;0.4166499611911753;0.38198292056015326;-0.5007445263245401;-0.4590754929071569;1.079944238430708;0.9998285512958867;10.00040669975898;0.41672026365169484;-0.4352290298534491;-0.4352290156442487;0.38594512197071035;-0.4557100060861437;0.5972480643665871;1.0000955319437466
43.894883;1.0907091976013843;0.41665042136280045;0.38198258433991306;-0.5007445265142298;-0.45907549297668376;1.0799473764539704;0.9998296550992188;10.000409020171812;0.4167192303472756;-0.43522902985995054;-0.4352290153105073;0.3859450852411305;-0.45571000523047633;0.5972483557303525;1.0000964368142482
43.904883;1.0907097962045422;0.4166509370800691;0.3819822396909355;-0.5007445266920869;-0.45907549302772704;1.0799503775105834;0.9998308418865312;10.000411562912769;0.41671820572358176;-0.4352290298316654;-0.43522901494692906;0.38594506775900417;-0.45571000435581516;0.5972487243835969;1.0000973252437995
43.914883;1.0907104261569698;0.4166515076062191;0.3819818862236443;-0.5007445268557956;-0.45907549306123224;1.0799532375629133;0.9998321146390203;10.00041432051914;0.41671718807695096;-0.43522902977042366;-0.43522901455680113;0.38594507047379845;-0.455710003464536;0.5972491660912619;1.0000981982035133
43.924883;1.0907110923881687;0.4166521316416653;0.3819815235661736;-0.5007445270035473;-0.4590754930777929;1.079955953227664;0.9998334751284851;10.000417296460977;0.416716174693407;-0.43522902967805455;-0.4352290141441209;0.3859450939520853;-0.4557100025588935;0.5972496742738983;1.000099056875114
43.934883;1.0907118002573841;0.4166528078978818;0.3819811507226052;-0.5007445271338556;-0.45907549307766493;1.079958522419879;0.9998349253171807;10.000420475619075;0.4167151629289767;-0.43522902955659326;-0.43522901371350275;0.3859451376464727;-0.4557100016412258;0.5972502409835067;1.0000999025187107
43.944883;1.0907125558597373;0.4166535352721887;0.38198076595925895;-0.5007445272452326;-0.4590754930607033;1.0799609456483277;0.9998364681467682;10.000423825285914;0.41671415083517044;-0.4352290294084849;-0.4352290132691488;0.385945199608699;-0.4557100007138279;0.5972508586506796;1.000100734950089
43.954883;1.0907133667719577;0.4166543125578469;0.3819803671540139;-0.5007445273363346;-0.4590754930266506;1.0799632255081233;0.9998381074122716;10.000427324042859;0.41671313716639957;-0.4352290292362899;-0.4352290128141527;0.38594527685644625;-0.45570999977854615;0.5972515207724334;1.0001015521790235
43.964883;1.0907142424376282;0.41665513802152426;0.3819799522487925;-0.5007445274060236;-0.45907549297549505;1.0799653647406173;0.9998398470259762;10.0004309779644;0.4167121216206528;-0.4352290290425462;-0.4352290123505117;0.3859453661690135;-0.4557099988365909;0.5972522216949084;1.0001023520036847
43.974883;1.0907151932810357;0.4166560092410215;0.38197951970867783;-0.5007445274527611;-0.45907549290729416;1.0799673649896253;0.999841690213323;10.000434811117604;0.4167111049694443;-0.4352290288298565;-0.4352290118793752;0.38594546504983995;-0.4557099978886686;0.5972529567955742;1.0001031327854626
43.984883;1.0907162285287124;0.41665692332764803;0.38197906863498104;-0.500744527474079;-0.45907549282166604;1.0799692259398446;0.9998436390043992;10.000438849332888;0.4167100889652045;-0.43522902860079987;-0.4352290114014432;0.3859455723464808;-0.4557099969352411;0.5972537226894234;1.0001038930433146
43.994883;1.0907173548687215;0.4166578772679246;0.38197859815339835;-0.500744527466913;-0.45907549271752485;1.0799709449359607;0.9998456938349805;10.000443112998985;0.4167090764518184;-0.4352290283580192;-0.4352290109175166;0.385945688109629;-0.45570999597671097;0.5972545168302429;1.000104631878168
44.004883;1.0907185774431551;0.4166588682924013;0.3819781065146901;-0.5007445274283401;-0.45907549259330555;1.0799725175297432;0.9998478529483142;10.000447625351391;0.41670807127458537;-0.43522902810433545;-0.4352290104285692;0.3859458129916699;-0.45570999501344217;0.5972553366835628;1.0001053500653834
44.014883;1.0907199010641404;0.4166598938904373;0.38197759085430505;-0.5007445273561314;-0.45907549244767254;1.0799739383346005;0.9998501124739055;10.000452426387096;0.41670707796488343;-0.43522902784253437;-0.4352290099352004;0.3859459476412359;-0.45570999404570084;0.5972561794788144;1.0001060498500707
44.024883;1.0907213296992357;0.41666095120697566;0.3819770476522975;-0.5007445272489214;-0.45907549228006045;1.0799752024288771;0.999852468462271;10.000457573918643;0.41670610170377653;-0.4352290275752139;-0.4352290094372838;0.3859460921054037;-0.4557099930737082;0.5972570431140501;1.0001067325654145
44.034883;1.0907228650204688;0.416663247548826;0.38197758316587804;-0.500744472633678;-0.4590754421510771;1.0799763069224826;0.9998549191415426;10.000463135316421;0.41670514810443954;-0.43522902730478397;-0.43522900893383976;0.3859462455310684;-0.4557099920976559;0.5972579267737664;1.0001073959400808
44.044883;1.090724505938865;0.4166643580905518;0.381976973836487;-0.5007444724543224;-0.4590754419396217;1.0799772509613537;0.9998574641465104;10.00046918490303;0.41670422232955984;-0.43522902703327504;-0.4352290084230714;0.38594640705999506;-0.45570999111747734;0.5972588304132517;1.0001080336915018
44.054883;1.0907262503345228;0.41666549116752677;0.3819763266645218;-0.5007444722386915;-0.4590754417067332;1.079978034142196;0.9998601020210024;10.000475807536159;0.4167033284405434;-0.4352290267619981;-0.4352290079029112;0.38594657728545156;-0.45570999013284746;0.5972597543092845;1.0001086380005308
44.064883;1.0907280973588094;0.4166666457867213;0.38197563938182877;-0.5007444719876457;-0.4590754414528868;1.079978655089536;0.9998628293678654;10.0004830963557;0.41670246961073426;-0.4352290264913245;-0.435229007371483;0.3859467584611709;-0.45570998914354155;0.597260699300355;1.000109203083733
44.074883;1.0907300472193109;0.4166678220941233;0.38197490997588945;-0.5007444717023795;-0.4590754411782697;1.0799791116904336;0.9998656416353103;10.000491142036804;0.41670164842330465;-0.43522902622085025;-0.4352290068270997;0.3859469535818663;-0.45570998814955194;0.5972616666372519;1.0001097274962156
44.084883;1.0907320990144955;0.41666902067609474;0.3819741362138922;-0.5007444713839976;-0.45907544088262353;1.0799794029895815;0.9998685340593721;10.000500029570407;0.41670086673505663;-0.4352290259499089;-0.43522900626838223;0.3859471654153732;-0.4557099871509594;0.5972626573080071;1.000110214573398
44.094883;1.0907342502097246;0.41667024206890335;0.38197331596656287;-0.5007444710334925;-0.4590754405654291;1.079979530865662;0.9998715018569064;10.000509838774143;0.41670012573483056;-0.4352290256778552;-0.43522900569442335;0.38594739603848527;-0.4557099861479733;0.5972636720780857;1.0001106717154582
44.104883;1.0907364975509999;0.41667148644736074;0.38197244811671643;-0.5007444706515448;-0.4590754402262867;1.0799794995637597;0.9998745399082307;10.0005206299956;0.4166994265155216;-0.4352290254040475;-0.43522900510467943;0.38594764726549663;-0.4557099851413078;0.5972647116978279;1.0001111087611751
44.114883;1.0907388367109492;0.4166727534486793;0.38197153297914216;-0.5007444702381152;-0.459075439865294;1.0799793140603473;0.9998776428134248;10.000532429499483;0.41669877040430364;-0.4352290251279704;-0.43522900449890795;0.3859479213044708;-0.4557099841326737;0.5972657765377801;1.0001115355807324
44.124883;1.090741261856636;0.4166740423085862;0.381970572060612;-0.5007444697922026;-0.45907543948313767;1.0799789793882457;0.9998808050371979;10.000545232490309;0.4166981588513939;-0.4352290248494145;-0.4352290038771064;0.3859482207194671;-0.4557099831248939;0.5972668669829667;1.0001119602085067
44.134883;1.0907437665825552;0.41667535226315616;0.38196956792485187;-0.5007444693120476;-0.4590754390806742;1.0799785009420197;0.9998840204096483;10.000559018544472;0.41669759327104705;-0.4352290245686795;-0.4352290032390938;0.38594854801823414;-0.45570998212151426;0.5972679845410935;1.0001123882717677
44.144883;1.0907463444139562;0.41667668283223747;0.3819685242210076;-0.500744468795788;-0.45907543865831124;1.0799778849005546;0.9998872814593438;10.00057376688019;0.41669707478264223;-0.43522902428669036;-0.43522900258419517;0.3859489052772771;-0.4557099811260972;0.5972691315607057;1.0001128228928706
44.154883;1.0907489884451407;0.41667803388682123;0.38196744558719825;-0.5007444682421417;-0.4590754382158297;1.0799771376690537;0.99989058002871;10.000589459722425;0.41669660414508514;-0.43522902400456454;-0.4352290019114369;0.38594929382277615;-0.4557099801415113;0.5972703094481188;1.000113264963493
44.164883;1.0907516913715531;0.4166794060010152;0.3819663375905529;-0.500744467650621;-0.4590754377526814;1.079976264331439;0.9998939095612249;10.000606078979224;0.41669618190266783;-0.43522902372302386;-0.4352290012199042;0.3859497142744058;-0.4557099791696758;0.5972715174354268;1.000113714009888
44.174883;1.090754445759819;0.4166808006873913;0.38196520649036886;-0.5007444670211058;-0.45907543726833644;1.0799752676564962;0.9998972672611894;10.000623606847588;0.4166958082540996;-0.43522902344235315;-0.435229000508936;0.3859501670574678;-0.4557099782118243;0.5972727525533943;1.0001141694439162
44.184883;1.090757244138548;0.4166822197624869;0.38196405850286674;-0.50074446635334;-0.45907543676256707;1.0799741478758336;0.9999006536646092;10.00064202562969;0.4166954831001106;-0.4352290231627056;-0.435228999778036;0.38595065288288394;-0.4557099772689271;0.5972740101694454;1.0001146320448346
44.194883;1.090760079619278;0.41668366466925105;0.3819628992092571;-0.5007444656469644;-0.45907543623547714;1.0799729030657357;0.9999040697965895;10.000661311445956;0.416695206382318;-0.4352290228842847;-0.4352289990266507;0.38595117270004303;-0.45570997634194915;0.5972752850318821;1.000115104578986
44.204883;1.0907629471491318;0.4166851364891358;0.3819617335446527;-0.500744464901826;-0.4590754356871939;1.0799715303797923;0.9999075151472203;10.000681430181908;0.4166949778752811;-0.4352290226073234;-0.43522899825406663;0.38595172748501994;-0.45570997543178826;0.59727657237553;1.000115591156829
44.214883;1.090765844426987;0.4166866360726577;0.38196056568833886;-0.5007444641178969;-0.4590754351178585;1.0799700278972713;0.9999109881288141;10.000702338542652;0.4166947969238464;-0.43522902233202604;-0.4352289974594606;0.3859523185333446;-0.4557099745390756;0.5972778681879404;1.0001160971570418
44.224883;1.0907687715904748;0.41668816399453373;0.38195939875174234;-0.500744463294736;-0.45907543452791083;1.0799683963145084;0.9999144873768178;10.00072398256576;0.41669466311287046;-0.43522902205853836;-0.43522899664216297;0.3859529478112438;-0.4557099736642184;0.5972791689162572;1.0001166298899733
44.234883;1.090771729337765;0.4166897204214945;0.3819582347086808;-0.5007444624313369;-0.45907543391811284;1.079966638934665;0.9999180117364196;10.000746299200785;0.41669457695207307;-0.43522902178691764;-0.43522899580199437;0.3859536174661254;-0.4557099728076067;0.5972804712324932;1.0001171977643215
44.244883;1.0907747173917772;0.4166913048486363;0.3819570743538777;-0.5007444615268107;-0.45907543328938555;1.0799647604278273;0.9999215588382124;10.000769228173137;0.4166945394376677;-0.43522902151710724;-0.43522899493942235;0.3859543289019758;-0.4557099719696086;0.5972817714083757;1.0001178084467766
44.254883;1.0907777354550923;0.4166929158631706;0.3819559172224156;-0.5007444605811154;-0.4590754326425112;1.0799627662708724;0.999925124771162;10.000792727469923;0.4166945512396639;-0.4352290212489956;-0.4352289940554762;0.38595508257971023;-0.4557099711502763;0.5972830645114969;1.000118468759294
44.264883;1.0907807843946629;0.416694551319382;0.3819547618721394;-0.5007444595951865;-0.45907543197771483;1.0799606623594669;0.9999287058647652;10.000816778000065;0.4166946125885451;-0.43522902098271715;-0.43522899315152974;0.3859558785440918;-0.4557099703491339;0.5972843446077345;1.000119185823963
44.274883;1.0907838649376453;0.4166962089492077;0.38195360692863434;-0.5007444585706543;-0.459075431294648;1.0799584541227611;0.9999322997677261;10.00084136543266;0.4166947236055802;-0.43522902071895797;-0.4352289922290484;0.3859567170043886;-0.4557099695654515;0.5972856059652719;1.0001199667877547
44.284883;1.0907869760774411;0.41669788671961644;0.3819524522379164;-0.5007444575095272;-0.45907543059285394;1.0799561460166942;0.9999359044468299;10.000866454005495;0.4166948842043584;-0.4352290204588367;-0.43522899128917003;0.38595759894211573;-0.45570996879876097;0.5972868443400213;1.0001208171691396
44.294883;1.0907901155074118;0.4166995826402079;0.38195129875174605;-0.500744456414022;-0.45907542987205247;1.0799537414868383;0.9999395173449135;10.000891978238034;0.41669509333220445;-0.43522902020364773;-0.43522899033239437;0.3859585264690798;-0.45570996804903047;0.59728805721182;1.0001217398540736
44.304883;1.0907932802691023;0.4167012946465799;0.38195014790271614;-0.500744455286519;-0.45907542913212585;1.079951243251916;0.9999431355626491;10.000917849521903;0.416695348415933;-0.43522901995488483;-0.43522898935881366;0.3859595023567568;-0.4557099673164453;0.5972892423867034;1.000122735533506
44.314883;1.0907964662547256;0.4167030208314943;0.38194900191693637;-0.5007444541295989;-0.4590754283731577;1.0799486541579102;0.9999467554588771;10.000943960244909;0.41669564583902824;-0.43522901971431827;-0.43522898836845336;0.38596052911896456;-0.4557099666012444;0.5972903965936577;1.0001238038236018
44.324883;1.0907996676608185;0.41670475951350416;0.3819478643539086;-0.5007444529462383;-0.45907542759535863;1.0799459776422282;0.9999503718741658;10.00097018104792;0.41669598195750457;-0.4352290194838213;-0.4352289873613472;0.38596160836949517;-0.4557099659040188;0.597291515949389;1.0001249435408488
44.334883;1.090802877080695;0.41670650902379686;0.38194674017417574;-0.5007444517399174;-0.45907542679891034;1.079943217770938;0.9999539788613405;10.000996362522182;0.41669635356824525;-0.43522901926497826;-0.43522898633758;0.3859627405450183;-0.4557099652261901;0.5972925971137252;1.0001261515945468
44.344883;1.090806086967146;0.41670826780113246;0.38194563551181737;-0.5007444505141563;-0.4590754259840922;1.0799403800792466;0.9999575710280639;10.001022354611871;0.4166967574777198;-0.4352290190588798;-0.43522898529732407;0.38596392493969395;-0.45570996457029045;0.5972936370573216;1.0001274222029073
44.354883;1.090809292297271;0.4167100347342391;0.38194455705606284;-0.5007444492718194;-0.45907542515155064;1.0799374716983987;0.9999611431223012;10.001048031779922;0.41669718979806036;-0.4352290188663886;-0.43522898424096296;0.38596516006233494;-0.4557099639402054;0.5972946321311527;1.000128747343299
44.364883;1.0908124915282504;0.41671180889520315;0.38194351142168326;-0.5007444480149205;-0.4590754243026089;1.079934499627614;0.9999646888707039;10.001073300682581;0.41669764552446953;-0.4352290186886169;-0.43522898316941006;0.38596644387965934;-0.4557099633410426;0.5972955781267802;1.000130117877684
44.374883;1.0908156843876975;0.41671358898537364;0.38194250508304983;-0.5007444467446676;-0.45907542343967833;1.0799314692144133;0.9999682010962165;10.001098093038681;0.41669811835822057;-0.43522901852716805;-0.43522898208423366;0.38596777358561923;-0.45570996277832204;0.5972964710495182;1.0001315253004446
44.384883;1.0908188694482275;0.4167153736863043;0.38194154428913535;-0.5007444454615082;-0.45907542256632244;1.0799283836121765;0.9999716723840193;10.001122359497145;0.41669860111584067;-0.4352290183838057;-0.4352289809873839;0.38596914539893384;-0.4557099622573671;0.5972973073436854;1.0001329627766595
44.394883;1.0908220445091197;0.41671716257180624;0.38194063424141167;-0.5007444441653485;-0.4590754216867338;1.0799252437440419;0.9999750953595496;10.001146063095296;0.41669908676079026;-0.43522901825975485;-0.4352289798808549;0.3859705550518008;-0.4557099617831912;0.5972980836129158;1.0001344241050674
44.404883;1.0908252087026657;0.41671895642467377;0.3819397783899805;-0.5007444428556894;-0.4590754208051732;1.0799220492128958;0.9999784627831166;10.001169166307049;0.41669956915542966;-0.4352290181551581;-0.4352289787666061;0.38597199867929;-0.45570996136033753;0.5972987967276738;1.0001359020735519
44.414883;1.0908283636055554;0.41672075672145287;0.38193897860492176;-0.5007444415317126;-0.4590754199258097;1.079918799582144;0.9999817677693881;10.001191621458185;0.41670004335753125;-0.43522901806907394;-0.43522897764658103;0.3859734732652381;-0.45570996099288963;0.5972994440839279;1.0001373879976
44.424883;1.0908315126262151;0.41672256470873115;0.3819382356029499;-0.5007444401925272;-0.45907541905278476;1.0799154948652783;0.9999850041664886;10.001213380089867;0.41670050585483165;-0.43522901800008484;-0.43522897652262266;0.38597497676170434;-0.45570996068480063;0.5973000238421621;1.0001388722929894
44.434883;1.090834660136424;0.4167243808473316;0.3819375493856014;-0.5007444388373017;-0.4590754181901092;1.079912135825717;0.999988166163686;10.001234419075912;0.41670095470792906;-0.4352290179469077;-0.4352289753964529;0.3859765085214599;-0.4557099604399393;0.5973005356969462;1.0001403454527744
44.444883;1.0908378116600774;0.41672620494597545;0.3819369196730547;-0.5007444374655472;-0.4590754173413309;1.0799087250776347;0.9999912469906902;10.001254751982222;0.4167013896273656;-0.43522901790851926;-0.43522897426966767;0.38597806972120613;-0.4557099602617422;0.5973009813468396;1.0001417993444077
44.454883;1.0908409734385112;0.41672803644052564;0.38193634587698344;-0.5007444360776999;-0.4590754165094745;1.079905268150505;0.9999942380481187;10.0012744071096;0.4167018118951968;-0.4352290178840713;-0.4352289731435478;0.38597966309790416;-0.4557099601529989;0.5973013641177466;1.000143227810222
44.464883;1.0908441501935007;0.4167298747325088;0.38193582668669857;-0.5007444346752228;-0.4590754156972192;1.0799017733203349;0.9999971293040587;10.001293396057553;0.41670222394351675;-0.435229017872876;-0.43522897201889016;0.3859812921186195;-0.45570996011581655;0.5973016887297843;1.0001446254637185
44.474883;1.0908473438670145;0.41673171959329564;0.38193535964758857;-0.500744433260113;-0.45907541490682424;1.0798982506069084;0.9999999113307524;10.001311694365304;0.41670262866609775;-0.43522901787460744;-0.43522897089607127;0.3859829601429883;-0.45570996015152415;0.5973019611778085;1.0001459862410673
44.484883;1.0908505545989957;0.41673357112837967;0.3819349409719117;-0.5007444318345262;-0.4590754141401321;1.0798947110620445;1.0000025775267067;10.001329232146958;0.41670302846687873;-0.43522901788932256;-0.43522896977538555;0.3859846695520281;-0.45570996026068944;0.597302188086911;1.0001473039293336
44.494883;1.0908537818158268;0.4167354297129716;0.3819345659363456;-0.5007444304008186;-0.45907541339871366;1.0798911662451656;1.0000051236401792;10.001345898134694;0.41670342439516844;-0.4352290179167893;-0.43522896865734806;0.3859864208656405;-0.4557099604433595;0.5973023758240137;1.0001485735979068
44.504883;1.0908570241289748;0.4167372963163964;0.3819342297931811;-0.5007444289618422;-0.459075412683729;1.0798876268307065;1.000007545861292;10.001361564654644;0.4167038162048656;-0.4352290179558117;-0.43522896754245116;0.38598821262927696;-0.4557099606993208;0.5973025301054193;1.0001497911757107
44.514883;1.090860278455469;0.41673917235868907;0.3819339285419023;-0.5007444275211006;-0.45907541199595486;1.0798841014178333;1.0000098408749731;10.001376111328872;0.41670420330520985;-0.43522901800422303;-0.43522896643074954;0.38599004213094124;-0.4557099610283036;0.5973026563310715;1.0001509518304987
44.524883;1.0908635396418642;0.4167410587901623;0.3819336593070327;-0.5007444260828182;-0.4590754113360637;1.0798805976225554;1.0000120072183802;10.001389420548017;0.4167045855427091;-0.43522901805914366;-0.4352289653219718;0.3859919060470273;-0.4557099614301522;0.5973027598310353;1.0001520501447225
44.534883;1.090866801235405;0.4167429553561678;0.38193342036372574;-0.5007444246520056;-0.45907541070464886;1.0798771241464054;1.0000140460520248;10.001401362143119;0.41670496326191836;-0.4352290181171469;-0.43522896421591833;0.3859938007313102;-0.4557099619047838;0.5973028453702963;1.00015308178918
44.544883;1.0908700567157112;0.41674486063097693;0.3819332105482599;-0.500744423234167;-0.45907541010212377;1.0798736914276874;1.0000159614241109;10.001411796807508;0.4167053367651615;-0.43522901817447307;-0.4352289631125719;0.3859957226275353;-0.45570996245197;0.5973029163949491;1.0001540439809313
44.554883;1.0908733000356825;0.41674677248070485;0.3819330283570546;-0.5007444218349031;-0.459075409528676;1.0798703111199017;1.0000177602147127;10.001420594962449;0.41670570539025187;-0.43522901822741183;-0.4352289620118372;0.38599766879039;-0.45570996307133016;0.5973029748386971;1.0001549348075478
44.564883;1.090876524861774;0.4167486887160857;0.381932871704764;-0.5007444204597156;-0.45907540898417154;1.0798669956302942;1.0000194513830802;10.001427648792793;0.41670606705110047;-0.4352290182725156;-0.4352289609132488;0.3859996368714745;-0.4557099637624091;0.5973030214514042;1.0001557530458884
44.574883;1.0908797238170924;0.4167506076158679;0.3819327384165685;-0.5007444191137863;-0.45907540846794476;1.0798637579781112;1.0000210448079645;10.00143286539891;0.4167064189725373;-0.4352290183064412;-0.4352289598158892;0.386001624498803;-0.45570996452453955;0.5973030565201769;1.0001564979982094
44.584883;1.0908828893316158;0.4167525279327683;0.3819326265855058;-0.500744417801805;-0.4590754079787021;1.079860611667724;1.0000225506409435;10.001436152950253;0.41670675890415193;-0.4352290183258671;-0.4352289587185262;0.3860036287162832;-0.45570996535657016;0.5973030811627291;1.0001571689539073
44.594883;1.0908860151377426;0.41675444892154223;0.3819325344863198;-0.500744416528052;-0.4590754075148066;1.079857570182723;1.0000239790517649;10.00143741894311;0.4167070856990318;-0.43522901832769556;-0.4352289576199756;0.3860056458722863;-0.45570996625644733;0.5973030979942829;1.0001577651319473
44.604883;1.0908890961591193;0.4167563704421136;0.38193246039041284;-0.5007444152965249;-0.4590754070745134;1.0798546458950113;1.0000253398218466;10.001436580261064;0.4167073992493539;-0.43522901830909333;-0.43522895651938465;0.3860076713765247;-0.4557099672208701;0.5973031103103995;1.0001582860781604
44.614883;1.0908921273617835;0.41675829222462174;0.3819324024614834;-0.5007444141108036;-0.4590754066560679;1.0798518495560765;1.000026641973815;10.001433570887828;0.4167077003000891;-0.43522901826730814;-0.4352289554161313;0.38600969907853033;-0.45570996824541565;0.5973031211234865;1.0001587320365724
44.624883;1.090895104104898;0.41676021292621357;0.3819323588872548;-0.5007444129737029;-0.4590754062580539;1.079849190885302;1.0000278930630142;10.001428338976972;0.41670799018260474;-0.4352290181997721;-0.435228954309572;0.38601172152924645;-0.455709969324843;0.5973031332363787;1.0001591041758426
44.634883;1.0908980230952325;0.41676213032203197;0.3819323281762247;-0.5007444118870525;-0.45907540587964296;1.079846678613812;1.000029098341971;10.00142083892444;0.41670827061600435;-0.43522901810429687;-0.43522895319911176;0.3860137314084242;-0.4557099704532185;0.5973031497135068;1.0001594040409116
44.644883;1.09090088193534;0.4167640419582672;0.38193230899936187;-0.5007444108517501;-0.45907540552048076;1.0798443197574565;1.000030260933956;10.001411027903451;0.4167085437271793;-0.43522901797876046;-0.4352289520847444;0.3860157224168527;-0.45570997162406046;0.5973031734437689;1.0001596317743875
44.654883;1.0909036787328121;0.41676594526333594;0.3819322994214143;-0.5007444098678847;-0.45907540518056583;1.0798421198015231;1.0000313824993776;10.001398868030794;0.4167088117877231;-0.4352290178209231;-0.4352289509676291;0.3860176889800567;-0.4557099728305823;0.5973032058720043;1.0001597846393824
44.664883;1.0909064126902432;0.41676783751406254;0.38193229616793894;-0.5007444089347503;-0.4590754048601763;1.0798400837262079;1.0000324641343177;10.001384328988232;0.4167090768157287;-0.4352290176289925;-0.4352289498500489;0.3860196258334157;-0.4557099740659213;0.5973032460300297;1.0001598573785486
44.674883;1.0909090840397437;0.4167697159268112;0.3819322946477807;-0.500744408050952;-0.4590754045598927;1.0798382159924418;1.0000335083059133;10.001367386765741;0.41670934081721483;-0.4352290174019571;-0.43522894873483636;0.3860215283244824;-0.45570997532353413;0.597303290443199;1.0001598433353989
44.684883;1.0909116926411173;0.41677157777192636;0.3819322897094198;-0.500744407214902;-0.4590754042807184;1.0798365195252113;1.000034520517617;10.001348024925157;0.4167096063402901;-0.4352290171390961;-0.43522894762498765;0.3860233930712091;-0.4557099765977912;0.5973033335893599;1.0001597354547178
44.694883;1.090914236876722;0.41677342044379123;0.3819322761545946;-0.5007444064254725;-0.4590754040239907;1.0798349950214683;1.0000355087870625;10.001326241996047;0.4167098764274747;-0.43522901683945375;-0.4352289465235501;0.3860252181366645;-0.4557099778841613;0.5973033683124211;1.0001595277233482
44.704883;1.0909167148780674;0.41677524127398674;0.3819322485629384;-0.5007444056823316;-0.4590754037911471;1.0798336412454752;1.0000364817587923;10.001302054072138;0.41671015402180783;-0.43522901650186174;-0.43522894543337615;0.3860270027856571;-0.4557099791787189;0.5973033862226309;1.0001592166340936
44.714883;1.0909191265751048;0.4167770373614847;0.38193220092278807;-0.5007444049857073;-0.4590754035836597;1.0798324567045359;1.000037447510462;10.001275491577259;0.4167104416297991;-0.4352290161253281;-0.4352289443569431;0.3860287472307158;-0.45570998047761624;0.5973033782313686;1.0001588020757224
44.724883;1.0909214733221975;0.41677880560569686;0.38193212655641784;-0.5007444043357439;-0.45907540340289277;1.079831440956738;1.0000384131400906;10.001246602975492;0.41671074139346426;-0.4352290157093989;-0.43522894329659184;0.3860304522490782;-0.4557099817769808;0.597303335238688;1.0001582878906166
44.734883;1.0909237559116325;0.4167805425975793;0.38193201867358995;-0.5007444037321405;-0.45907540324970686;1.0798305938443509;1.0000393839205244;10.001215465229885;0.41671105493219024;-0.4352290152544143;-0.4352289422547931;0.3860321186012699;-0.45570998307295857;0.5973032493158789;1.0001576817565194
44.744883;1.0909259732057905;0.4167822446931307;0.3819318712226081;-0.5007444031744869;-0.45907540312447304;1.0798299145134338;1.000040362235289;10.001182185782945;0.4167113827980483;-0.43522901476173337;-0.4352289412340519;0.3860337464069837;-0.4557099843615865;0.5973031147988048;1.000156993734796
44.754883;1.0909281213231914;0.4167839084317396;0.3819316794109037;-0.5007444026627744;-0.45907540302763317;1.0798294017221182;1.0000413476798866;10.001146892286418;0.416711724386612;-0.4352290142338119;-0.4352289402367851;0.3860353348922018;-0.45570998563880616;0.5973029279321161;1.0001562344456227
44.764883;1.0909301931679978;0.416785530627214;0.3819314399184135;-0.5007444021973856;-0.4590754029599071;1.0798290541271058;1.0000423385269244;10.001109723274652;0.4167120788545708;-0.4352290136738439;-0.43522893926542155;0.386036882682508;-0.45570998690079056;0.597302685348931;1.0001554142416398
44.774883;1.0909321784558064;0.41678710834472726;0.3819311507744866;-0.5007444017788403;-0.45907540292216864;1.0798288697742644;1.000043333152882;10.001070827880312;0.4167124461369426;-0.4352290130849297;-0.4352289383224262;0.3860383882417288;-0.45570998814406216;0.5973023829921179;1.0001545432154182
44.784883;1.090934064306148;0.41678863925966103;0.38193081072584506;-0.5007444014078657;-0.45907540291561183;1.0798288457716354;1.0000443303027653;10.001030366181844;0.4167128270550217;-0.4352290124693481;-0.4352289374102432;0.3860398504700074;-0.45570998936515694;0.597302016245329;1.000153631718612
44.794883;1.0909358365928459;0.41679012192649745;0.3819304185563624;-0.5007444010854667;-0.45907540294173654;1.0798289787242759;1.0000453291315545;10.000988500300773;0.41671322294413526;-0.4352290118285426;-0.4352289365314795;0.3860412694318027;-0.4557099905602236;0.5973015807575708;1.0001526910805663
44.804883;1.0909374815869988;0.4167915554149177;0.3819299730269013;-0.5007444008125902;-0.45907540300176936;1.0798292658639377;1.0000463303202014;10.00094538288162;0.4167136355710774;-0.43522901116368357;-0.43522893568897747;0.38604264644671477;-0.4557099917248513;0.5973010730196749;1.000151733749427
44.814883;1.0909389876976516;0.4167929384400088;0.3819294735573016;-0.5007444005896413;-0.459075403096269;1.079829706410265;1.000047337021056;10.000901152759507;0.4167140672329131;-0.43522901047616014;-0.4352289348853259;0.3860439833457431;-0.4557099928541336;0.5973004905213879;1.0001507720837102
44.824883;1.090940346888666;0.4167942687343174;0.38192892107487786;-0.5007444004161989;-0.4590754032254507;1.0798303014608146;1.0000483541045944;10.000855940986293;0.4167145205015764;-0.43522900976790807;-0.43522893412243613;0.38604528169837926;-0.4557099939429874;0.5972998317576163;1.0001498155539272
44.834883;1.090941554259145;0.4167955431084997;0.3819283183089751;-0.5007444002911623;-0.45907540338960096;1.0798310519331176;1.000049386734437;10.000809889489382;0.4167149974506031;-0.4352290090416108;-0.4352289334016934;0.3860465425419652;-0.4557099949869579;0.5972990960238587;1.000148868696848
44.844883;1.0909426062437675;0.416796758067318;0.3819276693274162;-0.5007444002131359;-0.45907540358906124;1.079831956554659;1.0000504398153998;10.000763166791119;0.4167154990219475;-0.43522900830022454;-0.43522893272403945;0.3860477662520342;-0.45570999598307915;0.5972982828051822;1.0001479329540466
44.854883;1.0909434990465474;0.41679791062370247;0.3819269786326724;-0.5007444001804011;-0.45907540382413314;1.079833011305284;1.0000515175321167;10.000715957145063;0.41671602517741935;-0.4352290075461332;-0.4352289320897455;0.3860489523400322;-0.4557099969299527;0.5972973908842111;1.0001470111166215
44.864883;1.0909442275800412;0.41679899865711945;0.3819262504459403;-0.500744400190292;-0.4590754040949643;1.079834210289352;1.000052621881487;10.000668431119784;0.4167165753952278;-0.4352290067811208;-0.43522893149857467;0.3860500995375441;-0.4557099978274206;0.597296418272812;1.0001461099555091
44.874883;1.0909447847517595;0.41680002060010823;0.3819254886501838;-0.5007444002387719;-0.4590754044012459;1.0798355470684933;1.0000537519263888;10.00062072978548;0.41671714906231105;-0.4352290060070572;-0.43522893095045595;0.38605120624415834;-0.45570999867643464;0.5972953634486792;1.0001452395092811
44.884883;1.0909451611370924;0.41680097509561165;0.3819246971163542;-0.5007444003208829;-0.45907540474202;1.0798370147499574;1.0000549051183325;10.000572973941347;0.41671774594555255;-0.43522900522608654;-0.4352289304460721;0.38605227116423546;-0.4557099994786905;0.5972942265698716;1.000144411176564
44.894883;1.0909453459220346;0.41680186122728646;0.38192387978525566;-0.5007444004315269;-0.4590754051158334;1.0798386045933297;1.0000560793639899;10.000525277447673;0.41671836642513255;-0.4352290044402108;-0.4352289299869557;0.38605329385527276;-0.4557100002359501;0.5972930095791454;1.0001436362077263
44.904883;1.090945329253155;0.4168026790267844;0.3819230403957866;-0.5007444005656794;-0.4590754055210494;1.0798403053879069;1.0000572745226273;10.000477747801453;0.41671901122420646;-0.43522900365114064;-0.435228929574974;0.3860542746645335;-0.4557100009497887;0.5972917154265056;1.0001429242457855
44.914883;1.090945104246813;0.4168034295635216;0.38192218203625605;-0.5007444007181843;-0.4590754059560466;1.0798421047582678;1.0000584926806444;10.000430483688888;0.41671968100659124;-0.4352290028604604;-0.43522892921157336;0.3860552140199464;-0.455710001621914;0.5972903473504769;1.0001422821862986
44.924883;1.090944667641005;0.4168041144203389;0.3819213068940803;-0.500744400883772;-0.459075406419283;1.0798439904387858;1.0000597367098054;10.00038358054161;0.41672037581598403;-0.4352290020695678;-0.4352289288974314;0.3860561115944214;-0.45571000225428404;0.5972889084072999;1.0001417145864184
44.934883;1.0909440196851834;0.4168047350001857;0.38192041669430976;-0.5007444010572109;-0.45907540690940074;1.0798459504923092;1.000061007618839;10.000337135439322;0.4167210944615873;-0.4352290012792421;-0.43522892863253915;0.38605696580289994;-0.4557100028486507;0.5972874006635893;1.0001412251779136
44.944883;1.0909431633086013;0.41680529242059655;0.38191951334579166;-0.5007444012334533;-0.45907540742504943;1.079847973411676;1.0000623026812598;10.00029124764712;0.4167218345611991;-0.43522900048906205;-0.43522892841608246;0.3860577739712888;-0.4557100034062227;0.5972858248594176;1.0001408181626987
44.954883;1.090942101703259;0.41680578786660766;0.38191859904418407;-0.5007444014080249;-0.4590754079643833;1.0798500479948787;1.0000636162374548;10.000246020727717;0.4167225934005959;-0.4352289996971638;-0.435228928246122;0.386058533046877;-0.4557100039280002;0.5972841812649189;1.000140498717126
44.964883;1.0909408354309593;0.4168062227245484;0.38191767608836774;-0.500744401577382;-0.45907540852508033;1.0798521626744466;1.0000649423269525;10.000201556818913;0.41672336881742295;-0.4352289989007676;-0.4352289281198709;0.38605924034440825;-0.45571000441519005;0.5972824704631085;1.0001402721365884
44.974883;1.0909393620504722;0.4168065988975032;0.3819167469350955;-0.5007444017387079;-0.4590754091049814;1.0798543049329417;1.000066276693805;10.000157939055065;0.4167241593299313;-0.43522899809721005;-0.4352289280344088;0.38605989403506863;-0.45571000486895025;0.5972806933758729;1.0001401424069276
44.984883;1.0909376787659382;0.41680691949882176;0.38191581446452116;-0.5007444018894185;-0.4590754097024314;1.0798564615419939;1.0000676175192802;10.000115219800364;0.4167249639387176;-0.43522899728456416;-0.43522892798685936;0.3860604932003339;-0.4557100052898112;0.5972788511316213;1.0001401121382247
44.994883;1.090935784898003;0.41680718900208386;0.3819148821838015;-0.5007444020269267;-0.4590754103161521;1.079858619507315;1.0000689659098227;10.000073424286102;0.41672578217478795;-0.4352289964616162;-0.4352289279742745;0.3860610376046261;-0.45571000567754316;0.5972769452865012;1.0001401837374884
45.004883;1.0909336819982307;0.41680741272356986;0.3819139544362013;-0.5007444021487204;-0.45907541094508747;1.0798607661450945;1.0000703262720159;10.000032560507176;0.4167266138203585;-0.435228995627868;-0.4352289279940847;0.3860615277978446;-0.4557100060315297;0.5972749784150636;1.0001403603709689
45.014883;1.0909313736871524;0.4168075962919287;0.3819130367769239;-0.5007444022527423;-0.4590754115882658;1.0798628883460104;1.0000717050453432;9.999992628766064;0.41672745839250697;-0.4352289947835842;-0.43522892804462787;0.3860619655492553;-0.4557100063513207;0.5972729539479843;1.0001406464234535
45.024883;1.0909288668749848;0.4168077451552202;0.3819121361118138;-0.5007444023379519;-0.4590754122447076;1.0798649727623082;1.0000731079499463;9.999953630159158;0.41672831509929315;-0.43522899392955594;-0.4352289281249544;0.3860623539279257;-0.4557100066372091;0.5972708748442808;1.00014104727013
45.034883;1.0909261719809946;0.4168078640243928;0.38191126003927317;-0.5007444024045304;-0.45907541291344994;1.079867006351168;1.0000745389188208;9.999915565724034;0.4167291828025852;-0.43522899306680485;-0.4352289282343506;0.3860626968579842;-0.4557100068905876;0.5972687428839127;1.000141568252251
45.044883;1.090923301653738;0.41680795658691894;0.3819104158401046;-0.5007444024534061;-0.45907541359357945;1.0798689764598188;1.0000760015285686;9.999878424309646;0.416730059824854;-0.43522899219633115;-0.43522892837229765;0.38606299855914805;-0.4557100071137443;0.5972665593734748;1.0001422140328944
45.054883;1.0909202707358592;0.4168080256351512;0.3819096099058082;-0.5007444024855582;-0.45907541428446075;1.079870870613996;1.0000774998378972;9.999842174188789;0.4167309442727876;-0.4352289913186928;-0.4352289285388018;0.386063263151654;-0.45571000730938965;0.5972643258670057;1.0001429885661475
45.064883;1.0909170965334962;0.41680807314481183;0.3819088475400609;-0.5007444025016529;-0.4590754149859017;1.0798726760297421;1.0000790372384407;9.999806766324191;0.41673183469996694;-0.43522899043375873;-0.4352289287345533;0.38606349439756676;-0.45571000748050106;0.5972620443852416;1.000143894559445
45.074883;1.0909137969214209;0.4168081003212673;0.3819081331937464;-0.5007444025021102;-0.45907541569750143;1.0798743797291415;1.000080615191135;9.999772143581614;0.41673273027265;-0.43522898954122075;-0.43522892896060034;0.38606369553057934;-0.45571000763047087;0.5972597177729007;1.0001449324890428
45.084883;1.0909103879034665;0.41680810810625096;0.3819074712404141;-0.5007444024872266;-0.4590754164178802;1.0798759688624309;1.0000822333497503;9.999738250493502;0.41673363038674804;-0.4352289886412603;-0.4352289292179007;0.3860638691232243;-0.45571000776310167;0.5972573498655322;1.000146100274287
45.094883;1.0909068831422828;0.41680809771867944;0.38190686639925536;-0.500744402457038;-0.45907541714496874;1.079877430189135;1.0000838905535818;9.99970503593589;0.4167345346785041;-0.4352289877345268;-0.4352289295071547;0.38606401695529996;-0.455710007882287;0.5972549448943942;1.0001473941103305
45.104883;1.0909032952808928;0.41680807068522746;0.38190632322157675;-0.5007444024114232;-0.4590754178767082;1.0798787504902534;1.0000855852574242;9.999672447786917;0.41673544348843;-0.43522898682187516;-0.43522892982876277;0.3860641400396288;-0.4557100079915958;0.5972525068840298;1.0001488094845072
45.114883;1.0908996371022384;0.41680802824677704;0.38190584557978147;-0.5007444023506591;-0.45907541861101914;1.0798799190876363;1.0000873155373786;9.999640432715239;0.41673635762643085;-0.43522898590444875;-0.4352289301827855;0.3860642388954785;-0.45571000809420686;0.5972500400958035;1.0001503411160377
45.124883;1.090895921849169;0.4168079703365386;0.38190543723622594;-0.5007444022756342;-0.45907541934548896;1.0798809299890715;1.000089079758202;9.999608941891967;0.41673727752113293;-0.43522898498392737;-0.43522893056901435;0.38606431400477054;-0.45571000819327523;0.5972475500368863;1.0001519820670088
45.134883;1.0908921640120834;0.4168078951635655;0.381905102673091;-0.500744402187457;-0.45907542007770774;1.0798817818457283;1.0000908765265426;9.999577932926545;0.416738203003364;-0.4352289840626389;-0.4352289309869976;0.3860643662615934;-0.4557100082921428;0.5972450438005394;1.0001537231459505
45.144883;1.0908883801448195;0.4168077997665934;0.3819048468023588;-0.5007444020871819;-0.459075420805823;1.0798824767764357;1.0000927029547437;9.999547368928386;0.4167391338145378;-0.43522898314333663;-0.4352289314360107;0.3860643970027702;-0.455710008394122;0.5972425295179481;1.0001555532563675
45.154883;1.0908845878408777;0.41680768060654094;0.381904674197787;-0.5007444019759938;-0.4590754215286716;1.0798830192109758;1.0000945536681387;9.999517217499339;0.4167400699614122;-0.43522898222876505;-0.43522893191525874;0.38606440756002497;-0.45571000850212195;0.5972400154614269;1.0001574603401377
45.164883;1.090880803379193;0.41680753360361045;0.3819045888342234;-0.500744401855475;-0.4590754222457953;1.079883415352601;1.000096422356143;9.999487452246827;0.41674101153403215;-0.43522898132139215;-0.435228932424262;0.3860643990586253;-0.4557100086182519;0.597237509481523;1.0001594321562426
45.174883;1.0908770399433392;0.41680735420424697;0.3819045939905092;-0.5007444017276346;-0.45907542295732834;1.0798836730272945;1.000098304210583;9.999458052259145;0.41674195818725246;-0.43522898042329183;-0.4352289329630872;0.3860643728441551;-0.45571000874349127;0.5972350190654057;1.0001614568325767
45.184883;1.0908733072186234;0.4168071382059123;0.38190469205402133;-0.5007444015947676;-0.4590754236635303;1.0798838004765403;1.0001001964284102;9.999428991312197;0.4167429089546446;-0.43522897953609285;-0.43522893353235576;0.3860643309522913;-0.45571000887771895;0.5972325514880066;1.0001635232208468
45.194883;1.0908696117037915;0.41680688275430317;0.38190488423446445;-0.5007444014593968;-0.4590754243644466;1.079883804114909;1.000102096834127;9.999400232586167;0.41674386297140076;-0.43522897866106874;-0.435228934133075;0.38606427623047507;-0.4557100090201765;0.5972301136270336;1.0001656208374605
45.204883;1.0908659572277128;0.4168065866693929;0.38190517022305187;-0.5007444013242244;-0.459075425059961;1.0798836870113178;1.0001040033385253;9.99937173802779;0.4167448203917254;-0.4352289777991631;-0.43522893476628594;0.3860642123957205;-0.455710009169813;0.5972277116884543;1.000167739513341
45.214883;1.0908623468226093;0.41680625017401685;0.3819055481325863;-0.50074440119186;-0.45907542574976723;1.0798834489415188;1.000105914642246;9.999343467253286;0.41674578235477233;-0.43522897695110524;-0.43522893543272917;0.38606414403667155;-0.45571000932511924;0.5972253511909287;1.0001698683892404
45.224883;1.0908587856705905;0.4168058744418082;0.38190601454106105;-0.5007444010645692;-0.4590754264330169;1.0798830876073588;1.000107830156524;9.9993153610299;0.41674675019410684;-0.4352289761177655;-0.4352289361327769;0.3860640761195907;-0.45571000948396784;0.5972230372352546;1.0001719947619445
45.234883;1.0908552817005974;0.41680546130419344;0.3819065644237331;-0.5007444009444341;-0.45907542710822385;1.0798826004055402;1.0001097492669522;9.999287337538082;0.41674772483261446;-0.43522897530014737;-0.4352289368666026;0.38606401349898833;-0.4557100096438048;0.59722077479665;1.0001741048443729
45.244883;1.090851842503477;0.4168050131178245;0.3819071917672894;-0.5007444008339242;-0.4590754277737707;1.0798819854340316;1.0001116712890799;9.999259307240917;0.41674870653413826;-0.43522897449900233;-0.4352289376343566;0.3860639611267389;-0.45571000980180704;0.5972185688450209;1.0001761854891595
45.254883;1.0908484724570198;0.4168045326099359;0.381907890813089;-0.5007444007363453;-0.4590754284282121;1.0798812406243126;1.0001135956548213;9.999231186731947;0.4167496946419762;-0.4352289737148876;-0.4352289384362467;0.3860639240758127;-0.4557100099550302;0.5972164244366689;1.0001782242304391
45.264883;1.090845173784575;0.41680402259018173;0.38190865660393924;-0.5007444006556867;-0.45907542906993876;1.0798803631299545;1.0001155213582125;9.999202903339896;0.41675068744714866;-0.4352289729486533;-0.43522893927245687;0.3860639067963796;-0.45571001010076356;0.5972143466984052;1.0001802085311187
