time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
45.274883;1.0908419497778772;0.4168034856875369;0.3819094848834099;-0.5007444005960896;-0.45907542969694815;1.0798793511457987;1.000117445787705;9.999174391623816;0.41675168249091704;-0.4352289722015972;-0.4352289401429056;0.3860639126172319;-0.4557100102367212;0.5972123405439469;1.0001821253567567
45.284883;1.090838806409783;0.4168029245756496;0.38191037211601064;-0.5007444005614176;-0.459075430307155;1.0798782059421286;1.0001193641768151;9.999145580579048;0.4167526770443367;-0.4352289714749814;-0.435228941047314;0.3860639442674673;-0.4557100103608586;0.597210410850589;1.0001839607425924
45.294883;1.0908357517757972;0.416802342354684;0.38191131545228946;-0.5007444005550566;-0.45907543089890657;1.079876931228651;1.0001212705256572;9.99911638202977;0.4167536684583355;-0.43522897076943284;-0.43522894198563494;0.3860640047363828;-0.45571001047110477;0.59720856327168;1.0001857003608472
45.304883;1.0908327949577898;0.41680174221735383;0.38191231269708575;-0.5007444005797661;-0.45907543147108376;1.0798755303142968;1.0001231589844524;9.999086696561168;0.4167546543003468;-0.43522897008492145;-0.43522894295804976;0.3860640971710923;-0.45571001056539145;0.5972068042121245;1.0001873311193927
45.314883;1.090829944979586;0.41680112668853253;0.3819133624419659;-0.5007444006373571;-0.4590754320226601;1.0798740039336079;1.0001250244824151;9.999056427433308;0.41675563207963306;-0.43522896942115186;-0.4352289439642375;0.386064223877894;-0.45571001064204;0.5972051397126967;1.0001888426722105
45.324883;1.0908272096686764;0.4168004971420453;0.3819144638800743;-0.5007444007284028;-0.45907543255239147;1.0798723503031729;1.0001268629432054;9.99902548189113;0.4167565988298132;-0.4352289687776331;-0.4352289450027834;0.38606438572480034;-0.45571001070009354;0.5972035753144053;1.0001902286617466
45.334883;1.0908245952392612;0.41679985366765065;0.3819156162257696;-0.500744400852411;-0.4590754330589647;1.0798705663118957;1.0001286716656632;9.998993766371019;0.41675755133795245;-0.4352289681533882;-0.435228946071447;0.38606458230110596;-0.4557100107393211;0.5972021174935984;1.0001914869096007
45.344883;1.0908221072929116;0.416799195477118;0.3819168183999069;-0.5007444010082792;-0.45907543354117275;1.0798686487680134;1.000130449670796;9.9989611858647;0.41675848682008226;-0.4352289675468572;-0.43522894716776434;0.386064812451884;-0.4557100107598868;0.5972007740172616;1.0001926185808254
45.354883;1.090819751613693;0.41679852175590676;0.381918069374353;-0.5007444011946242;-0.4590754339978428;1.079866595156604;1.000132197780646;9.998927649023067;0.41675940306192394;-0.43522896695613056;-0.435228948289141;0.38606507508340304;-0.45571001076176587;0.5971995522704798;1.0001936271971408
45.364883;1.0908175333968284;0.4167978322810607;0.3819193685386552;-0.5007444014099914;-0.45907543442763665;1.0798644039565637;1.0001339182038262;9.998893086189158;0.41676029810774395;-0.4352289663792204;-0.4352289494323945;0.38606536942182357;-0.45571001074439116;0.5971984585327712;1.0001945172139717
45.374883;1.09081545585696;0.416797127508368;0.38192071540007394;-0.5007444016530749;-0.4590754348289245;1.0798620753768702;1.0001356129327836;9.998857460553149;0.41676117024799253;-0.43522896581429293;-0.43522895059351024;0.3860656940868893;-0.4557100107069329;0.5971974988505502;1.000195293470147
45.384883;1.0908135195780397;0.41679640827573483;0.3819221093614132;-0.5007444019228814;-0.4590754351998545;1.079859611676952;1.000137281520577;9.998820752122786;0.4167620179055183;-0.43522896525970756;-0.4352289517680645;0.38606604635564745;-0.45571001064899763;0.5971966790156265;1.0001959625504975
45.394883;1.0908117228474028;0.4167956755800432;0.38192355009638995;-0.5007444022186878;-0.4590754355385355;1.079857015719635;1.000138920360293;9.998782942785073;0.41676283868908326;-0.4352289647137132;-0.4352289529518658;0.38606642258626556;-0.4557100105710002;0.5971960037005809;1.0001965337758152
45.404883;1.0908100618276524;0.4167949308572959;0.3819250374938165;-0.5007444025399028;-0.45907543584305815;1.0798542898016859;1.0001405237360506;9.998744019647166;0.4167636286557283;-0.4352289641741632;-0.4352289541413047;0.3860668187383336;-0.45571001047367654;0.5971954761147501;1.000197018274777
45.414883;1.0908085303416872;0.4167941764007563;0.38192657108433237;-0.500744402886156;-0.4590754361113992;1.0798514373803634;1.000142085188244;9.998703981748394;0.4167643828933089;-0.4352289636385916;-0.4352289553331994;0.3860672306739487;-0.4557100103573212;0.5971950977773677;1.000197427550036
45.424883;1.09080712054305;0.41679341547210474;0.3819281501390371;-0.5007444032574982;-0.4590754363416901;1.0798484650894604;1.0001435981162483;9.99866285075156;0.4167650965642344;-0.4352289631044002;-0.43522895652450533;0.3860676546056496;-0.4557100102216008;0.5971948682917161;1.0001977734466265
45.434883;1.0908058243026593;0.41679265213568295;0.38192977421713553;-0.5007444036543265;-0.45907543653274274;1.0798453813085909;1.0001450554557543;9.998620685462376;0.41676576569436813;-0.4352289625688587;-0.4352289577125513;0.38606808695581674;-0.4557100100659106;0.5971947858639821;1.0001980687263043
45.444883;1.0908046339181436;0.4167918906932382;0.38193144312027055;-0.5007444040771236;-0.45907543668422707;1.079842193489607;1.000146449553412;9.998577583093642;0.416766387802101;-0.4352289620291612;-0.43522895889553137;0.38606852388698915;-0.45571000988978755;0.5971948477812393;1.000198326409665
45.454883;1.0908035416103778;0.41679113485014746;0.38193315663068933;-0.5007444045264964;-0.459075436796314;1.079838907310882;1.0001477728971873;9.998533661316763;0.41676696177269074;-0.4352289614826435;-0.43522896007246453;0.38606896176857647;-0.45571000969338543;0.5971950500614694;1.0001985589799578
45.464883;1.0908025386281577;0.4167903872789884;0.38193491453670625;-0.5007444050033747;-0.45907543686916685;1.0798355265507507;1.0001490188078108;9.998489035870136;0.4167674870201597;-0.4352289609268615;-0.43522896124256305;0.3860693980285992;-0.45571000947788687;0.5971953875015785;1.0001987786646755
45.474883;1.0908016153135034;0.4167896496606962;0.38193671640821597;-0.5007444055087696;-0.4590754369027212;1.079832053329472;1.0001501813028513;9.99844381225174;0.4167679631270044;-0.435228960359614;-0.4352289624048551;0.38606983109610304;-0.45571000924538413;0.597195854451935;1.0001989979815042
45.484883;1.0908007614817556;0.4167889227645483;0.3819385612314525;-0.5007444060432966;-0.4590754368967519;1.079828489349645;1.0001512546365148;9.998398087587027;0.4167683899841224;-0.43522895977919357;-0.43522896355872787;0.3860702597306056;-0.4557100089986398;0.5971964454354393;1.0001992301840001
45.494883;1.0907999658709315;0.41678820677795675;0.3819404476843671;-0.5007444066072102;-0.4590754368509824;1.0798248370503611;1.0001522336191844;9.998351946777134;0.4167687677975156;-0.43522895918474114;-0.435228964704627;0.3860706828393512;-0.45571000874107415;0.5971971552039894;1.0001994889997825
45.504883;1.0907992162456852;0.41678750182809216;0.38194237466687453;-0.5007444072009961;-0.45907543676524554;1.0798211002585585;1.0001531149357397;9.99830545767492;0.41676909737494044;-0.43522895857647653;-0.4352289658438189;0.3860710999578091;-0.45571000847636456;0.597197977971319;1.00019978700862
45.514883;1.0907985007955017;0.41678680777171084;0.38194434122273163;-0.5007444078258098;-0.45907543663941175;1.0798172841936338;1.0001538982073956;9.998258674406207;0.41676938088149135;-0.4352289579557468;-0.43522896697748387;0.3860715116453865;-0.4557100082076418;0.5971989069491441;1.0002001342988533
45.524883;1.0907978091368713;0.4167861233168693;0.38194634627071966;-0.5007444084832228;-0.4590754364728152;1.0798133950712447;1.0001545859846044;9.998211643970409;0.41676962238441606;-0.43522895732465505;-0.4352289681061041;0.38607191947648173;-0.4557100079371094;0.5971999351935361;1.0002005388971087
45.534883;1.0907971322227867;0.41678544573620757;0.38194838852466856;-0.5007444091745082;-0.4590754362638136;1.079809440033996;1.0001551837025473;9.99816441811923;0.4167698276695387;-0.435228956685322;-0.435228969229445;0.3860723258720022;-0.4557100076663386;0.597201056197386;1.0002010076105987
45.544883;1.0907964613243946;0.4167847717302331;0.3819504662701727;-0.5007444099001184;-0.45907543601013684;1.0798054258568535;1.000155699845708;9.99811707394071;0.4167700034123694;-0.4352289560393854;-0.43522897034679614;0.3860727334920757;-0.4557100073966271;0.5972022631971333;1.000201545583753
45.554883;1.0907957876378558;0.4167840985024754;0.3819525772951683;-0.5007444106597145;-0.4590754357096784;1.0798013564307687;1.00015614481886;9.998069724412266;0.41677015641943294;-0.4352289553880171;-0.4352289714570588;0.3860731440259702;-0.455710007128979;0.5972035484758771;1.000202155188618
45.564883;1.0907951032667316;0.41678342414634345;0.3819547191847794;-0.5007444114526507;-0.4590754353609977;1.0797972326636618;1.0001565281866134;9.998022503736474;0.41677029353021483;-0.43522895473230605;-0.4352289725586536;0.38607355734820487;-0.4557100068640597;0.5972049036332142;1.000202836107288
45.574883;1.0907944012555497;0.41678274767792284;0.3819568896448615;-0.500744412278386;-0.4590754349634534;1.079793055388159;1.000156856368862;9.9979755456288;0.4167704218441203;-0.43522895407343437;-0.43522897364949376;0.3860739717164639;-0.45571000660243877;0.5972063204817891;1.0002035870886945
45.584883;1.0907936741097355;0.4167820689895012;0.3819590866112696;-0.5007444131364862;-0.4590754345172478;1.0797888272036231;1.0001571324009926;9.997928975174137;0.41677054855506684;-0.4352289534122355;-0.43522897472710764;0.38607438458335075;-0.45571000634490066;0.5972077922438711;1.0002044076222985
45.594883;1.0907929127581526;0.4167813886252481;0.38196130797916944;-0.5007444140267135;-0.45907543402330364;1.0797845509293214;1.0001573567457982;9.997882908489293;0.416770680374423;-0.43522895274880863;-0.4352289757890046;0.3860747934867642;-0.4557100060926696;0.5972093141804894;1.0002052974188826
45.604883;1.0907921065519244;0.41678070763552355;0.3819635512632944;-0.5007444149493315;-0.4590754334829032;1.079780227303373;1.0001575282521933;9.997837455000347;0.41677082324507747;-0.43522895208276563;-0.43522897683341516;0.38607519649271077;-0.4557100058474373;0.5972108825639152;1.0002062541022
45.614883;1.0907912438557859;0.41678002758721505;0.38196581372546107;-0.500744415904908;-0.45907543289732683;1.0797758553917982;1.0001576450474883;9.997792722562654;0.4167709825555322;-0.435228951413772;-0.4352289778598575;0.38607559205578856;-0.4557100056110459;0.5972124934604236;1.0002072725475268
45.624883;1.0907903124648886;0.416779350572538;0.38196809278769894;-0.500744416893583;-0.45907543226765957;1.0797714352059078;1.0001577051080526;9.99774881023014;0.41677116355235344;-0.4352289507418454;-0.43522897886887685;0.38607597885497624;-0.45571000538482737;0.5972141431396799;1.0002083474638566
45.634883;1.0907892992882757;0.41677867908112415;0.3819703859772461;-0.5007444179146627;-0.45907543159466196;1.079766969210358;1.0001577074756876;9.997705793417918;0.41677137189696434;-0.4352289500672001;-0.43522897986132353;0.3860763558909937;-0.4557100051689012;0.5972158288381437;1.0002094756116695
45.644883;1.090788190157948;0.4167780157101164;0.38197269026727365;-0.5007444189668181;-0.4590754308787788;1.079762461912359;1.0001576538495491;9.997663728352178;0.4167716139913201;-0.43522894939011286;-0.4352289808379121;0.3860767227185119;-0.4557100049621931;0.5972175483715143;1.0002106548715217
45.654883;1.090786970659746;0.41677736293391277;0.381975001775529;-0.5007444200483562;-0.45907543012052704;1.0797579195978797;1.0001575491350623;9.997622663404073;0.41677189673818194;-0.43522894871123907;-0.4352289817990926;0.3860770795014503;-0.45571000476317425;0.597219299258945;1.0002118825598103
45.664883;1.0907856273712089;0.41677672301529095;0.38197731629781395;-0.5007444211573014;-0.459075429321007;1.079753350299204;1.0001574012242502;9.997582632550396;0.4167722271447556;-0.43522894803195383;-0.43522898274493843;0.38607742674593903;-0.4557100045704572;0.5972210782881098;1.0002131555477365
45.674883;1.0907841484604712;0.41677609797216936;0.3819796298605167;-0.5007444222914168;-0.459075428481896;1.0797487624656688;1.0001572198024669;9.997543645795469;0.4167726117783129;-0.4352289473541561;-0.43522898367523016;0.3860777652912838;-0.4557100043829121;0.5972228815307894;1.0002144716810435
45.684883;1.0907825239766147;0.4167754895153726;0.38198193865363195;-0.5007444234482805;-0.4590754276048718;1.0797441629309394;1.0001570141854048;9.997505690685436;0.4167730560884521;-0.43522894667967427;-0.4352289845897912;0.3860780968144647;-0.45571000419938446;0.5972247048348156;1.000215830873376
45.694883;1.0907807465556307;0.4167748989619975;0.3819842387257786;-0.5007444246254521;-0.45907542669112833;1.0797395564547771;1.0001567920504242;9.997468739867335;0.416773564274344;-0.43522894600988077;-0.4352289854884169;0.38607842378634866;-0.45571000401839956;0.5972265449702963;1.0002172351334453
45.704883;1.0907788120247541;0.4167743274394379;0.38198652607601885;-0.5007444258206762;-0.4590754257413434;1.0797349471943805;1.0001565591200643;9.997432760210787;0.4167741392764195;-0.43522894534576106;-0.43522898637029467;0.3860787484331765;-0.4557100038384279;0.5972284006110204;1.0002186880345534
45.714883;1.0907767196330123;0.4167737764585905;0.38198879680638936;-0.5007444270320351;-0.45907542475570046;1.0797303397161209;1.000156318740634;9.997397716174977;0.41677478222543674;-0.4352289446883058;-0.4352289872337833;0.38607907234523936;-0.4557100036584092;0.5972302720417049;1.0002201935437298
45.724883;1.0907744723166173;0.41677324814026756;0.3819910467772323;-0.5007444282578906;-0.4590754237338148;1.079725738999544;1.0001560714134854;9.997363571631729;0.4167754920969976;-0.4352289440389807;-0.43522898807690075;0.3860793972994444;-0.45571000347791285;0.5972321599437198;1.0002217544847531
45.734883;1.0907720762812367;0.4167727446814087;0.38199327147392625;-0.5007444294965899;-0.45907542267502144;1.079721150672824;1.000155813900748;9.99733029998711;0.41677626594661804;-0.435228943399914;-0.4352289888977295;0.3860797254779485;-0.4557100032970188;0.5972340644625254;1.0002233720688172
45.744883;1.0907695398362252;0.4167722678973499;0.38199546653567;-0.5007444307462032;-0.45907542157908277;1.0797165806111915;1.0001555384687038;9.997297889432794;0.4167770992476111;-0.43522894277386504;-0.43522898969428775;0.38608005870652046;-0.45571000311611604;0.5972359852476143;1.0002250461140372
45.754883;1.0907668725589048;0.41677181936956925;0.38199762824748473;-0.5007444320044857;-0.4590754204466662;1.0797120333188324;1.0001552341026716;9.997266334590247;0.41677798615437756;-0.4352289421642406;-0.4352289904644473;0.38608039803401767;-0.45571000293576786;0.5972379219485462;1.0002267753869374
45.764883;1.0907640839116406;0.4167714002912405;0.3819997537503563;-0.5007444332690524;-0.4590754192792685;1.0797075107657408;1.0001548894756955;9.997235627286138;0.4167789197151883;-0.435228941574959;-0.4352289912060726;0.3860807439337489;-0.4557100027568403;0.5972398739988922;1.0002285590709101
45.774883;1.0907611814563736;0.41677101073624745;0.38200184119042274;-0.5007444345375125;-0.459075418078825;1.0797030124952745;1.0001544957217223;9.997205748310485;0.4167798921026676;-0.43522894101006177;-0.43522899191706416;0.3860810968103029;-0.4557100025806573;0.5972418399390321;1.0002303986398058
45.784883;1.0907581709664542;0.4167706494975286;0.38200388959987386;-0.5007444358071965;-0.4590754168473048;1.0796985363264582;1.0001540483068887;9.997176658167373;0.41678089496283455;-0.4352289404733402;-0.4352289925955718;0.3860814576007524;-0.45571000240882636;0.5972438174863645;1.000232297824626
45.794883;1.090755058034163;0.41677031442407503;0.3820058982407652;-0.5007444370746947;-0.4590754155865872;1.0796940803438837;1.0001535477660302;9.99714829954042;0.4167819199674865;-0.4352289399682656;-0.4352289932404297;0.386081827874527;-0.4557100022428674;0.5972458042069574;1.0002342605509726
45.804883;1.0907518495556434;0.4167700020905988;0.38200786581712043;-0.5007444383357474;-0.45907541429878984;1.079689645753772;1.0001529985144673;9.99712061412878;0.41678295938694004;-0.43522893949837177;-0.43522899385127556;0.38608220905383916;-0.4557100020839215;0.5972477978047879;1.0002362891594092
45.814883;1.090748554919408;0.41676970727458684;0.38200979045543265;-0.500744439585514;-0.4590754129866986;1.0796852375260397;1.0001524064700251;9.99709355607624;0.4167840062708087;-0.43522893906757754;-0.43522899442834956;0.38608260146108286;-0.4557100019326607;0.5972497960688429;1.0002383843791993
45.824883;1.0907451860733923;0.41676942318592364;0.3820116703811401;-0.5007444408188648;-0.4590754116537189;1.079680863097572;1.000151777317975;9.99706708945979;0.4167850542876776;-0.43522893867993256;-0.43522899497224304;0.3860830040608159;-0.45571000178941296;0.5972517973274165;1.0002405455843066
45.834883;1.090741756278803;0.4167691420316184;0.3820135041944785;-0.5007444420305464;-0.45907541030349613;1.0796765317019739;1.0001511164885584;9.997041175137666;0.4167860975203031;-0.4352289383390011;-0.43522899548360006;0.3860834144590804;-0.45571000165435815;0.5972538012336616;1.000242769098535
45.844883;1.090738279378974;0.4167688556308704;0.3820152907034063;-0.5007444432154716;-0.45907540893966875;1.0796722540788268;1.000150430310037;9.997015754368984;0.4167871302898969;-0.43522893804734414;-0.43522899596288084;0.38608382863647656;-0.455710001527701;0.5972558086468837;1.000245046405821
45.854883;1.090734769817696;0.4167685560660293;0.3820170291467935;-0.5007444443692872;-0.45907540756579185;1.0796680417027524;1.0001497264555905;9.99699074092853;0.4167881471552539;-0.4352289378064086;-0.4352289964103931;0.3860852410909961;-0.45571000140981255;0.597258466860889;1.0002473653041255
45.864883;1.0907312423096993;0.41676823605654606;0.3820187195968601;-0.5007444454887532;-0.459075406185387;1.0796639065066778;1.0001490134677975;9.996966034458127;0.4167891430910907;-0.4352289376167877;-0.4352289968265326;0.3860856456483106;-0.4557100013012959;0.5972604835441347;1.000249712446086
45.874883;1.090727711337993;0.4167678891595399;0.38202036271375484;-0.5007444465717275;-0.4590754048021558;1.079659861592315;1.0001483001014662;9.996941537350319;0.41679011348577244;-0.4352289374785345;-0.43522899721191866;0.38608603631786;-0.45571000120287314;0.5972625048283472;1.0002520754508888
45.884883;1.090724191051975;0.41676750991134953;0.38202195898061875;-0.500744447617102;-0.4590754034201422;1.0796559212315726;1.0001475939689355;9.99691715314979;0.4167910541591776;-0.435228937391442;-0.4352289975674963;0.3860864079021737;-0.45571000111512305;0.5972645301444044;1.0002544449240443
45.894883;1.0907206953590587;0.4167670938871548;0.3820235082581284;-0.5007444486245277;-0.4590754020434794;1.0796521002224122;1.000146900719527;9.996892783518938;0.4167919620033572;-0.43522893735528206;-0.4352289978946551;0.3860867563537155;-0.4557100010383753;0.5972665580909434;1.0002568152141296
45.904883;1.0907172369264404;0.41676663759253973;0.3820250099424342;-0.5007444495936774;-0.459075400675784;1.0796484141531542;1.0001462252084936;9.996868342920209;0.41679283576486775;-0.4352289373698167;-0.43522899819498756;0.386087079015076;-0.45571000097286823;0.5972685858733747;1.0002591824920473
45.914883;1.0907138257173559;0.4167661380235955;0.3820264634154699;-0.5007444505237716;-0.45907539931967917;1.079644878726258;1.0001455725896704;9.99684377495759;0.4167936759928187;-0.4352289374346861;-0.43522899846964974;0.38608737481549077;-0.45571000091881436;0.5972706095110178;1.0002615419318945
45.924883;1.090710469690736;0.4167655923443296;0.3820278683875128;-0.5007444514138036;-0.45907539797684116;1.0796415073621546;1.0001449480188274;9.996819050232082;0.4167944840903126;-0.43522893754939673;-0.43522899871883564;0.3860876440668673;-0.4557100008761211;0.59727262477688;1.00026388701937
45.934883;1.0907071766674403;0.41676499809390194;0.3820292247373811;-0.500744452262822;-0.4590753966485332;1.0796383099683518;1.0001443564044539;9.996794153121126;0.4167952612033012;-0.435228937713385;-0.43522899894199585;0.38608788776271535;-0.4557100008444598;0.597274627703466;1.0002662106989961
45.944883;1.090703954665131;0.4167643535332097;0.3820305319818293;-0.5007444530697676;-0.45907539533601494;1.079635293705371;1.0001438022052873;9.996769073417164;0.41679600789582394;-0.4352289379261848;-0.43522899913858437;0.3860881068362057;-0.45571000082421836;0.597276614262291;1.000268505944798
45.954883;1.090700811209037;0.41676365740236787;0.3820317891163383;-0.5007444538330695;-0.45907539404060055;1.0796324640537924;1.0001432883582388;9.99674380391029;0.41679672474499285;-0.43522893818770414;-0.43522899930834635;0.38608830181454806;-0.4557100008172856;0.59727858042777;1.0002707651115181
45.964883;1.0906977525671406;0.4167629080883305;0.38203299499470056;-0.5007444545504931;-0.45907539276370884;1.079629824506099;1.0001428157519732;9.996718340603254;0.41679741280056476;-0.4352289384983075;-0.4352289994511732;0.38608847290531034;-0.4557100008266231;0.5972805228597056;1.0002729793408647
45.974883;1.0906947829674138;0.4167621035248593;0.38203414868849883;-0.5007444552194174;-0.4590753915068186;1.079627375208632;1.0001423841040444;9.996692685025643;0.4167980732952703;-0.43522893885857117;-0.4352289995671325;0.3860886202533986;-0.4557100008553612;0.5972824392486734;1.000275139319965
45.984883;1.0906919047172563;0.4167612421096068;0.3820352497660322;-0.5007444558372172;-0.4590753902711874;1.0796251128069292;1.0001419917580512;9.996666843506764;0.416798707244794;-0.4352289392688724;-0.4352289996565527;0.3860887440966218;-0.4557100009064198;0.5972843281508666;1.0002772366827088
45.994883;1.0906891190577623;0.41676032315107714;0.3820362986776312;-0.5007444564015883;-0.4590753890575688;1.0796230319419597;1.0001416341099343;9.996640816214297;0.4167993153689425;-0.4352289397290192;-0.43522899971998663;0.38608884460272647;-0.4557100009823849;0.5972861883312487;1.0002792642361666
46.004883;1.090686425856595;0.41675934657772445;0.38203729679804327;-0.5007444569107968;-0.4590753878660358;1.0796211272171476;1.0001413045329628;9.996614586561448;0.41679989797848505;-0.4352289402382747;-0.43522899975829865;0.3860889215975866;-0.45571000108513254;0.5972880180028503;1.0002812147619364
46.014883;1.090683822546274;0.4167583127109463;0.3820382460061564;-0.5007444573636447;-0.45907538669607617;1.079619394425737;1.000140997466955;9.996588126704445;0.41680045483706535;-0.4352289407956773;-0.4352289997728431;0.38608897453468766;-0.45571000121549216;0.5972898144970173;1.0002830793313409
46.024883;1.0906813049097017;0.41675722212784677;0.3820391486279424;-0.5007444577592918;-0.45907538554710375;1.07961782982838;1.0001407086813119;9.996561403475194;0.41680098549694655;-0.43522894140003354;-0.43522899976535173;0.3860890024395554;-0.4557100013731975;0.597291574196019;1.000284846580066
46.034883;1.0906788692904505;0.4167560753747278;0.3820400077047825;-0.5007444580972686;-0.4590753844189751;1.079616428847869;1.0001404329078871;9.996534377890995;0.4168014899480026;-0.4352289420496568;-0.4352289997375299;0.3860890036833619;-0.4557100015568627;0.5972932929891009;1.0002865040186026
46.044883;1.0906765139322692;0.41675487263853705;0.3820408265612624;-0.5007444583777079;-0.45907538331214615;1.079615186725951;1.000140163431292;9.996507018598761;0.4168019686891472;-0.4352289427424961;-0.43522899969061907;0.38608897616080406;-0.4557100017640167;0.5972949671526371;1.000288040414832
46.054883;1.090674239311008;0.4167536137691135;0.3820416081918558;-0.5007444586016256;-0.4590753822275148;1.079614100123196;1.000139894151903;9.996479319329172;0.4168024221207288;-0.43522894347646746;-0.4352289996252733;0.38608891796321876;-0.455710001991688;0.5972965938153758;1.000289447492578
46.064883;1.090672046867122;0.4167522987178146;0.382042355421138;-0.5007444587711156;-0.45907538116607477;1.0796131673368898;1.0001396213277725;9.99645130017182;0.41680285028570635;-0.4352289442495074;-0.4352289995419642;0.3860888276462339;-0.45571000223742586;0.5972981708480884;1.0002907202939593
46.074883;1.090669935546382;0.4167509276878464;0.3820430709349793;-0.5007444588894936;-0.4590753801286841;1.0796123872698933;1.0001393435578858;9.996423000316797;0.4168032532276492;-0.4352289450594777;-0.43522899944137095;0.38608870383261934;-0.45571000249976534;0.5972996963411018;1.0002918568069645
46.084883;1.0906678998837729;0.41674950085858203;0.38204375672774876;-0.5007444589613954;-0.45907537911603963;1.0796117580960976;1.0001390603060256;9.996394470976574;0.41680363119920205;-0.4352289459040277;-0.4352289993244053;0.38608854506925594;-0.45571000277780055;0.5973011680237779;1.000292857251549
46.094883;1.0906659322427674;0.4167480185187492;0.3820444141171006;-0.500744458992504;-0.4590753781285904;1.079611276105909;1.000138770252912;9.996365770908875;0.41680398451325934;-0.43522894678065366;-0.43522899919222624;0.3860883501820529;-0.4557100030707895;0.5973025831656394;1.0002937230944244
46.104883;1.0906640254586377;0.41674648142480325;0.3820450447218287;-0.5007444589888669;-0.45907537716643065;1.0796109356569044;1.0001384705185017;9.996336967418783;0.41680431337283563;-0.43522894768698894;-0.43522899904624596;0.38608811850762326;-0.4557100033781643;0.5973039387358522;1.000294456780662
46.114883;1.0906621730213621;0.4167448905689081;0.38204565149993985;-0.5007444589563299;-0.45907537622941275;1.0796107308636007;1.0001381567118883;9.99630814494867;0.4168046177027307;-0.43522894862072414;-0.4352289988879507;0.3860878501072863;-0.4557100036993106;0.5973052312093563;1.0002950623519444
46.124883;1.0906603688069814;0.4167432467389532;0.38204623892175266;-0.5007444589004661;-0.45907537531750064;1.079610657786706;1.0001378236208411;9.99627941888128;0.41680489675156696;-0.435228949579263;-0.43522899871871096;0.38608754611840673;-0.45571000403328527;0.5973064561376429;1.0002955459328422
46.134883;1.0906586079502563;0.4167415502494079;0.3820468122087093;-0.500744458826677;-0.4590753744310925;1.079610715101483;1.000137465932932;9.996250939119337;0.4168051487005957;-0.43522895055976196;-0.4352289985397083;0.3860872086866344;-0.45571000437906534;0.5973076081217654;1.0002959155881554
46.144883;1.0906568877501663;0.41673980049070636;0.3820473765605282;-0.5007444587400167;-0.45907537357098877;1.079610902412704;1.0001370776629674;9.99622287023497;0.4168053709185426;-0.43522895155941577;-0.4352289983519195;0.3860868404649152;-0.45571000473606466;0.5973086813403041;1.0002961809296602
46.154883;1.0906552073551588;0.41673799566962394;0.38204793685160454;-0.5007444586447942;-0.4590753727381662;1.0796112172217907;1.000136650606374;9.996195358944302;0.4168055605949618;-0.4352289525755949;-0.43522899815615496;0.38608644432446376;-0.4557100051044928;0.5973096700948342;1.0002963531027749
46.164883;1.09065356685459;0.4167361335328964;0.38204849710985944;-0.5007444585443981;-0.4590753719338815;1.079611653318036;1.0001361746530384;9.996168516483992;0.4168057148160321;-0.43522895360596603;-0.43522899795322967;0.38608602342238824;-0.455710005485405;0.5973105690226302;1.0002964445336424
46.174883;1.090651966933302;0.41673421264712857;0.3820490596871583;-0.5007444584416315;-0.45907537115999947;1.0796122012692726;1.000135640749772;9.996142425364711;0.41680583006121663;-0.4352289546488003;-0.43522899774418533;0.3860855811717527;-0.4557100058802533;0.5973113734448532;1.0002964679588608
46.184883;1.0906504089489213;0.41673223297101425;0.38204962517757174;-0.5007444583391223;-0.4590753704188618;1.0796128486915575;1.0001350430329365;9.996117152714497;0.4168059018778055;-0.4352289557029936;-0.43522899753039945;0.3860851210207179;-0.4557100062901885;0.5973120801785617;1.0002964361830733
46.194883;1.0906488947590105;0.41673019556014396;0.38205019330460904;-0.5007444582393942;-0.45907536971282226;1.0796135808139655;1.0001343786030137;9.996092758295863;0.41680592532258437;-0.435228956767356;-0.4352289973135819;0.3860846462235136;-0.45571000671573514;0.5973126883581974;1.0002963628784793
46.204883;1.0906474267606845;0.41672810251139975;0.3820507636042978;-0.5007444581447826;-0.4590753690441971;1.0796143825456528;1.0001336469435747;9.99606929330489;0.4168058958588993;-0.43522895783980986;-0.43522899709566887;0.3860841592900595;-0.45571000715690596;0.5973131998843156;1.0002962622042777
46.214883;1.0906460084858953;0.4167259573966609;0.3820513354274592;-0.5007444580572457;-0.4590753684156205;1.0796152401352388;1.0001328488180832;9.996046795207738;0.4168058097902388;-0.4352289589172484;-0.43522899687857813;0.3860836610574345;-0.4557100076133479;0.5973136192087604;1.000296146873438
46.224883;1.090644644398257;0.4167237652334053;0.38205190782518916;-0.5007444579782038;-0.4590753678302726;1.0796161419540795;1.0001319836242133;9.99602530014956;0.41680566411735515;-0.435228959995865;-0.4352289966640241;0.3860831504473403;-0.455710008084285;0.5973139522326021;1.0002960269384988
46.234883;1.090643339172963;0.4167215319330179;0.38205247940983;-0.5007444579087597;-0.45907536729160836;1.0796170787828914;1.0001310473564253;9.996004866918431;0.4168054560707763;-0.4352289610715649;-0.43522899645361246;0.38608262566778023;-0.45571000856834243;0.5973142048631888;1.000295910245358
46.244883;1.0906420981429719;0.41671926397888126;0.38205304826157105;-0.5007444578501259;-0.45907536680245736;1.0796180428676114;1.0001300330646814;9.995985581667188;0.41680518253925875;-0.435228962140407;-0.43522899624909256;0.38608208566225927;-0.4557100090633944;0.5973143821320476;1.000295804009292
46.254883;1.0906409277604416;0.4167169682269119;0.38205361211752475;-0.5007444578039044;-0.45907536636418894;1.079619027209172;1.000128932901462;9.995967542071327;0.4168048403524999;-0.43522896319894605;-0.43522899605266774;0.38608153032731113;-0.4557100095665306;0.5973144882217227;1.0002957158652286
46.264883;1.0906398344330044;0.4167146514266908;0.3820541685418724;-0.5007444577718613;-0.45907536597679954;1.0796200265649964;1.0001277411815852;9.995950844289492;0.4168044275502696;-0.435228964244384;-0.4352289958671679;0.3860809598021623;-0.45571001007435147;0.5973145270597755;1.0002956527899904
46.274883;1.0906388226474586;0.416712319824657;0.38205471518211526;-0.5007444577551479;-0.45907536563950707;1.0796210378901379;1.0001264572898776;9.995935580118186;0.41680394420102046;-0.43522896527472615;-0.4352289956956711;0.386080373806783;-0.4557100105834722;0.5973145026137614;1.0002956193617782
46.284883;1.0906378945477488;0.4167099792775768;0.3820552502570219;-0.5007444577539059;-0.4590753653511722;1.0796220584587422;1.0001250847686873;9.995921831456535;0.4168033919574999;-0.4352289662890915;-0.4352289955406494;0.38607977156683077;-0.4557100110908893;0.5973144184140811;1.0002956178822353
46.294883;1.090637052389127;0.4167076355740384;0.38205577251431544;-0.5007444577677149;-0.459075365110481;1.0796230841847583;1.0001236264276963;9.995909659765427;0.4168027731499964;-0.43522896728792493;-0.4352289954033815;0.38607915230149564;-0.4557100115941484;0.5973142770540969;1.0002956501861688
46.304883;1.0906363012783609;0.4167052944160228;0.3820562804759858;-0.500744457796032;-0.4590753649157391;1.0796241101966344;1.000122080802349;9.99589910067026;0.41680209042431166;-0.43522896827277974;-0.4352289952841897;0.3860785155967927;-0.4557100120912673;0.5973140801621277;1.0002957186647197
46.314883;1.090635648384068;0.41670296110100913;0.3820567715821381;-0.5007444578383543;-0.4590753647645571;1.0796251321286428;1.00012044313327;9.995890164138238;0.4168013469669013;-0.43522896924564813;-0.43522899518316394;0.38607786127071914;-0.45571001258056093;0.5973138285553017;1.0002958255174155
46.324883;1.0906351002187082;0.41670064037172466;0.3820572421425583;-0.5007444578945325;-0.4590753646540971;1.0796261469031374;1.0001187082654088;9.995882834834026;0.41680054699489394;-0.43522897020829615;-0.43522899510060936;0.38607718910059646;-0.45571001306059383;0.5973135227299529;1.000295971660155
46.334883;1.0906346612491202;0.41669833645993426;0.3820576885719066;-0.5007444579650913;-0.4590753645816308;1.079627153044627;1.0001168720338056;9.995877073375922;0.41679969575781717;-0.4352289711621851;-0.43522899503719925;0.38607649882835177;-0.4557100135301636;0.597313163611632;1.000296155824886
46.344883;1.0906343341186198;0.4166960530393967;0.38205810836903203;-0.5007444580511828;-0.4590753645448355;1.0796281502583918;1.0001149314507267;9.99587282073209;0.41679879855714735;-0.4352289721087463;-0.4352289949940532;0.38607579042306356;-0.4557100139883139;0.5973127528310144;1.0002963739551711
46.354883;1.0906341207759749;0.4166937932207084;0.38205849991638746;-0.5007444581542676;-0.4590753645420607;1.0796291386730728;1.0001128847673808;9.99587000198263;0.4167978599524408;-0.4352289730494656;-0.43522899497240614;0.38607506435252825;-0.4557100144341934;0.5973122923715958;1.0002966198948977
46.364883;1.0906340235800391;0.41669155969256066;0.38205886229265107;-0.5007444582759392;-0.45907536457267056;1.07963011827612;1.0001107311831137;9.995868530622406;0.4167968839366434;-0.43522897398573385;-0.43522899497339385;0.3860743216330952;-0.4557100148664187;0.5973117844118974;1.0002968863088004
46.374883;1.0906340462462467;0.4166893549889082;0.38205919532037225;-0.5007444584179879;-0.4590753646369654;1.0796310882856621;1.0001084710706518;9.995868321215157;0.416795874640558;-0.4352289749185801;-0.4352289949986546;0.3860735634337852;-0.45571001528248284;0.5973112317901941;1.0002971643341434
46.384883;1.0906341946672538;0.41668718212973843;0.38205949938549677;-0.500744458582217;-0.4590753647357954;1.079632046167359;1.0001061069295916;9.995869300556082;0.4167948371514603;-0.4352289758487586;-0.43522899505067886;0.38607279024826513;-0.4557100156789308;0.5973106380768601;1.0002974438336762
46.394883;1.0906344757004107;0.4166850452373587;0.3820597754144404;-0.5007444587698171;-0.45907536487032874;1.079632986953476;1.0001036439960407;9.995871407570451;0.4167937776655186;-0.4352289767770823;-0.4352289951321559;0.38607200119135837;-0.45571001605192096;0.597310006671369;1.0002977154131785
46.404883;1.0906348942509931;0.41668294903401437;0.38206002520310695;-0.5007444589810756;-0.4590753650418736;1.0796339046645516;1.0001010902354255;9.9958745981563;0.41679270277139735;-0.4352289777040715;-0.4352289952451819;0.3860711940344871;-0.45571001639782377;0.5973093401074443;1.0002979723484382
46.414883;1.0906354525478916;0.4166808973154646;0.3820602515703017;-0.5007444592157869;-0.45907536525163795;1.0796347957561907;1.0000984554452088;9.99587885639378;0.41679161894411465;-0.43522897862929977;-0.43522899539106435;0.3860703659116267;-0.4557100167139003;0.5973086404696674;1.0002982112239436
46.424883;1.0906361523298975;0.4166788920504422;0.3820604578213007;-0.5007444594736565;-0.4590753655004917;1.0796356615868432;1.000095749756943;9.9958841897858;0.41679053279471195;-0.435228979551642;-0.43522899557060374;0.38606951428403247;-0.45571001699843144;0.5973079101180946;1.0002984310017153
46.434883;1.0906369970615941;0.4166769338553348;0.38206064678414453;-0.5007444597543192;-0.45907536578869285;1.0796365081915504;1.0000929833513093;9.995890608398511;0.4167894514061284;-0.4352289804701368;-0.435228995784315;0.3860686378391778;-0.45571001725011206;0.5973071515794595;1.0002986310283146
46.444883;1.0906379923557117;0.41667502291368674;0.3820608202732585;-0.5007444600572167;-0.4590753661159527;1.0796373443395741;1.0000901674179457;9.995898109050863;0.41678838199843354;-0.435228981384443;-0.4352289960322539;0.38606773688377133;-0.4557100174678313;0.5973063669223346;1.0002988102331496
46.454883;1.0906391446063677;0.4166731596149641;0.38206097961703894;-0.5007444603814569;-0.4590753664820754;1.0796381792562217;1.0000873134753443;9.995906670593904;0.41678733120015315;-0.4352289822946589;-0.4352289963136429;0.38606681288527694;-0.45571001765112107;0.5973055578005195;1.0002989676966876
46.464883;1.0906404590493612;0.41667134470603406;0.38206112663448455;-0.5007444607257502;-0.4590753668874041;1.0796390209880615;1.0000844309184853;9.995916250336068;0.41678630497395003;-0.43522898320090947;-0.4352289966267561;0.3860658675089921;-0.45571001780020653;0.5973047258167389;1.0002991019452885
46.474883;1.090641938425375;0.41666957882725264;0.38206126359714004;-0.5007444610885591;-0.4590753673325287;1.0796398761637813;1.0000815264627456;9.995926780345581;0.4167853091833059;-0.43522898410314337;-0.43522899696930084;0.3860649020882622;-0.45571001791548577;0.5973038719537711;1.0002992093913199
46.484883;1.0906435828801824;0.41666786184917215;0.382061392142883;-0.500744461468311;-0.4590753678178287;1.0796407505928935;1.0000786058557205;9.99593816848209;0.41678434956030064;-0.43522898500127916;-0.43522899733894976;0.3860639179106534;-0.4557100179972129;0.5973029957866894;1.0002992849652326
46.494883;1.0906453912881608;0.41666619274436617;0.38206151258096593;-0.5007444618633551;-0.45907536834320856;1.0796416492054441;1.000075674596735;9.99595030656345;0.4167834308001775;-0.4352289858953326;-0.4352289977334281;0.3860629166975364;-0.45571001804543226;0.597302095698773;1.0002993246886038
46.504883;1.0906473625363269;0.4166645700413852;0.3820616242569154;-0.5007444622719057;-0.4590753689078722;1.0796425758464185;1.0000727367896765;9.995963086688642;0.4167825558293767;-0.43522898678513045;-0.4352289981500685;0.3860619007229126;-0.45571001805995004;0.5973011697216991;1.0002993268940388
46.514883;1.0906494950394485;0.4166629920288666;0.3820617261370392;-0.500744462692265;-0.45907536951049127;1.0796435337151642;1.0000697934452483;9.995976420681169;0.41678172591777884;-0.43522898766995566;-0.4352289985854486;0.3860608725465022;-0.45571001804059086;0.5973002166076355;1.0002992909538115
46.524883;1.0906517855587528;0.4166614564992367;0.38206181690529745;-0.5007444631229296;-0.45907537014994226;1.0796445250410984;1.0000668412449631;9.995990251493698;0.41678094134626553;-0.4352289885485975;-0.4352289990356301;0.3860598345156252;-0.45571001798741784;0.597299236755253;1.0002992154489936
46.534883;1.0906542292478205;0.4166599608782503;0.38206189532495594;-0.5007444635623399;-0.45907537082574357;1.0796455498057234;1.0000638731599654;9.99600454842841;0.41678020189347786;-0.43522898941947397;-0.43522899949659705;0.3860587884484357;-0.45571001790043847;0.5972982320214605;1.0002990969425534
46.544883;1.0906568200406577;0.416658502725642;0.38206196104220136;-0.5007444640086475;-0.4590753715376729;1.0796466053384308;1.0000608810587028;9.996019296778455;0.41677950677728776;-0.43522899028054024;-0.435228999964301;0.3860577356256443;-0.4557100177792902;0.5972972043537692;1.000298929590388
46.554883;1.090659550650894;0.41665707974708976;0.3820620145325827;-0.5007444644597816;-0.4590753722852796;1.0796476873164758;1.0000578583985384;9.996034494799353;0.41677885456040176;-0.43522899112935926;-0.43522900043443347;0.38605667676811967;-0.45571001762331526;0.5972961544388862;1.0002987058737507
46.564883;1.0906624136784875;0.4166556893555203;0.3820620564431803;-0.5007444649134397;-0.4590753730679703;1.0796487906868681;1.0000548025184595;9.996050150629795;0.416778243469536;-0.4352289919634667;-0.43522900090237243;0.38605561218784745;-0.4557100174317219;0.5972950813758362;1.0002984177912588
46.574883;1.09066540277463;0.41665432821787957;0.38206208772875716;-0.5007444653667541;-0.4590753738853313;1.0796499096894332;1.0000517160881985;9.996066275178892;0.41677767197614524;-0.4352289927806022;-0.435229001363588;0.3860545421283905;-0.45571001720378523;0.5972939832613339;1.0002980579343421
46.584883;1.0906685119741137;0.41665299206459816;0.3820621098925973;-0.5007444658162805;-0.4590753747369913;1.0796510380479936;1.0000486058850135;9.996082876377448;0.41677713918111836;-0.4352289935787956;-0.43522900181424057;0.3860534668494442;-0.45571001693913094;0.5972928580568581;1.0002976204244196
46.594883;1.090671734959615;0.41665167597710734;0.3820621242624336;-0.5007444662586353;-0.45907537562201806;1.0796521697603476;1.0000454798887133;9.996099950100698;0.41677664441479456;-0.435228994356577;-0.4352290022510994;0.3860523868670404;-0.45571001663776795;0.5972917041355618;1.0002971016155942
46.604883;1.0906750648896488;0.41665037469903327;0.38206213115395304;-0.5007444666910936;-0.45907537653852265;1.0796532992513899;1.0000423453648697;9.996117467517502;0.4167761864933494;-0.43522899511305074;-0.435229002670899;0.38605130337202265;-0.4557100162998905;0.5972905201425205;1.0002965000332664
46.614883;1.090678493812043;0.4166490828348052;0.3820621296143699;-0.5007444671117001;-0.4590753774837843;1.0796544209722299;1.0000392079430784;9.996135373918927;0.4167757635381618;-0.43522899584753527;-0.43522900307027296;0.3860502179234816;-0.45571001592596366;0.5972893045724877;1.0002958157630275
46.624883;1.0906820130358201;0.41664779524360734;0.38206211753606334;-0.5007444675189382;-0.4590753784546232;1.0796555297828687;1.0000360710149054;9.996153604627459;0.4167753731178662;-0.4352289965591387;-0.4352290034461784;0.3860491318805901;-0.455710015517088;0.5972880556414939;1.0002950505999957
46.634883;1.0906856144182953;0.4166465071842217;0.382062092098504;-0.5007444679108616;-0.45907537944791477;1.0796566211486136;1.000032936505088;9.996172102806298;0.41677501231751835;-0.43522899724670416;-0.4352290037960525;0.38604804650173963;-0.4557100150751648;0.5972867713589411;1.0002942085421596
46.644883;1.0906892907788979;0.4166464248707674;0.3820631602219746;-0.5007444138121682;-0.4590753305218093;1.0796576904572166;1.0000298064800646;9.99619082364824;0.41677467795254264;-0.4352289979092776;-0.43522900411767795;0.3860469630928324;-0.45571001460281313;0.59728544961986;1.00029329523809
46.654883;1.090693036098633;0.41664512251371916;0.38206309868801563;-0.5007444141633665;-0.4590753315535915;1.0796587329913039;1.0000266837278804;9.996209726758071;0.416774367124802;-0.43522899854687286;-0.43522900440886436;0.38604588263495787;-0.4557100141032498;0.5972840882202449;1.0002923164539401
46.664883;1.0906968465038365;0.41664380692758;0.38206301407254245;-0.500744414488006;-0.4590753326035168;1.0796597442772644;1.0000235721279158;9.996228765803718;0.41677407773826464;-0.4352289991607381;-0.4352290046673359;0.3860448053996252;-0.45571001358017776;0.5972826847752384;1.0002912765489642
46.674883;1.0907007210153377;0.41664247465618964;0.3820629033651741;-0.5007444147816842;-0.45907533367181164;1.079660719504446;1.000020477188212;9.996247883915768;0.416773808354481;-0.43522899975254087;-0.43522900489120203;0.38604373078255166;-0.45571001303755687;0.5972812370228232;1.0002901780170355
46.684883;1.0907046602720238;0.4166411226730862;0.38206276459649785;-0.500744415039828;-0.45907533475871387;1.0796616526345324;1.0000174054560218;9.99626702810938;0.4167735575810948;-0.43522900032322254;-0.4352290050793711;0.38604265723663217;-0.4557100124791641;0.5972797433896971;1.000289021791424
46.694883;1.0907086636263985;0.4166397486345778;0.38206259648791957;-0.5007444152579124;-0.4590753358641285;1.0796625364523071;1.000014363440618;9.996286176594818;0.4167733237395509;-0.4352290008727474;-0.43522900523134067;0.386041582636839;-0.4557100119083742;0.5972782031125075;1.0002878070279657
46.704883;1.0907127278241346;0.41663835156654533;0.38206239771238676;-0.5007444154317164;-0.4590753369874939;1.0796633632219426;1.0000113572092355;9.9963053487166;0.4167731049233195;-0.4352290014006258;-0.4352290053468574;0.3860405051916956;-0.4557100113284998;0.5972766161835383;1.0002865309628872
46.714883;1.0907168480449712;0.416636932419128;0.38206216702979845;-0.5007444155573721;-0.4590753381277534;1.0796641244578344;1.0000083924127985;9.99632458786956;0.4167728987361573;-0.4352290019064606;-0.4352290054258801;0.38603942431431837;-0.45571001074302026;0.5972749836290951;1.000285190325528
46.724883;1.0907210189802392;0.416635493819517;0.38206190395840384;-0.5007444156313458;-0.4590753392835852;1.0796648103327937;1.0000054739188;9.996343939443133;0.4167727015659827;-0.4352290023903655;-0.4352290054686793;0.3860383408867667;-0.45571001015511226;0.5972733078385203;1.000283783725717
46.734883;1.0907252350263958;0.4166340390376715;0.38206160889411234;-0.5007444156504107;-0.45907534045365384;1.0796654103532695;1.000002605565099;9.996363445812081;0.41677250830970114;-0.43522900285295907;-0.4352290054758685;0.3860372568951705;-0.4557100095670624;0.5972715921966003;1.00028231318272
46.744883;1.090729489564214;0.4166325712687686;0.3820612826774487;-0.5007444156116331;-0.4590753416363162;1.0796659144436196;0.9999997910029527;9.996383153050527;0.4167723127410898;-0.43522900329473646;-0.43522900544828946;0.3860361749698094;-0.45571000898045827;0.5972698400688157;1.0002807835010223
46.754883;1.090733773029903;0.416631093828852;0.3820609262972887;-0.5007444155125668;-0.45907534282903384;1.079666313679866;0.9999970347451035;9.996403106528728;0.41677210792160724;-0.4352290037155365;-0.43522900538689296;0.3860350979374081;-0.4557100083968553;0.5972680545410584;1.0002791997829812
46.764883;1.0907380712844477;0.41662961011706784;0.3820605409817421;-0.5007444153513239;-0.4590753440283214;1.0796666011943792;0.9999943423973121;9.996423335087023;0.4167718867188267;-0.4352290041146058;-0.4352290052929617;0.3860340280482378;-0.455710007817882;0.5972662391547097;1.0002775656002392
46.774883;1.0907423666051161;0.4166281226213124;0.3820601283585673;-0.5007444151263261;-0.4590753452302923;1.0796667723304998;0.9999917196996467;9.996443847351502;0.4167716424955375;-0.4352290044908389;-0.43522900516840374;0.3860329666834243;-0.45571000724491545;0.5972643980460689;1.000275883605101
46.784883;1.0907466408224744;0.41662663217691254;0.38205969034824716;-0.5007444148362498;-0.4590753464312447;1.0796668234382194;0.9999891712885646;9.99646464568153;0.4167713694934344;-0.4352290048428539;-0.4352290050155814;0.3860319151881566;-0.45571000667893113;0.5972625349423955;1.0002741565677797
46.794883;1.0907508780729693;0.416625138449804;0.382059229093682;-0.5007444144804007;-0.45907534762800245;1.0796667503526602;0.9999867010759212;9.996485738888309;0.41677106287018056;-0.4352290051690153;-0.43522900483696486;0.3860308756539849;-0.4557100061202765;0.5972606519889039;1.0002723872166266
46.804883;1.0907550658057594;0.41662364106967453;0.3820587469381814;-0.5007444140592983;-0.45907534881778234;1.0796665477503729;0.9999843136348602;9.99650714024506;0.4167707187458495;-0.4352290054674711;-0.43522900463493147;0.38602985070402124;-0.4557100055684469;0.5972587496409112;1.000270578023056
46.814883;1.0907591941274182;0.4166221406487239;0.3820582457070757;-0.5007444135750238;-0.459075349997786;1.079666209469358;0.999982014656841;9.996528852499402;0.4167703341790955;-0.435229005736271;-0.43522900441156465;0.3860288429248687;-0.45571000502246106;0.5972568284178079;1.0002687308890281
46.824883;1.090763254482412;0.41662063900033264;0.38205772578493824;-0.500744413030964;-0.4590753511653008;1.0796657291722802;0.9999798101911673;9.996550854112861;0.4167699069313508;-0.4352290059734986;-0.4352290041683971;0.3860278547820709;-0.45571000448153354;0.5972548909541169;1.000266846666172
46.834883;1.0907672387268679;0.41661913825200614;0.3820571861653341;-0.500744412431287;-0.4590753523182442;1.0796651014398757;0.999977705258377;9.996573104211286;0.4167694354737925;-0.4352290061773675;-0.4352290039062481;0.38602688884165265;-0.4557100039453273;0.5972529419097508;1.0002649256125609
46.844883;1.0907711388810235;0.416617639993139;0.38205662498913223;-0.5007444117805033;-0.4590753534555585;1.0796643230759568;0.9999757027115811;9.996595562574452;0.4167689192495157;-0.43522900634662587;-0.43522900362540456;0.38602594771435955;-0.45571000341395734;0.5972509867869251;1.0002629682697635
46.854883;1.0907749479433941;0.416616145184627;0.3820560398847204;-0.5007444110832044;-0.4590753545772802;1.0796633938136253;0.9999738034479223;9.996618198143013;0.4167683584391344;-0.43522900648112745;-0.4352290033260502;0.38602503374795405;-0.45571000288805924;0.5972490318634471;1.0002609758622822
