time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
46.864883;1.0907786611687555;0.4166146540429469;0.3820554284836962;-0.5007444103442087;-0.45907535568407976;1.0796623160971957;0.9999720081267793;9.99664097819743;0.41676775332068233;-0.4352290065818754;-0.4352290030085562;0.3860241488398159;-0.45571000236851505;0.5972470845175651;1.0002589500432202
46.874883;1.0907822764331983;0.4166131660055934;0.3820547890577863;-0.5007444095688884;-0.45907535677659783;1.0796610937309636;0.9999703186228457;9.996663862262714;0.4167671040282533;-0.4352290066507156;-0.43522900267369874;0.3860232945199558;-0.45571000185574734;0.5972451526971514;1.0002568922669657
46.884883;1.090785794463519;0.4166116804436965;0.382054120653282;-0.5007444087631441;-0.4590753578552837;1.079659730186519;0.9999687374553039;9.996686809336614;0.4167664105939647;-0.43522900669009634;-0.435229002322902;0.38602247210306434;-0.4557100013493907;0.5972432441808421;1.0002548036020273
46.894883;1.0907892196724287;0.41661019737265265;0.3820534224977159;-0.5007444079329306;-0.4590753589204961;1.0796582286636685;0.9999672665083618;9.996709783933708;0.41676567271479964;-0.43522900670254977;-0.4352290019581792;0.3860216826687738;-0.45571000084853247;0.5972413662184992;1.0002526850221607
46.904883;1.0907925596404666;0.41660871744700534;0.382052693324304;-0.5007444070836241;-0.4590753599723765;1.079656593235728;0.9999659069684258;9.996732759595792;0.41676488957036567;-0.4352290066899717;-0.4352290015816626;0.38602092708343083;-0.45571000035194936;0.5972395253557042;1.000250537967089
46.914883;1.0907958223978373;0.4166072419239381;0.38205193143773225;-0.5007444062196547;-0.45907536101080476;1.0796548282484506;0.9999646596885186;9.996755723250269;0.41676405998901694;-0.4352290066533718;-0.4352290011951969;0.38602020629791695;-0.4557099998583944;0.5972377274865364;1.0002483648446105
46.924883;1.0907990143079582;0.41660577325687675;0.38205113521844786;-0.5007444053446654;-0.4590753620358018;1.0796529373563426;0.9999635246685828;9.996778675193491;0.41676318268655876;-0.43522900659303887;-0.43522900080046734;0.3860195217094651;-0.4557099993668895;0.5972359779249777;1.0002461689026738
46.934883;1.0908021404926413;0.4166043156830417;0.38205030316527105;-0.5007444044618935;-0.4590753630479636;1.079650924701496;0.9999624998065134;9.99680162552204;0.41676225651756466;-0.4352290065086377;-0.4352290003995298;0.386018875256591;-0.4557099988765062;0.5972342812334885;1.000243953764926
46.944883;1.0908052058103546;0.41660287503773474;0.3820494334484444;-0.5007444035741457;-0.4590753640482636;1.07964879651498;0.9999615799548099;9.996824594171214;0.41676128057467454;-0.4352290063993953;-0.4352289999950873;0.3860182691504401;-0.45570999838578835;0.5972326410626806;1.0002417231265273
46.954883;1.0908082150694238;0.41660145804126925;0.3820485237731069;-0.5007444026836047;-0.4590753650375203;1.079646561642998;0.9999607573132865;9.99684761505696;0.4167602542324466;-0.43522900626472916;-0.43522899959035244;0.3860177055141969;-0.45570999789249245;0.597231060131126;1.0002394807129515
46.964883;1.0908111735951027;0.4166000713557704;0.38204757186096744;-0.5007444017922903;-0.45907536601618826;1.0796442310616239;0.9999600233388013;9.996870738160242;0.41675917766711396;-0.435229006104831;-0.4352289991889694;0.38601718628225645;-0.45570999739395807;0.5972295405120439;1.0002372298587177
46.974883;1.0908140878124555;0.4165987208257121;0.38204657582367857;-0.5007444009025478;-0.45907536698438145;1.079641816216317;0.9999593708392762;9.996894028207711;0.4167580523951489;-0.43522900592050423;-0.43522899879504257;0.38601671319216463;-0.45570999688766745;0.5972280845684886;1.000234972486582
46.984883;1.0908169648858117;0.4165974116094184;0.3820455339675734;-0.5007444000165824;-0.45907536794196907;1.0796393278998828;0.9999587945765157;9.996917559373362;0.4167568810262826;-0.4352290057124176;-0.43522899841292567;0.3860162874014681;-0.4557099963713596;0.5972266956734983;1.0002327086195621
46.994883;1.090819811711996;0.4165961486584245;0.38204444474748406;-0.5007443991359829;-0.45907536888861666;1.0796367770309945;0.9999582905421002;9.99694140410128;0.4167556666378434;-0.43522900548054716;-0.4352289980466826;0.3860159090094342;-0.4557099958427618;0.5972253774254587;1.0002304368750126
47.004883;1.0908226337830869;0.4165949365134871;0.38204330720720453;-0.5007443982620798;-0.4590753698235399;1.0796341752631264;0.9999578554002785;9.996965622969789;0.41675441234021393;-0.43522900522437025;-0.43522899769954987;0.38601557721526947;-0.45570999529932327;0.5972241326118578;1.0002281556833879
47.014883;1.0908254350511408;0.4165937787464824;0.3820421211844635;-0.5007443973963651;-0.45907537074534316;1.0796315334578368;0.9999574870443474;9.996990265007064;0.41675312084610555;-0.43522900494365013;-0.43522899737403165;0.3860152910259127;-0.4557099947382209;0.5972229638554198;1.0002258645821296
47.024883;1.0908282188629868;0.4165926780346548;0.3820408872062001;-0.5007443965404924;-0.4590753716523102;1.079628860172898;0.9999571855321279;9.997015374665208;0.4167517942554504;-0.4352290046389828;-0.4352289970724991;0.3860150497432074;-0.45570999415678337;0.5972218749304166;1.0002235645127686
47.034883;1.0908309879711267;0.4165916367879932;0.38203960642446777;-0.5007443956961614;-0.4590753725430228;1.0796261628465649;0.9999569532755928;9.997040996342793;0.4167504345249849;-0.43522900431161415;-0.43522899679727156;0.38601485273041686;-0.4557099935531017;0.5972208708887852;1.0002212573102232
47.044883;1.0908337437661666;0.41659065724962635;0.3820382802504307;-0.5007443948651072;-0.4590753734169932;1.0796234495404722;0.9999567951651505;9.997067179449823;0.41674904409150093;-0.4352290039628897;-0.4352289965501718;0.38601469878797223;-0.4557099929263185;0.5972199572475203;1.0002189448292909
47.054883;1.0908364865448292;0.41658974098695273;0.3820369097332598;-0.5007443940491263;-0.4590753742748984;1.0796207288895743;0.9999567189308547;9.997093978153906;0.4167476260710287;-0.435229003593826;-0.435228996332539;0.38601458598572674;-0.4557099922764106;0.5972191394407196;1.000216627253465
47.064883;1.090839215766954;0.41658888867073984;0.38203549535625475;-0.5007443932499857;-0.4590753751182787;1.079618009667846;0.9999567346971362;9.997121430320725;0.4167461842110361;-0.43522900320500996;-0.4352289961455091;0.38601451210717197;-0.4557099916038028;0.5972184225814003;1.0002143015949698
47.074883;1.0908419291849965;0.4165881001887273;0.38203403729524826;-0.5007443924691679;-0.45907537594917963;1.0796153004249454;0.9999568536035965;9.997149531117389;0.416744722687551;-0.4352290027967875;-0.4352289959898802;0.3860144752826138;-0.4557099909092383;0.5972178110382972;1.0002119622785708
47.084883;1.090844622346916;0.4165873746911898;0.3820325357877074;-0.5007443917076674;-0.4590753767700675;1.079612607974868;0.9999570854096741;9.997178229430675;0.4167432458465446;-0.4352290023694785;-0.4352289958659523;0.38601447452981474;-0.45570999019381025;0.5972173080990618;1.000209602893643
47.094883;1.0908472888575123;0.41658671072709735;0.3820309914606493;-0.5007443909661118;-0.45907537758366734;1.079609935539842;0.9999574355183489;9.997207440752232;0.41674175810047065;-0.43522900192346153;-0.43522899577374763;0.38601450951086924;-0.4557099894589209;0.5972169159280178;1.0002072170752343
47.104883;1.0908499206448379;0.4165861066525604;0.3820294053653863;-0.5007443902449867;-0.45907537839258433;1.0796072826148835;0.9999579039080256;9.997237061035769;0.4167402639613097;-0.43522900145925986;-0.43522899571311596;0.3860145796465955;-0.455709988706192;0.5972166356669042;1.0002047987453229
47.114883;1.0908525086884857;0.4165855610740014;0.3820277786574965;-0.5007443895444939;-0.4590753791990033;1.0796046463519728;0.9999584866481623;9.997266987230645;0.4167387681533598;-0.43522900097752787;-0.43522899568361195;0.38601468403163763;-0.4557099879374077;0.5972164676965949;1.000202341899037
47.124883;1.090855044464505;0.4165850728597681;0.38202611236747397;-0.5007443888642076;-0.45907538000445147;1.0796020225592218;0.9999591772478804;9.99729713908908;0.41673727578921466;-0.4352290004786112;-0.4352289956847516;0.38601482193778663;-0.45570998715448524;0.597216411686982;1.0001998392667921
47.134883;1.0908575210658518;0.41658464072247947;0.38202440750892386;-0.5007443882030166;-0.4590753808096104;1.079599406560152;0.9999599666043927;9.99732746621306;0.4167357924055254;-0.43522899996190845;-0.43522899571646767;0.38601499259759564;-0.45570998635947285;0.5972164661560342;1.000197281449381
47.144883;1.09085993308194;0.41658426311763763;0.3820226652539257;-0.5007443875594194;-0.4590753816143541;1.07959679514011;0.9999608427417558;9.997357945987167;0.41673432346198813;-0.4352289994258003;-0.43522899577920615;0.38601519484601315;-0.45570998555457276;0.5972166284105768;1.0001946584527026
47.154883;1.0908622758984061;0.4165839387634432;0.3820208870169833;-0.5007443869319801;-0.45907538241792595;1.0795941881038862;0.9999617909321357;9.997388582115224;0.4167328736151665;-0.4352289988683592;-0.4352289958737526;0.3860154275488577;-0.45570998474204577;0.5972168954826114;1.0001919623994744
47.164883;1.0908645457277906;0.4165836671869449;0.3820190744271944;-0.5007443863197245;-0.4590753832191348;1.0795915875297608;0.9999627945867596;9.997419393203765;0.41673144655525;-0.4352289982880067;-0.4352289960008047;0.3860156899234061;-0.45570998392389783;0.5972172649814773;1.0001891889299834
47.174883;1.0908667404801264;0.4165834487923311;0.38201722925360576;-0.5007443857222988;-0.45907538401647846;1.0795889958384675;0.9999638367311192;9.997450386785166;0.4167300451925146;-0.4352289976834538;-0.43522899616045835;0.38601598104670143;-0.4557099831016384;0.5972177349481138;1.0001863365940125
47.184883;1.09086886005401;0.4165832843569985;0.3820153534625518;-0.5007443851398169;-0.45907538480802235;1.079586415289816;0.9999649005555616;9.99748153998838;0.41672867168132727;-0.4352289970535447;-0.4352289963523275;0.3860162993287115;-0.45570998227620396;0.5972183034077633;1.0001834060277575
47.194883;1.090870904885085;0.41658317412490614;0.38201344917166985;-0.5007443845724939;-0.4590753855912132;1.0795838489128669;0.9999659693449018;9.997512801982966;0.4167273275993844;-0.43522899639755736;-0.4352289965763875;0.386016642543316;-0.4557099814478353;0.5972189680532655;1.0001804001038115
47.204883;1.0908728741591187;0.4165831173869955;0.3820115184355712;-0.5007443840204239;-0.4590753863629935;1.0795813005164705;0.9999670276745645;9.997544112240044;0.4167260144668336;-0.4352289957154726;-0.43522899683341154;0.3860170083421538;-0.45570998061606144;0.5972197258301357;1.0001773236070335
47.214883;1.090874765934856;0.4165831130257245;0.38200956311130524;-0.5007443834835802;-0.4590753871200992;1.0795787740047391;0.999968062908334;9.99757542102371;0.41672473399215293;-0.4352289950077525;-0.43522899712458935;0.3860173947496592;-0.45570997977990807;0.5972205729098862;1.000174182110282
47.224883;1.0908765785378804;0.4165831598500772;0.38200758471154417;-0.5007443829618144;-0.45907538785919016;1.0795762735101366;0.9999690648495784;9.997606695438712;0.4167234876533824;-0.4352289942748573;-0.43522899745126703;0.38601779994457325;-0.45570997893809284;0.597221505357917;1.0001709816260722
47.234883;1.0908783109489157;0.4165832563344285;0.3820055844007335;-0.5007443824548751;-0.45907538857697056;1.0795738034180915;0.9999700242709849;9.997637909669159;0.4167222761604665;-0.43522899351722805;-0.435228997814891;0.3860182213784772;-0.45570997808925795;0.5972225199385697;1.000167728923548
47.244883;1.0908799619845322;0.4165834007228372;0.382003563206994;-0.5007443819625038;-0.45907538927054425;1.0795713674693197;0.9999709321242509;9.997669038227476;0.41672109940270535;-0.43522899273593163;-0.43522899821663874;0.3860186552027888;-0.45570997723218787;0.5972236144482975;1.0001644314654174
47.254883;1.0908815299507133;0.41658359117353916;0.3820015221455044;-0.5007443814844657;-0.45907538993763425;1.0795689674657647;0.9999717804334392;9.99770005657372;0.4167199569238739;-0.4352289919330215;-0.43522899865696263;0.3860190967784952;-0.4557099763657016;0.5972247874940293;1.0001610974236645
47.264883;1.090883013366171;0.41658382531187904;0.3819994622535155;-0.5007443810206452;-0.45907539057642727;1.0795666023854509;0.9999725644357126;9.997730937287095;0.41671884878839416;-0.4352289911110264;-0.4352289991353793;0.3860195415789774;-0.45570997548858627;0.5972260381647989;1.0001577357978317
47.274883;1.090884411316556;0.41658409979942873;0.3819973845622545;-0.5007443805713914;-0.4590753911853165;1.0795642686387685;0.999973283376197;9.997761645370886;0.41671777622295375;-0.43522899027224365;-0.43522899965053913;0.38601998538599896;-0.45570997459988616;0.5972273658548226;1.000154355335288
47.284883;1.0908857225240913;0.4165844102815844;0.38199529029972396;-0.500744380137659;-0.4590753917628153;1.0795619620149575;0.9999739391259792;9.997792143576767;0.4167167412923966;-0.43522898941853333;-0.43522900020048105;0.3860204240960793;-0.45570997369908195;0.5972287701089362;1.0001509632654555
47.294883;1.0908869442092504;0.4165847515198701;0.38199318145073824;-0.5007443797203744;-0.459075392307756;1.0795596809924248;0.9999745351259783;9.997822397912186;0.4167157460049024;-0.4352289885514146;-0.4352290007829562;0.3860208540312848;-0.45570997278577735;0.5972302502467138;1.0001475658883536
47.304883;1.090888071412301;0.41658511782348545;0.38199106060948096;-0.5007443793197361;-0.45907539281975596;1.0795574283792;0.9999750760244106;9.997852371065349;0.41671479151104174;-0.4352289876722117;-0.43522900139559273;0.38602127248107676;-0.4557099718589389;0.5972318050383472;1.0001441700322349
47.314883;1.0908890967368923;0.41658550380174575;0.3819889299191094;-0.500744378935319;-0.4590753932996765;1.0795552099775767;0.9999755660485954;9.99788201651368;0.4167138773991748;-0.4352289867823121;-0.4352290020357735;0.38602167756802086;-0.4557099709163754;0.5972334329085359;1.0001407842063719
47.324883;1.090890011186304;0.41658590504943327;0.38198679059264035;-0.5007443785663316;-0.4590753937496488;1.0795530335797048;0.9999760071973286;9.997911280598279;0.41671300140258455;-0.43522898588335607;-0.43522900270063086;0.38602206758246127;-0.45570996995532836;0.5972351318364972;1.0001374191858765
47.334883;1.090890805296931;0.41658631840642174;0.38198464338682264;-0.5007443782115254;-0.4590753941725315;1.0795509089310666;0.9999763993883748;9.997940103503643;0.4167121600372715;-0.4352289849772803;-0.4352290033873096;0.38602244044976336;-0.45570996897353194;0.5972368987974938;1.0001340866090076
47.344883;1.0908914696412457;0.41658674185679356;0.3819824890644019;-0.5007443778691354;-0.4590753945712884;1.079548846415146;0.9999767416581462;9.997968421909375;0.41671134974122187;-0.43522898406640514;-0.43522900409301474;0.3860227936237125;-0.45570996796962515;0.5972387302969436;1.0001307962217527
47.354883;1.0908919962463939;0.4165871743715112;0.3819803285238865;-0.5007443775369389;-0.45907539494862415;1.0795468554523917;0.9999770330398406;9.997996175323456;0.4167105675232315;-0.43522898315344855;-0.43522900481492255;0.38602312450581694;-0.45570996694309945;0.5972406234727795;1.0001275548495125
47.364883;1.090892380230601;0.4165876156207463;0.381978162852209;-0.5007443772124771;-0.4590753953069373;1.0795449446072098;0.9999772728135351;9.998023309851321;0.4167098110755485;-0.4352289822411989;-0.43522900555021754;0.3860234308510255;-0.45570996589427043;0.5972425757833487;1.0001243673618396
47.374883;1.090892619371013;0.41658806538938054;0.38197599338869526;-0.5007443768933698;-0.45907539564860833;1.0795431227345846;0.9999774596933337;9.998049778766447;0.4167090788064843;-0.4352289813320671;-0.43522900629609096;0.3860237107859441;-0.45570996482437204;0.5972445836997449;1.0001212373785124
47.384883;1.0908927131295898;0.4165885228795553;0.38197382154263926;-0.5007443765773688;-0.45907539597629454;1.0795413994888359;0.9999775904985536;9.998075538833207;0.41670836941845213;-0.43522898042796;-0.4352290070498163;0.38602396301953107;-0.4557099637355178;0.5972466421977867;1.0001181671079449
47.394883;1.0908926631849187;0.41658898612457357;0.38197164823229207;-0.5007443762622965;-0.45907539629292565;1.0795397849771;0.9999776604152903;9.998100549721878;0.4167076810838291;-0.43522897953035733;-0.4352290078089546;0.38602418726433435;-0.45570996263024877;0.5972487454825414;1.0001151570811073
47.404883;1.0908924746122513;0.4165894518256386;0.3819694737338209;-0.5007443759461678;-0.45907539660147667;1.0795382891039893;0.999977664959435;9.99812479150648;0.41670701131906435;-0.43522897864031607;-0.43522900857153063;0.3860243841160996;-0.45570996151118687;0.5972508875944775;1.0001122062896826
47.414883;1.0908921560527058;0.4165899159356069;0.3819672985270325;-0.5007443756274378;-0.459075396904704;1.079536920277943;0.9999776010837271;9.99814828723434;0.41670635780883375;-0.43522897775852615;-0.43522900933601155;0.38602455463493934;-0.4557099603810951;0.5972530622055033;1.0001093126534852
47.424883;1.0908917182808877;0.4165903746797986;0.3819651239753898;-0.5007443753051419;-0.45907539720515594;1.0795356839841974;0.9999774672187508;9.998171100175977;0.41670571905107456;-0.43522897688527723;-0.4352290101009378;0.38602470041550785;-0.4557099592428527;0.5972552631080639;1.0001064734301959
47.434883;1.0908911721344794;0.4165908252385245;0.3819629519357462;-0.5007443749787913;-0.45907539750551307;1.0795345827968017;0.9999772631457029;9.998193306083902;0.4167050940524615;-0.4352289760200797;-0.43522901086476884;0.38602482377356095;-0.45570995809922205;0.5972574855017119;1.0001036865639126
47.444883;1.0908905275343443;0.41659126565177923;0.38196078421973767;-0.5007443746478402;-0.45907539780866574;1.0795336174525423;0.9999769890786268;9.998214969044556;0.4167044816918719;-0.43522897516126585;-0.43522901162628935;0.3860249274484542;-0.455709956952889;0.5972597259631461;1.0001009528783804
47.454883;1.0908897941336975;0.41659169431850357;0.38195862243244144;-0.5007443743108585;-0.45907539811743026;1.0795327873402543;0.9999766454900748;9.998236142905967;0.416703880403372;-0.43522897430604585;-0.43522901238468475;0.38602501430535735;-0.4557099558068399;0.597261981039478;1.0000982759085584
47.464883;1.0908889819362628;0.4165921099971207;0.3819564678058623;-0.5007443739652097;-0.45907539843435147;1.079532090389035;0.9999762346318087;9.998256894462079;0.4167032881731733;-0.4352289734509677;-0.43522901313882145;0.38602508740440244;-0.45570995466450287;0.5972642463722949;1.000095659296651
47.474883;1.0908880998666552;0.4165925124814737;0.38195432117597977;-0.5007443736076407;-0.45907539876134273;1.079531523586223;0.9999757608675218;9.998277325231912;0.4167027027910607;-0.43522897259245996;-0.43522901388656726;0.38602514989799724;-0.45570995352957694;0.5972665168434257;1.0000931051785935
47.484883;1.0908871536188318;0.416592902952507;0.3819521833680373;-0.5007443732349396;-0.45907539909912515;1.079531084317559;0.9999752290728712;9.99829757700031;0.416702121917169;-0.43522897172713165;-0.43522901462485136;0.3860252046351099;-0.4557099524058697;0.5972687868200153;1.0000906147529014
47.494883;1.090886145858916;0.4165932833807437;0.38195005577177044;-0.5007443728439301;-0.45907539944714754;1.0795307712105153;0.9999746437205532;9.99831781945978;0.41670154300200973;-0.4352289708516812;-0.43522901535015335;0.38602525411880473;-0.4557099512971794;0.5972710502644485;1.000088190271074
47.504883;1.0908850783373427;0.416593655840083;0.38194794062165044;-0.5007443724313307;-0.45907539980405704;1.079530583555322;0.9999740091292174;9.998338223883092;0.4167009636117221;-0.43522896996282373;-0.4352290160588637;0.38602530096462034;-0.45570995020736516;0.5972733010471996;1.0000858362583298
47.514883;1.090883953669734;0.41659402243422333;0.38194584077258265;-0.5007443719942258;-0.4590754001681604;1.0795305203124612;0.9999733293217267;9.998358941772972;0.41670038135174475;-0.43522896905760183;-0.4352290167476702;0.38602534793795434;-0.45570994914043295;0.5972755330975869;1.0000835580620946
47.524883;1.090882776090775;0.4165943852137381;0.38194375934211444;-0.5007443715307177;-0.45907540053759377;1.0795305800162776;0.9999726077327347;9.998380100402624;0.4166997931495575;-0.43522896813364237;-0.4352290174139906;0.38602539691262816;-0.45570994810024945;0.5972777400368953;1.000081360070181
47.534883;1.0908815510886745;0.4165947459069267;0.38194169949506446;-0.500744371039894;-0.45907540091044413;1.0795307609526648;0.9999718472379387;9.998401803856105;0.41669919536229505;-0.43522896718904286;-0.435229018055804;0.3860254478062801;-0.4557099470901461;0.5972799147490789;1.00007924655666
47.544883;1.0908802841737395;0.4165951061160177;0.3819396644284027;-0.5007443705214718;-0.4590754012851035;1.0795310607514033;0.9999710491709041;9.998424135848483;0.4166985846908157;-0.43522896622234175;-0.4352290186709731;0.3860254986891639;-0.45570994611279797;0.5972820495402782;1.0000772234769373
47.554883;1.0908789797334895;0.4165954678408522;0.3819376575062526;-0.5007443699758011;-0.4590754016605539;1.0795314761470343;0.9999702120039704;9.998447165102998;0.4166979585890578;-0.43522896523269705;-0.43522901925683577;0.38602554655966564;-0.45570994517046987;0.5972841372835076;1.0000752985065309
47.564883;1.0908776404973177;0.41659583359526275;0.38193568222924296;-0.5007443694037577;-0.45907540203605246;1.0795320038862017;0.9999693324688195;9.998470944302259;0.41669731495225854;-0.43522896421978274;-0.43522901981034445;0.38602558795677;-0.4557099442654681;0.5972861729051798;1.0000734801213733
47.574883;1.0908762672704095;0.41659620596021896;0.3819337420117477;-0.5007443688061483;-0.45907540241036493;1.0795326425717235;0.9999684084268815;9.998495503311732;0.4166966515337375;-0.43522896318337434;-0.43522902032844446;0.3860256195733433;-0.455709943400297;0.5972881538362116;1.0000717773011536
47.584883;1.0908748588009378;0.4165965869631564;0.38193184006985564;-0.5007443681834325;-0.4590754027813909;1.0795333934835307;0.9999674403676824;9.998520841132544;0.4166959656356768;-0.4352289621230382;-0.43522902080821446;0.3860256390895351;-0.45570994257751113;0.5972900790805776;1.0000701996746177
47.594883;1.0908734119592691;0.41659697777751736;0.3819299797024052;-0.500744367536293;-0.4590754031464718;1.079534259037193;0.9999664313419806;9.99854691673987;0.416695254504807;-0.43522896103796366;-0.4352290212466781;0.38602564572248893;-0.4557099417996667;0.5972919473790567;1.0000687575047043
47.604883;1.0908719225095713;0.41659737896831944;0.38192816486676046;-0.5007443668660263;-0.4590754035028037;1.07953524065863;0.9999653868171035;9.998573648991364;0.4166945160229794;-0.43522895992693783;-0.43522902164061494;0.3860256400577258;-0.4557099410695337;0.5972937556118078;1.0000674612491736
47.614883;1.0908703863200964;0.4165977909151492;0.381926400278428;-0.5007443661740236;-0.45907540384757506;1.0795363376660487;0.9999643141286298;9.998600931116611;0.4166937492398027;-0.4352289587887837;-0.43522902198667607;0.38602562348193237;-0.4557099403904501;0.597295499118729;1.0000663214798715
47.624883;1.090868800419499;0.41659821400965014;0.38192469072882523;-0.5007443654611531;-0.45907540417793724;1.079537547037124;0.9999632212615499;9.998628646120435;0.41669295465750494;-0.4352289576230678;-0.4352290222817966;0.38602559780825063;-0.4557099397664636;0.5972971732330811;1.0000653497039484
47.634883;1.0908671640627754;0.4165986487107508;0.38192304018604484;-0.5007443647277171;-0.45907540449116424;1.079538864039171;0.9999621160100786;9.998656676232438;0.41669213395547244;-0.4352289564304173;-0.43522902252359824;0.3860255653542242;-0.4557099392022463;0.5972987735288825;1.000064558830477
47.644883;1.090865478974649;0.4165990956616898;0.38192145108996967;-0.5007443639738737;-0.45907540478489556;1.0795402833728256;0.9999610058854703;9.99868491546972;0.4166912892133818;-0.43522895521263155;-0.43522902271052544;0.3860255289842613;-0.4557099387028457;0.5973002951893154;1.0000639628517496
47.654883;1.0908637478536276;0.41659955582169506;0.3819199242639017;-0.5007443632001127;-0.45907540505702593;1.0795418003384765;0.9999598980196083;9.99871328214341;0.416690421953209;-0.4352289539728764;-0.4352290228416723;0.3860254917853773;-0.4557099382729872;0.5973017336396328;1.0000635760635894
47.664883;1.090861973388666;0.41660003043551785;0.38191845956124293;-0.5007443624073245;-0.4590754053057405;1.0795434119121126;0.999958798361057;9.998741711742225;0.41668953226733874;-0.43522895271534195;-0.43522902291649096;0.3860254569323974;-0.45570993791619435;0.5973030861793978;1.0000634116928686
47.674883;1.0908601589912483;0.41660052087813465;0.3819170565082515;-0.5007443615963801;-0.45907540553006165;1.0795451175194961;0.99995771170198;9.998770131700137;0.4166886184738454;-0.43522895144450224;-0.4352290229346774;0.3860254276932301;-0.4557099376345489;0.5973043527088304;1.0000634807108348
47.684883;1.0908583095684985;0.41660102836113194;0.3819157146509126;-0.5007443607674245;-0.4590754057299862;1.0795469189621805;0.999956643355138;9.998798446160574;0.4166876772942628;-0.43522895016473934;-0.43522902289630383;0.3860254072127081;-0.4557099374290887;0.597305534647451;1.000063791343449
47.694883;1.0908564317300367;0.4166015533817005;0.3819144338732532;-0.5007443599193595;-0.45907540590593543;1.0795488194826182;0.9999555991483391;9.99882654542232;0.41668670438506117;-0.4352289488801743;-0.4352290228019159;0.38602539842518896;-0.45570993730014836;0.5973066335294577;1.0000643495083015
47.704883;1.0908545332900141;0.41660209528300096;0.38191321452971544;-0.5007443590500323;-0.4590754060584943;1.0795508226003467;0.9999545835946873;9.99885432966549;0.4166856954553617;-0.43522894759459296;-0.4352290226523439;0.3860254039928807;-0.45570993724753717;0.597307651168017;1.000065160380489
47.714883;1.0908526218765928;0.41660265246106437;0.3819120572610212;-0.5007443581569695;-0.4590754061886568;1.079552930983353;0.9999536002611873;9.998881723854716;0.416684647571999;-0.4352289463118247;-0.4352290224485634;0.3860254259199665;-0.4557099372709371;0.5973085903877245;1.0000662294412386
47.724883;1.0908507040511202;0.41660322319406745;0.3819109627070693;-0.5007443572380293;-0.45907540629786514;1.0795551458848789;0.9999526533370017;9.99890867006626;0.41668355962761555;-0.4352289450363408;-0.43522902219206416;0.38602546540509863;-0.455709937370455;0.5973094543771114;1.0000675616920465
47.734883;1.0908487853592106;0.4166038063883224;0.3819099312699266;-0.5007443562915331;-0.45907540638774763;1.0795574668551164;0.9999517469511267;9.99893511474953;0.4166824320396798;-0.4352289437735075;-0.4352290218853511;0.3860255232549513;-0.45570993754686284;0.5973102453079927;1.0000691602984377
47.744883;1.090846869733428;0.41660440160368123;0.3819089628545315;-0.5007443553160089;-0.45907540645989886;1.0795598906593717;0.999950883223768;9.998961014133954;0.41668126636177166;-0.4352289425292785;-0.4352290215317037;0.38602560002524405;-0.455709937801286;0.5973109637098013;1.0000710254980398
47.754883;1.0908449588221067;0.41660500867476813;0.38190805656594357;-0.5007443543101162;-0.45907540651578943;1.0795624111818998;0.9999500612155344;9.998986348319406;0.4166800646872888;-0.43522894130947587;-0.4352290211342763;0.386025695848968;-0.45570993813463334;0.5973116086451682;1.000073152851184
47.764883;1.0908430523956192;0.4166056273423072;0.38190721074564665;-0.500744353272939;-0.4590754065569123;1.0795650219881863;0.9999492769138838;9.999011119375584;0.41667882891935926;-0.4352289401190377;-0.435229020695567;0.38602581077052256;-0.45570993854721026;0.5973121784181451;1.00007553210767
47.774883;1.0908411488613312;0.4166062568919949;0.3819064235670379;-0.5007443522042446;-0.4590754065849794;1.0795677185797166;0.9999485238323251;9.999035337278132;0.416677560422974;-0.4352289389617463;-0.435229020217709;0.3860259448169834;-0.4557099390386117;0.5973126712647697;1.0000781488026174
47.784883;1.0908392468508288;0.4166068962986305;0.38190569376191247;-0.5007443511044157;-0.45907540660162066;1.0795704975962916;0.9999477941165442;9.99905900824844;0.41667626014493425;-0.4352289378406763;-0.43522901970289807;0.3860260971219074;-0.45570993960787476;0.5973130851748011;1.0000809860447475
47.794883;1.0908373478906892;0.4166075450580018;0.38190502087214706;-0.5007443499743857;-0.4590754066077672;1.0795733548117168;0.9999470805618506;9.999082123428977;0.41667492904617054;-0.435228936758782;-0.4352290191532677;0.38602626554562613;-0.4557099402539609;0.5973134169918285;1.0000840240511517
47.804883;1.0908354559035345;0.41660820372578955;0.38190440478133303;-0.5007443488159486;-0.4590754066033036;1.079576284622299;0.9999463790853611;9.999104653630004;0.41667356834063535;-0.435228935718938;-0.4352290185706393;0.3860264473354559;-0.45570994097626866;0.5973136617631981;1.0000872399417156
47.814883;1.0908335739685424;0.416608873583914;0.38190384501221525;-0.5007443476321015;-0.45907540658706053;1.0795792804052005;0.9999456894189235;9.99912655506889;0.41667217914147303;-0.4352289347235849;-0.4352290179567596;0.3860266395618982;-0.4557099417745431;0.5973138130797226;1.0000906093231037
47.824883;1.0908317039876099;0.41660955598801186;0.38190334032457984;-0.5007443464268468;-0.4590754065569506;1.0795823342530282;0.9999450136042298;9.999147775838878;0.41667076227868305;-0.4352289337745652;-0.43522901731360375;0.38602683907466345;-0.4557099426481416;0.5973138636571326;1.0000941082243562
47.834883;1.090829849162347;0.4166102519858861;0.38190288879182777;-0.5007443452044981;-0.4590754065100691;1.079585437009972;0.9999443546095782;9.999168259956384;0.41666931895059134;-0.4352289328732182;-0.43522901664329755;0.38602704275399774;-0.4557099435953915;0.5973138051125344;1.0000977151191925
47.844883;1.0908280145882159;0.4166109623944342;0.3819024884896505;-0.5007443439690432;-0.4590754064427855;1.079588579365317;0.9999437161955633;9.999187954161963;0.4166678513634712;-0.43522893202048785;-0.4352290159479499;0.38602724799569116;-0.45570994461337927;0.5973136279299717;1.0001014127186252
47.854883;1.0908262051042519;0.41661168824139794;0.38190213809190765;-0.5007443427240542;-0.45907540635095;1.0795917531755455;0.9999431033947771;9.999206823265528;0.41666636262624135;-0.43522893121733536;-0.4352290152295239;0.3860274527818513;-0.4557099456978934;0.5973133227281969;1.000105187333681
47.864883;1.0908244231863193;0.4166124310843869;0.38190183668014266;-0.5007443414730985;-0.4590754062301717;1.079594951917602;0.9999425226409886;9.999224868529655;0.4166648564054493;-0.43522893046539185;-0.43522901448962403;0.386027655599354;-0.45570994684363336;0.597312881941058;1.0001090262667913
47.874883;1.0908226689020597;0.4166131927211476;0.38190158321968365;-0.5007443402200821;-0.45907540607600644;1.0795981695300354;0.9999419807747514;9.999242126218453;0.41666333650351883;-0.43522892976701416;-0.43522901372949013;0.3860278556273145;-0.4557099480448968;0.5973123003170476;1.0001129168197964
47.884883;1.0908209408243554;0.41661397443393877;0.3819013759859398;-0.500744338969197;-0.45907540588398965;1.0796013986938362;0.9999414833396347;9.999258643873398;0.41666180620667276;-0.43522892912466377;-0.43522901295043515;0.3860280525550077;-0.4557099492964361;0.5973115740263489;1.000116846682188
47.894883;1.0908192365082612;0.4166147763636403;0.3819012120205869;-0.5007443377249546;-0.459075405649822;1.0796046305840448;0.9999410339677302;9.99927446932337;0.41666026829359787;-0.43522892854022394;-0.43522901215402554;0.38602824591892565;-0.4557099505939693;0.5973107002760905;1.0001208031984345
47.904883;1.0908175528617408;0.4166155975407608;0.38190108710076054;-0.5007443364925028;-0.4590754053698131;1.0796078561012918;0.9999406352790758;9.999289667906647;0.41665872586535074;-0.4352289280145453;-0.43522901134153447;0.3860284348342167;-0.45570995193409536;0.5973096784700562;1.0001247726298697
47.914883;1.090815886012191;0.4166164364594586;0.38190099641335834;-0.5007443352775722;-0.4590754050411531;1.079611066650744;0.9999402888017855;9.999304335067603;0.41665718266242036;-0.4352289275473819;-0.4352290105135444;0.3860286181945345;-0.4557099533138814;0.5973085110987139;1.0001287405956731
47.924883;1.0908142315043516;0.41661729122044633;0.3819009354560332;-0.5007443340857265;-0.45907540466173763;1.0796142539126439;0.999939993378402;9.999318579251874;0.41665564271735805;-0.4352289271377296;-0.43522900967028244;0.38602879488291875;-0.4557099547306149;0.5973072028013834;1.0001326928919128
47.934883;1.0908125860925046;0.4166181591285224;0.38190090038534;-0.5007443329215393;-0.45907540422951065;1.0796174106540721;0.9999397449083621;9.999332495054839;0.41665411035297256;-0.4352289267841365;-0.4352290088122421;0.3860289640522035;-0.45570995618178267;0.5973057584596269;1.0001366161663725
47.944883;1.0908109487152873;0.4166190368370079;0.3819008877941576;-0.5007443317884668;-0.4590754037415479;1.079620532747517;0.999939537714284;9.999346157592935;0.41665259051012116;-0.43522892648475275;-0.4352290079407015;0.38602912541792406;-0.4557099576649089;0.5973041825860534;1.000140498312303
47.954883;1.0908093191230244;0.4166199210504665;0.3819008946203381;-0.5007443306893569;-0.45907540319374096;1.0796236190925235;0.9999393653041655;9.999359639761414;0.416651088670152;-0.4352289262377191;-0.4352290070576963;0.3860292791031489;-0.4557099591772308;0.5973024807269676;1.0001443295012822
47.964883;1.0908076964993494;0.41662080895981246;0.3819009181891734;-0.5007443296268688;-0.45907540258154567;1.0796266692952603;0.9999392207364802;9.999373027346172;0.4166496102024216;-0.4352289260420109;-0.43522900616547755;0.3860294249344711;-0.4557099607155774;0.5973006605859359;1.0001481039463784
47.974883;1.0908060793821723;0.416621697988459;0.381900955940784;-0.5007443286031934;-0.45907540190098;1.0796296823165235;0.9999390974473369;9.999386411489535;0.41664815958018114;-0.4352289258976963;-0.43522900526618113;0.3860295619381473;-0.45570996227649335;0.5972987314797851;1.00015182060916
47.984883;1.0908044654057252;0.41662258519431367;0.38190100515951875;-0.5007443276193029;-0.4590754011489167;1.0796326567424392;0.9999389892983027;9.999399867979943;0.41664674002085905;-0.4352289258053342;-0.43522900436188117;0.3860296885578176;-0.45570996385640583;0.5972967034963915;1.0001554823058998
47.994883;1.0908028503197877;0.41662346731502886;0.3819010632621871;-0.5007443266746606;-0.4590754003226819;1.079635591991525;0.9999388896595941;9.999413449170822;0.4166453540004719;-0.4352289257654476;-0.43522900345471327;0.3860298028007491;-0.45570996545172143;0.5972945871054022;1.0001590935893903
48.004883;1.090801228069617;0.4166243410266508;0.3819011282323306;-0.5007443257676837;-0.4590753994196402;1.0796384898008495;0.9999387908335808;9.999427195610492;0.4166440042923086;-0.4352289257784183;-0.43522900254698094;0.38602990204533555;-0.4557099670589608;0.5972923926976783;1.0001626579595992
48.014883;1.0907995924559408;0.41662520251442103;0.3819011983769326;-0.5007443248964124;-0.45907539843736855;1.0796413543521328;0.999938683968935;9.999441147726676;0.4166426943376182;-0.4352289258444675;-0.43522900164113437;0.3860299833127285;-0.4557099686751465;0.5972901302318047;1.0001661757785367
48.024883;1.090797938555482;0.41662604741565945;0.38190127163792026;-0.5007443240589238;-0.45907539737418473;1.0796441905654068;0.9999385593705363;9.999455335844509;0.4166414277990874;-0.4352289259638078;-0.4352290007396494;0.38603004357710324;-0.45570997029835114;0.5972878094102958;1.0001696437875658
48.034883;1.0907962628026504;0.41662687176218527;0.38190134550912663;-0.5007443232534882;-0.4590753962292698;1.0796470018938966;0.999938407092606;9.99946975547604;0.4166402080173127;-0.4352289261369243;-0.43522899984496793;0.38603007973075526;-0.4557099719278936;0.5972854400635718;1.0001730563474502
48.044883;1.0907945619766533;0.41662767285148755;0.3819014176612732;-0.5007443224785693;-0.45907539500247413;1.0796497890216616;0.9999382173499646;9.999484360343168;0.41663903766361704;-0.4352289263643969;-0.43522899895919204;0.38603008908773256;-0.4557099735638567;0.5972830324797022;1.0001764071168802
48.054883;1.0907928320614062;0.41662844949030664;0.3819014862243951;-0.5007443217328247;-0.45907539369430017;1.0796525501893208;0.999937981159696;9.99949909224753;0.41663791894762003;-0.43522892664619556;-0.4352289980835755;0.38603006999146305;-0.45570997520630363;0.5972805973424612;1.0001796891808157
48.064883;1.0907910678273562;0.4166292019516166;0.3819015493484044;-0.5007443210152258;-0.45907539230592675;1.079655282931615;0.9999376910962943;9.999513922767068;0.4166368542966901;-0.4352289269813522;-0.43522899721847536;0.386030021576177;-0.4557099768546865;0.5972781450847388;1.000182894383901
48.074883;1.0907892633693628;0.41662993182040664;0.38190160462994477;-0.5007443203250392;-0.45907539083927734;1.0796579857293465;0.9999373411406866;9.999528868770886;0.4166358468314073;-0.43522892736837293;-0.4352289963636462;0.38602994340900126;-0.45570997850762834;0.5972756858804668;1.0001860136837022
48.084883;1.090787413648;0.41663064158648133;0.38190164914357494;-0.5007443196616356;-0.459075389297308;1.0796606580642214;0.9999369260254347;9.999543984297931;0.4166349002847574;-0.43522892780565037;-0.4352289955184146;0.38602983568945515;-0.4557099801631496;0.5972732305910065;1.0001890376568179
48.094883;1.0907855605126762;0.41663180992796234;0.3819021007831687;-0.5007439580566287;-0.4590750378373268;1.0796632997185587;0.9999364413256286;9.99955935275757;0.41663401834588837;-0.43522892829156234;-0.4352289946817465;0.3860296994971659;-0.45570998181910793;0.5972707909412363;1.0001919557204306
48.104883;1.0907836127198123;0.4166324882179734;0.381902117207603;-0.500743957444932;-0.45907503615715517;1.0796659105812483;0.9999358837748377;9.999575078577257;0.41663320399299153;-0.43522892882449116;-0.4352289938522932;0.38602953664339607;-0.4557099834737006;0.5972683783266987;1.000194755068342
48.114883;1.0907816163464799;0.4166331549911931;0.381902118513716;-0.5007439568579994;-0.4590750344144252;1.0796684899700788;0.9999352504901418;9.99959126247968;0.41663245956706096;-0.435228929402805;-0.43522899302852186;0.386029349065943;-0.45570998512590655;0.5972660021493457;1.0001974209976385
48.124883;1.0907795767140662;0.41663381314908443;0.3819021053767957;-0.5007439562950695;-0.45907503261300014;1.0796710353066374;0.9999345376559716;9.999607976006534;0.4166317873190171;-0.4352289300249097;-0.4352289922089241;0.3860291380170788;-0.45570998677538177;0.5972636686538382;1.0001999383061846
48.134883;1.0907775031631286;0.41663446624941036;0.3819020791987686;-0.5007439557556924;-0.4590750307564834;1.0796735419521484;0.9999337395385699;9.999625268710417;0.4166311895895998;-0.435228930689299;-0.4352289913923671;0.3860289040201277;-0.45570998842184296;0.5972613810521592;1.0002022928010603
48.144883;1.0907754070428988;0.4166351183458093;0.381902041231211;-0.5007439552397278;-0.4590750288484964;1.0796760040803586;0.99993284814838;9.99964319169573;0.41663066853209624;-0.4352289313942838;-0.4352289905786073;0.38602864768409095;-0.45570999006448726;0.5972591404744353;1.000204472363016
48.154883;1.0907733004768052;0.41663577344803143;0.38190199193737256;-0.5007439547468833;-0.4590750268927222;1.07967841481797;0.9999318540879317;9.999661799224626;0.4166302261819154;-0.4352289321376178;-0.4352289897684311;0.3860283700499181;-0.4557099917017562;0.5972569466228285;1.0002064669887298
48.164883;1.090771196872862;0.41663643518224946;0.3819019311034722;-0.5007439542763731;-0.4590750248928037;1.0796807659375378;0.9999307481399975;9.99968113788133;0.41662986511781674;-0.4352289329166277;-0.4352289889631417;0.386028072108742;-0.45570999333157586;0.5972547981834085;1.0002082685725053
48.174883;1.090769111043284;0.41663710682609106;0.3819018585431983;-0.500743953827198;-0.45907502285208385;1.0796830481418684;0.999929522658732;9.999701247428254;0.4166295886657594;-0.43522893372891375;-0.43522898816399286;0.3860277541939244;-0.4557099949516915;0.5972526933306677;1.00020987119315
48.184883;1.090767057908418;0.41663779151159264;0.3819017747839446;-0.5007439533985976;-0.4590750207732155;1.0796852516111553;0.9999281719422461;9.999722168080375;0.41662940041389007;-0.4352289345729172;-0.4352289873719876;0.38602841569777696;-0.45570999655970085;0.5972512765769792;1.0002112709240807
48.194883;1.0907650517759941;0.4166384922171022;0.38190168102069083;-0.5007439529902529;-0.4590750186580305;1.0796873667242346;0.9999266917863556;9.999743940496765;0.416629304044753;-0.43522893544793306;-0.4352289865877055;0.38602805537330215;-0.4557099981531862;0.5972492542179005;1.000212464700542
48.204883;1.0907631064715293;0.4166392118350291;0.38190157841832717;-0.5007439526025738;-0.45907501650816523;1.079689385713583;0.9999250802826662;9.99976659346018;0.4166293032713895;-0.4352289363539033;-0.4352289858111409;0.3860276721844252;-0.4557099997300422;0.5972472729149475;1.0002134497366666
48.214883;1.0907612349867006;0.4166399533344478;0.38190146740641306;-0.5007439522369518;-0.4590750143258879;1.079691305418181;0.999923339856136;9.999790125365253;0.4166294011563328;-0.435228937291043;-0.4352289850419461;0.3860272661159616;-0.4557100012885865;0.5972453338689534;1.0002142248947343
48.224883;1.0907594482404899;0.41664071935457564;0.38190134764769;-0.5007439518953944;-0.4590750121139367;1.079693128522731;0.9999214777536928;9.999814493978015;0.41662959950094064;-0.43522893825914166;-0.4352289842797427;0.38602683849765324;-0.45571000282764035;0.5972434378547785;1.0002147923329232
48.234883;1.0907577536231163;0.4166415115860034;0.3819012187406411;-0.5007439515799583;-0.45907500987482686;1.079694860189832;0.9999195041283299;9.999839622683858;0.41662989891519386;-0.4352289392568609;-0.43522898352391104;0.3860263920131013;-0.45571000434672343;0.5972415844271423;1.0002151568588902
48.244883;1.0907561547336833;0.41664233081009994;0.38190108103575787;-0.5007439512927254;-0.4590750076107404;1.0796965030398977;0.9999174295168813;9.999865417763615;0.4166302990502071;-0.4352289402814318;-0.4352289827732089;0.3860259304468402;-0.4557100058460602;0.5972397719783404;1.000215323868881
48.254883;1.0907546526059135;0.4166431773490512;0.38190093617467435;-0.5007439510359297;-0.45907500532373524;1.0796980557258145;0.9999152637141193;9.999891777682198;0.4166307989275256;-0.43522894132886647;-0.4352289820258222;0.38602545815213096;-0.4557100073262564;0.597237998312871;1.0002152983327188
48.264883;1.0907532475640929;0.4166440515714705;0.3819007872048459;-0.5007439508116976;-0.4590750030157371;1.0796995144194508;0.999913016033229;9.999918590924946;0.4166313975851545;-0.4352289423942694;-0.43522898127967086;0.38602497958391485;-0.45571000878775464;0.5972362614564949;1.000215085247676
48.274883;1.0907519405590937;0.4166449542454754;0.3819006385336158;-0.500743950621746;-0.45907500068837265;1.0797008743681678;0.9999106948247782;9.999945742865677;0.416632094205185;-0.4352289434719171;-0.4352289805326086;0.3860244989873657;-0.4557100102303883;0.5972345600111303;1.000214689848663
48.284883;1.0907507332137165;0.41664588622357285;0.38190049579289115;-0.5007439504672692;-0.4590749983428738;1.0797021307970889;0.9999083061248427;9.99997312943841;0.41663288742363574;-0.43522894455570793;-0.43522897978278996;0.3860240201970751;-0.4557100116532759;0.5972328925418114;1.0002141168661525
48.294883;1.090749627312839;0.41664684788967055;0.38190036478382616;-0.5007439503489446;-0.4590749959802906;1.0797032787606418;0.9999058538545051;10.000000658896843;0.4166337748874602;-0.43522894564024983;-0.4352289790292581;0.38602354654902415;-0.4557100130550746;0.5972312567946199;1.0002133705457374
48.304883;1.0907486247322544;0.4166478390451403;0.38190024998308836;-0.5007439502670102;-0.45907499360195686;1.0797043126124604;0.999903341048417;10.000028244331297;0.4166347534320224;-0.4352289467216843;-0.4352289782720163;0.38602308062777685;-0.4557100144343618;0.5972296495528695;1.0002124554364094
48.314883;1.0907477275391515;0.41664885903079907;0.3819001541104668;-0.5007439502211319;-0.4590749912097743;1.0797052263028741;0.9999007696806476;10.000055800180546;0.4166358193384797;-0.4352289477975009;-0.43522897751146283;0.3860226239177561;-0.45571001578989817;0.5972280671947642;1.0002113762383074
48.324883;1.0907469374068968;0.41664990677395697;0.38190007862918496;-0.5007439502101957;-0.45907498880601705;1.0797060143722708;0.9998981401218909;10.000083246823248;0.4166369687455858;-0.4352289488655643;-0.4352289767480701;0.3860221768305434;-0.45571001712092224;0.5972265067383493;1.0002101370758203
48.334883;1.0907462545788973;0.4166509807949985;0.38190002442407217;-0.5007439502325913;-0.45907498639306754;1.079706673124855;0.9998954521485132;10.00011051664466;0.41663819822542136;-0.4352289499233312;-0.4352289759825055;0.3860217391220471;-0.4557100184272466;0.5972249664956542;1.0002087411472542
48.344883;1.090745677485107;0.4166520794813091;0.381899992353011;-0.5007439502868033;-0.4590749839732521;1.0797072014407751;0.9998927065184597;10.000137551732067;0.4166395047841112;-0.4352289509679675;-0.4352289752155901;0.3860213102178886;-0.455710019708941;0.597223445976554;1.0002071907438377
48.354883;1.0907452030977756;0.41665320149429697;0.38189998342101084;-0.5007439503713385;-0.4590749815485719;1.079707601419479;0.9998899053915326;10.000164291636889;0.4166408852158091;-0.43522895199683503;-0.4352289744482593;0.38602088933896966;-0.45571002096618896;0.597221945610878;1.000205487481092
48.364883;1.0907448277822267;0.4166543457054383;0.38189999882998366;-0.5007439504837939;-0.45907497912070894;1.0797078791819454;0.9998870520824817;10.000190665390646;0.4166423355070289;-0.43522895300761494;-0.4352289736818795;0.386020475896984;-0.4557100221994291;0.5972204664670379;1.0002036324444838
48.374883;1.0907445483344118;0.4166555105517508;0.3819000400648952;-0.5007439506203486;-0.45907497669133035;1.0797080443459224;0.9998841520429755;10.000216602510635;0.41664385078528876;-0.43522895399814654;-0.4352289729182375;0.3860200699674354;-0.45571002340908234;0.5972190101322804;1.0002016253625492
48.384883;1.0907443617624284;0.41665669344317346;0.3819001085761942;-0.5007439507766128;-0.45907497426215055;1.0797081082314621;0.999881214650851;10.000242049923388;0.4166454256256864;-0.43522895496612557;-0.435228972159046;0.38601967225740186;-0.45571002459493004;0.5972175790470369;1.000199462665791
48.394883;1.0907442641564709;0.4166578909757447;0.3819002052068248;-0.5007439509488397;-0.4590749718350083;1.0797080825128498;0.9998782534467688;10.000266972911364;0.41664705436737176;-0.4352289559087778;-0.4352289714058699;0.386019283727905;-0.4557100257562544;0.5972161765494733;1.0001971367062097
48.404883;1.0907442511713739;0.4166590996674129;0.3819003299689243;-0.5007439511344485;-0.4590749694122997;1.079707978134293;0.9998752847352445;10.000291350554877;0.41664873164290955;-0.4352289568228266;-0.4352289706605481;0.38601890509404857;-0.45571002689289175;0.5972148060770623;1.0001946380330708
48.414883;1.0907443200433429;0.41666031623316985;0.38190048226059464;-0.5007439513321755;-0.459074966997302;1.0797078049016382;0.9998723261956988;10.000315177884447;0.4166504530364165;-0.43522895770465403;-0.4352289699254023;0.3860185364392924;-0.45571002800560567;0.5972134707481445;1.0001919592270665
48.424883;1.0907444710233565;0.4166615373465899;0.38190066113534743;-0.5007439515419637;-0.45907496459407354;1.0797075718969429;0.9998693958272045;10.000338462842667;0.4166522153946657;-0.43522895855057714;-0.4352289692029321;0.38601817730414106;-0.45571002909541436;0.597212173734385;1.0001890968476794
48.434883;1.0907447075806718;0.4166627596382555;0.3819008652187285;-0.5007439517643035;-0.4590749622071723;1.0797072869603717;0.999866510955429;10.000361222909289;0.4166540165665676;-0.4352289593574914;-0.43522896849542403;0.38601782718342853;-0.45571003016329475;0.597210918256648;1.0001860504874576
48.444883;1.0907450354217418;0.41666398012790595;0.38190109280214496;-0.5007439519995072;-0.45907495984123387;1.0797069559441828;0.9998636881660536;10.00038348973601;0.41665585493243085;-0.4352289601234892;-0.43522896780496767;0.38601748601999436;-0.45571003121045733;0.5972097073711677;1.000182821629687
