time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
48.454883;1.090745460587066;0.4166651964922579;0.381901342626013;-0.5007439522475845;-0.459074957500514;1.0797065835080366;0.9998609446790276;10.000405301424706;0.41665772917264854;-0.4352289608478114;-0.4352289671336996;0.3860171542008429;-0.4557100322382308;0.5972085443036762;1.0001794139265292
48.464883;1.0907459882736132;0.4166664069300988;0.3819016142735298;-0.5007439525086144;-0.45907495518890445;1.0797061743924024;0.9998582994340738;10.000426679575808;0.41665963793173466;-0.43522896153038554;-0.43522896648387727;0.386016832072332;-0.45571003324764475;0.5972074328411647;1.0001758336737208
48.474883;1.090746622948359;0.41666761000228497;0.38190190770263677;-0.5007439527829267;-0.45907495291036665;1.0797057338535765;0.9998557720809402;10.00044762068777;0.4166615792900263;-0.4352289621715049;-0.4352289658576443;0.3860165194666305;-0.45571003423944606;0.5972063772198744;1.0001720893074666
48.484883;1.0907473680746171;0.4166688043524469;0.3819022229870512;-0.5007439530708336;-0.4590749506691576;1.079705267503477;0.9998533810125386;10.00046810777464;0.4166635504641824;-0.4352289627715122;-0.4352289652568358;0.3860162155243593;-0.45571003521456205;0.5972053815965204;1.0001681897780699
48.494883;1.090748225237658;0.4166699881917557;0.3819025603830552;-0.5007439533724264;-0.45907494846958324;1.0797047805747653;0.999851143062577;10.000488116118381;0.41666554783157034;-0.4352289633304184;-0.43522896468312255;0.38601591866954116;-0.45571003617419226;0.5972044497935255;1.0001641424501881
48.504883;1.0907491935991886;0.41667115924241704;0.381902920028448;-0.5007439536878309;-0.45907494631549767;1.0797042772266556;0.9998490744250731;10.000507610827613;0.416667567316273;-0.43522896384791304;-0.4352289641380468;0.3860156265899316;-0.4557100371191966;0.5972035859253276;1.000159952375257
48.514883;1.0907502697391713;0.41667231540740435;0.38190330157032126;-0.5007439540174532;-0.45907494420994815;1.0797037612176026;0.9998471898424465;10.000526555547616;0.41666960498352723;-0.43522896432385605;-0.4352289636228856;0.3860153365529169;-0.4557100380495543;0.5972027948095189;1.0001556241343803
48.524883;1.0907514482297287;0.41667345549699775;0.38190370436877874;-0.5007439543615418;-0.4590749421551641;1.07970323700587;0.9998455004413205;10.000544922107268;0.41667165722944116;-0.43522896475892353;-0.4352289631387772;0.38601504626754224;-0.4557100389642988;0.5972020808666094;1.00015116405716
48.534883;1.090752722912793;0.41667457952273707;0.3819041279723367;-0.5007439547195613;-0.45907494015277106;1.07970270956965;0.9998440128801955;10.000562690429332;0.4166737204272162;-0.43522896515500353;-0.4352289626869522;0.3860147548550253;-0.4557100398616239;0.5972014469768089;1.0001465808471437
48.544883;1.0907540878916036;0.4166756882221202;0.38190457234761116;-0.5007439550901119;-0.45907493820391565;1.0797021836395082;0.9998427294650184;10.000579851903645;0.4166757907353004;-0.43522896551482027;-0.43522896226876934;0.38601446307928494;-0.4557100407391087;0.5972008951562644;1.0001418857360498
48.554883;1.0907555378696128;0.4166767820042624;0.38190503787825075;-0.500743955470986;-0.4590749363092036;1.0797016635573604;0.9998416480367079;10.00059641158783;0.41667786429606485;-0.4352289658411932;-0.4352289618855001;0.3860141724277096;-0.4557100415939656;0.5972004276800691;1.0001370921595225
48.564883;1.0907570683543208;0.41667786057548983;0.38190552522217797;-0.5007439558592581;-0.4590749344687946;1.0797011529699883;0.999840762443486;10.000612381210438;0.4166799374427223;-0.43522896613688417;-0.4352289615379278;0.3860138841181457;-0.45571004242311736;0.5972000469527267;1.0001322143506612
48.574883;1.090758675949957;0.41667892342046114;0.3819060352075515;-0.5007439562517874;-0.45907493268286326;1.0797006537064606;0.9998400638549202;10.000627772884942;0.41668200673558453;-0.435228966404904;-0.4352289612261091;0.38601359926731765;-0.4557100432232784;0.5971997549050775;1.0001272662558653
48.584883;1.0907603583728778;0.4166799699977396;0.3819065687980501;-0.500743956645861;-0.4590749309521578;1.0797001656320395;0.9998395421354483;10.000642592987665;0.416684068815514;-0.4352289666486411;-0.4352289609495627;0.38601331969479946;-0.4557100439912446;0.5971995528780848;1.0001222613858436
48.594883;1.0907621141909927;0.41668099948370585;0.3819071269210284;-0.50074395703963;-0.45907492927813864;1.0796996887144956;0.9998391872849941;10.00065683363617;0.4166861203133594;-0.4352289668716188;-0.43522896070773887;0.38601304837242584;-0.4557100447244729;0.5971994421100097;1.0001172128937925
48.604883;1.0907639424015936;0.41668201073176603;0.3819077102807845;-0.500743957431997;-0.4590749276624131;1.0796992253512645;0.9998389908398221;10.000670476149745;0.41668815807720977;-0.43522896707712455;-0.4352289605005152;0.3860127894097627;-0.45571004542158206;0.5971994240580455;1.0001121335141925
48.614883;1.0907658410330574;0.4166830025851683;0.3819083193475166;-0.500743957821893;-0.459074926105973;1.0796987808524965;0.9998389464428453;10.000683506543183;0.4166901794845823;-0.4352289672679703;-0.43522896032843006;0.38601254757876957;-0.45571004608210636;0.5971994993883911;1.0001070349819474
48.624883;1.0907678049220888;0.4166839738419922;0.38190895433912003;-0.5007439582077075;-0.4590749246089733;1.079698362156492;0.9998390493812337;10.000695928630028;0.4166921824041311;-0.43522896744642997;-0.43522896019239093;0.3860123276369055;-0.45571004670593046;0.5971996666617663;1.0001019270619191
48.634883;1.0907698253222642;0.4166849227362883;0.3819096148584156;-0.5007439585874146;-0.45907492317105364;1.0796979754182139;0.9998392952915718;10.000707777603893;0.4166941648121086;-0.43522896761448354;-0.43522896009325185;0.3860121342498335;-0.45571004729319126;0.5971999225066335;1.0000968176019007
48.644883;1.0907718922547578;0.4166858469001799;0.3819102992151327;-0.5007439589589124;-0.4590749217917349;1.079697624322027;0.999839678578423;10.000719128451117;0.4166961244503878;-0.435228967774068;-0.4352289600318703;0.38601197226249045;-0.4557100478441771;0.5972002625042663;1.0000917135776113
48.654883;1.0907739965282288;0.4166867441191955;0.38191100404470657;-0.5007439593200468;-0.4590749204706855;1.079697311018991;0.9998401920099292;10.000730077495357;0.41669805876802146;-0.4352289679267771;-0.4352289600092866;0.38601184618484313;-0.455710048358879;0.5972006813639045;1.0000866214080693
48.664883;1.09077612992333;0.4166876132169743;0.3819117247595078;-0.5007439596684633;-0.459074919207994;1.0796970376690298;0.9998408276843588;10.000740700088693;0.41669996521772945;-0.4352289680733727;-0.4352289600264669;0.3860117593814861;-0.4557100488368537;0.5972011726004036;1.0000815468048279
48.674883;1.090778284879832;0.4166884543479222;0.3819124563839274;-0.5007439600015839;-0.4590749180042051;1.0796968064344867;0.9998415773929735;10.000751017250687;0.41670184188097975;-0.4352289682137479;-0.43522896008382705;0.3860117141555781;-0.4557100492775476;0.5972017285798986;1.0000764952036556
48.684883;1.090780453533147;0.41668926829366315;0.381913194006254;-0.5007439603168475;-0.4590749168598701;1.0796966187911752;0.9998424319486698;10.000761000996519;0.4167036878767125;-0.43522896834735164;-0.4352289601810967;0.3860117123022823;-0.45571004968066176;0.5972023413874517;1.0000714729805824
48.694883;1.0907826262776745;0.41669005542711296;0.38191393319929506;-0.5007439606121802;-0.4590749157752014;1.0796964744173798;0.9998433806900932;10.000770608795136;0.41670550283723246;-0.4352289684735799;-0.43522896031776154;0.38601175535489135;-0.45571005004637716;0.5972030039425216;1.0000664894122209
48.704883;1.090784792522861;0.4166908157529236;0.3819146708065683;-0.500743960886234;-0.45907491475002904;1.0796963703978102;0.9998444108935955;10.000779813401111;0.41670728570596693;-0.43522896859180904;-0.4352289604936299;0.3860118447570588;-0.4557100503753278;0.5972037104039121;1.0000615577831837
48.714883;1.0907869431508062;0.4166915497551396;0.3819154052736322;-0.5007439611382994;-0.4590749137836528;1.0796963023266641;0.9998455078080521;10.000788612537601;0.41670903408181814;-0.43522896870123273;-0.4352289607089415;0.38601198221023564;-0.4557100506682894;0.5972044559918304;1.0000566941652853
48.724883;1.090789070158181;0.41669225856474224;0.38191613605156266;-0.5007439613682152;-0.4590749128746467;1.0796962653375255;0.9998466569675819;10.000797019096224;0.41671074485460713;-0.4352289688007076;-0.43522896096393365;0.3860121695202484;-0.45571005092588235;0.5972052368665649;1.0000519152036715
48.734883;1.0907911634853698;0.41669294357152226;0.3819168628173216;-0.5007439615762322;-0.4590749120208208;1.0796962524362668;0.9998478465285212;10.000805040400357;0.4167124151081701;-0.435228968888858;-0.43522896125813854;0.3860124076411463;-0.4557100511487596;0.5972060501382636;1.0000472369849638
48.744883;1.0907932099199167;0.41669360632818847;0.3819175852882055;-0.5007439617628694;-0.45907491121952015;1.0796962521761853;0.9998490668317631;10.000812659417406;0.4167140419995805;-0.4352289689647299;-0.4352289615900626;0.386012696014221;-0.45571005133815995;0.5972068936383224;1.0000426749115618
48.754883;1.090795195160424;0.4166942488518448;0.3819183036500969;-0.500743961928907;-0.4590749104682242;1.079696249412562;0.9998503086938636;10.000819821008394;0.41671562242721816;-0.43522896902858443;-0.4352289619575581;0.386013032853026;-0.4557100514960578;0.5972077654070796;1.000038243208885
48.764883;1.090797105661956;0.41669487404421124;0.3819190189405872;-0.5007439620752969;-0.45907490976492854;1.0796962285711273;0.9998515630980026;10.00082643191081;0.41671715372536144;-0.4352289690819266;-0.43522896235824765;0.38601341583768184;-0.45571005162471484;0.597208663507161;1.000033954177322
48.774883;1.090798928791957;0.4166954857042481;0.3819197325652051;-0.5007439622030693;-0.4590749091081909;1.079696175711304;0.9998528224667538;10.000832388000246;0.4167186345584066;-0.43522896912670933;-0.43522896278967044;0.3860138426550985;-0.4557100517261312;0.5972095858869397;1.000029818242493
48.784883;1.090800652938548;0.4166960879795264;0.3819204451852512;-0.5007439623133197;-0.45907490849721777;1.0796960782077307;0.9998540811496252;10.000837608693669;0.4167200647537799;-0.4352289691646313;-0.4352289632494078;0.38601431099279754;-0.4557100518017696;0.5972105295502715;1.0000258445991412
48.794883;1.0908022681328142;0.4166966847176158;0.3819211563903503;-0.500743962407031;-0.4590749079318265;1.0796959235102381;0.9998553341340122;10.000842049283126;0.416721444642258;-0.4352289691968808;-0.4352289637350868;0.38601481807413385;-0.4557100518526291;0.5972114900605942;1.0000220413425465
48.804883;1.0908037661222534;0.4166972793044253;0.38192186567426534;-0.5007439624849145;-0.45907490741202966;1.0796956987013167;0.9998565762588918;10.000845693030257;0.4167227750650855;-0.4352289692240113;-0.4352289642442012;0.38601536051138513;-0.45571005187947483;0.5972124624232562;1.000018414681341
48.814883;1.0908051400311105;0.4166978751803774;0.3819225735716108;-0.5007439625473921;-0.45907490693754555;1.0796953915719356;0.9998578031809664;10.000848531790487;0.4167240577255986;-0.4352289692460208;-0.4352289647740861;0.38601593457278927;-0.45571005188308705;0.5972134425428651;1.0000149684131177
48.824883;1.090806383490687;0.41669847656145953;0.38192328182903806;-0.500743962594472;-0.45907490650756455;1.079694991970739;0.9998590131976532;10.000850546248474;0.41672529484840387;-0.43522896926283133;-0.4352289653221532;0.38601653607552966;-0.4557100518643712;0.5972144281351854;1.0000117046523973
48.834883;1.090807488954418;0.41669908875508704;0.38192399279803346;-0.5007439626257058;-0.4590749061209571;1.0796944920056566;0.999860208968828;10.00085170491529;0.4167264883413261;-0.43522896927468563;-0.4352289658861157;0.3860171601900137;-0.45571005182411944;0.5972154185063135;1.0000086250033344
48.844883;1.0908084473969761;0.4166997179750862;0.3819247087596728;-0.500743962640442;-0.45907490577686794;1.0796938852671012;0.9998613980440582;10.000851978237364;0.41672763943280683;-0.43522896928184934;-0.43522896646380177;0.3860178019551138;-0.45571005176269797;0.5972164135726729;1.000005731267188
48.854883;1.0908092504782612;0.41670037066604043;0.3819254312639354;-0.5007439626380612;-0.45907490547523305;1.0796931658540971;0.9998625911189445;10.000851345181603;0.4167287488793012;-0.43522896928411053;-0.43522896705269315;0.38601845676089697;-0.45571005168007894;0.5972174130831996;1.000003026144184
48.864883;1.0908098926520118;0.4167010522120601;0.38192616068860696;-0.5007439626181451;-0.45907490521683936;1.0796923280940522;0.9998637981225426;10.00084978485657;0.4167298175121227;-0.435228969280788;-0.4352289676498055;0.38601912012009026;-0.4557100515759595;0.5972184162235423;1.0000005139494796
48.874883;1.0908103708420098;0.4167017658714455;0.3819268964390418;-0.5007439625807861;-0.45907490500298637;1.0796913676196747;0.9998650245890246;10.000847266203422;0.4167308468409789;-0.43522896927082766;-0.4352289682518551;0.38601978749772203;-0.45571005144974375;0.5972194216138228;0.9999981999905229
48.884883;1.0908106829113238;0.4167025128276904;0.3819276374341147;-0.5007439625268484;-0.4590749048350896;1.0796902828682455;0.9998662709781;10.000843752375227;0.41673183873227543;-0.4352289692526385;-0.43522896885530643;0.386020454632191;-0.4557100513005056;0.5972204277374814;0.9999960889416677
48.894883;1.0908108277039554;0.41670329274400697;0.38192838240862287;-0.5007439624579816;-0.459074904714451;1.0796890752343657;0.9998675342749422;10.000839212543422;0.416732794318583;-0.4352289692241896;-0.4352289694564093;0.3860211177823902;-0.4557100511268949;0.5972214333536994;0.9999941838741285
48.904883;1.0908108060897819;0.4167041041167107;0.38192912981712446;-0.5007439623765543;-0.4590749046421643;1.0796877475783728;0.9998688098341023;10.000833621788589;0.4167337137553526;-0.4352289691834809;-0.4352289700512579;0.3860217733510559;-0.4557100509272297;0.597222437678047;0.9999924856215384
48.914883;1.0908106205556682;0.4167049445842431;0.38192987734535416;-0.500743962285654;-0.4590749046190694;1.0796863033137487;0.9998700931795503;10.000826955118372;0.41673459680703384;-0.43522896912870934;-0.43522897063574284;0.38602241722686587;-0.45571005070008347;0.597223440553017;0.9999909919867747
48.924883;1.0908102736848582;0.4167058113823872;0.38193062192525495;-0.5007439621888913;-0.4590749046456802;1.0796847475980562;0.9998713814313414;10.000819186689446;0.41673544292126335;-0.43522896905809844;-0.435228971205655;0.38602304459519476;-0.4557100504449406;0.5972244422955443;0.9999896981160457
48.934883;1.0908097677974296;0.41670670165987184;0.3819313608068808;-0.500743962089735;-0.45907490472210205;1.0796830886832374;0.999872672599746;10.000810291941423;0.4167362510868312;-0.4352289689701349;-0.4352289717571843;0.3860236500988358;-0.45571005016240573;0.5972254426685374;0.9999885979664066
48.944883;1.0908091059778036;0.41670761259923633;0.3819320926231815;-0.5007439619908559;-0.45907490484789365;1.0796813380387258;0.9998739631331665;10.00080025243116;0.41673702039232785;-0.43522896886420437;-0.4352289722874783;0.38602422777093454;-0.45571004985401703;0.597226439887492;0.9999876848349984
48.954883;1.090808292440729;0.41670854182250555;0.3819328173227245;-0.5007439618941663;-0.45907490502185827;1.0796795095952818;0.9998752472353247;10.000789062934226;0.4167377507251241;-0.43522896874097894;-0.43522897279473477;0.38602477089095383;-0.4557100495218072;0.5972274308315264;0.9999869509749184
48.964883;1.090807331399715;0.41670948775256866;0.3819335352866335;-0.5007439618012174;-0.45907490524205113;1.0796776177977185;0.9998765186795062;10.000776735207332;0.4167384426017122;-0.4352289686021565;-0.43522897327791654;0.38602527241922113;-0.45571004916775126;0.5972284120684609;0.999986387661967
48.974883;1.0908062261836973;0.41671044928917883;0.38193424671931986;-0.5007439617133612;-0.45907490550603774;1.0796756758095456;0.9998777718130974;10.000763289217858;0.41673909643550927;-0.43522896844976405;-0.4352289737365443;0.38602572581426015;-0.45571004879362786;0.5972293807728641;0.9999859853883778
48.984883;1.0908049796682515;0.41671142538390143;0.3819349516013945;-0.5007439616318122;-0.4590749058110979;1.0796736959534778;0.9998790005099724;10.000748738656572;0.4167397123430499;-0.4352289682857437;-0.4352289741705874;0.3860261252737687;-0.45571004840149104;0.5972303353961089;0.9999857335686662
48.994883;1.090803595082749;0.41671241495198624;0.3819356495955389;-0.5007439615578737;-0.45907490615437724;1.0796716913746072;0.9998801967456481;10.000733093679163;0.4167402905160091;-0.43522896811181905;-0.4352289745802854;0.3860264651495373;-0.45571004799413084;0.5972312762131075;0.9999856204135485
49.004883;1.0908020763539195;0.41671341673061046;0.3819363399118939;-0.5007439614928447;-0.45907490653306243;1.0796696769419962;0.9998813500475405;10.000716376903977;0.4167408315130309;-0.4352289679292492;-0.4352289749659437;0.386026739366481;-0.4557100475751526;0.5972322051384406;0.9999856341194544
49.014883;1.09080042706514;0.41671442932661096;0.38193702151224374;-0.5007439614374717;-0.45907490694447317;1.0796676686464435;0.9998824490073139;10.000698634460502;0.41674133633439453;-0.43522896773863334;-0.43522897532765115;0.3860269418975763;-0.4557100471489992;0.597233124798635;0.9999857650866454
49.024883;1.0907986490278203;0.41671545169404767;0.3819376931669234;-0.5007439613920829;-0.4590749073860501;1.0796656823713195;0.9998834839780053;10.000679943422696;0.4167418065425212;-0.435228967539949;-0.4352289756649018;0.38602706799142705;-0.455710046720935;0.5972340377999629;0.9999860064683261
49.034883;1.09079674352493;0.4167164833400058;0.3819383530805864;-0.5007439613576473;-0.45907490785520416;1.07966373389941;0.9998844474580436;10.000660412574943;0.4167422446077242;-0.43522896733287314;-0.4352289759765508;0.38602711482262203;-0.4557100462966601;0.5972349465657582;0.9999863523134074
49.044883;1.0907947135555158;0.4167175241642297;0.3819389987316118;-0.500743961336503;-0.45907490834906134;1.0796618394818123;0.9998853327158341;10.000640168697583;0.4167426540245824;-0.4352289671171638;-0.4352289762611979;0.3860270815365155;-0.4557100458817429;0.597235853314148;0.9999867965555387
49.054883;1.090792563014266;0.4167185745932727;0.38193962725309316;-0.5007439613320924;-0.459074908864394;1.0796600150883822;0.999886134130213;10.000619339931932;0.4167430388161799;-0.4352289668926912;-0.43522897651727027;0.38602696923681434;-0.4557100454810774;0.5972367594626364;0.9999873340383922
49.064883;1.090790295257318;0.4167196357423648;0.3819402360175873;-0.500743961348157;-0.4590749093980054;1.0796582755669442;0.9998868486489443;10.000598047705061;0.41674340297569723;-0.4352289666591375;-0.4352289767427975;0.3860267805178479;-0.45571004509850666;0.5972376647371668;0.9999879615060591
49.074883;1.0907879143881039;0.4167207091192557;0.3819408231648165;-0.5007439613881571;-0.45907490994728534;1.0796566354252912;0.9998874760330759;10.000576404080595;0.41674375034455563;-0.43522896641560394;-0.43522897693555407;0.38602651876759975;-0.4557100447369791;0.5972385669708373;0.9999886775905726
49.084883;1.0907854262543848;0.41672179611707444;0.38194138790085475;-0.5007439614550249;-0.4590749105101937;1.0796551092605036;0.9998880181175401;10.000554513297672;0.41674408464194296;-0.4352289661605121;-0.4352289770934367;0.38602618796084054;-0.45571004439894247;0.5972394626575788;0.9999894820172576
49.094883;1.090782837798909;0.4167228975035742;0.38194193034105706;-0.5007439615509913;-0.4590749110848055;1.0796537099388028;0.9998884780931018;10.000532473513847;0.4167444093271282;-0.435228965891978;-0.4352289772146642;0.3860257925661124;-0.45571004408647875;0.5972403480366086;0.9999903742547228
49.104883;1.090780157743892;0.41672401324561403;0.38194245113695624;-0.5007439616775451;-0.459074911669315;1.0796524474016136;0.9998888598494015;10.000510371249133;0.41674472731179435;-0.43522896560835295;-0.4352289772979757;0.3860253372396201;-0.45571004380136937;0.5972412202729384;0.9999913524911396
49.114883;1.0907773986899918;0.4167251429270035;0.3819429510437123;-0.5007439618355213;-0.45907491226214064;1.0796513301781916;0.9998891671326747;10.000488272402968;0.41674504082971764;-0.43522896530864114;-0.43522897734282057;0.38602482662269133;-0.4557100435452503;0.597242077762008;0.9999924142176658
49.124883;1.0907745777132867;0.4167262860347671;0.38194343014455123;-0.5007439620254394;-0.4590749128613874;1.0796503668486825;0.9998894032983088;10.000466216020158;0.41674535180204514;-0.43522896499259506;-0.435228977349252;0.386024265186895;-0.45571004331985643;0.5972429196815592;0.9999935581075944
49.134883;1.0907717140041824;0.4167274413128289;0.3819438873251936;-0.5007439622481034;-0.45907491346444956;1.0796495662524843;0.9998895726263695;10.000444214174218;0.41674566228109367;-0.4352289646604596;-0.4352289773178214;0.3860236570578791;-0.4557100431271901;0.5972437453566359;0.9999947849786254
49.144883;1.0907688251538794;0.4167286057618425;0.3819443207933362;-0.5007439625048181;-0.45907491406865375;1.079648937887372;0.9998896813074774;10.000422260610431;0.4167459743911496;-0.43522896431240377;-0.4352289772496942;0.38602300609895945;-0.45571004296918505;0.5972445532994861;0.9999960969123457
49.154883;1.090765924512561;0.41672977451581694;0.3819447290951973;-0.500743962796835;-0.45907491467226436;1.07964849201161;0.9998897361829415;10.000400347027465;0.41674629026610316;-0.4352289639478921;-0.43522897714647646;0.3860223160998744;-0.45571004284704786;0.5972453406204564;0.9999974962032281
49.164883;1.0907630210167727;0.4167309415182623;0.3819451116696821;-0.5007439631246623;-0.45907491527468025;1.0796482384727122;0.9998897435153429;10.000378479673856;0.4167466125469505;-0.4352289635657032;-0.4352289770097875;0.3860215906620932;-0.45571004276088223;0.5972461034528078;0.9999989851193974
49.174883;1.0907601221644097;0.4167321002934812;0.3819454686519811;-0.5007439634877927;-0.45907491587575433;1.0796481848100838;0.9998897095600394;10.000356683444444;0.41674694469582857;-0.4352289631645244;-0.4352289768412738;0.3860208328730154;-0.45571004270972926;0.5972468374003592;1.0000005653202355
49.184883;1.0907572383384532;0.41673324459905337;0.3819458003760342;-0.5007439638847724;-0.4590749164752139;1.0796483348583492;0.9998896412667053;10.00033499665341;0.4167472904833521;-0.435228962743203;-0.43522897664304305;0.38602004500528814;-0.45571004269208776;0.5972475374889852;1.0000022367304302
49.194883;1.0907543847871326;0.41673436847345835;0.381946107275507;-0.5007439643137449;-0.45907491707278647;1.0796486887208674;0.9998895461063897;10.000313470545104;0.41674765325187485;-0.43522896230050245;-0.43522897641780256;0.38601922833840074;-0.4557100427067073;0.5972481983795846;1.0000039972707215
49.204883;1.0907515802519616;0.41673546573397385;0.3819463901986924;-0.5007439647733711;-0.45907491766845776;1.079649243647894;0.9998894314266786;10.00029217072867;0.4167480355254298;-0.4352289618352574;-0.43522897616848694;0.38601838341111994;-0.45571004275277943;0.5972488149680987;1.0000058441139497
49.214883;1.0907488443557218;0.41673652980279835;0.38194665044640874;-0.5007439652634936;-0.4590749182621534;1.079649994980053;0.9998893033998709;10.00027117264216;0.416748439067279;-0.4352289613471247;-0.43522897589779447;0.3860175107278708;-0.45571004282944017;0.5972493827866963;1.0000077756441756
49.224883;1.0907461958137545;0.4167375541849893;0.3819468892257844;-0.5007439657851865;-0.4590749188532258;1.0796509364976816;0.9998891662041034;10.00025054985411;0.41674886519058485;-0.4352289608367905;-0.43522897560796814;0.38601661126318676;-0.45571004293557854;0.5972498980411093;1.0000097919638347
49.234883;1.0907436525723615;0.4167385334567423;0.38194710726675984;-0.5007439663402333;-0.4590749194404118;1.0796520599527357;0.9998890226899575;10.00023036470275;0.4167493148666921;-0.4352289603053404;-0.43522897530090704;0.38601568634461547;-0.45571004307003615;0.5972503572927783;1.0000118936480726
49.244883;1.0907412332283177;0.41673946420358343;0.38194730529815774;-0.5007439669304317;-0.45907492002233363;1.0796533550253453;0.9998888761591028;10.000210676334936;0.41674978883880603;-0.4352289597536839;-0.4352289749784368;0.3860147372700109;-0.45571004323145103;0.5972507568024874;1.0000140812793747
49.254883;1.0907389577622646;0.4167403449418552;0.3819474847285003;-0.5007439675571711;-0.45907492059826177;1.0796548100439938;0.9998887320047143;10.000191554859214;0.4167502879460314;-0.4352289591822823;-0.4352289746422958;0.386013765354959;-0.4557100434180274;0.5972510922710638;1.0000163553450934
49.264883;1.0907368475648425;0.4167411752116721;0.3819476475354981;-0.5007439682213339;-0.4590749211684467;1.0796564125756622;0.9998885991007216;10.000173079813855;0.41675081307908446;-0.43522895859119975;-0.43522897429371515;0.38601277231507625;-0.4557100436278215;0.59725135931141;1.0000187140576988
49.274883;1.090734925351914;0.41674195508900974;0.3819477955671221;-0.5007439689234306;-0.45907492173380726;1.079658150726937;0.9998884905112533;10.000155328719277;0.41675136497175064;-0.43522895798064554;-0.43522897393317483;0.3860117602622081;-0.4557100438589634;0.5972515536723163;1.0000211512203
49.284883;1.0907332135337817;0.4167426853598254;0.38194793034993824;-0.5007439696637606;-0.45907492229556107;1.0796600148002033;0.9998884225418162;10.000138371581297;0.41675194437554386;-0.4352289573514306;-0.435228973560714;0.38601073162470856;-0.45571004410927246;0.5972516708924929;1.0000236576229606
49.294883;1.0907317312120244;0.4167433678391125;0.38194805370759355;-0.5007439704424442;-0.4590749228549002;1.0796619971705805;0.9998884121216329;10.000122272812376;0.41675255193381155;-0.4352289567047194;-0.4352289731763967;0.386009689284597;-0.4557100443757397;0.5972517059871821;1.00002622402617
49.304883;1.0907304925746841;0.41674400559691605;0.3819481682403647;-0.5007439712593871;-0.4590749234124569;1.0796640910762845;0.999888473998834;10.000107089873655;0.4167531876273809;-0.4352289560416004;-0.4352289727806369;0.38600863636373134;-0.45571004465440257;0.5972516535219553;1.000028842104399
49.314883;1.0907295072672725;0.41674460258878715;0.3819482771624213;-0.5007439721144118;-0.4590749239680093;1.0796662896059017;0.999888620032111;10.000092861526918;0.4167538506157842;-0.43522895536323347;-0.435228972374419;0.38600757591484236;-0.4557100449407327;0.5972515081816611;1.0000315042247214
49.324883;1.090728781095501;0.4167451623298862;0.3819483837086431;-0.5007439730074842;-0.4590749245209084;1.0796685849904966;0.9998888605621584;10.000079599325659;0.41675453930237943;-0.4352289546713845;-0.4352289719593246;0.3860065109776824;-0.45571004523029585;0.5972512654827857;1.0000342036418843
49.334883;1.0907283165358008;0.41674568650238636;0.3819484904643966;-0.5007439739387419;-0.45907492507079484;1.0796709687352488;0.9998892057011592;10.000067300353706;0.41675525119598117;-0.43522895396836725;-0.43522897153744433;0.3860054445514339;-0.45571004551918587;0.5972509223747762;1.000036933792358
49.344883;1.090728113672797;0.41674617455643814;0.3819485992406451;-0.5007439749084388;-0.4590749256177734;1.0796734317545718;0.9998896649087115;10.000055972265706;0.41675598264574626;-0.4352289532562498;-0.4352289711111972;0.38600437933265025;-0.4557100458041055;0.5972504777899564;1.0000396865086942
49.354883;1.0907281713982702;0.41674662403130736;0.3819487113730733;-0.5007439759168655;-0.45907492616206963;1.0796759640001372;0.9998902447589719;10.000045643896522;0.41675672878213155;-0.43522895253649646;-0.43522897068298544;0.38600331766226537;-0.45571004608230326;0.5972499329095938;1.0000424511955472
49.364883;1.0907284878144732;0.41674703112952355;0.3819488277372217;-0.5007439769639035;-0.4590749267037945;1.0796785552762906;0.9998909479890404;10.000036353879008;0.4167574841234309;-0.43522895181040255;-0.43522897025485396;0.386002261552465;-0.4557100463512356;0.5972492908908367;1.000045215635415
49.374883;1.0907290602074275;0.4167473915536778;0.3819489486714403;-0.5007439780485007;-0.4590749272427898;1.079681197121287;0.9998917751491554;10.000028141158186;0.41675824345935303;-0.4352289510795811;-0.43522896982832854;0.38600121245268143;-0.4557100466080387;0.5972485560867045;1.000047967607632
49.384883;1.0907298851148552;0.4167477014167818;0.3819490744154959;-0.5007439791687314;-0.4590749277785241;1.0796838838997993;0.999892725348976;10.000021052732725;0.416759002453639;-0.4352289503461095;-0.43522896940454353;0.3860001711275973;-0.45571004684956756;0.5972477333437155;1.0000506967535936
49.394883;1.0907309576036042;0.4167479580262953;0.38194920579374253;-0.5007439803223882;-0.45907492831048435;1.0796866124351858;0.9998937957210388;10.00001514852134;0.41675975800823506;-0.4352289496123091;-0.43522896898439634;0.38599913781637324;-0.45571004707298;0.5972468280087782;1.000053395728236
49.404883;1.090732270715863;0.4167481600699206;0.3819493445762076;-0.5007439815074914;-0.4590749288386511;1.0796893798903024;0.9998949824549095;10.000010492186428;0.41676050820047306;-0.43522894888030667;-0.435228968568286;0.38599811219562435;-0.45571004727609554;0.5972458462094454;1.0000560599076258
49.414883;1.0907338165714786;0.41674830714281724;0.38194949369862546;-0.5007439827223512;-0.45907492936330413;1.0796921814028846;0.9998962833969834;10.000007142880559;0.4167612520014811;-0.4352289481516814;-0.4352289681557849;0.3859970930353031;-0.45571004745763516;0.5972447947470204;1.000058686304553
49.424883;1.0907355876261884;0.41674839950177966;0.38194965733778424;-0.5007439839654867;-0.4590749298845139;1.0796950103617313;0.999897699169611;10.000005153014891;0.41676198931629727;-0.4352289474274279;-0.43522896774593234;0.38599607804023156;-0.45571004761748046;0.5972436809368155;1.0000612722901154
49.434883;1.0907375766518705;0.4167484379556882;0.3819498402043447;-0.5007439852356058;-0.45907493040211833;1.0796978606068395;0.9998992306878919;10.000004573476469;0.4167627209936377;-0.4352289467082582;-0.43522896733786953;0.38599506431666647;-0.45571004775640883;0.5972425126677774;1.0000638144372815
49.444883;1.0907397761781688;0.4167484234399949;0.38195004638743457;-0.5007439865313781;-0.45907493091612045;1.0797007272977313;0.999900876316212;10.000005465451508;0.4167634485044664;-0.4352289459949257;-0.43522896693083163;0.38599404929092;-0.45571004787529484;0.5972412982841322;1.000066308079288
49.454883;1.0907421785554725;0.41674835706470426;0.38195027897333017;-0.5007439878510791;-0.4590749314270015;1.0797036057043412;0.9999026324354436;10.000007902294746;0.4167641736270114;-0.4352289452883985;-0.4352289665234052;0.38599303140406555;-0.45571004797450393;0.597240046326677;1.0000687474976793
49.464883;1.0907447770292789;0.4167482406767773;0.3819505405777533;-0.5007439891925116;-0.4590749319357062;1.0797064903561366;0.9999044953392171;10.000011958666859;0.4167648982692856;-0.43522894458995;-0.4352289661130897;0.38599201034978026;-0.4557100480541327;0.5972387656234975;1.0000711266708047
49.474883;1.0907475664876944;0.4167480769017897;0.38195083379241174;-0.5007439905533476;-0.4590749324431018;1.079709376420942;0.9999064612587819;10.00001769787299;0.41676562417957996;-0.43522894390098915;-0.435228965696772;0.38599098709599894;-0.4557100481145658;0.5972374653853951;1.0000734408766683
49.484883;1.090750542797977;0.4167478686456761;0.3819511608629221;-0.5007439919316498;-0.45907493294940105;1.0797122614690415;0.9999085249809114;10.000025163535197;0.41676635237129384;-0.43522894322271394;-0.43522896527142196;0.38598996357991494;-0.45571004815622923;0.5972361544911471;1.0000756879647055
49.494883;1.090753702140437;0.41674761857137727;0.381951523029518;-0.5007439933262877;-0.4590749334542646;1.0797151453527318;0.999910679477574;10.000034384162017;0.41676708278136254;-0.4352289425562334;-0.4352289648343338;0.38598894223536573;-0.4557100481790847;0.597234840453264;1.0000778681361964
49.504883;1.090757040916659;0.41674853935368256;0.3819530303899202;-0.50074394026385;-0.4590748840166942;1.0797180288549424;0.9999129175819386;10.000045384014928;0.4167678145528424;-0.43522894190309125;-0.4352289643831069;0.3859879258817269;-0.455710048183016;0.5972335287691474;1.0000799834809695
49.514883;1.0907605551788206;0.41674821077464436;0.38195346223248333;-0.5007439416916852;-0.4590748845164612;1.079720912339087;0.9999152339600463;10.00005818000847;0.4167685463925425;-0.4352289412654423;-0.435228963915731;0.3859869176711281;-0.455710048168487;0.597232222470187;1.000082038339469
49.524883;1.090764240460383;0.4167478451445737;0.38195392702855746;-0.5007439431370644;-0.4590748850119422;1.07972379576355;0.9999176252241512;10.000072773709622;0.41676927670861946;-0.43522894064582685;-0.43522896343082224;0.385985920591702;-0.4557100481364382;0.597230922539515;1.000084039412621
49.534883;1.0907680922650154;0.41674744509531414;0.3819544225083061;-0.5007439445999775;-0.4590748855021065;1.079726680517911;0.9999200881724958;10.000089155685862;0.4167700037197591;-0.43522894004696233;-0.43522896292773827;0.3859849370085138;-0.4557100480876679;0.5972296295568627;1.0000859949955052
49.544883;1.0907721052861752;0.4167470138259736;0.38195494601941604;-0.500743946079925;-0.4590748859862902;1.0797295704728211;0.9999226181475543;10.00010731283241;0.41677072555628414;-0.43522893947170455;-0.43522896240640274;0.3859839688376883;-0.4557100480225344;0.5972283447218846;1.0000879142046786
49.554883;1.0907762724579335;0.41674655439593394;0.38195549484495;-0.5007439475761434;-0.4590748864637783;1.079732470820137;0.9999252095477458;10.000127237365378;0.4167714403678562;-0.4352289389229931;-0.4352289618671462;0.3859830178832118;-0.45571004794118447;0.5972270690531113;1.0000898062530892
49.564883;1.0907805860024014;0.41674606947932824;0.38195606623444844;-0.5007439490875084;-0.45907488693334847;1.0797353866034172;0.999927857862187;10.000148940448323;0.4167721464291434;-0.4352289384034189;-0.4352289613107909;0.38598208561426084;-0.4557100478436234;0.5972258023374402;1.0000916795424073
49.574883;1.0907850387177522;0.4167455609714117;0.38195665782851923;-0.5007439506122282;-0.4590748873931074;1.0797383219839105;0.9999305607415744;10.000172454247982;0.41677284202444337;-0.43522893791444767;-0.4352289607387676;0.38598117277800825;-0.45571004772936136;0.597224543498366;1.000093541969369
49.584883;1.0907896230034455;0.4167450297715033;0.38195726831141413;-0.5007439521476817;-0.45907488784056394;1.0797412789870378;0.999933317516792;10.000197819302668;0.4167735249697783;-0.4352289374561189;-0.43522896015293216;0.38598027951049335;-0.45571004759718087;0.5972232918665844;1.000095402599327
49.594883;1.0907943285165491;0.4167444759914933;0.3819578970278123;-0.500743953690609;-0.4590748882729506;1.0797442554646597;0.9999361283209257;10.000225073460278;0.4167741923639256;-0.43522893702779214;-0.43522895955518137;0.3859794055664432;-0.4557100474454153;0.5972220477621017;1.0000972724275172
49.604883;1.0907991410246936;0.41674389881751095;0.38195854290356474;-0.5007439552375276;-0.459074888687628;1.07974724466622;0.9999389928799438;10.000254248396653;0.41677484124340736;-0.43522893662925954;-0.4352289589473506;0.3859785502819769;-0.45571004727251896;0.5972208116289861;1.0000991638392664
49.614883;1.0908040428371415;0.4167432961685451;0.38195920407902617;-0.5007439567851455;-0.45907488908234695;1.0797502379971693;0.9999419085173001;10.00028536878725;0.4167754695619261;-0.43522893626115683;-0.43522895833137887;0.3859777127337149;-0.4557100470774322;0.5972195828143594;1.0001010899681144
49.624883;1.090809014283966;0.41674266485662137;0.38195987834463074;-0.5007439583305882;-0.4590748894555392;1.0797532285103544;0.999944869186127;10.000318451656677;0.41677607653802384;-0.43522893592459944;-0.4352289577094443;0.3859768922871171;-0.4557100468597399;0.5972183596846466;1.000103063398434
49.634883;1.090814035132905;0.4167420012497032;0.3819605638287005;-0.5007439598713469;-0.45907488980637634;1.0797562119140098;0.9999478667968266;10.000353503508986;0.4167766624743515;-0.4352289356207787;-0.4352289570841547;0.3859760888907756;-0.4557100466197298;0.5972171409998792;1.0001050940224785
49.644883;1.0908190836005907;0.4167413020412489;0.3819612594036307;-0.500743961405158;-0.45907489013428815;1.0797591861145224;0.9999508918548407;10.000390515038559;0.41677722851796756;-0.4352289353508475;-0.435228956458603;0.3859753027858375;-0.4557100463581914;0.5972159267451086;1.000107187575988
49.654883;1.0908241345077396;0.4167405647733122;0.3819619644938332;-0.5007439629301236;-0.4590748904385945;1.0797621507754906;0.9999539322808432;10.000429456022152;0.41677777637042396;-0.4352289351159057;-0.43522895583612314;0.3859745343353408;-0.4557100460761575;0.5972147173556238;1.0001093457081571
49.664883;1.0908291601258568;0.41673978799496064;0.38196267885925683;-0.5007439644450381;-0.4590748907187041;1.0797651055484234;0.9999569740006605;10.000470266839585;0.4167783081154261;-0.4352289349171603;-0.43522895522028704;0.3859737841037922;-0.45571004577471225;0.597213512673426;1.0001115671213363
49.674883;1.0908341330698532;0.4167389710427545;0.38196340253294064;-0.5007439659496143;-0.45907489097433857;1.0797680480829763;0.9999600038950788;10.000512850681973;0.41677882635168856;-0.4352289347562787;-0.43522895461515326;0.3859730523468746;-0.4557100454546357;0.597212312093569;1.0001138491915809
49.684883;1.0908390288495788;0.4167381137104755;0.38196413529201634;-0.5007439674444887;-0.4590748912055367;1.0797709739475672;0.9999630120609518;10.000557080840375;0.41677933422332697;-0.43522893463554413;-0.43522895402512807;0.3859723384450281;-0.45571004511624236;0.5972111151906146;1.0001161899328326
49.694883;1.0908438265642806;0.41673721642387973;0.38196487610406993;-0.5007439689310197;-0.45907489141267027;1.0797738773923171;0.9999659923448854;10.000602822008052;0.4167798349973681;-0.43522893455768485;-0.43522895345445234;0.3859716415823767;-0.45571004475997756;0.5972099224594568;1.0001185892734972
49.704883;1.0908485075377712;0.41673628073291913;0.38196562348749397;-0.5007439704108165;-0.4590748915964798;1.0797767519277133;0.9999689411728783;10.000649948658928;0.41678033141742415;-0.43522893452548395;-0.4352289529066632;0.38597096198272024;-0.4557100443871261;0.5972087363095986;1.000121048556985
49.714883;1.0908530541687027;0.4167353088320958;0.38196637642599207;-0.5007439718851713;-0.4590748917581396;1.0797795912597068;0.9999718555547341;10.000698342889516;0.4167808253925207;-0.4352289345411367;-0.4352289523843245;0.38597030114515307;-0.4557100439997743;0.5972075609539695;1.0001235694474033
49.724883;1.0908574507720674;0.4167343018722485;0.3819671350912002;-0.5007439733545905;-0.4590748918992749;1.0797823913915297;0.9999747326544801;10.000747871108505;0.41678131845262245;-0.435228934605722;-0.43522895188929256;0.38596966119440324;-0.4557100436003915;0.597206401274007;1.0001261527972929
49.734883;1.090861685173318;0.4167332589463365;0.38196790113729356;-0.5007439748184128;-0.45907489202171714;1.0797851528187803;0.9999775706329623;10.00079836488318;0.41678181281515264;-0.435228934719174;-0.43522895142321144;0.38596904443172275;-0.4557100431915051;0.5972052623298285;1.0001287965524266
49.744883;1.090865749343797;0.4167321781717532;0.3819686772682334;-0.5007439762746762;-0.459074892127147;1.0797878803160654;0.9999803690534141;10.000849622109975;0.41678231228754226;-0.43522893488050124;-0.4352289509877756;0.3859684533707055;-0.45571004277549076;0.5972041494563004;1.000131494373941
49.754883;1.0908696387851489;0.41673105863502474;0.3819694662064959;-0.5007439777203766;-0.45907489221698855;1.0797905805364219;0.9999831288514313;10.000901414980484;0.41678282216135903;-0.4352289350879508;-0.4352289505850401;0.38596789067456433;-0.4557100423546705;0.5972030681809987;1.00013423707891
49.764883;1.090873351605222;0.41672990113594627;0.3819702699170201;-0.5007439791519113;-0.459074892292771;1.0797932594122828;0.9999858516852559;10.000953496315665;0.4167833481554942;-0.43522893533922374;-0.43522895021769037;0.3859673587568288;-0.4557100419318042;0.5972020240272946;1.0001370152855953
49.774883;1.0908768883548918;0.4167287075256952;0.3819710895194198;-0.5007439805654958;-0.459074892356488;1.0797959205761187;0.9999885389743239;10.001005617516393;0.416783895441644;-0.43522893563181375;-0.43522894988877386;0.3859668596039254;-0.4557100415103852;0.5972010226307651;1.0001398213114865
49.784883;1.0908802525456212;0.41672747996673803;0.3819719254183402;-0.5007439819573508;-0.4590748924103008;1.0797985651629025;0.9999911915818461;10.001057560525558;0.41678446823486354;-0.4352289359632106;-0.4352289496011678;0.3859663949526371;-0.4557100410942633;0.597200069900478;1.000142650159443
49.794883;1.090883450862537;0.4167262209618721;0.38197277718174033;-0.5007439833235177;-0.4590748924559418;1.0798011927858358;0.9999938100772656;10.001109158208909;0.41678506954694083;-0.43522893633074405;-0.43522894935712475;0.38596596638298053;-0.4557100406871655;0.5971991714495227;1.0001454992096674
49.804883;1.09088649206275;0.4167249335376402;0.38197364347174406;-0.5007439846596385;-0.4590748924944543;1.0798038028818393;0.9999963951814478;10.001160282038988;0.41678570103033286;-0.4352289367312644;-0.4352289491578709;0.3859655753684494;-0.45571004029253154;0.5971983320508705;1.0001483666292719
49.814883;1.0908893848432375;0.4167236209027889;0.3819745221506156;-0.5007439859612927;-0.45907489252627376;1.0798063943905605;0.9999989473787606;10.00121081479602;0.4167863630264662;-0.43522893716083877;-0.43522894900362213;0.385965223219337;-0.4557100399132342;0.5971975561159203;1.0001512497641882
49.824883;1.0908921366054611;0.41672228627176067;0.3819754102860297;-0.5007439872248701;-0.4590748925514473;1.079808964046049;1.0000014657325733;10.001260641580728;0.4167870546625137;-0.43522893761444725;-0.43522894889414926;0.3859649107455042;-0.45571003955117195;0.5971968481284309;1.0001541449059321
49.834883;1.0908947535838072;0.4167209332655689;0.38197630444362635;-0.5007439884481815;-0.4590748925697145;1.0798115058003666;1.0000039480895857;10.001309658944816;0.4167877737711479;-0.4352289380859295;-0.4352289488291773;0.3859646381628454;-0.4557100392071591;0.5971962122104711;1.0001570477356805
49.844883;1.0908972402756445;0.4167195662233572;0.3819772011370897;-0.500743989630247;-0.459074892580406;1.0798140110862076;1.0000063919938231;10.001357782231796;0.4167885167161946;-0.43522893856867556;-0.43522894880832985;0.38596440533902493;-0.45571003888122974;0.5971956518485685;1.000159952985564
49.854883;1.0908995984514946;0.41671819026347184;0.3819780964738507;-0.5007439907705639;-0.4590748925826093;1.0798164694679353;1.000008794170764;10.001404950450814;0.4167892786334922;-0.43522893905670484;-0.43522894883106084;0.3859642118776292;-0.4557100385733313;0.5971951704243641;1.0001628545109038
49.864883;1.090901828364709;0.4167168109987976;0.3819789854278004;-0.5007439918684485;-0.4590748925758113;1.0798188704641172;1.0000111503340858;10.001451132943748;0.41679005402401936;-0.43522893954513686;-0.4352289488966731;0.3859640568132338;-0.45571003828402984;0.5971947718168367;1.0001657465335392
49.874883;1.0909039310510085;0.41671543385848264;0.3819798620807181;-0.5007439929228261;-0.45907489256035255;1.0798212054660157;1.0000134561809575;10.001496326386523;0.41679083713002407;-0.4352289400301501;-0.4352289490042509;0.38596393811100094;-0.45571003801474896;0.597194460442246;1.0001686240876746
49.884883;1.0909059085609856;0.4167140640357109;0.38198072059837535;-0.5007439939325758;-0.45907489253719064;1.0798234686643886;1.0000157074721592;10.001540538397814;0.41679162208857795;-0.4352289405088346;-0.43522894915240834;0.38596385263250615;-0.45571003776746555;0.5971942407996431;1.0001714821662984
49.894883;1.0909077624898234;0.41671270692282436;0.38198155572514086;-0.5007439948971832;-0.4590748925075103;1.0798256568952351;1.0000178995011595;10.00158377438709;0.4167924033396023;-0.43522894097850673;-0.4352289493389812;0.38596379663307623;-0.45571003754395;0.5971941166386494;1.0001743153571054
49.904883;1.0909094934015444;0.4167113677134436;0.3819823629303045;-0.5007439958171439;-0.4590748924725307;1.079827768529092;1.0000200274375304;10.001626032285687;0.416793176223575;-0.43522894143596297;-0.43522894956105546;0.38596376617136585;-0.4557100373451173;0.597194089651866;1.0001771180348578
49.914883;1.0909111023083087;0.4167100507400595;0.38198313881781176;-0.5007439966937258;-0.45907489243324634;1.0798298020042687;1.00002208679479;10.001667297069991;0.4167939370985292;-0.4352289418777261;-0.43522894981531784;0.38596375732520427;-0.4557100371712041;0.5971941582184248;1.000179884376135
49.924883;1.0909125927778658;0.4167087596786003;0.3819838811813483;-0.500743997528361;-0.4590748923901885;1.0798317544074392;1.000024073068693;10.001707541685484;0.41679468301211536;-0.4352289423007909;-0.4352289500983764;0.38596376637845853;-0.4557100370222092;0.5971943176156008;1.0001826088472612
49.934883;1.0909139714946727;0.4167074982017177;0.38198458839139177;-0.5007439983222238;-0.4590748923433697;1.0798336207455688;1.0000259809418244;10.001746740130182;0.4167954112907214;-0.4352289427028827;-0.4352289504071592;0.3859637899631245;-0.45571003689789175;0.5971945614619618;1.0001852860027183
49.944883;1.0909152472814523;0.41670627036545876;0.3819852586874644;-0.5007439990761018;-0.4590748922923072;1.0798353942649286;1.0000278037522574;10.001784881018223;0.4167961191155509;-0.435228943082292;-0.43522895073934154;0.38596382499423976;-0.4557100367976904;0.5971948827250219;1.0001879086330017
49.954883;1.0909164296498348;0.41670508051749144;0.38198588975920106;-0.50074399979043;-0.4590748922363196;1.0798370670627369;1.000029533529796;10.001821967546322;0.4167968034236362;-0.43522894343770363;-0.43522895109317505;0.38596386844041064;-0.455710036720891;0.5971952744043487;1.0001904667857737
49.964883;1.0909175271674503;0.4167039330320475;0.3819864788692778;-0.5007440004653787;-0.45907489217518066;1.079838630903522;1.0000311618327478;10.001858011997683;0.4167974610460992;-0.4352289437680862;-0.43522895146677415;0.38596391743988556;-0.45571003666666127;0.5971957302248845;1.0001929483951573
49.974883;1.0909185468004217;0.416702832380904;0.38198702327124806;-0.5007440011009339;-0.4590748921096471;1.079840078710574;1.000032681216441;10.001893042050842;0.41679808890657055;-0.4352289440726436;-0.43522895185756183;0.3859639696566334;-0.45571003663380155;0.5971962445271277;1.0001953395038536
49.984883;1.0909194952275405;0.41670178320228923;0.38198752051152923;-0.5007440016969117;-0.459074892041419;1.079841405608514;1.0000340859132213;10.00192710766303;0.41679868472196296;-0.43522894435089016;-0.43522895226199515;0.3859640231647524;-0.4557100366208015;0.5971968116533327;1.0001976245429778
49.994883;1.090920380307454;0.41670079009940697;0.38198796866801044;-0.5007440022528435;-0.4590748919725887;1.0798426078847634;1.0000353714921377;10.001960279278727;0.41679924773430893;-0.4352289446027628;-0.43522895267541356;0.3859640762175694;-0.4557100366261937;0.597197426025087;1.0001997879696702
50.004883;1.090921210860036;0.4166998577556328;0.3819883663932068;-0.5007440027677439;-0.45907489190514866;1.0798436812311447;1.0000365349223836;10.001992645588004;0.41679977852757694;-0.4352289448287185;-0.43522895309217746;0.3859641275300565;-0.4557100366487392;0.5971980826853017;1.0002018149793868
50.014883;1.0909219962797179;0.41669899121825876;0.38198871275231405;-0.500744003239794;-0.45907489184087225;1.0798446201916527;1.0000375744277228;10.002024302800482;0.4168002781580447;-0.4352289450297262;-0.4352289535061641;0.385964176504305;-0.4557100366875428;0.5971987772963594;1.0002036900582927
50.024883;1.0909227476806338;0.416698195577329;0.38198900741595415;-0.5007440036663194;-0.45907489178115063;1.0798454185561983;1.0000384882369746;10.002055336967189;0.4168007474884996;-0.4352289452069259;-0.43522895391135236;0.3859642230791071;-0.4557100367420905;0.5971995057768754;1.0002053966689697
50.034883;1.0909234791332718;0.4166974751030152;0.3819892513808075;-0.5007440040443848;-0.45907489172671584;1.0798460715195246;1.0000392734720203;10.002085820141978;0.4168011874400302;-0.4352289453611829;-0.4352289543022913;0.38596426768479;-0.4557100368122025;0.5972002640543761;1.0002069192379797
