time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
50.044883;1.0909242074135457;0.41669683274362707;0.3819894476094395;-0.5007440043716292;-0.45907489167763954;1.0798465788339493;1.0000399257287518;10.002115820410113;0.41680159970523784;-0.4352289454930454;-0.4352289546745575;0.3859643112260899;-0.45571003689798323;0.5972010480781191;1.0002082444859022
50.054883;1.0909249507431833;0.41669627040558865;0.3819896014142015;-0.5007440046467038;-0.4590748916333409;1.079846944865479;1.0000404391739737;10.00214540878902;0.4168019867591969;-0.43522894560294306;-0.43522895502502995;0.3859643547188379;-0.45571003699933765;0.5972018542067203;1.000209360422245
50.064883;1.090925727374585;0.4166957893062609;0.3819897206880433;-0.5007440048691596;-0.45907489159245374;1.0798471752813885;1.0000408075267309;10.002174652696427;0.4168023510459937;-0.4352289456911183;-0.43522895535148814;0.3859643989891527;-0.45571003711533864;0.5972026797149128;1.0002102554601802
50.074883;1.0909265543710933;0.41669539002051936;0.3819898151040959;-0.5007440050391326;-0.45907489155299924;1.0798472740073832;1.0000410248903726;10.002203598427306;0.41680269397152864;-0.43522894575754767;-0.43522895565195274;0.3859644447906807;-0.4557100372444788;0.597203523225222;1.0002109203716394
50.084883;1.0909274464816416;0.4166950727682061;0.38198989416586204;-0.5007440051571492;-0.45907489151263164;1.0798472420006564;1.0000410853245656;10.002232260648181;0.41680301516405444;-0.4352289458021619;-0.4352289559244494;0.3859644927649963;-0.45571003738554283;0.5972043848462941;1.0002113507165367
50.094883;1.0909284150372518;0.4166948379915893;0.3819899659462238;-0.5007440052240518;-0.4590748914686285;1.0798470777748734;1.000040982650687;10.002260629356824;0.41680331217212985;-0.4352289458248206;-0.43522895616704055;0.38596454318342377;-0.4557100375380867;0.5972052658295909;1.0002115465803976
50.104883;1.0909294673011767;0.4166946863218315;0.3819900374686669;-0.5007440052409908;-0.4590748914180843;1.0798467796754596;1.0000407113667154;10.002288674446957;0.41680358079455604;-0.43522894582488175;-0.4352289563780429;0.38596459595155086;-0.4557100377024516;0.5972061680441353;1.000211510496665
50.114883;1.0909306064455682;0.4166946178607129;0.3819901153258724;-0.500744005209533;-0.4590748913583603;1.0798463480163083;1.000040267118191;10.00231633459328;0.4168038159875954;-0.43522894580103505;-0.4352289565562778;0.38596465065043867;-0.4557100378794247;0.597207093526019;1.0002112455305625
50.124883;1.090931831770099;0.41669463181321;0.3819902052134196;-0.5007440051315741;-0.45907489128740725;1.0798457849501857;1.000039646411685;10.002343514198612;0.41680401273608086;-0.43522894575171805;-0.4352289567009107;0.38596470663047877;-0.45571003806963956;0.5972080444786548;1.0002107548220103
50.134883;1.0909331390737604;0.4166947265779269;0.3819903110679198;-0.5007440050088401;-0.4590748912039766;1.0798450929277488;1.0000388465560772;10.002370107226374;0.4168041667358032;-0.4352289456757117;-0.43522895681122986;0.38596476352175124;-0.4557100382734505;0.5972090238011244;1.0002100419526812
50.144883;1.0909345213073187;0.41669490014207483;0.3819904350693635;-0.5007440048425114;-0.4590748911075309;1.0798442734431277;1.0000378658970177;10.002396024836262;0.41680427501222006;-0.4352289455723774;-0.4352289568867613;0.3859648216009775;-0.45571003849131275;0.597210035177572;1.0002091104447668
50.154883;1.0909359690576275;0.41669515088343034;0.3819905784501121;-0.5007440046335064;-0.4590748909975819;1.0798433267759473;1.0000367047894623;10.00242120154051;0.4168043362461198;-0.43522894544150087;-0.4352289569274195;0.38596488137224627;-0.455710038723719;0.5972110824737725;1.0002079635367633
50.164883;1.0909374703729913;0.41669547775310095;0.38199074220900203;-0.500744004383029;-0.45907489087321135;1.0798422531808305;1.0000353667797093;10.002445589975384;0.41680435072248034;-0.43522894528297085;-0.43522895693362107;0.3859649429686961;-0.4557100389707364;0.5972121691836224;1.000206605908374
50.174883;1.0909390105452985;0.41669587913315254;0.3819909273043364;-0.5007440040927199;-0.45907489073352087;1.0798410546811255;1.0000338583379322;10.002469153436659;0.4168043199324712;-0.4352289450965094;-0.43522895690638985;0.3859650059985825;-0.4557100392319229;0.597213298086297;1.0002050454961575
50.184883;1.0909405730663522;0.41669635153881307;0.3819911347200961;-0.5007440037644775;-0.4590748905782847;1.0798397365502037;1.00003218819677;10.002491850801617;0.416804245869482;-0.43522894488164193;-0.4352289568471329;0.3859650695305029;-0.4557100395065744;0.5972144710566185;1.0002032926588118
50.194883;1.0909421416556349;0.41669688978698805;0.38199136550230217;-0.5007440034002717;-0.45907489040795957;1.0798383085511523;1.0000303669046908;10.002513628055967;0.41680413022877544;-0.43522894463784745;-0.4352289567572817;0.3859651324078799;-0.4557100397937926;0.5972156891288022;1.0002013578095048
50.204883;1.0909437014435983;0.4166974884316684;0.38199162032293543;-0.5007440030021759;-0.45907489022348963;1.0798367842021277;1.000028405675357;10.002534430535325;0.41680397414279247;-0.43522894436472603;-0.4352289566384687;0.3859651940386773;-0.4557100400921912;0.5972169527042434;1.0001992506605781
50.214883;1.0909452381559928;0.4166981427836068;0.38199189916073095;-0.5007440025727463;-0.45907489002648605;1.0798351773817139;1.0000263158993667;10.002554220134023;0.41680377901679505;-0.4352289440621079;-0.435228956492944;0.3859652546430336;-0.45571004039949903;0.5972182617643542;1.0001969806973192
50.224883;1.0909467369590573;0.4166988488381325;0.3819922018155041;-0.5007440021151954;-0.459074889819359;1.079833499425466;1.0000241093666982;10.002572978451095;0.4168035476856828;-0.4352289437301442;-0.43522895632328884;0.38596531466711614;-0.4557100407125956;0.5972196162810945;1.0001945565053771
50.234883;1.090948182803361;0.41669960276041346;0.3819925283385869;-0.5007440016330384;-0.4590748896051159;1.0798317588240702;1.0000217976871821;10.002590694712437;0.4168032844050363;-0.4352289433696176;-0.4352289561318462;0.38596537426595584;-0.45571004102797036;0.5972210168037477;1.0001919844287457
50.244883;1.0909495617487608;0.41670040067379105;0.381992878664876;-0.5007440011297241;-0.4590748893872991;1.0798299629623975;1.0000193917404114;10.00260735005564;0.4168029937874912;-0.4352289429822797;-0.43522895592077687;0.38596543339294215;-0.4557100413419954;0.5972224644377317;1.0001892687078344
50.254883;1.0909508620428987;0.41670123878135057;0.3819932523281583;-0.5007440006084173;-0.4590748891699941;1.0798281200373414;1.0000169021524568;10.002622910931713;0.416802680044802;-0.4352289425707122;-0.43522895569234826;0.38596549219058557;-0.4557100416510689;0.5972239600147762;1.0001864133224418
50.264883;1.0909520747568981;0.4167021133051851;0.3819936488270803;-0.5007440000718342;-0.45907488895747683;1.0798262392447178;1.0000143402812702;10.002637332749607;0.41680234670161176;-0.43522894213783975;-0.43522895544907425;0.38596555112531317;-0.45571004195212617;0.5972255033997663;1.0001834235920144
50.274883;1.090953194511988;0.41670302052615577;0.3819940679028698;-0.5007439995223675;-0.45907488875361413;1.0798243301824486;1.0000117181955568;10.002650564705203;0.41680199627515396;-0.43522894168639215;-0.43522895519379745;0.3859656109747442;-0.4557100422431453;0.5972270935431933;1.0001803059589698
50.284883;1.0909542191090398;0.41670395744490296;0.38199450943391144;-0.5007439989623899;-0.4590748885612548;1.0798224034131363;1.0000090466024592;10.002662548848388;0.4168016301596481;-0.4352289412185269;-0.43522895492954045;0.38596567315883074;-0.45571004252292757;0.5972287290546734;1.0001770668148127
50.294883;1.0909551462913658;0.41670492211968496;0.381994973438512;-0.500743998394336;-0.4590748883818747;1.079820470723673;1.0000063326131474;10.002673218556255;0.4168012489450993;-0.4352289407359117;-0.43522895465927114;0.38596574021508734;-0.4557100427901849;0.5972304086384577;1.0001737124064272
50.304883;1.0909559706298069;0.41670591284930525;0.38199545997610806;-0.5007439978207917;-0.4590748882158173;1.0798185434060084;1.0000035800928178;10.002682504986613;0.4168008528975554;-0.4352289402400275;-0.4352289543860122;0.3859658156110453;-0.45571004304294516;0.5972321307273075;1.0001702500758654
50.314883;1.0909566844225433;0.41670692724768593;0.3819959686443654;-0.5007439972447033;-0.45907488806306207;1.079816630985271;1.000000791925877;10.002690344976406;0.4168004421282786;-0.43522893973226645;-0.43522895411315565;0.38596590282723997;-0.4557100432791291;0.5972338926631278;1.0001666894056411
50.324883;1.0909572804321308;0.41670796246359293;0.3819964981507469;-0.500743996669212;-0.4590748879238615;1.0798147415833252;0.9999979715039902;10.002696680533923;0.4168000162590857;-0.43522893921390987;-0.43522895384443777;0.3859660047192764;-0.45571004349747574;0.5972356905329007;1.0001630421157695
50.334883;1.0909577529290644;0.41670901599535926;0.38199704638305415;-0.5007439960971115;-0.4590748877986632;1.0798128816165269;0.9999951229166791;10.002701454216385;0.4167995738167458;-0.43522893868611223;-0.43522895358352703;0.3859661237957726;-0.4557100436978052;0.5972375198776202;1.0001593207700892
50.344883;1.0909580978108668;0.4167100855072815;0.3819976108300143;-0.500743995530525;-0.4590748876876467;1.0798110549433249;0.9999922507608077;10.002704609601393;0.4167991117926708;-0.43522893814985675;-0.43522895333369305;0.3859662628783834;-0.45571004388092784;0.5972393763935704;1.0001555377284674
50.354883;1.0909583135570284;0.4167111678039944;0.3819981887247222;-0.5007439949710156;-0.4590748875906433;1.0798092629972922;0.9999893600281634;10.002706102335598;0.41679862592085454;-0.4352289376060136;-0.43522895309759785;0.3859664251324351;-0.45571004404832;0.5972412557755588;1.0001517048394857
50.364883;1.0909584021894372;0.4167122584410777;0.3819987766039647;-0.5007439944197525;-0.4590748875075987;1.0798075056040204;0.9999864567526582;10.002705915471717;0.4167981116607332;-0.43522893705523075;-0.43522895287716895;0.3859666134318584;-0.4557100442014691;0.5972431531487072;1.0001478329806568
50.374883;1.0909583684338737;0.4167133520536953;0.3819993699934581;-0.5007439938773391;-0.4590748874389458;1.0798057822035214;0.9999835487609591;10.002704065737271;0.41679756505814425;-0.43522893649744293;-0.4352289526737778;0.3859668300366032;-0.455710044341478;0.5972450633480744;1.000143931779466
50.384883;1.0909582171084626;0.41671444295791576;0.3819999638288467;-0.5007439933435619;-0.45907488738542906;1.0798040930448987;0.9999806449454484;10.002700599426177;0.41679698283622585;-0.4352289359317757;-0.43522895248861826;0.3859670767407011;-0.45571004446916824;0.5972469817222853;1.0001400101950124
50.394883;1.090957951145122;0.4167155259220568;0.3820005531099277;-0.500743992817679;-0.4590748873476134;1.0798024395371622;0.999977753504669;10.002695583170023;0.41679636216198945;-0.4352289353572396;-0.43522895232293535;0.3859673548293872;-0.45571004458523245;0.5972489042957535;1.000136077620454
50.404883;1.0909575721675668;0.41671659641508607;0.3820011331935539;-0.500743992298991;-0.4590748873255523;1.0798008246305137;0.999974880715849;10.002689093480983;0.4167957008631828;-0.4352289347735045;-0.43522895217775937;0.3859676647245086;-0.4557100446900896;0.5972508278491989;1.0001321451662903
50.414883;1.090957082577683;0.416717650227642;0.3820016999246611;-0.5007439917868524;-0.45907488731894885;1.0797992539359607;0.999972031562016;10.002681209957363;0.41679499753154053;-0.4352289341813234;-0.43522895205316187;0.38596800580208457;-0.4557100447837225;0.5972527507355274;1.0001282270051024
50.424883;1.0909564869371358;0.4167186833246449;0.38200224973679636;-0.5007439912802282;-0.45907488732755664;1.0797977353577128;0.9999692111881062;10.00267201174225;0.4167942507584576;-0.43522893358259046;-0.4352289519477513;0.3859683767868581;-0.45571004486596656;0.5972546733769281;1.0001243407512308
50.434883;1.09095579136443;0.4167196919543676;0.3820027795300481;-0.5007439907774935;-0.45907488735122054;1.0797962759084818;0.9999664241706774;10.00266157217061;0.41679345839281523;-0.43522893297984067;-0.4352289518589283;0.385968776331049;-0.45571004493705547;0.5972565975978015;1.0001205053987565
50.444883;1.0909550012889908;0.41672067246828354;0.38200328662436916;-0.5007439902765157;-0.45907488738971924;1.0797948784241818;0.9999636724650197;10.002649954727522;0.4167926178797798;-0.43522893237531546;-0.4352289517834904;0.3859692032120002;-0.4557100449978104;0.5972585259196405;1.0001167381640443
50.454883;1.0909541196154637;0.41672162106912025;0.3820037687634839;-0.5007439897747512;-0.4590748874429185;1.0797935407260957;0.9999609552781218;10.002637215346628;0.41679172715702867;-0.4352289317703865;-0.4352289517180763;0.38596965632742336;-0.455710045049456;0.5972604616548992;1.0001130535425344
50.464883;1.0909531466350217;0.4167225341010316;0.38200422379078636;-0.5007439892694094;-0.45907488751104497;1.0797922564636195;0.9999582701964391;10.002623402990277;0.41679078484781495;-0.4352289311658157;-0.4352289516595513;0.3859701347685949;-0.455710045093298;0.5972624090294155;1.0001094644652118
50.474883;1.0909520809901296;0.4167234086976794;0.38200464949101265;-0.5007439887575784;-0.4590748875946038;1.0797910161072155;0.9999556138582535;10.002608556461912;0.4167897897583813;-0.4352289305622918;-0.43522895160529484;0.3859706381001355;-0.45571004513023106;0.5972643723885389;1.0001059828128265
50.484883;1.0909509210032666;0.4167242428505776;0.3820050436089049;-0.5007439882363023;-0.4590748876938801;1.0797898081844466;0.9999529829907582;10.002592702256848;0.41678874067672833;-0.4352289299606182;-0.43522895155331565;0.38597116675722054;-0.45571004516040325;0.5972663544797177;1.0001026185624038
50.494883;1.0909496660511395;0.41672503484346496;0.38200540335833283;-0.5007439877028809;-0.4590748878083737;1.0797886211652665;0.9999503754483026;10.002575847494704;0.4167876365819072;-0.4352289293614282;-0.4352289515025318;0.38597172194366164;-0.4557100451833156;0.5972683550648318;1.0000993790191846
50.504883;1.090948317174643;0.41672578299643864;0.38200572495823915;-0.5007439871550706;-0.4590748879365879;1.0797874454747538;0.9999477895640636;10.002557976450559;0.41678647671621577;-0.4352289287648414;-0.4352289514531108;0.3859723050985349;-0.4557100451979517;0.5972703713837271;1.0000962695179103
50.514883;1.0909468762714287;0.4167264856277417;0.38200600404686186;-0.5007439865910105;-0.45907488807627106;1.0797862749763625;0.9999452227412498;10.002539061999755;0.416785260354361;-0.4352289281708082;-0.43522895140640105;0.3859729177996394;-0.45571004520286845;0.5972723999356057;1.0000932946689143
50.524883;1.0909453449513506;0.41672714045655435;0.3820062365779527;-0.5007439860091433;-0.45907488822491077;1.079785107073027;0.9999426713611809;10.002519076797066;0.4167839864864646;-0.4352289275799571;-0.4352289513644609;0.38597356208090017;-0.45571004519662156;0.5972744372738463;1.000090458102568
50.534883;1.0909437249609024;0.4167277442275566;0.38200641929941526;-0.5007439854081674;-0.459074888380194;1.079783941103815;0.9999401316836277;10.002498002888784;0.41678265355023647;-0.43522892699399035;-0.43522895132930406;0.3859742405601086;-0.4557100451782751;0.5972764794447316;1.0000877613577104
50.544883;1.0909420192226702;0.41672829322755506;0.3820065496617113;-0.5007439847870022;-0.45907488854035555;1.0797827764504002;0.9999376003660985;10.002475846239182;0.41678125939220606;-0.4352289264154779;-0.4352289513021993;0.3859749562238851;-0.45571004514742297;0.5972785217908068;1.0000852038526895
50.554883;1.0909402319197925;0.4167287835194449;0.38200662579500644;-0.5007439841447372;-0.459074888704415;1.079781611546581;0.9999350743529744;10.002452636535711;0.4167798018173689;-0.4352289258474339;-0.4352289512837085;0.3859757121246624;-0.4557100451037514;0.5972805595528736;1.0000827832049024
50.564883;1.0909383678286158;0.41672921086358466;0.38200664665726314;-0.50074398348038;-0.4590748888720628;1.0797804436904077;0.999932550322273;10.002428418124158;0.41677827924977956;-0.4352289252929502;-0.43522895127431493;0.385976511363042;-0.45571004504657103;0.5972825883890117;1.0000804943904409
50.574883;1.0909364300985833;0.4167295715842264;0.3820066118883022;-0.5007439827924923;-0.4590748890431495;1.0797792690772565;0.9999300245455345;10.002403254519061;0.4167766908453936;-0.43522892475505287;-0.435228951274658;0.3859773572334705;-0.4557100449744996;0.5972846042766358;1.0000783298472242
50.584883;1.0909344175370759;0.4167298636438537;0.38200652150984893;-0.5007439820791745;-0.45907488921720596;1.0797780826758934;0.9999274937797356;10.00237722932981;0.41677503644109387;-0.43522892423650433;-0.4352289512852966;0.38597825295630994;-0.4557100448854305;0.597286602693774;1.0000762824411102
50.594883;1.0909323251275873;0.41673008630215835;0.38200637570004925;-0.5007439813385293;-0.45907488939337643;1.0797768791927398;0.9999249559399399;10.00235043461367;0.4167733164634297;-0.4352289237394084;-0.4352289513067135;0.38597920090471577;-0.45571004477704635;0.5972885776880258;1.000074347479883
50.604883;1.0909301475011797;0.4167302386104734;0.3820061745980342;-0.5007439805690469;-0.4590748895706201;1.0797756553776512;0.9999224095120879;10.0023229606951;0.41677153143345624;-0.4352289232650852;-0.43522895133958267;0.3859802022009184;-0.4557100446475059;0.5972905220471586;1.0000725209949552
50.614883;1.0909278806853975;0.41673031827898027;0.38200591821413526;-0.5007439797694017;-0.4590748897478163;1.0797744106448233;0.9999198524196121;10.002294888976873;0.4167696815369975;-0.435228922814398;-0.43522895138490214;0.3859812573779995;-0.455710044495595;0.5972924284958948;1.0000707979791494
50.624883;1.0909255203788895;0.4167303218248968;0.382005606470546;-0.5007439789381891;-0.4590748899238733;1.0797731455132094;0.9999172813867073;10.002266291025501;0.4167677668633773;-0.43522892238815236;-0.43522895144400353;0.3859823671688973;-0.4557100443204434;0.5972942904362557;1.0000691730952804
50.634883;1.09092306010309;0.4167302456149635;0.38200523945851833;-0.5007439780743422;-0.45907489009809377;1.079771860849641;0.999914692219779;10.00223723429585;0.41676578798738545;-0.43522892198713864;-0.43522895151852825;0.3859835320818333;-0.45571004412120625;0.597296101511111;1.0000676415825378
50.644883;1.0909204916022415;0.4167300867732422;0.38200481789202123;-0.5007439771777383;-0.4590748902705158;1.0797705582584378;0.9999120810647525;10.002207788246269;0.41676374638780245;-0.43522892161191795;-0.43522895161048825;0.38598475127362764;-0.45571004389694775;0.5972978551458457;1.0000661988023611
50.654883;1.0909178065594791;0.41672984338454766;0.3820043433380529;-0.5007439762492055;-0.4590748904420057;1.0797692404844936;0.9999094461426383;10.002178024771418;0.41676164453098624;-0.4352289212629919;-0.4352289517224033;0.3859860222490133;-0.4557100436469503;0.5972995456039117;1.0000648396765406
50.664883;1.0909149984317064;0.41672951454481744;0.3820038179233467;-0.5007439752902143;-0.4590748906143096;1.0797679118347003;0.9999067890929098;10.00214800481521;0.41675948563452053;-0.43522892094117843;-0.4352289518570993;0.3859873415111168;-0.45571004337091175;0.5973011694520625;1.0000635586804405
50.674883;1.0909120644284884;0.4167291006966832;0.3820032438556612;-0.5007439743027523;-0.4590748907899406;1.0797665782817027;0.9999041153489784;10.002117762994565;0.41675727316804184;-0.4352289206475294;-0.4352289520171944;0.3859887050547515;-0.4557100430686692;0.5973027255810475;1.0000623493894332
50.684883;1.09090900816282;0.4167286035153194;0.382002623330678;-0.5007439732892287;-0.4590748909716988;1.0797652470082948;0.999901433497155;10.002087308795586;0.4167550100329292;-0.435228920383047;-0.43522895220473545;0.38599010822016644;-0.4557100427401474;0.5973042148424867;1.000061203853301
50.694883;1.090905841253044;0.4167280251501722;0.3820019588357489;-0.5007439722523438;-0.45907489116229594;1.0797639256539802;0.9998987544461397;10.002056637033165;0.4167526981413649;-0.43522892014856623;-0.4352289524210659;0.38599154555586185;-0.45571004238556234;0.5973056401086757;1.0000601128259425
50.704883;1.0909025812419293;0.4167273676063932;0.38200125340560737;-0.5007439711950131;-0.45907489136435986;1.0797626215913914;0.9998960913401519;10.002025733669708;0.41675033941097994;-0.4352289199447421;-0.43522895266699824;0.3859930113150925;-0.4557100420054202;0.5973070054430677;1.0000590662047881
50.714883;1.0908992469249092;0.41672663244250063;0.3820005105189658;-0.5007439701202121;-0.45907489158043235;1.0797613411655667;0.9998934598925605;10.001994581617218;0.4167479372336261;-0.4352289197720791;-0.4352289529431614;0.3859944999799377;-0.45571004160044287;0.5973083147688772;1.0000580533413739
50.724883;1.090895854228925;0.41672582065961067;0.3819997339495511;-0.5007439690310738;-0.4590748918128991;1.0797600883493905;0.9998908778824436;10.001963168282174;0.4167454966594075;-0.43522891963086485;-0.4352289532500944;0.3859970060903551;-0.4557100411713698;0.5973102178398129;1.00005706415744
50.734883;1.0908924143084002;0.4167249329094891;0.3819989279506078;-0.5007439679313196;-0.4590748920638779;1.0797588633729214;0.999888363538651;10.001931483994191;0.41674302339106317;-0.4352289195211355;-0.43522895358831426;0.38599852406861324;-0.45571004071865734;0.5973114246844262;1.0000560906614433
50.744883;1.0908889341131858;0.4167239699750442;0.38199809713649935;-0.500743966825061;-0.4590748923350552;1.0797576629077863;0.999885934385095;10.001899514682547;0.4167405228056789;-0.43522891944297853;-0.435228953958588;0.3860000488267568;-0.4557100402426097;0.597312582811585;1.0000551267629096
50.754883;1.0908854184957315;0.4167229332315336;0.38199724579601924;-0.5007439657158419;-0.45907489262775936;1.0797564817177552;0.999883607023878;10.001867232368506;0.41673799951410084;-0.4352289193968122;-0.4352289543618625;0.38600157657468626;-0.4557100397439649;0.5973136917879235;1.000054165955013
50.764883;1.0908818720720983;0.41672182464187685;0.38199637764696076;-0.5007439646060762;-0.45907489294327086;1.0797553141754184;0.9998813959016104;10.001834587196438;0.4167354575303819;-0.43522891938313535;-0.43522895479867585;0.38600310476092126;-0.4557100392243402;0.5973147500498117;1.000053199681243
50.774883;1.0908783001819744;0.4167206462674153;0.38199549627102675;-0.5007439634972718;-0.4590748932830345;1.0797541551258718;0.9998793115323912;10.001801524182255;0.41673290114145456;-0.43522891940203395;-0.435228955268702;0.3860046313807866;-0.45571003868608284;0.5973157553579589;1.0000522182165645
50.784883;1.0908747096918179;0.41671939984477374;0.3819946052762884;-0.5007439623903759;-0.4590748936486606;1.0797529996721247;0.999877361145847;10.001768017268631;0.4167303356629205;-0.4352289194531327;-0.435228955770796;0.38600615505080776;-0.4557100381315661;0.5973167057034797;1.0000512126873062
50.794883;1.090871109193219;0.41671808683119577;0.3819937078060624;-0.5007439612858888;-0.4590748940417417;1.0797518421241417;0.999875550607862;10.001734076777248;0.41672776713492815;-0.43522891953625914;-0.4352289563032935;0.3860076757601109;-0.4557100375625728;0.5973176003740817;1.000050176470351
50.804883;1.0908675078355397;0.4167167088593892;0.3819928060118137;-0.5007439601839964;-0.4590748944635557;1.0797506759932034;0.9998738845651544;10.00169972453228;0.41672520152362363;-0.43522891965210125;-0.43522895686425994;0.38600919452518895;-0.4557100369804553;0.5973184401799413;1.0000491050760167
50.814883;1.0908639139741476;0.4167152680877972;0.3819919010195758;-0.5007439590848669;-0.4590748949148233;1.0797494948741568;0.9998723655277485;10.001664972986536;0.4167226444652576;-0.4352289198019071;-0.4352289574515547;0.3860107120267616;-0.45571003638673896;0.597319226800991;1.000047994769736
50.824883;1.090860334696011;0.4167137670561569;0.3819909933966958;-0.5007439579887857;-0.4590748953955557;1.0797482934432325;0.9998709935555612;10.001629820383329;0.41672010154913264;-0.4352289199866808;-0.4352289580627416;0.38601222820632125;-0.45571003578325064;0.5973199621962956;1.0000468418049735
50.834883;1.0908567762563688;0.4167122081789372;0.3819900839382637;-0.5007439568958895;-0.4590748959050899;1.0797470690574946;0.9998697672778093;10.001594255646081;0.41671757840258966;-0.4352289202068895;-0.43522895869498035;0.38601374290566837;-0.4557100351716848;0.5973206487643007;1.0000456439502292
50.844883;1.0908532450637147;0.41671059324046394;0.3819891741962308;-0.5007439558059313;-0.459074896442307;1.0797458225494414;0.9998686860978652;10.001558275429632;0.41671508033160126;-0.4352289204624979;-0.43522895934494005;0.3860152559879897;-0.45571003455338244;0.5973212893459979;1.0000444023255979
50.854883;1.090849748151418;0.41670892353819605;0.3819882662096411;-0.500743954718369;-0.459074897005801;1.0797445571667086;0.9998677515052459;10.001521892065458;0.41671261214232597;-0.43522892075288605;-0.4352289600088451;0.38601676685287445;-0.4557100339296471;0.5973218859361064;1.000043119804418
50.864883;1.0908462926679454;0.41670720062306066;0.38198736207752376;-0.5007439536324829;-0.45907489759405024;1.0797432777793003;0.9998669665372696;10.001485116907125;0.4167101783388497;-0.43522892107676564;-0.435228960682897;0.38601827432287433;-0.4557100333021525;0.5973224387256122;1.0000417970931021
50.874883;1.0908428847724607;0.41670542651905934;0.3819864641545698;-0.5007439525477657;-0.45907489820549285;1.0797419909455652;0.9998663344672838;10.00144794578313;0.41670778295385236;-0.43522892143221587;-0.435228961364005;0.3860197770220587;-0.45571003267299043;0.5973229470720065;1.0000404313047708
50.884883;1.0908395290045916;0.41670360336447776;0.3819855752676716;-0.5007439514646046;-0.4590748988383955;1.0797407035821882;0.9998658575463233;10.001410364521412;0.41670542897744967;-0.4352289218170354;-0.43522896205033074;0.38602127381677037;-0.4557100320443634;0.5973234104970567;1.000039018083974
50.894883;1.0908362291283469;0.4167017332650206;0.3819846983365733;-0.5007439503842478;-0.45907489949094404;1.0797394207513935;0.9998655368759319;10.001372360730487;0.41670311838741214;-0.4352289222291828;-0.4352289627411706;0.38602276394750673;-0.45571003141814304;0.5973238285323194;1.000037553804196
50.904883;1.0908329890725368;0.4166998180638649;0.3819838360943779;-0.5007439493081103;-0.4590749001615048;1.0797381455208037;0.9998653732919389;10.001333925200196;0.4167008527897799;-0.43522892266692187;-0.43522896343630213;0.3860242466772007;-0.45571003079550665;0.597324200483792;1.0000360358156049
50.914883;1.0908298126732896;0.41669785886519456;0.3819829914220963;-0.5007439482376536;-0.4590749008485717;1.0797368807646934;0.9998653675015651;10.001295044205248;0.41669863363365706;-0.43522892312910366;-0.43522896413551837;0.38602572093616055;-0.45571003017694445;0.5973245251954588;1.0000344623472746
50.924883;1.090826703258103;0.4166958559530576;0.381982167508916;-0.5007439471749997;-0.45907490155035985;1.0797356302482088;0.99986551962263;10.001255693009092;0.41669646183647124;-0.43522892361544563;-0.43522896483859336;0.3860271854533299;-0.45571002956273954;0.5973248009057014;1.0000328333374449
50.934883;1.0908236639030335;0.41669380896302544;0.38198136760881146;-0.500743946123328;-0.4590749022644489;1.0797343986011616;0.9998658294903908;10.001215837122293;0.41669433748086476;-0.43522892412612413;-0.43522896554529644;0.3860286389954132;-0.4557100289534933;0.597325025843841;1.0000311510285076
50.944883;1.090820697948677;0.41669171704424063;0.3819805951903966;-0.5007439450865546;-0.45907490298786247;1.0797331913332784;0.9998662973373557;10.001175441661676;0.4166922599439179;-0.43522892466094376;-0.4352289662552992;0.3860300802486856;-0.4557100283503739;0.5973251989542349;1.0000294194117045
50.954883;1.0908178088980265;0.416689579308819;0.3819798539965636;-0.5007439440684813;-0.45907490371739534;1.0797320145782503;0.9998669238440969;10.00113447480335;0.4166902282612711;-0.4352289252188344;-0.4352289669680159;0.3860315076677829;-0.45571002775529107;0.597325320142679;1.0000276433628288
50.964883;1.0908149995879144;0.41668739508883784;0.3819791472479032;-0.500743943071781;-0.4590749044499287;1.079730874451329;0.9998677096524066;10.00109290327082;0.4166882412184893;-0.43522892579816086;-0.4352289676825475;0.38603291949520513;-0.4557100271709359;0.5973253906626929;1.0000258284692625
50.974883;1.0908122710738188;0.4166851636864541;0.3819784771073794;-0.5007439420974987;-0.45907490518273153;1.0797297768801324;0.9998686545763789;10.001050696062748;0.4166862970682088;-0.43522892639745137;-0.43522896839784503;0.3860343136507751;-0.4557100266002222;0.5973254136074905;1.0000239813020204
50.984883;1.0908096215015963;0.41668288455687114;0.381977845142664;-0.5007439411453658;-0.4590749059134951;1.0797287277333176;0.9998697568045886;10.001007828876103;0.4166843936213249;-0.4352289270155754;-0.4352289691127427;0.38603568776454356;-0.45571002604536276;0.5973253934948903;1.0000221095841693
50.994883;1.0908070460951151;0.416680557887757;0.3819772526426944;-0.5007439402143506;-0.45907490664007505;1.079727731931473;0.9998710127424945;10.000964280833871;0.41668252894782987;-0.43522892765143184;-0.43522896982589687;0.3860370394665951;-0.45571002550727513;0.5973253352220946;1.0000202227469734
51.004883;1.0908045387239216;0.41667818454227984;0.38197670027475317;-0.5007439393030922;-0.45907490736044443;1.079726791789277;0.9998724175406475;10.000920034875685;0.41668070175372557;-0.4352289283036979;-0.43522897053613324;0.3860383664656692;-0.4557100249852212;0.5973252434802229;1.0000183321729883
51.014883;1.090802093432583;0.416675765801272;0.38197618805114286;-0.5007439384102851;-0.4590749080729908;1.0797259065608094;0.9998739660315518;10.000875077151417;0.41667891123575584;-0.4352289289706457;-0.4352289712429883;0.3860396664999071;-0.4557100244766025;0.5973251225640658;1.000016449347295
51.024883;1.0907997047714357;0.41667330345777054;0.38197571573749217;-0.5007439375349353;-0.4590749087766727;1.0797250737413375;0.9998756534874789;10.000829389396014;0.4166771569741332;-0.4352289296501946;-0.43522897194684784;0.38604093737111267;-0.45571002397734073;0.5973249762317574;1.0000145833088063
51.034883;1.0907973674848839;0.4166707996933591;0.3819752828643409;-0.5007439366763975;-0.45907490947073337;1.0797242911928477;0.9998774753942922;10.00078294938251;0.41667543882375424;-0.435228930340157;-0.4352289726486082;0.3860421770784006;-0.4557100234828214;0.5973248074574922;1.0000127403364165
51.044883;1.0907950761902365;0.41666825696447646;0.38197488866140217;-0.5007439358343339;-0.4590749101543048;1.0797235584881715;0.9998794262032249;10.000735744879249;0.41667375660883077;-0.4352289310383204;-0.4352289733493136;0.38604338400833765;-0.4557100229889273;0.5973246179569959;1.000010925240621
51.054883;1.0907928253613342;0.4166656784413531;0.38197453227951644;-0.5007439350086144;-0.45907491082638113;1.079722876516666;0.9998814977469271;10.000687783732307;0.4166721095748622;-0.43522893174278654;-0.4352289740502339;0.3860445567476056;-0.4557100224926874;0.5973244083802166;1.0000091420674044
51.064883;1.090790609976419;0.4166630685025174;0.3819742125907409;-0.500743934198993;-0.4590749114860515;1.0797222466560872;0.9998836787752285;10.000639089385514;0.41667049591529665;-0.4352289324525352;-0.4352289747532972;0.3860456933092545;-0.4557100219925182;0.5973241797412941;1.000007394743922
51.074883;1.0907884263498002;0.4166604325805975;0.38197392780420264;-0.5007439334047331;-0.459074912132513;1.0797216699627443;0.9998859561580673;10.000589690776595;0.41666891324625865;-0.4352289331672564;-0.4352289754611723;0.3860467904919389;-0.45571002148815587;0.5973239346893443;1.00000568770373
51.084883;1.0907862725815838;0.4166577763966678;0.381973675596939;-0.5007439326245506;-0.45907491276485707;1.0797211458311902;0.9998883160441574;10.000539619683726;0.4166673601132627;-0.4352289338866585;-0.4352289761765694;0.3860478440079843;-0.4557100209800987;0.5973236772753342;1.0000040247700355
51.094883;1.0907841483959595;0.4166551055150793;0.3819734534686467;-0.5007439318570126;-0.4590749133820273;1.0797206711473017;0.9998907440876639;10.000488920703274;0.41666583702981846;-0.43522893461016193;-0.4352289769014434;0.3860488491037365;-0.45571002046895753;0.5973234119877725;1.0000024075014506
51.104883;1.0907820543761209;0.416652425523367;0.3819732590017521;-0.500743931100934;-0.45907491398298633;1.0797202404319821;0.9998932260522287;10.000437663478516;0.416664346130835;-0.4352289353370824;-0.43522897763681845;0.38604980135445033;-0.4557100199554181;0.5973231431825308;1.0000008351967775
51.114883;1.0907799915062004;0.4166497418303551;0.38197309016978875;-0.5007439303551693;-0.45907491456671645;1.0797198472278997;0.9998957491060467;10.000385945989393;0.4166628905111913;-0.4352289360668811;-0.435228978382961;0.38605069714481877;-0.45571001944063255;0.5973228744225323;0.99999930572086
51.124883;1.0907779606334054;0.4166470586996544;0.3819729455693431;-0.5007439296182249;-0.4590749151320659;1.0797194868622904;0.9998983018072786;10.000333894197382;0.4166614738638348;-0.4352289367990576;-0.435228979139504;0.38605153339079706;-0.45571001892626495;0.5973226076578831;0.9999978162915126
51.134883;1.0907759613208319;0.4166443784482197;0.3819728240121621;-0.5007439288884132;-0.45907491567777114;1.0797191574816853;0.9999008719211828;10.00028166109686;0.4166600998059999;-0.4352289375327467;-0.4352289799054363;0.3860523070951719;-0.4557100184139447;0.5973223434017844;0.9999963650452443
51.144883;1.090773991547889;0.4166417016766977;0.3819727239006252;-0.5007439281641749;-0.4590749162024712;1.0797188572412189;0.9999034444531347;10.000229417602089;0.4166587710766749;-0.4352289382665126;-0.4352289806788789;0.3860530152951453;-0.45571001790474136;0.5973220816195833;0.9999949525927273
51.154883;1.0907720482450283;0.4166390280509458;0.3819726435141109;-0.5007439274441183;-0.459074916704549;1.0797185813237875;0.9999060021451087;10.000177330703789;0.41665748916083106;-0.43522893899856885;-0.43522898145700967;0.3860536552399139;-0.45571001739901246;0.5973218223338411;0.9999935819962898
51.164883;1.0907701275118429;0.41663635677847566;0.38197258184010885;-0.5007439267272281;-0.45907491718215165;1.0797183216876045;0.999908527865014;10.000125538946834;0.4166562543111;-0.43522893972706767;-0.4352289822365563;0.3860542245733311;-0.45571001689646506;0.5973215660455592;0.9999922577490095
51.174883;1.0907682252744486;0.41663368698942355;0.3819725387596688;-0.5007439260134041;-0.45907491763355923;1.0797180675190616;0.9999110070010676;10.00007414626126;0.41665506608984376;-0.4352289404501263;-0.4352289830143575;0.386054721523654;-0.4557100163965111;0.5973213138482887;0.9999909848139683
51.184883;1.0907663390319025;0.41663101816239634;0.38197251452564907;-0.5007439253036617;-0.4590749180574136;1.0797178058369772;0.999913428624824;10.000023234360699;0.4166539243522133;-0.4352289411657531;-0.4352289837874928;0.38605514501235383;-0.4557100158988102;0.5973210668569926;0.9999897680507943
51.194883;1.0907644685994062;0.41662835049105523;0.38197250925181125;-0.5007439245998098;-0.45907491845268816;1.0797175239396035;0.9999157854773103;9.999972872911444;0.41665282984581303;-0.43522894187196604;-0.4352289845532687;0.38605549454474253;-0.4557100154035671;0.5973208250077559;0.999988611780426
51.204883;1.0907626144463398;0.41662568516657494;0.3819725226834776;-0.500743923904034;-0.45907491881886003;1.0797172122476837;0.9999180736344199;9.999923120257753;0.4166517841442155;-0.43522894256723843;-0.43522898530909854;0.3860557700993479;-0.4557100149116305;0.5973205860201054;0.9999875191008575
51.214883;1.0907607760795024;0.41662302415861324;0.38197255421564513;-0.5007439232186034;-0.4590749191559222;1.0797168647913646;0.9999202921226973;9.99987401921163;0.4166507896065912;-0.43522894325090133;-0.4352289860522342;0.38605597215710624;-0.4557100144244924;0.597320345621752;0.9999864912355262
51.224883;1.0907589518158134;0.4166203698862553;0.38197260322708604;-0.5007439225455945;-0.4590749194638968;1.079716477936843;0.9999224419374708;9.999825595767891;0.4166498494171079;-0.43522894392299244;-0.43522898677962263;0.386056101728836;-0.4557100139440229;0.5973200981595747;0.999985526686303
51.234883;1.090757138274987;0.41661772539154135;0.38197266935273677;-0.5007439218862885;-0.4590749197426452;1.079716049369079;0.9999245247502688;9.999777868337459;0.41664896723723915;-0.43522894458369515;-0.43522898748776967;0.3860561602920954;-0.4557100134721035;0.5973198363785965;0.9999846202930013
51.244883;1.090755330321118;0.41661509439723543;0.3819727521267038;-0.5007439212403918;-0.45907491999231714;1.0797155770812223;0.9999265422746602;9.999730855316624;0.41664814703783465;-0.4352289452327739;-0.43522898817241024;0.3860561498308351;-0.4557100130103126;0.5973195513900245;0.9999837638315399
51.254883;1.0907535233915706;0.41661248085984587;0.38197285050934865;-0.5007439206060248;-0.45907492021390894;1.0797150586538529;0.9999284960905165;9.999684572966292;0.416647393321173;-0.4352289458694142;-0.4352289888284883;0.38605607303396494;-0.45571001255969235;0.5973192332215227;0.99998294811833
51.264883;1.0907517161365528;0.4166098886980882;0.38197296314840895;-0.5007439199806737;-0.4590749204093557;1.0797144925170206;0.999930386928409;9.999639038479799;0.4166467108761655;-0.4352289464927388;-0.4352289894508389;0.3860559331942118;-0.4557100121210005;0.5973188712973035;0.9999821648381512
51.274883;1.0907499102838123;0.41660732206526746;0.38197308873192465;-0.5007439193623562;-0.45907492058105653;1.0797138795494472;0.9999322135163196;9.99959427896862;0.41664610413222725;-0.4352289471024159;-0.4352289900349264;0.38605573389832537;-0.45571001169530007;0.5973184555975353;0.9999814075230126
51.284883;1.0907481081241461;0.41660478543671875;0.3819732256299036;-0.500743918750366;-0.45907492073154055;1.0797132229065332;0.9999339725317009;9.999550334628433;0.4166455765089617;-0.43522894769856785;-0.43522899057686154;0.3860554789847649;-0.4557100112839879;0.5973179782169988;0.9999806709025731
51.294883;1.0907463103631823;0.4166022831587191;0.3819733715025981;-0.5007439181452004;-0.4590749208635834;1.0797125272538146;0.9999356603420322;9.999507256812329;0.4166451300804159;-0.43522894828112607;-0.43522899107293167;0.38605517244261434;-0.4557100108884083;0.5973174334542245;0.9999799486577353
51.304883;1.0907445164090117;0.41659981941997787;0.38197352363876497;-0.500743917547908;-0.459074920980306;1.079711797856022;0.9999372749558376;9.999465101270097;0.41664476618116825;-0.4352289488495042;-0.4352289915192964;0.38605481810359316;-0.45571001051001303;0.5973168172638287;0.9999792322984764
51.314883;1.090742726135114;0.4165973987206884;0.38197367986966274;-0.5007439169595354;-0.4590749210851587;1.0797110388160018;0.9999388170326148;9.999423911509652;0.4166444861103645;-0.43522894940297624;-0.43522899191195974;0.38605441946292174;-0.45571001015078044;0.5973161278327822;0.9999785118343502
51.324883;1.0907409409955702;0.41659502559971534;0.38197383941779406;-0.5007439163808602;-0.45907492118169557;1.079710251608277;0.9999402900427066;9.999383703487775;0.4166442909046324;-0.4352289499410887;-0.4352289922469619;0.3860539795166015;-0.45571000981292237;0.5973153658204166;0.9999777763932728
51.334883;1.0907391644349862;0.4165927038440183;0.38197400298829115;-0.5007439158124195;-0.4590749212730332;1.0797094356421337;0.9999416988910477;9.999344467282235;0.4166441810460328;-0.4352289504635597;-0.4352289925209318;0.38605350070863736;-0.45571000949818674;0.5973145329376934;0.9999770146643564
51.344883;1.0907374017145595;0.4165904364019774;0.38197417206690065;-0.5007439152548121;-0.45907492136183786;1.07970858987221;0.999943047970335;9.999306177925297;0.4166441567721016;-0.4352289509700546;-0.435228992731728;0.3860529851959175;-0.45571000920757404;0.5973136304332042;0.999976215910108
51.354883;1.0907356586551484;0.41658822598209133;0.38197434815270503;-0.5007439147090589;-0.45907492145109974;1.0797077130238324;0.9999443412472515;9.999268806524567;0.4166442182241456;-0.4352289514603323;-0.4352289928785601;0.38605243508895964;-0.4557100089411823;0.5973126588017454;0.9999753711997087
51.364883;1.0907339408532426;0.4165860756507923;0.38197453260649544;-0.500743914176949;-0.4590749215444833;1.0797068025287104;0.9999455832627536;9.999232331185073;0.41664436497800117;-0.43522895193455774;-0.43522899296147627;0.3860518526827592;-0.45571000869790484;0.5973116183236803;0.9999744743788608
51.374883;1.0907322545150924;0.41658398901796;0.3819747271373778;-0.5007439136612267;-0.4590749216457757;1.0797058544363352;0.9999467785542293;9.99919674094215;0.41664459559500644;-0.43522895239322607;-0.43522899298071765;0.3860512408230169;-0.4557100084756406;0.5973105099793324;0.9999735224510191
51.384883;1.0907306068748137;0.4165819699383106;0.38197493407597627;-0.500743913165125;-0.4590749217581977;1.079704864949443;0.9999479311398554;9.999162033834768;0.4166449075258259;-0.4352289528368431;-0.4352289929365473;0.38605060306260924;-0.45571000827216185;0.5973093360298898;0.9999725149363401
51.394883;1.090729004901542;0.41658002191897886;0.381975155867069;-0.5007439126913734;-0.45907492188406446;1.0797038315520604;0.9999490457375714;9.9991282148341;0.41664529705191555;-0.4352289532658389;-0.4352289928297402;0.38604994364253653;-0.4557100080860104;0.5973080991395042;0.9999714528904031
51.404883;1.0907274535556009;0.4165781477548322;0.38197539455949453;-0.5007439122414722;-0.4590749220248451;1.07970275302397;0.9999501284169846;9.999095294857216;0.41664575932594294;-0.4352289536806531;-0.4352289926621176;0.38604926744599405;-0.45571000791680744;0.59730680081635;0.9999703380718464
51.414883;1.0907259549888193;0.41657634996118603;0.38197565165211983;-0.5007439118155911;-0.45907492218155954;1.079701629319181;0.9999511853629196;9.999063293407604;0.4166462888387184;-0.4352289540816793;-0.4352289924363835;0.38604857966672934;-0.4557100077646532;0.5973054410040679;0.9999691716443306
51.424883;1.0907245092818085;0.41657463136320927;0.3819759275964607;-0.5007439114130101;-0.45907492235520864;1.0797004610488523;0.9999522217606043;9.999032238072706;0.4166468803534835;-0.4352289544690856;-0.4352289921555334;0.38604788515125754;-0.45571000762906616;0.5973040186578082;0.9999679532337459
51.434883;1.0907231162358784;0.41657299479258214;0.38197622138599063;-0.5007439110327317;-0.45907492254699944;1.0796992489990584;0.9999532420309103;9.99900216110365;0.416647529844838;-0.4352289548428883;-0.4352289918225357;0.3860471879346906;-0.4557100075083322;0.597302532236626;0.999966681618797
51.444883;1.0907217764898502;0.416571442485865;0.3819765311723779;-0.5007439106736253;-0.45907492275835804;1.0796979942021243;0.9999542501847402;9.998973104251181;0.4166482348691489;-0.43522895520327914;-0.4352289914402709;0.3860464915553083;-0.45571000739970324;0.5973009800058722;0.9999653565755714
51.454883;1.0907204907689434;0.4165699761519112;0.3819768549961742;-0.5007439103341695;-0.4590749229909127;1.0796966974310096;0.9999552494325509;9.998945117587121;0.41664899429863406;-0.435228955550749;-0.4352289910114802;0.38604579959172297;-0.45571000730004735;0.597299360386245;0.9999639802875688
51.464883;1.0907192582937126;0.4165685972543364;0.3819771907643573;-0.5007439100124538;-0.45907492324668214;1.079695358700898;0.9999562424666092;9.998918247364369;0.4166498074200946;-0.4352289558859779;-0.43522899053884206;0.38604511559991495;-0.45571000720628835;0.5972976722655549;0.9999625568931167
51.474883;1.090718075789583;0.41656730680367704;0.3819775364220585;-0.5007439097063968;-0.4590749235281759;1.079693978194873;0.9999572326080468;9.99889253884363;0.41665067260558986;-0.43522895620975044;-0.43522899002503235;0.3860444428836216;-0.4557100071156356;0.597295915064962;0.999961090838904
51.484883;1.0907169376439618;0.41656610496101454;0.38197789043741404;-0.5007439094136655;-0.459074923838124;1.0796925575116327;0.9999582237224773;9.99886805181399;0.41665158644356;-0.4352289565228922;-0.4352289894725846;0.3860437846164247;-0.4557100070256611;0.5972940887407187;0.9999595864162805
51.494883;1.0907158375543937;0.41656499105917827;0.3819782516701641;-0.5007439091314637;-0.45907492417920354;1.0796910994966256;0.9999592191105229;9.998844871234784;0.41665254385405076;-0.43522895682616286;-0.4352289888839258;0.3860431442546723;-0.4557100069340033;0.5972921937633136;0.9999580488965073
51.504883;1.0907147706696092;0.4165639639036534;0.3819786189987467;-0.500743908856671;-0.4590749245538005;1.079689606274126;0.9999602213282742;9.998823106495209;0.4166535390124256;-0.4352289571204413;-0.43522898826161976;0.38604252582608234;-0.45571000683808954;0.5972902304717551;0.9999564848152727
51.514883;1.0907137341471957;0.4165630218250598;0.3819789914160636;-0.5007439085862527;-0.4590749249636932;1.0796880770917723;0.99996123324122;9.998802870087065;0.41665456652578786;-0.43522895740721257;-0.4352289876084994;0.3860419336718157;-0.4557100067354664;0.5972881984033328;0.999954900547475
51.524883;1.0907127255482252;0.41656216267898005;0.3819793681042493;-0.5007439083176775;-0.4590749254100928;1.0796865086602516;0.9999622590142376;9.998784257181136;0.4166556218556801;-0.43522895768853326;-0.4352289869278358;0.38604137197389976;-0.4557100066241687;0.597286096961176;0.999953301484772
51.534883;1.0907117413083356;0.41656138428067113;0.3819797479934639;-0.5007439080490252;-0.4590749258938858;1.0796848976986944;0.9999633031631827;9.998767350750215;0.4166567007313874;-0.43522895796631583;-0.4352289862233956;0.3860408444406598;-0.4557100065023174;0.597283926830206;0.9999516921205738
51.544883;1.0907107776042861;0.4165606847986865;0.3819801294956573;-0.5007439077784783;-0.45907492641547926;1.0796832424795317;0.999964367905929;9.998752230915356;0.41665779843919004;-0.43522895824177216;-0.43522898549898853;0.3860403540299762;-0.4557100063675694;0.5972816906961602;0.9999500758789702
51.554883;1.0907098322525113;0.4165600624587524;0.38198051107500636;-0.500743907503929;-0.4590749269746415;1.0796815425250526;0.9999654519615485;9.998738973009612;0.4166589094791974;-0.43522895851534116;-0.43522898475780547;0.3860399027327242;-0.4557100062173379;0.5972793929323962;0.9999484562355982
51.564883;1.0907089050642387;0.4165595151653143;0.38198089206461644;-0.5007439072234833;-0.4590749275708512;1.0796797986186424;0.9999665523941833;9.998727644409476;0.41666002747204706;-0.43522895878687357;-0.43522898400220256;0.38603949154086953;-0.45571000604931555;0.5972770390139789;0.9999468390476074
51.574883;1.09070799616323;0.4165590407938399;0.38198127280032346;-0.500743906936048;-0.45907492820368023;1.0796780137465563;0.9999676675101329;9.998718303871458;0.41666114527343634;-0.4352289590560934;-0.435228983234075;0.38603912056114104;-0.4557100058614811;0.5972746353275146;0.9999452329009516
51.584883;1.090707103924148;0.416558637781907;0.3819816540184895;-0.5007439066410823;-0.4590749288727839;1.0796761935649521;0.9999687982510305;9.998711001158608;0.41666225518213135;-0.4352289593232104;-0.4352289824551906;0.38603878930926233;-0.4557100056517637;0.5972721890768515;0.9999436470087597
51.594883;1.0907062248743413;0.4165583054724795;0.38198203625364774;-0.5007439063380905;-0.4590749295777239;1.0796743463437681;0.9999699474537991;9.998705772390153;0.41666334907853814;-0.43522895958914437;-0.43522898166705093;0.38603849718831873;-0.45571000541804224;0.5972697081646421;0.9999420891164434
51.604883;1.0907053552470525;0.4165580438736178;0.3819824197360834;-0.5007439060266878;-0.459074930317846;1.0796724826104989;0.99997111856707;9.998702632129842;0.4166644185022947;-0.4352289598551686;-0.43522898087074285;0.38603824380357593;-0.45571000515845006;0.5972672013372329;0.9999405649145993
51.614883;1.09070449244234;0.41655785276629126;0.3819828044667037;-0.5007439057072293;-0.4590749310920314;1.0796706135161038;0.9999723154285656;9.998701576152872;0.41666545483844336;-0.43522896012226964;-0.4352289800671535;0.3860380287363601;-0.4557100048714016;0.5972646782663348;0.9999390789273808
51.624883;1.0907036360551197;0.4165577308478275;0.38198319002631825;-0.5007439053814062;-0.4590749318984614;1.079668748643334;0.9999735427096185;9.998702594778637;0.4166664495760779;-0.43522896039045966;-0.4352289792572369;0.3860378510524016;-0.4557100045552702;0.5972621489355504;0.9999376355882768
