time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
51.634883;1.0907027878790938;0.41655767556293305;0.38198357551521034;-0.500743905052171;-0.45907493273489797;1.0796668945821155;0.999974806185545;9.998705677333183;0.41666739456174984;-0.43522896065858235;-0.43522897844212927;0.386037709257496;-0.4557100042083932;0.5972596225991482;0.9999362388189638
51.644883;1.0907019511629747;0.41655768376699953;0.38198396004441837;-0.5007439047229099;-0.4590749335990578;1.0796650539322565;0.9999761125420455;9.998710801134202;0.41666828266301476;-0.43522896092514574;-0.43522897762322404;0.3860376014338428;-0.4557100038299258;0.5972571076752329;0.999934891292782
51.654883;1.0907011308688168;0.41655775296573416;0.3819843432552489;-0.5007439043966337;-0.4590749344884337;1.0796632246251767;0.9999774685506659;9.998717919293064;0.41666910866265155;-0.43522896118930005;-0.43522897680210354;0.38603752474616204;-0.45571000342078627;0.5972546127863098;0.999933595588773
51.664883;1.0907003342012638;0.4165578823070194;0.38198472550189516;-0.5007439040759625;-0.45907493539976074;1.079661400405028;0.9999788799920755;9.998726963295113;0.4166698693117495;-0.43522896145094253;-0.43522897598031773;0.38603747491989;-0.4557100029834716;0.5972521472201383;0.9999323557061516
51.674883;1.090699570082175;0.4165580726184184;0.3819851075960704;-0.5007439037635543;-0.4590749363286216;1.07965957318189;0.99998035054044;9.99873785619989;0.4166705625156849;-0.4352289617104836;-0.4352289751593545;0.3860374465092333;-0.45571000252107824;0.5972497203917992;0.9999311767764463
51.684883;1.090698848638006;0.41655832554246724;0.38198548999180987;-0.5007439034622332;-0.45907493726968934;1.0796577355920853;0.9999818808695268;9.998750519252729;0.41667118678830783;-0.43522896196875854;-0.43522897434079155;0.38603743335968027;-0.45571000203681206;0.5972473415981409;0.9999300641595839
51.694883;1.0906981805117546;0.4165586425430523;0.3819858724130811;-0.5007439031748941;-0.4590749382176688;1.0796558812980341;0.9999834692383345;9.998764866535318;0.4166717412193824;-0.4352289622266276;-0.43522897352624107;0.3860374289564243;-0.45571000153426666;0.5972450203390697;0.9999290233382029
51.704883;1.0906975747049426;0.4165590244690078;0.38198625453354734;-0.5007439029045033;-0.4590749391681153;1.079654004177216;0.9999851128847107;9.998780794541828;0.41667222531482967;-0.4352289624844859;-0.4352289727171864;0.38603742702736815;-0.4557100010176805;0.5972427665767565;0.9999280595276291
51.714883;1.0906970368358502;0.4165594714006786;0.38198663644678243;-0.5007439026539464;-0.4590749401175294;1.0796520979210702;0.9999868077641652;9.998798181575916;0.4166726388505905;-0.4352289627423673;-0.4352289719152445;0.3860374219948785;-0.45571000049166144;0.5972405904233248;0.9999271764746217
51.724883;1.0906965700081368;0.4165599823924455;0.381987018232795;-0.500743902425545;-0.4590749410632817;1.0796501548680444;0.9999885469394175;9.998816902647393;0.41667298223349375;-0.43522896300035246;-0.4352289711227416;0.3860374090203675;-0.45570999996071215;0.5972385011787213;0.9999263759582331
51.734883;1.0906961762993774;0.4165605553026399;0.3819873994075663;-0.5007439022206768;-0.4590749420038529;1.0796481642320412;0.9999903197910864;9.998836841058406;0.41667325682715384;-0.435228963258698;-0.4352289703429645;0.38603738426292766;-0.45570999942894097;0.5972365063532636;0.9999256591730041
51.744883;1.090695856728747;0.41656118689639876;0.3819877787753337;-0.5007439020398552;-0.4590749429387406;1.0796461114590288;0.9999921127591205;9.998857888937462;0.4166734644751674;-0.43522896351777796;-0.43522896958002943;0.3860373453641997;-0.45570999890007274;0.5972346113306954;0.999925028956123
51.754883;1.0906956109796995;0.41656187307781584;0.3819881544357144;-0.5007439018830869;-0.45907494386774605;1.0796439791659227;0.9999939101039127;9.998879948487788;0.4166736068625508;-0.43522896377802517;-0.4352289688386937;0.38603729145622073;-0.4557099983776823;0.5972328194556306;0.9999244903617475
51.764883;1.090695438107528;0.41656260901748016;0.38198852380100806;-0.5007439017503468;-0.45907494479040173;1.0796417493383306;0.9999956937767494;9.998902933501773;0.4166736856341896;-0.43522896403982914;-0.4352289681241307;0.3860372227114033;-0.4557099978653431;0.5972311321308384;0.9999240498205868
51.774883;1.0906953373588972;0.4165633893730174;0.38198888390059743;-0.5007439016419474;-0.4590749457060163;1.079639405728749;0.9999974444377007;9.998926766313852;0.4166737028397165;-0.43522896430351987;-0.4352289674416374;0.38603713992375216;-0.4557099973664575;0.5972295491074254;0.9999237144430759
51.784883;1.0906953082774213;0.4165642088787124;0.38198923198834833;-0.5007439015581827;-0.4590749466141851;1.079636935178175;0.9999991439590294;9.998951370347108;0.41667366118330745;-0.4352289645694983;-0.43522896679654755;0.38603704408568096;-0.45570999688377006;0.5972280691498243;0.9999234909517105
51.794883;1.0906953503012289;0.4165650628463469;0.3819895659687422;-0.5007439014984066;-0.4590749475151996;1.0796343282024181;1.0000007769422519;9.998976662200247;0.4166735640126299;-0.4352289648382148;-0.4352289661942067;0.3860369359650639;-0.45570999641879933;0.5972266907568756;0.9999233846577472
51.804883;1.09069546217889;0.4165659471956219;0.38198988425386826;-0.5007439014608888;-0.45907494840981466;1.0796315794404905;1.0000023305768724;9.999002553385273;0.41667341497888694;-0.4352289651100868;-0.43522896563960467;0.38603681591782013;-0.45570999597174866;0.5972254126739956;0.9999233991550635
51.814883;1.090695642057954;0.4165668583172325;0.3819901854065438;-0.5007439014436466;-0.45907494929870024;1.0796286871057763;1.0000037941885567;9.99902895487589;0.4166732177818189;-0.4352289653855846;-0.4352289651369558;0.3860366837975742;-0.45570999554222674;0.597224234548256;0.9999235358559342
51.824883;1.0906958885478009;0.41656779294518814;0.38199046818191756;-0.50074390144485;-0.4590749501823201;1.079625651311434;1.00000516021546;9.999055776031392;0.4166729762110416;-0.4352289656651733;-0.43522896468973105;0.3860365388236554;-0.4557099951301163;0.5972231574388189;0.9999237936141789
51.834883;1.0906962012245187;0.41656874790816323;0.3819907317900438;-0.5007439014627176;-0.45907495106097085;1.0796224736334177;1.0000064261838655;9.99908293058192;0.4166726941158194;-0.43522896594916305;-0.43522896430089825;0.3860363794827265;-0.45570999473579743;0.5972221832340434;0.9999241692878029
51.844883;1.0906965805078954;0.41656971982339935;0.38199097602665355;-0.5007439014958974;-0.45907495193444287;1.079619158800628;1.000007594484105;9.999110338647766;0.41667237526753803;-0.4352289662378783;-0.43522896397298355;0.3860362036641644;-0.4557099943599392;0.5972213136092849;0.9999246586520193
51.854883;1.090697027895667;0.4165707051911769;0.38199120148864607;-0.5007439015439346;-0.4590749528018589;1.0796157153648538;1.0000086698629915;9.999137905269317;0.4166720232512026;-0.43522896653187954;-0.4352289637080661;0.38603600938804333;-0.4557099940034481;0.5972205498868982;0.9999252567234707
51.864883;1.0906975457991295;0.4165717009559852;0.3819914098229672;-0.5007439016071601;-0.4590749536619444;1.0796121541571868;1.000009657911056;9.999165503191515;0.4166716411259812;-0.43522896683185747;-0.4352289635078714;0.38603579584733944;-0.4557099936675348;0.5972198933398637;0.9999259570850861
51.874883;1.0906981368386333;0.41657270479243647;0.38199160349925826;-0.5007439016864734;-0.4590749545131553;1.079608487672719;1.0000105643510275;9.999192985272867;0.41667123085562063;-0.4352289671382955;-0.4352289633738524;0.3860355639417505;-0.4557099933535248;0.5972193446414933;0.999926751217428
51.884883;1.0906988035552696;0.4165737145782806;0.3819917852141137;-0.5007439017833413;-0.45907495535383924;1.07960473084821;1.0000113933955856;9.999220210072687;0.41667079327899975;-0.43522896745112544;-0.43522896330702854;0.3860353161436557;-0.4557099930627016;0.5972189028661076;0.9999276296256842
51.894883;1.090699548441928;0.4165747273037287;0.3819919577323555;-0.5007439018996509;-0.4590749561827301;1.079600900279234;1.0000121467397662;9.999247063079721;0.4166703289443859;-0.43522896776963;-0.4352289633076584;0.38603505595372717;-0.45570999279651986;0.5972185654206642;0.9999285837206822
51.904883;1.0907003732198315;0.41657573848756774;0.38199212440133773;-0.5007439020374123;-0.45907495699932144;1.0795970125975531;1.0000128245883217;9.99927346277461;0.4166698389781048;-0.43522896809255585;-0.4352289633750994;0.3860347871077992;-0.4557099925566974;0.5972183287779084;0.9999296063152953
51.914883;1.0907012776002196;0.4165767430696514;0.3819922895228165;-0.5007439021985967;-0.4590749578039215;1.0795930844224297;1.000013427251628;9.999299351018983;0.416669325194936;-0.4352289684183081;-0.4352289635079972;0.386034512892415;-0.45570999234497495;0.597218188704037;0.9999306912115336
51.924883;1.0907022592578692;0.41657773686808336;0.3819924580134074;-0.5007439023849298;-0.4590749585975333;1.0795891321645723;1.0000139554306546;9.999324687370224;0.41666878963390724;-0.4352289687453795;-0.43522896370474795;0.38603423588350017;-0.45570999216299546;0.5972181398234788;0.9999318328374688
51.934883;1.0907033149600087;0.4165787170304491;0.38199263496025626;-0.5007439025976823;-0.45907495938148124;1.07958517077088;1.000014409338427;9.999349448649703;0.41666823423314703;-0.43522896907278763;-0.43522896396396593;0.3860339580965838;-0.4557099920124428;0.5972181756021748;0.9999330259866237
51.944883;1.090704441041531;0.41657968170889825;0.38199282539828355;-0.5007439028379124;-0.4590749601569966;1.079581213866497;1.0000147885404693;9.999373615777666;0.41666766089860874;-0.43522896940008654;-0.43522896428446184;0.38603368131034127;-0.45570999189521144;0.597218289236331;0.9999342662082833
51.954883;1.0907056323678685;0.4165806299623882;0.38199303378473976;-0.5007439031069358;-0.45907496092509714;1.0795772750997603;1.0000150932363068;9.999397156442507;0.41666707151734844;-0.4352289697269686;-0.43522896466468086;0.38603340739892833;-0.4557099918135827;0.597218474615134;0.9999355507170458
51.964883;1.0907068807878368;0.4165815617440397;0.3819932635528336;-0.5007439034064309;-0.459074961686485;1.0795733679746553;1.000015325225857;9.999420028140758;0.4166664675659725;-0.4352289700528266;-0.4352289651021348;0.38603313846354576;-0.45570999177017146;0.597218726056785;0.9999368779305428
51.974883;1.0907081750625702;0.4165824771753664;0.3819935173642202;-0.5007439037380593;-0.4590749624412817;1.0795695043560387;1.000015487410751;9.99944219532991;0.41666584988410144;-0.4352289703767957;-0.43522896559326874;0.38603287649660295;-0.4557099917674808;0.5972190373538178;0.9999382451860923
51.984883;1.0907095028838734;0.41658337533427375;0.38199379748996826;-0.5007439041029437;-0.45907496318898844;1.079565694407958;1.000015582804113;9.999463636588764;0.41666521934637185;-0.435228970698155;-0.43522896613386775;0.38603262298356816;-0.4557099918075848;0.5972194018716895;0.9999396470157369
51.994883;1.0907108531219243;0.4165842539355051;0.38199410582716675;-0.5007439045015625;-0.459074963928846;1.0795619479433032;1.0000156139024798;9.999484340865225;0.4166645776925485;-0.43522897101645286;-0.4352289667197929;0.3860323787478406;-0.45570999189204614;0.5972198131664395;0.9999410757249999
52.004883;1.0907122161185792;0.416585110269743;0.38199444361779555;-0.5007439049340552;-0.459074964660274;1.0795582742387582;1.0000155822247234;9.999504302510381;0.41666392727428303;-0.4352289713314247;-0.4352289673475819;0.38603214379851136;-0.45570999202174733;0.5972202649647642;0.9999425234032141
52.014883;1.090713582510086;0.4165859419137238;0.38199481110958916;-0.5007439054003747;-0.4590749653830496;1.0795546802821974;1.0000154879020102;9.999523520689014;0.4166632702586058;-0.43522897164279906;-0.43522896801484107;0.3860319175062888;-0.4557099921967624;0.5972207511728497;0.9999439831238135
52.024883;1.0907149432773764;0.41658674648237093;0.3819952076493284;-0.500743905900195;-0.4590749660973517;1.0795511703023224;1.0000153304465627;9.99954200293912;0.41666260841070707;-0.4352289719498376;-0.43522896872057487;0.3860316990805947;-0.45570999241636895;0.5972212659653542;0.9999454485004594
52.034883;1.0907162919311477;0.41658752143026206;0.381995632043426;-0.5007439064328318;-0.45907496680396664;1.0795477465935661;1.000015110354637;9.999559757641284;0.4166619432113087;-0.4352289722511483;-0.435228969464964;0.3860314876689369;-0.455709992679217;0.5972218034636317;0.9999469136516362
52.044883;1.0907176263081173;0.4165882642320586;0.38199608259715984;-0.5007439069971993;-0.45907496750440524;1.079544409908315;1.0000148293556075;9.999576777199525;0.4166612759966762;-0.4352289725449883;-0.4352289702485663;0.3860312822437939;-0.45570999298373327;0.5972223578910403;0.9999483745499891
52.054883;1.0907189479361001;0.41658897217125135;0.3819965572941542;-0.500743907591863;-0.4590749682006385;1.0795411597513538;1.0000144898437802;9.99959303714772;0.41666060853202164;-0.43522897282950007;-0.43522897107178876;0.3860310815384975;-0.4557099933283575;0.5972229243249834;0.9999498296148348
52.064883;1.0907202602219364;0.4165896419392943;0.38199705432396547;-0.5007439082152292;-0.4590749688947092;1.0795379947454846;1.0000140944888738;9.999608511046796;0.4166599437876561;-0.4352289731027379;-0.4352289719348933;0.38603088401079616;-0.4557099937114346;0.5972234989314631;0.9999512789237983
52.074883;1.0907215664471315;0.4165902700477122;0.38199757192230094;-0.5007439088657152;-0.4590749695884927;1.079534912500443;1.0000136453440251;9.999623180496586;0.4166592860379485;-0.4352289733626915;-0.43522897283811357;0.3860306881545663;-0.455709994131263;0.5972240785257151;0.9999527237047329
52.084883;1.0907228674457918;0.4165908538477513;0.3819981074786649;-0.500743909541769;-0.4590749702834214;1.079531909600489;1.0000131429340164;9.999637042208265;0.416658640164006;-0.435228973607563;-0.43522897378159775;0.38603049277154544;-0.4557099945861522;0.5972246598958393;0.9999541662132898
52.094883;1.090724160628938;0.41659139237884485;0.3819986571281045;-0.5007439102417818;-0.45907497098031197;1.079528982435145;1.0000125860871318;9.999650123800327;0.4166580110135466;-0.4352289738361093;-0.4352289747652948;0.38603029665821204;-0.45570999507424315;0.5972252394525496;0.999955608857024
52.104883;1.0907254410380063;0.41659188664692365;0.3819992162182171;-0.5007439109641514;-0.4590749716797478;1.0795261284286373;1.0000119726606884;9.999662494575663;0.41665740307817134;-0.4352289740474335;-0.4352289757889807;0.3860300982897415;-0.45570999559355013;0.5972258136906025;0.999957053177116
52.114883;1.0907267021795903;0.4165923388795818;0.38199977992693346;-0.5007439117073781;-0.459074972382545;1.0795233460634606;1.0000113005844455;9.99967425251669;0.41665682011379584;-0.4352289742405356;-0.4352289768523441;0.3860298958962834;-0.45570999614216867;0.5972263797229554;0.999958500176764
52.124883;1.090727935603563;0.416592751253497;0.38200034359160956;-0.500743912470015;-0.4590749730894225;1.0795206332045721;1.0000105680510023;9.999685497929482;0.41665626529621086;-0.43522897441432806;-0.43522897795488974;0.38602968766994217;-0.4557099967181864;0.5972269352142278;0.9999599511856586
52.134883;1.0907291313959728;0.41659312544120736;0.3820009028373507;-0.5007439132505246;-0.4590749738000557;1.0795179865865827;1.0000097730980326;9.99969631805625;0.4166557418473743;-0.43522897456790605;-0.4352289790956912;0.3860294721254086;-0.45570999731930456;0.5972274784698683;0.999961407385271
52.144883;1.0907302806099313;0.4165934630791229;0.3820014533642007;-0.500743914046978;-0.45907497451244705;1.07951540408037;1.0000089136334713;9.999706785013084;0.4166552528494563;-0.435228974700617;-0.43522898027336354;0.3860292486111927;-0.45570999794256056;0.5972280085925465;0.9999628690417207
52.154883;1.0907313766147506;0.4165937659736132;0.3820019904284258;-0.5007439148568187;-0.4590749752231327;1.0795128862533705;1.0000079881471156;9.99971695552604;0.4166548007789784;-0.4352289748117797;-0.43522898148649697;0.38602901743343765;-0.4557099985844934;0.5972285247168416;0.9999643366367359
52.164883;1.0907324136497474;0.41659403564256253;0.3820025084995755;-0.500743915677012;-0.45907497592785024;1.0795104348593794;1.0000069968355938;9.999726870442297;0.4166543878982675;-0.4352289749005332;-0.43522898273419647;0.38602877941953584;-0.455709999241555;0.5972290249662092;0.9999658122538495
52.174883;1.0907333856809993;0.4165942728579648;0.3820030013427988;-0.5007439165045444;-0.4590749766220587;1.0795080507840513;1.000005942527679;9.999736552732799;0.41665401677885244;-0.43522897496626217;-0.4352289840161205;0.38602853589101804;-0.45570999991042815;0.5972295062315172;0.9999672986383779
52.184883;1.0907342876088175;0.4165944776484752;0.3820034623438962;-0.5007439173369893;-0.4590749773013059;1.0795057337527696;1.0000048308092468;9.999746006142228;0.41665369026853877;-0.4352289750088542;-0.4352289853319858;0.38602828927188276;-0.45571000058823047;0.5972299646284356;0.9999687977436741
52.194883;1.090735116707478;0.41659464977370353;0.3820038848948456;-0.5007439181728535;-0.4590749779616244;1.0795034835051702;1.0000036697952768;9.999755218603855;0.4166534111040484;-0.4352289750282554;-0.43522898668122023;0.3860280431136048;-0.45571000127255146;0.5972303961629956;0.9999703108408045
52.204883;1.0907358726891414;0.41659478917207465;0.3820042628680145;-0.5007439190116932;-0.4590749785996899;1.07950130132688;1.000002469737243;9.999764164806464;0.4166531812902825;-0.435228975023971;-0.4352289880629487;0.3860278011451651;-0.4557100019612146;0.5972307977331082;0.9999718385949805
52.214883;1.0907365568934422;0.4165948957199902;0.3820045910509848;-0.5007439198539615;-0.4590749792126004;1.0794991906245008;1.0000012411726105;9.999772811484151;0.41665300169090147;-0.43522897499516894;-0.43522898947594924;0.3860275663243398;-0.45571000265199646;0.597231168460726;0.9999733805597238
52.224883;1.0907371716127208;0.41659496882700586;0.3820048650224724;-0.5007439207006702;-0.4590749797976048;1.079497155834032;0.999999992476463;9.999781131394188;0.4166528722517181;-0.4352289749415734;-0.4352289909187357;0.38602734083418283;-0.4557100033426774;0.5972315099844597;0.9999749350733157
52.234883;1.0907377199856712;0.4165950079422934;0.38200508033413244;-0.5007439215533437;-0.4590749803519969;1.0794952006545713;0.9999987298020497;9.999789110795321;0.416652792260348;-0.43522897486442064;-0.43522899238976775;0.38602712667580374;-0.45571000403136963;0.5972318251719783;0.9999764987300186
52.244883;1.090738205726418;0.41659501352243616;0.3820052318182057;-0.5007439224141698;-0.45907498087321735;1.0794933273501772;0.9999974592016958;9.999796742223532;0.4166527602167535;-0.4352289747662371;-0.43522899388729913;0.3860269259004297;-0.4557100047166083;0.5972321171709424;0.999978065642205
52.254883;1.0907386327652704;0.41659498730393574;0.38200531377334057;-0.5007439232857103;-0.45907498135897523;1.0794915376874077;0.9999961883701783;9.999804019007698;0.4166527738844574;-0.4352289746496191;-0.43522899540915805;0.38602674029260653;-0.4557100053970871;0.597232389592248;0.999979628135609
52.264883;1.0907390049081587;0.4165949318208003;0.382005320795885;-0.5007439241703349;-0.45907498180696066;1.0794898343455597;0.9999949264368547;9.999810938314955;0.4166528305641631;-0.43522897451634884;-0.43522899695302786;0.38602657076105973;-0.45571000607134615;0.5972326464636789;0.9999811788507688
52.274883;1.0907393244877008;0.4165948498714627;0.38200524835580774;-0.5007439250699051;-0.4590749822145448;1.0794882215206252;0.9999936821119112;9.999817498586273;0.4166529271130548;-0.43522897436729735;-0.4352289985168363;0.3860264169807815;-0.45571000673755563;0.5972328915622115;0.9999827129885148
52.284883;1.090739591198316;0.4165947444752336;0.38200509289219015;-0.5007439259857881;-0.45907498257893714;1.0794867047772032;0.9999924624194255;9.999823694085507;0.4166530598855108;-0.4352289742025858;-0.43522900009857723;0.38602627796107697;-0.45571000739356365;0.5972331281225615;0.9999842286697658
52.294883;1.0907398034666251;0.4165946190114289;0.38200485221345815;-0.5007439269189612;-0.4590749828974089;1.0794852903765226;0.9999912733403888;9.999829524986678;0.41665322504209473;-0.4352289740217636;-0.4352290016956924;0.38602615328806184;-0.45571000803723843;0.5972333591822798;0.9999857245236929
52.304883;1.0907399608460981;0.41659447678559414;0.38200452596936185;-0.5007439278699546;-0.4590749831675275;1.0794839839776709;0.9999901213042356;9.999835010676419;0.41665341934099226;-0.4352289738241626;-0.4352290033048565;0.38602604388186923;-0.45571000866665845;0.5972335877653591;0.9999871975177188
52.314883;1.0907400641969789;0.416594320155501;0.3820041152749818;-0.5007439288388659;-0.4590749833875533;1.079482789278961;0.9999890133061773;9.999840184343297;0.41665364088993645;-0.43522897360940827;-0.4352290049224967;0.38602595170301257;-0.45571000928022265;0.597233816618335;0.9999886438961193
52.324883;1.0907401144745308;0.41659415035884517;0.3820036219267505;-0.5007439298257165;-0.45907498355672727;1.0794817073599228;0.9999879554462295;9.999845079740899;0.41665388915558776;-0.4352289733777186;-0.43522900654523794;0.3860258791749336;-0.4557100098770184;0.5972340477821548;0.9999900608864835
52.334883;1.0907401130249372;0.4165939684651988;0.3820030480175677;-0.5007439308307767;-0.45907498367520333;1.0794807369186017;0.9999869525298981;9.999849724643132;0.41665416428203605;-0.43522897312969167;-0.43522900816968746;0.3860258292488212;-0.4557100104569974;0.5972342823914977;0.9999914462903687
52.344883;1.0907400633544884;0.4165937760948674;0.38200239606943326;-0.5007439318545623;-0.45907498374362854;1.0794798757480055;0.9999860083488039;9.999854138304343;0.41665446639740034;-0.4352289728658774;-0.43522900979195883;0.3860258058066341;-0.45571001102064984;0.5972345208655313;0.9999927975313575
52.354883;1.090739972399625;0.41659357481552023;0.38200166917978723;-0.5007439328978049;-0.45907498376296024;1.0794791232165137;0.9999851238649606;9.999858332029062;0.416654795342203;-0.4352289725866196;-0.43522901140755466;0.3860258134357896;-0.45571001156869206;0.5972347629686144;0.9999941118777518
52.364883;1.0907398501335013;0.41659336512905093;0.38200087063777255;-0.5007439339613239;-0.45907498373472894;1.0794784812100535;0.9999842948380717;9.99986231153754;0.41665515044279716;-0.43522897229224694;-0.43522901301173356;0.38602585655955685;-0.45571001210215434;0.5972350077637787;0.999995387317087
52.374883;1.0907397076491117;0.41659314629476585;0.38200000368556;-0.5007439350453478;-0.4590749836609508;1.079477952117995;0.9999835125380088;9.99986607634259;0.4166555300222106;-0.4352289719832237;-0.43522901459986907;0.38602593871236013;-0.45571001262245897;0.5972352539238628;0.9999966231302819
52.384883;1.0907395554370327;0.41659291695041656;0.38199907204253764;-0.5007439361486999;-0.4590749835436471;1.0794775363315592;0.9999827672736178;9.999869616702759;0.4166559314814365;-0.435228971659852;-0.435229016167671;0.38602606239094794;-0.45571001313107296;0.5972355000527588;0.9999978188275447
52.394883;1.090739402883708;0.4165926758400682;0.3819980803571747;-0.5007439372686908;-0.45907498338478125;1.0794772316249543;0.9999820514009515;9.999872905154064;0.4166563522559607;-0.4352289713220738;-0.43522901771143707;0.38602622931788416;-0.45571001362887004;0.5972357446571257;0.9999989725587779
52.404883;1.0907392578289112;0.4165924221547469;0.3819970340948179;-0.5007439384018235;-0.45907498318650497;1.0794770341795648;0.9999813601195039;9.999875885879044;0.41665679024461105;-0.4352289709698267;-0.43522901922787577;0.38602644049218177;-0.4557100141157063;0.5972359859620119;1.0000000819702692
52.414883;1.0907391266367916;0.4165921557344261;0.38199593933719395;-0.5007439395447136;-0.4590749829512629;1.079476939843509;0.9999806910169446;9.999878481050162;0.4166572433565189;-0.4352289706031638;-0.43522902071359126;0.38602669562954633;-0.4557100145905497;0.5972362218369898;1.000001146210438
52.424883;1.090739015608196;0.416591877423871;0.38199480235603817;-0.5007439406945132;-0.4590749826818556;1.0794769445576768;0.9999800432042386;9.999880612009424;0.4166577094900989;-0.43522897022188856;-0.43522902216511583;0.38602699274776725;-0.4557100150519495;0.5972364498150413;1.0000021660685996
52.434883;1.0907389313073639;0.4165915888829552;0.38199362878614507;-0.5007439418486284;-0.4590749823813398;1.0794770439534325;0.9999794162433356;9.99988221269559;0.41665818687682316;-0.4352289698255019;-0.43522902357938276;0.3860273287646925;-0.45571001549857265;0.5972366669740932;1.0000031427021658
52.444883;1.0907388784256262;0.4165912920583741;0.3819924233170992;-0.5007439430042055;-0.4590749820526067;1.07947723282588;0.9999788094576119;9.999883234461974;0.4166586735951301;-0.4352289694134263;-0.43522902495383264;0.3860277006965783;-0.4557100159296812;0.5972368699077196;1.000004076815684
52.454883;1.0907388575546109;0.4165909894108818;0.381991190173283;-0.5007439441579914;-0.4590749816980152;1.0794775051269072;0.9999782219540002;9.9998836490202;0.4166591665176096;-0.435228968984937;-0.43522902628628996;0.38602810659566517;-0.4557100163452283;0.5972370552510895;1.0000049691921526
52.464883;1.0907388652702306;0.4165906844272411;0.38198993366769024;-0.5007439453066709;-0.4590749813193126;1.0794778551489788;0.999977653082738;9.999883444717554;0.41665966100247354;-0.4352289685391505;-0.43522902757530935;0.3860285458812084;-0.45571001674557393;0.5972372206167842;1.0000058213516294
52.474883;1.0907388958825035;0.41659043610885105;0.3819887087218769;-0.5007451571860898;-0.45907609090601537;1.079478279463712;0.9999771024578102;9.999882615916174;0.4166601518228932;-0.43522896807544886;-0.4352290288206441;0.3860290190645487;-0.45571001713122566;0.5972373650511107;1.0000066349444459
52.484883;1.0907389421881588;0.4165901406654765;0.38198742142916514;-0.5007451583155645;-0.4590760904826954;1.0794787773474634;0.9999765695226684;9.99988114880257;0.4166606345312186;-0.43522896759386975;-0.4352290300228951;0.386029527026738;-0.45571001750279955;0.5972374885032928;1.0000074118058482
52.494883;1.0907389949949278;0.4165898577751059;0.38198612809322663;-0.5007451594308551;-0.459076090038581;1.0794793494371409;0.9999760536739076;9.999879013728481;0.4166611059007628;-0.43522896709504416;-0.43522903118244716;0.38603007013288926;-0.4557100178610348;0.5972375911417097;1.0000081557666105
52.504883;1.0907390438752829;0.4165895924754334;0.38198483458280486;-0.5007451605287659;-0.45907608957519114;1.0794799973894917;0.9999755541270497;9.999876173105212;0.41666156332601184;-0.4352289665799524;-0.43522903229874127;0.3860306476641814;-0.4557100182065527;0.597237672911963;1.0000088737696298
52.514883;1.0907390794560827;0.4165893496459055;0.3819835459495741;-0.5007451616065547;-0.4590760890949088;1.0794807252835403;0.9999750690257722;9.99987259186127;0.41666200455865304;-0.43522896604995737;-0.43522903337045665;0.3860312579459897;-0.4557100185394771;0.5972377328791986;1.0000095754790852
52.524883;1.0907390953593112;0.41658913364571915;0.3819822663111314;-0.5007451626618309;-0.45907608860063404;1.0794815403412732;0.9999745955087255;9.9998682425636;0.4166624282650906;-0.4352289655070551;-0.4352290343963948;0.3860318986857461;-0.45571001885941725;0.5972377685416385;1.0000102721094302
52.534883;1.0907390880752932;0.4165889479509873;0.3819809988422215;-0.5007451636918552;-0.45907608809510364;1.0794824517254369;0.999974130852922;9.999863108753598;0.41666283431888484;-0.4352289649540087;-0.43522903537636337;0.38603256689404203;-0.4557100191659087;0.5972377757826862;1.0000109745198038
52.544883;1.0907390543949178;0.4165887950806065;0.3819797464301582;-0.5007451646931701;-0.4590760875804369;1.0794834689586994;0.9999736733711551;9.999857177311295;0.41666322307460907;-0.43522896439423775;-0.4352290363113074;0.3860332588418623;-0.4557100194589412;0.5972377502580388;1.0000116920604154
52.554883;1.0907389893748716;0.41658867668789307;0.38197851257761717;-0.5007451656618361;-0.45907608705812636;1.0794846014814006;0.9999732224967001;9.999850422758398;0.41666359451644824;-0.43522896383146914;-0.4352290372027421;0.38603397055059513;-0.4557100197393222;0.597237689500424;1.000012433334797
52.564883;1.0907388874686592;0.41658859406050236;0.38197730153899573;-0.5007451665939012;-0.4590760865291497;1.0794858591919163;0.9999727776668117;9.999842808692017;0.4166639482833742;-0.43522896326927063;-0.43522903805217894;0.38603469852199124;-0.45571002000882316;0.5972375938056262;1.0000132072552306
52.574883;1.090738744505903;0.41658854861864647;0.3819761178132673;-0.5007451674859348;-0.45907608599376554;1.0794872529193569;0.9999723368568747;9.999834311906644;0.41666428375114206;-0.4352289627106609;-0.4352290388608102;0.3860354402757578;-0.45571002027012053;0.5972374655991783;1.000014022528396
52.584883;1.090738558335219;0.41658854177401833;0.3819749657201791;-0.5007451683353181;-0.4590760854512289;1.079488793583676;0.9999718964008812;9.999824943451628;0.41666459964450625;-0.4352289621576413;-0.4352290396291343;0.3860361944427388;-0.4557100205265257;0.5972373081252433;1.0000148860572255
52.594883;1.0907383294252464;0.4165885746628925;0.3819738491560832;-0.5007451691398881;-0.4590760848998352;1.0794904900396038;0.9999714519099809;9.999814746963443;0.4166648944017393;-0.4352289616107664;-0.43522904035664045;0.3860369606500786;-0.4557100207815246;0.5972371244208804;1.0000158015264218
52.604883;1.090738061288442;0.41658864824153;0.38197277133163954;-0.5007451698974107;-0.45907608433736885;1.0794923473048297;0.9999709993793201;9.99980378040099;0.4166651674202803;-0.43522896106956943;-0.43522904104200527;0.38603773939580094;-0.4557100210382668;0.5972369170728153;1.000016769088372
52.614883;1.0907377592496204;0.4165887633289908;0.3819717346027929;-0.5007451706054851;-0.4590760837617888;1.0794943657079195;0.9999705360487587;9.999792102143116;0.41666541973877597;-0.4352289605337496;-0.4352290416834785;0.3860385318009291;-0.45571002129911886;0.5972366882940936;1.0000177870493459
52.624883;1.0907374285491047;0.41658892023886857;0.3819707405317569;-0.5007451712616151;-0.45907608317170634;1.0794965404319563;0.9999700607120322;9.999779773363834;0.4166656537567025;-0.4352289600037896;-0.43522904227901127;0.3860393395680482;-0.4557100215654712;0.597236439965355;1.0000188536332302
52.634883;1.0907370728451655;0.41658911814281174;0.3819697899819954;-0.5007451718632104;-0.45907608256647103;1.0794988629151994;0.9999695736082238;9.999766865775255;0.41666587258134097;-0.4352289594805295;-0.43522904282641883;0.3860401650117266;-0.45571002183805404;0.5972361735015936;1.0000199666578147
52.644883;1.0907366931860636;0.41658935460989155;0.38196888308646465;-0.500745172407724;-0.4590760819462597;1.0795013245148402;0.9999690755446068;9.999753461847877;0.41666607930120186;-0.4352289589645276;-0.4352290433237721;0.38604101076072717;-0.45571002211726824;0.5972358899028729;1.0000211231654552
52.654883;1.0907362882048963;0.41658962572195296;0.3819680193200075;-0.5007451728928768;-0.4590760813121805;1.0795039189292555;0.9999685663420768;9.999739644463181;0.41666627665366873;-0.435228958455651;-0.4352290437695524;0.386041879395175;-0.45571002240305064;0.5972355904808458;1.0000223202958236
52.664883;1.0907358548871453;0.41658992668638833;0.38196719781297167;-0.5007451733167154;-0.45907608066597166;1.0795066416841683;0.9999680445743678;9.999725486103404;0.41666646734178864;-0.4352289579528828;-0.4352290441623938;0.38604277283449256;-0.4557100226948557;0.597235277456265;1.0000235562054827
52.674883;1.0907353892564349;0.41659025267054595;0.38196641736993764;-0.5007451736777091;-0.45907608000952754;1.0795094886503338;0.9999675091290334;9.999711054225612;0.4166666543542329;-0.43522895745453016;-0.4352290445008896;0.386043691407978;-0.45571002299196994;0.5972349537058035;1.0000248309226352
52.675923;1.0907348877407501;0.4165905997212518;0.3819656759067499;-0.5007451739750299;-0.4590760793448583;1.079512454593545;0.9999669603583754;9.999696424114584;0.4166668411069867;-0.43522895695887587;-0.43522904478375457;0.38604463352463714;-0.4557100232935194;0.5972346223750843;1.0000261468866907
52.675923;1.090734348332008;0.41659096523004835;0.38196497014017466;-0.5007451742086266;-0.4590760786744329;1.0795155328064088;0.9999663999218831;9.999681677794001;0.41666703177804204;-0.43522895646504633;-0.4352290450099013;0.38604559630515606;-0.4557100235981768;0.5972342868957871;1.0000275084453705
52.675924;1.0907337712559149;0.41659134744602966;0.381964296165599;-0.5007451743789867;-0.4590760780012582;1.0795187167427795;0.9999658305027165;9.999666889393254;0.4166672313861302;-0.4352289559735284;-0.4352290451780738;0.3860465764182549;-0.4557100239042026;0.5972339508026402;1.0000289209317537
52.675925;1.0907331596981724;0.4165917446952061;0.3819636502413928;-0.5007451744868727;-0.45907607732836236;1.0795220015114269;0.999965255439071;9.999652111113301;0.41666744512511933;-0.43522895548601315;-0.4352290452866609;0.386047570409249;-0.45571002420967505;0.5972336171330693;1.0000303898451182
52.675927;1.0907325193634625;0.41659215510473496;0.38196302888335604;-0.500745174533296;-0.45907607665790773;1.0795253839415793;0.9999646776737985;9.999637368379165;0.41666767756269624;-0.4352289550051054;-0.43522904533411627;0.3860485744484837;-0.4557100245123733;0.5972332879828579;1.0000319198980685
52.675931;1.0907318573275815;0.4165925767689175;0.3819624285178216;-0.5007451745199548;-0.459076075990599;1.0795288625421733;0.9999640988879158;9.999622665465559;0.41666793255226187;-0.43522895453417537;-0.43522904531925105;0.3860495841611864;-0.45571002480952644;0.5972329643376658;1.0000335142734933
52.675939;1.0907311816839083;0.41659300815318895;0.38196184532604627;-0.5007451744496435;-0.45907607532608813;1.0795324375009938;0.9999635199407444;9.99960800067658;0.41666821378203767;-0.43522895407704215;-0.4352290452410983;0.3860505952815497;-0.45571002509790914;0.5972326460123931;1.0000351743785874
52.675955;1.0907305011747315;0.4165934484586158;0.38196127524135326;-0.500745174326079;-0.4590760746638461;1.0795361095122586;0.9999629420182208;9.999593382953929;0.4166685253007379;-0.4352289536376007;-0.43522904509897564;0.3860516046970449;-0.4557100253744235;0.5972323318565835;1.0000368997753104
52.675987;1.090729823767;0.416593897510399;0.3819607140852139;-0.5007451741537813;-0.4590760740033197;1.0795398778893133;0.9999623668090982;9.999578839030614;0.41666887149691756;-0.43522895321968197;-0.43522904489293585;0.3860526108848397;-0.45571002563675933;0.597232020321641;1.0000386878799907
52.676051;1.090729155132666;0.41659435522570887;0.381960158006642;-0.5007451739383817;-0.45907607334361705;1.0795437402894887;0.9999617961071122;9.999564412091626;0.4166692564235248;-0.4352289528269799;-0.43522904462425455;0.3860536135146405;-0.4557100258835255;0.5972317100873313;1.0000405332518356
52.676179;1.0907284989679429;0.41659482119134694;0.3819596039090225;-0.5007451736864774;-0.4590760726836011;1.0795476942585336;0.9999612322360426;9.999550158592447;0.4166696831395721;-0.43522895246271975;-0.4352290442955695;0.3860546127445734;-0.45571002611390893;0.59723140066975;1.0000424272245818
52.676435;1.090727859299878;0.41659529459896255;0.3819590495924487;-0.5007451734048076;-0.45907607202223605;1.0795517385482396;0.9999606785846324;9.999536145357458;0.41667015367608007;-0.4352289521292398;-0.4352290439104156;0.38605560886988777;-0.4557100263272259;0.5972310929301693;1.000044359234297
52.676947;1.0907272421927248;0.41659577412211785;0.38195849384205294;-0.5007451730997251;-0.4590760713586801;1.0795558736874653;0.9999601401179867;9.99952244694967;0.41667066930192337;-0.4352289518278256;-0.4352290434724147;0.3860566023958461;-0.45571002652252623;0.5972307891135227;1.000046319145753
52.677971;1.090726655007735;0.4165962574455446;0.38195793636369896;-0.5007451727772516;-0.459076070692043;1.0795601013894627;0.9999596242138559;9.999509143764296;0.41667123074838947;-0.43522895155875857;-0.4352290429848277;0.3860575942640404;-0.45571002669848887;0.5972304927224148;1.0000482976616145
52.680019;1.0907261051262211;0.4165967410299168;0.3819573771476825;-0.500745172443112;-0.4590760700213031;1.079564422244928;0.9999591401620742;9.999496318657192;0.4166718383311265;-0.435228951321712;-0.43522904245076177;0.3860585861099222;-0.4557100268536046;0.5972302083395437;1.000050284704365
52.684115;1.0907255997998644;0.41659722046679787;0.3819568157263424;-0.5007451721027232;-0.4590760693457184;1.079568833548553;0.9999586967245817;9.999484052148714;0.416672491983101;-0.43522895111641585;-0.43522904187346745;0.38605958018625336;-0.4557100269863001;0.5972299410405673;1.0000522688897462
52.692307;1.0907251459742549;0.41659890138593464;0.381957361222875;-0.5007451172880221;-0.45907601872488907;1.0795733285577436;0.9999582996666435;9.999472422952387;0.41667319149814036;-0.4352289509429923;-0.43522904125631173;0.3860605788863061;-0.4557100270951912;0.5972296959324219;1.0000542388469833
52.700499;1.090724749450332;0.4165993561508308;0.3819567931626462;-0.5007451169506442;-0.45907601804022347;1.0795778970944427;0.9999579513706762;9.999461515398671;0.4166739368517712;-0.43522895080190044;-0.4352290406028304;0.3860615842780013;-0.4557100271797233;0.5972294784109812;1.0000561844020135
52.708691;1.0907244140786092;0.41659978838142575;0.38195622201279406;-0.5007451166213881;-0.4590760173520975;1.079582527533377;0.9999576526064213;9.99945142537175;0.41667472819421014;-0.4352289506939902;-0.4352290399168488;0.3860625976580912;-0.4557100272404676;0.5972292944849334;1.0000580964730303
52.718691;1.0907241420094747;0.4166001907848207;0.3819556490037823;-0.5007451163033719;-0.45907601666080944;1.079587208557715;0.9999574043713471;9.999442251363357;0.4166755657192228;-0.4352289506207067;-0.435229039202184;0.3860636191794713;-0.4557100272785988;0.5972291503236065;1.0000599662015384
52.728691;1.090723934795525;0.4166005565472084;0.38195507520115324;-0.500745115999088;-0.45907601596614606;1.0795919293568983;0.9999572083516214;9.999434069507046;0.41667644947220767;-0.4352289505839349;-0.43522903846228095;0.3860646477003307;-0.45571002729532845;0.5972290516705081;1.000061784366517
52.738691;1.0907237940854493;0.4166008795529044;0.381954500943308;-0.5007451157109867;-0.4590760152677692;1.0795966791427603;0.9999570661952726;9.999426918328645;0.41667737894898177;-0.435228950585456;-0.43522903770031796;0.3860656806104946;-0.45571002729182714;0.5972290040070842;1.0000635414664631
52.748691;1.0907237220445851;0.4166011542275105;0.3819539261144152;-0.500745115441744;-0.45907601456572233;1.0796014469353092;0.999956978288746;9.99942081000551;0.41667835302405865;-0.4352289506265661;-0.4352290369194429;0.38606671399598597;-0.4557100272693147;0.5972290130392126;1.0000652283738567
52.758691;1.090723721262227;0.4166013754142179;0.38195335060930535;-0.5007451151938481;-0.4590760138606542;1.0796062225231666;0.9999569431197337;9.999415750043827;0.4166793705620189;-0.43522895070808465;-0.4352290361229505;0.38606774368461133;-0.4557100272290542;0.5972290846555571;1.000066837653395
52.768691;1.090723793330372;0.41660153880744727;0.38195277442387837;-0.5007451149688861;-0.4590760131535278;1.079610998161537;0.9999569580665031;9.999411748438522;0.416680430943864;-0.43522895083050706;-0.43522903531461427;0.38606876617378955;-0.45571002717219167;0.5972292240944999;1.000068364744402
52.778691;1.090723937301657;0.41660164113304604;0.3819521973198556;-0.5007451147672246;-0.45907601244525953;1.0796157686273322;0.9999570208673249;9.999408817808039;0.41668153379639317;-0.43522895099426573;-0.4352290344987772;0.3860697784991264;-0.45571002709929354;0.5972294351221318;1.0000698074508956
52.788691;1.09072414954329;0.41660167940421033;0.3819516186062483;-0.5007451145883252;-0.4590760117369255;1.0796205294109487;0.9999571303494663;9.999406959421757;0.4166826784772844;-0.4352289512001243;-0.4352290336798782;0.3860707778703203;-0.45571002701001945;0.5972297199025157;1.0000711639069952
52.798691;1.0907244253708697;0.4166016502837789;0.38195103755543447;-0.5007451144313125;-0.4590760110301729;1.0796252751748336;0.9999572863585648;9.999406162445197;0.4166838640467507;-0.4352289514491491;-0.4352290328620571;0.38607176149566486;-0.45571002690355306;0.5972300792898015;1.0000724308543283
52.808691;1.090724761664215;0.4166015504393618;0.381950453845751;-0.50074511429531;-0.45907601032705114;1.0796299993140208;0.9999574896627746;9.999406425419599;0.41668508923697545;-0.4352289517420769;-0.43522903204921004;0.38607272616108584;-0.455710026779424;0.5972305131884201;1.000073603491238
52.818691;1.0907251588404625;0.41660137734439684;0.3819498675017491;-0.5007451141796795;-0.45907600962943373;1.0796346941963222;0.9999577416628584;9.99940776264769;0.41668635203690063;-0.4352289520789061;-0.43522903124506745;0.3860736680219859;-0.4557100266378151;0.5972310206216699;1.0000746767967517
52.828691;1.0907256213202248;0.4166011296691384;0.3819492786645792;-0.5007451140842295;-0.4590760089385552;1.0796393519513368;0.9999580438447867;9.999410186482757;0.41668764972017247;-0.4352289524590508;-0.4352290304530175;0.38607458297526004;-0.4557100264791508;0.5972315996465936;1.0000756469833745
52.838691;1.09072615599118;0.4166008072330482;0.3819486873010974;-0.5007451140089632;-0.45907600825479633;1.079643965320688;0.9999583981687249;9.999413695044511;0.416688979540981;-0.43522895288150676;-0.43522902967586324;0.3860754672603082;-0.4557100263036105;0.5972322472424183;1.0000765117569836
52.848691;1.0907267695742855;0.4166004108501799;0.3819480932010406;-0.5007451139536727;-0.4590760075777317;1.0796485280503008;0.999958807501657;9.999418271761744;0.416690339221035;-0.43522895334496153;-0.4352290289157848;0.3860763181511302;-0.45571002611105627;0.5972329590545825;1.0000772695702753
52.858691;1.09072746739609;0.41659994205548473;0.3819474966232739;-0.5007451139179798;-0.45907600690628214;1.0796530352352534;0.9999592742077529;9.999423896713422;0.41669172702464163;-0.4352289538480273;-0.43522902817445414;0.3860771343262659;-0.4557100259012077;0.5972337297421609;1.000077918656432
52.868691;1.090728253621682;0.4165994025739182;0.38194689862555004;-0.5007451139014978;-0.4590760062388585;1.0796574831070809;0.9999597989744783;9.99943057382733;0.41669314173943534;-0.43522895438938;-0.4352290274530324;0.3860779153113227;-0.4557100256737592;0.5972345539778893;1.0000784567321022
52.878691;1.0907291313331373;0.41659879368363506;0.38194630049413525;-0.5007451139039564;-0.4590760055735803;1.0796618678432146;0.9999603808892834;9.99943834414366;0.4166945824453216;-0.4352289549677853;-0.4352290267522303;0.3860786603347985;-0.455710025428391;0.5972354272065777;1.000078881651326
52.888691;1.0907301022437024;0.416598115997419;0.38194570343942774;-0.5007451139254879;-0.4590760049085306;1.0796661851087965;0.9999610164749169;9.99944725680657;0.4166960481986199;-0.4352289555819541;-0.4352290260726791;0.38607936743435367;-0.4557100251647577;0.5972363458334603;1.0000791918424274
52.898691;1.0907311660660362;0.41659736979845674;0.38194510899473166;-0.5007451139668571;-0.4590760042419005;1.079670430934347;0.9999616991058339;9.999457330572547;0.41669753806938026;-0.4352289562301702;-0.43522902541505554;0.38608003339783187;-0.4557100248824624;0.5972373069482851;1.0000793862384545
52.908691;1.0907323203069714;0.416596555077894;0.3819445189393216;-0.5007451140294331;-0.4590760035719941;1.0796746028459738;0.9999624213256003;9.999468547685677;0.41669905142601577;-0.4352289569103123;-0.4352290247797224;0.3860806547300322;-0.45571002458098675;0.5972383078665936;1.0000794643412314
52.918691;1.0907335619969523;0.4165956710712227;0.3819439345623353;-0.5007451141148339;-0.4590760028971366;1.0796787008323916;0.999963177457609;9.99948086724793;0.416700588049886;-0.43522895762047065;-0.43522902416653736;0.3860812287964932;-0.45571002425965523;0.5972393455259927;1.000079426367792
52.928691;1.0907348895775368;0.4165947164675934;0.38194335631509463;-0.5007451142244582;-0.4590760022155311;1.0796827271046328;0.9999639635462599;9.999494234624875;0.4167021480402151;-0.43522895835924275;-0.43522902357499005;0.38608175407163886;-0.4557100239177588;0.5972404158061569;1.000079273519581
52.938691;1.0907363022117076;0.41659369034090454;0.38194278411042315;-0.500745114359458;-0.45907600152509115;1.0796866837483021;0.9999647765630849;9.999508593316037;0.41670373164914415;-0.4352289591252505;-0.4352290230043805;0.38608222963195327;-0.45571002355457246;0.5972415131545171;1.0000790084900066
52.948691;1.0907377978194441;0.41659259247429187;0.3819422178817818;-0.5007451145210675;-0.45907600082352307;1.0796905707874263;0.9999656149653835;9.999523907188962;0.4167053391372505;-0.43522895991643706;-0.43522902245419104;0.3860826546236495;-0.45571002316914283;0.5972426307829379;1.000078635529358
52.958691;1.0907393718068574;0.4165914228476077;0.38194165816797293;-0.5007451147108455;-0.4590760001089073;1.0796943864824897;0.9999664788404163;9.99954017267409;0.41670697067710905;-0.4352289607298247;-0.43522902192475255;0.3860830281650197;-0.4557100227603152;0.5972437612911342;1.0000781591011954
52.968691;1.0907410162504523;0.4165901810512863;0.3819411063957775;-0.500745114930854;-0.45907599938018406;1.0796981274524382;0.9999673688708957;9.999557399104228;0.4167086261804032;-0.4352289615620699;-0.4352290214176468;0.3860833496599758;-0.45571002232700436;0.5972448970528377;1.0000775825967734
52.978691;1.0907427193365453;0.4165888660470009;0.38194056473243077;-0.5007451151836159;-0.45907599863686976;1.0797017885104385;0.9999682859924726;9.999575577357383;0.41671030501663764;-0.4352289624102224;-0.43522902093534993;0.3860836192073139;-0.45571002186823045;0.5972460303281739;1.0000769092510615
52.988691;1.0907444656737615;0.41658747646615923;0.3819400358897399;-0.5007451154718082;-0.45907599787864667;1.0797053640482797;0.9999692315454325;9.999594667671015;0.4167120056383329;-0.43522896327190536;-0.4352290204805173;0.38608383809524327;-0.45571002138291705;0.5972471538180766;1.000076143731912
52.998691;1.0907462375748707;0.4165860113377106;0.3819395231769732;-0.5007451157982237;-0.45907599710549024;1.0797088485788497;0.9999702065655814;9.99961460514349;0.41671372536434353;-0.43522896414523304;-0.43522902005549596;0.38608400928684083;-0.45571002086974893;0.5972482614651216;1.0000752928958954
53.008691;1.0907480168740633;0.41658447063706877;0.38193903068209545;-0.5007451161658708;-0.45907599631778395;1.0797122354188704;0.9999712112923432;9.999635308686686;0.41671546053668845;-0.43522896502874076;-0.4352290196620555;0.38608413741094566;-0.45571002032722574;0.5972493484057697;1.0000743660163647
53.018691;1.09074978697872;0.41658285532982514;0.38193856323354397;-0.5007451165776023;-0.45907599551594847;1.0797155169508859;0.9999722461057675;9.999656689690946;0.41671720661481254;-0.4352289659210574;-0.4352290193013439;0.38608422813623156;-0.45571001975389486;0.5972504100033446;1.000073373575833
53.028691;1.0907515339511273;0.4165811669516307;0.3819381260377696;-0.5007451170356457;-0.4590759947001613;1.079718686832177;0.9999733130452273;9.999678655425758;0.416718958161955;-0.43522896682059264;-0.435229018974084;0.3860842873526209;-0.45571001914852416;0.5972514413344934;1.000072325551395
53.038691;1.0907532459061353;0.41657940682846534;0.3819377243287491;-0.5007451175416221;-0.45907599387060555;1.0797217415175417;0.9999744160887023;9.99970109721868;0.41672070892250307;-0.4352289677257845;-0.4352290186806417;0.38608432063284287;-0.4557100185099417;0.597252437762555;1.0000712317905345
53.048691;1.09075491251535;0.41657757577981575;0.3819373632787513;-0.5007451180966977;-0.4590759930277376;1.0797246805194942;0.9999755594092364;9.999723879014299;0.4167224517205505;-0.43522896863568017;-0.43522901842085854;0.3860843329332799;-0.4557100178368813;0.597253395748523;1.000070103070753
53.054863;1.0907565254215832;0.4165756748368374;0.38193704786427735;-0.5007451187016483;-0.4590759921722971;1.079727505554091;0.9999767451345497;9.999746852764886;0.4167241785109568;-0.4352289695499334;-0.4352290181938898;0.3860843283623025;-0.45571001712813247;0.5972543128665031;1.0000689507191876
