time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
53.054863;1.0907580780381272;0.41657370605467725;0.3819367824000253;-0.5007451193571558;-0.4590759913052592;1.079730218827606;0.9999779718929094;9.999769888260888;0.41672588098949054;-0.43522897046810954;-0.435229017998291;0.3860843101938413;-0.4557100163827352;0.5972551867366549;1.0000677862415115
53.054864;1.0907595646525177;0.41657167288567376;0.3819365703446002;-0.5007451200639887;-0.4590759904276688;1.0797328214899593;0.9999792338035661;9.999792888949122;0.4167275510692436;-0.4352289713892982;-0.435229017832488;0.3860842811127316;-0.4557100156003356;0.5972560138244296;1.000066621415746
53.054865;1.090760979359547;0.41656958031401353;0.3819364146937472;-0.5007451208226199;-0.4590759895405392;1.0797353129109328;0.9999805203371159;9.999815785120001;0.41672918077658294;-0.43522897231232843;-0.43522901769507955;0.38608424364009447;-0.45571001478177503;0.5972567894482755;1.0000654680810364
53.054867;1.0907623149223484;0.4165674345667087;0.38193631811417467;-0.5007451216324434;-0.45907598864522425;1.0797376912885484;0.9999818184261869;9.999838515663741;0.4167307624722696;-0.4352289732359618;-0.4352290175844985;0.386084200540515;-0.45571001392928095;0.5972575090217376;1.00006433848081
53.054871;1.0907635636584168;0.4165652427211324;0.3819362826114396;-0.5007451224911668;-0.45907598774390707;1.079739955156787;0.999983115968173;9.999861022065591;0.4167322897120018;-0.43522897415888384;-0.4352290174986115;0.3860841548972533;-0.4557100130459096;0.5972581691237877;1.0000632457378607
53.054879;1.0907647204483186;0.4165630126675427;0.38193630947471907;-0.5007451233949801;-0.45907598683966233;1.0797421042523028;0.9999844032368088;9.999883253652902;0.41673375761142806;-0.43522897507976016;-0.4352290174348857;0.3860841099518449;-0.45571001213484746;0.5972587676116168;1.00006220269702
53.054895;1.0907657838611577;0.416560752762777;0.381936399491832;-0.500745124339116;-0.45907598593636906;1.0797441392678073;0.9999856712836414;9.999905162464398;0.4167351625041299;-0.43522897599751814;-0.43522901739092673;0.38608406858120287;-0.4557100111990199;0.5972593033073907;1.0000612189066476
53.054927;1.0907667543957937;0.4165584710751197;0.38193655274923943;-0.5007451253181439;-0.45907598503864216;1.0797460620072263;0.9999869102502161;9.999926694072293;0.4167365018351606;-0.4352289769117625;-0.4352290173649129;0.38608403264288127;-0.455710010240787;0.5972597755900497;1.0000602979305666
53.054991;1.0907676331799654;0.4165561752034746;0.3819367681223695;-0.5007451263261136;-0.459075984151451;1.0797478768553321;0.9999881098651228;9.999947792543743;0.41673777437134146;-0.43522897782287473;-0.43522901735585623;0.38608400301101015;-0.45571000926184574;0.5972601843432066;1.0000594378433365
53.055119;1.0907684226304266;0.41655387255023985;0.3819370433094654;-0.5007451273568565;-0.45907598327981763;1.0797495913227635;0.9999892616133467;9.99996841336622;0.4167389801376413;-0.4352289787317031;-0.4352290173636643;0.386083980003057;-0.45571000826356045;0.5972605308699703;1.0000586338088415
53.055375;1.090769127067397;0.41655157028043727;0.3819373753449872;-0.5007451284046536;-0.4590759824289006;1.0797512151461726;0.9999903599202655;9.999988522931805;0.4167401201267674;-0.43522897963926227;-0.4352290173887338;0.3860839633667074;-0.45571000724731;0.5972608186391489;1.0000578797617588
53.055887;1.0907697518074606;0.41654927510329576;0.3819377608223523;-0.5007451294648246;-0.45907598160384133;1.0797527603531907;0.9999914012739008;10.000008082732814;0.41674119603167903;-0.4352289805464103;-0.43522901743117604;0.38608395209830537;-0.4557100062145719;0.5972610525071478;1.0000571693051787
53.056911;1.0907703022986726;0.41654699330808054;0.38193819574888876;-0.5007451305335895;-0.45907598080923406;1.0797542411951304;0.9999923836917551;10.000027043672274;0.416742209746314;-0.43522898145348604;-0.4352290174904277;0.3860839445666808;-0.4557100051668689;0.5972612374850652;1.0000564962621075
53.058959;1.0907707846312398;0.4165447311868064;0.3819386753826628;-0.500745131607529;-0.4590759800488415;1.0797556722852277;0.9999933073089523;10.000045352447575;0.4167431627392721;-0.43522898236031105;-0.43522901756566484;0.3860839386744172;-0.4557100041056129;0.5972613783502253;1.0000558543837705
53.063055;1.090771206285375;0.41654249551663014;0.38193919459659476;-0.5007451326832388;-0.4590759793257226;1.0797570671695853;0.9999941737953884;10.000062945254582;0.416744055872194;-0.43522898326638587;-0.43522901765637095;0.3860839319759629;-0.4557100030319292;0.5972614795121389;1.0000552370439
53.071247;1.0907715764107757;0.4165402935553034;0.38193974882910725;-0.5007451337571719;-0.45907597864229027;1.079758438627857;0.9999949845601168;10.000079735144352;0.4167448898391253;-0.4352289841708506;-0.43522901776226713;0.3860839219434248;-0.4557100019464149;0.5972615446911694;1.000054637832307
53.081247;1.090771905947414;0.41653813264947037;0.381940334717397;-0.5007451348255295;-0.4590759780002826;1.0797597988509575;0.9999957398846526;10.000095611892725;0.4167456658844504;-0.4352289850724091;-0.43522901788284507;0.38608390606556825;-0.4557100008489026;0.5972615768716238;1.0000540515045768
53.091247;1.0907722072421837;0.4165360199657324;0.3819409500294221;-0.500745135884329;-0.45907597740094175;1.079761158301491;0.9999964389422201;10.000110447836029;0.4167463860841153;-0.435228985969499;-0.43522901801718583;0.38608388173288616;-0.45570999973851334;0.5972615780390843;1.0000534740105314
53.101247;1.0907724930722533;0.4165339624650583;0.38194159330814886;-0.5007451369296549;-0.4590759768452323;1.079762524922329;0.9999970799674178;10.000124104857711;0.4167470530388944;-0.43522898686041334;-0.43522901816418036;0.38608384647786015;-0.45570999861378964;0.597261548449279;1.0000529014619148
53.111247;1.0907727762824013;0.4165319669267522;0.3819422635353354;-0.5007451379578001;-0.45907597633398267;1.0797639047539653;0.9999976608971127;10.000136445111112;0.4167476697219092;-0.4352289877431455;-0.4352290183229095;0.3860837985001468;-0.45570999747284063;0.5972614867776636;1.0000523296516497
53.121247;1.0907730707314098;0.4165300399258329;0.3819429598029049;-0.5007451389651897;-0.45907597586788595;1.0797653026851601;0.9999981798901715;10.000147343146686;0.41674823956373086;-0.43522898861523895;-0.4352290184929595;0.3860837368060763;-0.4557099963137443;0.5972613910954951;1.0000517550510344
53.131247;1.0907733914956173;0.41652818766394767;0.38194368093847647;-0.5007451399482433;-0.4590759754474117;1.079766723051497;0.9999986352489547;10.000156699424993;0.41674876614351014;-0.4352289894738882;-0.43522901867462044;0.3860836608614526;-0.45570999513474586;0.5972612592447373;1.0000511758469923
53.141247;1.0907737528186272;0.41652641565456716;0.38194442534883993;-0.5007451409033263;-0.4590759750729674;1.0797681707035536;0.9999990249348067;10.00016445337956;0.4167492527159988;-0.4352289903162854;-0.43522901886887605;0.3860835702792964;-0.4557099939340117;0.5972610889089833;1.0000505915008941
53.151247;1.0907741661750785;0.41652472868404283;0.38194519126357873;-0.5007451418266982;-0.45907597474514983;1.0797696519456212;0.9999993456235943;10.00017059288037;0.41674970233843145;-0.43522899114003283;-0.4352290190768661;0.3860834650593236;-0.455709992709504;0.5972608782727257;1.000050001281084
53.15295;1.0907746401644112;0.4165231310365758;0.38194597715345985;-0.500745142714503;-0.45907597446453424;1.0797711740232223;0.9999995919521442;10.000175156261099;0.41675011845016685;-0.4352289919433458;-0.43522901929914976;0.3860833460736152;-0.45570999145921964;0.5972606268119848;1.0000494028742637
53.15295;1.0907751811576005;0.4165216264609455;0.38194678199462373;-0.5007451435632035;-0.4590759742309264;1.0797727431009307;0.9999997565575847;10.000178219043404;0.416750505095725;-0.4352289927247536;-0.4352290195355029;0.38608321498664455;-0.4557099901814739;0.5972603353254312;1.0000487916399927
53.152951;1.0907757945404126;0.4165202181164855;0.3819476051744536;-0.5007451443703016;-0.45907597404266626;1.0797743623380258;0.9999998310232133;10.000179868337067;0.41675086665385913;-0.4352289934823434;-0.43522901978505757;0.38608307369268624;-0.4557099888750369;0.5972600053104161;1.0000481606795604
53.152952;1.0907764865048557;0.41651890890073057;0.38194844614788914;-0.5007451451346687;-0.45907597389666355;1.0797760313086109;0.9999998073844013;10.000180181766973;0.41675120762359985;-0.4352289942133211;-0.4352290200463057;0.3860829239692927;-0.4557099875392028;0.5972596384304147;1.0000475017651786
53.152954;1.0907772645502791;0.4165177017272628;0.38194930407675814;-0.5007451458563091;-0.45907597378919734;1.0797777467164722;0.9999996785970987;10.000179225619284;0.4167515327378927;-0.43522899491453126;-0.43522902031721816;0.38608276754843895;-0.45570998617383235;0.5972592360706135;1.0000468069133948
53.152958;1.0907781358458322;0.4165165994663175;0.3819501776443426;-0.5007451465357436;-0.4590759737167925;1.079779503706823;0.9999994373322167;10.000177070686798;0.4167518470176807;-0.4352289955834339;-0.43522902059563395;0.38608260606710276;-0.45570998477926733;0.5972587991564874;1.0000460700394695
53.152966;1.090779105134057;0.41651560477096694;0.38195106525523;-0.5007451471732819;-0.4590759736765688;1.0797812974955479;0.9999990752466104;10.000173805527664;0.41675215542091765;-0.4352289962187616;-0.43522902087942894;0.3860824404595979;-0.45570998335618207;0.5972583289186153;1.0000452881080415
53.152982;1.0907801742025407;0.41651471992893807;0.3819519653767449;-0.5007451477686228;-0.4590759736661183;1.0797831247319734;0.9999985848092701;10.00016952988327;0.4167524625198683;-0.4352289968205568;-0.43522902116638373;0.38608227039394816;-0.45570998190550105;0.5972578278375955;1.000044460942575
53.153014;1.0907813423949138;0.4165139465448836;0.38195287663855676;-0.5007451483210799;-0.4590759736831543;1.0797849830223611;0.9999979618090461;10.00016433693334;0.4167527724727676;-0.43522899738962106;-0.435229021454361;0.3860820945278318;-0.45570998042841954;0.597257300029047;1.0000435895428095
53.153078;1.0907826062541508;0.41651328480791605;0.38195379765582754;-0.5007451488302705;-0.459075973725247;1.0797868682439729;0.999997205309533;10.000158309234033;0.4167530888753708;-0.4352289979268512;-0.43522902174174044;0.38608191122363056;-0.4557099789265084;0.5972567514547243;1.0000426744131516
53.153206;1.0907839589952735;0.416512733058963;0.38195472666759595;-0.5007451492965702;-0.4590759737899503;1.0797887714735401;0.9999963157361026;10.00015153024456;0.41675341448840325;-0.4352289984330308;-0.43522902202739766;0.3860817188028079;-0.45570997740172975;0.597256189531002;1.0000417150702352
53.153462;1.0907853913896215;0.4165122885542066;0.3819556614204992;-0.5007451497211692;-0.45907597387495064;1.0797906782623634;0.999995293563958;10.000144088335555;0.416753751319197;-0.43522899890900907;-0.4352290223103795;0.3860815152701324;-0.4557099758562275;0.5972556218858887;1.0000407100506186
53.153974;1.0907868931701201;0.4165119486553288;0.381956599477503;-0.5007451501062442;-0.4590759739780044;1.0797925707803109;0.9999941391332907;10.00013606982233;0.41675410099872645;-0.4352289993557581;-0.4352290225899226;0.3860812980887915;-0.45570997429211363;0.5972550551142398;1.000039656750576
53.154998;1.090788454193152;0.41651171119103014;0.38195753860549675;-0.5007451504551551;-0.4590759740970015;1.0797944303208482;0.9999928527910696;10.000127555704164;0.4167544649539668;-0.43522899977409785;-0.4352290228656349;0.3860810642886223;-0.4557099727115;0.5972544940948908;1.0000385518552768
53.157046;1.090790065758056;0.4165115742841895;0.3819584771374263;-0.5007451507723808;-0.45907597423022883;1.0797962391043028;0.9999914354148618;10.000118629504962;0.4167548443079051;-0.4352290001643617;-0.4352290231373506;0.38608081082650303;-0.4557099711165827;0.5972539419537798;1.000037392332016
53.161142;1.0907917212518314;0.4165115363636925;0.38195941420052004;-0.5007451510632777;-0.45907597437661285;1.0797979819546564;0.9999898896853111;10.00010938880933;0.41675523974995227;-0.4352290005262824;-0.4352290234047301;0.38608053497310646;-0.45570996950942344;0.5972534004092255;1.000036175557521
53.169334;1.0907934156569554;0.41651159608065724;0.38196034971994697;-0.5007451513336794;-0.45907597453577703;1.0797996468542774;0.9999882204603747;10.000099943035503;0.4167556514159857;-0.4352290008590568;-0.43522902366693267;0.3860802345805188;-0.45570996789159457;0.5972528702830981;1.0000348986475276
53.177526;1.0907951446774082;0.416511751790717;0.38196128437250365;-0.500745151589589;-0.4590759747077228;1.0798012238430124;0.9999864341601966;10.000090400352347;0.4167560787582644;-0.43522900116154106;-0.4352290239226045;0.3860799082131678;-0.4557099662640905;0.5972523521912261;1.0000335583842976
53.185718;1.0907969035100027;0.4165120012265189;0.38196221938520214;-0.5007451518371069;-0.45907597489222035;1.0798027036289441;0.9999845391221637;10.000080859256636;0.41675652066114055;-0.4352290014326265;-0.435229024170233;0.3860795552616763;-0.45570996462756885;0.5972518466268287;1.0000321518869952
53.19391;1.0907986856024885;0.4165123420620665;0.3819631561314525;-0.5007451520821146;-0.45907597508843195;1.0798040768987696;0.9999825460813118;10.000071406368095;0.4167569758393147;-0.43522900167161566;-0.43522902440870553;0.3860791761851235;-0.45570996298277416;0.5972513532006675;1.0000306769070233
53.20391;1.0908004824553;0.41651277259137515;0.3819640960696337;-0.5007451523297292;-0.45907597529493605;1.079805334795083;0.9999804672724211;10.000062115879482;0.4167574431703282;-0.4352290018782283;-0.43522902463773583;0.38607877262709;-0.4557099613308508;0.5972508705579976;1.0000291314196308
53.21391;1.0908022847618966;0.41651329161804723;0.38196504113594715;-0.5007451525841968;-0.45907597550977564;1.0798064707918977;0.999978314511061;10.000053045091137;0.4167579219861974;-0.4352290020522131;-0.43522902485777576;0.38607834711084743;-0.4557099596732756;0.5972503972688811;1.0000275136093606
53.22391;1.090804083991842;0.41651389808864664;0.3819659939154433;-0.5007451528491543;-0.4590759757305466;1.0798074826433515;0.9999760974887073;10.00004422922647;0.4167584123437759;-0.4352290021931275;-0.4352290250694587;0.3860779026392261;-0.455709958011639;0.5972499323608892;1.0000258227919614
53.23391;1.090805872775513;0.41651459105011945;0.38196695749725296;-0.5007451531276474;-0.45907597595484045;1.079808372991924;0.9999738233202832;10.000035687353916;0.41675891516815755;-0.43522900230056843;-0.4352290252731975;0.38607744256492144;-0.4557099563479609;0.5972494752522334;1.000024059729541
53.24391;1.0908076437552616;0.4165153697651758;0.3819679353417705;-0.5007451534218953;-0.45907597618075857;1.0798091486661154;0.9999714973676201;10.000027438389347;0.4167594324932177;-0.43522900237435574;-0.4352290254692015;0.3860769702934438;-0.4557099546853109;0.597249025464654;1.0000222248938762
53.25391;1.090809388407215;0.41651623338365973;0.3819689307258696;-0.5007451537332753;-0.4590759764068553;1.0798098191353769;0.9999691250466952;10.000019510313695;0.416759967572624;-0.43522900241449985;-0.43522902565739435;0.38607648844394327;-0.45570995302783585;0.5972485823693722;1.0000203167918273
53.26391;1.0908110966549387;0.4165171803090179;0.3819699455168845;-0.5007451540627071;-0.4590759766317182;1.0798103944319062;0.9999667134124327;10.000011938376026;0.4167605244992179;-0.43522900242110457;-0.43522902583708906;0.38607599850009083;-0.4557099513803333;0.5972481452083762;1.0000183330959003
53.27391;1.0908127566624157;0.4165182082948543;0.3819709792500399;-0.5007451544110748;-0.45907597685387846;1.079810882852141;0.999964271205598;10.000004766090553;0.4167611076810315;-0.4352290023942466;-0.4352290260069006;0.38607550183386363;-0.4557099497478972;0.5972477129679911;1.0000162733305287
53.28391;1.0908143550577087;0.4165193149235506;0.38197202958749854;-0.5007451547793057;-0.45907597707213876;1.0798112899319594;0.9999618079565278;9.999998045021638;0.41676172144074475;-0.4352290023339895;-0.43522902616487785;0.38607500077113677;-0.4557099481355479;0.5972472843114682;1.0000141398703002
53.29391;1.0908158787472533;0.4165204973485677;0.3819730938097091;-0.500745155168119;-0.45907597728596394;1.0798116194592182;0.9999593331515974;9.999991825884768;0.41676236960644186;-0.43522900224047256;-0.43522902630877136;0.38607449832125645;-0.4557099465480133;0.5972468584172685;1.0000119362279567
53.30391;1.0908173172079385;0.4165217516773568;0.3819741698419349;-0.5007451555777784;-0.45907597749549045;1.0798118740210005;0.9999568555067692;9.999986153377407;0.41676305531230873;-0.435229002113958;-0.43522902643650246;0.38607399730449987;-0.45570994498980627;0.5972464358508811;1.0000096652144643
53.31391;1.0908186628402619;0.416523073104907;0.3819752562989365;-0.5007451560080896;-0.45907597770118524;1.0798120538251068;0.9999543822230992;9.999981066197385;0.4167637814702324;-0.4352290019550205;-0.4352290265462474;0.38607349984083283;-0.45570994346516236;0.5972460181954555;1.0000073288041318
53.32391;1.0908199097884357;0.41652445671009974;0.38197635217631787;-0.5007451564583213;-0.4590759779036847;1.0798121560393463;0.9999519181168331;9.999976592874892;0.41676455139517604;-0.435229001764903;-0.43522902663591345;0.3860730069351358;-0.45570994197776266;0.59724560679405;1.0000049281081422
53.33391;1.0908210533852034;0.416525897617535;0.3819774564039888;-0.5007451569266975;-0.459075978104008;1.0798121761326922;0.9999494647562949;9.99997274494832;0.4167653684473985;-0.43522900154562555;-0.435229026702952;0.38607251799365017;-0.45570994053059083;0.5972452014698819;1.0000024629572128
53.34391;1.0908220904091406;0.41652739045682924;0.3819785675631771;-0.5007451574102079;-0.45907597830396174;1.07981210998243;0.999947020392709;9.999969509079818;0.41676623505330884;-0.4352290012997416;-0.43522902674504166;0.38607203100078563;-0.4557099391258393;0.5972448001868106;0.9999999322898452
53.35391;1.0908230188179164;0.41652892937726843;0.3819796840946341;-0.5007451579054766;-0.4590759785060839;1.0798119548154492;0.9999445806972461;9.999966838427275;0.41676715254423546;-0.4352290010302743;-0.4352290267607025;0.38607154347441647;-0.45570993776495966;0.59724439997856;0.9999973353221969
53.36391;1.0908238367398038;0.41653050872867886;0.38198080444836097;-0.5007451584095887;-0.45907597871283307;1.0798117090723656;0.9999421395418245;9.999964654862552;0.41676812173605404;-0.435229000740973;-0.43522902674907826;0.38607105322550483;-0.45570993644901414;0.597243997723157;0.9999946728235042
53.37391;1.09082454168643;0.41653212361002445;0.38198192689916505;-0.5007451589197538;-0.45907597892600593;1.0798113720981741;0.9999396901872475;9.99996286763197;0.41676914294163403;-0.4352290004364053;-0.4352290267094711;0.3860705585986572;-0.4557099351787074;0.5972435900686235;0.9999919474279991
53.38391;1.0908251302306817;0.4165337697834075;0.381983049448303;-0.5007451594326817;-0.45907597914693943;1.079810943509093;0.9999372276259343;9.999961393369212;0.4167702152749821;-0.43522900012184196;-0.4352290266413238;0.3860700585199929;-0.45570993395389187;0.5972431734942389;0.999989162127481
53.39391;1.0908255978795351;0.4165354431349002;0.38198416986706807;-0.500745159944611;-0.45907597937676314;1.0798104225437408;0.9999347508544956;9.99996016483153;0.4167713361752275;-0.4352289998030693;-0.4352290265445036;0.38606955216592687;-0.4557099327733147;0.597242744710966;0.9999863182453892
53.40391;1.0908259396769202;0.41653713935858566;0.3819852857830759;-0.5007451604516189;-0.4590759796163861;1.079809807933984;0.9999322629769449;9.999959134081932;0.4167725017484768;-0.4352289994859483;-0.43522902641960126;0.38606903849989244;-0.45570993163471163;0.5972423012549565;0.9999834154590956
53.41391;1.0908261515227229;0.4165388539011577;0.381986394948699;-0.5007451609498323;-0.4590759798666577;1.0798090985483009;0.9999297700651117;9.999958272936867;0.41677370768286404;-0.4352289991759538;-0.4352290262681996;0.38606851625711064;-0.4557099305350507;0.5972418420724825;0.9999804544201905
53.42391;1.090826231081841;0.4165405820162823;0.3819874956620411;-0.5007451614356732;-0.4590759801286037;1.0798082941366498;0.9999272804449598;9.999957564256642;0.41677494979723023;-0.43522899887824334;-0.43522902609275427;0.3860679839332815;-0.4557099294712557;0.5972413676395689;0.9999774390088091
53.43391;1.090826178014426;0.4165423190144052;0.38198858717280193;-0.5007451619060717;-0.4590759804033942;1.0798073946816524;0.9999248032983187;9.999956992775074;0.4167762240312142;-0.43522899859816283;-0.4352290258960089;0.3860674395829402;-0.4557099284409475;0.5972408803285741;0.999974375647459
53.44391;1.090825993774043;0.41654406010405;0.3819896698529701;-0.5007451623584854;-0.45907598069232586;1.0798063998038159;0.9999223472039496;9.99995655224315;0.4167775265803157;-0.43522899834147544;-0.4352290256806063;0.38606688100123376;-0.4557099274424282;0.5972403848146594;0.99997127133859
53.45391;1.090825680749601;0.4165457998027859;0.38199074482869033;-0.5007451627908868;-0.4590759809970361;1.07980530984622;0.9999199204954431;9.9999562664327;0.41677885423837;-0.43522899811404336;-0.4352290254489831;0.3860663061943785;-0.4557099264743802;0.5972398874332946;0.999968133006545
53.46391;1.090825241419055;0.4165475318482616;0.38199181312448577;-0.500745163201803;-0.45907598131941074;1.0798041269954854;0.9999175321664601;9.999956202103304;0.41678020446232206;-0.43522899792127295;-0.4352290252031469;0.38606571343301;-0.45570992553584566;0.5972393952414308;0.9999649680032279
53.47391;1.09082467816666;0.4165492497386133;0.3819928748641932;-0.5007451635902553;-0.45907598166093805;1.0798028555382977;0.9999151919197328;9.999956456185592;0.4167815749535755;-0.4352289977676158;-0.4352290249445704;0.3860651007192083;-0.4557099246261159;0.5972389154034448;0.9999617843244112
53.48391;1.0908239935860318;0.41655094775399576;0.3819939291723154;-0.5007451639557235;-0.45907598202232996;1.0798015011383741;0.999912908974841;9.99995712427545;0.41678296313768776;-0.4352289976564047;-0.43522902467451885;0.38606446546722484;-0.4557099237443024;0.5972384545545859;0.9999585902340866
53.49391;1.0908231918047369;0.41655262206770877;0.381994974939933;-0.5007451642981692;-0.4590759824039463;1.0798000684718885;0.9999106897565685;9.999958276325719;0.4167843660865718;-0.4352289975901273;-0.4352290243943863;0.38606380481749825;-0.45570992288907003;0.5972380182159018;0.9999553940811844
53.50391;1.0908222799381213;0.4165542708121305;0.38199601182100773;-0.5007451646179398;-0.45907598280653406;1.0797985580778695;0.9999085366103251;9.999959953112313;0.4167857805640879;-0.4352289975707866;-0.43522902410554226;0.3860641160891098;-0.45570992205888816;0.5972382571185726;0.999952204324761
53.51391;1.0908212677446203;0.41655589304215745;0.3819970409004366;-0.5007451649157224;-0.4590759832316119;1.0797969654991488;0.9999064490642885;9.999962169735237;0.4167872028071229;-0.43522899759993167;-0.4352290238090279;0.38606339730384454;-0.45570992125237975;0.597237882756099;0.9999490295749638
53.52391;1.0908201665726718;0.41655748770232126;0.3819980647926095;-0.5007451651925783;-0.45907598368130054;1.0797952844749263;0.9999044261739325;9.999964919169269;0.41678862874708444;-0.4352289976786581;-0.43522902350561227;0.3860626476774353;-0.4557099204683634;0.5972375462542047;0.9999458785221867
53.53391;1.0908189892253408;0.4165590532906261;0.3819990869139996;-0.5007451654498143;-0.4590759841579769;1.0797935109022554;0.9999024682294633;9.999968183924167;0.41679005470073965;-0.4352289978080699;-0.43522902319611473;0.3860618671900343;-0.4557099197057033;0.5972372530197301;0.9999427586439349
53.54391;1.0908177494592448;0.41656058837372995;0.38200011066047246;-0.5007451656888477;-0.4590759846640369;1.07979164387777;0.9999005774722721;9.999971949174823;0.4167914773644902;-0.43522899798962816;-0.4352290228818074;0.3860610554068928;-0.4557099189631214;0.5972370083669646;0.999939674448174
53.55391;1.0908164605042714;0.41656209229541097;0.38200113924578766;-0.5007451659112203;-0.4590759852017325;1.0797896849327828;0.9998987578015314;9.999976213804707;0.4167928931143932;-0.4352289982247147;-0.4352290225646777;0.38606021109244293;-0.45570991823924256;0.5972368169150521;0.999936627536861
53.56391;1.0908151349239634;0.41656356518581006;0.38200217556867344;-0.500745166118418;-0.459075985772968;1.0797876380833629;0.9998970140855795;9.999981002036991;0.41679429766181064;-0.4352289985140242;-0.43522902224710985;0.38605933291853456;-0.45570991753293083;0.5972366823907579;0.9999336176601553
53.57391;1.090813785909344;0.41656500753070674;0.38200322189734115;-0.5007451663114748;-0.45907598637912533;1.0797855105370295;0.9998953520895242;9.99998636068919;0.416795686352351;-0.43522899885750743;-0.43522902193125307;0.38605842003318297;-0.45570991684347817;0.5972366076520819;0.9999306432141978
53.58391;1.0908124272276922;0.41656641978671566;0.38200427988947566;-0.5007451664909233;-0.4590759870213765;1.0797833121617293;0.9998937787226096;9.999992342592815;0.4167970546818777;-0.43522899925481334;-0.4352290216187277;0.3860574721435135;-0.45570991617068185;0.5972365952378823;0.9999277019642188
53.59391;1.0908110721660504;0.4165678022596135;0.3820053506641988;-0.5007451666573363;-0.45907598770114116;1.0797810536579189;0.9998923012049106;9.99999899542549;0.41679839865570784;-0.4352289997057443;-0.43522902131061464;0.3860564897466546;-0.4557099155150778;0.5972366479920854;0.9999247923083198
53.60391;1.0908097337301041;0.416569155547806;0.3820064345689318;-0.5007451668115764;-0.4590759884198964;1.0797787452685883;0.9998909253887261;10.000006355439364;0.4167997147758105;-0.4352290002103355;-0.4352290210074348;0.3860554743424713;-0.4557099148779113;0.5972367686552158;0.9999219144132463
53.61391;1.0908084250494;0.41657048103964894;0.38200753104170426;-0.5007451669541522;-0.4590759891786537;1.0797763967167522;0.9998896552227012;10.000014440466536;0.4168009997466724;-0.43522900076872784;-0.43522902070913094;0.3860544281455746;-0.4557099142605628;0.5972369591886055;0.9999190707075758
53.62391;1.0908071578990042;0.41657178084990676;0.3820086386846896;-0.500745167084756;-0.4590759899777327;1.079774017136927;0.9998884935044305;10.000023246105572;0.4168022502842372;-0.4352290013811572;-0.4352290204150823;0.3860533536236076;-0.4557099136640572;0.5972372202826215;0.9999162656522105
53.63391;1.0908059403079216;0.41657305749749945;0.3820097551584999;-0.5007451672026275;-0.45907599081677813;1.0797716141346514;0.9998874421035314;10.000032748987874;0.41680346304802224;-0.43522900204793546;-0.4352290201241219;0.38605225342645794;-0.455709913089172;0.5972375506157986;0.9999135052088
53.641839;1.0908047754042385;0.4165743135685504;0.38201087708618525;-0.5007451673067458;-0.4590759916947986;1.0797691930121502;0.9998865014357945;10.000042915474385;0.4168046346664203;-0.4352290027692311;-0.43522901983448614;0.38605113078628983;-0.4557099125367656;0.5972379473574821;0.9999107952801818
53.641839;1.0908036625145072;0.41657555146158476;0.3820120003039252;-0.5007451673956603;-0.45907599261021836;1.0797667571278362;0.999885670677539;10.00005370174281;0.4168057620992222;-0.43522900354484784;-0.4352290195440119;0.3860499897135252;-0.4557099120079804;0.5972384081177754;0.9999081394892927
53.64184;1.090802599791643;0.4165767737177824;0.3820131199533141;-0.5007451674677946;-0.4590759935609912;1.079764308880753;0.9998849487195649;10.00006504004512;0.4168068429564389;-0.43522900437425455;-0.43522901925071716;0.3860488345254901;-0.4557099115044022;0.597238931844377;0.9999055387484813
53.641841;1.0908015857194044;0.4165779838189668;0.3820142300232971;-0.500745167522157;-0.45907599454475617;1.0797618506157836;0.9998843346060395;10.000076833122153;0.4168078752545295;-0.4352290052565651;-0.4352290189529958;0.38604766940582075;-0.45570991102800007;0.5972395182891145;0.9999029925404467
53.641843;1.0908006182427816;0.4165791864956447;0.3820153231624562;-0.500745167558544;-0.4590759955589403;1.079759384816305;0.9998838272663954;10.000088968932943;0.4168088569921282;-0.43522900619018606;-0.4352290186491313;0.3860464983665028;-0.45570991058075894;0.5972401672888025;0.9999005008101144
53.641847;1.0907996931766906;0.4165803872889354;0.382016391397042;-0.5007451675769273;-0.45907599660071124;1.0797569137536425;0.9998834249211764;10.00010133993286;0.4168097860186432;-0.4352290071725986;-0.4352290183368422;0.3860453251081482;-0.4557099101645554;0.5972408780091432;0.9998980653959444
53.641855;1.0907988035870297;0.41658159188613064;0.38201742682301393;-0.5007451675769844;-0.4590759976669956;1.079754439555885;0.9998831246226398;10.000113851840718;0.4168106599584427;-0.43522900820062077;-0.43522901801347036;0.386044152847315;-0.4557099097813547;0.5972416487580762;0.9998956890285876
53.641871;1.0907979408892279;0.41658280556976296;0.38201842156026633;-0.5007451675585342;-0.45907599875473043;1.0797519641008773;0.9998829225343965;10.000126419307861;0.41681147602552987;-0.43522900927066566;-0.4352290176767903;0.38604298450070423;-0.4557099094330455;0.5972424777153003;0.9998933736387262
53.641903;1.0907970965674096;0.4165840327976182;0.3820193676634013;-0.5007451675222628;-0.4590759998612101;1.0797494880179006;0.9998828149194758;10.000138959989897;0.4168122312633873;-0.4352290103787473;-0.4352290173257325;0.38604182282268557;-0.4557099091209195;0.5972433634836363;0.9998911202863903
53.641967;1.0907962623448604;0.4165852766960776;0.3820202576219323;-0.5007451674700727;-0.4590760009842862;1.0797470099769668;0.9998827989130509;10.000151396327112;0.4168129231567738;-0.43522901152076376;-0.435229016960459;0.3860406701390559;-0.4557099088456134;0.5972443049347764;0.999888928524541
53.642095;1.0907954296641058;0.4165865387188028;0.38202108519645545;-0.5007451674049037;-0.45907600212221644;1.0797445271463895;0.9998828720619339;10.000163657031186;0.41681354983299196;-0.43522901269301256;-0.4352290165820218;0.38603952820557025;-0.45570990860753147;0.5972453006789993;0.9998867947219662
53.642351;1.0907945905939211;0.41658781914255505;0.3820218458462459;-0.500745167330102;-0.45907600327350107;1.07974203651483;0.9998830311531232;10.000175671777209;0.4168141099924384;-0.4352290138920803;-0.4352290161920509;0.38603839858045075;-0.4557099084068796;0.5972463483473598;0.9998847121990636
53.642863;1.0907937392048241;0.4165891179335198;0.38202253652187207;-0.500745167248642;-0.4590760044369793;1.079739536399886;0.9998832722230966;10.000187362309546;0.4168146029614647;-0.43522901511423273;-0.4352290157925538;0.3860372832376531;-0.45570990824324725;0.5972474441425888;0.9998826731583688
53.643887;1.0907928714654127;0.4165904350118945;0.3820231555923005;-0.5007451671626572;-0.45907600561175826;1.0797370274424924;0.9998835922251832;10.000198644117397;0.41681502847645696;-0.4352290163553663;-0.435229015385621;0.38603618477764445;-0.455709908115591;0.5972485832927971;0.999880670002993
53.645935;1.0907919842128135;0.416591770153552;0.38202370308795214;-0.5007451670734366;-0.4590760067968083;1.079734513290111;0.9998839900949504;10.000209445986478;0.41681538619963215;-0.4352290176116007;-0.4352290149731076;0.38603510585288686;-0.4557099080229608;0.5972497611893129;0.9998786955650575
53.650031;1.090791074990922;0.41659312310930674;0.3820241805490706;-0.5007451669815489;-0.4590760079906785;1.0797320012463598;0.999884465564072;10.000219725929615;0.41681567567026506;-0.43522901887961474;-0.4352290145566548;0.3860340484715503;-0.45570990796523325;0.5972509742567549;0.999876743995064
53.658223;1.0907901423426283;0.41659449378682917;0.38202459063715166;-0.5007451668870476;-0.4590760091915886;1.079729501456973;0.9998850171955537;10.00022946206578;0.41681589674910974;-0.4352290201564999;-0.435229014137834;0.3860330140478717;-0.4557099079431659;0.5972522199057658;0.9998748126101223
53.668223;1.0907891857179461;0.4165958821087319;0.38202493689368217;-0.5007451667900277;-0.45907601039768736;1.0797270238971615;0.999885641546818;10.000238630499695;0.41681604999454724;-0.43522902143963077;-0.4352290137180059;0.3860320042140627;-0.455709907958137;0.5972534957110478;0.9998729021507362
53.678223;1.090788206193746;0.4165972876076773;0.38202522324711685;-0.5007451666908004;-0.45907601160741873;1.0797245758403506;0.9998863334347429;10.000247199907214;0.4168161367572218;-0.4352290227266861;-0.4352290132982853;0.38603102167387676;-0.45570990801198247;0.5972547988188426;0.9998710150175141
53.688223;1.0907872079513654;0.41659870920334724;0.3820254533773524;-0.5007451665891588;-0.45907601281987215;1.079722161949914;0.9998870864082393;10.000255141339405;0.4168161589525128;-0.43522902401556746;-0.4352290128797974;0.386030070090331;-0.4557099081067269;0.5972561264210255;0.9998691539582751
53.698223;1.0907861990282122;0.4166001454578865;0.3820256305245291;-0.5007451664838725;-0.4590760140344605;1.0797197856270886;0.999887893771154;10.000262432952882;0.41681611847778516;-0.43522902530425545;-0.4352290124636393;0.3860291529920237;-0.45570990824432106;0.597257476543177;0.999867322072289
53.708223;1.0907851906113626;0.4166015950659418;0.3820257575646047;-0.5007451663730537;-0.4590760152500868;1.0797174500685915;0.9998887503610495;10.000269061407302;0.4168160165376369;-0.435229026590888;-0.43522901205036746;0.3860282729803066;-0.45570990842673514;0.5972588480200607;0.9998655233858642
53.718223;1.090784195039885;0.4166030570592601;0.38202583704323095;-0.5007451662546079;-0.4590760164648844;1.0797151585645344;0.999889653896004;10.00027501901907;0.4168158534653933;-0.43522902787391754;-0.43522901163934863;0.38602743167881787;-0.45570990865620964;0.597260239746286;0.9998637628410264
53.728223;1.0907832237207402;0.4166045308089678;0.3820258713396322;-0.5007451661264618;-0.45907601767661405;1.0797129138291195;0.9998906052042783;10.00028029513116;0.4168156291563735;-0.43522902915202555;-0.4352290112284562;0.38602662970847074;-0.45570990893538366;0.5972616497415122;0.9998620456331768
53.738223;1.0907822853912326;0.41660601607946274;0.38202586282902695;-0.5007451659867483;-0.4590760188829045;1.079710716859231;0.999891606939309;10.00028487185871;0.41681534339075754;-0.4352290304236312;-0.43522901081472903;0.38602586670888384;-0.4557099092673026;0.5972630746902842;0.9998603780620628
53.748223;1.0907813843196934;0.4166075127517098;0.38202581385038414;-0.5007451658337528;-0.4590760200813577;1.0797085662249761;0.9998926614032938;10.000288717134977;0.41681499575363434;-0.43522903168610494;-0.4352290103958442;0.386025141682174;-0.45570990965510577;0.5972645104843991;0.9998587692596955
53.758223;1.0907805194631215;0.4166090202553076;0.38202572671459517;-0.5007451656659456;-0.459076021269862;1.0797064587530316;0.9998937696295918;10.00029177205384;0.4168145854705495;-0.4352290329354459;-0.43522900997117225;0.3860244531680495;-0.4557099101014332;0.5972659533566999;0.999857230222502
53.768223;1.090779685654377;0.4166105374318655;0.3820256037258192;-0.5007451654824039;-0.45907602244660534;1.0797043913781406;0.9998949320757187;10.000293954680297;0.4168141114813075;-0.43522903416692776;-0.43522900954159266;0.3860237993314052;-0.4557099106081694;0.5972674008509594;0.9998557706392786
53.778223;1.090778875794066;0.4166120627753716;0.3820254468455809;-0.5007451652828707;-0.45907602360960725;1.0797023620585857;0.9998961486059941;10.000295185992135;0.4168135730482337;-0.4352290353760322;-0.4352290091087607;0.3860231784952002;-0.4557099111767802;0.597268851788582;0.9998543971260849
53.788223;1.0907780830876568;0.416613594357216;0.3820252572348534;-0.5007451650672147;-0.45907602475648424;1.0797003686215456;0.9998974170283426;10.000295414344935;0.41681297039045534;-0.43522903655878364;-0.43522900867484027;0.3860225895940054;-0.45570991180877224;0.5972703049108355;0.9998531134688035
53.798223;1.0907773030747359;0.4166151296350783;0.3820250355108894;-0.5007451648350413;-0.4590760258846914;1.0796984071546736;0.9998987333096144;10.000294620709267;0.41681230447671475;-0.4352290377115328;-0.435229008242586;0.3860220322884456;-0.4557099125057388;0.5972717577349044;0.9998519204088463
53.808223;1.0907765334400377;0.41661666565120004;0.3820247827439651;-0.5007451645856704;-0.45907602699184974;1.0796964721699032;0.9999000939529823;10.00029280859505;0.4168115762409581;-0.4352290388308928;-0.4352290078151607;0.38602150721469125;-0.45570991326909;0.5972732070883385;0.9998508150061861
53.818223;1.0907757715155915;0.4166181992409937;0.38202450107021874;-0.5007451643181392;-0.4590760280758969;1.0796945584429474;0.9999014964140748;10.00028999200276;0.41681078607173916;-0.4352290399140007;-0.4352290073954968;0.38602101588377746;-0.45570991409986844;0.5972746502970744;0.9998497925998288
53.828223;1.0907750134079597;0.4166197269695395;0.38202419315494834;-0.5007451640312487;-0.4590760291351563;1.079692662231733;0.9999029374741282;10.000286188556084;0.41680993385686704;-0.4352290409586424;-0.4352290069857042;0.38602055977415844;-0.455709914998519;0.5972760854516147;0.9998488508817117
53.838223;1.090774255096679;0.416621244985043;0.38202386132701777;-0.5007451637237743;-0.45907603016842996;1.0796907813390522;0.9999044129082229;10.00028141372708;0.41680901930418607;-0.4352290419630507;-0.4352290065871823;0.3860201391625275;-0.45570991596454097;0.5972775113067377;0.999847991734437
53.848223;1.090773492125647;0.4166227489289171;0.38202350762032117;-0.5007451633947466;-0.4590760311749988;1.0796889155910248;0.9999059181122413;10.000275672629092;0.4168080422607369;-0.43522904292576464;-0.4352290062012478;0.38601975242005404;-0.45570991699633645;0.5972789275897379;0.9998472195141913
53.858223;1.0907727176581417;0.41662423416902705;0.3820231341124609;-0.5007451630436427;-0.45907603215453374;1.0796870675985581;0.9999074482599054;10.000268954761639;0.416807003145659;-0.43522904384599803;-0.4352290058297579;0.38601939632356586;-0.45570991809143513;0.597280334518643;0.9998465382965386
53.868223;1.090771921534011;0.41662569637218155;0.3820227424644038;-0.5007451626702533;-0.45907603310705947;1.0796852419759626;0.9999089989113813;10.000261234345531;0.4168059034633941;-0.4352290447241097;-0.4352290054753962;0.3860190670126746;-0.45570991924697435;0.5972817313582015;0.9998459501968463
53.878223;1.0907710928273044;0.41662713191132633;0.3820223336227115;-0.5007451622743793;-0.45907603403295155;1.0796834422350439;0.9999105670633456;10.00025247412893;0.4168047459051737;-0.4352290455614174;-0.43522900514146684;0.3860187606809162;-0.455709920460068;0.5972831158381618;0.9998454555925419
53.888223;1.090770224153465;0.41662853797324034;0.3820219087683257;-0.5007451618558035;-0.4590760349328878;1.0796816677158168;0.9999121508736747;10.000242633181252;0.4168035339044551;-0.43522904635955445;-0.43522900483157073;0.38601847395360517;-0.4557099217280316;0.59728448494155;0.9998450544864085
53.898223;1.0907693129514138;0.416629912883198;0.3820214705208642;-0.5007451614144643;-0.45907603580751355;1.079679913484698;0.9999137484124417;10.000231673061686;0.4168022711357814;-0.4352290471200827;-0.4352290045492497;0.3860182042478262;-0.4557099230487199;0.5972858360069406;0.9998447475536726
53.908223;1.090768359521521;0.4166312564845795;0.38202102314729175;-0.5007451609505016;-0.4590760366569306;1.0796781721592286;0.9999153570154397;10.000219556648657;0.4168009613692558;-0.4352290478448201;-0.4352290042973547;0.38601794970363956;-0.4557099244207996;0.5972871670052362;0.9998445361623338
53.918223;1.0907673651509124;0.41663256974537244;0.3820205719844969;-0.5007451604639616;-0.4590760374807731;1.0796764356248043;0.999916972941547;10.000206244536098;0.416799608421154;-0.4352290485366831;-0.43522900407776893;0.3860177084190016;-0.45570992584369274;0.5972884758729097;0.9998444212698104
53.928223;1.0907663321155752;0.41663385381139717;0.38202012259293827;-0.5007451599543764;-0.45907603827884674;1.0796746965092414;0.9999185911131337;10.000191693193756;0.41679821569964287;-0.435229049200228;-0.4352290038919074;0.38601747785803303;-0.45570992731736093;0.5972897601531502;0.999844402944129
53.938223;1.0907652642716934;0.41663510949754784;0.38201967984850677;-0.5007451594206935;-0.4590760390512972;1.079672948452754;0.9999202057003699;10.000175860470305;0.4167967857114907;-0.4352290498413082;-0.4352290037411228;0.38601725500615597;-0.4557099288421153;0.5972910172375813;0.9998444814741284
53.948223;1.090764165455665;0.4166363373222089;0.3820192476206626;-0.5007451588614071;-0.45907603979836376;1.0796711850922132;0.9999218110233774;10.000158719531145;0.416795320288801;-0.4352290504660368;-0.4352290036263869;0.38601703638434937;-0.4557099304182056;0.5972922442991772;0.999844657867524
53.958223;1.0907630365538181;0.4166375374810606;0.38201882926776604;-0.5007451582745966;-0.45907604052058115;1.0796694004829164;0.9999234014520759;10.000140263799667;0.41679382113304225;-0.4352290510796844;-0.4352290035478624;0.3860168175645061;-0.4557099320452519;0.5972934382205327;0.9998449331549356
53.968223;1.0907618746023766;0.4166387096508876;0.38201842806623243;-0.5007451576579602;-0.45907604121909723;1.0796675912855678;0.99992497097406;10.000120496476335;0.41679228994366596;-0.43522905168606185;-0.43522900350511556;0.3860165931016728;-0.45570993372209695;0.5972945964858758;0.9998453075431774
53.978223;1.090760673874404;0.41663985292675637;0.38201804699413877;-0.5007451570089487;-0.4590760418954643;1.0796657581547433;0.9999265137259119;10.000099424702459;0.41679072842259896;-0.43522905228766057;-0.435229003497704;0.38601635712815174;-0.45570993544701466;0.5972957186366621;0.9998457794087494
53.988223;1.090759427035756;0.41664096611076973;0.3820176883144968;-0.5007451563251126;-0.45907604255136153;1.0796639055090644;0.9999280248480903;10.000077066402529;0.4167891385360775;-0.43522905288617714;-0.4352290035253205;0.3860161040650241;-0.45570993721790926;0.5972968067661274;0.9998463453901135
53.998223;1.0907581262930313;0.41664204819181283;0.3820173536288732;-0.5007451556044662;-0.4590760431884939;1.0796620397846208;0.9999295009466662;10.000053457900776;0.41678752276639425;-0.4352290534828092;-0.43522900358745104;0.3860158290662719;-0.45570993903251117;0.5972978644365536;0.9998470020219364
54.008223;1.0907567648707803;0.4166430984416607;0.38201704456679;-0.500745154845644;-0.4590760438082747;1.0796601669983648;0.9999309404160843;10.000028657373898;0.4167858840012137;-0.43522905407835405;-0.4352290036831706;0.3860155281060693;-0.45570994088853173;0.5972988951284055;0.9998477469704776
54.018223;1.0907553382408275;0.4166441161523129;0.3820167633647841;-0.5007451540482751;-0.4590760444112696;1.0796582918879825;0.9999323436589084;10.000002737574668;0.4167842252386709;-0.43522905467329126;-0.435229003811298;0.386015197774996;-0.45570994278386673;0.5972999012691127;0.9998485791723911
54.028223;1.090753844891183;0.4166451006129105;0.38201651264795816;-0.5007451532135022;-0.4590760449966952;1.0796564185491784;0.9999337129086633;9.999975765441572;0.41678254944268145;-0.43522905526792144;-0.4352290039708662;0.3860148349224654;-0.45570994471693793;0.5973008840171706;0.9998494980557887
54.038223;1.0907522860701635;0.41664605136549093;0.38201629496143313;-0.5007451523437878;-0.4590760455623776;1.079654550794622;0.9999350518074446;9.999947789214238;0.4167808596869041;-0.435229055862423;-0.4352290041616414;0.38601443660255685;-0.4557099466867133;0.5973018435374414;0.9998505025305034
54.048223;1.0907506635757758;0.41664696842215376;0.38201611265197793;-0.5007451514420737;-0.4590760461053101;1.079652692194603;0.999936365042043;9.999918844335738;0.41677915951325534;-0.43522905645656457;-0.43522900438401024;0.38601400032869077;-0.4557099486921316;0.5973027789391807;0.999851591292177
54.058223;1.090748977400547;0.4166478523583282;0.3820159677957638;-0.5007451505110699;-0.45907604662225576;1.0796508457556175;0.9999376578258592;9.99988896846654;0.41677745298641294;-0.4352290570494969;-0.43522900463799397;0.38601352404605455;-0.4557099507315145;0.5973036879560856;0.9998527637562774
54.068223;1.0907472258054183;0.41664870439190355;0.3820158619016901;-0.5007451495527572;-0.4590760471098376;1.079649013375093;0.9999389351367695;9.999858213236427;0.4167757445400476;-0.43522905763999326;-0.4352290049221057;0.3860130060088802;-0.4557099528024152;0.5973045672614322;0.9998540196863314
54.078223;1.0907454069763753;0.4166495264483734;0.38201579570984284;-0.5007451485681007;-0.4590760475642808;1.0796471959601739;0.9999402012690696;9.999826644211925;0.41677403903173077;-0.4352290582267013;-0.43522900523290287;0.3860124449455982;-0.45570995490178673;0.5973054129103603;0.9998553581301335
54.088223;1.090743520265596;0.4166503210947207;0.38201576932771797;-0.5007451475573168;-0.45907604798152396;1.079645393252575;0.9999414604285353;9.999794333724113;0.4167723416034361;-0.43522905880821927;-0.43522900556549604;0.38601184008637207;-0.45570995702645084;0.5973062204618318;0.9998567772571061
54.098223;1.0907415662570035;0.4166510913159115;0.3820157824981286;-0.5007451465204831;-0.45907604835791954;1.0796436031214416;0.9999427175452845;9.999761353834007;0.41677065746298464;-0.4352290593832628;-0.4352290059145872;0.3860111907405453;-0.4557099591734946;0.5973069854183558;0.9998582746726453
54.108223;1.090739546107666;0.41665184009353284;0.3820158347362278;-0.5007451454578418;-0.4590760486906364;1.0796418218957617;0.9999439782113784;9.999727772884238;0.41676899186687083;-0.4352290599509283;-0.4352290062750713;0.38601049596332204;-0.4557099613401901;0.5973077035163858;0.9998598474483298
54.118223;1.0907374618760706;0.4166525700737978;0.38201592525967115;-0.500745144369651;-0.4590760489772119;1.0796400456729096;0.9999452491403407;9.999693657495255;0.4167673498386692;-0.4352290605107998;-0.4352290066416786;0.38600975496653994;-0.4557099635238302;0.5973083703476195;0.9998614923170653
54.128223;1.090735317373935;0.41665328382076583;0.3820160530677581;-0.5007451432560103;-0.4590760492150694;1.0796382714110926;0.9999465394123828;9.999659074557188;0.41676573579202364;-0.4352290610628466;-0.4352290070084158;0.3860089678543946;-0.4557099657215308;0.5973089811332092;0.9998632060796442
54.138223;1.0907331176207793;0.41665398406449894;0.38201621751869586;-0.5007451421171754;-0.4590760494015603;1.0796364967088907;0.999947860094703;9.999624093202232;0.41676415367160646;-0.43522906160722497;-0.4352290073688862;0.38600813580362686;-0.45570996792981955;0.5973095309715217;0.9998649854763659
54.148223;1.090730868240991;0.4166546730613993;0.38201641895515925;-0.5007451409541913;-0.45907604953415165;1.079634719459754;0.999949222256098;9.999588789186689;0.4167626073645424;-0.43522906214404866;-0.43522900771727574;0.3860072606487457;-0.4557099701446492;0.5973100155680302;0.9998668263635535
54.158223;1.0907285761539982;0.4166553517958043;0.38201665859031075;-0.5007451397690789;-0.45907604961051884;1.0796329396062316;0.9999506352775528;9.999553243815697;0.41676110054444615;-0.43522906267318306;-0.4352290080491127;0.3860063443169214;-0.4557099723621747;0.5973104326656852;0.9998687237282006
54.168223;1.090726249987219;0.41665601994192925;0.3820169374925581;-0.5007451385643125;-0.4590760496286962;1.0796311605850948;0.9999521061118471;9.999517537395638;0.4167596359808019;-0.435229063194037;-0.43522900836152506;0.3860053886185997;-0.4557099745794301;0.5973107829737465;0.9998706733418095
54.178223;1.0907238989242223;0.416656676268144;0.38201725563865707;-0.5007451373420895;-0.4590760495872336;1.079629387443838;0.9999536400881723;9.999481751643687;0.41675821526947887;-0.43522906370542497;-0.4352290086529916;0.3860043955117911;-0.4557099767941399;0.5973110689955257;0.9998726728898629
54.188223;1.0907215310229041;0.4166573191641073;0.3820176120786547;-0.5007451361038977;-0.4590760494850375;1.0796276242367973;0.9999552423263437;9.999445983202165;0.4167568391683833;-0.4352290642056759;-0.4352290089227381;0.3860033670034557;-0.4557099790043377;0.5973112925157709;0.9998747216361519
54.198223;1.0907191530382039;0.4166579471868813;0.38201800550530846;-0.500745134850635;-0.45907604932101354;1.0796258741163536;0.9999569172031485;9.999410351101421;0.41675550777301373;-0.43522906469286643;-0.43522900917006596;0.3860023045237927;-0.4557099812085036;0.5973114530751346;0.9998768201872418
