time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
54.208223;1.0907167717662647;0.41665855925152834;0.3820184342400069;-0.5007451335831987;-0.4590760490941677;1.0796241407732614;0.9999586661455273;9.999374982415507;0.4167542203359248;-0.43522906516500237;-0.43522900939372783;0.3860012087607002;-0.4557099834054288;0.5973115488074622;0.9998789704795249
54.218223;1.0907143949285507;0.41665915459086306;0.38201889635663344;-0.5007451323029211;-0.4590760488042413;1.079622428865582;0.9999604864629008;9.999339981570808;0.41675297526289035;-0.43522906562031344;-0.4352290095917663;0.38600008004689235;-0.4557099855933836;0.5973115787239105;0.9998811753839436
54.228223;1.0907120307651779;0.4166597328964848;0.3820193900649676;-0.5007451310115445;-0.4590760484522361;1.0796207437807788;0.9999623725936134;9.999305413722313;0.4167517703037045;-0.4352290660577601;-0.43522900976195367;0.38599891878253423;-0.45570998776978944;0.5973115440454793;0.9998834382329564
54.238223;1.0907096874882984;0.41666029436048224;0.38201991351697695;-0.5007451297112273;-0.4590760480404567;1.0796190910591137;0.9999643186036247;9.999271314573186;0.4167506028895838;-0.43522906647748383;-0.43522900990210545;0.3859977257652036;-0.45570998993179246;0.5973114478694317;0.9998857623344222
54.248223;1.0907073736610375;0.4166608393119281;0.38202046456885025;-0.5007451284047684;-0.4590760475721533;1.0796174757601562;0.9999663198543017;9.99923770256637;0.4167494707582481;-0.4352290668808534;-0.4352290100100533;0.38599650225465965;-0.4557099920764999;0.5973112943230239;0.9998881509021629
54.258223;1.090705098725408;0.4166613677977625;0.3820210408247665;-0.500745127095685;-0.4590760470510617;1.0796159024761887;0.9999683733904648;9.999204583610098;0.4167483721119814;-0.4352290672700101;-0.43522901008367326;0.3859952497509101;-0.45570999420053154;0.5973110878786535;0.9998906076658067
54.268223;1.090702872813498;0.41666187968803614;0.3820216394021131;-0.5007451257878894;-0.4590760464810268;1.0796143749007354;0.9999704775619483;9.999171963088122;0.4167473050382764;-0.4352290676471638;-0.435229010120961;0.3859939697642088;-0.45570999629984205;0.5973108328373995;0.9998931362789296
54.278223;1.0907007069547527;0.41666237520656624;0.3820222568130029;-0.5007451244850097;-0.45907604586571954;1.079612894970188;0.9999726312027569;9.999139862379653;0.41674626711891205;-0.4352290680141449;-0.4352290101202927;0.38599266357668643;-0.45570999837011383;0.5973105329976156;0.9998957377820767
54.288223;1.090698613872768;0.4166628549463225;0.3820228894702104;-0.5007451231899999;-0.45907604520847595;1.079611463387136;0.9999748334449398;9.99910831625803;0.4167452554561255;-0.4352290683723368;-0.4352290100807382;0.385991331715698;-0.45571000040709014;0.5973101916829164;0.9998984092938883
54.298223;1.09069660768139;0.4166633194165159;0.38202353432642855;-0.5007451219054171;-0.45907604451223044;1.0796100804821223;0.99997708442423;9.999077352771913;0.41674426691300975;-0.4352290687225769;-0.4352290100019592;0.3859899735431338;-0.45571000240661197;0.5973098119540198;0.9999011454903738
54.308223;1.0906947018863873;0.4166637690479589;0.38202418899811674;-0.5007451206336646;-0.45907604377956773;1.079608746296405;0.9999793853242519;9.999046986232285;0.4167432986448123;-0.43522906906498765;-0.4352290098840765;0.38598858771681543;-0.4557100043647219;0.5973093968843128;0.999903940244951
54.318223;1.0906929068435776;0.4166642042901959;0.3820248515156565;-0.5007451193769544;-0.4590760430127397;1.0796074617064377;0.999981736720455;9.999017227215926;0.4167423484189594;-0.43522906939908246;-0.4352290097278293;0.3859871730896975;-0.45571000627783803;0.5973089500328235;0.9999067871942122
54.328223;1.0906912284174242;0.4166646253516651;0.38202552010250296;-0.5007451181372762;-0.45907604221360837;1.079606230176055;0.9999841362759543;9.998988088359164;0.41674141427358585;-0.4352290697241361;-0.43522900953458116;0.38598572921065666;-0.4557100081428041;0.5973084755080491;0.9999096805623231
54.338223;1.0906896680891573;0.41666503225432067;0.3820261928821168;-0.5007451169161707;-0.45907604138391583;1.0796050582147336;0.9999865781978463;9.998959588393594;0.41674049401870455;-0.43522907003948896;-0.43522900930615394;0.3859842565045523;-0.45571000995687466;0.5973079773856208;0.9999126158457879
54.348223;1.0906882237693425;0.41666542515606736;0.3820268676206447;-0.500745115714418;-0.4590760405256227;1.0796039547105594;0.999989054770957;9.99893175967501;0.4167395852947607;-0.43522907034454217;-0.4352290090448565;0.3859827563152511;-0.45571001171781067;0.5973074592839729;0.9999155891888983
54.358223;1.0906868914545016;0.4166658043496552;0.3820275416755942;-0.5007451145321571;-0.4590760396406367;1.0796029290601106;0.999991557985708;9.998904637829085;0.41673868604288233;-0.4352290706385937;-0.43522900875365284;0.3859812309107868;-0.4557100134240235;0.5973069241967812;0.9999185968451929
54.368223;1.0906856671668925;0.41666617016380175;0.38202821181857477;-0.5007451133694244;-0.45907603873037633;1.0796019888433703;0.9999940807947609;9.998878235445346;0.4167377944921491;-0.43522907092095725;-0.43522900843621765;0.3859796835975882;-0.45571001507444764;0.5973063742292073;0.999921635332531
54.378223;1.0906845476473592;0.41666652286107747;0.38202887416786147;-0.5007451122264276;-0.4590760377959894;1.0796011389763476;0.999996618030493;9.998852533081395;0.41673690880667513;-0.43522907119138726;-0.4352290080967905;0.38597811856765496;-0.4557100166683101;0.5973058107070796;0.9999247006474218
54.388223;1.0906835296930626;0.416666862250246;0.3820295248496;-0.5007451111031928;-0.45907603683880155;1.0796003825104272;0.9999991663409719;9.99882748994443;0.4167360273946831;-0.43522907145040673;-0.4352290077397505;0.3859765403573827;-0.455710018204998;0.5973052348092065;0.9999277872840628
54.398223;1.0906826096800957;0.41666718755253396;0.38203016079544233;-0.5007451099992157;-0.45907603586021356;1.0795997215494815;1.0000017235459164;9.99880305179857;0.41673514954558255;-0.4352290716991379;-0.43522900736905934;0.3859749534514354;-0.45571001968387237;0.5973046481430444;0.9999308886447362
54.408223;1.090681783700846;0.4166674979435602;0.382030779785996;-0.500745108913821;-0.45907603486144744;1.079599156316023;1.000004287835489;9.99877915366991;0.4167342756509196;-0.43522907193854404;-0.4352290069880121;0.385973362096647;-0.45571002110428666;0.5973040529719221;0.9999339971731952
54.418223;1.0906810469997326;0.4166677930235213;0.3820313801893806;-0.500745107846905;-0.45907603384387413;1.0795986830082933;1.0000068569510245;9.998755727913188;0.4167334071849314;-0.43522907216862855;-0.43522900659944863;0.3859717699598745;-0.45571002246599324;0.5973034519887676;0.9999371028839221
54.428223;1.0906803926166126;0.4166680726322352;0.38203196108487214;-0.5007451067991303;-0.45907603280955606;1.0795982936960595;1.0000094280453453;9.998732715999285;0.41673254640939494;-0.4352290723881599;-0.43522900620608107;0.38597017971822356;-0.45571002376935793;0.5973028476836941;0.9999401926433771
54.438223;1.0906798114430003;0.41666833632765204;0.3820325224470051;-0.5007451057714353;-0.45907603176122386;1.0795979794601474;1.0000119987311167;9.998710074692768;0.4167316956663731;-0.4352290725949399;-0.4352290058106817;0.3859685931131926;-0.4557100250151718;0.5973022415660435;0.9999432522726042
54.448223;1.0906792951048725;0.4166685832642927;0.3820330647216698;-0.5007451047647146;-0.45907603070196346;1.079597734506863;1.0000145686248205;9.998687778947186;0.4167308567383869;-0.4352290727862159;-0.4352290054163537;0.3859670115829555;-0.4557100262044959;0.5973016338465499;0.9999462695634272
54.458223;1.090678839334714;0.4166688127770531;0.3820335879782799;-0.5007451037799837;-0.45907602963526906;1.0795975580552037;1.0000171395481376;9.998665830383471;0.4167300307462465;-0.4352290729586867;-0.4352290050267764;0.38596543660099947;-0.4557100273386282;0.5973010239584332;0.9999492354089936
54.468223;1.0906784443236683;0.4166690248509768;0.38203409135740873;-0.5007451028183546;-0.4590760285651959;1.079597453118282;1.0000197136165163;9.998644268555575;0.4167292184266016;-0.43522907310845055;-0.4352290046458426;0.3859638692460163;-0.45571002841912955;0.5973004110566374;0.9999521432619313
54.478223;1.090678112000767;0.416669219820249;0.3820345728994656;-0.5007451018805601;-0.4590760274961032;1.0795974238590658;1.000022291098898;9.998623169709909;0.41672842013906997;-0.43522907323161414;-0.43522900427690825;0.3859623098870241;-0.45571002944796274;0.5972997940002482;0.9999549886198458
54.488223;1.0906778429415684;0.4166693979539809;0.3820350297868316;-0.5007451009665896;-0.4590760264320044;1.0795974731601823;1.0000248705450294;9.998602628195822;0.41672763551608244;-0.43522907332489164;-0.4352290039223126;0.3859607585348446;-0.45571003042758723;0.5972991713742871;0.9999577694006284
54.498223;1.090677634714553;0.41666955920206106;0.3820354590959139;-0.5007451000758721;-0.45907602537601666;1.0795976015945832;1.0000274507626077;9.998582734361218;0.4167268635339135;-0.43522907338546224;-0.4352290035832742;0.3859592153437527;-0.45571003136088417;0.5972985418087242;0.9999604866497528
54.508223;1.0906774820397365;0.4166697027837225;0.38203585831597325;-0.5007450992076813;-0.4590760243305163;1.0795978085030062;1.0000300318267015;9.998563556884529;0.41672610321961406;-0.43522907341074396;-0.4352290032601277;0.38595768083722964;-0.4557100322510329;0.5972979043649465;0.999963144107266
54.518223;1.0906773781441998;0.4166698273380587;0.3820362252512152;-0.5007450983611788;-0.45907602329782926;1.079598093263234;1.0000326144303093;9.998545140076528;0.41672535415827755;-0.435229073398643;-0.43522900295287886;0.38595615573754694;-0.45571003310124775;0.5972972586101605;0.9999657465609778
54.528223;1.0906773157147167;0.4166699317626829;0.3820365578989495;-0.5007450975352711;-0.45907602228065525;1.0795984547392365;1.0000351991843306;9.998527525703974;0.4167246162782402;-0.4352290733478925;-0.4352290026616316;0.385954640617771;-0.4557100339144805;0.5972966048103292;0.9999682982901205
54.538223;1.0906772872227775;0.41667001553040783;0.3820368543872691;-0.500745096728823;-0.4590760212818778;1.0795988909911787;1.000037786119818;9.998510774878234;0.41672388959548556;-0.43522907325806703;-0.43522900238654105;0.38595313613265075;-0.4557100346933534;0.5972959444972391;0.999970802517107
54.548223;1.0906772859920533;0.4166700782776397;0.3820371128273502;-0.5007450959409717;-0.45907602030405675;1.079599400944292;1.0000403740401405;9.998494971007517;0.41672317467900893;-0.4352290731293455;-0.43522900212762144;0.3859516435936826;-0.4557100354402611;0.5972952801152237;0.9999732618009577
54.558223;1.0906773076862604;0.4166701195065881;0.382037331335337;-0.5007450951711121;-0.45907601934912856;1.0795999857417333;1.000042960393778;9.998480214082182;0.41672247321622585;-0.43522907296229996;-0.4352290018848228;0.3859501648158876;-0.4557100361576852;0.5972946138318344;0.9999756783403003
54.568223;1.0906773501308666;0.4166701387748027;0.38203750802779113;-0.5007450944188009;-0.4590760184185832;1.0796006485211496;1.0000455414599876;9.998466612806997;0.41672178769355267;-0.4352290727578557;-0.4352290016583809;0.385948701694865;-0.45571003684840217;0.5972939472504739;0.9999780542356432
54.578223;1.0906774113233808;0.4166701359148034;0.38203764093784265;-0.5007450936836878;-0.45907601751369853;1.0796013937417608;1.00004811218982;9.998454273710154;0.4167211204192224;-0.4352290725173694;-0.43522900144907445;0.3859472563800343;-0.4557100375150889;0.5972932815528006;0.9999803929228135
54.588223;1.0906774887434556;0.4166701106318393;0.38203772813979453;-0.5007450929653047;-0.4590760166355577;1.0796022265604515;1.0000506663580668;9.998443290088629;0.41672047264867357;-0.4352290722424755;-0.43522900125822805;0.3859458313543892;-0.4557100381597496;0.5972926168919839;0.9999827006724145
54.598223;1.0906775812886236;0.41667006188102085;0.38203776800344397;-0.500745092262977;-0.4590760157850479;1.0796031523735483;1.0000531976530873;9.99843374073879;0.4167198442503195;-0.4352290719348195;-0.4352290010877559;0.38594442862902745;-0.4557100387834308;0.5972919521828302;0.9999849859788341
54.608223;1.0906776901066424;0.4166699879245774;0.3820377594748072;-0.5007450915760289;-0.4590760149627654;1.0796041764072977;1.0000557011546503;9.998425694987732;0.41671923393039484;-0.4352290715961871;-0.43522900094019146;0.38594304868489326;-0.4557100393863192;0.5972912858407972;0.9999872575238579
54.618223;1.0906778164424784;0.4166698865621988;0.38203770222747213;-0.5007450909039087;-0.4590760141688971;1.0796053031273494;1.0000581738635181;9.998419207959001;0.4167186396811683;-0.4352290712286657;-0.43522900081854576;0.38594169035089615;-0.4557100399683529;0.5972906162413923;0.9999895225788311
54.628223;1.090677960339542;0.4166697549557318;0.3820375967163167;-0.5007450902459666;-0.45907601340334514;1.0796065355124564;1.000060613783835;9.998414311184591;0.41671805920566346;-0.43522907083444057;-0.435229000726109;0.38594035173088914;-0.45571004052976866;0.5972899418947016;0.9999917858075865
54.638223;1.0906781219644732;0.4166695899061033;0.382037444162084;-0.50074508960113;-0.4590760126658979;1.0796078740108423;1.0000630189178417;9.998411015269594;0.4167174899656369;-0.4352290704156111;-0.43522900066602127;0.3859390311591615;-0.4557100410710174;0.5972892623831103;0.9999940480263416
54.648223;1.0906783027161029;0.4166693886287117;0.3820372461566428;-0.5007450889677452;-0.4590760119562052;1.0796093162274791;1.0000653870934455;9.99840931909925;0.416716928723204;-0.43522906997412436;-0.435229000640744;0.385937727467585;-0.4557100415925712;0.5972885797356469;0.9999963065270316
54.658223;1.0906785055270989;0.4166691490390204;0.38203700415542335;-0.5007450883433939;-0.45907601127370223;1.0796108584639708;1.0000677159440015;9.99840920924581;0.41671637144886065;-0.43522906951180174;-0.4352290006521299;0.385936439854741;-0.4557100420951159;0.5972878983476121;0.999998557630949
54.668223;1.0906787354682275;0.41666886966938715;0.3820367192874809;-0.5007450877246858;-0.45907601061761033;1.0796124974515484;1.0000700023416316;9.998410656911169;0.4167158139294122;-0.4352290690307341;-0.4352290007021751;0.38593516790864946;-0.45571004257982684;0.5972872230079248;1.0000007986804242
54.678223;1.0906789993400345;0.4166685496191416;0.3820363924104255;-0.5007450871076669;-0.4590760099870028;1.079614230028428;1.0000722413960519;9.998413621731993;0.4167152522887905;-0.4352290685336841;-0.4352290007934228;0.3859339118807661;-0.45571004304842444;0.5972865574025156;1.0000030280163406
54.688223;1.0906793041671066;0.41666818856266635;0.38203602431268696;-0.5007450864888398;-0.45907600938098986;1.0796160514494113;1.000074426427722;9.998418054195136;0.41671468328404554;-0.43522906802380606;-0.4352290009283744;0.38593267285085214;-0.45571004350303435;0.5972859040978807;1.000005244793636
54.698223;1.090679656467514;0.416667787100964;0.3820356159060202;-0.5007450858658131;-0.459076008798928;1.0796179548452698;1.0000765512081422;9.998423896398258;0.41671410461419206;-0.4352290675039691;-0.43522900110850615;0.38593145244509386;-0.45571004394583475;0.5972852644978661;1.000007449430002
54.708223;1.0906800620931887;0.41666734675638456;0.3820351685196409;-0.5007450852371809;-0.4590760082404544;1.0796199318313093;1.0000786123804695;9.998431081262783;0.4167135150085742;-0.43522906697641883;-0.43522900133377396;0.3859302523516565;-0.45571004437863816;0.5972846387597415;1.0000096437908923
54.718223;1.0906805257476115;0.41666686895291755;0.38203468439062643;-0.5007450846020832;-0.4590760077053681;1.0796219724365927;1.0000806095847783;9.998439526760126;0.4167129139722961;-0.4352290664428411;-0.43522900160293354;0.3859290740415716;-0.45571004480278426;0.5972840266215228;1.000011831112117
54.728223;1.0906810511263605;0.41666635432965454;0.3820341667156579;-0.5007450839598939;-0.45907600719354663;1.0796240651143914;1.0000825447652888;9.99844913683291;0.41671230140658744;-0.4352290659046851;-0.4352290019142028;0.3859279185444001;-0.4557100452192316;0.5972834281822561;1.000014016002143
54.738223;1.0906816416561802;0.4166658032753965;0.38203361914312794;-0.5007450833101409;-0.4590760067048795;1.0796261978466928;1.0000844218981775;9.998459813970792;0.41671167758711586;-0.4352290653636752;-0.4352290022657101;0.38592678645570794;-0.45571004562857215;0.5972828434327386;1.0000162045988108
54.748223;1.090682300113455;0.4166652165574923;0.3820330452275518;-0.5007450826524319;-0.4590760062390595;1.0796283583995092;1.0000862462532294;9.998471466129647;0.41671104355341854;-0.4352290648219295;-0.4352290026557049;0.38592567873214756;-0.45571004603135773;0.5972822714008704;1.0000184049065126
54.758223;1.090683027948519;0.41666459529893984;0.3820324479469626;-0.5007450819864627;-0.4590760057952984;1.0796305333491885;1.0000880231590334;9.998483997613398;0.4167104011746783;-0.4352290642813102;-0.4352290030825286;0.3859245975155284;-0.4557100464288372;0.5972817103629604;1.0000206262085338
54.768223;1.0906838260413811;0.4166639410508802;0.38203182941806346;-0.5007450813124984;-0.4590760053720874;1.079632708402587;1.0000897566674487;9.998497299929637;0.41670975275577365;-0.4352290637428774;-0.4352290035445078;0.3859235459670647;-0.45571004682330435;0.5972811585849073;1.000022876916564
54.778223;1.090684695870729;0.4166632561978614;0.3820311912263571;-0.5007450806320062;-0.4590760049671822;1.0796348701482472;1.0000914490401058;9.998511261760832;0.41670910070664163;-0.43522906320710014;-0.43522900404016507;0.38592252760173373;-0.45571004721776937;0.5972806139798521;1.000025162710025
54.788223;1.0906856396622377;0.4166625438767046;0.3820305354098499;-0.5007450799476288;-0.4590760045779185;1.0796370073853019;1.0000931021265758;9.998525782053209;0.41670844711100047;-0.4352290626744136;-0.4352290045684771;0.3859215457568017;-0.45571004761536477;0.5972800731225445;1.000027486583456
54.798223;1.0906866596263127;0.41666180727589613;0.38202986521618454;-0.5007450792624157;-0.4590760042017167;1.0796391122233178;1.0000947189014415;9.998540764915372;0.41670779323766816;-0.4352290621456771;-0.4352290051287899;0.3859206031373383;-0.4557100480186828;0.5972795313029212;1.0000298498713638
54.808223;1.0906877576309275;0.41666104902761214;0.382029184761591;-0.5007450785789674;-0.45907600383662556;1.079641181450827;1.0000963030584111;9.998556117157468;0.41670713988244473;-0.43522906162228947;-0.43522900572072054;0.3859197016256166;-0.45571004842938323;0.5972789833603943;1.0000322527194316
54.818223;1.0906889356467115;0.41666027142117756;0.3820284980451933;-0.5007450778991561;-0.4590760034817133;1.079643216959314;1.0000978580702977;9.998571760738185;0.4167064881830423;-0.43522906110572845;-0.43522900634423883;0.38591884254234804;-0.45571004884832367;0.5972784241968963;1.0000346937673157
54.828223;1.0906901957962059;0.41665947740861503;0.382027808227713;-0.5007450772244844;-0.45907600313703745;1.0796452240685568;1.0000993869440347;9.99858763567988;0.4167058394304216;-0.4352290605967764;-0.43522900699959083;0.3859180270808411;-0.45571004927613973;0.5972778488725322;1.0000371696443495
54.838223;1.0906915401031194;0.4166586712990242;0.38202711744081813;-0.5007450765564759;-0.4590760028031547;1.0796472081659931;1.000100891715797;9.99860368961029;0.41670519410450146;-0.43522906009527845;-0.43522900768691225;0.3859172564415628;-0.4557100497141459;0.597277252165125;1.00003967484695
54.848223;1.0906929701604429;0.4166578585080897;0.38202642700107425;-0.5007450758967473;-0.4590760024806549;1.0796491720585546;1.000102372362176;9.998619873377502;0.41670455156271274;-0.4352290596007142;-0.4352290084059087;0.38591653127289877;-0.45571005016480104;0.5972766278756331;1.0000422020114736
54.858223;1.0906944865551977;0.4166570448055105;0.38202573771734616;-0.5007450752469284;-0.4590760021701154;1.0796511157140645;1.0001038260833146;9.99863613803121;0.4167039103875935;-0.435229059112742;-0.4352290091558705;0.3859158510702596;-0.45571005063129955;0.5972759688805235;1.000044742096652
54.868223;1.0906960889259472;0.41665623557327736;0.3820250501070341;-0.5007450746084623;-0.4590760018721923;1.0796530372598148;1.0001052482972523;9.998652422524852;0.4167032685396907;-0.43522905863100786;-0.43522900993584307;0.38591521449247873;-0.4557100511169342;0.597275267976812;1.0000472846438544
54.878223;1.0906977761942453;0.4166554356073203;0.38202436465467926;-0.5007450739823023;-0.45907600158773565;1.0796549341652106;1.0001066346413672;9.998668649782486;0.41670262359219773;-0.43522905815454205;-0.4352290107447462;0.3859146201748279;-0.45571005162473766;0.597274518813988;1.0000498183343745
54.888223;1.0906995462728695;0.41665464976429234;0.38202368204845055;-0.5007450733686168;-0.4590760013181086;1.079656804495827;1.0001079819254874;9.998684736472956;0.41670197343850107;-0.43522905768160897;-0.4352290115812303;0.38591406746697937;-0.45571005215732957;0.5972737163860558;1.0000523314528216
54.898223;1.0907013963054712;0.41665388374699913;0.3820230031036197;-0.5007450727666268;-0.4590760010653356;1.0796586474712635;1.0001092881716283;9.998700597396263;0.41670131647946873;-0.4352290572102972;-0.4352290124434177;0.385913556857373;-0.455710052716839;0.5972728569638478;1.00005481233613
54.908223;1.090703323523179;0.4166531437972566;0.38202232866192604;-0.5007450721748548;-0.4590760008316344;1.079660462717541;1.0001105527292533;9.998716146746863;0.41670065082387436;-0.43522905673910034;-0.4352290133290078;0.385913089537408;-0.4557100533048618;0.5972719378219126;1.000057249506645
54.918223;1.0907053256565726;0.4166524353942849;0.3820216598948415;-0.5007450715919176;-0.4590760006187664;1.079662248875031;1.0001117759533957;9.998731306229024;0.4166999736922603;-0.43522905626686;-0.43522901423556376;0.385912666591114;-0.45571005392246744;0.5972709569769278;1.0000596312876016
54.928223;1.0907074005294082;0.41665176254373604;0.38202099827334823;-0.5007450710172294;-0.4590760004278398;1.0796640026103488;1.0001129577439447;9.998746010850128;0.4166992819017518;-0.4352290557925143;-0.435229015160612;0.3859122889456866;-0.4557100545702209;0.5972699129776335;1.0000619456067839
54.938223;1.0907095459604108;0.41665112818399996;0.3820203447812427;-0.5007450704508399;-0.45907600025962153;1.0796657185691672;1.0001140961565733;9.998760208842809;0.4166985728716725;-0.43522905531499445;-0.4352290161018137;0.38591195773086845;-0.455710055248089;0.5972688046170453;1.0000641799471226
54.948223;1.0907117605387804;0.4166505347300329;0.38201969951474585;-0.5007450698929741;-0.45907600011499333;1.0796673904828802;1.000115187913443;9.998773860320332;0.4166978451255371;-0.4352290548330292;-0.4352290170573621;0.3859116739498532;-0.45571005595540476;0.5972676307353629;1.000066321613934
54.958223;1.0907140437175937;0.4166499842164341;0.38201906215190584;-0.5007450693441945;-0.45907599999519116;1.0796690129355346;1.0001162297718307;9.998786928277813;0.4166970980641828;-0.4352290543451301;-0.43522901802619685;0.3859114377935512;-0.4557100566910841;0.5972663906562257;1.0000683588848431
54.968223;1.0907163950456416;0.4166494784312214;0.3820184326385589;-0.5007450688056858;-0.4590759999017169;1.0796705823581574;1.000117218232353;9.998799362258348;0.41669633138874973;-0.43522905384993577;-0.4352290190077529;0.38591124864512255;-0.45571005745362286;0.5972650845730779;1.000070282000293
54.978223;1.0907188140450361;0.4166490191488162;0.38201781162236625;-0.5007450682788855;-0.45907599983603814;1.079672096925093;1.000118148261198;9.99881109397289;0.41669554467260594;-0.43522905334636325;-0.4352290200015387;0.3859111055163034;-0.45571005824073607;0.5972637129743023;1.000072082947145
54.988223;1.090721300837863;0.4166486076663962;0.3820172001029519;-0.5007450677649616;-0.4590759997991913;1.0796735563300257;1.0001190137933256;9.998822055626663;0.4166947375230861;-0.4352290528332615;-0.43522902100691774;0.3859110071207534;-0.4557100590493711;0.5972622757821696;1.0000737545800582
54.998223;1.0907238558855388;0.4166482438080379;0.382016598282449;-0.5007450672649009;-0.45907599979153046;1.0796749612709564;1.0001198097143138;9.998832205887258;0.41669390980501647;-0.4352290523090702;-0.4352290220230918;0.38591095172127654;-0.4557100598762475;0.5972607723785024;1.0000752897719762
55.008223;1.090726478161736;0.416647925876264;0.38201600464078417;-0.5007450667799148;-0.459075999812881;1.0796763124491955;1.0001205323580424;9.998841539067618;0.4166930612715289;-0.43522905177200666;-0.4352290230491553;0.38591093721367253;-0.45571006071825565;0.5972592025911094;1.000076680966994
55.018223;1.0907291636513052;0.4166476513505367;0.38201541590961957;-0.5007450663114671;-0.4590759998631136;1.0796776101749679;1.00012117825821;9.998850069280198;0.41669219134343227;-0.43522905122050143;-0.4352290240843982;0.3859109613366047;-0.4557100615724806;0.5972575672695469;1.0000779205033876
55.028223;1.0907319055202664;0.41664741700345126;0.38201482780895984;-0.5007450658610761;-0.4590759999426474;1.079678855017687;1.0001217433393745;9.998857809524706;0.41669129964539453;-0.4352290506532928;-0.43522902512867895;0.3859110217561171;-0.4557100624360918;0.5972558676415831;1.0000790012896383
55.038223;1.0907346953764818;0.41664721866844795;0.38201423593790157;-0.5007450654303106;-0.45907600005238675;1.0796800487420628;1.0001222226610338;9.99886477037064;0.41669038659776647;-0.43522905006914986;-0.43522902618211745;0.3859111163966335;-0.4557100633062022;0.5972541048298421;1.0000799170666808
55.048223;1.0907375251511573;0.41664705119095496;0.3820136360849135;-0.5007450650208615;-0.4590760001933539;1.0796811946122151;1.0001226097689797;9.998870969673591;0.4166894535249906;-0.4352290494666918;-0.43522902724438084;0.3859112439689767;-0.4557100641797653;0.5972522806405631;1.0000806624427738
55.058223;1.090740389131666;0.4166469084327101;0.38201302396694303;-0.5007450646345575;-0.4590760003665536;1.0796822964623394;1.0001228971143237;9.998876429035727;0.416688502470184;-0.4352290488447113;-0.4352290283147182;0.3859114038735343;-0.4557100650536454;0.5972503985716571;1.0000812330318716
55.068223;1.0907432843621079;0.416646783498831;0.3820123950070899;-0.5007450642733562;-0.4590760005730385;1.0796833572812705;1.0001230791907825;9.998881164224098;0.41668753610127757;-0.43522904820257124;-0.43522902939262903;0.38591159582073714;-0.4557100659247194;0.5972484640554547;1.0000816254147922
55.078223;1.0907462089565931;0.416646669433227;0.3820117445696127;-0.5007450639393434;-0.4590760008137385;1.079684379421777;1.0001231556575731;9.998885189495216;0.4166865579579748;-0.43522904753996794;-0.4352290304781041;0.38591182000319796;-0.455710066789834;0.5972464840246579;1.0000818369914253
55.088223;1.0907491612035696;0.41664656022309693;0.3820110683959574;-0.5007450636348825;-0.45907600108907604;1.0796853663194734;1.0001231309071357;9.998888524107112;0.41668557237262793;-0.43522904685642666;-0.43522903157123766;0.3859120773481897;-0.4557100676456152;0.5972444657476822;1.0000818659842108
55.098223;1.0907521403069067;0.41664645148780843;0.3820103627405934;-0.5007450633626277;-0.4590760013989432;1.0796863229884004;1.0001230116112088;9.998891180842355;0.41668458335371117;-0.4352290461513476;-0.4352290326718423;0.3859123694220993;-0.4557100684883178;0.597242415288475;1.000081711423461
55.108223;1.090755146033885;0.41664634045467613;0.38200962457089355;-0.500745063125034;-0.45907600174305524;1.0796872548352097;1.0001228052843714;9.9988931498141;0.4166835937909153;-0.4352290454244355;-0.4352290337795884;0.38591269809699846;-0.4557100693140473;0.5972403368362764;1.0000813731834768
55.118223;1.0907581769951429;0.4166462256175047;0.38200885220136904;-0.5007450629240631;-0.4590760021211077;1.0796881670114071;1.0001225202539767;9.998894403754749;0.41668260639348326;-0.4352290446759065;-0.43522903489450754;0.3859130650205324;-0.4557100701190916;0.5972382335982585;1.0000808526131546
55.128223;1.0907612301800067;0.41664610632181265;0.3820080456067896;-0.5007450627616445;-0.45907600253255065;1.0796890644095025;1.0001221658392279;9.998894918821147;0.4166816248476831;-0.43522904390634043;-0.43522903601721896;0.3859134714986824;-0.4557100708997708;0.5972361093017714;1.0000801535490915
55.138223;1.0907643025752956;0.4166459822091491;0.3820072059475498;-0.5007450626399685;-0.4590760029759995;1.0796899509384479;1.0001217513859217;9.998894681838554;0.41668065381490477;-0.4352290431161777;-0.4352290371486477;0.38591391879051345;-0.45571007165217675;0.5972339686478984;1.0000792822426412
55.148223;1.090767393231715;0.4166458529795443;0.38200633497812514;-0.5007450625610014;-0.45907600344860644;1.0796908297548296;1.0001212849290435;9.998893679233998;0.41667969849230935;-0.4352290423049394;-0.43522903828936055;0.38591440785282427;-0.45571007237221467;0.5972318166516924;1.000078246012966
55.158223;1.0907705040103468;0.41664571870883876;0.3820054348915245;-0.5007450625260187;-0.45907600394617737;1.079691705420842;1.0001207726965737;9.998891889799456;0.4166787638840552;-0.43522904147088654;-0.43522903943903807;0.3859149387614166;-0.4557100730558073;0.5972296583435912;1.0000770520421394
55.168223;1.0907736391414973;0.4166455801438518;0.38200450828830007;-0.500745062535613;-0.45907600446410346;1.0796925844773038;1.0001202177361632;9.998889288092693;0.41667785392223883;-0.43522904061164225;-0.4352290405967532;0.38591551056798906;-0.45571007369924754;0.5972274990539278;1.0000757067903052
55.178223;1.0907768048843995;0.4166454387559371;0.38200355788330437;-0.5007450625895298;-0.45907600499806356;1.0796934731848968;1.0001196180102105;9.99888584741295;0.4166769713297568;-0.4352290397249519;-0.43522904176162464;0.38591612141354703;-0.45571007429941307;0.5972253442809073;1.0000742159961695
55.188223;1.0907800089689148;0.41664529684539353;0.3820025862240941;-0.5007450626862258;-0.4590760055439154;1.0796943760584432;1.000118967477631;9.998881539485687;0.4166761181082814;-0.43522903880892166;-0.4352290429331154;0.38591676875856507;-0.45571007485343823;0.5972231989647885;1.0000725849420566
55.198223;1.0907832598049119;0.4166451576025909;0.38200159547917695;-0.5007450628228565;-0.45907600609740706;1.0796952963121171;1.0001182594712597;9.99887633081308;0.41667529578610213;-0.4352290378622321;-0.43522904411120783;0.38591744967077085;-0.4557100753580787;0.5972210669833052;1.0000708183619245
55.208223;1.0907865667048022;0.4166450250256701;0.3820005868870498;-0.5007450629958884;-0.45907600665433446;1.0796962360070197;1.0001174887027071;9.9988701825946;0.4166745050070253;-0.43522903688433834;-0.4352290452962739;0.3859181608874673;-0.4557100758093249;0.5972189516472496;1.0000689202736424
55.218223;1.090789940456563;0.4166449037424643;0.3819995605068761;-0.500745063201847;-0.45907600721089425;1.0796971962551645;1.0001166513988624;9.998863067078018;0.41667374509114924;-0.4352290358752217;-0.43522904648820815;0.3859188990996366;-0.45571007620272824;0.5972168565902092;1.0000668950352845
55.228223;1.0907933932323262;0.4166447984221283;0.3819985160364247;-0.500745063437828;-0.45907600776365953;1.0796981786663329;1.000115745371785;9.998854989458492;0.4166730142557454;-0.4352290348351815;-0.43522904768557263;0.3859196616553616;-0.45571007653389933;0.59721478592516;1.0000647497924222
55.238223;1.0907969376740203;0.4166447128804014;0.3819974536895739;-0.5007450637016612;-0.4590760083092699;1.0796991864192023;1.000114770273792;9.998845996057396;0.41667231006925043;-0.43522903376499944;-0.43522904888559555;0.38592044677768644;-0.45571007679841713;0.5972127437015502;1.0000624951417685
55.248223;1.0908005847038929;0.41664464977214316;0.38199637420311905;-0.5007450639916431;-0.45907600884439476;1.0797002233443407;1.0001137268895128;9.998836163235877;0.416671629949965;-0.43522903266594637;-0.4352290500848535;0.38592125310069475;-0.45571007699195226;0.5972107330829854;1.0000601423809274
55.258223;1.0908043416031716;0.41664461097380134;0.3819952785046368;-0.500745064305982;-0.459076009365804;1.0797012919325168;1.0001126159790363;9.99882557941408;0.4166709719056448;-0.43522903153953657;-0.43522905128004896;0.38592207924881405;-0.4557100771111304;0.5972087559365777;1.0000577008862375
55.268223;1.0908082128528782;0.41664459771953144;0.3819941675187875;-0.500745064642536;-0.459076009870188;1.0797023922634377;1.0001114374894897;9.998814347139268;0.41667033509102025;-0.43522903038742217;-0.435229052468495;0.38592292368460845;-0.4557100771539929;0.5972068136422264;1.0000551785135257
55.278223;1.090812202660245;0.41664461065261604;0.3819930420769828;-0.500745064999059;-0.4590760103541078;1.0797035221246045;1.000110189758827;9.99880259684107;0.41666971989463375;-0.43522902921118434;-0.43522905364822423;0.38592378462378607;-0.4557100771195762;0.59720490828455;1.0000525829965672
55.288223;1.0908163158770905;0.4166446505753178;0.3819919028956997;-0.5007450653733719;-0.4590760108142956;1.0797046772819285;1.0001088695590006;9.998790475793747;0.4166691274611051;-0.4352290280119929;-0.4352290548177585;0.3859246599879582;-0.45571007700742105;0.5972030427976334;1.0000499213619216
55.298223;1.0908205563195046;0.4166447191319579;0.38199075091219614;-0.5007450657632583;-0.4590760112479968;1.0797058521293663;1.0001074734041042;9.998778121973583;0.41666855870404296;-0.43522902679078657;-0.4352290559758049;0.38592554760427494;-0.4557100768173548;0.5972012201574199;1.0000471984946275
55.308223;1.0908249242834585;0.4166448184302237;0.38198958823507084;-0.5007450661664297;-0.459076011653259;1.0797070407733422;1.0001059986743284;9.998765656881636;0.4166680135210133;-0.4352290255487138;-0.4352290571211916;0.3859264457473638;-0.4557100765492512;0.5971994426340427;1.0000444173368137
55.318223;1.0908294154098237;0.4166449501420793;0.38198841885577806;-0.5007450665805389;-0.4590760120291788;1.0797082373449274;1.0001044439982578;9.998753191786466;0.41666749082395677;-0.4352290242871973;-0.4352290582527205;0.3859273536692085;-0.4557100762030171;0.5971977118079704;1.0000415803874125
55.328223;1.090834021887467;0.4166451150414049;0.38198724802645295;-0.5007450670030902;-0.4590760123759973;1.0797094358439356;1.0001028093660722;9.998740831156422;0.4166669889784682;-0.4352290230079037;-0.4352290593687948;0.38592827172854427;-0.4557100757790804;0.5971960288067012;1.000038690408415
55.338223;1.0908387349111641;0.41664531303325514;0.3819860805689005;-0.5007450674315352;-0.45907601269488574;1.0797106308058055;1.00010109610742;9.998728669861688;0.416666505816004;-0.43522902171282835;-0.4352290604673345;0.3859292009919056;-0.4557100752786794;0.5971943938033576;1.0000357491426712
55.348223;1.0908435458335504;0.4166455432309597;0.38198491956936237;-0.5007450678636736;-0.45907601298750095;1.0797118177640412;1.0000993062981303;9.998716779716055;0.4166660385115201;-0.43522902040425726;-0.43522906154593255;0.3859301425200728;-0.4557100747035862;0.5971928055795892;1.000032755655515
55.358223;1.0908484457274714;0.4166458040065181;0.38198376661692335;-0.5007450682979114;-0.45907601325550734;1.0797129924569249;1.0000974411254957;9.998705199618573;0.4166655840627756;-0.4352290190846099;-0.43522906260193894;0.38593109694680583;-0.45571007405598307;0.5971912623778751;1.0000297063648211
55.368223;1.0908534250861859;0.41664609323360374;0.38198262296752844;-0.5007450687332506;-0.45907601350018895;1.0797141505699144;1.0000954989907926;9.998693943759326;0.41666513982856795;-0.4352290177561996;-0.4352290636325691;0.3859320646625634;-0.45571007333863506;0.5971897632827107;1.000026596520601
55.378223;1.0908584734219187;0.4166464085586263;0.3819814903178625;-0.5007450691693233;-0.4590760137223378;1.0797152885970518;1.0000934750110142;9.998683013473784;0.4166647033991515;-0.4352290164209723;-0.43522906463501293;0.38593304628031966;-0.45571007255467405;0.5971883085514429;1.0000234215742045
55.388223;1.0908635787245098;0.4166467474605225;0.38198037095251197;-0.5007450696065423;-0.4590760139224849;1.07971640407123;1.0000913626545627;9.998672400444208;0.4166642722813358;-0.4352290150803615;-0.4352290656065804;0.38593404273296245;-0.45571007170721256;0.5971868984343028;1.0000201772786903
55.398223;1.0908687285910488;0.4166471074082566;0.3819792675926732;-0.5007450700461448;-0.45907601410135424;1.079717495245927;1.00008915625051;9.998662088373532;0.41666384402025486;-0.4352290137352832;-0.43522906654489874;0.38593505483273005;-0.4557100707993265;0.5971855316099147;1.0000168592634542
55.408223;1.0908739122229665;0.4166474860121274;0.38197818323251165;-0.5007450704898059;-0.45907601426029815;1.0797185617094578;1.000086852530875;9.998652060998468;0.4166634163341141;-0.43522901238645495;-0.4352290674478998;0.38593608301361976;-0.45571006983407336;0.5971842051113068;1.0000134633681572
55.418223;1.0908791209955266;0.4166478806253834;0.3819771211059705;-0.5007450709389523;-0.4590760144014547;1.079719605400324;1.000084451113832;9.998642308245747;0.41666298694447784;-0.43522901103502515;-0.4352290683135278;0.38593712775056177;-0.45571006881444365;0.597182916267708;1.0000099864434817
55.428223;1.0908843481905335;0.41664828792977093;0.38197608443121406;-0.5007450713942935;-0.459076014527487;1.0797206308303768;1.0000819544453476;9.998632820585051;0.41666255369563127;-0.4352290096829151;-0.4352290691394602;0.38593819025811604;-0.45571006774345996;0.5971816646877629;1.0000064273277465
55.438223;1.0908895886625285;0.41664870439970947;0.3819750758750816;-0.5007450718556269;-0.45907601464095105;1.0797216450361895;1.0000793669750903;9.998623585049987;0.4166621149959482;-0.43522900833240763;-0.43522906992313665;0.38593927253806903;-0.45571006662420627;0.5971804523382036;1.000002787758534
55.448223;1.0908948376341423;0.4166491273235622;0.3819740971132465;-0.5007450723219352;-0.4590760147436919;1.0797226563120177;1.0000766937701973;9.998614593703342;0.41666167009859784;-0.4352290069852543;-0.4352290706618405;0.38594037633300876;-0.45571006545984233;0.5971792823653939;0.9999990719003437
55.458223;1.0909000889191018;0.41664955542300824;0.3819731483143024;-0.5007450727920617;-0.4590760148366222;1.0797236702909538;1.0000739392893248;9.998605853633295;0.4166612190371564;-0.43522900564218847;-0.43522907135254285;0.3859415019206733;-0.4557100642538388;0.5971781578543289;0.9999952854655249
55.468223;1.0909053341966164;0.4166499886440679;0.3819722279447438;-0.500745073265404;-0.4590760149199644;1.0797246867147492;1.0000711070766768;9.998597392686717;0.4166607618782076;-0.4352290043032576;-0.4352290719920723;0.3859426476511785;-0.4557100630102335;0.5971770807558588;0.9999914363246212
55.478223;1.0909105640729777;0.4166504274696608;0.38197133385980064;-0.5007450737419705;-0.45907601499382245;1.079725700441941;1.0000682004273815;9.998589262482918;0.4166602976720378;-0.43522900296840017;-0.43522907257772153;0.38594380990753235;-0.4557100617337119;0.5971760513389976;0.9999875342596978
55.488223;1.0909157691981595;0.41665087250921834;0.3819704647018655;-0.5007450742220432;-0.45907601505846873;1.079726704623232;1.0000652224506703;9.998581536514797;0.4166598242826835;-0.4352290016378555;-0.43522907310750814;0.3859449833234997;-0.4557100604293694;0.5971750685082843;0.999983588868626
55.498223;1.090920939819803;0.41665132484618683;0.3819696199716073;-0.5007450747057144;-0.45907601511421314;1.0797276928339652;1.0000621755202976;9.998574298803982;0.4166593391788559;-0.4352290003123587;-0.43522907358006024;0.3859461616382002;-0.4557100591019813;0.5971741309768833;0.9999796091329702
55.508223;1.0909260653059885;0.4166517869442617;0.3819687994269224;-0.5007450751926834;-0.45907601516146046;1.0797286595390883;1.000059063101356;9.998567624031862;0.4166588401538061;-0.43522899899287315;-0.43522907399479216;0.38594733878787496;-0.45571005775530893;0.597173238411105;0.9999756042441985
55.518223;1.0909311354528108;0.41665226335170413;0.38196800289273364;-0.500745075682809;-0.4590760152010087;1.0797295987208841;1.0000558931637402;9.998561561057915;0.4166583256644131;-0.43522899768009626;-0.4352290743523906;0.3859485094278388;-0.45571005639205653;0.5971723912743083;0.999971582539325
55.528223;1.090936142553704;0.4166527605392839;0.3819672302316638;-0.5007450761768051;-0.45907601523412117;1.0797305018803818;1.0000526782168246;9.998556127224354;0.41665779519225127;-0.43522899637439166;-0.4352290746550227;0.3859496688559573;-0.4557100550140605;0.5971715901012806;0.9999675504571901
55.538223;1.0909410822359957;0.4166532861947869;0.38196648143976863;-0.50074507667606;-0.4590760152623743;1.0797313582594694;1.0000494319534865;9.998551313018801;0.41665724927048836;-0.4352289950761979;-0.43522907490593277;0.38595081253454083;-0.4557100536223262;0.5971708354911259;0.9999635140053691
55.548223;1.0909459532161996;0.41665384859115695;0.38196575692232626;-0.5007450771817634;-0.45907601528762715;1.0797321571372245;1.0000461669422902;9.998547098061847;0.41665668895126584;-0.435228993786372;-0.43522907510877273;0.3859519354391755;-0.45571005221731964;0.5971701279805918;0.9999594802851828
55.558223;1.0909507570553816;0.4166544558576552;0.3819650575120392;-0.5007450776944639;-0.45907601531215353;1.0797328894832807;1.00004289468822;9.998543465115842;0.4166561154756445;-0.4352289925060712;-0.43522907526720134;0.385953031982805;-0.4557100507994341;0.5971694671057749;0.9999554568057261
55.568223;1.0909554973039768;0.41665511501548147;0.38196438420380924;-0.5007450782145205;-0.45907601533851694;1.0797335482508361;1.0000396265959695;9.998540392665229;0.41665553034430086;-0.4352289912362869;-0.43522907538476524;0.3859540967398392;-0.45571004936912224;0.5971688506587794;0.9999514503561158
55.578223;1.0909601780231355;0.4166558312284125;0.38196373804573824;-0.500745078742606;-0.45907601536894416;1.0797341280234125;1.0000363752023094;9.998537838132473;0.41665493534678416;-0.43522898997759707;-0.4352290754648448;0.3859551252106883;-0.45571004792695413;0.5971682748335513;0.9999474667652339
55.588223;1.0909648031924026;0.41665660776036323;0.3819631203612673;-0.5007450792796283;-0.4590760154048855;1.0797346240352312;1.0000331548350234;9.998535734774356;0.41665433246380673;-0.435228988730721;-0.4352290755105193;0.3859561139097608;-0.45571004647372554;0.5971677347429687;0.9999435107225781
55.598223;1.0909693765478712;0.4166574466755326;0.3819625327471177;-0.5007450798264715;-0.4590760154474533;1.0797350314701648;1.0000299802668355;9.998533998552238;0.4166537234157375;-0.43522898749757516;-0.4352290755241643;0.3859570599966131;-0.45571004501027207;0.5971672247646701;0.9999395860319095
55.608223;1.0909739003884067;0.4166583495340805;0.38196197644958013;-0.5007450803838456;-0.459076015498209;1.0797353459616976;1.0000268644156378;9.998532538408682;0.4166531089519731;-0.43522898628167106;-0.43522907550697504;0.38595796136179555;-0.4557100435373405;0.597166739038687;0.9999356969297446
55.618223;1.0909783744872226;0.4166593172184031;0.3819614516188434;-0.5007450809522407;-0.45907601555946087;1.0797355633340766;1.0000238174203868;9.998531272937724;0.41665248892669215;-0.43522898508742525;-0.4352290754590662;0.38595881700662604;-0.4557100420557823;0.5971662723934201;0.9999318493424365
55.628223;1.0909827963831613;0.416660349326719;0.38196095693805904;-0.500745081532021;-0.459076015633859;1.0797356776748508;1.0000208470440464;9.998530141323794;0.41665186313287234;-0.43522898391915465;-0.43522907538032624;0.3859596267990847;-0.45571004056645914;0.5971658211748334;0.9999280503141003
55.638223;1.090987161946588;0.4166614444256473;0.3819604898487923;-0.5007450821233778;-0.4590760157235924;1.0797356808153007;1.0000179594545995;9.99852909603083;0.4166512316889745;-0.43522898278052574;-0.43522907527139204;0.38596039091869366;-0.4557100390698052;0.5971653832627679;0.9999243059429499
55.648223;1.0909914660054874;0.4166626010128607;0.3819600471699255;-0.5007450827261669;-0.45907601582981095;1.0797355642507205;1.0000151602029277;9.998528092529728;0.41665059499657003;-0.4352289816745858;-0.43522907513394266;0.38596110963662245;-0.4557100375657505;0.5971649571813219;0.9999206207004148
55.658223;1.0909957041381684;0.41666381795728885;0.38195962561601376;-0.5007450833400533;-0.4590760159525053;1.079735320583385;1.0000124546102762;9.998527093265961;0.4166499539001257;-0.4352289806039536;-0.43522907497029417;0.3859617832328187;-0.455710036054212;0.5971645413106358;0.9999169989540925
55.668223;1.0909998749368406;0.41666509433034427;0.38195922232965945;-0.5007450839647725;-0.4590760160908541;1.0797349433274477;1.0000098469267331;9.998526072758363;0.4166493098864748;-0.435228979570643;-0.4352290747829422;0.3859624118883113;-0.4557100345356407;0.597164134015796;0.9999134467854358
55.678223;1.0910039807054144;0.41666642907771334;0.38195883505294653;-0.500745084600109;-0.459076016243912;1.0797344262045925;1.000007339631238;9.998525008641531;0.41664866510032056;-0.43522897857551773;-0.4352290745743026;0.38596299560830954;-0.455710033011135;0.5971637342169763;0.9999099727518761
55.688223;1.0910080258351935;0.4166678204581168;0.3819584613258846;-0.5007450852458906;-0.4590760164108891;1.0797337626496302;1.0000049341632538;9.998523872601206;0.4166480222680789;-0.4352289776181214;-0.43522907434667635;0.3859635340934832;-0.45571003148222594;0.5971633420037565;0.9999065873382882
55.698223;1.0910120144578417;0.41666926552982475;0.38195809771533545;-0.5007450859023965;-0.45907601659090336;1.0797329463364373;1.0000026320323074;9.998522634129438;0.4166473846166007;-0.43522897669723204;-0.43522907410251305;0.38596402703429133;-0.45571002995063453;0.5971629592092244;0.9999033011838562
55.708223;1.0910159491951563;0.41667076041946266;0.38195773997653176;-0.5007450865705313;-0.4590760167828665;1.079731972021268;1.0000004351917664;9.998521268036704;0.41664675579291316;-0.43522897581136216;-0.4352290738446332;0.38596447498921566;-0.45571002841817865;0.5971625894250957;0.999900122197687
55.718223;1.091019831052803;0.41667230146069906;0.38195738375185456;-0.5007450872511321;-0.459076016985562;1.0797308348325596;0.9999983458653957;9.998519758479317;0.4166461397887417;-0.4352289749588117;-0.435229073576175;0.38596487969619;-0.4557100268868919;0.5971622372865657;0.9998970539550452
55.728223;1.0910236597994625;0.41667388626093343;0.381957025378973;-0.5007450879441179;-0.4590760171976457;1.0797295296118814;0.9999963665995824;9.998518096285038;0.41664554079854543;-0.435228974137777;-0.43522907330028027;0.3859652435048118;-0.45571002535914845;0.5971619076984956;0.9998940975199082
55.738223;1.0910274341119117;0.4166755138489843;0.3819566624038496;-0.5007450886484437;-0.45907601741742726;1.079728052032601;0.9999945010182667;9.998516270752365;0.4166449628081267;-0.4352289733465304;-0.43522907301964125;0.385965568728259;-0.4557100238377061;0.5971616058151118;0.9998912536455129
55.748223;1.0910311515146474;0.416677184084042;0.3819562934192691;-0.5007450893628164;-0.4590760176425682;1.079726399328823;0.9999927538248635;9.998514274424714;0.41664440936806607;-0.4352289725832369;-0.4352290727363388;0.38596585739702993;-0.45571002232561736;0.5971613373147255;0.9998885231536075
55.758223;1.0910348087659851;0.4166788969401275;0.381955917512197;-0.5007450900863484;-0.45907601787010427;1.0797245700524452;0.9999911292423674;9.998512124933757;0.41664388416794534;-0.435228971845662;-0.43522907245191655;0.3859661116642861;-0.45571002082589007;0.5971611078954279;0.9998859071443511
55.768223;1.0910384019494588;0.4166806520963489;0.3819555339579821;-0.5007450908187462;-0.45907601809675563;1.0797225646410362;0.999989630117475;9.998509877617026;0.41664339142698953;-0.4352289711311123;-0.43522907216712997;0.38596633435490774;-0.45571001934134714;0.5971609225818791;0.9998834070407382
55.778223;1.0910419258365727;0.416682448927957;0.3819551421593666;-0.5007450915601448;-0.4590760183192462;1.0797203863545795;0.9999882586955704;9.998507612554219;0.41664293513718953;-0.4352289704365357;-0.4352290718816459;0.38596652891201855;-0.4557100178750243;0.5971607856470046;0.999881024290788
55.788223;1.091045374036927;0.416684286526166;0.38195474132704266;-0.5007450923104888;-0.4590760185345957;1.0797180411620197;0.9999870175060359;9.998505412426033;0.4166425182036248;-0.435228969758894;-0.4352290715944405;0.385966699075228;-0.45571001643053183;0.5971607005618937;0.9998787611797907
