time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
55.798223;1.0910487402176596;0.4166861633633901;0.38195433000088674;-0.5007450930689429;-0.45907601874036336;1.0797155374878407;0.9999859098143646;9.998503353074431;0.4166421424713546;-0.43522896909552267;-0.435229071304409;0.3859668488572432;-0.45571001501183983;0.5971606696406562;0.9998766222870202
55.808223;1.0910520185574413;0.4166880769026193;0.3819539061744241;-0.5007450938340957;-0.4590760189347849;1.079712886998238;0.9999849397798458;9.99850150338052;0.41664180931462486;-0.43522896844400827;-0.4352290710103421;0.38596698257118384;-0.4557100136226634;0.5971606938245861;0.9998746147957613
55.818223;1.0910552028299407;0.41669002384430526;0.38195346814310127;-0.500745094604449;-0.45907601911673845;1.0797101043130475;0.9999841117859903;9.998499923523738;0.4166415202917925;-0.4352289678021627;-0.4352290707107845;0.385967104566982;-0.4557100122660125;0.5971607730968937;0.9998727473427926
55.828223;1.0910582852036714;0.4166920008384261;0.3819530149916039;-0.5007450953784934;-0.4590760192855568;1.0797072044903209;0.9999834300530667;9.998498661347874;0.41664127759639813;-0.43522896716854226;-0.43522907040430414;0.3859672189846356;-0.455710010944147;0.5971609075340018;0.9998710283874699
55.838223;1.091061255772745;0.4166940045474028;0.381952546117355;-0.500745096154741;-0.45907601944078763;1.079704201792899;0.9999829000698365;9.998497753313805;0.4166410841313877;-0.43522896654290927;-0.4352290700896416;0.38596732984606424;-0.45571000965885805;0.5971610983501766;0.9998694655887059
55.848223;1.0910641034451805;0.4166960310478504;0.3819520608234426;-0.5007450969320941;-0.4590760195820369;1.0797011110518444;0.999982529920729;9.998497234488372;0.41664094331640494;-0.43522896592624255;-0.4352290697655331;0.3859674413007049;-0.4557100084119015;0.5971613480457004;0.9998680661746621
55.858223;1.0910668173111788;0.41669807551300336;0.3819515589517986;-0.5007450977101053;-0.4590760197089404;1.079697947673729;0.9999823295442885;9.998497143076914;0.4166408589430136;-0.4352289653205837;-0.4352290694306786;0.38596755777185104;-0.4557100072050099;0.5971616592916567;0.9998668359105103
55.868223;1.0910693870122021;0.4167001320372054;0.3819510417060114;-0.5007450984886064;-0.459076019821244;1.0796947253234603;0.9999823089219921;9.998497510928344;0.41664083513608763;-0.43522896472889266;-0.4352290690838168;0.3859676837420472;-0.4557100060394245;0.5971620334752825;0.9998657766055814
55.878223;1.0910718022289068;0.41670219352367444;0.38195051139359826;-0.5007450992669847;-0.45907601991898467;1.0796914555864883;0.9999824756469285;9.998498356553021;0.41664087641397585;-0.4352289641546234;-0.4352290687235231;0.38596782298367677;-0.45571000491562264;0.597162470130694;0.9998648854337066
55.888223;1.09107405193005;0.41670425224845903;0.3819499705094823;-0.5007451000439073;-0.459076020002502;1.0796881504219447;0.999982832267582;9.998499684411511;0.41664098779893327;-0.4352289636010113;-0.435229068348084;0.38596797774925506;-0.45571000383332944;0.5971629676253676;0.9998641567871702
55.898223;1.0910761250272487;0.4167063007590577;0.3819494213663833;-0.5007451008177516;-0.45907602007193454;1.079684823709566;0.9999833755212704;9.998501478404597;0.41664117456659;-0.43522896307066916;-0.4352290679559227;0.38596814859165685;-0.4557100027915244;0.597163524820287;0.9998635844023704
55.908223;1.0910780131537228;0.4167083324931736;0.3819488663810352;-0.5007451015871928;-0.4590760201266251;1.0796814904912528;0.99998409776533;9.998503693536598;0.4166414415648777;-0.4352289625658369;-0.43522906754602464;0.38596833460463115;-0.45571000178849613;0.5971641422910424;0.9998631624225823
55.918223;1.0910797119189097;0.416710342188099;0.3819483083598435;-0.5007451023515456;-0.45907602016520144;1.0796781652715284;0.9999849882054914;9.998506260105776;0.4166417926001544;-0.43522896208892026;-0.43522906711777976;0.3859685334717962;-0.4557100008220894;0.5971648215341723;0.9998628856628704
55.928223;1.0910812195935633;0.41671232580373213;0.3819477505692624;-0.5007451031109695;-0.45907602018620924;1.0796748613877607;0.9999860328256354;9.998509097569002;0.4166422302370039;-0.43522896164290614;-0.4352290666706127;0.38596874129658604;-0.4557099998900417;0.5971655628746702;0.9998627498579861
55.938223;1.0910825374481181;0.4167142796952563;0.3819471966918338;-0.5007451038664469;-0.4590760201884519;1.0796715914007267;0.9999872143164398;9.99851211749347;0.4166427559493074;-0.4352289612312419;-0.4352290662037137;0.3859689527684571;-0.45570999899017606;0.5971663642123706;0.9998627517454354
55.948223;1.0910836717321863;0.4167161999181022;0.38194665079934537;-0.5007451046192599;-0.45907602017088833;1.0796683664837252;0.9999885133137681;9.998515213496043;0.41664337037356075;-0.43522896085714485;-0.435229065715806;0.3859691620100745;-0.45570999812047025;0.5971672210434054;0.999862888481417
55.958223;1.0910846330375825;0.41671808246120706;0.3819461173105807;-0.5007451053703297;-0.45907602013266274;1.079665195753995;0.9999899105239225;9.998518259286714;0.41664407355159566;-0.43522896052313775;-0.435229065205039;0.38596936370637286;-0.4557099972791881;0.5971681264869674;0.9998631566532692
55.968223;1.091085432694648;0.4167199239513216;0.3819456006945206;-0.5007451061200705;-0.459076020073367;1.0796620870769151;0.999991387723633;9.998521120353928;0.41664486513692245;-0.43522896023090657;-0.4352290646691143;0.3859695536122506;-0.4557099964651401;0.597169071274372;0.9998635512537161
55.978223;1.0910860792566948;0.416721722212937;0.3819451051699242;-0.5007451068686983;-0.4590760199931652;1.0796590476663412;0.9999929272900246;9.998523669598008;0.4166457444336807;-0.4352289599809254;-0.43522906410571705;0.385969728189847;-0.45570999567778697;0.5971700444494437;0.9998640650084961
55.988223;1.0910865774167606;0.4167234764470282;0.3819446345667157;-0.5007451076164401;-0.459076019892772;1.079656083448047;0.9999945124063072;9.998525799399662;0.4166467101714446;-0.435228959772479;-0.43522906351293705;0.38596988437060414;-0.45570999491692404;0.5971710339889617;0.9998646880042079
55.998223;1.0910869297522239;0.41672518684671167;0.38194419194261925;-0.5007451083634772;-0.4590760197734246;1.0796531984821383;0.9999961286146579;9.998527430012912;0.41664776027179656;-0.43522895960449937;-0.43522906288921875;0.3859700198973495;-0.45570999418213143;0.5971720266396006;0.9998654080648799
56.008223;1.0910871395091923;0.41672685403223875;0.38194377911280014;-0.5007451091097582;-0.4590760196366736;1.0796503949605583;0.9999977648859221;9.99852852269212;0.4166488919551764;-0.43522895947617807;-0.43522906223305224;0.3859701335221511;-0.4557099934722065;0.5971730078515135;0.999866213095897
56.018223;1.0910872122753672;0.41672847883435543;0.3819433966654771;-0.5007451098547798;-0.45907601948399196;1.0796476732175861;0.999999412777873;9.99852908572364;0.4166501019190119;-0.43522895938675116;-0.43522906154275787;0.3859702249617523;-0.45570999278482627;0.5971739626596299;0.9998670937537498
56.028223;1.091087155543036;0.41673006230881804;0.38194304429395964;-0.5007451105976244;-0.4590760193165898;1.0796450324056874;1.000001064910063;9.998529157961022;0.41665138646211275;-0.4352289593350568;-0.4352290608163398;0.38597029509816183;-0.4557099921166562;0.5971748770316547;0.9998680436443016
56.038223;1.0910869769576605;0.41673160584230484;0.38194272084687014;-0.500745111337242;-0.4590760191355219;1.07964247209298;1.000002715246054;9.998528791102117;0.4166527421074451;-0.4352289593193754;-0.4352290600514523;0.3859703462340292;-0.45570999146375574;0.5971757387679797;0.9998690579756924
56.048223;1.0910866833380561;0.4167331112547755;0.3819424241082907;-0.500745112072349;-0.4590760189418394;1.0796399927735019;1.000004360993498;9.99852804996235;0.41665416649067033;-0.43522895933752404;-0.43522905924561256;0.3859703818711127;-0.45570999082222907;0.5971765378178605;0.9998701328304865
56.058223;1.0910862807992858;0.41673458044368333;0.3819421509541559;-0.5007451128009504;-0.45907601873683795;1.0796375944103225;1.0000060031078248;9.998527021404097;0.4166556583445983;-0.4352289593871397;-0.43522905839655585;0.3859704063036631;-0.4557099901888873;0.5971772658764444;0.9998712646180238
56.068223;1.0910857746181744;0.4167360146716059;0.38194189822138425;-0.5007451135204029;-0.45907601852210367;1.0796352751496165;1.0000076443643031;9.998525817549979;0.41665721645629306;-0.4352289594662019;-0.43522905750253255;0.38597042446977176;-0.45570998956138675;0.5971779154586256;0.9998724487514296
56.078223;1.0910851683708394;0.4167374142408153;0.3819416635209965;-0.5007451142279363;-0.4590760182989895;1.079633031319712;1.000009287442119;9.998524565666377;0.41665883899698264;-0.4352289595734085;-0.43522905656252614;0.3859704416625998;-0.4557099889379928;0.5971784797600089;0.9998736788568674
56.088223;1.0910844636062782;0.4167387785081236;0.38194144486320875;-0.5007451149209677;-0.4590760180681823;1.0796308578010163;1.0000109347536208;9.998523383832596;0.4166605236676731;-0.43522895970793685;-0.43522905557631136;0.3859704631060507;-0.4557099883174348;0.5971789534759797;0.9998749470924577
56.098223;1.0910836610178873;0.4167401059904858;0.38194123948696396;-0.5007451155974555;-0.4590760178299274;1.0796287494280246;1.0000125892197225;9.998522352662041;0.41666226763011904;-0.43522895986907223;-0.4352290545443788;0.3859704937110423;-0.4557099876987414;0.5971793332446073;0.9998762441214543
56.108223;1.0910827614362346;0.41674139503589175;0.3819410433127313;-0.5007451162562313;-0.4590760175844934;1.0796267032326183;1.0000142547890456;9.998521508325613;0.416664067196708;-0.4352289600563344;-0.4352290534679763;0.3859705379011585;-0.45570998708100696;0.5971796172850858;0.9998775595319183
56.118223;1.0910817658574439;0.4167426448174828;0.3819408512482066;-0.5007451168966982;-0.45907601733250847;1.079624718107095;1.0000159360652563;9.998520864560112;0.41666591793256086;-0.4352289602697046;-0.4352290523491879;0.3859705996970755;-0.45570998646333494;0.5971798050860175;0.9998788835208807
56.128223;1.091080675702114;0.41674385571949973;0.38194065763273755;-0.5007451175183605;-0.4590760170750329;1.0796227917043217;1.0000176375001848;9.998520436768061;0.4166678148430013;-0.4352289605094149;-0.43522905119090427;0.38597068318791083;-0.4557099858447443;0.5971798979670044;0.9998802076537242
56.138223;1.091079492788095;0.41674502894473353;0.38194045659725556;-0.5007451181208478;-0.4590760168132763;1.0796209188871024;1.000019363004955;9.998520248095128;0.4166697522830531;-0.43522896077542517;-0.43522904999671524;0.38597079296343784;-0.45570998522398476;0.5971798998939668;0.9998815241614768
56.148223;1.0910782189273853;0.4167461657414671;0.3819402423513848;-0.5007451187041235;-0.4590760165482052;1.0796190929484073;1.000021115669289;9.99852032325758;0.41667172408438036;-0.4352289610671805;-0.4352290487707607;0.3859709341575044;-0.4557099845997076;0.5971798167246131;0.9998828255119814
56.158223;1.091076855835263;0.41674726682001084;0.38194000907921616;-0.5007451192685216;-0.45907601628038974;1.0796173069973505;1.0000228980096861;9.998520687948025;0.41667372421516696;-0.4352289613837751;-0.43522904751746233;0.38597111230017417;-0.45570998397105195;0.5971796536236367;0.99988410431536
56.168223;1.0910754041067425;0.4167483324505051;0.38193975061002666;-0.500745119814741;-0.45907601601007336;1.0796155541378316;1.0000247124550492;9.99852137951709;0.4166757473604187;-0.43522896172385006;-0.43522904624118774;0.3859713331037345;-0.45570998333820095;0.5971794130548288;0.9998853527321887
56.178223;1.0910738617828786;0.4167493629040901;0.3819394603281745;-0.5007451203439138;-0.45907601573722573;1.0796138273723683;1.0000265598413751;9.998522448103477;0.4166777887989076;-0.43522896208525913;-0.43522904494616643;0.38597160197186403;-0.4557099827021997;0.597179095133115;0.9998865622669683
56.188223;1.091072224659104;0.41675035868438254;0.38193913113828604;-0.5007451208577376;-0.45907601546149546;1.0796121205846985;1.0000284372372363;9.998523937533117;0.416679843764031;-0.4352289624651792;-0.43522904363671816;0.3859719235709669;-0.45570998206392993;0.5971786992162217;0.9998877245455748
56.198223;1.091070487545913;0.416751320626971;0.38193875552317197;-0.5007451213583265;-0.4590760151821254;1.0796104303429794;1.000030338043468;9.99852586801008;0.4166819068432135;-0.4352289628604239;-0.435229042317541;0.3859723018675238;-0.45570998142326596;0.5971782249291828;0.9998888322354296
56.208223;1.0910686454512222;0.4167522497734733;0.38193832600500016;-0.5007451218475769;-0.4590760148979347;1.0796087568397998;1.000032253096208;9.998528241324179;0.4166839717792554;-0.43522896326744254;-0.4352290409937799;0.3859727404458559;-0.45570998077907654;0.5971776721073777;0.9998898802791432
56.218223;1.0910666952955121;0.4167531469351576;0.38193783572955253;-0.5007451223267235;-0.45907601460761766;1.0796071031878425;1.0000341708040532;9.998531063434992;0.41668603153242595;-0.4352289636822003;-0.4352290396705591;0.38597324290875323;-0.45570998012962033;0.5971770403280139;0.9998908676487491
56.228223;1.0910646377837463;0.4167540125441308;0.38193727888966955;-0.500745122796306;-0.4590760143102766;1.0796054744614656;1.0000360776137787;9.998534362497859;0.4166880782005014;-0.4352289641005236;-0.43522903835232896;0.38597381297324634;-0.45570997947294506;0.5971763290646583;0.9998917983073216
56.238223;1.0910624779155322;0.41675484716997835;0.3819366509284323;-0.5007451232561915;-0.4590760140056057;1.079603878025519;1.000037960204271;9.998538187631665;0.41669010321687444;-0.43522896451895127;-0.43522903704277294;0.3859744540727894;-0.4557099788072291;0.5971755384600377;0.9998926805213364
56.248223;1.0910602230631692;0.4167556522741219;0.38193594828217964;-0.5007451237058174;-0.4590760136935686;1.079602323528686;1.0000398078759556;9.998542597917082;0.41669209841591087;-0.4352289649352558;-0.43522903574522476;0.38597516913128527;-0.4557099781309439;0.5971746697075612;0.9998935249596042
56.258223;1.0910578798482484;0.41675643052847033;0.3819351677150713;-0.5007451241445728;-0.45907601337409604;1.0796008205732448;1.0000416128653211;9.998547655459236;0.4166940570124907;-0.4352289653481145;-0.43522903446305944;0.3859759607709159;-0.45570997744295927;0.5971737246124218;0.9998943424045826
56.268223;1.0910554525505745;0.4167583960709614;0.38193541596577596;-0.5007450700986155;-0.45907596310670024;1.079599376371013;1.000043368756977;9.99855341959915;0.41669597337386755;-0.4352289657564113;-0.4352290331996994;0.38597683136584954;-0.45570997674285746;0.5971727048112616;0.9998951418338639
56.278223;1.0910529442400405;0.4167591303387439;0.3819344702620532;-0.5007450705141537;-0.45907596277210516;1.0795979954561525;1.0000450692219336;9.998559941960334;0.41669784210685135;-0.43522896615894;-0.4352290319582794;0.3859777826262146;-0.4557099760312776;0.5971716113877134;0.9998959294521382
56.288223;1.0910503589765586;0.4167598452948672;0.38193343909983557;-0.5007450709173572;-0.4590759624300497;1.079596680061195;1.0000467078679598;9.99856727080029;0.41669965745402254;-0.43522896655472;-0.4352290307414984;0.3859788150639488;-0.45570997530991525;0.597170445599661;0.9998967088781969
56.298223;1.091047702832652;0.4167605401286064;0.38193232283951123;-0.5007450713077428;-0.45907596208084833;1.0795954308464704;1.0000482785139513;9.99857545795032;0.4167014131139958;-0.4352289669434349;-0.43522902955179116;0.3859799280183659;-0.455709974581355;0.5971692105633672;0.9998974819109356
56.308223;1.09104498431423;0.41676121244935743;0.38193112370358695;-0.5007450716850188;-0.45907596172508974;1.079594247973073;1.0000497765388996;9.99858455502255;0.4167031022479896;-0.43522896732561756;-0.4352290283913646;0.3859811201731311;-0.4557099738490465;0.597167912336237;0.9998982494885787
56.318223;1.0910422148811108;0.41676185882221833;0.3819298455376022;-0.5007450720491122;-0.4590759613636828;1.0795931308426245;1.000051200634528;9.998594606530334;0.4167047177781088;-0.4352289677026371;-0.4352290272620344;0.38598238980822286;-0.45570997311698247;0.59716655947483;0.9998990132594728
56.328223;1.091039408107635;0.41676247488995777;0.3819284935398129;-0.5007450724001032;-0.45907596099763776;1.0795920770599847;1.0000525523985995;9.998605652472735;0.4167062528359195;-0.43522896807647704;-0.43522902616539894;0.3859837348059108;-0.4557099723889346;0.5971651622717197;0.999899776940981
56.338223;1.0910365774637338;0.4167630554086916;0.3819270737979211;-0.5007450727383626;-0.45907596062767136;1.0795910825832773;1.0000538341616176;9.99861773489655;0.416707701167132;-0.43522896844940706;-0.4352290251033364;0.3859851527012978;-0.4557099716680296;0.5971637325419636;0.9999005458557058
56.348223;1.0910337347201564;0.4167635946644726;0.3819255925013883;-0.5007450730646136;-0.4590759602542301;1.079590142083557;1.0000550469808371;9.998630898320359;0.4167090575556814;-0.4352289688238179;-0.4352290240780953;0.3859866407329746;-0.4557099709569677;0.5971622830502034;0.9999013250849755
56.358223;1.0910308898119334;0.4167640867999987;0.3819240549949256;-0.5007450733796192;-0.4590759598780315;1.0795892482778604;1.000056189241386;9.998645183752085;0.4167103178050942;-0.43522896920206255;-0.4352290230919285;0.38598819610809953;-0.45570997025836385;0.5971608261929182;0.9999021182134878
56.368223;1.0910280507698706;0.41676452584822404;0.38192246531829926;-0.5007450736839545;-0.45907595950058194;1.0795883919849376;1.00005725611311;9.998660619834686;0.41671147817336446;-0.4352289695861186;-0.4352290221468052;0.38598981649953795;-0.4557099695748275;0.59715937302129;0.9999029277864798
56.378223;1.0910252232979518;0.4167649060301318;0.3819208267317143;-0.500745073978075;-0.45907595912425525;1.0795875636136512;1.0000582397066864;9.998677210409165;0.4167125350813408;-0.4352289699775824;-0.4352290212442931;0.38599150024210294;-0.45570996890871984;0.597157933277774;0.9999037561295179
56.388223;1.091022410686977;0.41676522207649064;0.38191914259283516;-0.5007450742623465;-0.45907595875181406;1.0795867544017308;1.000059129906753;9.99869492332663;0.41671348544017495;-0.43522897037814445;-0.4352290203853869;0.3859932458282452;-0.4557099682618768;0.5971565158024802;0.9999046049109234
56.398223;1.0910196132740244;0.4167654691640089;0.3819174166321925;-0.5007450745370478;-0.4590759583858917;1.0795859569224833;1.000059916745309;9.99871369242801;0.4167143270354375;-0.4352289707897651;-0.4352290195702908;0.3859950512473868;-0.4557099676357517;0.5971551284222814;0.9999054748425926
56.408223;1.0910168277230885;0.4167656428601021;0.3819156526868384;-0.5007450748025535;-0.4590759580288984;1.0795851655141766;1.0000605930908322;9.998733433241831;0.41671505841236056;-0.43522897121427323;-0.43522901879851694;0.38599691406504816;-0.45570996703158795;0.5971537773121564;0.9999063669460316
56.418223;1.0910140478642654;0.41676573919765353;0.3819138545360549;-0.5007450750596424;-0.45907595768310777;1.0795843763494428;1.0000611548050171;9.998754060897477;0.416715678691938;-0.43522897165296354;-0.43522901806945874;0.3859988319803685;-0.4557099664500088;0.5971524667008341;0.9999072839259199
56.428223;1.0910112669773566;0.4167657548535292;0.3819120259961379;-0.5007450753094052;-0.4590759573507181;1.0795835864533228;1.0000615984371528;9.99877550374197;0.4167161881564573;-0.43522897210651507;-0.43522901738301706;0.3860008029371172;-0.45570996589074697;0.5971511991693872;0.9999082296769198
56.438223;1.0910084794644415;0.41676568726709584;0.3819101710054844;-0.5007450755525155;-0.4590759570338732;1.079582792939341;1.0000619197579526;9.99879771519428;0.41671658909840714;-0.43522897257521387;-0.4352290167396623;0.3860028248167888;-0.45570996535321334;0.597149975897874;0.9999092074218893
56.448223;1.0910056805809416;0.41676553415265855;0.38190829357894396;-0.5007450757888967;-0.45907595673456497;1.0795819940087374;1.0000621150664566;9.99882067667779;0.41671688578723043;-0.43522897305945446;-0.4352290161400094;0.3860048953561462;-0.45570996483684423;0.5971487972203098;0.9999102188628607
56.458223;1.0910028653528228;0.41676529294779163;0.38190639774525414;-0.5007450760183735;-0.4590759564546226;1.0795811905039323;1.000062182986289;9.998844377291967;0.4167170836529252;-0.43522897356005036;-0.4352290155844188;0.38600701215649635;-0.45570996434051386;0.5971476640992507;0.999911264580502
56.468223;1.0910000282219294;0.4167649609587522;0.3819044875896132;-0.5007450762412887;-0.4590759561959999;1.0795803860608555;1.0000621245588897;9.998868788984636;0.41671718866514584;-0.43522897407801797;-0.4352290150727394;0.386009172367505;-0.4557099638621512;0.5971465792837382;0.9999123441451395
56.478223;1.0909971636185958;0.4167645357413652;0.3819025673221844;-0.5007450764583956;-0.45907595596107975;1.079579585878086;1.0000619432386033;9.998893871736739;0.41671720741003104;-0.435228974614262;-0.43522901460415603;0.38601137232253513;-0.4557099633994028;0.5971455464948474;0.9999134561152632
56.488223;1.0909942669866513;0.4167640153227624;0.3819006413611574;-0.5007450766704923;-0.45907595575273247;1.079578795853558;1.0000616461273728;9.998919593845732;0.4167171471779786;-0.43522897516949144;-0.435229014177235;0.38601360750954844;-0.45570996295064103;0.5971445683303752;0.9999145986731415
56.498223;1.0909913353334217;0.4167633983533978;0.38189871440192025;-0.5007450768781261;-0.4590759555741968;1.0795780221216453;1.0000612445828727;9.998945928984574;0.41671701554201035;-0.4352289757441403;-0.43522901379037193;0.38601587303585777;-0.4557099625152781;0.5971436453897847;0.9999157706048539
56.508223;1.090988366784981;0.4167626840624391;0.38189679115766084;-0.5007450770815193;-0.45907595542863544;1.0795772695714259;1.00006075220087;9.998972835835486;0.41671682007261945;-0.4352289763381139;-0.4352290134423693;0.3860181644508533;-0.45570996209314923;0.5971427772392349;0.9999169723573855
56.518223;1.0909853603196624;0.41676187203551995;0.3818948760055534;-0.5007450772810548;-0.45907595531841106;1.0795765405944233;1.0000601817939574;9.999000250568356;0.4167165682691293;-0.43522897695097473;-0.4352290131325265;0.3860204783558927;-0.4557099616838202;0.5971419635108585;0.9999182070125857
56.528223;1.0909823165659747;0.4167609621941877;0.38189297307458275;-0.5007450774778397;-0.4590759552447328;1.0795758356570622;1.0000595442142315;9.99902810258556;0.41671626721184796;-0.4352289775829117;-0.43522901286034454;0.3860228124712519;-0.45570996128647023;0.5971412041768822;0.9999194799261389
56.538223;1.0909792383395922;0.41675995475884214;0.3818910864940407;-0.5007450776735617;-0.45907595520784367;1.0795751548712338;1.0000588479873975;9.999056343677022;0.4167159233949669;-0.43522897823533546;-0.4352290126253892;0.38602516508105894;-0.4557099609000782;0.597140499275791;0.9999207964702227
56.548223;1.0909761309035957;0.4167588499272202;0.3818892204565502;-0.5007450778698649;-0.45907595520710054;1.079574499395643;1.0000580985663743;9.99908496551445;0.4167155434360942;-0.43522897891041323;-0.4352290124273966;0.3860275340918359;-0.4557099605236485;0.597139848688667;0.9999221600779575
56.558223;1.0909730026624458;0.4167576478548435;0.3818873791592309;-0.5007450780678879;-0.45907595524085903;1.0795738721342913;1.0000572992316819;9.99911398266513;0.41671513528544746;-0.4352289796101935;-0.4352290122662464;0.38602991662300645;-0.455709960156135;0.5971392523066115;0.9999235719650611
56.568223;1.0909698637789693;0.416756349163218;0.38188556659358225;-0.5007450782682417;-0.45907595530672674;1.079573277866195;1.0000564536858354;9.999143396439802;0.41671470875568656;-0.43522898033577945;-0.4352290121416845;0.38603230939559224;-0.45570995979605283;0.5971387101848155;0.9999250309528375
56.578223;1.090966722786106;0.4167549554707826;0.38188378619393243;-0.5007450784713607;-0.45907595540214025;1.0795727231075645;1.0000555676503482;9.999173178645952;0.4167142748525359;-0.43522898108689473;-0.43522901205319486;0.3860347093895338;-0.45570995944161496;0.5971382224269884;0.9999265328685433
56.588223;1.0909635853036181;0.41675346944976;0.38188204055288794;-0.5007450786779589;-0.45907595552477715;1.0795722157680592;1.0000546485705497;9.999203283305562;0.41671384467006484;-0.4352289818622753;-0.4352290120002152;0.3860381146260928;-0.45570995909134404;0.5971384349834081;0.9999280711222308
56.598223;1.090960455319439;0.41675189442064137;0.38188033147381517;-0.5007450788892855;-0.4590759556726196;1.0795717647230771;1.0000537047060232;9.99923366071884;0.41671342837767106;-0.43522898266052984;-0.4352290119825155;0.38604052459922406;-0.45570995874427733;0.5971380531845563;0.9999296378489834
56.608223;1.0909573365080614;0.4167502340440138;0.38187866021041633;-0.5007450791069404;-0.45907595584364214;1.0795713790088362;1.000052744074345;9.999264260226537;0.41671303404196464;-0.435228983480468;-0.43522901200048353;0.38604293966622155;-0.4557099583996297;0.5971377192217356;0.9999312237265298
56.618223;1.0909542326394597;0.41674849258304025;0.38187702764805775;-0.500745079332624;-0.45907595603548407;1.0795710665879028;1.0000517729877099;9.999295029239716;0.4167126670338218;-0.4352289843206642;-0.43522901205495407;0.3860453600218785;-0.45570995805641284;0.597137427947246;0.999932817556601
56.628223;1.090951147812148;0.416746675431479;0.3818754344567702;-0.5007450795681331;-0.45907595624562186;1.0795708332483773;1.0000507953622169;9.999325909347103;0.4167123311070236;-0.43522898517915604;-0.4352290121466157;0.38604778534928225;-0.4557099577135595;0.5971371743174784;0.9999344068860057
56.638223;1.090948087019967;0.4167447888430098;0.3818738811390839;-0.5007450798152838;-0.45907595647179067;1.079570682256788;1.0000498135741294;9.999356829527823;0.4167120302199545;-0.4352289860536275;-0.4352290122756332;0.38605021506710163;-0.45570995737050984;0.5971369532199727;0.9999359794238694
56.648223;1.090945056288525;0.4167428388167054;0.38187236805103064;-0.5007450800757846;-0.45907595671225165;1.0795706147771704;1.0000488292775012;9.999387706207438;0.41671176926222564;-0.43522898694144946;-0.43522901244187884;0.3860526485563097;-0.4557099570275299;0.5971367594095833;0.999937524855665
56.658223;1.090942061247145;0.4167408302046607;0.38187089540600017;-0.5007450803511403;-0.45907595696593595;1.0795706300698726;1.0000478432101296;9.999418452823427;0.4167115532936384;-0.435228987839485;-0.4352290126453166;0.38605508526563465;-0.4557099566854696;0.5971365884505352;0.999939035376533
56.668223;1.0909391048752564;0.41673876617543093;0.38186946330827126;-0.5007450806423082;-0.45907595723220046;1.079570725531249;1.0000468557946873;9.999448992308864;0.41671138666064733;-0.435228988744109;-0.43522901288606974;0.3860575247248406;-0.4557099563452836;0.597136437748046;0.9999405044629751
56.678223;1.0909361873803245;0.41673664812433303;0.38186807202807566;-0.5007450809494868;-0.4590759575100424;1.079570897548598;1.0000458692588474;9.999479262370578;0.41671127325950247;-0.4352289896514829;-0.43522901316424356;0.3860599662656574;-0.45570995600744096;0.5971363068041309;0.9999419260288331
56.688223;1.090933308287143;0.41673447637526023;0.38186672205820166;-0.5007450812724472;-0.45907595779758337;1.0795711427732413;1.0000448885060094;9.999509213233585;0.41671121714252884;-0.4352289905576061;-0.43522901347954973;0.38606240853936796;-0.4557099556712531;0.5971361962457443;0.9999432946188628
56.698223;1.0909304675263667;0.4167322507925337;0.3818654136881203;-0.5007450816108352;-0.45907595809241614;1.0795714583108456;1.0000439196198259;9.999538804456403;0.4167112221446989;-0.4352289914579435;-0.43522901383084683;0.3860648491976797;-0.4557099553345463;0.5971361065123324;0.9999446054489314
56.708223;1.090927664968213;0.4167299707672888;0.3818641467492891;-0.500745081964065;-0.4590759583922858;1.0795718404119399;1.000042967908688;9.999568000704114;0.41671129102939886;-0.435228992347411;-0.4352290142161795;0.3860672850340028;-0.4557099549941676;0.5971360381016072;0.9999458543773471
56.718223;1.0909248999055274;0.41672763533526075;0.381862921097923;-0.500745082331389;-0.45907595869553947;1.0795722835208703;1.0000420362119322;9.999596776004003;0.41671142523565424;-0.43522899322097164;-0.435229014633238;0.38606971252406436;-0.4557099546469259;0.5971359928795745;0.9999470381702706
56.728223;1.090922170739664;0.41672524379060183;0.38186173750043;-0.5007450827121241;-0.4590759590013393;1.079572780627381;1.0000411238670543;9.999625127588926;0.4167116250920483;-0.4352289940739556;-0.43522901507945216;0.3860721282206326;-0.4557099542899736;0.5971359740527041;0.9999481538686762
56.738223;1.0909194752354014;0.41672279611843527;0.3818605978926004;-0.500745083105401;-0.45907595930983586;1.079573323979322;1.000040227448372;9.999653075764034;0.4167118898345737;-0.4352289949020273;-0.43522901555177806;0.3860745285978038;-0.45570995392059377;0.5971359847453082;0.9999491972263687
56.748223;1.0909168117411143;0.41672029266057387;0.38185950485772513;-0.5007450835099244;-0.4590759596222332;1.0795739060296428;1.000039342494641;9.999680647228898;0.416712217519739;-0.4352289957013039;-0.43522901604660175;0.3860769093554464;-0.45570995353606053;0.5971360272922922;0.9999501622478607
56.758223;1.0909141800584126;0.4167177337355525;0.3818584610983709;-0.5007450839242926;-0.4590759599403936;1.0795745201311508;1.0000384642605844;9.999707864646954;0.4167126052942351;-0.4352289964684826;-0.4352290165597457;0.3860792647477134;-0.45570995313372364;0.597136103692982;0.9999510422858141
56.768223;1.09091158145703;0.41671512009233747;0.3818574692577132;-0.5007450843471654;-0.4590759602662222;1.0795751599113554;1.0000375876658156;9.999734747550272;0.4167130501150374;-0.43522899720073394;-0.4352290170868191;0.38608158775201157;-0.45570995271124476;0.5971362163382323;0.9999518311212875
56.778223;1.0909090189041408;0.4167124535337783;0.38185653200194764;-0.5007450847771575;-0.4590759606013092;1.0795758181771173;1.0000367083539878;9.999761313000592;0.4167135497044442;-0.4352289978955269;-0.43522901762393207;0.38608387110214215;-0.45570995226670596;0.5971363687052019;0.9999525231520271
56.788223;1.09090649709609;0.4167097367600865;0.3818556518560019;-0.5007450852130637;-0.4590759609465353;1.0795764871174145;1.0000358249459231;9.99978757689387;0.4167141032346779;-0.4352289985507127;-0.43522901816807313;0.3860861084863015;-0.4557099517985104;0.5971365653828676;0.9999531136144911
56.798223;1.0909040210676533;0.41670697287910835;0.38185483097607825;-0.5007450856541142;-0.45907596130185097;1.0795771596982735;1.000034940273196;9.999813565366086;0.41671471133285;-0.43522899916479113;-0.4352290187169871;0.38608829508527315;-0.4557099513056378;0.5971368110636753;0.9999535997390729
56.808223;1.09090159438923;0.4167041654690903;0.3818540718979893;-0.5007450860998506;-0.4590759616668968;1.0795778304938237;1.0000340601664786;9.999839324559412;0.4167153754821815;-0.4352289997370295;-0.4352290192691902;0.3860904272214981;-0.45570995078811743;0.5971371095813642;0.9999539813547514
56.818223;1.0908992193376326;0.4167013188516277;0.38185337844556333;-0.500745086549864;-0.4590759620418676;1.0795784953852539;1.000033191323934;9.999864909128252;0.41671609744131377;-0.43522900026741884;-0.43522901982412066;0.38609250200144624;-0.455709950247021;0.5971374637054067;0.9999542600848869
56.828223;1.090896898651899;0.41669843785194227;0.38185275526370743;-0.5007450870036447;-0.45907596242762466;1.0795791507316979;1.0000323411626435;9.999890362580668;0.41671687913529604;-0.43522900075660437;-0.4352290203818482;0.3860945173090004;-0.4557099496839193;0.5971378750428186;0.9999544388787919
56.838223;1.0908946362013567;0.41669552761922996;0.38185220669851067;-0.5007450874605291;-0.45907596282512764;1.0795797917555492;1.00003151938798;9.999915710770999;0.4167177225568134;-0.4352290012058765;-0.43522902094266136;0.3860964714220644;-0.45570994910026735;0.5971383439448489;0.9999545216227088
56.848223;1.090892436014105;0.41669259384118545;0.3818517363383569;-0.5007450879194123;-0.4590759632348689;1.0795804110270233;1.0000307378907312;9.999940970224369;0.41671862942696997;-0.43522900161705863;-0.4352290215071558;0.3860983624275791;-0.45570994849749424;0.5971388699468484;0.9999545120265183
56.858223;1.090890300657876;0.4166896425580792;0.3818513471971539;-0.5007450883782735;-0.4590759636566986;1.079580999144658;1.0000300082478615;9.999966168375657;0.4167196009652613;-0.43522900199203646;-0.4352290220764018;0.38610018798183754;-0.4557099478778298;0.5971394522388719;0.9999544138281945
56.868223;1.0908882295527642;0.416686679649622;0.38185104206001086;-0.5007450888342329;-0.45907596408978524;1.0795815467046097;1.00002933952349;9.999991357850831;0.4167206378875394;-0.43522900233235756;-0.4352290226517591;0.3861019452087661;-0.45570994724481234;0.597140089398053;0.9999542324488183
56.878223;1.090886218689689;0.41668371079052;0.38185082364796;-0.5007450892841944;-0.45907596453260613;1.0795820449207685;1.000028737884081;10.000016601072014;0.4167217405015285;-0.4352290026393683;-0.4352290232346124;0.3861036309349483;-0.4557099466029014;0.5971407788478804;0.9999539755064523
56.888223;1.0908842625156994;0.4166807419468134;0.3818506942882621;-0.5007450897251994;-0.4590759649830275;1.0795824844956845;1.000028207464013;10.000041935906902;0.4167229086821093;-0.4352290029142536;-0.43522902382603107;0.3861052423780241;-0.45570994595654196;0.5971415171240047;0.9999536513737306
56.898223;1.0908823562322894;0.4166777798700557;0.3818506555023772;-0.5007450901542939;-0.45907596543839907;1.0795828546578576;1.000027751725456;10.000067360830966;0.41672414184910256;-0.4352290031575584;-0.43522902442649336;0.38610677743824356;-0.4557099453092952;0.597142300739993;0.9999532673990121
56.908223;1.0908804968880095;0.4166748321713759;0.3818507080961493;-0.5007450905688092;-0.45907596589601257;1.0795831442192367;1.000027374706131;10.000092854592301;0.41672543918629634;-0.43522900336892456;-0.43522902503612554;0.38610823431226315;-0.45570994466348425;0.5971431263827552;0.9999528294587672
56.918223;1.0908786836875515;0.4166719068827656;0.3818508523270458;-0.5007450909670149;-0.45907596635365316;1.0795833436720499;1.0000270814532033;10.000118402236739;0.41672679960398357;-0.4352290035472476;-0.43522902565513877;0.38610961143972394;-0.455709944020563;0.5971439904278247;0.9999523427791667
56.928223;1.0908769182888185;0.41666901145314694;0.38185108802549544;-0.500745091348228;-0.45907596680944585;1.0795834461847746;1.000026877261643;10.000144000859404;0.41672822115707736;-0.43522900369066864;-0.4352290262837555;0.38611090819741456;-0.4557099433818725;0.5971448889516092;0.9999518126560675
56.938223;1.0908752042147518;0.4166661517328005;0.3818514150918833;-0.5007450917125289;-0.4590759672614384;1.0795834473448929;1.0000267664432978;10.000169659159049;0.41672970073767784;-0.43522900379656165;-0.43522902692157056;0.3861121253602461;-0.45570994274885884;0.5971458184241502;0.9999512440953962
56.948223;1.0908735450399556;0.41666333199423;0.3818518338268941;-0.5007450920605108;-0.4590759677075103;1.0795833446189813;1.000026751886468;10.000195412796602;0.4167312345927101;-0.4352290038619687;-0.4352290275670162;0.3861132648095873;-0.4557099421227369;0.597146776167552;0.9999506411338037
56.958223;1.09087194335666;0.41666055556388676;0.38185234461881656;-0.500745092392954;-0.45907596814549895;1.0795831375308353;1.000026835736187;10.000221334776777;0.4167328190501064;-0.4352290038843179;-0.43522902821750853;0.38611432901512494;-0.45570994150469574;0.5971477602541994;0.9999500069578878
56.968223;1.090870401936442;0.41665782488545705;0.3818529475772454;-0.5007450927106611;-0.4590759685734877;1.0795828285674345;1.0000270206238193;10.000247516056238;0.41673445071749415;-0.4352290038620289;-0.43522902887003734;0.38611532075869925;-0.45570994089652733;0.5971487692597135;0.9999493437969649
56.978223;1.090868925615402;0.41665514159904227;0.3818536424807812;-0.500745093014665;-0.45907596898990216;1.0795824234000468;1.0000273098210175;10.000274033931055;0.4167361266351136;-0.4352290037946448;-0.43522902952154285;0.3861162429979699;-0.4557099403005144;0.5971498021847965;0.9999486515519621
56.988223;1.090867521493353;0.416652507377704;0.3818544288582858;-0.5007450933065226;-0.45907596939334416;1.0795819294957116;1.0000277052197155;10.000300926192084;0.41673784519899165;-0.43522900368249806;-0.4352290301687344;0.38611709856531784;-0.455709939718725;0.5971508585027075;0.9999479276378685
56.998223;1.090866197352942;0.41664992472041923;0.3818553059722953;-0.5007450935883079;-0.45907596978273346;1.0795813542191928;1.0000282058697147;10.000328174892365;0.41673960687683703;-0.43522900352635796;-0.4352290308078193;0.3861178899209458;-0.4557099391527244;0.5971519377515885;0.9999471694022021
57.008223;1.0908649599916633;0.41664739697525227;0.3818562724797157;-0.5007450938621444;-0.45907597015764334;1.0795807044322372;1.0000288091985854;10.000355709452;0.41674141342592075;-0.4352290033271215;-0.43522903143476926;0.3861186192257688;-0.4557099386038911;0.5971530386658128;0.9999463754242023
57.018223;1.0908638140250662;0.4166449276191488;0.3818573258240096;-0.5007450941296475;-0.45907597051833315;1.0795799873284868;1.0000295122599694;10.000383433890057;0.4167432667786903;-0.435229003085501;-0.43522903204583374;0.38611928852450944;-0.45570993807387933;0.5971541589001532;0.9999455440591846
57.028223;1.0908627610524362;0.41664251919272144;0.3818584617944558;-0.5007450943918156;-0.4590759708654961;1.0795792104673458;1.0000303111795703;10.00041126760866;0.41674516903674547;-0.43522900280182847;-0.43522903263803847;0.3861198999613067;-0.455709937564912;0.597155295595626;0.9999446723701143
57.038223;1.0908617999041803;0.41664017266284376;0.3818596747079557;-0.5007450946494375;-0.4590759711999593;1.079578380451536;1.0000312001609242;10.000439172056359;0.41674712254305996;-0.4352290024759564;-0.435229033209868;0.38612045617771507;-0.455709937079902;0.5971564460737545;0.9999437570019446
57.048223;1.0908609279218628;0.4166378877343492;0.3818609580924716;-0.5007450949036462;-0.4590759715225301;1.0795775018104017;1.00003217199515;10.000467149399034;0.41674912936723113;-0.4352290021073632;-0.43522903376143035;0.3861209607691385;-0.4557099366223739;0.5971576081890487;0.9999427955629522
57.058223;1.0908601423920765;0.4166356637558949;0.38186230533348575;-0.5007450951560493;-0.4590759718340015;1.0795765776798008;1.0000332196241475;10.000495230741288;0.41675119137764294;-0.43522900169539924;-0.43522903429349985;0.3861214184162387;-0.45570993619601335;0.597158780352908;0.9999417871397868
57.068223;1.0908594419994133;0.41663350052362413;0.38186371004317854;-0.5007450954083081;-0.4590759721350095;1.0795756108519168;1.0000343357456682;10.000523461101112;0.41675331048427705;-0.4352290012394528;-0.43522903480657393;0.3861218344677367;-0.455709935804192;0.5971599619111502;0.9999407317059673
57.078223;1.090858827782651;0.416631398618389;0.38186516633668416;-0.5007450956615935;-0.45907597242555404;1.0795746034071783;1.0000355112073978;10.000551876732477;0.416755487724011;-0.4352290007392183;-0.4352290353009947;0.38612221409956743;-0.45570993544995725;0.5971611542535038;0.9999396292882584
57.088223;1.0908583030391406;0.4166293593719104;0.3818666691915324;-0.500745095916159;-0.4590759727048426;1.07957355610729;1.0000367351732478;10.000580487679148;0.4167577221968683;-0.43522900019506217;-0.43522903577750166;0.38612256173011456;-0.4557099351359703;0.5971623612733299;0.9999384800272915
57.098223;1.0908578732678937;0.41662738463548915;0.38186821453148667;-0.5007450961711103;-0.45907597297198455;1.0795724687027815;1.000037995806484;10.000609278699683;0.4167600113324168;-0.4352289996080935;-0.4352290362374808;0.3861228814016603;-0.4557099348640155;0.5971635880087731;0.9999372847985887
57.108223;1.090857545917956;0.4166254762091144;0.38186979862951986;-0.5007450964247766;-0.45907597322679605;1.0795713409790357;1.0000392802664404;10.000638224885606;0.41676235212856566;-0.4352289989799952;-0.43522903668276297;0.38612317762096915;-0.4557099346348543;0.5971648391016877;0.999936045019963
57.118223;1.0908573277683131;0.4166236351841481;0.3818714171935016;-0.500745096675771;-0.45907597346999685;1.0795701736201082;1.0000405755517592;10.000667304206349;0.41676474215642206;-0.4352289983127879;-0.4352290371149847;0.38612345536402987;-0.4557099344485871;0.5971661188614701;0.9999347619211814
57.128223;1.0908572215651693;0.41662186199028406;0.3818730648355559;-0.5007450969237892;-0.45907597370294567;1.079568968191019;1.0000418695089976;10.000696492650247;0.41676717955600034;-0.4352289976082555;-0.43522903753499637;0.38612371931768313;-0.4557099343048604;0.5971674318002356;0.9999334362593946
57.138223;1.0908572255981868;0.4166201570793603;0.3818747352103881;-0.5007450971692137;-0.45907597392738475;1.0795677267177517;1.000043150347143;10.000725751293643;0.41676966220334466;-0.4352289968672886;-0.43522903794278406;0.3861239737928397;-0.4557099342029233;0.5971687819676782;0.9999320679312509
57.148223;1.0908573351148314;0.4166185211402557;0.38187642164407964;-0.5007450974120994;-0.4590759741455057;1.0795664509678369;1.000044406416062;10.000755016537017;0.4167721869915363;-0.43522899609009064;-0.4352290383377609;0.38612422344032066;-0.4557099341418875;0.5971701718432526;0.9999306554266238
57.158223;1.0908575432160346;0.4166169544265754;0.38187811773548413;-0.5007450976518537;-0.4590759743599436;1.0795651411785214;1.00004562709962;10.000784195405926;0.4167747499310603;-0.43522899527713266;-0.43522903871920515;0.3861244736021226;-0.4557099341210841;0.5971716025806827;0.9999291959005333
57.168223;1.0908578416921173;0.41661545608774936;0.38187981741790183;-0.5007450978878256;-0.4590759745734583;1.079563795096415;1.000046802776715;10.000813175868599;0.416777346808893;-0.4352289944293558;-0.4352290390866702;0.3861247299461763;-0.4557099341402955;0.5971730752031299;0.9999276854997996
57.178223;1.0908582221583283;0.4166140242385523;0.38188151466360837;-0.5007450981199563;-0.45907597478877776;1.079562408475184;1.0000479246745115;10.000841846313072;0.41677997368345304;-0.4352289935473338;-0.4352290394400978;0.3861249978108971;-0.45570993419981526;0.5971745910260873;0.9999261196633024
57.188223;1.090858677809908;0.41661265646525647;0.3818832034192991;-0.5007450983488473;-0.45907597500873915;1.0795609766402414;1.0000489858538109;10.000870100360121;0.4167826270572075;-0.43522899263061726;-0.4352290397795308;0.3861252817703321;-0.45570993430019496;0.5971761515827845;0.9999244941356803
57.198223;1.0908592053929185;0.41661135006755723;0.38188487777792324;-0.5007450985752837;-0.4590759752362559;1.0795594960728878;1.0000499810183892;10.000897830195354;0.416785304166878;-0.43522899167784485;-0.4352290401047408;0.3861255857585929;-0.4557099344417242;0.597177759045096;0.9999228057570768
57.208223;1.0908598047019566;0.4166101019456703;0.3818865320425157;-0.5007450987995232;-0.4590759754738475;1.07955796537329;1.0000509043977164;10.000924928573125;0.41678800332764954;-0.4352289906875065;-0.4352290404150759;0.3861259135498503;-0.4557099346240747;0.5971794163278642;0.9999210512698431
57.218223;1.0908604752150939;0.41660890886526253;0.3818881607491194;-0.5007450990208459;-0.4590759757232712;1.0795563847087375;1.0000517483034899;10.000951298787381;0.41679072378750437;-0.43522898965889384;-0.4352290407092751;0.3861262690982677;-0.45570993484615857;0.5971811260812884;0.9999192257496818
57.228223;1.0908612134758724;0.4166077680192558;0.38188975876081965;-0.5007450992377842;-0.4590759759858588;1.0795547538605275;1.0000525041618131;10.000976851390389;0.4167934652223496;-0.43522898859251336;-0.4352290409853276;0.3861266566057925;-0.4557099351059583;0.5971828897762731;0.9999173230277645
57.238223;1.090862013375468;0.416606676807114;0.38189132131498976;-0.500745099448727;-0.4590759762631041;1.0795530712657622;1.0000531642351849;10.001001477047437;0.416796227290081;-0.43522898748976074;-0.43522904124083495;0.38612708054759376;-0.4557099354005195;0.5971847082023267;0.9999153376776059
57.248223;1.0908628677574448;0.416605632265806;0.38189284400016593;-0.5007450996522397;-0.45907597655662036;1.0795513357717523;1.0000537216672616;10.001025026178903;0.4167990091548021;-0.43522898635232754;-0.43522904147348435;0.38612754548879896;-0.45570993572634116;0.597186582739658;0.9999132672659364
57.258223;1.090863769663981;0.41660463148167676;0.38189432245818505;-0.5007450998468617;-0.45907597686753265;1.0795495482715525;1.0000541698950212;10.001047325990301;0.4168018089778858;-0.4352289851818617;-0.43522904168109394;0.38612805542014556;-0.45570993608007526;0.5971885158756118;0.9999111133230398
57.268223;1.0908647131443623;0.4166036725016739;0.3818957520366279;-0.500745100030629;-0.4590759771961416;1.0795477099936217;1.0000545028726646;10.001068209864858;0.41680462374156174;-0.4352289839799378;-0.43522904186158784;0.38612861306758917;-0.45570993645931185;0.5971905103440891;0.9999088797675808
57.278223;1.0908656935489778;0.41660275437267497;0.38189712843188045;-0.5007451002009302;-0.459075977542083;1.0795458196681016;1.0000547151880854;10.00108752628613;0.4168074494645377;-0.43522898274803057;-0.4352290420132004;0.38612921946990497;-0.4557099368628932;0.5971925680293376;0.9999065705329904
57.288223;1.0908667070105187;0.41660187633377826;0.38189844896208935;-0.50074510035487;-0.4590759779044486;1.0795438734483047;1.0000548014944268;10.001105134756976;0.41681028134575904;-0.4352289814873647;-0.43522904213470354;0.3861298739537696;-0.4557099372902382;0.5971946905618482;0.9999041892712947
57.298223;1.0908677494379924;0.416601037551629;0.3818997129060363;-0.5007451004896255;-0.45907597828177843;1.0795418676522885;1.000054756147775;10.00112089954075;0.41681311357321743;-0.4352289801988889;-0.4352290422254357;0.38613057506907134;-0.45570993774034757;0.5971968807626051;0.9999017408105864
57.308223;1.0908688156517246;0.4166002380556267;0.3819009208984518;-0.5007451006023299;-0.4590759786722578;1.0795398007570334;1.0000545729293835;10.001134683007706;0.41681593925983784;-0.4352289788834509;-0.43522904228509274;0.38613132170937603;-0.45570993821158345;0.5971991421696676;0.9998992320837954
57.318223;1.090869899630895;0.4165994792970533;0.38190207439209956;-0.5007451006896471;-0.45907597907416237;1.0795376726668837;1.0000542444574692;10.001146349169975;0.4168187509349912;-0.43522897754165946;-0.43522904231342047;0.3861321130054841;-0.4557099387019258;0.5972014772657533;0.9998966717979204
57.328223;1.090870996379743;0.416598763012754;0.3819031757012494;-0.500745100747788;-0.4590759794862574;1.0795354840091966;1.0000537625888941;10.001155776070071;0.41682154109439545;-0.43522897617344336;-0.43522904231013054;0.38613294763419304;-0.4557099392090475;0.5972038865809319;0.9998940696181743
57.338223;1.090872103471238;0.4165980897317434;0.3819042283973295;-0.5007451007731707;-0.45907597990776944;1.0795332373556523;1.00005311980156;10.001162861585547;0.4168243023075189;-0.43522897477794736;-0.43522904227524495;0.386133823555984;-0.4557099397304384;0.5972063685585524;0.999891435177012
57.348223;1.0908732209992709;0.4165974585042271;0.38190523722849123;-0.50074510076293;-0.45907598033801345;1.0795309383779905;1.0000523093413405;10.001167520012176;0.4168270274148633;-0.43522897335392513;-0.4352290422094365;0.3861347378627798;-0.4557099402636875;0.5972089199746874;0.9998887773268714
57.358223;1.0908743513119057;0.41659686775219695;0.3819062074066993;-0.5007451007147662;-0.45907598077601514;1.0795285956737817;1.0000513241031859;10.001169678657405;0.416829710099338;-0.43522897190035226;-0.4352290421139292;0.38613568663553544;-0.45570994080670885;0.5972115370110609;0.9998861047302499
57.368223;1.0908754984055393;0.416596316479316;0.381907144049265;-0.5007451006265239;-0.4590759812202305;1.079526220487315;1.0000501567130702;10.001169282506897;0.4168323452890856;-0.43522897041680536;-0.43522904199031043;0.3861366652477724;-0.4557099413579482;0.5972142158235109;0.9998834270623482
57.378223;1.0908766662623204;0.41659580492352116;0.381908052245171;-0.5007451004959166;-0.4590759816685627;1.07952382688211;1.0000488009831487;10.00116630404904;0.41683492924409865;-0.43522896890350166;-0.43522904184058675;0.38613766883340445;-0.4557099419165105;0.5972169520569963;0.9998807554431816
