time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
57.388223;1.090877857641472;0.4165953340034689;0.3819089373908966;-0.5007451003204695;-0.45907598211864553;1.0795214311811139;1.0000472527821904;10.001160744777573;0.4168374594863403;-0.4352289673614565;-0.43522904166718845;0.3861386920574864;-0.45570994248232277;0.5972197404709131;0.9998781024995583
57.398223;1.090879074099707;0.41659490422763734;0.3819098052624962;-0.5007451000978349;-0.4590759825679485;1.0795190502955394;1.0000455099078118;10.001152625336525;0.41683993443233675;-0.43522896579284026;-0.4352290414728967;0.3861397286618315;-0.45570994305630536;0.5972225752445998;0.9998754816147184
57.408223;1.0908803154595221;0.41659451546323495;0.38191066200658375;-0.5007450998263367;-0.45907598301370606;1.0795167000118444;1.0000435720634897;10.001141979574053;0.4168423526741667;-0.43522896420108603;-0.4352290412610459;0.3861407720842715;-0.4557099436400189;0.5972254503911587;0.9998729051630473
57.418223;1.0908815779951637;0.4165941677440883;0.381911514308544;-0.5007450995050361;-0.4590759834531032;1.079514394497286;1.0000414417157857;10.001128859782849;0.4168447123965375;-0.4352289625906209;-0.4352290410356262;0.3861418163779521;-0.45570994423507044;0.5972283602023528;0.9998703836813676
57.428223;1.09088285410282;0.4165938619513068;0.38191236936116546;-0.5007450991332358;-0.4590759838835886;1.0795121470558704;1.0000391246881983;10.001113338964695;0.41684701140916897;-0.4352289609665718;-0.4352290408009527;0.3861428559292318;-0.4557099448429432;0.5972312998036111;0.9998679260252917
57.438223;1.0908841351449383;0.41659359970502763;0.3819132344990151;-0.5007450987100952;-0.45907598430282914;1.0795099704719344;1.0000366288587248;10.001095500603133;0.41684924750305724;-0.4352289593346347;-0.4352290405613918;0.3861438847799285;-0.4557099454647777;0.597234265199303;0.9998655395716642
57.448223;1.0908854150169518;0.4165933828959107;0.3819141169700582;-0.5007450982345281;-0.45907598470833283;1.079507876449338;1.0000339616726888;10.001075425712465;0.4168514187628096;-0.4352289577009932;-0.4352290403212121;0.38614489684186265;-0.45570994610086246;0.5972372526249036;0.9998632310312782
57.458223;1.0908866911677395;0.41659321318579934;0.3819150240722908;-0.5007450977053727;-0.45907598509713415;1.0795058752827378;1.0000311287259915;10.001053195097283;0.41685352387835967;-0.4352289560720912;-0.435229040084204;0.38614588642517594;-0.45570994675076176;0.5972402579328574;0.9998610075610718
57.468223;1.0908879622569774;0.416593091714841;0.38191596290507906;-0.5007450971216986;-0.45907598546589085;1.0795039763504355;1.0000281345410134;10.0010289095617;0.4168555621615391;-0.4352289544540864;-0.4352290398531597;0.3861468482910471;-0.4557099474141761;0.5972432760505706;0.9998588773252438
57.478223;1.09088922516394;0.4165930195168057;0.38191693949008154;-0.5007450964827133;-0.4590759858113847;1.0795021893542276;1.0000249839506963;10.001002703856486;0.4168575330578505;-0.4352289528523585;-0.43522903962975795;0.386147777810805;-0.4557099480912424;0.5972463003991324;0.9998568488589653
57.488223;1.0908904738871121;0.416592998210064;0.38191795850192356;-0.5007450957873903;-0.4590759861308395;1.0795005250287641;1.000021682726649;10.000974740299187;0.4168594355686696;-0.4352289512715644;-0.4352290394151783;0.38614867175158746;-0.45570994878207777;0.5972493231583543;0.9998549293331539
57.498223;1.0908916998589377;0.4165930299170943;0.38191902393700944;-0.5007450950342847;-0.45907598642190806;1.079498994058646;1.0000182384589;10.000945199146438;0.4168612677941033;-0.4352289497159649;-0.4352290392106402;0.38614952858133644;-0.45570994948654997;0.5972523361634945;0.9998531235301066
57.508223;1.0908928929213961;0.4165931166416232;0.38192013943463204;-0.5007450942216592;-0.459075986682761;1.0794976056573198;1.0000146612699854;10.000914276994102;0.4168630268165891;-0.43522894818962504;-0.4352290390171203;0.38615034728774117;-0.455709950204441;0.5972553312413225;0.9998514341752158
57.518223;1.0908940422865459;0.41659326005638364;0.38192130764452686;-0.5007450933479516;-0.4590759869122006;1.0794963677176146;1.0000109628596991;10.000882183937836;0.4168647092262167;-0.43522894669648765;-0.43522903883518116;0.38615112618295744;-0.4557099509357583;0.5972583003778673;0.9998498624568585
57.528223;1.0908951370131297;0.4165934616443012;0.38192252957475264;-0.5007450924122202;-0.4590759871095574;1.0794952871441248;1.0000071543690907;10.0008491386714;0.41686631196146917;-0.43522894524022754;-0.4352290386656254;0.3861518631129898;-0.4557099516808541;0.5972612362706182;0.9998484079995246
57.538223;1.0908961668361732;0.41659372275583445;0.38192380489691413;-0.5007450914142294;-0.45907598727443316;1.079494368794158;1.0000032445955371;10.000815366175962;0.41686783320363;-0.4352289438238768;-0.43522903850974726;0.3861525559855511;-0.4557099524398917;0.5972641322152632;0.9998470683758445
57.548223;1.0908971235678284;0.4165940446732213;0.3819251329797787;-0.5007450903544896;-0.459075987406322;1.0794936152496668;0.9999992400390586;10.000781081645073;0.41686927299252385;-0.4352289424496854;-0.43522903836847743;0.3861532028158721;-0.45570995321223073;0.5972669811571415;0.999845839444941
57.558223;1.0908980016927736;0.4165944284067485;0.38192651367109615;-0.5007450892344973;-0.45907598750418616;1.079493028640381;0.9999951461828364;10.000746458210395;0.41687063275911107;-0.4352289411194325;-0.435229038241627;0.3861538017756791;-0.4557099539965958;0.5972697754321197;0.9998447174398016
57.568223;1.090898797559106;0.4165948739309731;0.3819279472538809;-0.5007450880568788;-0.45907598756630597;1.0794926118996766;0.9999909682070532;10.000711611131345;0.4168719139717743;-0.4352289398347665;-0.435229038128152;0.3861543513047287;-0.4557099547917219;0.5972725075428766;0.9998437010725381
57.578223;1.0908995085394602;0.4165953796576785;0.38192943398270973;-0.5007450868251695;-0.45907598759067386;1.0794923676297044;0.9999867114132612;10.000676611384748;0.4168731171183002;-0.4352289385972079;-0.435229038027005;0.3861548501758967;-0.45570995559675964;0.5972751706133462;0.999842792279309
57.588223;1.0909001325467291;0.4165959427458494;0.38193097384271746;-0.5007450855434434;-0.4590759875755861;1.0794922954858628;0.9999823817843605;10.000641509218534;0.4168742415205714;-0.43522893740792085;-0.43522903793776974;0.3861552975616583;-0.4557099564111562;0.5972777580710044;0.999841996558645
57.598223;1.090900667456698;0.4165965596000017;0.3819325664185719;-0.5007450842160361;-0.4590759875197496;1.0794923905036933;0.9999779862497471;10.000606353302548;0.41687528560845577;-0.4352289362674694;-0.4352290378605428;0.3861556930684268;-0.4557099572340705;0.5972802635930433;0.9998413230310662
57.608223;1.090901111221806;0.4165972259752915;0.38193421049266835;-0.5007450828475083;-0.45907598742208444;1.0794926433858059;0.9999735323690984;10.00057119916048;0.41687624729497214;-0.4352289351756044;-0.4352290377951936;0.3861560367968747;-0.4557099580640754;0.5972826818747416;0.9998407838992542
57.618223;1.0909014622576032;0.4165979369879448;0.3819359037502343;-0.5007450814428018;-0.45907598728186855;1.0794930416349076;0.9999690271685668;10.000536101249883;0.4168771242752231;-0.43522893413129493;-0.4352290377408047;0.3861563295036837;-0.45570995889970456;0.5972850097792659;0.9998403940662669
57.628223;1.0909017188043082;0.41659868734416006;0.3819376432263155;-0.5007450800072633;-0.45907598709907;1.0794935712081049;0.999964476126795;10.000501104054544;0.41687791423391374;-0.43522893313330924;-0.43522903769563576;0.3861565725415566;-0.4557099597400211;0.5972872467861441;0.9998401702950114
57.638223;1.0909018783883255;0.4165994715117943;0.3819394262366047;-0.5007450785462753;-0.45907598687439755;1.0794942180700915;0.9999598836943334;10.000466252849533;0.4168786148105697;-0.43522893218076864;-0.43522903765727816;0.38615676725606346;-0.4557099605844802;0.5972893939117253;0.9998401285767706
57.648223;1.0909019390707664;0.4166002836421795;0.3819412508828163;-0.5007450770647377;-0.4590759866090479;1.0794949681313746;0.9999552545885884;10.000431610817754;0.4168792233146881;-0.4352289312730699;-0.43522903762291437;0.3861569145251801;-0.4557099614326109;0.5972914519686422;0.9998402814240313
57.658223;1.0909019004504608;0.4166011177260481;0.38194311586564744;-0.5007450755668679;-0.45907598630423696;1.0794958059713744;0.9999505936378039;10.000397262127526;0.4168797368596561;-0.43522893040953714;-0.4352290375896783;0.3861570150238223;-0.45570996228392785;0.5972934206434304;0.99984063782905
57.668223;1.0909017619466064;0.41660196809528144;0.38194502007779296;-0.5007450740562892;-0.4590759859608508;1.0794967145495828;0.9999459042790009;10.000363297684164;0.4168801530035194;-0.4352289295891332;-0.4352290375547276;0.38615706956670637;-0.4557099631380319;0.5972952988896205;0.9998412047711912
57.678223;1.090901520987475;0.4166028297026733;0.38194696217926954;-0.500745072536001;-0.45907598557970875;1.0794976770098574;0.9999411886414024;10.000329787603581;0.4168804700718278;-0.43522892881021485;-0.4352290375148793;0.38615707894654966;-0.45570996399475344;0.5972970858571538;0.9998419871867682
57.688223;1.0909011738247552;0.4166036982280009;0.3819489402725214;-0.5007450710082144;-0.45907598516198345;1.0794986784970833;0.9999364495776683;10.000296763123927;0.4168806870783599;-0.43522892807046726;-0.43522903746627745;0.3861570434128586;-0.4557099648540205;0.5972987809563929;0.999842986435783
57.698223;1.0909007168769922;0.4166045702936136;0.3819509517686047;-0.5007450694743198;-0.45907598470915845;1.079499706085369;0.9999316915772495;10.00026423000104;0.4168808036874711;-0.4352289273672035;-0.435229037404599;0.38615696239813785;-0.455709965715669;0.5973003828533727;0.9998441995532653
57.708223;1.090900146603464;0.4166054434055049;0.38195299313746595;-0.5007450679351264;-0.45907598422287216;1.0795007486633745;0.9999269200167329;10.000232199014333;0.4168808200235448;-0.43522892669796703;-0.4352290373255607;0.3861568349744997;-0.45570996657947416;0.5973018883130998;0.9998456195670503
57.718223;1.090899459184442;0.416606315234315;0.3819550596733969;-0.5007450663913244;-0.4590759837049784;1.0795017979691033;0.9999221412645753;10.000200706844216;0.41688073627618377;-0.43522892606082386;-0.435229037225336;0.3861566604679475;-0.45570996744511516;0.5973032916471106;0.999847235759594
57.728223;1.090898650911207;0.41660718278246317;0.381957145754089;-0.5007450648439138;-0.45907598315771;1.0795028488185225;0.9999173633958386;10.000169820699954;0.4168805523994883;-0.4352289254540312;-0.4352290371008654;0.38615643846653996;-0.45570996831189325;0.5973045854324011;0.9998490342507688
57.738223;1.0908977182149848;0.416608042257736;0.3819592453112795;-0.5007450632942883;-0.45907598258374727;1.0795038978166287;0.9999125955369788;10.000139627121477;0.41688026808755063;-0.4352289248758518;-0.43522903695009424;0.3861561685223259;-0.4557099691783995;0.5973057624684676;0.9998509997796267
57.748223;1.0908966575486923;0.41660888938931806;0.381961352048607;-0.5007450617438576;-0.45907598198596555;1.0795049417887035;0.9999078471038747;10.000110211597008;0.4168798834354811;-0.43522892432518007;-0.4352290367721864;0.3861558502656004;-0.4557099700427993;0.5973068172365366;0.9998531172585183
57.758223;1.090895466296439;0.4166097196131195;0.38196345975200346;-0.500745060193567;-0.45907598136713346;1.0795059769232767;0.999903128581422;10.000081650264132;0.41687939986273337;-0.4352289238021889;-0.4352290365674758;0.3861554837575794;-0.45570997090368554;0.5973077455007418;0.9998553710809613
57.768223;1.0908941438597257;0.41661052811294175;0.38196556297840933;-0.5007450586438449;-0.45907598073005196;1.0795069993047126;0.9998984526207493;10.000054014809264;0.41687882001832915;-0.43522892330797514;-0.435229036337051;0.3861550691744848;-0.4557099717603668;0.5973085434583643;0.9998577446168978
57.778223;1.0908926916358814;0.41661130979956945;0.38196765760057666;-0.5007450570948622;-0.45907598007791073;1.0795080061817568;0.9998938335344185;10.0000273708512;0.41687814688442937;-0.4352289228435557;-0.4352290360823938;0.3861546059874254;-0.4557099726122331;0.5973092077896259;0.9998602223577328
57.788223;1.0908911124399177;0.41661205943863244;0.3819697405912533;-0.5007450555465972;-0.4590759794144384;1.079508996521019;0.9998892852597471;10.000001767878162;0.4168773833472891;-0.4352289224090935;-0.43522903580501837;0.3861540926755365;-0.45570997345804065;0.5973097356727443;0.9998627908810025
57.798223;1.0908894107508607;0.41661277209212644;0.3819718092009157;-0.5007450539987462;-0.45907597874374034;1.0795099710613534;0.9998848195664242;9.999977228597713;0.4168765320938859;-0.43522892200370056;-0.4352290355061081;0.38615352714273155;-0.4557099742958091;0.5973101244447928;0.9998654365362888
57.808223;1.0908875937854075;0.416613443557147;0.3819738602192694;-0.5007450524509358;-0.4590759780697803;1.0795109325115493;0.9998804449854876;9.999953740242987;0.4168755952073444;-0.4352289216258705;-0.43522903518662437;0.38615290747278497;-0.4557099751232779;0.5973103716601542;0.9998681440700213
57.818223;1.0908856720780986;0.41661407046508586;0.38197588958259937;-0.5007450509030654;-0.45907597739605;1.0795118851347614;0.9998761660561896;9.999931249931734;0.41687457411732154;-0.43522892127421065;-0.43522903484753145;0.38615223267617893;-0.4557099759384865;0.5973104752864233;0.9998708983730172
57.828223;1.0908836592697062;0.41661465018224514;0.3819778924302732;-0.5007450493552947;-0.45907597672602285;1.0795128335314035;0.9998719833735864;9.999909665799255;0.4168734701944647;-0.43522892094786575;-0.4352290344896233;0.3861515028429754;-0.45570997674007646;0.5973104339321117;0.9998736864740018
57.838223;1.0908815722083332;0.41661518072977705;0.3819798634521876;-0.5007450478078429;-0.45907597606363487;1.0795137819889868;0.9998678945297722;9.999888863572188;0.41687228529662396;-0.43522892064635876;-0.43522903411348046;0.3861507185788083;-0.45570997752719816;0.5973102477424468;0.9998764973257607
57.848223;1.0908794315790435;0.4166156607198583;0.38198179700271073;-0.5007450462608952;-0.45907597541299083;1.0795147346291079;0.999863896366417;9.99986869333667;0.41687102214714084;-0.43522892036927724;-0.4352290337197992;0.3861498807012284;-0.4557099782993008;0.5973099190180778;0.9998793203920004
57.858223;1.090877261126063;0.41661608913873743;0.38198368746180744;-0.5007450447145156;-0.45907597477779344;1.0795156948791802;0.9998599882347067;9.99984899146669;0.4168696846075585;-0.4352289201161897;-0.43522903330941803;0.3861489906992139;-0.45570997905588756;0.5973094511368541;0.9998821452292361
57.868223;1.090875084755146;0.4166164650135941;0.38198553016604014;-0.5007450431685151;-0.45907597416113904;1.0795166641954501;0.9998561731851836;9.999829611771846;0.41686827760440176;-0.4352289198865293;-0.43522903288295717;0.38614805084035414;-0.4557099797962264;0.5973088468199852;0.9998849626769983
57.878223;1.0908729239373502;0.41661678748056047;0.38198732180422107;-0.500745041622539;-0.4590759735656458;1.0795176421713906;0.9998524563689739;9.999810454773508;0.4168668067613467;-0.43522891967928645;-0.43522903244067723;0.3861470634423945;-0.4557099805194166;0.5973081073888825;0.9998877659454666
57.888223;1.0908707965184878;0.41661705601718474;0.38198905987018433;-0.5007450400764649;-0.45907597299365516;1.0795186284415166;0.9998488431437367;9.99979146428509;0.41686527819911473;-0.43522891949284465;-0.4352290319825575;0.38614603038941836;-0.45570998122472567;0.5973072328962605;0.9998905497943624
57.898223;1.0908687157559775;0.4166172701176621;0.3819907419955641;-0.5007450385305589;-0.4590759724473792;1.0795196237427083;0.999845337794945;9.99977261247014;0.4168636985502082;-0.435228919325273;-0.4352290315083858;0.3861449532970867;-0.45570998191163714;0.5973062222875002;0.9998933092963119
57.908223;1.0908666901371167;0.4166174288781511;0.3819923656165053;-0.5007450369849803;-0.45907597192899396;1.0795206296156157;0.9998419428404428;9.999753899044842;0.41686207459448005;-0.4352289191748874;-0.435229031017931;0.38614383384581524;-0.4557099825797813;0.5973050735088667;0.9998960406412384
57.918223;1.0908647254937525;0.41661753109535793;0.38199392794769543;-0.5007450354394042;-0.4590759714405651;1.079521648387927;0.9998386586227418;9.999735347189668;0.416860412753908;-0.4352289190405222;-0.43522903051100975;0.3861426742270458;-0.45570998322900413;0.5973037839207659;0.9998987423082465
57.928223;1.0908628283785664;0.41661757573887076;0.38199542621976035;-0.5007450338935041;-0.4590759709836772;1.079522683016714;0.9998354835956843;9.999716989623826;0.41685871895836857;-0.4352289189213074;-0.4352290299873312;0.38614147763445195;-0.4557099838593758;0.597302350944919;0.9999014139560034
57.938223;1.090861008307822;0.4166175625272921;0.38199685794955446;-0.5007450323476602;-0.45907597055894855;1.0795237358680405;0.9998324161091112;9.999698866208256;0.41685699839375095;-0.4352289188163571;-0.4352290294465821;0.38614024823168897;-0.45570998447113076;0.5973007731141328;0.9999040548768476
57.948223;1.0908592773642432;0.41661749233513207;0.3819982211318509;-0.5007450308032005;-0.4590759701656647;1.0795248071826442;0.9998294554083395;9.999681029009858;0.41685525497660075;-0.43522891872493774;-0.43522902888884607;0.38613899042006694;-0.45570998506467375;0.5972990515278402;0.9999066644534733
57.958223;1.0908576472326845;0.4166173671614846;0.3819995143821628;-0.5007450292623913;-0.4590759698016464;1.0795258951336844;0.9998266010618729;9.999663538274381;0.4168534912352512;-0.43522891864672697;-0.4352290283147043;0.38613770827534155;-0.45570998564067244;0.5972971906627538;0.9999092432072684
57.968223;1.090856126530139;0.4166171894586066;0.3820007367692634;-0.5007450277280099;-0.4590759694637098;1.0795269975507975;0.9998238536206411;9.999646456593938;0.41685170874346006;-0.4352289185815764;-0.435229027724952;0.3861364055405941;-0.4557099862001609;0.5972951979004311;0.9999117926531288
57.978223;1.0908547205460422;0.41661696120207325;0.3820018874949421;-0.5007450262025429;-0.4590759691485979;1.0795281129187966;0.9998212154268727;9.999629845008208;0.41684990835723296;-0.43522891852932416;-0.43522902712070366;0.38613508537149255;-0.4557099867445249;0.597293082417017;0.9999143148643911
57.988223;1.0908534314901057;0.4166166834005375;0.382002965978847;-0.5007450246881768;-0.45907596885358937;1.0795292397588656;0.9998186892770332;9.999613758502138;0.4168480901305645;-0.4352289184899579;-0.4352290265038933;0.38613375008027856;-0.4557099872753246;0.59729085459791;0.9999168123247326
57.998223;1.0908522584482827;0.4166163562670874;0.3820039721161344;-0.5007450231873637;-0.4590759685765103;1.0795303751840248;0.9998162772430828;9.999598241434953;0.41684625357083877;-0.43522891846364314;-0.43522902587744283;0.3861324015729397;-0.45570998779414573;0.5972885261903705;0.9999192866977626
58.008223;1.0908511985228735;0.41661597974788117;0.38200490608492876;-0.5007450217025412;-0.45907596831555886;1.0795315139417445;0.999813980808183;9.99958331464877;0.41684439809018664;-0.43522891845064365;-0.43522902524471874;0.3861310414800723;-0.4557099883025509;0.597286110125225;0.9999217374020591
58.018223;1.0908502481950682;0.4166155536888153;0.38200576783581613;-0.5007450202355981;-0.45907596806912243;1.0795326491090973;0.9998118009769066;9.999568959690631;0.4168425233213095;-0.43522891845137573;-0.43522902460865187;0.3861296704098842;-0.4557099888020202;0.5972836197536964;0.9999241625914927
58.028223;1.0908494031892877;0.41661507768629663;0.3820065570039536;-0.5007450187881687;-0.45907596783553656;1.0795337731617625;0.9998097387563711;9.999555116120117;0.416840629522903;-0.43522891846637396;-0.435229023971326;0.38612828773429075;-0.45570998929398315;0.5972810681857785;0.9999265611403048
58.038223;1.090848658068357;0.4166145514877543;0.3820072734618434;-0.5007450173620428;-0.45907596761295755;1.0795348778327734;0.9998077958999609;9.999541690455635;0.41683871783652565;-0.4352289184961652;-0.435229023334182;0.38612689280830764;-0.4557099897797413;0.5972784677272017;0.9999289327011948
58.048223;1.0908480071758824;0.4166139756503454;0.3820079178039156;-0.5007450159589567;-0.4590759673994293;1.079535954041234;0.9998059746575095;9.999528571112165;0.4168367900973718;-0.4352289185413086;-0.4352290226983024;0.38612548624898746;-0.4557099902601947;0.5972758294865077;0.999931276760777
58.058223;1.0908474458412456;0.4166133515838321;0.3820084913520814;-0.5007450145801091;-0.4590759671930952;1.0795369926886051;0.9998042769707668;9.999515648613837;0.4168348484942602;-0.4352289186025185;-0.43522902206449415;0.386124069841594;-0.45570999073604623;0.597273163433676;0.9999335925707603
58.068223;1.09084697003924;0.416612681153997;0.3820089960761706;-0.5007450132261155;-0.45907596699248854;1.0795379848935334;0.999802704348801;9.999502837407768;0.4168328953715475;-0.4352289186806788;-0.4352290214332101;0.38612264591749934;-0.45570999120834954;0.5972704783713787;0.9999358794474245
58.078223;1.0908465746710305;0.41661196640560066;0.38200943457045966;-0.5007450118976017;-0.45907596679659685;1.0795389224177008;0.9998012580354427;9.999490086859536;0.4168309334073999;-0.43522891877658226;-0.4352290208044833;0.386121217310544;-0.45570999167855775;0.5972677816168236;0.9999381372170605
58.088223;1.0908462529659924;0.4166112093851006;0.3820098097911401;-0.5007450105956408;-0.4590759666046839;1.0795397998694012;0.9997999379305673;9.999477366702498;0.41682896595694374;-0.43522891889049214;-0.43522902017793286;0.38611978739765257;-0.4557099921483243;0.597265078860468;0.9999403672767837
58.098223;1.0908459982902483;0.4166104117171965;0.3820101245357691;-0.5007450093214381;-0.4590759664163012;1.0795406167443118;0.9997987410319964;9.99946464250264;0.4168269969327632;-0.4352289190220683;-0.4352290195527415;0.386118359895686;-0.4557099926194048;0.597262374356155;0.9999425727443676
58.108223;1.0908458059471775;0.41660957423554534;0.3820103810829424;-0.500745008075944;-0.4590759662313908;1.0795413774633937;0.9997976615225299;9.99945187307221;0.4168250304661681;-0.43522891917060136;-0.435229018927662;0.386116938801241;-0.4557099930935567;0.5972596711199117;0.9999447572874308
58.118223;1.0908456733989949;0.41660869704819065;0.38201058143525785;-0.5007450068600714;-0.45907596605020895;1.0795420899751869;0.9997966927575536;9.999439021753476;0.41682307062613433;-0.43522891933511165;-0.4352290183010228;0.38611552825181245;-0.4557099935725542;0.5972569708020522;0.999946924832179
58.128223;1.0908455997481052;0.41660777964959317;0.38201072804308445;-0.500745005675146;-0.4590759658732372;1.0795427632681134;0.9997958306190367;9.99942606257198;0.41682112096957996;-0.4352289195144381;-0.43522901767075534;0.3861141320153953;-0.4557099940582321;0.59725427417662;0.9999490799244859
58.138223;1.0908455854666506;0.41660682086495743;0.38201082420752946;-0.5007450045230923;-0.45907596570109;1.0795434043364711;0.9997950759935146;9.999412989289127;0.4168191844306229;-0.43522891970739364;-0.43522901703464156;0.38611275300200304;-0.4557099945524362;0.5972515824898134;0.9999512273706369
58.148223;1.0908456329021234;0.41660581865025603;0.38201087370905146;-0.5007450034063705;-0.45907596553439123;1.0795440163008123;0.9997944338968073;9.999399820938686;0.4168172636465184;-0.43522891991272816;-0.435229016390743;0.3861113930813421;-0.4557099950568441;0.5972488975692506;0.9999533720532888
58.158223;1.0908457460648433;0.41660476997957896;0.38201088012090645;-0.5007450023278217;-0.45907596537360623;1.07954459870489;0.9997939107881311;9.999386587976451;0.41681536115033074;-0.43522892012892483;-0.4352290157378242;0.38611005318401614;-0.4557099955725628;0.597246220646851;0.9999555195117072
58.168223;1.090845928998571;0.41660367113053814;0.3820108463267583;-0.5007450012903283;-0.45907596521882466;1.0795451494797108;0.9997935126099623;9.999373309756889;0.4168134796273503;-0.43522892035409616;-0.4352290150757669;0.38610873353660125;-0.45570999609981105;0.5972435525062808;0.9999576767040766
58.178223;1.090846184877969;0.41660251820140165;0.3820107744532504;-0.5007450002964156;-0.4590759650698614;1.0795456673974384;0.9997932441039653;9.999359982079818;0.4168116223493405;-0.4352289205859366;-0.43522901440577183;0.3861074339437437;-0.4557099966378031;0.5972408950606464;0.9999598522354938
58.188223;1.0908465158778458;0.41660130794409156;0.38201066620955226;-0.500744999348182;-0.45907596492650177;1.0795461535236663;0.9997931089645476;9.999346579576192;0.4168097934334104;-0.4352289208216858;-0.43522901373014783;0.3861061542219704;-0.45570999718463046;0.5972382521752976;0.9999620552398545
58.198223;1.0908469224097206;0.4166000384962171;0.3820105233334396;-0.5007449984476073;-0.45907596478855345;1.0795466112853664;0.9997931100556811;9.999333065480842;0.416807997850416;-0.4352289210584304;-0.43522901305192396;0.38610489432399564;-0.4557099977374446;0.5972356291454021;0.9999642933138856
58.208223;1.0908474031302444;0.4165987091960205;0.3820103477982937;-0.5007449975970154;-0.4590759646559931;1.0795470463432113;0.9997932496282393;9.999319395016828;0.4168062414274127;-0.43522892129355717;-0.43522901237447315;0.38610365389844714;-0.45570999829300113;0.5972330315923701;0.9999665710326833
58.218223;1.0908479568685272;0.4165973201169984;0.3820101418041471;-0.500744996799438;-0.45907596452897304;1.079547466178364;0.9997935301107101;9.999305508716349;0.41680453106047044;-0.43522892152472725;-0.4352290117011731;0.38610243206508477;-0.45570999884801466;0.5972304643312704;0.999968889392283
58.228223;1.0908485840812892;0.41659587206307697;0.38200990779664395;-0.5007449960585725;-0.45907596440740217;1.0795478783414745;0.9997939552086591;9.999291334009976;0.41680287458516807;-0.4352289217495005;-0.4352290110351811;0.3861012275196209;-0.4557099993992005;0.597227930420039;0.9999712461807567
58.238223;1.0908492858712737;0.4165943667274265;0.38200964855990427;-0.5007449953782701;-0.45907596429076364;1.0795482887549275;0.9997945300353592;9.999276801762164;0.4168012799853051;-0.4352289219650717;-0.43522901037942097;0.38610003838585016;-0.45570999994332034;0.5972254307744621;0.9999736378058788
58.248223;1.090850062551415;0.4165928068452604;0.38200936733508195;-0.5007449947620451;-0.4590759641783602;1.0795487020665118;0.9997952598193531;9.999261858191723;0.4167997546911378;-0.43522892216814324;-0.4352290097367478;0.3860988621721961;-0.4557100004773109;0.5972229647550183;0.9999760609620006
58.258223;1.0908509139502107;0.41659119641417114;0.3820090677185059;-0.5007449942128278;-0.4590759640691234;1.0795491231443555;0.9997961485141386;9.999246464130724;0.4167983051775848;-0.4352289223550126;-0.43522900910998497;0.38609769636305674;-0.4557100009983816;0.5972205314054271;0.9999785119820225
58.268223;1.0908518400116392;0.4165895409882236;0.3820087531066595;-0.5007449937327764;-0.45907596396090933;1.0795495577243757;0.9997971984686305;9.999230587978614;0.4167969368924312;-0.43522892252197243;-0.43522900850162205;0.386096539194656;-0.4557100015041794;0.5972181309941764;0.9999809850502704
58.278223;1.090852839928564;0.4165878478984852;0.38200842604220153;-0.5007449933233988;-0.45907596385033855;1.0795500115580812;0.9997984114402665;9.999214194240302;0.4167956548391567;-0.435228922665729;-0.4352290079135842;0.3860953899706629;-0.4557100019928134;0.5972157660043789;0.9999834715611511
58.288223;1.090853911368682;0.41658612597357025;0.38200808812573;-0.500744992985877;-0.45907596373351994;1.0795504891941345;0.9997997908146747;9.999197234948149;0.4167944639457499;-0.4352289227835135;-0.4352290073473778;0.3860942489305067;-0.4557100024626021;0.5972134402438588;0.9999859609800057
58.298223;1.0908550516346505;0.416584384724231;0.38200774065333803;-0.5007449927210798;-0.4590759636067897;1.079550993955542;0.9998013430667575;9.999179656359933;0.41679336848948717;-0.4352289228729956;-0.4352290068043314;0.38609311712133565;-0.45571000291228164;0.5972111567970011;0.9999884426830636
58.308223;1.0908562595813132;0.416582633612919;0.3820073853505659;-0.5007449925294826;-0.45907596346685775;1.0795515283184969;0.999803076557544;9.999161412366236;0.41679237143943665;-0.4352289229322602;-0.43522900628605676;0.3860919963953196;-0.4557100033417308;0.5972089168581709;0.9999909082391182
58.318223;1.0908575356531138;0.4165808817673829;0.3820070247803833;-0.5007449924111808;-0.459075963310734;1.0795520938855716;0.9998049990409754;9.999142464484768;0.4167914743862895;-0.435228922959809;-0.4352290057950074;0.38609088905118993;-0.4557100037522671;0.5972067202137156;0.99999335287447
58.328223;1.090858880291109;0.4165791378789832;0.3820066626416482;-0.5007449923657621;-0.4590759631359152;1.0795526922457186;0.9998071161587551;9.99912277562927;0.4167906779900573;-0.43522892295430093;-0.43522900533430736;0.3860897968891931;-0.4557100041461469;0.5972045663944605;0.9999957748043719
58.338223;1.0908602937103644;0.41657741005918253;0.38200630375787376;-0.5007449923921949;-0.4590759629405346;1.0795533264763653;0.9998094309485985;9.99910231453281;0.4167899828882476;-0.43522892291426;-0.4352290049071101;0.3860887203076948;-0.4557100045257073;0.597202455015394;0.9999981733083233
58.348223;1.0908617772923024;0.4165757058614301;0.3820059532147447;-0.5007449924888802;-0.4590759627231823;1.0795540017287018;0.9998119438691253;9.999081062817282;0.41678939041885754;-0.4352289228382948;-0.4352290045164279;0.3860876580827277;-0.4557100048928484;0.5972003854276353;1.000000547896077
58.358223;1.0908633340144278;0.41657403245952657;0.38200561509159936;-0.5007449926538406;-0.459075962482748;1.0795547250779938;0.9998146540652127;9.999059015787816;0.416788902377258;-0.43522892272540903;-0.4352290041652536;0.3860866079013536;-0.45571000524917143;0.5971983566772954;1.0000028988163974
58.368223;1.0908649669307169;0.41657239656866013;0.382005291989995;-0.5007449928851795;-0.45907596221838626;1.0795555056315302;0.9998175611679659;9.999036184114576;0.41678852010419176;-0.43522892257488455;-0.4352290038561674;0.3860855673518315;-0.4557100055963318;0.5971963675647086;1.0000052277234153
58.378223;1.090866677245911;0.41657080408638897;0.3820049855456401;-0.5007449931813828;-0.45907596192927563;1.0795563545395217;0.999820665994296;9.999012596437302;0.4167882440087275;-0.43522892238632277;-0.4352290035905469;0.3860845345274952;-0.4557100059361638;0.5971944165060893;1.0000075378083768
58.388223;1.0908684634896668;0.41656925969579395;0.38200469688989663;-0.500744993540834;-0.45907596161410064;1.0795572835124578;0.9998239703740999;9.998988298563175;0.41678807408210783;-0.4352289221602278;-0.4352290033683437;0.3860835078047995;-0.455710006270617;0.5971925016709836;1.000009832850556
58.398223;1.0908703216384015;0.41656776677038704;0.38200442679367924;-0.5007449939610631;-0.4590759612706238;1.0795583021344488;0.9998274764923646;9.998963355307486;0.4167880103109828;-0.43522892189830953;-0.4352290031885132;0.3860824855633903;-0.4557100066016624;0.5971906213071696;1.0000121156581332
58.408223;1.0908722456682833;0.41656632773529273;0.38200417613039206;-0.5007449944386492;-0.4590759608959524;1.0795594170256984;0.9998311860307095;9.998937854052402;0.41678805201757396;-0.435228921602895;-0.435229003049234;0.38608146625782497;-0.4557100069312658;0.5971887735395963;1.0000143867869045
58.418223;1.0908742283077668;0.4165649443694276;0.3820039461095034;-0.5007449949697319;-0.45907596048758204;1.079560633614982;0.9998350994869638;9.998911903630944;0.41678819693167873;-0.43522892127625096;-0.43522900294781847;0.3860804484049996;-0.45571000726124183;0.5971869559747232;1.0000166444690548
58.428223;1.0908762616468042;0.4165636179781698;0.382003737422408;-0.5007449955506308;-0.4590759600443596;1.079561956211761;0.9998392155123534;9.998885633362459;0.4167884409268734;-0.4352289209206444;-0.43522900288087973;0.38607943060955513;-0.4557100075926905;0.5971851661290706;1.000018885956493
58.438223;1.090878337254093;0.4165623496954212;0.38200354935490066;-0.5007449961781634;-0.4590759595665926;1.079563385795927;0.9998435309352689;9.99885919241403;0.41678877844801404;-0.4352289205387934;-0.43522900284479243;0.38607841190322917;-0.455710007925553;0.5971834023315039;1.000021108436007
58.448223;1.0908804464434192;0.41656114052367194;0.38200338005243073;-0.5007449968494169;-0.45907595905550463;1.079564920648928;0.9998480415952942;9.998832740454748;0.4167892031576839;-0.4352289201340837;-0.43522900283615257;0.38607739180262385;-0.4557100082589843;0.5971816639003951;1.0000233094292712
58.458223;1.0908825813993406;0.41655999116279285;0.3820032273591447;-0.500744997561184;-0.45907595851260813;1.0795665597761053;0.9998527431683235;9.998806431513646;0.4167897084649225;-0.43522891971039845;-0.43522900285211863;0.386076369874137;-0.4557100085921647;0.5971799503160697;1.0000254875577537
58.468223;1.0908847353341307;0.4165589022259184;0.38200308944212047;-0.5007449983096104;-0.45907595793939404;1.0795683045316382;0.9998576311626755;9.998780408172994;0.4167902880631027;-0.4352289192717475;-0.4352290028904063;0.3860753454903245;-0.4557100089247107;0.5971782603184703;1.0000276425499077
58.478223;1.0908869008845203;0.41655787463005906;0.38200296491457353;-0.5007449990903604;-0.4590759573373765;1.0795701576870729;0.9998626990191981;9.998754810573587;0.4167909362871461;-0.4352289188218949;-0.43522900294871686;0.3860743179055806;-0.4557100092565929;0.5971765919289576;1.0000297748192226
58.488223;1.0908890690185997;0.4165569094602528;0.3820028523537192;-0.5007449998991134;-0.4590759567081412;1.0795721217931316;0.9998679359952085;9.998729777133844;0.4167916479852122;-0.4352289183642672;-0.43522900302399314;0.38607328629840676;-0.45571000958790436;0.5971749432071951;1.0000318858564683
58.498223;1.0908912293198259;0.4165560074285317;0.3820027498056668;-0.5007450007319556;-0.4590759560531868;1.079574197995715;0.9998733276876042;9.998705425648595;0.41679241836292596;-0.43522891790215745;-0.43522900311227014;0.38607224989495104;-0.45571000991859373;0.5971733128878264;1.000033978260063
58.508223;1.0908933713786013;0.4165551686252747;0.38200265504162195;-0.500745001585397;-0.4590759553736534;1.0795763862064518;0.9998788583259163;9.998681835624552;0.4167932431260058;-0.43522891743865244;-0.435229003209279;0.3860712080636279;-0.455710010248384;0.5971717004612196;1.0000360542131856
58.518223;1.090895486766917;0.41655439270263844;0.38200256644641395;-0.5007450024561835;-0.4590759546701281;1.0795786865002412;0.9998845123241455;9.998659050123964;0.41679411852872783;-0.43522891697627913;-0.4352290033110436;0.38607016006267514;-0.45571001057696825;0.5971701056731769;1.0000381146766204
58.528223;1.0908975703067905;0.4165536791305173;0.38200248361764694;-0.5007450033412326;-0.45907595394275996;1.0795810999064286;0.9998902741414196;9.998637085048449;0.41679504131231937;-0.43522891651703105;-0.43522900341380555;0.38606910500873354;-0.45571001090416885;0.5971685277387613;1.000040160686335
58.538223;1.0908996203353556;0.4165530273529829;0.38200240713761474;-0.5007450042375179;-0.45907595319159933;1.079583627538635;0.9998961277125522;9.998615926805458;0.4167960085946005;-0.4352289160626472;-0.43522900351352284;0.3860680423080799;-0.4557100112300777;0.5971669651155428;1.0000421937317978
58.548223;1.090901638149549;0.41655243693688965;0.3820023380567998;-0.5007450051415925;-0.4590759524167598;1.079586268898889;0.9999020567547844;9.99859553184216;0.4167970174359883;-0.4352289156145563;-0.4352290036056457;0.38606697178391153;-0.4557100115552623;0.5971654161308247;1.0000442143603392
58.558223;1.0909036270365986;0.4165519076753025;0.3820022779079367;-0.500745006049143;-0.45907595161839865;1.0795890207098728;0.9999080451128258;9.998575847016635;0.4167980645036254;-0.43522891517360496;-0.43522900368546574;0.38606589342875036;-0.4557100118808193;0.5971638794510737;1.0000462219705604
58.568223;1.0909055915363732;0.4165514394386666;0.382002229216976;-0.5007450069552464;-0.4590759507967605;1.0795918772097888;0.9999140768451154;9.998556830788752;0.4167991461011892;-0.4352289147400397;-0.4352290037486806;0.38606480740938426;-0.4557100122082809;0.5971623538871407;1.0000482166725226
58.578223;1.0909075364570557;0.41655103211844424;0.38200219560398135;-0.5007450078551029;-0.45907594995212464;1.0795948311307124;0.9999201365632782;9.998538452575923;0.41680025812839994;-0.4352289143138798;-0.4352290037915592;0.3860637143251917;-0.45571001253938875;0.5971608381278535;1.0000502013039299
58.588223;1.0909094656510545;0.4165506861273388;0.3820021811840185;-0.5007450087443839;-0.45907594908472515;1.0795978740906824;0.9999262096828722;9.998520686276088;0.4168013961904436;-0.4352289138953207;-0.4352290038107936;0.3860626152792828;-0.4557100128756312;0.5971593307874083;1.0000521813658791
58.598223;1.0909113819478042;0.4165504027396619;0.382002190058082;-0.5007450096191176;-0.459075948194989;1.0796009962519575;0.9999322827946816;9.998503511782845;0.4168025560707253;-0.4352289134848259;-0.43522900380349183;0.38606151188494553;-0.45571001321784843;0.5971578306644164;1.0000541622630263
58.608223;1.09091328756836;0.41655018367793006;0.38200222635688114;-0.5007450104756347;-0.45907594728363804;1.0796041850913478;0.9999383439753461;9.99848690660597;0.41680373375748664;-0.4352289130831832;-0.43522900376703727;0.3860604062115992;-0.45571001356608637;0.597156336912876;1.0000561462221134
58.618223;1.0909151826909573;0.41655003065397966;0.3820022944317574;-0.5007450113106213;-0.45907594635127585;1.0796074244887228;0.9999443826056854;9.998470825944834;0.41680492481458803;-0.43522891269156816;-0.43522900369885653;0.38605930015994044;-0.45571001391958726;0.5971548490082981;1.0000581319507054
58.628223;1.090917063482775;0.41654994538833;0.38200239861486435;-0.5007450121210391;-0.4590759453983808;1.0796106963916847;0.9999503900968134;9.998455195564151;0.4168061239284823;-0.4352289123114755;-0.4352290035966696;0.3860581948526436;-0.45571001427714913;0.597153366877867;1.0000601169372296
58.638223;1.0909189226669282;0.41654992985981193;0.3820025426439291;-0.5007450129038444;-0.45907594442601035;1.079613984122942;0.999956361650829;9.998439923050014;0.4168073247123509;-0.43522891194468905;-0.4352290034588411;0.38605709083693623;-0.4557100146376813;0.5971518915289233;1.0000620992833422
58.648223;1.0909207515716872;0.4165499861342079;0.38200272926319806;-0.5007450136558103;-0.45907594343603775;1.0796172741507533;0.9999622968625067;9.998424915058864;0.4168085195743268;-0.43522891159318194;-0.435229003284289;0.38605598858240464;-0.4557100150002194;0.5971504254445462;1.0000640774560579
58.658223;1.0909225413803794;0.4165501155149987;0.38200295997055694;-0.5007450143736409;-0.45907594243069305;1.0796205559202643;0.9999681983137104;9.998410091756531;0.41680970007986584;-0.4352289112590422;-0.4352290030725598;0.3860548888434308;-0.45571001536354083;0.5971489718752941;1.0000660495349445
58.668223;1.0909242837755466;0.41655031793970765;0.3820032351654291;-0.5007450150541017;-0.45907594141233843;1.079623821607447;0.9999740692749496;9.998395395557674;0.41681085781383576;-0.4352289109446513;-0.4352290028242411;0.3860537930045971;-0.4557100157259536;0.5971475338509352;1.0000680127423365
58.678223;1.0909259711734363;0.416550592253933;0.38200355509570055;-0.5007450156941263;-0.45907594038358274;1.0796270652082387;0.9999799125086082;9.998380792650904;0.41681198544894144;-0.4352289106525571;-0.4352290025409458;0.38605270317658835;-0.4557100160851918;0.597146113890782;1.0000699631329406
58.688223;1.0909275969553607;0.4165509369650412;0.3820039206140995;-0.500745016291017;-0.4590759393472243;1.0796302801429205;0.9999857304671543;9.998366264475086;0.41681307757414554;-0.4352289103849242;-0.435229002224745;0.3860516217299712;-0.4557100164385302;0.597144714089409;1.0000718962931145
58.698223;1.0909291565273864;0.4165513511317405;0.38200433299279823;-0.5007450168424161;-0.45907593830616744;1.0796334584539897;0.9999915248590303;9.998351790020717;0.4168141304480915;-0.43522891014351617;-0.43522900187765345;0.38605055069202027;-0.45571001678311646;0.5971433363255777;1.0000738083121075
58.708223;1.0909306478483392;0.4165518349218681;0.3820047934467651;-0.5007450173460327;-0.45907593726342605;1.0796365924728317;0.9999972959851421;9.998337332878481;0.4168151410499308;-0.43522890993025043;-0.43522900150149024;0.38604949156559526;-0.4557100171158992;0.5971419825433285;1.0000756961041757
58.718223;1.0909320702386174;0.4165523891676365;0.3820053026765538;-0.5007450177996472;-0.4590759362220039;1.0796396755052637;1.000003043101475;9.998322854095951;0.4168161068102437;-0.43522890974726924;-0.4352290010981171;0.3860484454149944;-0.4557100174333255;0.5971406548625647;1.0000775579833214
58.728223;1.090933422562215;0.4165530141661658;0.3820058604700944;-0.5007450182014288;-0.4590759351851017;1.0796427007960434;1.0000087647046156;9.998308345708887;0.4168170258741108;-0.43522890959643556;-0.435229000669947;0.38604741305533674;-0.4557100177314345;0.5971393554526736;1.0000793942299815
58.738223;1.0909347022987441;0.4165537088462517;0.38200646599499866;-0.5007450185501428;-0.45907593415659553;1.0796456604280387;1.0000144587578033;9.998293851461833;0.41681789702190714;-0.43522890947907555;-0.43522900022028843;0.38604639532846036;-0.45571001800615946;0.5971380863272738;1.0000812072197887
58.748223;1.0909359066576922;0.41655447095702625;0.38200711854822755;-0.5007450188452833;-0.4590759331407832;1.0796485450757678;1.0000201231980648;9.998279457502697;0.41681871963572215;-0.435228909395887;-0.43522899975305057;0.3860453932542494;-0.4557100182535472;0.5971368494942013;1.000083001847126
58.758223;1.0909370342005942;0.41655529798117946;0.3820078176404518;-0.5007450190870648;-0.4590759321415977;1.0796513450315592;1.0000257561926622;9.99826526801835;0.4168194938604311;-0.43522890934665004;-0.4352289992719167;0.38604440798574763;-0.4557100184697529;0.5971356472010159;1.000084785222265
58.768223;1.0909380842771288;0.4165561878441685;0.3820085624820966;-0.5007450192760122;-0.4590759311623997;1.0796540513182202;1.0000313561146963;9.99825138366895;0.41682022030280164;-0.43522890933025654;-0.43522899877964616;0.3860434405548249;-0.4557100186509598;0.5971344815572294;1.0000865642486747
58.778223;1.090939056269309;0.41655713870766226;0.3820093515992959;-0.5007450194129139;-0.4590759302063127;1.079656655309353;1.0000369210926312;9.998237887049816;0.4168208994362559;-0.43522890934511843;-0.4352289982781022;0.38604249141956404;-0.4557100187937303;0.5971333539050658;1.0000883424306024
58.788223;1.0909399509553828;0.4165581481370839;0.382010182796585;-0.5007450194995815;-0.4590759292762391;1.0796591475672475;1.0000424490592663;9.998224838107447;0.4168215312948937;-0.43522890938947156;-0.43522899776881274;0.38604156020721125;-0.45571001889555807;0.5971322646398717;1.0000901183260855
58.798223;1.0909407714997974;0.4165592121297496;0.38201105361023174;-0.5007450195391956;-0.4590759283746056;1.0796615171461885;1.000047938856179;9.998212281398107;0.4168221156018864;-0.435228909461595;-0.43522899725330844;0.38604064605138494;-0.4557100189549477;0.5971312135714165;1.0000918860778982
58.808223;1.0909415227877586;0.4165603244536465;0.38201196202594984;-0.5007450195356521;-0.4590759275034757;1.0796637512472973;1.000053390769417;9.998200262650506;0.4168226521923453;-0.43522890955984106;-0.43522899673303467;0.3860397480480918;-0.45571001897124674;0.5971302007196988;1.0000936366815216
58.818223;1.0909422110817395;0.41656147677224376;0.3820129069682458;-0.5007450194928258;-0.45907592666486796;1.0796658353938622;1.0000588060816258;9.998188846205608;0.4168231411354161;-0.43522890968241235;-0.4352289962093581;0.3860388652682433;-0.45571001894470947;0.5971292269841593;1.000095359460328
58.828223;1.0909428444067553;0.4165626593443808;0.3820138885196231;-0.5007450194142347;-0.45907592586088347;1.079667754496207;1.0000641864242514;9.998178116267649;0.41682358228042177;-0.4352289098272852;-0.4352289956838591;0.38603799687672086;-0.45571001887665485;0.5971282934939924;1.0000970432423963
58.838223;1.0909434322236662;0.416563862284219;0.3820149078916019;-0.5007450193029442;-0.4590759250938005;1.0796694940865255;1.000069532438211;9.99816816594498;0.4168239749954464;-0.4352289099923533;-0.43522899515849406;0.38603714271778594;-0.4557100187693899;0.5971274000428143;1.0000986765324855
58.848223;1.0909439843444613;0.4165650771743761;0.38201596709895236;-0.5007450191616466;-0.4590759243661776;1.079671041043998;1.0000748423970345;9.998159097773089;0.41682431862537633;-0.4352289101754903;-0.4352289946353633;0.386036303469187;-0.455710018625677;0.5971265448247922;1.000100247637175
58.858223;1.0909445100539403;0.4165662974611337;0.38201706851117473;-0.5007450189927288;-0.4590759236805656;1.0796723835536228;1.0000801124858267;9.99815102948008;0.4168246130076956;-0.43522891037458067;-0.4352289941162079;0.3860354798233512;-0.45571001844799114;0.5971257254544518;1.0001017453227805
58.868223;1.0909450170868553;0.4165675173053107;0.3820182144602667;-0.5007450187983526;-0.4590759230389685;1.0796735107598894;1.0000853374069376;9.998144081728578;0.4168248582913105;-0.43522891058776436;-0.43522899360194406;0.3860346717008359;-0.4557100182381334;0.5971249395726486;1.0001031596565713
58.878223;1.0909455106283834;0.41656873103168096;0.38201940699865233;-0.5007450185807746;-0.4590759224428408;1.079674413747062;1.0000905096139527;9.998138356421073;0.41682505434743666;-0.4352289108136657;-0.4352289930926633;0.3860338781938712;-0.45571001799699096;0.5971241852618969;1.0001044828028076
58.888223;1.090945993922085;0.41656993399181247;0.3820206477351728;-0.5007450183423556;-0.4590759218935186;1.0796750873167344;1.0000956190257773;9.998133930247258;0.41682520065194195;-0.43522891105121925;-0.4352289925881142;0.38603309765021854;-0.45571001772407554;0.5971234616733341;1.000105709368792
58.898223;1.0909464700948002;0.4165711232224332;0.3820219375129565;-0.5007450180850529;-0.4590759213923785;1.079675529835112;1.0001006549931033;9.998130855757047;0.41682529681743963;-0.4352289112992066;-0.43522899208794835;0.38603232780646535;-0.455710017417517;0.597122768980784;1.000106836174329
58.908223;1.0909469428798906;0.41657229733487944;0.3820232760800918;-0.5007450178103452;-0.4590759209406965;1.0796757413827291;1.000105608910077;9.998129149673217;0.41682534271497923;-0.43522891155599935;-0.4352289915913487;0.3860315662339524;-0.45571001707490716;0.5971221074541501;1.0001078616610208
58.918223;1.0909474154311671;0.4165734562891897;0.3820246620412656;-0.5007450175196454;-0.4590759205396789;1.079675723027857;1.0001104749264464;9.998128779906729;0.4168253376094723;-0.435228911819855;-0.4352289910967717;0.38603081056675664;-0.45571001669416283;0.5971214764224576;1.0001087857690771
58.928223;1.0909478891362918;0.41657460101675786;0.3820260929204817;-0.5007450172143368;-0.45907592019083004;1.0796754778348934;1.0001152486345493;9.998129666301889;0.4168252794327532;-0.43522891208947906;-0.43522899060241216;0.3860300582197827;-0.45571001627386115;0.5971208739519029;1.000109610487547
58.938223;1.0909483645554263;0.41657573303740747;0.38202756534442794;-0.5007450168954096;-0.4590759198962645;1.079675011752641;1.000119925515044;9.99813169497289;0.41682516494798205;-0.43522891236416095;-0.4352289901069603;0.3860293063752903;-0.45571001581339904;0.5971202972924674;1.000110339688741
58.948223;1.0909488436145562;0.4165768543086598;0.38202907564003674;-0.5007450165632368;-0.4590759196587264;1.0796743329375011;1.000124500022802;9.998134743964151;0.4168249904496589;-0.43522891264338803;-0.43522898961002005;0.38602855267331754;-0.45571001531324723;0.5971197432407228;1.0001109774183394
58.958223;1.0909493307223386;0.41657796686243864;0.3820306206480096;-0.5007450162177431;-0.4590759194813652;1.0796734497604268;1.0001289655374213;9.998138702472783;0.41682475268927166;-0.4352289129264422;-0.435228989111994;0.3860277958489934;-0.4557100147747966;0.5971192081723697;1.0001115263161005
58.968223;1.0909498318714757;0.41657907235517394;0.3820321981213908;-0.5007450158586967;-0.45907591936727793;1.079672369710592;1.000133315390858;9.998143467214732;0.41682444949500247;-0.43522891321220536;-0.4352289886135701;0.38602703587164194;-0.45571001419943663;0.59711868811704;1.0001119882221345
