time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
58.978223;1.0909503529160716;0.41658017215413273;0.38203380633573275;-0.5007450154859135;-0.45907591931922115;1.0796711003877346;1.0001375436619784;9.99814893259981;0.41682407989286396;-0.4352289134993299;-0.4352289881152807;0.38602627382511356;-0.4557100135878352;0.597118178873727;1.0001123658033664
58.988223;1.0909508999466035;0.41658126768542697;0.38203544332034584;-0.5007450150994605;-0.45907591933972264;1.0796696505943808;1.000141644860614;9.998154995417975;0.4168236441491526;-0.4352289137865746;-0.4352289876175739;0.3860255115229653;-0.45571001294024904;0.5971176763113679;1.000112663009579
58.998223;1.0909514818024302;0.41658236017198375;0.382037106597333;-0.5007450146998133;-0.4590759194311097;1.0796680301054071;1.0001456141008205;9.998161561775115;0.4168231435727254;-0.43522891407268954;-0.4352289871211534;0.38602475087249905;-0.45571001225711333;0.5971171768133183;1.0001128843215754
59.008223;1.0909521108590494;0.4165834499824061;0.38203879353775194;-0.5007450142879866;-0.459075919595283;1.079666248977017;1.000149448834265;9.998168540538163;0.41682258015403056;-0.4352289143561481;-0.43522898662708026;0.3860239934535955;-0.45571001153910845;0.597116677576324;1.000113033642757
59.018223;1.0909528007871452;0.4165845369050894;0.38204050154083113;-0.500745013865685;-0.4590759198336582;1.0796643174083578;1.000153150129133;9.998175838240508;0.41682195663880467;-0.43522891463526736;-0.4352289861367062;0.38602324076503125;-0.45571001078702555;0.5971161768403737;1.0001131130115268
59.028223;1.0909535637134529;0.4165856211756921;0.38204222783946135;-0.5007450134352502;-0.45907592014750886;1.0796622464201353;1.000156721488933;9.998183370474752;0.4168212766480313;-0.43522891490830984;-0.43522898565161083;0.3860224950072189;-0.45571001000193206;0.5971156736081976;1.0001131216372687
59.038223;1.0909544087131051;0.416586703699176;0.38204396931855367;-0.5007450129994243;-0.459075920538276;1.0796600491901076;1.0001601671400027;9.998191079195545;0.4168205444267128;-0.43522891517332;-0.43522898517341563;0.3860217596758911;-0.4557100091853494;0.5971151667000129;1.0001130566151177
59.048223;1.0909553417029163;0.41658778525055506;0.3820457224909372;-0.5007450125614155;-0.45907592100739275;1.0796577422142817;1.000163492023394;9.998198942396122;0.41681976476130217;-0.4352289154280262;-0.4352289847035281;0.38602103927561576;-0.45571000833919495;0.5971146542820654;1.000112914616902
59.058223;1.0909563658304655;0.41658886583658633;0.3820474839150074;-0.5007450121251902;-0.459075921555901;1.0796553448291368;1.000166702285464;9.998206975757215;0.4168189431492881;-0.4352289156698651;-0.4352289842429832;0.38602033842432404;-0.4557100074655357;0.5971141342732231;1.0001126925161625
59.068223;1.0909574818095196;0.41658994486923234;0.3820492510779837;-0.5007450116951564;-0.459075922184438;1.0796528770298495;1.0001698053538395;9.998215225099187;0.4168180856361489;-0.4352289158959892;-0.43522898379235003;0.3860196609554976;-0.45571000656628874;0.59711360484439;1.0001123875173983
59.078223;1.090958688463823;0.41659102134451903;0.382051022790683;-0.5007450112753875;-0.4590759228935682;1.0796503571580598;1.0001728101263117;9.9982237483058;0.41681719814543394;-0.43522891610337155;-0.4352289833517272;0.38601900911633835;-0.45571000564326203;0.5971130644355646;1.0001119985512568
59.088223;1.0909599834539854;0.4165920934008511;0.38205279866726066;-0.5007450108694275;-0.45907592368384825;1.0796478003251142;1.0001757261476285;9.998232605081848;0.4168162858363344;-0.4352289162890776;-0.43522898292100415;0.38601838346374734;-0.45571000469816064;0.597112511431084;1.0001115284105098
59.098223;1.090961363566854;0.416593158263263;0.3820545786566261;-0.5007450104805162;-0.45907592455560137;1.0796452186844934;1.0001785614054983;9.9982418614823;0.4168153531191639;-0.43522891645060896;-0.4352289825001329;0.38601778376046875;-0.45571000373214393;0.5971119442746373;1.0001109841827138
59.108223;1.0909628240781084;0.41659421311951617;0.3820563628882608;-0.5007450101114982;-0.4590759255090069;1.0796426241920754;1.0001813215765534;9.998251590447591;0.41681440414988097;-0.43522891658625423;-0.43522898208889305;0.38601720981684146;-0.45571000274583456;0.5971113620946075;1.0001103755127763
59.118223;1.0909643581976836;0.41659525579925344;0.3820581513401005;-0.500745009764693;-0.45907592654422363;1.079640030577454;1.000184011878016;9.998261874560251;0.4168134432242362;-0.43522891669531377;-0.4352289816865142;0.3860166615381134;-0.45571000173993814;0.5971107649805606;1.0001097130274912
59.128223;1.0909659583317795;0.41659628465221704;0.38205994346364364;-0.5007450094421092;-0.4590759276610074;1.0796374522061947;1.0001866383780271;9.998272821528115;0.4168124747314334;-0.43522891677808156;-0.43522898129194904;0.3860161385283028;-0.4557100007153711;0.5971101537151036;1.0001090072963208
59.138223;1.0909676181599774;0.41659729823116537;0.38206173783937597;-0.5007450091457907;-0.459075928858372;1.0796349029622094;1.0001892059814834;9.998284562460155;0.41681150238925124;-0.4352289168358837;-0.43522898090472606;0.38601564020123647;-0.455709999672988;0.5971095296992127;1.000108267604114
59.148223;1.090969333585979;0.4165982950635618;0.3820635322021089;-0.500745008878004;-0.4590759301348026;1.0796323975894255;1.0001917153898083;9.998297216476777;0.41681052835040067;-0.4352289168710998;-0.4352289805255699;0.38601516647945405;-0.45570999861372335;0.5971088954947917;1.0001075021687371
59.158223;1.0909711026397708;0.41659927339566677;0.38206532421235084;-0.5007450086413173;-0.45907593148850007;1.0796299532503448;1.0001941626793402;9.998310859493216;0.41680955339934;-0.4352289168865987;-0.4352289801560483;0.38601471803799264;-0.45570999753879743;0.5971082554733487;1.0001067195643112
59.168223;1.090972924214951;0.41660023122506445;0.3820671121285547;-0.5007450084386632;-0.45907593291724363;1.0796275892254688;1.0001965402857182;9.998325526902924;0.4168085781165051;-0.43522891688493437;-0.4352289797975475;0.38601429607436316;-0.4557099964494761;0.5971076160007361;1.0001059287593688
59.178223;1.0909747961743839;0.41660116691898;0.3820688947773436;-0.5007450082731391;-0.45907593441816924;1.0796253253397232;1.0001988380373972;9.998341230344014;0.41680760371686454;-0.43522891686804854;-0.43522897945070377;0.38601390196679863;-0.4557099953466997;0.5971069844217943;1.0001051375419285
59.188223;1.0909767148447753;0.4166020800827475;0.3820706712864486;-0.5007450081476766;-0.4590759359876148;1.0796231798846059;1.000201045576759;9.998357965621196;0.4168066320216069;-0.43522891683748494;-0.4352289791156191;0.38601353654618054;-0.45570999423085384;0.5971063668163242;1.0001043510763936
59.198223;1.0909786753415316;0.4166029719349615;0.3820724408698397;-0.5007450080650051;-0.4590759376210607;1.079621168084476;1.0002031541290133;9.998375711315868;0.4168056651808373;-0.43522891679463327;-0.43522897879243816;0.3860131995557067;-0.4557099931017589;0.5971057664394404;1.0001035719488733
59.208223;1.0909806713730354;0.4166038445951991;0.382074202833493;-0.5007450080276061;-0.4590759393133661;1.0796193020217564;1.0002051553436455;9.998394431807096;0.4168047056853945;-0.43522891674059955;-0.4352289784817303;0.38601289018790447;-0.45570999195916834;0.5971051837588656;1.0001028013341857
59.218223;1.0909826958226854;0.41660469992366755;0.38207595696535895;-0.5007450080372963;-0.45907594105902405;1.0796175918830697;1.0002070403776788;9.998414092741521;0.416803756662719;-0.43522891667613045;-0.4352289781841873;0.38601260811824106;-0.455709990803562;0.5971046173061252;1.0001020401095337
59.228223;1.090984742178863;0.4166055391599871;0.38207770346916403;-0.5007450080948977;-0.4590759428519993;1.0796160478711956;1.0002088017357103;9.99843466503861;0.416802822269451;-0.4352289166020098;-0.43522897790023424;0.3860123537060083;-0.4557099896364193;0.5971040651052025;1.0001012898223318
59.238223;1.0909868048581277;0.4166063629670855;0.3820794417863532;-0.5007450082003301;-0.4590759446855853;1.0796146803554028;1.0002104349702052;9.998456106385284;0.416801907718012;-0.4352289165193288;-0.4352289776303702;0.38601212730933704;-0.4557099884595686;0.5971035261010906;1.0001005534733856
59.248223;1.0909888780210628;0.4166071711363115;0.3820811696086487;-0.5007450083528233;-0.45907594655275363;1.0796134979557672;1.0002119376202603;9.998478349132544;0.41680101877664366;-0.4352289164293554;-0.4352289773755022;0.3860119289292093;-0.4557099872742123;0.5971030007277449;1.0000998355537292
59.258223;1.090990954527784;0.41660796276633344;0.38208288331509893;-0.5007450085511091;-0.45907594844669614;1.0796125066953224;1.0002133071588035;9.998501306231164;0.4168001611403453;-0.4352289163332649;-0.4352289771365377;0.38601175864739057;-0.4557099860807086;0.5971024908424474;1.0000991408679842
59.268223;1.0909930268133663;0.4166087371043067;0.3820845791465498;-0.500745008793739;-0.45907595036115123;1.0796117094167095;1.0002145402744864;9.998524885342425;0.41679933973438327;-0.4352289162318755;-0.4352289769138579;0.38601161693084496;-0.45570998487927916;0.5971019994008003;1.000098472440733
59.278223;1.0909950887420026;0.4166094941653577;0.38208625387857825;-0.500745009079385;-0.4590759522901974;1.0796111038201575;1.0002156337537478;9.998549006772711;0.41679855789854603;-0.4352289161256859;-0.4352289767072472;0.3860115041478528;-0.45570998367075194;0.5971015296783149;1.0000978303177637
59.288223;1.0909971364053719;0.4166102348293649;0.38208790470875065;-0.5007450094067991;-0.4590759542276947;1.0796106819654108;1.000216586042475;9.998573611733041;0.41679781719086284;-0.4352289160150209;-0.43522897651620424;0.3860114198380461;-0.45570998245666094;0.5971010842319958;1.0000972121643095
59.298223;1.0909991687260303;0.41661096031498446;0.38208952885390124;-0.500745009774501;-0.45907595616741587;1.079610433082359;1.0002173981908782;9.998598656440201;0.41679711822446097;-0.43522891589983886;-0.4352289763403169;0.38601136249560786;-0.45570998123906475;0.5971006643877353;1.000096614024568
59.308223;1.0910011880462254;0.4166116714265875;0.3820911232387358;-0.5007450101804692;-0.4590759581038793;1.079610347257186;1.0002180738309996;9.99862410508555;0.4167964613872004;-0.43522891577950673;-0.4352289761794553;0.38601132984368014;-0.455709980020775;0.5971002704150469;1.0000960301019066
59.318223;1.091003198336626;0.41661236842763416;0.3820926844296666;-0.500745010621973;-0.4590759600323744;1.0796104164553062;1.0002186187753221;9.998649921099926;0.41679584683180776;-0.4352289156528607;-0.4352289760337557;0.3860113191222593;-0.4557099788054976;0.5970999018019206;1.0000954527333608
59.328223;1.0910052019887406;0.4166130514543191;0.3820942087739704;-0.5007450110955933;-0.45907596194801054;1.0796106339827238;1.000219040659943;9.998676063040186;0.4167952745517128;-0.43522891551848125;-0.43522897590336124;0.38601132728171544;-0.4557099775970828;0.5970995575980861;1.0000948739514917
59.338223;1.0910071987091878;0.4166137208465608;0.382095692432782;-0.5007450115974513;-0.45907596384520244;1.0796109956719842;1.0002193484457906;9.99870249728693;0.4167947445611471;-0.43522891537497155;-0.4352289757880962;0.38601135113398083;-0.4557099763986908;0.5970992372255218;1.0000942877618364
59.348223;1.0910091863833207;0.41661437740773105;0.38209713121508426;-0.5007450121234532;-0.45907596571796977;1.0796115011670395;1.0002195512772114;9.998729203609985;0.4167942566502444;-0.43522891522108953;-0.435228975687412;0.38601138739367463;-0.45570997521286477;0.5970989411131972;1.0000936912299536
59.358223;1.09101116127386;0.4166150227713423;0.3820985207360374;-0.5007450126694133;-0.45907596756058094;1.0796121528262856;1.0002196573128148;9.998756151086804;0.4167938101623945;-0.43522891505597083;-0.43522897560055845;0.38601143289767426;-0.45570997404203495;0.5970986706094853;1.0000930843690694
59.368223;1.0910131176608808;0.4166156595861899;0.3820998572333248;-0.5007450132313096;-0.459075969368265;1.079612953273134;1.0002196736261013;9.998783273343529;0.41679340436933315;-0.4352289148791825;-0.4352289755266869;0.3860114852786838;-0.455709972888764;0.5970984277844883;1.0000924695424365
59.378223;1.0910150487561836;0.416616291412789;0.38210113843041155;-0.5007450138056996;-0.4590759711376003;1.0796139035906938;1.0002196067024682;9.998810475516501;0.4167930391125146;-0.4352289146901913;-0.43522897546487677;0.3860115435201522;-0.4557099717557289;0.5970982150542893;1.0000918500540374
59.388223;1.0910169479109335;0.4166169220953959;0.38210236388794505;-0.5007450143898934;-0.4590759728662876;1.0796150030255869;1.0002194628294157;9.998837656063234;0.41679271501484694;-0.43522891448812895;-0.43522897541440253;0.3860116075916463;-0.4557099706455119;0.5970980342369526;1.0000912281348122
59.398223;1.0910188089756017;0.41661755437560577;0.3821035347225217;-0.5007450149818425;-0.45907597455243326;1.0796162492511212;1.000219248921514;9.998864718682889;0.41679243315715586;-0.43522891427223503;-0.43522897537512417;0.38601167750206367;-0.45570996956036247;0.5970978858826359;1.000090603935096
59.408223;1.0910206266159586;0.41661818889398666;0.382104652803767;-0.5007450155799609;-0.459075976193898;1.0796176386539544;1.0002189731744617;9.99889157852739;0.4167921947144106;-0.43522891404190767;-0.4352289753475793;0.38601175289868367;-0.45570996850217776;0.5970977696981874;1.0000899762960085
59.418223;1.0910223960136376;0.41661882462798233;0.3821057201915874;-0.5007450161827476;-0.45907597778846176;1.079619167566046;1.0002186438954357;9.998918171059024;0.416792000804686;-0.43522891379635564;-0.4352289753327178;0.38601183328195493;-0.45570996747254927;0.5970976852613342;1.0000893440703686
59.428223;1.0910241120158115;0.4166194600735161;0.3821067389893449;-0.5007450167883336;-0.4590759793345606;1.0796208335423083;1.0002182682126177;9.998944459791126;0.41679185251208606;-0.43522891353465637;-0.4352289753314839;0.38601191816878916;-0.45570996647258805;0.5970976322006467;1.0000887072380291
59.438223;1.0910257690023495;0.41662009418398505;0.3821077108529683;-0.5007450173946109;-0.4590759808315256;1.0796226345405175;1.0002178529235024;9.998970437265957;0.41679175096840093;-0.43522891325591906;-0.4352289753447385;0.3860120071162426;-0.45570996550279297;0.5970976104070246;1.0000880674131527
59.448223;1.0910273611995192;0.416620726665734;0.38210863655230654;-0.500745017999828;-0.45907598227926694;1.079624567007996;1.0002174050011992;9.998996120678157;0.41679169711095415;-0.43522891295924776;-0.43522897537360533;0.386012099787041;-0.4557099645632264;0.5970976205176617;1.0000874268082787
59.458223;1.0910288833315829;0.41662135761285335;0.3821095164120264;-0.5007450186028448;-0.45907598367803465;1.0796266258473182;1.0002169300596704;9.999021539818417;0.4167916912242628;-0.43522891264391456;-0.435228975419424;0.3860121964420529;-0.45570996365366057;0.5970976642529688;1.0000867868948695
59.468223;1.091030331083374;0.41662198696766684;0.382110350767584;-0.5007450192030708;-0.45907598502832225;1.079628806115599;1.000216431326761;9.999046719956908;0.41679173278157644;-0.43522891230969074;-0.4352289754834923;0.3860122985529768;-0.45570996277363174;0.5970977440779963;1.0000861484284473
59.478223;1.091031700007738;0.41662261407771717;0.3821111396539159;-0.5007450198004985;-0.4590759863308061;1.079631103655672;1.0002159101720858;9.999071674317317;0.4167918204811338;-0.435228911956892;-0.43522897556740475;0.3860124083219206;-0.4557099619227447;0.5970978618378305;1.0000855114166063
59.488223;1.0910329841912394;0.4166232373781425;0.382111882422239;-0.5007450203957515;-0.4590759875864382;1.0796335145866711;1.000215367158767;9.999096399948913;0.4167919523160788;-0.43522891158622157;-0.43522897567334035;0.38601252755205673;-0.4557099611009143;0.5970980176065199;1.0000848739170003
59.498223;1.091034177044471;0.4166238547321131;0.38211257772162116;-0.5007450209900147;-0.45907598879665484;1.0796360354104213;1.0002148033558689;9.999120869067179;0.41679212583121433;-0.4352289111988428;-0.4352289758034724;0.386012657503608;-0.45570996030804467;0.5970982103022675;1.0000842316305911
59.508223;1.091035273602021;0.4166244642741373;0.38211322364726147;-0.5007450215847161;-0.45907598996342874;1.0796386627372558;1.00021422097524;9.999145033111791;0.4167923384355189;-0.4352289107966461;-0.43522897595920607;0.3860127993645299;-0.45570995954358645;0.5970984393017713;1.000083579961746
59.518223;1.091036271788977;0.41662506467429117;0.3821138180334094;-0.500745022180896;-0.45907599108887187;1.0796413921641788;1.0002136226754663;9.999168837703685;0.41679258764225297;-0.43522891038235595;-0.4352289761412272;0.386012954252844;-0.4557099588067636;0.5970987051311982;1.0000829171078078
59.528223;1.091037171262302;0.4166256547989995;0.3821143589350471;-0.5007450227787287;-0.45907599217466055;1.0796442183371637;1.000213010405492;9.999192230394847;0.4167928713978498;-0.43522890995935043;-0.43522897635012453;0.3860131233246971;-0.45570995809723164;0.5970990086415475;1.0000822453445066
59.538223;1.0910379716161795;0.4166262337709904;0.38211484502179177;-0.5007450233776397;-0.4590759932219447;1.0796471359980617;1.0002123842644022;9.999215160114247;0.4167931883121413;-0.4352289095311855;-0.4352289765867665;0.38601330821774493;-0.45570995741523534;0.5970993499359465;1.0000815702957304
59.548223;1.0910386726753192;0.41662680167707705;0.38211527550665086;-0.5007450239767802;-0.4590759942316445;1.079650140301051;1.0002117422076084;9.99923757163116;0.41679353743902764;-0.4352289091011033;-0.43522897685216333;0.3860135107666911;-0.45570995676106546;0.5970997283465502;1.0000809003475906
59.558223;1.091039275726782;0.4166273599487318;0.38211564961739225;-0.5007450245752384;-0.4590759952046331;1.0796532269667694;1.000211081099867;9.999259401378621;0.4167939181131139;-0.43522890867181224;-0.4352289771469487;0.3860137318518874;-0.4557099561345261;0.5971001429960215;1.0000802466371777
59.568223;1.0910397830022742;0.41662791066950494;0.3821159660314624;-0.5007450251718837;-0.4590759961419841;1.079656392458677;1.0002103977665076;9.999280576619777;0.41679433052231224;-0.43522890824534927;-0.4352289774709347;0.38601397061492215;-0.4557099555350715;0.5971005930329538;1.0000796230699096
59.578223;1.0910401961830352;0.4166284554744963;0.38211622291208835;-0.5007450257654338;-0.45907599704525975;1.0796596326740977;1.0002096894195178;9.999301009336603;0.41679477634643985;-0.4352289078231773;-0.43522897782333014;0.3860142245616318;-0.4557099549623908;0.59710107763199;1.0000790462700833
59.588223;1.0910405156187788;0.41662899496404177;0.3821164185801056;-0.5007450263547486;-0.45907599791634385;1.0796629411541208;1.0002089536917662;9.99932059113079;0.41679525842321624;-0.43522890740682535;-0.43522897820332856;0.38601449001066857;-0.4557099544167712;0.5971015961566113;1.0000785342798444
59.598223;1.0910407401162907;0.41662952857533697;0.38211655209461215;-0.5007450269387922;-0.4590759987571578;1.0796663092739125;1.000208188170755;9.999339200769075;0.416795779744491;-0.435228906998516;-0.4352289786103058;0.38601476286679626;-0.4557099538990525;0.5971021481381709;1.0000781036717232
59.608223;1.0910408671311713;0.4166300543787353;0.3821166235468624;-0.5007450275163141;-0.4590759995698715;1.0796697283720957;1.0002073897790218;9.999356719480813;0.4167963426604857;-0.4352289066013005;-0.43522897904376945;0.38601503944344073;-0.45570995341042625;0.5971027330273585;1.0000777674832595
59.618223;1.0910408937779552;0.41663056861563513;0.38211663435122073;-0.5007450280856115;-0.45907600035707763;1.0796731915974114;1.0002065539815843;9.999373045063088;0.41679694870917594;-0.43522890621897775;-0.435228979503464;0.38601531636170033;-0.45570995295217426;0.5971033506092389;1.0000775358127696
59.628223;1.0910408180221058;0.4166310657698988;0.3821165872087159;-0.5007450286446037;-0.45907600112128844;1.0796766938694637;1.0002056740214438;9.999388094658237;0.41679759878848566;-0.43522890585587826;-0.43522897998946397;0.38601558986619083;-0.4557099525252984;0.5971040017568402;1.0000774171606406
59.638223;1.0910406379918056;0.41663153983750834;0.3821164853863688;-0.5007450291911656;-0.4590760018644404;1.0796802310071292;1.0002047415923243;9.999401796454146;0.4167982929987058;-0.43522890551652854;-0.4352289805019945;0.38601585573646563;-0.45570995213023596;0.5971046884100182;1.0000774179862746
59.648223;1.091040350060481;0.4166319856775191;0.3821163318908107;-0.5007450297233508;-0.4590760025880625;1.0796837988908075;1.0002037488231883;9.999414091665873;0.4167990303569998;-0.43522890520552837;-0.435228981041076;0.38601610968120464;-0.45570995176686047;0.5971054129394167;1.0000775421235455
59.658223;1.091039949058414;0.41663239937449625;0.3821161293614505;-0.5007450302394152;-0.4590760032934895;1.0796873924010975;1.0002026901077197;9.999424950220634;0.4167998089071471;-0.43522890492757554;-0.43522898160645246;0.38601634731324114;-0.4557099514346189;0.5971061779640582;1.0000777923964572
59.668223;1.0910394300889013;0.41663277791419756;0.3821158805426208;-0.5007450307378659;-0.45907600398175147;1.0796910051740367;1.0002015632263817;9.999434377019023;0.416800626077779;-0.43522890468734493;-0.43522898219782036;0.38601656398987366;-0.45570995113257756;0.5971069867708474;1.0000781719317022
59.678223;1.0910387893151463;0.41663311882649773;0.3821155884895036;-0.5007450312176984;-0.4590760046535411;1.0796946299408212;1.000200368872822;9.999442401571518;0.41680147937324574;-0.4352289044892357;-0.4352289828148926;0.3860167555250029;-0.4557099508593918;0.5971078432353709;1.0000786828397243
59.688223;1.0910380240190953;0.416633420423777;0.38211525618284486;-0.5007450316786449;-0.45907600530934833;1.0796982580845134;1.0001991080228063;9.999449069222084;0.41680236720642366;-0.43522890433689376;-0.4352289834572994;0.38601691920508496;-0.45570995061342223;0.597108750976108;1.0000793245718378
59.698223;1.091037132929484;0.4166336822066966;0.38211488609175287;-0.5007450321211939;-0.45907600594958886;1.079701879470962;1.0001977790321825;9.999454448201103;0.41680328891865576;-0.43522890423269533;-0.43522898412449423;0.386017053642289;-0.45570995039317536;0.5971097124102228;1.000080093878971
59.708223;1.091036116660378;0.4166339043947806;0.3821144803247191;-0.5007450325465896;-0.4590760065746486;1.0797054832574908;1.0001963771357476;9.999458639313277;0.41680424384068043;-0.43522890417777516;-0.4352289848156847;0.3860171576058884;-0.45570995019774957;0.5971107283991712;1.0000809859473159
59.718223;1.0910349777733765;0.41663408707858807;0.3821140410876094;-0.5007450329569315;-0.4590760071848242;1.0797090580701845;1.0001948968620404;9.9994617709005;0.41680523045204354;-0.43522890417248017;-0.4352289855300115;0.3860172292858877;-0.45570995002688813;0.5971117987817945;1.0000819954468432
59.728223;1.0910337207654384;0.4166342302860683;0.3821135706623873;-0.5007450333549541;-0.4590760077802793;1.0797125917875852;1.0001933348059147;9.999463983476867;0.41680624638296326;-0.43522890421666816;-0.4352289862669183;0.3860172663867833;-0.4557099498809381;0.5971129229730078;1.000083116597634
59.738223;1.091032352986004;0.4166343346106204;0.3821130713016828;-0.5007450337434484;-0.45907600836126244;1.0797160733151572;1.0001916902481334;9.999465411963707;0.41680728880802154;-0.43522890430977074;-0.43522898702609647;0.3860172661578155;-0.45570994976087875;0.5971141000486783;1.0000843425579198
59.748223;1.0910308853926192;0.416634400892025;0.38211254593834976;-0.5007450341249503;-0.45907600892832606;1.0797194955393017;1.0001899645138916;9.999466174132793;0.4168083546436872;-0.4352289044507942;-0.4352289878068973;0.3860172251159457;-0.4557099496678809;0.5971153284644417;1.0000856644008693
59.758223;1.0910293312240822;0.41663442912604615;0.38211199888873276;-0.5007450345016423;-0.4590760094821339;1.07972285593738;1.000188160402094;9.999466372459208;0.41680944048226437;-0.43522890463849745;-0.4352289886080872;0.3860171389232823;-0.45570994960257005;0.597116605295192;1.0000870708756402
59.768223;1.0910277044084447;0.4166344181465002;0.3821114354229717;-0.5007450348749295;-0.45907601002319376;1.079726154183462;1.0001862810187876;9.999466100848961;0.4168105425927783;-0.43522890487187776;-0.4352289894283411;0.3860170027236163;-0.4557099495648733;0.5971179255948219;1.0000885497230152
59.778223;1.0910260195273818;0.41663436629543715;0.38211086114856585;-0.500745035245235;-0.45907601055186986;1.079729389819776;1.00018432764246;9.999465449055212;0.4168116574641096;-0.435228905150532;-0.43522899026664813;0.38601681194371196;-0.45570994955433847;0.5971192829516531;1.0000900886986468
59.788223;1.09102429116929;0.41663427236820105;0.38211028215903536;-0.5007450356124742;-0.45907601106835494;1.0797325625143623;1.0001822976934396;9.999464503102953;0.41681278246707365;-0.43522890547435644;-0.4352289911221398;0.38601656282120017;-0.45570994957036004;0.5971206711805195;1.0000916757318383
59.798223;1.0910225320045703;0.4166341362690502;0.38210970509102327;-0.5007450359765306;-0.45907601157248085;1.0797356731736005;1.0001801848952119;9.999463340721611;0.4168139158853136;-0.43522890584273993;-0.435228991993885;0.38601625219432406;-0.4557099496123347;0.5971220856682591;1.0000932996940974
59.808223;1.0910207518278363;0.41663395873668935;0.382109136539145;-0.5007450363373811;-0.45907601206368004;1.0797387228545563;1.0001779821083248;9.999462025592976;0.4168150565285584;-0.43522890625418015;-0.43522899288096156;0.3860158771298285;-0.4557099496796358;0.597123522795388;1.000094951838582
59.818223;1.091018958045469;0.416633740632296;0.38210858252197233;-0.5007450366950957;-0.4590760125413819;1.079741710303234;1.0001756846454366;9.999460601233006;0.4168162034795941;-0.435228906706843;-0.4352289937822367;0.38601543472762884;-0.4557099497711847;0.5971249785618777;1.000096626395856
59.828223;1.0910171566215858;0.4166334829797337;0.3821080484659123;-0.5007450370496128;-0.45907601300553946;1.0797446315415162;1.0001732922796902;9.99945909490719;0.4168173559691055;-0.4352289071992682;-0.4352289946957878;0.38601492206520255;-0.45570994988512137;0.5971264484599639;1.0000983195830735
59.838223;1.0910153533546807;0.41663318736860444;0.38210753931758146;-0.500745037400592;-0.45907601345663973;1.079747482032707;1.0001708086572294;9.999457537948752;0.4168185131188005;-0.43522890773061296;-0.43522899561899286;0.38601433633006094;-0.4557099500191291;0.5971279278913554;1.0001000278608556
59.848223;1.0910135553658655;0.41663285577005893;0.3821070594271257;-0.5007450377478034;-0.45907601389539476;1.079750258380211;1.0001682385480275;9.999455980812554;0.4168196737762372;-0.4352289083007923;-0.4352289965493616;0.3860136750415422;-0.4557099501710633;0.5971294121740679;1.0001017466842668
59.858223;1.0910117715585828;0.41663249009202424;0.38210661268399376;-0.5007450380915487;-0.4590760143226929;1.0797529575816989;1.0001655867878059;9.999454495028322;0.41682083641841466;-0.4352289089103882;-0.4352289974850219;0.38601293638408374;-0.4557099503391704;0.5971308964136048;1.0001034701444473
59.868223;1.0910100113656602;0.4166320920338234;0.3821062030855771;-0.5007450384327162;-0.4590760147396945;1.079755574822706;1.000162859648666;9.99945316877943;0.4168219985844822;-0.4352289095599603;-0.4352289984245993;0.3860121196867245;-0.45570995052181695;0.5971323754535128;1.0001051898674433
59.878223;1.0910082831083499;0.41663166310288696;0.382105834811673;-0.5007450387726153;-0.45907601514774204;1.0797581022358427;1.000160065226807;9.99945209058673;0.41682315650314006;-0.4352289102493899;-0.43522899936691356;0.38601122549457384;-0.4557099507172931;0.5971338442791976;1.0001068932165378
59.888223;1.0910065931443371;0.41663120477579874;0.38210551149792854;-0.5007450391126371;-0.45907601554812183;1.079760529985783;1.0001572124852534;9.999451332080735;0.41682430579808827;-0.4352289109780154;-0.43522900031058365;0.3860102550198635;-0.4557099509241229;0.597135298670623;1.000108564132489
59.898223;1.0910049455856359;0.4166307190295111;0.3821052357870808;-0.50074503945415;-0.45907601594184866;1.0797628484040471;1.0001543110399005;9.99945094761178;0.4168254421852955;-0.4352289117452263;-0.4352290012537084;0.3860092097868161;-0.4557099511416494;0.5971367353073918;1.0001101859647201
59.908223;1.0910033425563117;0.4166302088931258;0.3821050097303385;-0.5007450397989444;-0.4590760163294935;1.0797650491419557;1.0001513719491897;9.999450984976324;0.4168265610616965;-0.43522891255072577;-0.4352290021940161;0.3860080916088634;-0.4557099513703356;0.5971381514636372;1.000111742846264
59.918223;1.0910017850520246;0.4166296782982717;0.3821048353380838;-0.5007450401495976;-0.45907601671104653;1.0797671247663214;1.000148408038131;9.999451497021221;0.41682765683636286;-0.4352289133944304;-0.4352290031292609;0.3860069022781365;-0.4557099516115601;0.5971395449966767;1.0001132200919258
59.928223;1.0910002737298747;0.41662913128921364;0.38210471454473494;-0.5007450405091535;-0.4590760170861275;1.0797690682968613;1.0001454331702466;9.999452549331851;0.4168287230933188;-0.43522891427638233;-0.4352290040573195;0.38600564341210036;-0.4557099518669651;0.5971409143840465;1.0001146048565657
59.938223;1.0909988088417397;0.4166285715979396;0.3821046486307334;-0.5007450408806264;-0.45907601745446885;1.0797708738497396;1.0001424617534542;9.999454217932367;0.41682975337957545;-0.4352289151966188;-0.4352290049761385;0.38600431707798905;-0.45570995213770643;0.5971422584856733;1.0001158863169146
59.948223;1.0909973893253084;0.41662800309228565;0.38210463793072724;-0.5007450412668937;-0.45907601781589097;1.0797725370229643;1.0001395086252254;9.999456580446033;0.41683074187645763;-0.4352289161548372;-0.43522900588389346;0.3860029264952985;-0.4557099524241414;0.5971435766823777;1.0001170552879435
59.958223;1.0909960121664795;0.4166274301625313;0.3821046821261939;-0.5007450416706042;-0.45907601816969584;1.079774054464339;1.0001365878660664;9.99945971017561;0.4168316836781131;-0.43522891715019424;-0.4352290067790675;0.3860014759653247;-0.4557099527258321;0.5971448694657485;1.0001181040452365
59.968223;1.0909946730609994;0.4166268573639203;0.38210478035607964;-0.5007450420939319;-0.4590760185144288;1.079775423133205;1.0001337111078892;9.999463677736447;0.41683257480560276;-0.43522891818152754;-0.43522900766022266;0.38599997008986653;-0.4557099530413849;0.5971461386364577;1.000119027106384
59.978223;1.0909933681298711;0.4166262892839845;0.38210493100768617;-0.5007450425385553;-0.45907601884827587;1.0797766389641983;1.000130887157781;9.999468559206482;0.4168334121363238;-0.43522891924763085;-0.43522900852590013;0.3859984130628249;-0.45570995336823067;0.5971473869808386;1.000119822741303
59.988223;1.0909920952895875;0.41662573112284296;0.38210513190622675;-0.5007450430060716;-0.45907601916942525;1.079777696064798;1.0001281228202383;9.999474431396111;0.4168341933554294;-0.4352289203473296;-0.4352290093747451;0.3859968088090355;-0.455709953702801;0.5971486181969251;1.0001204934243089
59.998223;1.0909908542569164;0.41662518902318463;0.38210538096259267;-0.5007450434984384;-0.45907601947612875;1.079778587687251;1.000125424023465;9.999481347012884;0.4168349167631323;-0.43522892147952413;-0.43522901020553273;0.3859951614155119;-0.45570995404126263;0.5971498371021735;1.0001210443420303
60.008223;1.0909896453023884;0.41662466963272127;0.38210567645615207;-0.5007450440179303;-0.4590760197666683;1.0797793081531997;1.0001227965741277;9.999489323375903;0.4168355808452697;-0.4352289226430851;-0.43522901101714195;0.3859934747629311;-0.4557099543802382;0.5971510493027772;1.0001214808846437
60.018223;1.0909884674785082;0.41662417922244094;0.3821060167290608;-0.5007450445665865;-0.4590760200392654;1.079779854355156;1.0001202459208154;9.99949835386803;0.41683618396955363;-0.4352289238366483;-0.435229011808653;0.3859917519300225;-0.45570995471692116;0.5971522604628097;1.0001218064537198
60.028223;1.090987318096759;0.41662372304504547;0.3821063998246407;-0.500745045145483;-0.4590760202920716;1.0797802264554988;1.000117776895514;9.999508412001129;0.4168367245419592;-0.43522892505885796;-0.435229012579504;0.38598999551138313;-0.45570995504885514;0.5971534759315985;1.0001220214654463
60.038223;1.0909861945598438;0.4166233055996739;0.3821068230776397;-0.5007450457542341;-0.45907602052342605;1.0797804282625076;1.0001153940367362;9.99951944695618;0.4168372013708465;-0.4352289263087224;-0.4352290133297009;0.3859892084261632;-0.4557099553737869;0.5971553468221866;1.000122123896133
60.048223;1.0909850962217709;0.416622931431444;0.3821072826462214;-0.500745046391042;-0.45907602073219006;1.0797804663849069;1.0001131010103743;9.999531389239653;0.41683761357500937;-0.43522892758540754;-0.4352290140600342;0.3859873942733171;-0.455709955689641;0.597156584264535;1.000122111508218
60.058223;1.0909840238423878;0.4166226054307223;0.3821077735539268;-0.5007450470532181;-0.4590760209178579;1.0797803470740395;1.0001108995127757;9.999544160474391;0.4168379604177448;-0.43522892888816117;-0.43522901477193143;0.38598555694844294;-0.4557099559946376;0.5971578376960487;1.000121984039525
60.068223;1.0909829785279637;0.41662233253303393;0.38210829041019834;-0.5007450477377196;-0.45907602108047435;1.0797800735196679;1.000108789632058;9.999557676759592;0.41683824196375846;-0.4352289302166806;-0.4352290154667097;0.3859836999458512;-0.4557099562873195;0.5971591106244015;1.0001217429060494
60.078223;1.0909819618139067;0.41662211727015513;0.3821088280857881;-0.5007450484413835;-0.459076021220646;1.079779646756741;1.0001067708323044;9.999571849746557;0.4168384596452248;-0.4352289315710891;-0.435229016144769;0.3859818262203042;-0.4557099565662038;0.5971604073598996;1.0001213897549242
60.088223;1.0909809747787833;0.41662196318164585;0.38210938177822773;-0.5007450491609091;-0.45907602133961556;1.079779067837978;1.0001048420933738;9.999586588275186;0.41683861588788074;-0.43522893295132836;-0.4352290168053725;0.3859799385489308;-0.4557099568294673;0.5971617324012674;1.0001209265204543
60.098223;1.0909800161383278;0.4166218725582187;0.38210994692377154;-0.500745049892755;-0.4590760214391867;1.079778338096105;1.0001030016613344;9.999601801130508;0.41683871363232594;-0.4352289343565461;-0.4352290174469854;0.3859780398335145;-0.4557099570751999;0.5971630898400732;1.0001203556852385
60.108223;1.0909790823977177;0.4166218468906078;0.3821105193091023;-0.5007450506331208;-0.45907602152148824;1.0797774588287787;1.0001012466726862;9.999617400514945;0.41683875613058263;-0.43522893578505595;-0.43522901806791664;0.3859761333490989;-0.45570995730178804;0.5971644828566167;1.0001196789994475
60.118223;1.090978170198719;0.41662188739541794;0.3821110951678385;-0.5007450513781033;-0.45907602158854055;1.0797764317424003;1.0000995734791456;9.999633300230569;0.41683874690120126;-0.4352289372348285;-0.4352290186669961;0.3859742228060849;-0.4557099575076263;0.5971659130789031;1.0001188966341843
60.128223;1.0909772775573678;0.4166219954191755;0.3821116713751476;-0.5007450521240033;-0.45907602164169065;1.0797752588463045;1.000097979049624;9.99964941439343;0.41683868997302026;-0.43522893870410817;-0.43522901924387997;0.38597231216770345;-0.4557099576903951;0.5971673805257888;1.0001180082082952
60.138223;1.0909764026997193;0.41662217282117137;0.3821122456930414;-0.5007450528677703;-0.4590760216813159;1.0797739414118235;1.0000964607744627;9.999665666868118;0.4168385901835496;-0.43522894019213804;-0.4352290197990611;0.38597040540837246;-0.45570995784664214;0.5971688842012837;1.000117014230348
60.148223;1.0909755432562644;0.4166224219616502;0.38211281646359085;-0.500745053607271;-0.4590760217069332;1.0797724797408188;1.0000950148829437;9.99968199805702;0.41683845315062135;-0.43522894169967136;-0.43522902033384253;0.3859685062900326;-0.4557099579719582;0.5971704223102074;1.000115916704822
60.158223;1.0909746975751322;0.4166227452254416;0.3821133818323249;-0.5007450543409236;-0.45907602171759315;1.0797708748012746;1.0000936372936888;9.999698360129797;0.4168382849486805;-0.4352289432285536;-0.43522902085010495;0.3859666183097912;-0.45570995806174386;0.5971719919988323;1.0001147183304182
60.168223;1.0909738658403023;0.4166231444402597;0.38211393960575074;-0.5007450550669585;-0.4590760217124006;1.0797691304924204;1.000092325696111;9.999714713911409;0.4168380918073105;-0.4352289447806261;-0.4352290213498268;0.3859647449342281;-0.45570995811222137;0.5971735894208922;1.0001134209505207
60.178223;1.0909730489725589;0.4166236205624033;0.3821144879856267;-0.5007450557830778;-0.4590760216907323;1.079767254575775;1.0000910795868008;9.999731032938794;0.4168378798159072;-0.4352289463570169;-0.4352290218347772;0.3859628899631365;-0.45570995812096743;0.5971752102215909;1.0001120252492106
60.188223;1.0909722466656362;0.41662417372343225;0.3821150258205278;-0.5007450564868628;-0.459076021651937;1.0797652569881304;1.0000898995203638;9.99974731039588;0.41683765427993974;-0.43522894795813283;-0.43522902230667;0.38596105775590794;-0.45570995808672;0.5971768500485909;1.0001105315145777
60.198223;1.0909714569383722;0.41662480341152547;0.3821155517331384;-0.5007450571764556;-0.45907602159498184;1.079763146587489;1.0000887867767716;9.999763557043154;0.4168374188885219;-0.4352289495837998;-0.4352290227674304;0.3859592532636685;-0.4557099580089806;0.5971785047259804;1.0001089398578376
60.208223;1.090970677276121;0.41662550872432896;0.3821160633965907;-0.5007450578507595;-0.4590760215183397;1.0797609299255222;1.0000877422338588;9.99977978587991;0.416837175398856;-0.43522895123338606;-0.43522902321912293;0.38595748167988636;-0.4557099578877734;0.5971801699366674;1.0001072500812775
60.218223;1.090969905424664;0.41662628861171747;0.38211655798008426;-0.5007450585092;-0.4590760214199146;1.0797586132152612;1.0000867646953537;9.999796003086542;0.4168369240489393;-0.4352289529061953;-0.43522902366360927;0.38595574762110063;-0.4557099577235575;0.597181841133905;1.0001054620881042
60.228223;1.090969139222366;0.41662714188562716;0.3821170329487052;-0.500745059151672;-0.4590760212969566;1.0797562042647;1.000085850492815;9.999812211792824;0.4168366643267018;-0.4352289546019938;-0.43522902410233066;0.3859540544316672;-0.45570995751742416;0.5971835139803495;1.0001035766016448
60.238223;1.0909683763983933;0.41662806723012075;0.38211748615613944;-0.5007450597785538;-0.4590760211462499;1.0797537120453713;1.0000849947561778;9.999828412110755;0.41683639576677334;-0.4352289563211727;-0.4352290245364976;0.3859524042618128;-0.45570995727151886;0.5971851844951376;1.0001015955118333
60.248223;1.0909676143449099;0.4166290633255977;0.3821179156208443;-0.5007450603903795;-0.4590760209646021;1.0797511455089122;1.0000841925245094;9.999844589862498;0.41683611852679836;-0.435228958064529;-0.4352290249675945;0.38595079891205575;-0.45570995698910605;0.5971868491851906;1.000099521525455
60.258223;1.0909668491462354;0.4166301289093788;0.3821183198101867;-0.5007450609875378;-0.45907602074923193;1.0797485134298082;1.0000834382936319;9.999860710370868;0.4168358335986932;-0.43522895983313376;-0.43522902539760194;0.38594924057114793;-0.4557099566739736;0.5971885057671736;1.0000973567003837
60.268223;1.0909660743393117;0.41663126283308577;0.3821186981299433;-0.5007450615704745;-0.4590760204978258;1.0797458239888638;1.0000827249434963;9.99987672999562;0.41683554264943523;-0.43522896162836017;-0.43522902582868306;0.38594773189769715;-0.45570995632963346;0.5971901536219446;1.0000951006319911
60.278223;1.090965281006122;0.4166324638492172;0.38211905083183;-0.5007450621401272;-0.4590760202084913;1.0797430839284874;1.0000820435852251;9.999892610491127;0.4168352475604091;-0.4352289634516149;-0.435229026262884;0.3859462758982131;-0.455709955959032;0.5971917932971821;1.0000927507975867
60.288223;1.090964459409276;0.41663373026763106;0.3821193784477667;-0.5007450626978622;-0.4590760198798881;1.0797402996089336;1.0000813848084926;9.999908327941359;0.41683494999243603;-0.4352289653038002;-0.43522902670236374;0.38594487567629165;-0.45570995556488714;0.5971934255882584;1.0000903054110637
60.298223;1.0909636002469927;0.4166350603766596;0.3821196813203895;-0.5007450632448422;-0.4590760195113787;1.0797374786065894;1.0000807403377874;9.99992387466925;0.41683465123109625;-0.43522896718505977;-0.43522902714978284;0.3859435340275726;-0.45570995515001006;0.5971950508957008;1.000087765658474
60.308223;1.0909626944151947;0.4166364532491797;0.38211995927887166;-0.5007450637817683;-0.4590760191027968;1.0797346291972418;1.00008010384895;9.999939238069693;0.4168343519732306;-0.4352289690948172;-0.4352290276080131;0.3859422534446576;-0.455709954717249;0.5971966687963011;1.0000851353483362
60.318223;1.0909617326882608;0.41663790854976746;0.3821202113317241;-0.5007450643092743;-0.45907601865400594;1.0797317596001503;1.000079470790384;9.99995437447058;0.41683405192369577;-0.43522897103182623;-0.43522902807928365;0.38594103631839516;-0.4557099542692274;0.5971982777790125;1.0000824199875946
60.328223;1.0909607067588862;0.41663942526382564;0.3821204357248652;-0.5007450648281251;-0.4590760181648319;1.0797288789327784;1.0000788372478089;9.999969218029568;0.4168337496972325;-0.43522897299437935;-0.4352290285647181;0.3859398846604684;-0.4557099538080632;0.5971998755440648;1.000079626728185
60.338223;1.0909596097408516;0.41664100071406307;0.38212063076018515;-0.5007450653390133;-0.45907601763527117;1.0797259988472585;1.0000781988825338;9.999983708890449;0.4168334431601069;-0.43522897498077207;-0.4352290290645529;0.3859387997941758;-0.4557099533354282;0.5972014595789064;1.0000767630980891
60.348223;1.0909584342885301;0.4166426308491513;0.38212079564243356;-0.5007450658424513;-0.45907601706548806;1.079723134276095;1.0000775514807743;9.999997802705092;0.4168331299153727;-0.4352289769896168;-0.43522902957848797;0.38593778245211396;-0.4557099528530285;0.5972030274727371;1.0000738346213784
60.358223;1.0909571709646821;0.41664431120945045;0.3821209303337087;-0.5007450663387759;-0.4590760164557126;1.079720301942807;1.0000768923277612;10.000011466055147;0.41683280770602826;-0.4352289790197529;-0.43522903010579816;0.38593683294326114;-0.45570995236301015;0.5972045770978772;1.000070844452185
60.368223;1.0909558083618836;0.4166472482882725;0.38212214487246954;-0.5007450123549623;-0.4590759658659585;1.079717517342295;1.000076220745951;10.000024677865886;0.416832474684784;-0.43522898107009017;-0.4352290306453448;0.3859359513901765;-0.4557099518679933;0.5972061066257244;1.0000677947404568
60.378223;1.0909543333253657;0.41664901672293986;0.38212221889053877;-0.5007450128382821;-0.459075965177688;1.079714793273337;1.0000755374720025;10.00003743590253;0.4168321296615659;-0.4352289831397378;-0.4352290311956232;0.3859351378520721;-0.45570995137102;0.5972076142585993;1.0000646875668713
60.388223;1.0909527325182873;0.41665082348162286;0.3821222611210913;-0.5007450133163412;-0.45907596445137433;1.0797121407393209;1.0000748435107933;10.000049757776935;0.41683177229315066;-0.4352289852283067;-0.43522903175478567;0.3859343920570712;-0.45570995087552274;0.5972090982296361;1.0000615255302128
60.398223;1.0909509958838524;0.4166526643587451;0.38212226958689;-0.5007450137901113;-0.45907596368754316;1.0797095699587793;1.0000741396332982;10.00006167509919;0.41683140303946;-0.43522898733607235;-0.4352290323206558;0.38593371355053857;-0.45570995038496953;0.5972105571539291;1.0000583122649984
60.408223;1.0909491174948431;0.4166545344441444;0.38212224224651964;-0.5007450142605379;-0.45907596288611174;1.07970709050799;1.0000734270690563;10.000073221852674;0.4168310227385959;-0.4352289894639324;-0.4352290328907928;0.38593310253198637;-0.45570994990236235;0.5972119903602202;1.000055052544216
60.418223;1.0909470924017795;0.4166564284217192;0.3821221773237328;-0.5007450147288064;-0.4590759620465606;1.0797047111459828;1.000072708388264;10.000084420179641;0.41683063206525056;-0.43522899161309186;-0.4352290334624454;0.38593256024654615;-0.45570994943010207;0.5972133984256295;1.0000517520071721
60.428223;1.0909449138441945;0.41665834084761927;0.3821220733339746;-0.5007450151965782;-0.45907596116840654;1.079702439105381;1.0000719875768975;10.000095276345283;0.4168302315044776;-0.4352289937842667;-0.43522903403223573;0.3859320885402207;-0.45570994897007694;0.5972147833831416;1.0000484168791972
60.438223;1.0909425734518352;0.4166602660953045;0.3821219292019329;-0.5007450156659178;-0.4590759602516753;1.0797002795620254;1.0000712698173102;10.000105788396786;0.41682982182043055;-0.43522899597698267;-0.4352290345960697;0.385931689235762;-0.4557099485237693;0.5972161475860307;1.0000450539791625
60.448223;1.0909400634379716;0.4166621987104498;0.38212174462489773;-0.5007450161389645;-0.4590759592969555;1.0796982362340322;1.0000705614471028;10.000115952162572;0.416829404413835;-0.4352289981896249;-0.43522903514966726;0.3859313636867808;-0.4557099480926127;0.5972174921443811;1.000041670570011
60.458223;1.0909373790496433;0.4166641341504943;0.3821215205079902;-0.5007450166179257;-0.4590759583049967;1.0796963115641416;1.000069869351424;10.000125763145867;0.41682898120848316;-0.43522900041980683;-0.43522903568914284;0.3859311126069084;-0.4557099476784306;0.5972188166790169;1.0000382738663751
60.468223;1.0909345198746063;0.4166660688849225;0.3821212586747806;-0.5007450171053538;-0.4590759572763479;1.0796945061806777;1.0000691991169943;10.00013522086388;0.41682855407201075;-0.4352290026645097;-0.4352290362112028;0.3859309360691811;-0.45570994728334396;0.5972201201672097;1.0000348705702056
60.478223;1.090931489559576;0.4166680002285645;0.3821209609394548;-0.5007450176040138;-0.459075956211314;1.079692819505623;1.0000685530604922;10.00014433427435;0.4168281240614964;-0.4352290049199809;-0.43522903671321245;0.3859308333408846;-0.4557099469093007;0.5972214013371258;1.0000314666114682
60.488223;1.090928294833606;0.41666992657198326;0.38212062854730294;-0.5007450181166783;-0.45907595511022287;1.0796912512579253;1.00006793020446;10.000153124048769;0.41682769103350276;-0.43522900718166024;-0.4352290371932558;0.38593080257349227;-0.4557099465578135;0.5972226580693158;1.0000280678902382
60.498223;1.0909249448020326;0.41667184727108914;0.3821202622197989;-0.5007450186463258;-0.4590759539738352;1.0796898026142212;1.0000673277084084;10.000161624157881;0.41682725391495806;-0.43522900944443976;-0.4352290376500763;0.38593084050277265;-0.45570994622991234;0.5972238870174184;1.00002468157521
60.508223;1.0909214507667258;0.4166737619504697;0.38211986252347113;-0.5007450191961412;-0.45907595280337804;1.0796884764255654;1.00006674178393;10.00016987794849;0.41682681131922134;-0.4352290117031669;-0.4352290380828763;0.385930942437297;-0.45570994592608144;0.5972250848108577;1.0000213160600908
60.518223;1.090917826429182;0.4166756699502455;0.38211943037413115;-0.5007450197690373;-0.4590759516000707;1.0796872759348377;1.0000661680121201;10.000177919436593;0.41682636197207007;-0.435229013953039;-0.43522903849103983;0.38593110290505256;-0.45570994564634226;0.5972262497500175;1.000017979941817
60.528223;1.090914088061796;0.4166775699460811;0.3821189673337172;-0.500745020367141;-0.4590759503647332;1.0796862033176193;1.000065601808635;10.000185757887841;0.41682590456928414;-0.43522901618969195;-0.4352290388740033;0.385931316487615;-0.4557099453906737;0.597227381691807;1.0000146811140613
60.538223;1.090910254254171;0.41667945954970836;0.38211847546660827;-0.5007450209916442;-0.45907594909795174;1.079685259643834;1.000065039264807;10.000193391107974;0.41682543722371534;-0.4352290184088818;-0.43522903923143774;0.3859315783016991;-0.4557099451594002;0.5972284802942963;1.0000114259548132
60.548223;1.0909063447443046;0.4166813354932311;0.38211795691998834;-0.500745021643096;-0.45907594780050826;1.0796844451271617;1.0000644777290175;10.000200831511698;0.41682495726444513;-0.4352290206059745;-0.43522903956324016;0.3859318844627921;-0.45570994495331957;0.5972295438161584;1.0000082192952866
60.558223;1.0909023783202774;0.41668319436216117;0.38211741357692797;-0.5007450223217549;-0.4590759464734017;1.0796837589618313;1.0000639156421434;10.000208111319347;0.41682446189797334;-0.435229022776116;-0.4352290398691247;0.3859322324341738;-0.4557099447737721;0.597230569269751;1.0000050655267458
