time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
60.568223;1.0908983709508626;0.41668503315533795;0.3821168470737564;-0.5007450230277919;-0.4590759451173628;1.0796831994800509;1.0000633522618187;10.000215265133372;0.41682394917262383;-0.43522902491525234;-0.43522904014847846;0.38593262064863204;-0.45570994462244446;0.597231552870159;1.0000019690692619
60.578223;1.0908943352557614;0.4166868497433891;0.3821162589544254;-0.5007450237614042;-0.4590759437325869;1.0796827640154807;1.000062787599399;10.000222308016422;0.4168234182156609;-0.4352290270206653;-0.43522904040067234;0.3859330478141156;-0.4557099445007878;0.5972324902846536;0.9999989329818912
60.588223;1.0908902813597698;0.41668864317400645;0.38211565056817953;-0.5007450245226521;-0.4590759423192194;1.0796824482616096;1.0000622230925464;10.00022922518076;0.41682286900005855;-0.4352290290904222;-0.43522904062545437;0.38593351272035675;-0.45570994440954643;0.5972333769418812;0.9999959578688716
60.598223;1.0908862182016186;0.4166904133480067;0.38211502311176077;-0.5007450253111251;-0.4590759408778668;1.0796822465845817;1.0000616629300136;10.00023598029687;0.4168223026553097;-0.43522903112269024;-0.4352290408231925;0.38593401442187664;-0.45570994434867745;0.5972342083309509;0.9999930429070156
60.608223;1.0908821543544502;0.4166921603206644;0.3821143780956506;-0.5007450261259613;-0.45907593940933433;1.0796821536643517;1.0000611139921909;10.000242527777798;0.4168217217938052;-0.43522903311538225;-0.4352290409947337;0.3859345523248971;-0.455709944317652;0.5972349801380719;0.9999901875625258
60.618223;1.0908780984029602;0.41669388381264827;0.3821137173681317;-0.5007450269662287;-0.4590759379141703;1.0796821661282126;1.0000605844496604;10.000248816519395;0.4168211297311929;-0.4352290350658427;-0.435229041140819;0.3859351261316386;-0.45570994431594236;0.5972356883333144;0.9999873921176584
60.628223;1.0908740593581658;0.4166955829583828;0.3821130423717847;-0.5007450278311737;-0.4590759363927489;1.0796822837458981;1.0000600824810018;10.000254789810832;0.4168205290764714;-0.43522903697071996;-0.4352290412615261;0.38593573569779294;-0.4557099443432194;0.5972363296397067;0.9999846568927604
60.638223;1.0908700472600288;0.41669725612754455;0.38211235370253194;-0.5007450287200659;-0.4590759348455964;1.0796825099061993;1.0000596143975793;10.000260382127093;0.41681992104925636;-0.4352290388263546;-0.4352290413563483;0.3859363807779368;-0.4557099443992008;0.5972369023402321;0.999981981779561
60.648223;1.0908660737265623;0.4166989011812686;0.3821116514792271;-0.5007450296318652;-0.45907593327353713;1.079682849738221;1.0000591822555955;10.000265514016133;0.4168193060717523;-0.43522904062940193;-0.4352290414245513;0.3859370609260898;-0.4557099444834125;0.5972374068066946;0.9999793670586447
60.658223;1.0908621521953248;0.41670051604336766;0.38211093588194434;-0.5007450305651868;-0.45907593167762617;1.0796833073031296;1.0000587831086467;10.000270090575558;0.4168186848050356;-0.4352290423771942;-0.4352290414651179;0.3859377757155603;-0.45570994459501507;0.597237845137192;0.9999768142741285
60.668223;1.0908582976898893;0.41670209875813574;0.38211020738055806;-0.5007450315186066;-0.4590759300589548;1.0796838854976762;1.000058411287937;10.000274007252473;0.41681805848296755;-0.43522904406772855;-0.4352290414765823;0.38593852466605083;-0.45570994473293014;0.5972382198363569;0.9999743256756798
60.678223;1.0908545257093012;0.41670364723482717;0.38210946675069635;-0.5007450324909064;-0.4590759284185562;1.0796845882944353;1.000058062177279;10.000277163774168;0.4168174286492859;-0.43522904569949084;-0.43522904145719987;0.3859393066527745;-0.4557099448961925;0.5972385326784252;0.9999719026054099
60.688223;1.0908508506953034;0.41670515934117175;0.38210871510722316;-0.5007450334809747;-0.45907592675740233;1.0796854222430305;1.0000577344100257;10.00027947511634;0.41681679691022006;-0.4352290472714123;-0.4352290414052945;0.38594011973423326;-0.45570994508401536;0.5972387843985599;0.9999695453986847
60.698223;1.0908472858079037;0.4167066330956148;0.3821079538911908;-0.5007450344875378;-0.45907592507631256;1.0796863956160663;1.0000574296828868;10.000280874339555;0.41681616466869814;-0.4352290487828828;-0.43522904131931733;0.3859409615274446;-0.45570994529533726;0.5972389751295097;0.9999672556776775
60.708223;1.0908438442983766;0.41670806645362574;0.38210718451377007;-0.5007450355092109;-0.45907592337586517;1.0796875158843908;1.000057151638115;10.000281311786214;0.4168155328827167;-0.43522905023358693;-0.43522904119759603;0.3859418294174587;-0.4557099455283794;0.5972391056228135;0.9999650378614506
60.718223;1.0908405407559234;0.4167094569777358;0.3821064078231492;-0.5007450365447754;-0.4590759216564768;1.0796887867994251;1.000056904863213;10.000280744175198;0.41681490205611005;-0.4352290516231727;-0.43522904103855786;0.38594272108362293;-0.4557099457807389;0.5972391780150642;0.9999628974062458
60.728223;1.0908373905728157;0.4167108021988797;0.3821056238730536;-0.500745037593021;-0.45907591991864194;1.0796902059328632;1.0000566943997566;10.00027911852373;0.41681427234587803;-0.4352290529510236;-0.4352290408414574;0.3859436354415206;-0.45570994604976944;0.5972391951110458;0.9999608375890786
60.738223;1.0908344073536242;0.41671210051422863;0.3821048319117457;-0.5007450386522281;-0.45907591816321264;1.079691764456983;1.0000565255607066;10.000276366624723;0.4168136438058688;-0.4352290542164952;-0.4352290406068444;0.3859445724970486;-0.4557099463326119;0.597239159015752;0.9999588582571399
60.748223;1.0908316010248846;0.4167133515596241;0.38210403039817875;-0.5007450397200923;-0.45907591639150824;1.0796934495675705;1.0000564026463625;10.000272407308481;0.4168130167726198;-0.43522905541955526;-0.43522904033647464;0.3859455319894744;-0.4557099466258279;0.5972390702871884;0.9999569567680027
60.758223;1.0908289791139683;0.41671455561451565;0.382103217172819;-0.500745040794106;-0.4590759146053053;1.079695247035119;1.0000563272581227;10.000267151528602;0.4168123918259298;-0.43522905656105765;-0.4352290400326199;0.3859465125365442;-0.45570994692552863;0.5972389283951267;0.9999551288416527
60.768223;1.0908265486483404;0.41671571259360574;0.382102389715963;-0.5007450418718269;-0.45907591280699345;1.0796971432072033;1.000056298881713;10.00026051403426;0.41681176909399437;-0.4352290576421417;-0.43522903969754134;0.3859475117653362;-0.45570994722831343;0.5972387332667607;0.9999533693283253
60.778223;1.0908243158627169;0.4167168216578746;0.382101545294586;-0.5007450429510878;-0.45907591099966966;1.079699127515304;1.0000563166355467;10.000252427655488;0.41681114750351356;-0.4352290586634356;-0.43522903933387497;0.3859485266459974;-0.4557099475320945;0.5972384861869784;0.9999516738471358
60.788223;1.0908222850888516;0.4167178818603606;0.38210068098435607;-0.500745044030236;-0.4590759091867981;1.0797011945453945;1.0000563795843898;10.00024284413973;0.4168105244079524;-0.4352290596249702;-0.43522903894510007;0.38594955389844177;-0.4557099478361184;0.5972381892189597;0.9999500397582195
60.798223;1.0908204586649284;0.41671889277833163;0.38209979391251225;-0.5007450451080335;-0.4590759073718463;1.0797033439258017;1.0000564860259404;10.000231720288673;0.4168098958412343;-0.43522906052653576;-0.43522903853539535;0.3859505904648307;-0.45570994814037846;0.5972378447039942;0.9999484652449198
60.808223;1.0908188374823384;0.4167198543036688;0.38209888176098117;-0.500745046183305;-0.4590759055582242;1.07970557775278;1.0000566329167828;10.000219018213478;0.41680925769073707;-0.4352290613680696;-0.43522903810926566;0.38595163356042617;-0.4557099484452669;0.5972374555065483;0.9999469480177658
60.818223;1.090817421205817;0.416720766248581;0.3820979427617968;-0.5007450472549627;-0.4590759037492887;1.0797078976447323;1.000056816177873;10.000204725854957;0.4168086070276631;-0.4352290621501922;-0.43522903767125126;0.385952680399288;-0.45570994875188964;0.5972370242813542;0.9999454856972226
60.828223;1.0908162081040162;0.41672162823719994;0.3820969752668228;-0.5007450483223036;-0.45907590194838016;1.0797103038225917;1.0000570323924818;10.000188863734836;0.4168079422885466;-0.43522906287458135;-0.43522903722562734;0.38595372833377767;-0.4557099490621681;0.5972365514141663;0.9999440778788158
60.838223;1.0908151948733709;0.4167224395956364;0.3820959779161919;-0.5007450493849133;-0.4590759001588382;1.0797127960829949;1.0000572807019859;10.000171467587787;0.41680726257068695;-0.4352290635438317;-0.4352290367758645;0.385954775368404;-0.45570994937817544;0.5972360342874272;0.9999427273937345
60.848223;1.090814376940026;0.41672319934321356;0.38209495036396357;-0.5007450504424128;-0.45907589838382734;1.079715375074275;1.0000575632252133;10.00015257163465;0.41680656724321746;-0.4352290641609272;-0.43522903632400367;0.38595582024330805;-0.4557099497014895;0.5972354692068464;0.999941438875526
60.858223;1.0908137497293873;0.4167239066564652;0.38209389354984624;-0.5007450514945294;-0.4590758966260342;1.0797180427934896;1.0000578840644614;10.00013220244468;0.416805855888257;-0.4352290647287475;-0.4352290358705974;0.3859568621425683;-0.455709950033055;0.5972348535958024;0.9999402160410247
60.868223;1.0908133099174893;0.4167245614656963;0.38209280907493837;-0.5007450525410686;-0.4590758948873295;1.0797208023783138;1.0000582479666555;10.000110371732065;0.41680512789427093;-0.4352290652501448;-0.43522903541534436;0.38595790051783113;-0.4557099503732554;0.5972341865346555;0.9999390607411808
60.878223;1.0908130549830142;0.41672516438837426;0.3820916985196512;-0.5007450535814628;-0.4590758931685376;1.079723657597648;1.0000586595890872;10.000087069506652;0.4168043820885227;-0.43522906572831993;-0.43522903495769244;0.3859589349790562;-0.45570995072202686;0.5972334685346573;0.9999379748495734
60.888223;1.090812981653854;0.41672571609377645;0.38209056343171827;-0.5007450546144141;-0.45907589146949507;1.0797266115989834;1.0000591230856748;10.000062269913757;0.4168036171430833;-0.43522906616672336;-0.43522903449703465;0.38595996519129466;-0.45570995107894824;0.5972327016390684;0.9999369619562246
60.898223;1.0908130846812927;0.4167262171218164;0.3820894055203393;-0.5007450556381027;-0.45907588978939334;1.0797296656046722;1.000059641441112;10.000035944178302;0.41680283236697824;-0.43522906656866633;-0.4352290340328202;0.38596099084885466;-0.45570995144335796;0.5972318895096796;0.9999360257479883
60.908223;1.0908133560370503;0.4167266683763169;0.3820882266915114;-0.5007450566507518;-0.4590758881271828;1.0797328196183842;1.0000602168823263;10.000008068699936;0.41680202812460915;-0.4352290669373171;-0.43522903356477294;0.3859620120119089;-0.4557099518146247;0.5972310368132321;0.9999351674327664
60.918223;1.090813784993365;0.4167270713487713;0.3820870289139603;-0.5007450576509929;-0.4590758864816748;1.0797360739966113;1.0000608524450747;9.99997863196392;0.41680120553651306;-0.43522906727573657;-0.43522903309295147;0.3859630297746708;-0.4557099521922961;0.5972301482582376;0.999934385903627
60.928223;1.0908143596690276;0.4167274278623488;0.38208581374720174;-0.5007450586377967;-0.4590758848514264;1.0797394290398894;1.0000615521162255;9.999947648302259;0.41680036581403185;-0.43522906758642443;-0.43522903261758594;0.3859640464763766;-0.45570995257606794;0.5972292280387882;0.9999336792922392
60.938223;1.0908150689655705;0.41672774025577064;0.3820845819043929;-0.5007450596102334;-0.45907588323498566;1.0797428836477634;1.0000623189446551;9.999915172797886;0.41679951011377503;-0.4352290678710056;-0.4352290321390288;0.3859650651848931;-0.45570995296584255;0.5972282797163097;0.9999330455220005
60.948223;1.0908159033892602;0.41672801213855354;0.3820833334542618;-0.5007450605674748;-0.45907588163143015;1.079746435347023;1.0000631530367665;9.999881305015743;0.4167986399154131;-0.4352290681305235;-0.4352290316577283;0.3859660892248869;-0.4557099533616759;0.5972273060423244;0.9999324826916223
60.958223;1.0908168548181318;0.41672824875093856;0.38208206835085995;-0.5007450615089047;-0.4590758800405841;1.0797500812037293;1.0000640511103647;9.99984617753477;0.4167977572896198;-0.43522906836579933;-0.43522903117399253;0.38596712221103496;-0.4557099537635613;0.5972263089087515;0.9999319899514292
60.968223;1.0908179160886138;0.4167284565325044;0.38208078658650196;-0.5007450624339498;-0.45907587846271386;1.0797538179791042;1.0000650078380102;9.999809929115894;0.4167968649918131;-0.435229068577517;-0.43522903068799973;0.3859681680847738;-0.45570995417135585;0.5972252899320435;0.999931568100392
60.978223;1.0908190806564555;0.4167286421578852;0.3820794879880995;-0.500745063341816;-0.4590758768980884;1.0797576412356338;1.0000660175025489;9.999772681496353;0.41679596647747746;-0.4352290687662383;-0.4352290302001255;0.38596923088343965;-0.4557099545848398;0.5972242506201803;0.9999312192752154
60.988223;1.090820342526007;0.41672881141353474;0.3820781721935406;-0.500745064231365;-0.45907587534679295;1.0797615446385311;1.0000670746433737;9.999734547229256;0.4167950656627132;-0.43522906893253455;-0.43522902971082456;0.38597031442299634;-0.45570995500380007;0.5972231917666242;0.9999309454356111
60.998223;1.0908216966122726;0.4167289685793905;0.382076838867805;-0.5007450651009703;-0.4590758738085344;1.0797655205083345;1.0000681737823085;9.999695646724751;0.41679416633705213;-0.4352290690771716;-0.43522902921999135;0.38597142177271204;-0.45570995542807646;0.5972221140173082;0.9999307464063096
61.008223;1.0908231387409784;0.4167291165428116;0.3820754875716906;-0.500745065948429;-0.4590758722823015;1.0797695611199858;1.0000693085219652;9.9996561036074;0.4167932717150661;-0.4352290692012288;-0.43522902872685665;0.38597255487258353;-0.4557099558575854;0.5972210193360833;0.999930619195576
61.018223;1.090824664467624;0.4167292573105815;0.3820741173631243;-0.5007450667709982;-0.4590758707664319;1.0797736598612815;1.0000704707340007;9.999616033509666;0.41679238455750484;-0.43522906930610616;-0.4352290282308168;0.3859737148438739;-0.45570995629231315;0.5972199107643894;0.9999305589747429
61.028223;1.0908262676966847;0.41672939247651763;0.3820727269764418;-0.500745067565419;-0.4590758692590107;1.0797778123130573;1.0000716510973005;9.999575536665883;0.41679150754874084;-0.4352290693933708;-0.4352290277320768;0.385974902559914;-0.4557099567322269;0.5972187907551262;0.9999305602543309
61.038223;1.0908279408477066;0.4167295230937147;0.3820713156759242;-0.5007450683281862;-0.4590758677581225;1.0797820161087384;1.0000728404471269;9.999534690987774;0.4167906436765053;-0.435229069464622;-0.4352290272315201;0.3859761186488885;-0.4557099571773709;0.5972176602783892;0.9999306176042452
61.048223;1.090829676335209;0.41672964916014654;0.38206988416550114;-0.5007450690562357;-0.45907586626209335;1.079786268786195;1.0000740301771125;9.999493553892076;0.4167897963360759;-0.43522906952183177;-0.43522902673049346;0.3859773626021474;-0.4557099576281394;0.5972165190525008;0.9999307265037995
61.058223;1.090831467632178;0.41672976963188385;0.3820684347755948;-0.5007450697475988;-0.45907586476988643;1.0797905669639112;1.0000752116305285;9.999452166311281;0.41678896874545646;-0.4352290695679449;-0.4352290262306817;0.3859786320239488;-0.4557099580852058;0.5972153660884483;0.9999308840295676
61.068223;1.0908333094239715;0.4167298829436526;0.3820669704275725;-0.5007450704014653;-0.45907586328135774;1.0797949084369312;1.0000763752785349;9.999410553091876;0.41678816327084756;-0.4352290696067815;-0.43522902573390465;0.3859799232256351;-0.45570995854928076;0.5972141998710904;0.9999310889507058
61.078223;1.0908351972657628;0.41672998724374216;0.3820654930788523;-0.5007450710176082;-0.4590758617970008;1.079799293434515;1.0000775101960029;9.99936874138725;0.41678738119473874;-0.43522906964215413;-0.4352290252422723;0.3859812321959422;-0.4557099590211367;0.5972130179228038;0.9999313418734687
61.088223;1.0908371269546981;0.4167300802839708;0.3820640027882402;-0.5007450715957252;-0.4590758603172801;1.0798037229758874;1.0000786043388723;9.999326787745893;0.4167866223595011;-0.4352290696772169;-0.4352290247586481;0.3859825546424596;-0.45570995950156423;0.597211816184597;0.999931645756072
61.098223;1.0908390943276225;0.4167301595627469;0.38206249786083113;-0.5007450721351708;-0.4590758588424099;1.0798081967291244;1.0000796455725476;9.999284773191496;0.41678588493535335;-0.43522906971466396;-0.43522902428681115;0.38598388579532567;-0.4557099599913028;0.5972105889195876;0.9999320059919207
61.108223;1.09084109506299;0.41673022291215317;0.3820609759511317;-0.500745072634958;-0.4590758573729359;1.0798127124463694;1.0000806234738797;9.999242778519825;0.416785166226474;-0.43522906975711484;-0.4352290238311646;0.38598522099125365;-0.45570996049151663;0.5972093295952274;0.9999324285034087
61.118223;1.0908431231281537;0.41673026880091785;0.3820594353405683;-0.5007450730939079;-0.4590758559101966;1.0798172665094876;1.0000815311440652;9.999200876087931;0.4167844639452049;-0.43522906980673864;-0.4352290233962692;0.3859865564922827;-0.45570996100421074;0.5972080323575711;0.9999329165187631
61.128223;1.0908451693135865;0.41673029571332615;0.3820578756433978;-0.5007450735110429;-0.45907585445629023;1.0798218546741083;1.0000823649143609;9.999159134713851;0.4167837765800877;-0.43522906986456394;-0.43522902298653304;0.38598788956441626;-0.4557099615315286;0.5972066930144967;0.9999334696709349
61.138223;1.0908472219598688;0.4167303014582075;0.3820562979499503;-0.5007450738860698;-0.45907585301404996;1.0798264725506133;1.000083122316439;9.999117629555688;0.4167831027704249;-0.43522906993065347;-0.4352290226059469;0.38598921812175246;-0.4557099620745182;0.5972053087973818;0.9999340860974992
61.148223;1.0908492685216125;0.41673028341519025;0.38205470452920026;-0.5007450742193337;-0.45907585158696224;1.0798311152727225;1.0000838014656066;9.999076458964243;0.4167824407207604;-0.43522907000478195;-0.43522902225770327;0.38599054045377984;-0.4557099626327973;0.5972038773425942;0.9999347644014673
61.158223;1.090851296278948;0.41673023928740266;0.3820530981685065;-0.5007450745109997;-0.45907585017884467;1.0798357761137796;1.0000844022878965;9.999035756431576;0.41678178835023605;-0.4352290700865133;-0.43522902194413976;0.3859918547028626;-0.4557099632053326;0.5972023962399683;0.9999355034599331
61.168223;1.0908532932656214;0.4167301677266435;0.3820514815544512;-0.5007450747602572;-0.4590758487934545;1.0798404447241725;1.000084926728651;9.998995683216277;0.4167811438157809;-0.4352290701749648;-0.43522902166702304;0.38599315810796264;-0.45570996379130285;0.5972008635807114;0.9999363005716784
61.178223;1.0908552497591941;0.4167300685174694;0.3820498571696973;-0.5007450749653483;-0.45907584743435004;1.0798451063661532;1.0000853772467586;9.998956407899511;0.4167805055383734;-0.4352290702689456;-0.43522902142769415;0.3859944464021076;-0.45570996439016637;0.5971992788420807;0.9999371496655207
61.188223;1.0908571583742395;0.4167299419606663;0.38204822759267;-0.5007450751243077;-0.4590758461052215;1.0798497428821061;1.0000857554561997;9.998918089852122;0.41677987198421956;-0.4352290703672404;-0.43522902122706;0.38599571360994683;-0.45570996500113137;0.5971976436315957;0.9999380403875985
61.198223;1.0908590126432147;0.4167297879541989;0.3820465956850641;-0.5007450752357681;-0.4590758448100517;1.079854334740541;1.0000860612644087;9.998880875743195;0.4167792421433703;-0.4352290704689571;-0.43522902106540606;0.38599695269657003;-0.45570996562269817;0.5971959618246998;0.9999389577404343
61.208223;1.090860806480689;0.41672960579608365;0.3820449644368767;-0.5007450752993851;-0.4590758435526597;1.0798588630638524;1.0000862922402292;9.998844906432408;0.41677861647113085;-0.4352290705739176;-0.4352290209419863;0.3859981565731645;-0.4557099662525321;0.597194238909221;0.9999398830167134
61.218223;1.0908625350049652;0.4167293947308754;0.38204333655426587;-0.5007450753159391;-0.45907584233630394;1.079863311149004;1.0000864439685762;9.998810315428118;0.4167779971141819;-0.4352290706826436;-0.43522902085486925;0.3859993182750477;-0.455709966887659;0.5971924811590221;0.9999407963153695
61.228223;1.0908641947385382;0.41672915430150925;0.38204171420902727;-0.5007450752872132;-0.4590758411638761;1.0798676653838024;1.0000865108885912;9.998777219049007;0.4167773869097675;-0.43522907079594636;-0.43522902080128134;0.38600043091575986;-0.4557099675247817;0.5971906954669075;0.999941678924591
61.238223;1.0908657831559816;0.4167288840545439;0.3820400992397111;-0.5007450752156721;-0.45907584003833457;1.0798719152145908;1.0000864869867423;9.998745721701129;0.4167767882637491;-0.4352290709145431;-0.4352290207781029;0.3860014885670003;-0.45570996816059556;0.5971888895753233;0.9999425147322639
61.248223;1.0908672991170223;0.4167285834213473;0.38203849345448204;-0.5007450751039703;-0.45907583896274484;1.0798760518433934;1.0000863670608586;9.99871592608115;0.41677620289352224;-0.43522907103908764;-0.43522902078204995;0.38600248705195245;-0.45570996879232234;0.5971870715625587;0.9999432907412661
61.258223;1.0908687437731315;0.4167282521719031;0.38203689877012054;-0.5007450749542258;-0.4590758379397252;1.0798800670316033;1.0000861478487455;9.998687928775038;0.41677563176647126;-0.43522907117055204;-0.43522902080956594;0.3860034234291042;-0.45570996941818953;0.597185248586377;0.9999439962813811
61.268223;1.090870120951598;0.4167278904510506;0.3820353172233486;-0.5007450747675944;-0.45907583697099785;1.079883954354538;1.0000858279505336;9.998661812866185;0.4167750748094505;-0.43522907131015265;-0.4352290208568485;0.3860042951294874;-0.45570997003714697;0.5971834257266756;0.9999446215031269
61.278223;1.0908714365931393;0.4167274982880751;0.3820337507273764;-0.5007450745446004;-0.45907583605756414;1.0798877111474874;1.000085407658733;9.99863764116738;0.41677453089724176;-0.43522907145858825;-0.4352290209198727;0.38600510000866967;-0.4557099706480378;0.5971816055949737;0.9999451566938066
61.288223;1.0908726971286957;0.41672707564289835;0.38203220088775164;-0.5007450742856732;-0.4590758351999545;1.0798913376375445;1.0000848892597545;9.998615441055657;0.41677399820005784;-0.435229071615669;-0.43522902099427213;0.3860058367318399;-0.4557099712492352;0.5971797892277625;0.9999455925556975
61.298223;1.0908739075959424;0.4167266231899359;0.38203066929311397;-0.5007450739915378;-0.4590758343983592;1.0798948347363402;1.000084276173529;9.99859519947671;0.41677347483991806;-0.43522907178091147;-0.4352290210755215;0.3860065044599762;-0.4557099718388991;0.5971779777469676;0.9999459199794875
61.308223;1.0908750708437547;0.41672614283074755;0.3820291576683034;-0.5007450736635302;-0.45907583365295995;1.0798982035367872;1.0000835709303233;9.99857688631181;0.4167729597391145;-0.4352290719541677;-0.43522902115960416;0.38600710234424984;-0.45570997241503125;0.5971761731373343;0.9999461296427647
61.318223;1.0908761883470022;0.4167256370141218;0.3820276674823257;-0.5007450733034444;-0.4590758329641445;1.0799014469304078;1.0000827743453204;9.998560478726581;0.416772453024676;-0.4352290721355778;-0.4352290212437268;0.38600762967901064;-0.4557099729750376;0.5971743773736087;0.9999462135306958
61.328223;1.0908772611916338;0.41672510747142383;0.38202619971616614;-0.500745072913027;-0.4590758323322224;1.0799045715424336;1.0000818861403145;9.99854595525706;0.4167719558768974;-0.4352290723253812;-0.4352290213262193;0.38600808625326866;-0.4557099735154275;0.5971725913740055;0.9999461671488582
61.338223;1.0908782900001195;0.4167245547001904;0.3820247552398677;-0.5007450724938165;-0.4590758317568934;1.0799075869740093;1.0000809055015878;9.998533275444501;0.4167714702040987;-0.43522907252388476;-0.4352290214058104;0.3860084722150485;-0.4557099740321059;0.5971708150710453;0.9999459891422661
61.348223;1.0908792745628195;0.4167239783778393;0.3820233353445625;-0.5007450720473495;-0.45907583123694573;1.07991050237658;1.0000798317346402;9.998522373312593;0.41677099818204333;-0.4352290727313279;-0.435229021481427;0.3860087877601161;-0.45570997452090906;0.5971690481277394;0.9999456791023427
61.358223;1.0908802136608782;0.4167233779830897;0.38202194203472845;-0.5007450715753649;-0.45907583077036074;1.0799133241416456;1.0000786654113027;9.998513163796659;0.4167705418764062;-0.43522907294792107;-0.43522902155234844;0.3860090332449243;-0.45570997497798726;0.5971672908214115;0.9999452361572727
61.368223;1.0908811051895633;0.4167227533657211;0.3820205781156523;-0.5007450710799162;-0.45907583035484517;1.0799160567230344;1.000077409057428;9.998505554162973;0.41677010328587044;-0.4352290731740226;-0.4352290216179652;0.38600920955913864;-0.45570997540017266;0.5971655445371311;0.9999446581063909
61.378223;1.0908819474764486;0.41672210529085285;0.38201924687880623;-0.5007450705633603;-0.4590758299883521;1.0799187042667997;1.0000760670227722;9.998499458765416;0.4167696847486462;-0.4352290734099794;-0.43522902167743344;0.38600931838636493;-0.4557099757854657;0.5971638113500841;0.999943940726044
61.388223;1.0908827407958963;0.41672143570108705;0.38201795153072593;-0.5007450700281976;-0.459075829669069;1.0799212701259813;1.000074645235841;9.99849480533137;0.4167692894921093;-0.4352290736559923;-0.4352290217297354;0.3860093624137529;-0.4557099761332179;0.5971620934232919;0.9999430781713861
61.398223;1.0908834864043286;0.4167207479084329;0.38201669498895985;-0.5007450694767484;-0.4590758293953018;1.0799237551566951;1.0000731512692609;9.998491526379953;0.4167689217855565;-0.43522907391231175;-0.4352290217739892;0.38600934525415814;-0.45570997644363925;0.5971603926221254;0.9999420637601374
61.408223;1.0908841834783067;0.4167200468064008;0.38201547977512385;-0.5007450689108897;-0.4590758291656458;1.0799261572220324;1.0000715947177177;9.998489552226218;0.4167685862389575;-0.4352290741792681;-0.43522902180933376;0.3860092708217156;-0.45570997671718594;0.597158710187728;0.9999408901331615
61.418223;1.0908848275877256;0.4167193383295891;0.38201430768941286;-0.5007450683322855;-0.45907582897903887;1.0799284714376873;1.0000699876634875;9.998488814685725;0.4167682868453766;-0.4352290744570678;-0.435229021834249;0.3860091425527196;-0.45570997695451426;0.5971570469130442;0.9999395499999605
61.428223;1.0908854121642984;0.4167186282654359;0.3820131798170054;-0.5007450677428208;-0.45907582883438597;1.0799306901810446;1.0000683446616596;9.998489256116688;0.41676802653986156;-0.435229074745784;-0.435229021846205;0.3860089630885732;-0.455709977156821;0.5971554037685628;0.9999380379020378
61.438223;1.0908859309138201;0.41671792162238824;0.38201209689677856;-0.5007450671445668;-0.4590758287300727;1.0799328039061276;1.0000666814165335;9.998490836576174;0.4167678072932197;-0.4352290750455687;-0.43522902184201867;0.38600873467556895;-0.4557099773261406;0.597153782804083;0.9999363513033491
61.448223;1.0908863794945511;0.41671722284997764;0.38201105974431326;-0.500745066539646;-0.45907582866392355;1.0799348025683195;1.000065012086029;9.998493519413811;0.41676763045445653;-0.43522907535666955;-0.4352290218183093;0.38600845978484416;-0.4557099774653434;0.5971521881348408;0.9999344900649744
61.458223;1.090886755232509;0.41671653605910036;0.3820100696396338;-0.5007450659304212;-0.4590758286336085;1.0799366759909246;1.0000633473270266;9.998497239727412;0.4167674968709155;-0.4352290756792344;-0.43522902177194334;0.38600814139105727;-0.4557099775776553;0.5971506258373098;0.9999324553759171
61.468223;1.0908870548204253;0.41671586466476623;0.3820091283555205;-0.500745065319498;-0.45907582863700375;1.079938413432234;1.00006169517785;9.998501892935614;0.4167674066837342;-0.4352290760134695;-0.4352290217007984;0.3860077828564605;-0.45570997766599286;0.5971491027344951;0.9999302497469629
61.478223;1.0908872728676535;0.41671521098279185;0.38200823785973465;-0.5007450647093283;-0.45907582867236496;1.0799400034877282;1.0000600630688832;9.998507347733021;0.4167673593598217;-0.4352290763600297;-0.43522902160436483;0.38600738740855445;-0.4557099777326516;0.5971476254000201;0.9999278776141252
61.488223;1.0908874028602693;0.4167145763874557;0.38200739986256693;-0.5007450641018278;-0.4590758287384499;1.0799414343970943;1.0000584581602106;9.998513460732958;0.4167673539652368;-0.4352290767197628;-0.4352290214834941;0.38600695749423003;-0.4557099777792939;0.5971461997676109;0.9999253449934552
61.498223;1.0908874399056536;0.4167139617520716;0.38200661521764645;-0.5007450634981654;-0.45907582883447723;1.0799426942739134;1.0000568869597435;9.9985200888592;0.41676738913581657;-0.4352290770929077;-0.4352290213394841;0.38600649460795394;-0.45570997780692934;0.5971448311300439;0.9999226584104807
61.508223;1.090887383971978;0.41671336801750447;0.3820058838319422;-0.50074506289869;-0.45907582895982296;1.0799437707137565;1.0000553560125092;9.998527100704502;0.4167674629615544;-0.4352290774786735;-0.4352290211731134;0.3860059997483992;-0.4557099778159879;0.5971435245982815;0.9999198239242707
61.518223;1.090887240601939;0.4167127969784166;0.38200520546979316;-0.5007450623031311;-0.4590758291137635;1.0799446505696981;1.0000538724209278;9.998534379316592;0.41676757328862346;-0.4352290778752698;-0.4352290209841995;0.3860054741769744;-0.4557099778066055;0.5971422859449907;0.9999168465332081
61.528223;1.0908870181294366;0.4167122517056055;0.3820045805505109;-0.5007450617111519;-0.4590758292953922;1.0799453211153318;1.0000524430894362;9.998541812069652;0.4167677182681854;-0.43522907827990714;-0.4352290207719917;0.386004919810797;-0.4557099777788436;0.5971411220871115;0.9999137303190081
61.538223;1.0908867244633609;0.4167117362326318;0.3820040102055098;-0.5007450611230196;-0.45907582950343645;1.0799457714630316;1.0000510739200974;9.998549279560416;0.41676789668970254;-0.4352290786890084;-0.4352290205358973;0.38600433879697194;-0.45570997773267824;0.5971400408408348;0.9999104786809968
61.548223;1.0908863662297121;0.41671125525546254;0.3820034958516952;-0.5007450605398517;-0.4590758297360696;1.0799459928377486;1.000049769758281;9.99855666452305;0.4167681080511844;-0.435229079098832;-0.43522902027577137;0.38600373290508505;-0.4557099776679754;0.5971390501601372;0.9999070938309241
61.558223;1.0908859502761008;0.416710814088326;0.382003038736449;-0.5007450599631794;-0.45907582999111296;1.0799459785612318;1.0000485340367076;9.99856387214708;0.4167683527563362;-0.4352290795056799;-0.4352290199918216;0.386003103417097;-0.4557099775845113;0.5971381568158274;0.999903576551056
61.568223;1.0908854853249181;0.41671041820777527;0.3820026397618204;-0.5007450593944693;-0.4590758302665746;1.0799457243436306;1.0000473674509553;9.998570834998137;0.41676863203275283;-0.4352290799053239;-0.43522901968445654;0.38600245120446947;-0.4557099774819909;0.5971373655810365;0.9998999271430568
61.578223;1.0908849820186566;0.4167100727918236;0.38200229933529617;-0.5007450588350095;-0.4590758305609415;1.0799452279943977;1.0000462677169333;9.99857750353949;0.41676894713675855;-0.4352290802927014;-0.4352290193541701;0.3860017769695595;-0.4557099773601781;0.5971366799117733;0.9998961473618574
61.588223;1.0908844514888758;0.4167097827769863;0.3820020169818882;-0.5007450582857585;-0.45907583087301956;1.079944488408811;1.0000452318419852;9.998583834196525;0.4167692989829166;-0.43522908066240107;-0.43522901900171895;0.38600108173573366;-0.45570997721895357;0.5971361025988396;0.9998922428236551
61.598223;1.09088390346297;0.41670955276332694;0.3820017913792164;-0.5007450577471997;-0.4590758312016397;1.079943504560775;1.00004425789529;9.99858977953962;0.4167696885731793;-0.43522908100928837;-0.43522901862866425;0.3860003668847603;-0.45570997705806066;0.5971356349640425;0.9998882237742888
61.608223;1.0908833456331768;0.4167093868098894;0.38200162091557677;-0.5007450572195634;-0.4590758315453839;1.0799422748750012;1.0000433441076424;9.998595291980598;0.4167701172405901;-0.435229081328683;-0.4352290182376596;0.3859996337668273;-0.4557099768768541;0.5971352755863888;0.999884103023302
61.618223;1.0908827844964435;0.4167092885690238;0.3820015037320625;-0.5007450567030821;-0.45907583190246004;1.079940797419778;1.0000424873956848;9.998600345426716;0.41677058660901856;-0.4352290816160672;-0.4352290178319458;0.38599888339194965;-0.45570997667442126;0.5971350202395881;0.9998798939156427
61.628223;1.0908822255350645;0.41670926123125307;0.38200143727170216;-0.5007450561980389;-0.4590758322710209;1.0799390714028303;1.0000416834102381;9.998604954097203;0.41677109843575333;-0.43522908186674075;-0.4352290174145423;0.38599811604779577;-0.4557099764500246;0.5971348633225557;0.999875610221468
61.638223;1.0908816722989836;0.41670930739337914;0.38200141864545983;-0.5007450557049519;-0.4590758326497736;1.0799370989172585;1.0000409282308658;9.998609170876597;0.4167716542659205;-0.43522908207597;-0.43522901698802663;0.3859973310497613;-0.45570997620333303;0.5971347996366837;0.9998712661486862
61.648223;1.090881126072713;0.41670942945688155;0.3820014457831814;-0.5007450552248127;-0.4590758330380707;1.0799348854286268;1.0000402193813056;9.9986130668843;0.416772255152632;-0.4352290822395582;-0.4352290165549689;0.38599652708198673;-0.45570997593402046;0.5971348255278716;0.999866875272174
61.658223;1.0908805864450968;0.4167096299114033;0.38200151784683073;-0.5007450547589535;-0.4590758334353074;1.0799324389156797;1.0000395544072096;9.998616705972006;0.4167729015013568;-0.43522908235413504;-0.43522901611825665;0.3859957030084648;-0.45570997564133725;0.5971349390328526;0.9998624494490647
61.668223;1.0908800510804006;0.4167099108620554;0.38200163437498214;-0.500745054308531;-0.4590758338403323;1.079929767594509;1.000038929723787;9.998620141412564;0.41677359317061957;-0.4352290824171146;-0.4352290156808195;0.38599485855000965;-0.45570997532427987;0.5971351392538574;0.9998579990728951
61.678223;1.0908795142719394;0.41671027340560274;0.38200179416637264;-0.5007450538741376;-0.45907583425111614;1.0799268768414756;1.0000383419428442;9.998623431030811;0.4167743299551351;-0.43522908242659436;-0.4352290152451635;0.38599399413128604;-0.4557099749818916;0.5971354259593916;0.9998535338519692
61.688223;1.090878966894191;0.41671071755433575;0.3820019950307526;-0.5007450534559638;-0.45907583466472784;1.0799237677539268;1.000037789092122;9.998626637364067;0.4167751116902767;-0.43522908238088676;-0.43522901481332915;0.38599311019311805;-0.4557099746132745;0.5971357994727292;0.9998490624800678
61.698223;1.090878398888551;0.416711242532987;0.3820022342356239;-0.5007450530540494;-0.45907583507790906;1.0799204387721149;1.0000372694179842;9.998629822469946;0.4167759376804979;-0.4352290822779203;-0.4352290143870758;0.3859922070689796;-0.4557099742175676;0.5971362598578593;0.9998445918015372
61.708223;1.090877801558982;0.4167118469533227;0.38200250886273;-0.5007450526681714;-0.45907583548770764;1.0799168887143553;1.0000367802388983;9.998633056999568;0.41677680639184495;-0.435229082115252;-0.4352290139676841;0.3859912853419935;-0.45570997379407696;0.5971368058547095;0.9998401268194759
61.718223;1.0908771677198257;0.416712528951683;0.3820028160595177;-0.5007450522978031;-0.45907583589143514;1.0799131181597634;1.000036318500814;9.998636417864674;0.4167777156022568;-0.43522908189056303;-0.43522901355550814;0.3859903457813288;-0.45570997334252233;0.5971374348535378;0.9998356714125484
61.728223;1.0908764907806308;0.41671328661801144;0.3820031532857876;-0.5007450519422303;-0.45907583628648624;1.0799091283721964;1.000035880815399;9.99863996707328;0.4167786626041732;-0.435229081602151;-0.4352290131498591;0.3859893889968266;-0.4557099728630922;0.5971381439182718;0.9998312290455555
61.738223;1.0908757647342862;0.4167141184624308;0.38200351855414744;-0.5007450516005874;-0.45907583667073304;1.0799049202755073;1.0000354635230415;9.998643745126138;0.41677964445222915;-0.43522908124908743;-0.43522901274931086;0.385988415275304;-0.4557099723559693;0.5971389308951796;0.9998268038420624
61.748223;1.09087498558285;0.4167150235814657;0.3820039107526454;-0.5007450512719939;-0.45907583704301064;1.0799004951866027;1.0000350644600524;9.998647781133613;0.41678065797113406;-0.4352290808309832;-0.43522901235207306;0.38598742448688617;-0.45570997182066475;0.5971397946799707;0.9998224016684989
61.758223;1.0908741527955033;0.41671600154199806;0.3820043296724779;-0.5007450509556559;-0.4590758374029898;1.0798958558505256;1.0000346841385774;9.998652096004571;0.41678169971133866;-0.43522908034768426;-0.43522901195614444;0.38598641613455054;-0.4557099712558708;0.5971407345560559;0.9998180290386698
61.768223;1.0908732691335932;0.4167170518596887;0.38200477559329404;-0.5007450506507464;-0.4590758377506369;1.0798910061228393;1.000034325403468;9.998656702830312;0.4167827661200933;-0.4352290797991356;-0.43522901155933474;0.38598538972912216;-0.4557099706598612;0.597141749021982;0.9998136910939259
61.778223;1.0908723384381152;0.41671817323825355;0.3820052490350798;-0.5007450503564578;-0.45907583808592806;1.0798859495621524;1.0000339934859823;9.998661609426941;0.41678385343772645;-0.43522907918532594;-0.43522901115928353;0.3859843453089162;-0.45570997003091646;0.5971428349609934;0.9998093920350369
61.788223;1.090871363178143;0.4167193632536436;0.38200575084451;-0.5007450500723211;-0.4590758384091068;1.0798806885988161;1.000033696259268;9.998666813026253;0.4167849577401434;-0.4352290785061862;-0.4352290107534231;0.38598328389923026;-0.45570996936755825;0.5971439882258781;0.9998051360846294
61.798223;1.0908703439495293;0.4167206185925286;0.382006282138188;-0.5007450497982744;-0.45907583872096663;1.0798752251857622;1.0000334435723002;9.998672300581587;0.41678607551605945;-0.4352290777616818;-0.43522901033899186;0.3859822076585149;-0.45570996866870445;0.5971452046575197;0.9998009261354377
61.808223;1.0908692799937658;0.41672193538994917;0.38200684399879087;-0.5007450495345622;-0.4590758390226097;1.0798695618885439;1.0000332464292068;9.998678069187047;0.41678720393995244;-0.43522907695221535;-0.43522900991303176;0.38598111950280084;-0.4557099679337;0.5971464802597904;0.9997967621205636
61.818223;1.0908681691132427;0.4167233095468766;0.38200743701835943;-0.5007450492821147;-0.45907583931490453;1.0798637025218907;1.0000331168852037;9.998684141154296;0.4167883406222371;-0.43522907607896305;-0.4352290094722003;0.38598002243273954;-0.45570996716203926;0.5971478114293017;0.999792641495093
61.828223;1.0908670079201155;0.416724736948542;0.38200806069728704;-0.5007450490428438;-0.4590758395981749;1.0798576519581233;1.0000330679211624;9.998690547229598;0.4167894833245384;-0.43522907514389003;-0.43522900901274636;0.385978919017538;-0.4557099663530759;0.5971491953881205;0.9997885609670222
61.838223;1.0908657928351428;0.41672621336893845;0.38200871307448037;-0.5007450488189346;-0.45907583987224676;1.0798514153172045;1.0000331126169266;9.998697297791784;0.4167906298415305;-0.4352290741493962;-0.4352290085309629;0.38597781137733456;-0.4557099655061026;0.5971506297312489;0.9997845175947808
61.848223;1.0908645207984118;0.41672773432418964;0.3820093909126135;-0.500745048611925;-0.45907584013659186;1.0798449981893183;1.0000332636093139;9.998704384507516;0.416791777956402;-0.4352290730980315;-0.43522900802364756;0.3859767016020026;-0.4557099646205506;0.5971521114390764;0.9997805090561602
61.858223;1.090863189212262;0.4167292951879874;0.3820100902501856;-0.5007450484224448;-0.4590758403905761;1.079838407982302;1.0000335334292811;9.998711813427645;0.41679292555119324;-0.4352290719927769;-0.4352290074880855;0.38597559207091686;-0.455709963696123;0.5971536366376707;0.9997765343629365
61.868223;1.0908617948152595;0.41673089140935204;0.3820108072103418;-0.5007450482504048;-0.4590758406338221;1.0798316543174875;1.0000339342951463;9.998719623746737;0.41679407097649657;-0.4352290708375095;-0.4352290069217377;0.38597448524096384;-0.4557099627330641;0.5971552012875531;0.9997725954464716
61.878223;1.0908603323146036;0.4167325187332262;0.3820115388784954;-0.500745048095566;-0.45907584086613534;1.0798247474558031;1.0000344766365297;9.998727870424776;0.41679521303434874;-0.43522906963708335;-0.4352290063219764;0.3859733833440998;-0.4557099617325342;0.5971568018138088;0.9997686979733927
61.888223;1.0908587949792523;0.4167341733888218;0.38201228349041944;-0.5007450479583575;-0.4590758410870674;1.0798176963269985;1.0000351676945467;9.998736595786587;0.4167963504060646;-0.43522906839697784;-0.4352290056861177;0.38597228853816223;-0.4557099606967798;0.5971584350592154;0.9997648502365722
61.898223;1.0908571777887972;0.41673585216843606;0.3820130398414143;-0.5007450478403112;-0.45907584129602114;1.0798105084845442;1.00003601114006;9.998745817605972;0.41679748143068635;-0.4352290671227068;-0.4352290050117037;0.38597120305356947;-0.45570995962895455;0.5971600981731461;0.9997610618938625
61.908223;1.0908554806730812;0.4167375525006787;0.3820138068960839;-0.5007450477437482;-0.45907584149289915;1.0798031913576256;1.0000370079393859;9.998755535400184;0.4167986043838921;-0.4352290658194018;-0.43522900429671;0.38597012878694964;-0.4557099585326504;0.5971617889654772;0.9997573437467534
61.918223;1.0908537088484367;0.4167392723388648;0.3820145838937773;-0.500745047670955;-0.45907584167849275;1.0797957528997626;1.000038157772393;9.998765737650926;0.4167997177619293;-0.435229064491762;-0.43522900353972827;0.38596906660014446;-0.4557099574112438;0.5971635060434574;0.9997537071032796
61.928223;1.0908518705319543;0.41674100969924716;0.3820153703871605;-0.5007450476233656;-0.4590758418543392;1.079788201447021;1.0000394589050425;9.99877640112739;0.4168008204557091;-0.43522906314420334;-0.435229002740225;0.38596801612465376;-0.4557099562675738;0.5971652481126286;0.999750163064973
61.938223;1.090849974570348;0.4167427625774786;0.3820161660289363;-0.5007450476011436;-0.45907584202233187;1.0797805452688267;1.0000409070788663;9.998787491296468;0.41680191154156176;-0.43522906178101806;-0.43522900189869607;0.3859669764765456;-0.45570995510433776;0.5971670131219994;0.9997467235259733
61.948223;1.0908480292848801;0.41674452962366765;0.382016970361516;-0.5007450476032632;-0.4590758421844887;1.0797727928030998;1.0000424961123071;9.998798966387175;0.4168029897098707;-0.4352290604064077;-0.435229001016681;0.3859659470215842;-0.45570995392459346;0.5971687981475993;0.9997434022337947
61.958223;1.0908460422845228;0.4167463104336089;0.3820177828246453;-0.5007450476280069;-0.45907584234310417;1.0797649542023093;1.0000442200002868;9.998810775455402;0.41680405300925805;-0.4352290590244132;-0.43522900009669513;0.38596492736245563;-0.455709952731771;0.5971705997702837;0.9997402132822197
61.968223;1.0908440200558507;0.4167481049882233;0.3820186028244762;-0.5007450476734708;-0.45907584250114425;1.0797570428563918;1.0000460744506006;9.998822855277892;0.41680509896662765;-0.4352290576389369;-0.435228999141998;0.3859639171170164;-0.4557099515293399;0.597172414476028;0.9997371687869961
61.978223;1.0908419670446006;0.4167499132756379;0.3820194294759952;-0.5007450477377021;-0.4590758426625047;1.0797490749814542;1.0000480565865357;9.998835136971689;0.4168061244413135;-0.43522905625393365;-0.4352289981561802;0.38596291591591697;-0.45570995032042205;0.5971742392332177;0.9997342782953681
61.988223;1.0908398852840866;0.4167517349402805;0.3820202612672918;-0.5007450478187367;-0.4590758428316683;1.0797410678309034;1.0000501633800452;9.99884755111759;0.41680712524108326;-0.43522905487341323;-0.4352289971427842;0.38596192333333423;-0.4557099491077142;0.5971760721153266;0.9997315486131912
61.998223;1.0908377743943312;0.41675356844501577;0.38202109641283755;-0.5007450479146923;-0.45907584301301424;1.0797330393551665;1.0000523908236036;9.998860024868359;0.41680809649610584;-0.43522905350097346;-0.4352289961051416;0.3859609390253044;-0.45570994789373653;0.597177912444729;0.9997289835574094
62.008223;1.0908356314697445;0.41675541091189966;0.38202193347844576;-0.5007450480237624;-0.45907584321058387;1.0797250092291821;1.0000547341204868;9.998872481674194;0.41680903375553147;-0.43522905213935464;-0.43522899504620777;0.3859599630409858;-0.45570994668080583;0.5971797608574998;0.9997265854841646
62.018223;1.0908334514518219;0.41675725878045905;0.38202277134244206;-0.5007450481442082;-0.4590758434281618;1.0797169983351582;1.0000571875914637;9.99888484317236;0.41680993357798934;-0.4352290507904776;-0.43522899396832;0.3859589956917131;-0.4557099454708296;0.5971816196696053;0.9997243576108202
62.028223;1.0908312280868664;0.416759108105367;0.3820236089081194;-0.5007450482740906;-0.45907584366902043;1.0797090272439251;1.0000597443264883;9.998897031352232;0.41681079369658036;-0.4352290494556671;-0.4352289928733542;0.3859580373971081;-0.4557099442653963;0.5971834923219481;0.9997223043267762
62.038223;1.0908289549849115;0.4167609546460415;0.38202444495280213;-0.5007450484108047;-0.4590758439356348;1.0797011161503842;1.0000623960259094;9.998908968802487;0.41681161320070514;-0.43522904813571744;-0.4352289917631893;0.3859570889909744;-0.4557099430658081;0.5971853818901417;0.9997204296676138
62.048223;1.0908266266178344;0.4167627941525119;0.3820252780491676;-0.5007450485510244;-0.45907584422997844;1.0796932855252315;1.0000651327555214;9.99892057087311;0.41681239215237514;-0.4352290468309064;-0.4352289906399097;0.385956151885881;-0.45570994187285035;0.5971872903235634;0.9997187366215929
62.058223;1.0908242391886633;0.4167646227225062;0.38202610679118526;-0.5007450486910454;-0.459075844554139;1.0796855554294194;1.0000679430493007;9.998931743715438;0.4168131306118614;-0.4352290455410722;-0.4352289895058592;0.38595522793549353;-0.45570994068667725;0.5971892184063504;0.9997172278954655
62.068223;1.0908217907837687;0.4167664371957874;0.3820269298558026;-0.500745048827237;-0.45907584491051173;1.0796779436232684;1.0000708147812414;9.998942395799721;0.41681382790956056;-0.4352290442656244;-0.4352289883638214;0.3859543193448551;-0.4557099395069013;0.5971911660123362;0.9997159058956614
62.078223;1.0908192805942238;0.4167682352886946;0.38202774562203434;-0.5007450489562707;-0.45907584530133905;1.079670464055351;1.0000737358667595;9.99895244825805;0.4168144829096183;-0.43522904300377613;-0.4352289872171319;0.3859534285505627;-0.4557099383325518;0.597193132821413;0.9997147719876687
62.088223;1.0908167086215002;0.4167700155140953;0.38202855204252045;-0.5007450490749707;-0.45907584572802473;1.0796631262464702;1.0000766941968522;9.998961839141622;0.4168150948861532;-0.43522904175496996;-0.43522898606934846;0.38595255829149205;-0.45570993716167363;0.5971951187640598;0.9997138274788043
62.098223;1.0908140760397775;0.4167717768440796;0.38202934682618245;-0.5007450491803445;-0.4590758461908646;1.079655935804422;1.0000796772044065;9.998970525769096;0.41681566370075585;-0.43522904051863764;-0.4352289849236323;0.385951711927031;-0.4557099359911165;0.5971971240037538;0.9997130754867801
62.108223;1.0908113846705654;0.41677351780547117;0.3820301274887157;-0.5007450492700204;-0.45907584668938084;1.0796488971955542;1.0000826713326456;9.998978487849067;0.416816189138858;-0.4352290392934476;-0.4352289837825964;0.3859508931273741;-0.45570993481725736;0.5971991491681607;0.9997125209662814
62.118223;1.0908086364861338;0.416775235840682;0.38203089136449;-0.5007450493424366;-0.45907584722260714;1.079642017418149;1.000085661915017;9.99898572854997;0.41681667048698273;-0.4352290380770842;-0.43522898264854376;0.38595010507427735;-0.4557099336370003;0.5972011955624974;0.9997121689895024
62.128223;1.0908058341345297;0.41677692751486567;0.38203163580729027;-0.5007450493963315;-0.459075847788889;1.0796353066956852;1.0000886338054242;9.998992265991987;0.4168171066656357;-0.43522903686662145;-0.4352289815234577;0.38594935057175894;-0.45570993244800123;0.5972032646559869;0.9997120237935501
62.138223;1.0908029806211887;0.4167785888822239;0.3820323585627638;-0.5007450494301138;-0.4590758483856985;1.079628776210781;1.0000915720375863;9.998998119480937;0.41681749642506344;-0.4352290356590577;-0.43522898040896446;0.3859486328012391;-0.4557099312484512;0.5972053573280596;0.9997120897432868
62.148223;1.0908000774349693;0.41678021559793976;0.38203305786895425;-0.5007450494418048;-0.45907584900972037;1.0796224359447975;1.0000944619075374;9.999003303969923;0.416817838456275;-0.43522903445191347;-0.43522897930648585;0.3859479551932773;-0.4557099300369335;0.5972074738508132;0.9997123722623944
