time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
62.158223;1.0907971236580993;0.41678180285023914;0.3820337318566921;-0.5007450494293093;-0.4590758496569812;1.0796162928037354;1.0000972892734674;9.999007833692566;0.4168181315112581;-0.43522903324375506;-0.4352289782172994;0.385947320821999;-0.4557099288120503;0.5972096144722159;0.9997128769433437
62.168223;1.0907941176353972;0.4167833455717371;0.3820343780490725;-0.5007450493906341;-0.4590758503230287;1.0796103487224509;1.00010004158988;9.999011722276427;0.41681837454256526;-0.435229032034325;-0.43522897714256814;0.3859467325261442;-0.45570992757203954;0.5972117797956887;0.9997136078985136
62.178223;1.0907910588024858;0.4167848389585249;0.38203499393113877;-0.50074504932414;-0.45907585100327103;1.0796046005480058;1.0001027081800222;9.999014971135338;0.41681856703397846;-0.4352290308242301;-0.4352289760835513;0.3859461929799891;-0.45570992631506185;0.5972139707018224;0.9997145669821845
62.188223;1.0907879481468608;0.41678627821169156;0.3820355778197609;-0.5007450492286115;-0.459075851693273;1.07959904173855;1.0001052793036982;9.999017556141652;0.41681870935882187;-0.43522902961455556;-0.43522897504187846;0.3859457039843243;-0.45570992503981816;0.5972161880238469;0.9997157538429446
62.198223;1.0907847888224418;0.416787657852763;0.38203612894618477;-0.5007450491028198;-0.45907585238889953;1.0795936633398344;1.0001077458408785;9.999019432299617;0.41681880269683197;-0.4352290284066228;-0.4352289740195794;0.3859452661348871;-0.4557099237457524;0.597218432307777;0.9997171663139907
62.208223;1.0907815866213249;0.4167889719821191;0.38203664698119366;-0.5007450489452191;-0.4590758530865441;1.079588454062167;1.0001101005620807;9.999020557325572;0.41681884879402115;-0.43522902720187673;-0.4352289730188224;0.38594487933960175;-0.4557099224329536;0.5972207037255548;0.9997188006407006
62.218223;1.0907783483180162;0.41679021488415896;0.38203713170021947;-0.5007450487546142;-0.45907585378343624;1.0795834020037944;1.000112340273143;9.99902091128482;0.4168188498180721;-0.4352290260018721;-0.43522897204152966;0.38594454322972205;-0.45570992110202174;0.5972230017296681;0.9997206512684398
62.228223;1.0907750785488368;0.41679138125895054;0.3820375829316839;-0.5007450485311236;-0.45907585447754834;1.0795784977866083;1.0001144671647195;9.999020499737894;0.41681880797483845;-0.4352290248082118;-0.43522897108897257;0.38594425722147446;-0.45570991975397235;0.5972253247268684;0.9997227109230351
62.238223;1.0907717781898056;0.41679246623224925;0.3820380006237949;-0.5007450482760758;-0.4590758551671397;1.079573735865298;1.0001164878068;9.999019354269734;0.4168187251019522;-0.435229023622441;-0.43522897016176126;0.38594402074330497;-0.45570991839025393;0.5972276705586531;0.9997249714267471
62.248223;1.0907684456361468;0.4167934649576957;0.3820383851039685;-0.5007450479909544;-0.4590758558506597;1.0795691130419827;1.000118410097389;9.999017538365777;0.4168186025296854;-0.435229022446062;-0.4352289692603537;0.3859438337051547;-0.4557099170126305;0.5972300373592727;0.99972742445531
62.258223;1.0907650790550685;0.41679437245368217;0.38203873719860293;-0.5007450476768275;-0.4590758565271702;1.0795646263083953;1.0001202406265817;9.999015141902317;0.41681844079980945;-0.4352290212806795;-0.4352289683852977;0.3859436964594077;-0.4557099156228359;0.5972324235183077;0.999730061904773
62.268223;1.0907616771879074;0.4167951842499687;0.38203905782129705;-0.50074504733468;-0.4590758571967409;1.0795602717625408;1.000121984144992;9.999012255759249;0.41681823924742173;-0.4352290201281319;-0.4352289675369452;0.3859436087816523;-0.4557099142223018;0.5972348267094321;0.9997328769756082
62.278223;1.0907582390024764;0.41679589709948456;0.3820393474587266;-0.5007450469656891;-0.4590758578604479;1.0795560445665557;1.000123643931847;9.999008949171214;0.4168179963724116;-0.4352290189904824;-0.4352289667153884;0.3859435691932792;-0.4557099128120908;0.5972372433057191;0.9997358656128815
62.288223;1.0907547633742707;0.41679650910691884;0.3820396060491261;-0.5007450465708982;-0.45907585851999677;1.0795519380120753;1.0001252221107872;9.999005274130205;0.41681771098708514;-0.43522901786988544;-0.4352289659207538;0.3859435758084004;-0.4557099113931295;0.5972396684730963;0.9997390264162803
62.298223;1.0907512492103681;0.4167970192599878;0.3820398334949893;-0.5007450461507125;-0.4590758591772173;1.0795479416500036;1.0001267203778965;9.999001289589655;0.41681738265646606;-0.4352290167685513;-0.4352289651533507;0.38594362740285143;-0.4557099099666617;0.5972420963462813;0.9997423591575876
62.308223;1.0907476962196119;0.4167974268978232;0.38204003055212343;-0.5007450457049237;-0.45907585983369364;1.0795440420546658;1.0001281400629276;9.998997077412865;0.4168170109714508;-0.43522901568900135;-0.4352289644136171;0.38594372317847475;-0.4557099085344814;0.5972445203444383;0.9997458634274613
62.318223;1.0907441056838523;0.41679773150283267;0.3820401993305587;-0.5007450452332688;-0.4590758604906;1.0795402260737073;1.0001294811599117;9.998992740744125;0.41681659475500915;-0.4352290146342857;-0.4352289637019316;0.38594386198686936;-0.45570990709879106;0.5972469333804303;0.9997495381034782
62.328223;1.090740480468926;0.4167979326562447;0.3820403430297315;-0.5007450447358924;-0.4590758611487278;1.0795364833016872;1.0001307425674688;9.998988392805266;0.41681613178697285;-0.43522901360768984;-0.4352289630180808;0.3859440422111357;-0.45570990566189407;0.5972493277355364;0.9997533811052692
62.338223;1.09073682447771;0.41679803014742034;0.3820404650565344;-0.5007450442133529;-0.45907586180891125;1.0795328072810495;1.0001319234067003;9.998984132273003;0.41681561879906087;-0.4352290126123504;-0.435228962360859;0.3859442618143474;-0.45570990422604846;0.5972516954220012;0.9997573885068477
62.348223;1.0907331424682953;0.4167980241840981;0.3820405681889902;-0.5007450436663995;-0.4590758624725468;1.079529194989962;1.0001330231457195;9.998980024383487;0.41681505166363386;-0.43522901165127104;-0.43522896172850134;0.3859445180736246;-0.4557099027936178;0.5972540290727176;0.9997615532166341
62.358223;1.0907294406460828;0.4167979154815295;0.3820406543798385;-0.5007450430958125;-0.4590758631414139;1.0795256446503347;1.0001340410135688;9.998976122442238;0.4168144259253859;-0.4352290107273858;-0.4352289611192242;0.38594480757581623;-0.455709901367101;0.5972563221239785;0.9997658647667038
62.368223;1.0907257274402877;0.4167977051345602;0.38204072491044083;-0.5007450425023873;-0.4590758638171594;1.0795221547861742;1.0001349762396212;9.998972498987392;0.41681373767015456;-0.43522900984333135;-0.4352289605309566;0.38594512650417884;-0.4557098999489076;0.5972585682817273;0.999770311628437
62.378223;1.0907220136991114;0.4167973943973604;0.38204078064578806;-0.5007450418871131;-0.45907586450129;1.0795187257111123;1.000135828928544;9.998969242811727;0.4168129842852632;-0.435229009001046;-0.435228959960866;0.38594547088979014;-0.45570989854127525;0.5972607611430318;0.9997748846770531
62.388223;1.0907183109940186;0.41679698458286824;0.38204082261835276;-0.5007450412514214;-0.45907586519546567;1.0795153613420325;1.000136600757407;9.998966444901757;0.4168121648940385;-0.43522900820158666;-0.4352289594056918;0.3859458370471054;-0.4557098971461929;0.5972628938833658;0.9997795784614483
62.398223;1.0907146280857989;0.41679647708545353;0.3820408527796314;-0.5007450405973071;-0.45907586590149946;1.0795120700429264;1.0001372942200732;9.99896419292466;0.41681128075830054;-0.4352290074456289;-0.435228958862835;0.3859462221046265;-0.455709895764998;0.597264958890602;0.9997843899208325
62.408223;1.0907109686787122;0.41679587352045544;0.38204087434813155;-0.5007450399273359;-0.45907586662111893;1.0795088642550696;1.0001379105313108;9.998962560187545;0.41681033526540723;-0.4352290067342354;-0.4352289583310917;0.38594662404148317;-0.4557098943980075;0.5972669478834595;0.9997893169118709
62.418223;1.0907073327401566;0.4167951760260251;0.3820408913322548;-0.500745039244336;-0.4590758673559774;1.0795057585641055;1.000138448928427;9.998961599685396;0.41680933324835234;-0.4352290060689985;-0.4352289578104942;0.3859470411975642;-0.45570989304464915;0.5972688527652454;0.9997943576210965
62.428223;1.0907037196816167;0.41679438741241676;0.38204090747957586;-0.5007450385508013;-0.4590758681078266;1.0795027673323607;1.000138907603215;9.998961361256452;0.41680828050670443;-0.43522900545163085;-0.43522895730200456;0.38594747190127876;-0.45570989170401627;0.5972706664323517;0.9997995102013886
62.438223;1.0907001299852985;0.41679351068596215;0.3820409255762416;-0.5007450378486045;-0.45907586887837115;1.079499903622117;1.000139283852199;9.99896190992569;0.41680718365794445;-0.43522900488353883;-0.4352289568073112;0.38594791456772687;-0.4557098903755503;0.597272383041533;0.9998047721832629
62.448223;1.0906965644800006;0.4167925482960757;0.3820409477545669;-0.5007450371389458;-0.45907586966872554;1.0794971793337047;1.0001395734717573;9.998963315442733;0.41680604982149044;-0.43522900436567313;-0.43522895632826525;0.38594836798081966;-0.45570988905946663;0.59727399813525;0.9998101403945983
62.458223;1.090693023258617;0.41679150205207693;0.3820409761883238;-0.5007450364220727;-0.45907587047887133;1.0794946052155794;1.0001397708270994;9.99896563009306;0.41680488653896247;-0.43522900389869407;-0.43522895586632354;0.385948831279614;-0.4557098877567196;0.5972755082714859;0.9998156112832376
62.468223;1.090689505719428;0.4167903739659872;0.3820410131521781;-0.5007450356971715;-0.45907587130761873;1.0794921903276904;1.0001398702363598;9.998968889866084;0.4168037018829089;-0.4352290034831956;-0.4352289554226536;0.38594930367947117;-0.45570988646860955;0.5972769100855798;0.9998211803820484
62.478223;1.0906860115645536;0.41678916733061205;0.3820410606501025;-0.5007450349627782;-0.45907587215294854;1.0794899417173636;1.0001398683331488;9.998973125335178;0.4168025039298243;-0.4352290031200167;-0.43522895499856235;0.3859497843384212;-0.45570988519614974;0.597278199593611;0.9998268419518144
62.488223;1.0906825412992134;0.4167878869596491;0.3820411201301657;-0.5007450342172235;-0.4590758730123095;1.0794878643844714;1.0001397657505688;9.998978355131953;0.4168012997332951;-0.435229002810578;-0.4352289545956094;0.38595027229696854;-0.45570988393953327;0.5972793718477263;0.9998325900848349
62.498223;1.0906790960543797;0.4167865381481963;0.3820411922819904;-0.5007450334586979;-0.45907587388293564;1.0794859614096597;1.000139567270758;9.998984579787637;0.41680009477259367;-0.4352290025567967;-0.4352289542154777;0.38595076646685006;-0.4557098826981987;0.5972804210099273;0.9998384196022679
62.508223;1.0906756787698135;0.416785125333665;0.3820412771223522;-0.50074503268531;-0.4590758747622046;1.0794842348782387;1.000139281411493;9.998991790084533;0.4167988935349106;-0.4352290023606652;-0.4352289538598912;0.38595126598662605;-0.45570988147121094;0.5972813409962325;0.9998443258463273
62.518223;1.0906722964990339;0.4167836517316095;0.3820413746557152;-0.5007450318953885;-0.45907587564779234;1.0794826868606786;1.000138920168936;9.99899997108145;0.41679770070256694;-0.435229002223798;-0.43522895353047886;0.38595177066231423;-0.45570988025726555;0.5972821264082993;0.9998503037269473
62.528223;1.0906689613640685;0.41678211979046376;0.38204148566360213;-0.5007450310873814;-0.4590758765375647;1.0794813187293453;1.0001384987010722;9.999009101115234;0.4167965213781785;-0.43522900214706606;-0.43522895322850874;0.3859522807955816;-0.4557098790546124;0.5972827734186126;0.9998563467456717
62.538223;1.090665689768936;0.4167805314779934;0.38204161152583177;-0.5007450302593415;-0.4590758774292883;1.0794801294874554;1.0001380336180474;9.999019164587443;0.4167953601193308;-0.435229002130502;-0.4352289529547058;0.3859527964826188;-0.45570987786147243;0.5972832800114999;0.9998624480289434
62.548223;1.0906625006558222;0.41677888833122445;0.38204175325836975;-0.5007450294089484;-0.4590758783205464;1.0794791150862437;1.0001375392655014;9.99903016734062;0.4167942203865432;-0.4352290021734132;-0.4352289527092014;0.38595331728628834;-0.45570987667668855;0.5972836453951236;0.9998686026484751
62.558223;1.090659412856734;0.41677719194066143;0.382041911227402;-0.5007450285341264;-0.45907587920900617;1.0794782689750482;1.000137025075497;9.999042129380577;0.4167931048303241;-0.4352290022745425;-0.4352289524914857;0.38595384232694063;-0.4557098755001488;0.5972838693547948;0.9998748081714544
62.568223;1.090656442879117;0.4167754446594959;0.38204208544851664;-0.5007450276334267;-0.45907588009252775;1.0794775835534955;1.0001364967240403;9.999055064501308;0.41679201559191653;-0.43522900243231993;-0.4352289523005585;0.385954370099617;-0.45570987433262106;0.5972839522929376;0.9998810636821146
62.578223;1.0906536050946818;0.41677364980166265;0.3820422753180061;-0.5007450267059331;-0.4590758809689715;1.0794770524362953;1.0001359587455854;9.999068964584094;0.4167909546630222;-0.4352290026452256;-0.4352289521354296;0.38595489836709546;-0.4557098731752825;0.597283895848583;0.9998873696088398
62.588223;1.0906509133059068;0.4167718115277877;0.38204247904572286;-0.5007450257511916;-0.4590758818361998;1.0794766717627229;1.0001354152903426;9.999083790544777;0.41678992458737507;-0.43522900291235517;-0.4352289519956335;0.385955424518863;-0.45570987202958807;0.5972837031463013;0.9998937284169338
62.598223;1.0906483816014838;0.41676993478155994;0.3820426936284128;-0.5007450247694173;-0.4590758826924409;1.0794764389926805;1.000134869430246;9.999099477129702;0.4167889291261358;-0.4352290032341109;-0.43522895188132127;0.3859559458695535;-0.4557098708972372;0.597283378207854;0.9999001443207687
62.608223;1.0906460242239033;0.4167680250298778;0.38204291535805174;-0.5007450237616552;-0.45907588353654843;1.0794763512194188;1.0001343231010256;9.999115947043698;0.4167879731720336;-0.43522900361221867;-0.4352289517930056;0.38595645980146065;-0.45570986978004036;0.5972829251983142;0.9999066218814038
62.618223;1.090643854786464;0.41676608768226403;0.38204314060776967;-0.5007450227292986;-0.45907588436766433;1.079476405236849;1.0001337783124276;9.999133124124498;0.4167870617078571;-0.43522900404861664;-0.43522895173147935;0.3859569638706305;-0.4557098686799997;0.5972823479344443;0.9999131644727924
62.628223;1.0906418854809616;0.41676412769490057;0.3820433666209287;-0.5007450216731703;-0.45907588518461045;1.079476598111823;1.000133238441375;9.999150947840317;0.4167861988906733;-0.4352290045442384;-0.43522895169784126;0.38595745572576196;-0.4557098675993532;0.5972816495909975;0.9999197724077236
62.638223;1.09064012662851;0.4167621498366751;0.3820435919025297;-0.5007450205931224;-0.45907588598569093;1.0794769270973532;1.0001327084534677;9.99916937730586;0.41678538830106615;-0.4352290050986209;-0.43522895169301573;0.3859579331139517;-0.4557098665404178;0.5972808326201091;0.9999264418803696
62.648223;1.0906385863068955;0.4167601589069656;0.38204381612922517;-0.5007450194882604;-0.4590758867687526;1.0794773895292262;1.000132194535837;9.999188381587624;0.41678463375398767;-0.43522900570993595;-0.43522895171714265;0.3859583940113738;-0.45570986550563963;0.5972798988264271;0.9999331659876989
62.658223;1.0906372697719988;0.41675815924304593;0.3820440398173364;-0.5007450183573463;-0.4590758875311641;1.0794779825183276;1.0001317040300355;9.9992079358196;0.4167839393440117;-0.43522900637525436;-0.43522895176976817;0.38595883667185954;-0.4557098644978321;0.597278849518717;0.9999399364977716
62.668223;1.090636178436893;0.4167561544371419;0.38204426398215874;-0.5007450171994292;-0.4590758882699252;1.0794787024587287;1.0001312455105258;9.999228019464601;0.4167833084559962;-0.43522900709126133;-0.4352289518505578;0.38595925995114083;-0.4557098635200056;0.5972776857503287;0.9999467454787762
62.678223;1.090635310169108;0.41675414788892323;0.38204448987054407;-0.5007450160143498;-0.4590758889820863;1.07947954497488;1.0001308279442598;9.999248600360977;0.41678274294481527;-0.43522900785471075;-0.4352289519594789;0.38595966371109774;-0.4557098625747519;0.5972764088808064;0.9999535863118157
62.688223;1.090634662288674;0.4167521433679402;0.382044718800246;-0.5007450148024242;-0.4590758896650151;1.0794805045852636;1.0001304591538798;9.999269620305228;0.41678224349383525;-0.4352290086621252;-0.43522895209623996;0.3859600485506795;-0.4557098616639817;0.5972750208963622;0.9999604532311215
62.698223;1.090634234209375;0.41675014490746026;0.3820449521691463;-0.5007450135636526;-0.45907589031618756;1.079481573857634;1.0001301457192908;9.999291009733064;0.41678181051185187;-0.4352290095096186;-0.435228952259686;0.38596041518318186;-0.45570986078935044;0.5972735236798379;0.9999673403570422
62.708223;1.0906340270564754;0.4167481562524709;0.38204519140636184;-0.5007450122973484;-0.4590758909329016;1.0794827436195389;1.0001298938755026;9.99931271638549;0.4167814444722959;-0.4352290103931438;-0.4352289524476963;0.38596076425683046;-0.45570985995285407;0.5972719185407741;0.9999742419103114
62.718223;1.0906340415249154;0.41674618042006784;0.38204543769378957;-0.5007450110023112;-0.4590758915123301;1.0794840045795207;1.0001297088916592;9.999334712278792;0.41678114557477514;-0.435229011308536;-0.4352289526575417;0.3859610964850978;-0.4557098591569926;0.5972702069988799;0.9999811528619607
62.728223;1.0906342759678618;0.41674421956291613;0.38204569180163706;-0.5007450096773686;-0.4590758920519137;1.0794853490604155;1.0001295938481485;9.999356981248095;0.41678091326050865;-0.4352290122514117;-0.4352289528865665;0.38596141252541155;-0.45570985840439127;0.5972683913832962;0.9999880681097382
62.738223;1.090634726023243;0.41674227494375155;0.38204595416368675;-0.500745008322113;-0.4590758925497119;1.0794867723584876;1.0001295503000667;9.99937950977111;0.41678074593381925;-0.4352290132171247;-0.4352289531327484;0.38596171291652376;-0.45570985769755673;0.5972664744950614;0.9999949817580426
62.748223;1.0906353858930489;0.416740347234653;0.38204622486982;-0.5007450069371718;-0.45907589300424917;1.0794882729440933;1.0001295802975774;9.99940228509938;0.41678064093850303;-0.4352290142005769;-0.43522895339461243;0.38596199860637653;-0.4557098570390247;0.5972644595106225;1.0000018886587454
62.758223;1.0906362495943285;0.4167384372912675;0.3820465034985382;-0.5007450055238133;-0.4590758934142058;1.0794898504216013;1.00012968737254;9.999425289245659;0.4167805946204386;-0.4352290151962443;-0.4352289536709492;0.38596227134558697;-0.45570985643144274;0.5972623506382022;1.0000087851350357
62.768223;1.0906373114683048;0.41673654657603715;0.3820467891736162;-0.5007450040835141;-0.4590758937787575;1.0794915029755483;1.0001298753331562;9.999448486070506;0.41678060242497306;-0.435229016198629;-0.4352289539608037;0.385962533434674;-0.45570985587763124;0.597260153272995;1.0000156667407358
62.778223;1.0906385662564957;0.41673467690029586;0.38204708101765206;-0.500745002617735;-0.4590758940981295;1.0794932272190803;1.0001301460252379;9.999471815720197;0.4167806595445529;-0.43522901720249024;-0.4352289542633168;0.3859627874519557;-0.4557098553806113;0.5972578735705157;1.0000225269217802
62.788223;1.0906400077660727;0.4167328303839093;0.38204737849668063;-0.5007450011279423;-0.45907589437342694;1.0794950204393106;1.0001304980206323;9.99949520272182;0.41678076196226227;-0.43522901820275955;-0.4352289545773895;0.38596303609601246;-0.45570985494315175;0.5972555182467554;1.0000293588269753
62.798223;1.090641627075444;0.4167310098585651;0.3820476811492334;-0.5007449996158869;-0.4590758946061638;1.079496882456636;1.0001309264546159;9.999518570436573;0.4167809067198585;-0.43522901919472856;-0.4352289549016592;0.3859632819195116;-0.45570985456713176;0.5972530937206624;1.0000361574551742
62.808223;1.090643412562255;0.4167292191199884;0.382047987815399;-0.5007449980836877;-0.45907589479818667;1.0794988151329672;1.0001314231457912;9.999541858435341;0.41678109127245144;-0.43522902017435144;-0.4352289552347112;0.3859635271425333;-0.4557098542535126;0.5972506048683924;1.000042920085942
62.818223;1.090645350677147;0.4167274627672246;0.3820482962499518;-0.5007449965335139;-0.45907589495176193;1.0795008203655692;1.0001319767553691;9.999565029824804;0.4167813129628668;-0.4352290211381258;-0.43522895557511104;0.3859637736590225;-0.45570985400277886;0.5972480551926055;1.0000496457867776
62.828223;1.0906474261338155;0.4167257458929299;0.38204860397975543;-0.5007449949672779;-0.45907589506937113;1.0795028987367261;1.0001325732129525;9.999588056871012;0.4167815690100255;-0.4352290220828033;-0.43522895592120825;0.38596402292860726;-0.45570985381510676;0.5972454483514228;1.0000563350580791
62.838223;1.0906496221825284;0.41672407417511526;0.38204890972957667;-0.5007449933868455;-0.4590758951534804;1.0795050497015457;1.0001331974742451;9.99961090446087;0.4167818566913113;-0.435229023005396;-0.43522895627107594;0.3859642756590438;-0.4557098536901836;0.5972427895823355;1.0000629897693225
62.848223;1.0906519205388878;0.41672245409517944;0.3820492137710404;-0.500744991794528;-0.459075895206503;1.0795072718615557;1.0001338361960763;9.999633530207715;0.4167821735540716;-0.4352290239033486;-0.4352289566228644;0.3859645317924047;-0.45570985362704863;0.5972400855825835;1.0000696128900783
62.858223;1.090654300251704;0.41672089240782006;0.38204951685579686;-0.5007449901931248;-0.45907589523044234;1.0795095622566566;1.0001344784689006;9.99965589340278;0.41678251738964234;-0.43522902477444103;-0.4352289569751551;0.3859647906458873;-0.4557098536241228;0.5972373428976298;1.000076207674471
62.868223;1.0906567363045336;0.4167193951796737;0.3820498191314007;-0.500744988585642;-0.45907589522638537;1.0795119159500237;1.000135114927412;9.999677958260403;0.4167828860404439;-0.43522902561651927;-0.43522895732676536;0.3859650508283526;-0.45570985367934064;0.5972345670411011;1.0000827763425157
62.878223;1.090659199095686;0.41671796725219074;0.3820501200699598;-0.5007449869753227;-0.45907589519436864;1.0795143265154674;1.0001357376636184;9.999699692995515;0.4167832775415734;-0.4352290264275197;-0.43522895767643804;0.385965310575066;-0.455709853790337;0.5972317631330705;1.0000893188219258
62.888223;1.0906616553624962;0.416716612112699;0.38205041886337787;-0.5007449853657733;-0.45907589513360825;1.0795167863496218;1.0001363401502308;9.999721078877634;0.41678369010593536;-0.4352290272058137;-0.4352289580231816;0.3859655685994625;-0.4557098539547626;0.5972289364013073;1.0000958324045104
62.898223;1.0906640701675547;0.41671533213439305;0.38205071448389843;-0.5007449837607099;-0.4590758950430939;1.0795192871194101;1.0001369165556264;9.999742120589303;0.41678412153266015;-0.435229027950479;-0.4352289583668979;0.3859658246155451;-0.45570985417043786;0.5972260923797538;1.0001023125510464
62.908223;1.0906664095635457;0.4167141293007137;0.38205100553429694;-0.5007449821637662;-0.45907589492224415;1.0795218209026431;1.0001374616970975;9.999762837205099;0.41678456891243315;-0.4352290286612893;-0.43522895870842393;0.38596607919404496;-0.4557098544352366;0.5972232377032499;1.0001087542718043
62.918223;1.0906686438999154;0.4167130058432434;0.3820512904772632;-0.50074498057871;-0.4590758947711455;1.0795243806283739;1.000137971127082;9.999783244057717;0.41678502901666625;-0.43522902933840507;-0.4352289590491316;0.3859663331948344;-0.4557098547470522;0.5972203807596654;1.0001151522217864
62.928223;1.090670749846318;0.4167119641721289;0.38205156818151237;-0.5007449790096489;-0.4590758945905051;1.0795269593181442;1.0001384405322638;9.999803342883006;0.41678549867621084;-0.43522902998178153;-0.43522895939052436;0.3859665872218375;-0.45570985510384177;0.597217531408999;1.0001214994306415
62.938223;1.0906727089036368;0.4167110063834942;0.38205183802974657;-0.5007449774608952;-0.45907589438158924;1.0795295497439819;1.000138865791935;9.999823115735898;0.4167859747818249;-0.4352290305907226;-0.4352289597336869;0.38596684152301597;-0.4557098555037196;0.5972147000349415;1.0001277881845225
62.948223;1.0906745042961;0.4167101342146195;0.38205209951710495;-0.500744975936507;-0.4590758941459877;1.0795321456729283;1.0001392444107629;9.999842525485553;0.41678645413900406;-0.43522903116390643;-0.43522896007864603;0.3859670963119287;-0.4557098559450785;0.597211896531989;1.000134013228012
62.958223;1.0906761197728936;0.41670934959942213;0.3820523521637164;-0.5007449744397147;-0.4590758938850205;1.079534743591791;1.0001395766566488;9.999861535877955;0.4167869331460434;-0.4352290316996375;-0.43522896042399434;0.38596735215391875;-0.45570985642645045;0.5972091302202504;1.0001401728765487
62.968223;1.0906775403654612;0.4167086547813038;0.3820525958305738;-0.5007449729727265;-0.4590758935991831;1.079537343144528;1.0001398651882139;9.999880141342572;0.41678740735552516;-0.43522903219616627;-0.43522896076700296;0.3859676099862844;-0.4557098569462767;0.5972064105855327;1.000146266858915
62.978223;1.090678753488189;0.41670805155956164;0.3820528306586572;-0.500744971537101;-0.4590758932883497;1.0795399460360224;1.0001401139328654;9.999898374595539;0.4167878714696279;-0.4352290326521803;-0.4352289611042929;0.3859678708561694;-0.4557098575027766;0.5972037475285178;1.0001522939096594
62.988223;1.090679750087634;0.41670754080191685;0.38205305674896833;-0.5007449701341086;-0.4590758929526429;1.0795425542882733;1.0001403272154763;9.999916280424001;0.4167883197491019;-0.4352290330671865;-0.4352289614326755;0.3859681360436063;-0.45570985809377196;0.5972011508041889;1.0001582514998175
62.998223;1.0906805256262693;0.4167071228101536;0.38205327426589525;-0.5007449687646638;-0.4590758925929177;1.0795451701384438;1.0001405093324145;9.99993388571111;0.416788746278835;-0.4352290334414307;-0.43522896174949083;0.3859684074106301;-0.45570985871686387;0.5971986289719333;1.00016413721714
63.008223;1.0906810801600477;0.4167067978198817;0.3820534836384482;-0.5007449674293014;-0.45907589221049794;1.0795477983447639;1.000140664160835;9.999951187885431;0.41678914502329234;-0.43522903377562294;-0.43522896205237394;0.38596868738913753;-0.45570985937006864;0.5971961887127406;1.0001699493755252
63.018223;1.0906814171218704;0.41670656610321233;0.3820536852909756;-0.5007449661285875;-0.4590758918067502;1.079550446915191;1.0001407941920697;9.999968152185593;0.41678951004960846;-0.4352290340708323;-0.43522896233902364;0.3859689786393033;-0.4557098600521737;0.5971938357178018;1.0001756857519752
63.028223;1.0906815412102269;0.4167064277619513;0.3820538791661528;-0.500744964863472;-0.4590758913828891;1.0795531245157035;1.0001408990245173;9.999984710637367;0.4167898359600546;-0.4352290343283711;-0.43522896260734867;0.3859692834794204;-0.4557098607623794;0.5971915763497093;1.000181341455876
63.038223;1.0906814567250875;0.4167063824759011;0.38205406457121377;-0.5007449636352785;-0.45907589094007295;1.0795558383228159;1.0001409743539578;10.000000763563124;0.41679011802543214;-0.43522903454944833;-0.4352289628557246;0.3859696035111168;-0.4557098614995091;0.5971894181910673;1.0001869074956267
63.048223;1.0906811672921024;0.4167064293644405;0.3820542403617937;-0.5007449624456756;-0.4590758904795073;1.0795585938606682;1.0001410119027305;10.000016185911985;0.41679035189902935;-0.4352290347350929;-0.43522896308302583;0.38596993988553424;-0.4557098622616343;0.5971873688806061;1.0001923713255518
63.058223;1.0906806762004932;0.4167065670308044;0.3820544053107435;-0.5007449612965041;-0.45907589000223903;1.0795613948071079;1.0001410002829225;10.000030840917978;0.4167905332909223;-0.43522903488658615;-0.4352289632883713;0.3859702936451682;-0.4557098630463455;0.5971854343973132;1.0001977185902091
63.068223;1.090679986800438;0.41670679359836127;0.38205455874238015;-0.5007449601893306;-0.45907588950895223;1.0795642419952398;1.0001409277046;10.000044592571113;0.41679065770558843;-0.4352290350054565;-0.43522896347080936;0.3859706654471786;-0.455709863850948;0.5971836186685036;1.0002029345390009
63.078223;1.0906791032635073;0.4167071062404045;0.3820547009176773;-0.5007449591252721;-0.45907588900009255;1.0795671327692815;1.0001407852208692;10.00005731264873;0.4167907205220129;-0.43522903509283634;-0.4352289636292515;0.38597105510825963;-0.45570986467266184;0.5971819243946997;1.0002080049917537
63.088223;1.0906780312826223;0.4167075004105643;0.38205483253736594;-0.5007449581052479;-0.4590758884760384;1.0795700622498114;1.0001405674179213;10.000068891723954;0.41679071780662114;-0.4352290351491744;-0.43522896376253145;0.385971461943517;-0.45570986550912035;0.597180353717785;1.000212916406673
63.098223;1.0906767787112754;0.4167079698372102;0.38205495383669574;-0.5007449571302443;-0.45907588793689585;1.079573026217975;1.0001402710091372;10.000079247015845;0.4167906473091131;-0.43522903517459677;-0.43522896386924226;0.3859718855010966;-0.4557098663584654;0.5971789086642872;1.0002176553784838
63.108223;1.0906753562683265;0.4167085075483736;0.38205506389779514;-0.5007449562014353;-0.4590758873820876;1.079576022770486;1.000139893534414;10.000088314280251;0.41679050878399226;-0.43522903516941286;-0.4352289639475241;0.3859723253813388;-0.45570986721893536;0.5971775916513287;1.000222209299601
63.118223;1.0906737771119588;0.4167091069249704;0.38205516051951405;-0.5007449553200454;-0.45907588681037914;1.0795790515599868;1.0001394325535558;10.00009603732387;0.4167903037407884;-0.43522903513427696;-0.4352289639952486;0.3859727805270868;-0.45570986808855773;0.5971764055950698;1.000226567343372
63.128223;1.0906720551073918;0.4167097621592535;0.3820552409430961;-0.5007449544869172;-0.45907588622030476;1.0795821127542096;1.0001388852098605;10.000102370597357;0.416790034921189;-0.43522903507001537;-0.4352289640105705;0.38597324900598884;-0.4557098689650419;0.5971753532179822;1.00023071978605
63.138223;1.0906702029754245;0.41671046849277504;0.3820553026743054;-0.5007449537021983;-0.4590758856103738;1.0795852067071743;1.0001382481008643;10.00010728868738;0.41678970556773276;-0.43522903497764287;-0.4352289639922984;0.38597372800876745;-0.45570986984586853;0.597174436437896;1.0002346566913338
63.148223;1.0906682306679978;0.4167112223589808;0.38205534347606185;-0.5007449529652386;-0.4590758849790392;1.0795883332332967;1.000137517697772;10.000110793634386;0.4167893190899878;-0.4352290348585537;-0.43522896393980914;0.38597421395255394;-0.4557098707286316;0.5971736566236845;1.0002383678800926
63.158223;1.0906661445035573;0.4167120210670066;0.38205536102852544;-0.5007449522745339;-0.45907588432481206;1.079591490660845;1.0001366915250285;10.000112919675697;0.41678887912761875;-0.4352290347144902;-0.43522896385274756;0.38597470286599406;-0.4557098716113082;0.5971730144346438;1.0002418442122514
63.168223;1.0906639481317792;0.41671286214143416;0.3820553528227782;-0.5007449516279169;-0.4590758836466228;1.0795946762905384;1.0001357691094612;10.000113729275066;0.41678838944093083;-0.4352290345472543;-0.435228963730808;0.3859751905763434;-0.45570987249227984;0.5971725086054572;1.0002450790460466
63.178223;1.090661644665759;0.41671374295905234;0.3820553159816956;-0.5007449510229811;-0.4590758829441305;1.0795978877543915;1.0001347515615677;10.000113294357904;0.4167878538693735;-0.4352290343583539;-0.43522896357382834;0.38597567262230087;-0.45570987337037633;0.5971721351769274;1.0002480690998259
63.188223;1.0906592381092934;0.4167146611610684;0.382055247188687;-0.5007449504574294;-0.4590758822176687;1.079601123328677;1.0001336396953429;10.000111676708018;0.416787276341681;-0.43522903414893693;-0.43522896338221406;0.3859761443278197;-0.45570987424487913;0.5971718883592918;1.0002508143260669
63.198223;1.090656733342122;0.41671561543094704;0.3820551430212154;-0.500744949929267;-0.4590758814679509;1.079604381540085;1.0001324321430134;10.000108922003665;0.41678666072973003;-0.43522903392001144;-0.4352289631573206;0.38597660100989123;-0.4557098751153486;0.5971717623319299;1.00025331679114
63.208223;1.0906541351813506;0.41671660568989477;0.3820550000166102;-0.500744949436799;-0.4590758806958757;1.0796076614265282;1.0001311255735963;10.00010505985779;0.4167860108710881;-0.4352290336724839;-0.435228962901465;0.3859770381446255;-0.4557098759816193;0.5971717520651842;1.0002555795021189
63.218223;1.0906514478157352;0.41671763260273875;0.38205481455625434;-0.5007449489784577;-0.4590758799025038;1.0796109636872677;1.0001297165453267;10.00010009998801;0.4167853306127876;-0.43522903340701746;-0.43522896261755695;0.38597745146549856;-0.4557098768438698;0.5971718529774563;1.0002576061444415
63.228223;1.0906486759269312;0.4167186969438535;0.3820545834066258;-0.5007449485525777;-0.45907587908903696;1.079614291507031;1.0001282025722105;10.000094032183178;0.416784623742831;-0.435229033124032;-0.43522896230880953;0.38597783693437077;-0.4557098777024261;0.5971720609848308;1.0002594015045647
63.238223;1.0906458263426053;0.416719798949594;0.3820543044625601;-0.5007449481572758;-0.45907587825675705;1.0796176498851957;1.0001265824493855;10.00008684332356;0.41678389415246075;-0.4352290328240835;-0.4352289619787966;0.3859781906766272;-0.4557098785575429;0.5971723733376024;1.0002609715802315
63.248223;1.0906429080634046;0.41672093764959167;0.38205397708179434;-0.500744947790508;-0.4590758774069248;1.0796210440935292;1.0001248573571744;10.000078545264884;0.41678314584985565;-0.4352290325084838;-0.4352289616313887;0.3859785089756243;-0.455709879409227;0.5971727894955726;1.0002623235624843
63.258223;1.090639931064456;0.41672211074946885;0.3820536022257365;-0.5007449474500675;-0.4590758765407709;1.0796244785379718;1.0001230322389139;10.000069185230393;0.41678238255726396;-0.4352290321794205;-0.43522896127040284;0.38597878805670366;-0.4557098802570433;0.5971733110882139;1.000263465981536
63.268223;1.0906369049611948;0.41672331540382285;0.38205318228069163;-0.5007449471335027;-0.459075875659679;1.0796279564152453;1.0001211159355783;10.000058827698432;0.4167816074239874;-0.43522903183921985;-0.4352289608991907;0.38597902363376146;-0.45570988110011185;0.597173940557956;1.0002644081243641
63.278223;1.0906338381881975;0.4167245491172006;0.3820527205220523;-0.500744946838418;-0.4590758747651978;1.079631479297545;1.0001191195632053;10.000047535267612;0.4167808228219407;-0.43522903148954517;-0.4352289605203624;0.3859792109524717;-0.4557098819372183;0.5971746792577863;1.0002651590356213
63.288223;1.0906307383577059;0.41672581019127836;0.38205222089794955;-0.5007449465628796;-0.45907587385881876;1.079635046404712;1.0001170539170567;10.000035370100237;0.4167800303388937;-0.43522903113137573;-0.43522896013591594;0.3859793455921807;-0.4557098827667857;0.5971755259686856;1.000265727085288
63.298223;1.09062761312144;0.4167270978741252;0.38205168836741416;-0.5007449463054253;-0.45907587294194063;1.0796386547626333;1.000114927248381;10.000022408500094;0.4167792313359516;-0.4352290307655011;-0.4352289597477133;0.38597942407436847;-0.4557098835868395;0.5971764765307074;1.0002661205328893
63.308223;1.0906244701730625;0.4167284120282202;0.38205112902668514;-0.5007449460651067;-0.4590758720160259;1.0796423013143104;1.0001127447238056;10.000008755657323;0.41677842725692626;-0.4352290303928294;-0.4352289593580875;0.38597944367352727;-0.45570988439530863;0.5971775248860732;1.0002663488519774
63.318223;1.0906213156937452;0.41672975236304294;0.3820505493298659;-0.500744945841676;-0.4590758710826487;1.079645986203515;1.000110509957955;9.999994547188473;0.41677761906738764;-0.43522903001453506;-0.43522895897016733;0.3859794021255847;-0.45570988519050376;0.5971786644386737;1.0002664233456993
63.328223;1.0906181519100062;0.4167311178739026;0.3820499547374482;-0.500744945635347;-0.4590758701432632;1.0796497136087275;1.0001082266541024;9.999979933380752;0.4167768069223912;-0.4352290296321258;-0.4352289585873111;0.385979297721374;-0.45570988597126605;0.5971798884962772;1.000266356563729
63.338223;1.0906149759804427;0.4167325065378237;0.38204934858502554;-0.500744945446208;-0.4590758691990137;1.0796534887484204;1.0001058982461168;9.999965058774626;0.41677599114628355;-0.4352290292471204;-0.4352289582122225;0.3859791294912914;-0.455709886736976;0.5971811900019249;1.0002661613354427
63.348223;1.0906117817458163;0.4167339151479908;0.38204873176668214;-0.5007449452738569;-0.4590758682510809;1.0796573150286284;1.000103526826683;9.999950048077894;0.4167751732856275;-0.43522902886062276;-0.43522895784691595;0.38597889750386294;-0.45570988748780894;0.5971825608584604;1.0002658498213728
63.358223;1.0906085626609292;0.4167353396275911;0.3820481035430453;-0.5007449451175109;-0.4590758673011643;1.0796611932844369;1.0001011135333986;9.999935004953496;0.41677435564025955;-0.43522902847339223;-0.4352289574933608;0.3859786031725451;-0.455709888224852;0.5971839916243226;1.0002654330630432
63.368223;1.0906053130674793;0.41673677568763756;0.382047462743855;-0.5007449449762257;-0.4590758663515249;1.0796651215978479;1.0000986596252106;9.99992002612109;0.41677354012757206;-0.4352290280861415;-0.4352289571541176;0.3859782490381219;-0.45570988894988035;0.597185472834982;1.0002649213320125
63.378223;1.0906020277954815;0.41673821923922083;0.3820468082494054;-0.5007449448489081;-0.4590758654046138;1.079669096324702;1.0000961672539448;9.999905216444885;0.4167727279807309;-0.43522902769957;-0.4352289568327432;0.3859778380902657;-0.45570988966513976;0.5971869968874457;1.0002643245970206
63.388223;1.0905987016507883;0.41673966657064665;0.38204613899080675;-0.500744944734383;-0.45907586446238796;1.0796731138324538;1.0000936407081473;9.999890690110835;0.4167719202607851;-0.43522902731444585;-0.435228956533525;0.38597737329045456;-0.4557098903731005;0.5971885586818365;1.0002636520507928
63.398223;1.0905953288563042;0.4167411142639421;0.38204545404160306;-0.5007449446314801;-0.45907586352578467;1.0796771700392394;1.0000910870337216;9.99987656571443;0.4167711183109079;-0.43522902693187787;-0.43522895626059116;0.38597685776260215;-0.4557098910759452;0.5971901552143357;1.0002629112602992
63.408223;1.0905919023369968;0.41674255844697006;0.3820447525302238;-0.5007449445387941;-0.45907586259479;1.079681258795317;1.0000885143025662;9.99986296396886;0.4167703238298582;-0.4352290265532038;-0.43522895601724615;0.38597629536104505;-0.45570989177501836;0.5971917846512184;1.0002621085403123
63.418223;1.0905884142768942;0.41674399399920786;0.3820440333356586;-0.5007449444545277;-0.4590758616687916;1.0796853722323043;1.00008592971429;9.999850003587436;0.4167695388049108;-0.4352290261795084;-0.43522895580585913;0.38597569078826655;-0.4557098924705774;0.5971934451128476;1.00026124970659
63.428223;1.0905848582216982;0.41674541443869256;0.3820432948978296;-0.5007449443766742;-0.4590758607470397;1.0796895027897269;1.0000833399935667;9.999837800485327;0.4167687652578598;-0.4352290258115822;-0.4352289556281339;0.3859750489968475;-0.45570989316188354;0.5971951339250773;1.0002603399654069
63.438223;1.0905812309491858;0.4167468122725461;0.3820425353223732;-0.5007449443031187;-0.45907585982915483;1.0796936445264453;1.0000807526521278;9.999826473772126;0.4167680046656498;-0.43522902545049014;-0.43522895548557944;0.3859743746610035;-0.4557098938474811;0.5971968477364624;1.0002593837697094
63.448223;1.0905775333315046;0.4167481796647136;0.3820417529041454;-0.5007449442316833;-0.4590758589152188;1.0796977924820121;1.0000781761087933;9.999816136750644;0.4167672574861752;-0.4352290250979801;-0.435228955379745;0.3859736722358154;-0.455709894525518;0.5971985825480469;1.0002583848142974
63.458223;1.0905737695025663;0.4167495092288951;0.3820409467249076;-0.5007449441602727;-0.45907585800543915;1.0797019414932927;1.000075618908608;9.999806872806433;0.41676652353642935;-0.4352290247561741;-0.4352289553120203;0.3859729459324751;-0.4557098951941214;0.5972003326836705;1.0002573457668444
63.468223;1.090569943944517;0.41675079452798786;0.38204011678513544;-0.5007449440870212;-0.4590758570998668;1.0797060866360593;1.00007308955588;9.999798730734462;0.41676580280586767;-0.4352290244267974;-0.4352289552835562;0.38597219929983373;-0.45570989585177923;0.59720208990582;1.0002562677708313
63.478223;1.090566058989943;0.41675203028503865;0.3820392637303651;-0.5007449440103419;-0.4590758561983044;1.0797102245764683;1.000070597670149;9.999791737285374;0.41676509554972446;-0.435229024110582;-0.4352289552956154;0.3859714352365062;-0.4557098964975356;0.5972038442392303;1.000255150035089
63.488223;1.0905621150377014;0.41675321261482856;0.3820383884199878;-0.5007449439287835;-0.4590758553003974;1.0797143536318856;1.0000681546618022;9.999785901968703;0.41676440199538844;-0.4352290238074092;-0.43522895534966954;0.3859706565824336;-0.4557098971309676;0.5972055856058278;1.0002539904859877
63.498223;1.0905581123741797;0.4167543392788285;0.3820374917555811;-0.5007449438409621;-0.45907585440591514;1.0797184725183864;1.0000657720541095;9.999781220304651;0.41676372224130864;-0.43522902351695764;-0.4352289554470347;0.38596986636268;-0.45570989775208387;0.5972073047183233;1.0002527873840001
63.508223;1.090554051855593;0.4167554096751841;0.38203657529453106;-0.5007449437457495;-0.45907585351498026;1.0797225791013378;1.0000634588830621;9.999777679610522;0.41676305595982066;-0.43522902323897295;-0.4352289555888308;0.3859690675003157;-0.4557098983612853;0.5972089934348217;1.0002515404289307
63.518223;1.0905499340971438;0.41675642428455323;0.38203564205881346;-0.5007449436426419;-0.4590758526280733;1.0797266699768442;1.000061220224772;9.99977525900626;0.4167624022075483;-0.4352290229730505;-0.435228955776194;0.38596826262309736;-0.4557098989595859;0.59721064518892;1.0002502502669717
63.528223;1.0905457588747802;0.4167573836734648;0.3820346964723213;-0.500744943532498;-0.4590758517458734;1.0797307412756578;1.0000590569361332;9.999773928104954;0.4167617599785152;-0.4352290227187017;-0.43522895601004474;0.3859674540764409;-0.4557098995490806;0.5972122548058212;1.0002489170778313
63.538223;1.0905415253313997;0.41675828781426394;0.3820337436256759;-0.5007449434183101;-0.45907585086903024;1.0797347902653582;1.0000569666955774;9.999773646560675;0.4167611290288095;-0.43522902247587786;-0.43522895629060104;0.3859666441055876;-0.4557099001331847;0.5972138173484228;1.0002475400285213
63.548223;1.090537233264185;0.4167591362950354;0.3820327886659767;-0.5007449433050715;-0.4590758499981877;1.0797388161939578;1.0000549462257347;9.999774361951303;0.41676050983476565;-0.43522902224535354;-0.43522895661705824;0.38596583528011585;-0.4557099007163651;0.5972153272903428;1.000246117745706
63.558223;1.090532885116216;0.41675992913473736;0.382031836256642;-0.5007449431989072;-0.4590758491341717;1.0797428196390417;1.0000529933492652;9.999776008767391;0.41675990274262303;-0.4352290220287264;-0.43522895698731584;0.38596503065629517;-0.4557099013036343;0.5972167790149141;1.0002446490482408
63.568223;1.0905284863318763;0.41676066758221947;0.38203088990267614;-0.5007449431062061;-0.45907584827785436;1.0797468014008291;1.0000511081603118;9.999778516120362;0.4167593076393437;-0.43522902182824547;-0.4352289573978447;0.3859642334080347;-0.4557099019000565;0.5972181677787671;1.0002431336742519
63.578223;1.0905240434991057;0.4167613544903684;0.38202995183014676;-0.5007449430328631;-0.45907584742978397;1.0797507616556654;1.0000492929447116;9.999781828584672;0.41675872425800903;-0.43522902164652294;-0.4352289578442121;0.385963446681935;-0.4557099025102846;0.5972194898516247;1.0002415729378353
63.588223;1.0905195633528768;0.41676199412670817;0.38202902369191266;-0.5007449429838773;-0.4590758465898974;1.0797546992184217;1.000047550522289;9.999785916101557;0.41675815231450014;-0.43522902148612624;-0.43522895832206016;0.3859626741117923;-0.4557099031381847;0.5972207422429389;1.0002399708014302
63.598223;1.0905150538227197;0.4167625914776581;0.38202810723631264;-0.5007449429634082;-0.45907584575762383;1.0797586110004511;1.0000458829092365;9.999790749916778;0.41675759168868093;-0.4352290213495891;-0.43522895882752044;0.3859619202234158;-0.4557099037868715;0.597221922836375;1.0002383348961932
63.608223;1.0905105246354092;0.4167631515360514;0.382027204385687;-0.5007449429751186;-0.4590758449324758;1.0797624917891386;1.0000442917759869;9.999796268575004;0.4167570427735788;-0.4352290212398416;-0.4352289593568125;0.38596118994867346;-0.45570990445914517;0.5972230302197618;1.0002366758457661
63.618223;1.090505986618555;0.4167636792136125;0.38202631681841337;-0.500744943022744;-0.4590758441144623;1.0797663340398123;1.0000427789737212;9.999802370300266;0.4167565062319962;-0.435229021160055;-0.43522895990593946;0.3859604874975019;-0.45570990515768783;0.5972240629260644;1.0002350049661177
63.628223;1.0905014508271809;0.4167641796652702;0.3820254454186834;-0.5007449431102843;-0.4590758433039754;1.0797701277783784;1.0000413458821904;9.999808937540895;0.4167559823284361;-0.4352290211129255;-0.43522896047101584;0.3859598155695233;-0.45570990588483123;0.5972250190106227;1.0002333325149084
63.638223;1.0904969275830128;0.4167646581903672;0.3820245901143604;-0.5007449432413232;-0.4590758425016421;1.0797738616892258;1.0000399925391172;9.999815870198603;0.41675547097690047;-0.43522902110045386;-0.4352289610486432;0.38595917545369485;-0.45570990664255895;0.5972258962668091;1.0002316670871736
63.648223;1.0904924253581108;0.41676511982038034;0.3820237500402115;-0.5007449434181839;-0.45907584170825155;1.079777525600296;1.000038717433182;9.999823101931579;0.4167549723761028;-0.4352290211241648;-0.4352289616358025;0.3859585674646396;-0.4557099074330815;0.5972266927867692;1.0002300147974967
63.658223;1.0904879501637919;0.41676556933798226;0.382022923631021;-0.5007449436417928;-0.45907584092451414;1.0797811126035186;1.0000375178194048;9.999830597976272;0.4167544871752596;-0.4352290211850605;-0.43522896222967494;0.3859579912191987;-0.45570990825933516;0.5972274072886676;1.0002283789487896
63.668223;1.0904835060466322;0.4167660111661715;0.38202210886365917;-0.5007449439119985;-0.45907584015076935;1.0797846187941085;1.0000363898779068;9.999838342469923;0.41675401611181134;-0.43522902128353036;-0.4352289628278372;0.3859574461506859;-0.45570990912474824;0.5972280387079212;1.0002267611387168
63.678223;1.0904790966505096;0.41676644853490546;0.38202130380692434;-0.5007449442278484;-0.4590758393869516;1.0797880405235223;1.000035328783063;9.999846316685641;0.4167535596679966;-0.4352290214195275;-0.4352289634283982;0.38595693224497907;-0.45570991003265576;0.5972285854563505;1.0002251621181977
63.688223;1.0904747270470008;0.4167668830326065;0.3820205067902574;-0.5007449445880633;-0.45907583863275586;1.079791372247999;1.0000343295120757;9.999854485452536;0.4167531180817699;-0.43522902159264804;-0.43522896402971806;0.38595645011428825;-0.4557099109860773;0.5972290447826955;1.0002235818415735
63.698223;1.090470404403566;0.41676731494459085;0.38201971606165047;-0.5007449449914695;-0.4590758378875621;1.0797946076454652;1.0000333879097334;9.999862807515608;0.41675269195612263;-0.4352290218021145;-0.43522896463001515;0.38595600023390975;-0.45570991198769956;0.5972294125993561;1.000222020128368
63.708223;1.0904661367857116;0.41676774355796103;0.38201892988304115;-0.5007449454368107;-0.4590758371503177;1.0797977420169478;1.0000325006050044;9.999871243297415;0.41675228301451944;-0.4352290220468423;-0.4352289652271992;0.38595558221756676;-0.4557099130395396;0.5972296842159363;1.0002204772116456
63.718223;1.0904619319193816;0.41676816752071577;0.38201814700331616;-0.5007449459225455;-0.45907583641989574;1.0798007735355648;1.0000316638825193;9.999879743657871;0.4167518940672162;-0.4352290223256498;-0.43522896581910386;0.3859551948871682;-0.45570991414258993;0.5972298553874715;1.0002189524209961
63.728223;1.090457797692447;0.4167685853456533;0.38201736651184015;-0.5007449464471864;-0.4590758356953881;1.079803703766587;1.000030873375117;9.999888247470551;0.4167515283097267;-0.4352290226376262;-0.4352289664039054;0.38595483697696087;-0.45570991529707205;0.597229923267702;1.0002174427962942
63.738223;1.090453743050377;0.41676899560071173;0.382016587150373;-0.5007449470096214;-0.4590758349758716;1.0798065376614352;1.000030125120583;9.999896698314691;0.41675118879002543;-0.4352290229821377;-0.43522896698011526;0.38595450771421796;-0.4557099165031062;0.5972298871379842;1.0002159437918399
