time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
63.748223;1.0904497770508637;0.4167693968885152;0.38201580682720243;-0.5007449476091445;-0.4590758342603449;1.079809282518028;1.0000294161643948;9.999905063513184;0.4167508780902232;-0.43522902335834374;-0.43522896754609247;0.38595420681106113;-0.45570991776108466;0.5972297479764616;1.0002144505618848
63.758223;1.0904459066582746;0.41676978763509565;0.3820150225546422;-0.5007449482455794;-0.4590758335480933;1.0798119461143918;1.0000287442554292;9.999913338979754;0.4167505978105953;-0.43522902376490913;-0.4352289680996786;0.3859539338871808;-0.45570991907156316;0.5972295074699253;1.0002129585631556
63.768223;1.090442135954227;0.41677016572665987;0.3820142306541091;-0.5007449489193138;-0.4590758328388306;1.0798145348440469;1.0000281078841566;9.999921531999101;0.4167503481859089;-0.4352290241999393;-0.43522896863834254;0.3859536879592823;-0.45570992043493824;0.5972291679496494;1.0002114643713482
63.778223;1.0904384671929759;0.4167705286800128;0.38201342714714437;-0.5007449496309352;-0.4590758321322745;1.07981705302875;1.000027507046241;9.999929641483812;0.41675012852475585;-0.43522902466074115;-0.4352289691597023;0.38595346775654443;-0.4557099218511269;0.5972287326733926;1.000209966598337
63.788223;1.0904349023852293;0.41677087439286703;0.38201260826909716;-0.5007449503808926;-0.4590758314277625;1.079819503530904;1.0000269438101457;9.999937658307315;0.4167499383868549;-0.4352290251438855;-0.43522896966217384;0.3859532725305739;-0.4557099233195584;0.5972282054951586;1.0002084656660273
63.798223;1.0904314450550991;0.41677120149442176;0.3820117707475231;-0.5007449511693502;-0.4590758307245262;1.079821888291288;1.0000264218565669;9.99994557644927;0.4167497785342519;-0.4352290256459943;-0.4352289701452447;0.38595310245317704;-0.45570992483952283;0.5972275905360166;1.0002069631091945
63.808223;1.0904281012021875;0.4167715088203997;0.3820109114526251;-0.5007449519960596;-0.4590758300221708;1.079824208164321;1.0000259459856669;9.999953393773684;0.41674965079635234;-0.4352290261645624;-0.4352289706090163;0.3859529583295299;-0.45570992641034475;0.5972268926358912;1.0002054613877978
63.818223;1.0904248782816406;0.41677179467974435;0.3820100265261832;-0.5007449528603467;-0.4590758293207669;1.0798264627237844;1.0000255221756091;9.999961106696118;0.4167495571882649;-0.43522902669805547;-0.43522897105357156;0.3859528411638566;-0.45570992803120275;0.5972261178035373;1.0002039628963175
63.828223;1.0904217833169267;0.4167720566253104;0.38200911096571805;-0.5007449537612318;-0.4590758286206679;1.0798286505943904;1.0000251568611942;9.999968718973479;0.416749499046714;-0.4352290272453952;-0.43522897147874967;0.38595275237159876;-0.4557099297009415;0.5972252728608031;1.000202468007872
63.838223;1.0904188223175;0.4167722917832212;0.38200815955112544;-0.5007449546976258;-0.4590758279222265;1.0798307700306575;1.000024855538968;9.999976257350488;0.416749476464758;-0.4352290278054008;-0.4352289718842133;0.3859526945824219;-0.4557099314178733;0.5972243652398992;1.000200974979181
63.848223;1.0904160013958795;0.4167724975481525;0.38200716826272;-0.5007449556684477;-0.4590758272256299;1.0798328189358792;1.0000246219468751;9.999983773559519;0.4167494883411622;-0.4352290283766523;-0.4352289722696891;0.3859526720528558;-0.45570993317970754;0.597223403186856;1.0001994831303105
63.858223;1.0904133273888543;0.4167726723957137;0.3820061347007699;-0.5007449566722616;-0.45907582653106405;1.0798347946955456;1.0000244577979844;9.999991333572492;0.41674953294534073;-0.43522902895782906;-0.43522897263524485;0.3859526900685111;-0.45570993498381346;0.5972223950712058;1.000197996048956
63.868223;1.0904108066080878;0.41677281643414354;0.3820050574534245;-0.5007449577069588;-0.45907582583890405;1.0798366945581221;1.0000243631837467;9.99999900649912;0.4167496085788027;-0.43522902954817894;-0.43522897298138563;0.38595275371786336;-0.45570993682710587;0.5972213479231364;1.0001965211482358
63.878223;1.0904084438300246;0.41677293142820865;0.38200393545877553;-0.5007449587702647;-0.4590758251494523;1.0798385154061454;1.000024337958077;10.000006859369893;0.41674971416336093;-0.43522903014745506;-0.43522897330889154;0.38595286686940233;-0.4557099387055441;0.5972202667528189;1.0001950667072008
63.888223;1.0904062423877723;0.4167730203135692;0.3820027679969075;-0.5007449598603596;-0.45907582446236855;1.0798402525429505;1.0000243830581248;10.000014958586672;0.4167498492219859;-0.43522903075530384;-0.43522897361828655;0.3859530319536831;-0.4557099406141358;0.5972191549840157;1.0001936400370535
63.898223;1.0904042039791884;0.4167730864638583;0.3820015549061883;-0.5007449609758653;-0.45907582377660017;1.0798418994779573;1.0000245003322596;10.000023379682986;0.41675001327922867;-0.4352290313711143;-0.43522897390912546;0.3859532506265203;-0.4557099425474086;0.5972180147380755;1.000192247370209
63.908223;1.0904023289837157;0.416773133042642;0.382000296551149;-0.5007449621155171;-0.4590758230908892;1.0798434495808789;1.000024691177534;10.000032213033212;0.41675020553772063;-0.43522903199444135;-0.43522897417977174;0.38595352464042787;-0.4557099444997038;0.597216846732732;1.0001908928225043
63.918223;1.0904006174106058;0.41677316248665647;0.38199899378523167;-0.5007449632778324;-0.4590758224039921;1.0798448976224675;1.0000249555762297;10.000041547863406;0.41675042476405305;-0.4352290326250585;-0.4352289744279871;0.3859538561104984;-0.4557099464651502;0.5972156511125879;1.0001895758360018
63.928223;1.0903990680854116;0.41677317632966937;0.3819976481292224;-0.5007449644609192;-0.4590758217145192;1.0798462391117443;1.000025291932569;10.000051452082708;0.4167506689701907;-0.4352290332623738;-0.435228974651767;0.3859542472491281;-0.45570994843765994;0.597214428574675;1.0001882900092551
63.938223;1.0903976764419807;0.4167731757035356;0.3819962618978835;-0.5007449656624747;-0.45907582102098565;1.0798474688489863;1.000025696992619;10.000061974171713;0.41675093549028874;-0.43522903390478723;-0.4352289748498024;0.38595469987440234;-0.45570995041108464;0.597213179775116;1.0001870255294008
63.948223;1.090396434033191;0.4167731617985663;0.381994837977541;-0.5007449668798704;-0.4590758203222012;1.0798485813008927;1.0000261663733518;10.000073153633608;0.41675122176394447;-0.4352290345497497;-0.43522897502164554;0.38595521478631767;-0.45570995237935363;0.5972119042796004;1.000185773353036
63.958223;1.0903953303218725;0.4167731358252015;0.3819933795124311;-0.500744968110345;-0.45907581961770416;1.0798495711098104;1.000026696474453;10.000085024004056;0.4167515258383284;-0.4352290351943506;-0.4352289751677279;0.3859567914095753;-0.45570995433674666;0.5972112480341717;1.0001845266159317
63.968223;1.0903943544285501;0.4167730992218948;0.3819918898387988;-0.5007449693514279;-0.45907581890772103;1.0798504310486283;1.0000272856258445;10.000097617546068;0.41675184605114357;-0.43522903583561967;-0.43522897528900745;0.3859574278017282;-0.45570995627847877;0.5972099199096005;1.000183279017487
63.978223;1.0903934953110113;0.4167730539319041;0.3819903723396151;-0.5007449706013677;-0.45907581819251825;1.079851149870508;1.0000279329911306;10.000110971470946;0.4167521806295155;-0.4352290364705671;-0.43522897538637983;0.3859581209046571;-0.45570995820101745;0.5972085695749815;1.0001820245529953
63.988223;1.090392741381802;0.41677300217181545;0.3819888301088244;-0.50074497185914;-0.4590758174719658;1.0798517136439127;1.0000286378530352;10.00012512591725;0.41675252772200283;-0.43522903709626604;-0.435228975460353;0.3859588669470197;-0.45570996010162124;0.5972072010653923;1.0001807586991562
63.998223;1.0903920811776535;0.41677294624900185;0.38198726591115256;-0.5007449731240876;-0.4590758167458317;1.079852109724626;1.0000294002236316;10.000140114990147;0.4167528855720334;-0.43522903770971577;-0.4352289755110153;0.3859596616005774;-0.4557099619778104;0.5972058187929921;1.0001794782135984
64.008223;1.0903915049316075;0.4167728887453704;0.3819856825711196;-0.5007449743956086;-0.4590758160141903;1.0798523295212146;1.0000302206623453;10.000155955973158;0.41675325254830736;-0.435229038307656;-0.43522897553797285;0.3859604999926227;-0.4557099638273164;0.5972044278256811;1.0001781801915077
64.018223;1.0903910055993253;0.41677283267173787;0.38198408347373086;-0.5007449756732002;-0.45907581527729385;1.0798523678480907;1.0000310993224537;10.000172636627115;0.41675362713424746;-0.43522903888677517;-0.43522897554042705;0.3859613769268924;-0.45570996564793764;0.597203034415096;1.0001768617280937
64.028223;1.0903905786843966;0.4167727814351323;0.38198247296779375;-0.5007449769566441;-0.45907581453524204;1.0798522208702284;1.0000320350485739;10.000190105111773;0.41675400799358425;-0.4352290394440199;-0.4352289755176845;0.38596228697536766;-0.45570996743713055;0.5972016460463979;1.0001755200055962
64.038223;1.0903902220750359;0.41677273869533377;0.3819808565362123;-0.5007449782457202;-0.45907581378817125;1.0798518855389787;1.0000330241470388;10.000208273578279;0.41675439418455373;-0.4352290399765467;-0.43522897546960143;0.38596322436264535;-0.4557099691919367;0.5972002705213502;1.0001741518530942
64.048223;1.0903899363604623;0.4167727079731262;0.3819792403566728;-0.5007449795394693;-0.45907581303683537;1.0798513604420321;1.0000340599800621;10.000227030396534;0.41675478536499716;-0.43522904048142524;-0.4352289753962796;0.3859641830556935;-0.4557099709092195;0.597198915028528;1.000172752608546
64.058223;1.090389724322915;0.41677269193192856;0.38197763038389937;-0.5007449808357909;-0.4590758122828773;1.0798506458952504;1.0000351344073442;10.00024624794041;0.41675518139704737;-0.435229040955414;-0.43522897529738364;0.3859651567685429;-0.45570997258573287;0.5971975860292456;1.000171315997446
64.068223;1.0903895898127507;0.41677269197937555;0.38197603185213314;-0.5007449821316107;-0.4590758115287948;1.0798497423861593;1.0000362400672143;10.000265790447493;0.4167555815423092;-0.435229041394928;-0.4352289751719937;0.3859661386179939;-0.45570997421823217;0.597196289755309;1.0001698353956832
64.078223;1.090389536968211;0.416772708755622;0.38197444926214574;-0.5007449834234206;-0.4590758107777233;1.0798486493075028;1.000037372916761;10.00028552357477;0.41675598424628235;-0.43522904179620314;-0.4352289750190754;0.38596712096808466;-0.45570997580375316;0.5971950322457398;1.0001683051899382
64.088223;1.0903895696069918;0.41677274287799015;0.3819728863548274;-0.5007449847080371;-0.4590758100327736;1.07984736541642;1.0000385330086603;10.000305316493522;0.41675638735563547;-0.43522904215559444;-0.4352289748379336;0.3859680957741843;-0.4557099773398626;0.597193818151549;1.0001667219053612
64.098223;1.0903896909363127;0.4167727951088838;0.38197134634891367;-0.5007449859830498;-0.4590758092964125;1.079845889804367;1.0000397209377592;10.000325039369592;0.41675678818920314;-0.4352290424698912;-0.4352289746284523;0.3859690551945964;-0.45570997882488334;0.5971926496971958;1.0001650847114396
64.108223;1.0903899036987834;0.41677286602344843;0.38196983248051614;-0.5007449872468239;-0.4590758085705715;1.079844222868748;1.0000409338759584;10.000344563560065;0.41675718383324295;-0.4352290427364643;-0.43522897439105734;0.38596999198896004;-0.4557099802577233;0.5971915273877155;1.0001633943619053
64.118223;1.0903902104845582;0.41677295584841;0.3819683483002798;-0.500744988498525;-0.4590758078570301;1.0798423675716429;1.0000421666205268;10.000363764301046;0.41675757152799625;-0.4352290429532346;-0.43522897412627215;0.38597089960424247;-0.4557099816373704;0.5971904516341434;1.0001616510789433
64.128223;1.0903906144756574;0.4167730649508903;0.3819668975661686;-0.5007449897378725;-0.4590758071575715;1.0798403289476088;1.000043414898534;10.00038252300528;0.41675794861677257;-0.4352290431185969;-0.43522897383422304;0.3859717723365046;-0.45570998296278675;0.5971894241365963;1.000159853411942
64.138223;1.090391120131515;0.4167731944883167;0.381965484004086;-0.5007449909644526;-0.4590758064741983;1.0798381116219726;1.0000446758206945;10.000400733780477;0.41675831252241047;-0.43522904323130823;-0.4352289735145149;0.3859726054880219;-0.4557099842332126;0.5971884484398834;1.0001579987377855
64.148223;1.0903917324241694;0.4167733461215746;0.3819641110578092;-0.5007449921776507;-0.45907580580927765;1.0798357193033141;1.0000459464089033;10.000418316116754;0.4167586610239037;-0.4352290432903918;-0.435228973166652;0.38597339521917934;-0.4557099854484176;0.5971875287088634;1.000156083825785
64.158223;1.0903924551600543;0.41677352074001256;0.38196278159920966;-0.5007449933772122;-0.4590758051653141;1.0798331569516029;1.0000472230198454;10.000435216198955;0.41675899205162364;-0.4352290432950728;-0.4352289727906739;0.3859741381503281;-0.45570998660882933;0.5971866677664683;1.000154104582525
64.168223;1.0903932904357645;0.4167737175274355;0.3819614979723818;-0.5007449945631713;-0.4590758045447085;1.0798304320227021;1.0000485012440186;10.000451394308822;0.41675930295549446;-0.43522904324450795;-0.4352289723872427;0.38597483105809616;-0.4557099877157179;0.5971858668734091;1.0001520562770234
64.178223;1.0903942396859974;0.4167739342382887;0.38196026230631935;-0.5007449957351306;-0.45907580394966035;1.0798275546610598;1.0000497757287388;10.000466816332368;0.41675959049250194;-0.43522904313733146;-0.4352289719571866;0.38597547113708247;-0.45570998877136104;0.597185127054928;1.0001499350421716
64.188223;1.0903953049994375;0.41677416797431416;0.38195907646201965;-0.5007449968920515;-0.4590758033822503;1.079824539145625;1.000051040832667;10.000481451498093;0.4167598517605299;-0.4352290429715111;-0.4352289715012062;0.38597605658774575;-0.45570998977890187;0.5971844496697458;1.0001477391016842
64.198223;1.0903964898097442;0.416774415393212;0.3819579416444973;-0.5007449980329179;-0.45907580284486255;1.0798214045961052;1.000052291529363;10.000495274621741;0.41676008483792054;-0.4352290427448528;-0.43522897101989483;0.3859765866877717;-0.4557099907419109;0.5971838355717671;1.000145468824316
64.208223;1.0903977991747302;0.4167746725852096;0.38195685813326263;-0.5007449991575272;-0.45907580234057005;1.0798181729655534;1.000053523834985;10.000508274027839;0.41676028868617115;-0.4352290424556829;-0.43522897051369613;0.3859770613761633;-0.45570999166387444;0.5971832844030457;1.0001431266247602
64.218223;1.0903992391037847;0.4167749352553328;0.3819558255266983;-0.50074500026672;-0.45907580187324426;1.0798148669167948;1.000054734725581;10.000520454286535;0.4167604627684717;-0.435229042103142;-0.43522896998283667;0.3859774812431569;-0.45570999254784156;0.5971827946978988;1.000140716524439
64.228223;1.0904008150095028;0.4167751986291837;0.381954843318627;-0.5007450013620368;-0.45907580144753696;1.0798115089234963;1.0000559206874895;10.00053182243621;0.41676060650899827;-0.43522904168732796;-0.435228969427614;0.385977848012599;-0.45570999339640156;0.5971823643696574;1.0001382428733063
64.238223;1.090402531072087;0.4167754568760437;0.3819539112550518;-0.5007450024449871;-0.4590758010686239;1.0798081207470076;1.0000570761155643;10.000542368105194;0.4167607189687295;-0.43522904120943606;-0.43522896884882156;0.38597816454605344;-0.45570999421185704;0.5971819917897275;1.0001357095512855
64.248223;1.0904043903667013;0.4167757030895825;0.38195302950391957;-0.5007450035163791;-0.45907580074168786;1.079804722670059;1.00005819334073;10.000552063639951;0.4167607990035178;-0.4352290406714517;-0.4352289682479664;0.3859784339284461;-0.4557099949963573;0.5971816767866973;1.0001331199098997
64.258223;1.0904063948698004;0.41677593004683733;0.3819521987260137;-0.5007450045760893;-0.4590758004714327;1.0798013323728954;1.0000592629565257;10.000560885745811;0.41676084536242486;-0.43522904007527374;-0.4352289676273521;0.3859786584758701;-0.45570999575186383;0.5971814201871649;1.0001304762320269
64.268223;1.0904085455339771;0.41677613119023316;0.3819514199113625;-0.500745005623133;-0.459075800261835;1.0797979650403093;1.0000602741278632;10.000568831688636;0.41676085679337843;-0.4352290394221094;-0.43522896698999464;0.38597883976154906;-0.455709996480016;0.5971812224725948;1.0001277786433123
64.278223;1.0904108422363676;0.41677630159500617;0.3819506940433032;-0.5007450066560478;-0.459075800115993;1.0797946351806;1.00006121623546;10.000575921302765;0.4167608325440548;-0.4352290387129046;-0.4352289663393455;0.38597897962167044;-0.455709997182022;0.5971810829964844;1.0001250247656592
64.288223;1.0904132843080936;0.41677643826813005;0.38195002190483596;-0.5007450076735641;-0.45907580003593;1.0797913586583554;1.0000620810999492;10.00058219784664;0.41676077275364826;-0.43522903794899837;-0.43522896567907315;0.38597908094401756;-0.4557099978584839;0.5971809997572611;1.0001222113082429
64.298223;1.0904158711280434;0.4167765393373452;0.38194940419180046;-0.5007450086749315;-0.4590758000225689;1.0797881530797298;1.0000628637209756;10.000587723438093;0.41676067853383714;-0.4352290371321253;-0.4352289650128388;0.38597914726236676;-0.4557099985092307;0.5971809692228869;1.0001193362502754
64.308223;1.090418601417135;0.4167766029641256;0.3819488416323762;-0.5007450096596888;-0.459075800076021;1.079785035459508;1.0000635607956805;10.000592558425451;0.41676055213035357;-0.43522903626456766;-0.43522896434385205;0.38597918167612416;-0.45570999913353727;0.5971809863386466;1.0001163993248332
64.318223;1.0904214725779908;0.4167766267622813;0.381948334880193;-0.500745010627457;-0.4590758001958437;1.0797820195990655;1.0000641687703795;10.0005967433223;0.416760396970457;-0.4352290353497453;-0.4352289636747749;0.3859791861864181;-0.4557099997304858;0.597181044896755;1.0001134015954198
64.328223;1.0904244804605996;0.4167766078912993;0.38194788430496435;-0.5007450115779555;-0.4590758003808869;1.079779115486618;1.0000646834568376;10.0006003037445;0.4167602172400739;-0.435229034392247;-0.4352289630082709;0.3859791615315447;-0.45571000029888853;0.5971811380551113;1.0001103453625115
64.338223;1.0904276189869384;0.4167765436181887;0.3819474900210637;-0.5007450125109707;-0.45907580062884523;1.0797763300484018;1.0000651014961985;10.000603263168081;0.41676001734825247;-0.4352290333972368;-0.43522896234739666;0.3859791074996445;-0.4557100008369993;0.5971812582490125;1.0001072338002432
64.348223;1.0904308805840228;0.41677643133360043;0.3819471521644109;-0.5007450134263091;-0.4590758009359977;1.0797736682494479;1.0000654220853593;10.000605646126283;0.4167598016944487;-0.4352290323698078;-0.4352289616954261;0.3859790237776912;-0.4557100013426185;0.5971813966644465;1.0001040707178521
64.358223;1.0904342569919427;0.41677626794804357;0.3819468708180638;-0.5007450143237573;-0.45907580129758613;1.079771133331219;1.0000656467391746;10.000607480938523;0.4167595744914991;-0.43522903131434565;-0.4352289610555278;0.38597891049689764;-0.45571000181358573;0.5971815434997269;1.0001008612510747
64.368223;1.090437739212105;0.41677605019949626;0.38194664544463636;-0.500745015202968;-0.45907580170868684;1.0797687260613065;1.000065778429331;10.000608810850707;0.416759339624011;-0.435229030234015;-0.43522896043040765;0.38597876814748167;-0.45571000224833275;0.5971816885880711;1.000097612578061
64.378223;1.090441316964226;0.41677577572606744;0.3819464745146613;-0.5007450160634105;-0.4590758021648394;1.0797664446184607;1.0000658227227759;10.00060970668572;0.41675910092662594;-0.43522902913068623;-0.4352289598218206;0.3859785974849851;-0.4557100026463887;0.5971818217522223;1.0000943335168806
64.388223;1.0904449790925914;0.41677544324155413;0.38194635582312286;-0.5007450169043448;-0.4590758026621531;1.0797642856702288;1.0000657890315445;10.000610265231904;0.4167588623615882;-0.4352290280052109;-0.43522895923046206;0.3859783992923538;-0.45571000300870185;0.5971819335326193;1.0000910334951043
64.398223;1.090448715878154;0.41677505226396194;0.38194628711060474;-0.5007450177247532;-0.4590758031971645;1.0797622454009608;1.000065689024321;10.000610587281969;0.41675862770332994;-0.43522902685776166;-0.43522895865649686;0.38597817398113016;-0.4557100033374415;0.5971820157230742;1.0000877217649662
64.408223;1.0904525213995888;0.41677460357611107;0.3819462663504494;-0.5007450185233615;-0.4590758037666639;1.0797603195220047;1.0000655331315456;10.000610753571545;0.4167584003221284;-0.43522902568818783;-0.43522895810012274;0.3859779218579889;-0.4557100036353747;0.5971820609672435;1.000084406529182
64.418223;1.0904563930746611;0.416774099396689;0.38194629176406153;-0.5007450192987174;-0.4590758043676477;1.0797585028280667;1.0000653284792878;10.00061082103113;0.4167581831869203;-0.43522902449641326;-0.4352289575615889;0.3859776435933323;-0.45571000390535443;0.5971820622462752;1.0000810943803378
64.428223;1.0904603293121555;0.41677354234253894;0.381946361975509;-0.5007450200492094;-0.45907580499744965;1.0797567896648363;1.0000650793889725;10.000610840185198;0.41675797876954696;-0.4352290232826521;-0.43522895704077263;0.3859773400007739;-0.45571000414995355;0.5971820129192819;1.0000777912503733
64.438223;1.0904643278958293;0.416772934534846;0.381946476376158;-0.5007450207729828;-0.45907580565401984;1.079755176015714;1.0000647883356488;10.000610867741013;0.4167577886756968;-0.43522902204739616;-0.4352289565369026;0.3859770117019308;-0.45571000437100234;0.5971819070591704;1.0000745037347882
64.448223;1.0904683853944224;0.4167722780913083;0.38194663536146733;-0.5007450214678831;-0.4590758063360481;1.0797536612849932;1.0000644558780838;10.00061095389577;0.41675761330212996;-0.43522902079150405;-0.4352289560487672;0.3859766589826598;-0.45571000456926897;0.5971817395200887;1.000071238525091
64.458223;1.0904724973895519;0.41677157602337894;0.381946840165977;-0.5007450221316636;-0.4590758070426216;1.0797522468667842;1.0000640804805363;10.000611124426221;0.4167574521738969;-0.43522901951664966;-0.4352289555753093;0.38597628153915975;-0.4557100047444714;0.5971815056546217;1.0000680000903708
64.468223;1.090476659522982;0.41677083210266774;0.38194709268187854;-0.5007450227623526;-0.45907580777280665;1.0797509332379436;1.0000636593866605;10.00061138536862;0.4167573047557549;-0.4352290182258114;-0.4352289551161112;0.3859758786170611;-0.4557100048954317;0.5971812014227234;1.0000647888432481
64.478223;1.090480868072577;0.41677005000646444;0.381947395468889;-0.5007450233584382;-0.4590758085259353;1.07974972057995;1.0000631900210941;10.000611740909482;0.4167571709076366;-0.43522901692321786;-0.4352289546712807;0.38597544987091303;-0.45571000502018705;0.597180823807494;1.0000616014537775
64.488223;1.0904851191436602;0.4167692329434449;0.3819477514875123;-0.5007450239187995;-0.45907580930234915;1.0797486125331257;1.000062670991081;10.00061220082191;0.4167570508414012;-0.43522901561400706;-0.43522895424097036;0.3859749960150969;-0.4557100051161249;0.5971803709211758;1.0000584325623543
64.498223;1.0904894083111625;0.41676838410166117;0.38194816345358074;-0.5007450244426652;-0.4590758101034591;1.0797476173101608;1.0000621029166585;10.000612776370968;0.4167569449756128;-0.4352290143039704;-0.4352289538250925;0.38597451878863076;-0.4557100051803741;0.5971798420900639;1.0000552762073749
64.508223;1.0904937326651805;0.4167675072513732;0.38194863324853434;-0.5007450249297304;-0.45907581093099503;1.0797467444870499;1.0000614890356276;10.000613475956749;0.416756853713808;-0.4352290129991756;-0.43522895342326295;0.38597402107534917;-0.4557100052103173;0.5971792379231374;1.0000521268740596
64.518223;1.0904980929668098;0.4167666068759011;0.38194916191968453;-0.5007450253800888;-0.4590758117863245;1.0797460014073108;1.000060834694519;10.000614304088494;0.4167567769899656;-0.4352290117057039;-0.43522895303464865;0.3859735072289993;-0.4557100052037714;0.5971785602162805;1.0000489805939916
64.528223;1.0905024926826128;0.41676568781483736;0.3819497501571397;-0.5007450257936902;-0.4590758126701917;1.0797453917779454;1.0000601457756975;10.00061525581793;0.41675671400979364;-0.4352290104297;-0.43522895265789274;0.3859729828117254;-0.4557100051588736;0.597177811570826;1.0000458360912743
64.538223;1.0905069351166592;0.41676475466804186;0.3819503985793395;-0.5007450261697742;-0.4590758135826974;1.0797449163561887;1.0000594272040668;10.00061630639318;0.4167566634851534;-0.43522900917721474;-0.4352289522913658;0.3859724540489802;-0.45571000507396436;0.5971769942078279;1.000042695425374
64.548223;1.0905114219726888;0.4167638112170937;0.38195110786882797;-0.5007450265068034;-0.4590758145234557;1.0797445749729033;1.0000586825418436;10.000617414607278;0.41675662353454007;-0.43522900795371544;-0.43522895193349315;0.385971927575593;-0.4557100049474889;0.5971761086976902;1.0000395627875314
64.558223;1.090515954094504;0.41676285985845535;0.3819518787797038;-0.5007450268027566;-0.45907581549185555;1.0797443678649443;1.0000579146590503;10.000618542628258;0.4167565911342912;-0.43522900676392245;-0.435228951582985;0.3859714100258397;-0.4557100047779618;0.5971751538866207;1.0000364418328511
64.568223;1.090520532185831;0.4167619009359168;0.3819527117719415;-0.5007450270556187;-0.4590758164872068;1.079744295149379;1.0000571263077804;10.000619667777265;0.4167565621665184;-0.435229005612155;-0.4352289512389831;0.38597090715388166;-0.4557100045640345;0.597174127706078;1.0000333340030534
64.578223;1.0905251557543496;0.4167609325159176;0.3819536067106559;-0.5007450272641333;-0.45907581750870535;1.0797443558674007;1.0000563200250108;10.000620769740014;0.4167565319198232;-0.43522900450269536;-0.4352289509012046;0.38597042318151475;-0.4557100043047042;0.5971730277524813;1.0000302395474947
64.588223;1.090529821596321;0.41675995109412556;0.38195456271764605;-0.5007450274285045;-0.45907581855545576;1.0797445480499772;1.0000554981786023;10.000621810770383;0.41675649561909933;-0.4352290034399076;-0.4352289505700991;0.3859699611158014;-0.45571000399968564;0.5971718515898079;1.000027159996609
64.598223;1.0905345243789901;0.41675895242278516;0.3819555779749612;-0.5007450275503067;-0.45907581962678995;1.0797448696010845;1.0000546631591307;10.00062273690491;0.41675644905344783;-0.4352290024280467;-0.43522895024689395;0.385969523712252;-0.4557100036497658;0.5971705973860448;1.0000240988464026
64.608223;1.090539258768304;0.4167579318413458;0.38195664982352956;-0.500745027631555;-0.45907582072246567;1.0797453186395132;1.0000538166588315;10.000623494449107;0.41675638876950405;-0.43522900147092103;-0.43522894993344324;0.3859691140089379;-0.45571000325689676;0.5971692642886446;1.0000210603256925
64.618223;1.0905440203263692;0.4167568847011488;0.38195777505344175;-0.5007450276740343;-0.4590758218422803;1.0797458927466335;1.0000529585995046;10.000624038977197;0.41675631187331824;-0.43522900057171143;-0.43522894963174275;0.38596873499325474;-0.4557100028239481;0.5971678516488703;1.0000180488144526
64.628223;1.090548805708864;0.4167558069518812;0.38195895009900055;-0.500745027679435;-0.45907582298558997;1.0797465878435453;1.0000520871666747;10.0006243355409;0.41675621586103984;-0.4352289997328432;-0.43522894934333617;0.3859683891576957;-0.4557100023541805;0.5971663579156243;1.0000150693470418
64.638223;1.09055361467381;0.4167546953953741;0.3819601713617179;-0.5007450276497009;-0.45907582415126424;1.0797473969205662;1.0000511992461998;10.000624361776106;0.41675609831004845;-0.4352289989559738;-0.4352289490691771;0.3859680786041566;-0.455710001850585;0.5971647806181538;1.00001212794991
64.648223;1.0905584527442775;0.41675354759846356;0.3819614355374106;-0.5007450275871644;-0.45907582533793945;1.0797483089862336;1.0000502905047195;10.000624117414436;0.4167559567635526;-0.4352289982421999;-0.43522894880984037;0.3859678051081474;-0.4557100013156437;0.5971631178130653;1.0000092313367555
64.658223;1.090563330931836;0.41675236164184626;0.38196273964613353;-0.5007450274944484;-0.4590758265442496;1.079749309959248;1.000049356472759;10.000623624386474;0.41675578920736367;-0.4352289975921947;-0.43522894856538175;0.3859675696681189;-0.4557100007517779;0.5971613697288006;1.0000063864983082
64.668223;1.0905682625529347;0.4167511361034917;0.3819640809961067;-0.5007450273741567;-0.45907582776877204;1.0797503863011861;1.0000483939857543;10.000622903620293;0.4167555946460358;-0.4352289970062672;-0.43522894833498377;0.38596737221448674;-0.45571000016179086;0.5971595388968004;1.0000036000532642
64.678223;1.0905732608483139;0.4167498705663617;0.38196545721241887;-0.5007450272284392;-0.4590758290097762;1.0797515283106502;1.0000474010878226;10.000621950059386;0.4167553732436311;-0.4352289964843947;-0.43522894811713486;0.3859672119474854;-0.4557099995488164;0.5971576294149642;1.0000008772578262
64.688223;1.090578338879637;0.416748565910485;0.38196686602534086;-0.5007450270588077;-0.4590758302650599;1.0797527295739269;1.0000463769245989;10.000620731484378;0.4167551260816016;-0.4352289960261283;-0.43522894791030986;0.3859670880528266;-0.45570999891595854;0.5971556465993003;0.9999982220875078
64.698223;1.09058351035394;0.41674722391409985;0.3819683048437414;-0.5007450268664143;-0.4590758315318792;1.0797539846113746;1.000045322585556;10.000619197590838;0.41675485468585943;-0.43522899563064926;-0.43522894771367254;0.3859670005633496;-0.455709998266005;0.597153596498756;0.9999956383750104
64.708223;1.090588789700176;0.41674584689837907;0.38196977042452557;-0.5007450266522967;-0.45907583280679376;1.0797552883983736;1.0000442411421224;10.000617276684954;0.4167545602058321;-0.4352289952970603;-0.4352289475274009;0.3859669508875096;-0.45570999760137676;0.5971514851015022;0.999993129958091
64.718223;1.0905941907335375;0.4167444376661052;0.381971258728106;-0.5007450264172998;-0.4590758340856916;1.079756636990797;1.0000431372976997;10.000614868777852;0.4167542427139659;-0.4352289950244918;-0.43522894735245343;0.385966941338655;-0.4557099969241045;0.5971493177184168;0.9999906997358446
64.728223;1.090599725431584;0.41674299947945276;0.38197276518228446;-0.50074502616197;-0.4590758353644831;1.0797580268708988;1.000042017379929;10.000611854591945;0.41675390154398245;-0.43522899481172544;-0.4352289471900964;0.38596697400333796;-0.45570999623592107;0.5971470984295176;0.9999883495743371
64.738223;1.0906054038098423;0.41674153619334176;0.3819742853923044;-0.5007450258866328;-0.45907583663994295;1.0797594525984193;1.0000408881713454;10.000608117702896;0.41675353604248255;-0.4352289946566127;-0.43522894704158854;0.38596704974055357;-0.45570999553862895;0.5971448296621887;0.9999860810510541
64.748223;1.090611234257157;0.41674005246843776;0.38197581577645584;-0.5007450255915774;-0.45907583790980666;1.0797609048446983;1.0000397552986513;10.00060356447061;0.4167531454177172;-0.43522899455583064;-0.4352289469082787;0.38596716769865796;-0.4557099948342892;0.5971425123702833;0.9999838960542408
64.758223;1.0906172236424938;0.4167385538841763;0.38197735383928016;-0.5007450252771246;-0.4590758391723004;1.0797623718401652;1.0000386226712117;10.000598132343132;0.4167527280142418;-0.4352289945051646;-0.4352289467921595;0.3859673259317318;-0.4557099941249464;0.5971401467526021;0.9999817982043528
64.768223;1.0906233766275102;0.4167370469123732;0.38197889840805316;-0.5007450249435756;-0.45907584042582456;1.079763843246093;1.0000374923308546;10.000591788158756;0.41675228105479567;-0.43522899450007846;-0.43522894669635265;0.3859675227838102;-0.4557099934122957;0.5971377332555031;0.9999797949854972
64.778223;1.090629694609655;0.41673553869101393;0.38198044989007596;-0.5007450245913274;-0.45907584166918725;1.0797653119951633;1.0000363649487647;10.00058452793992;0.4167518013318513;-0.43522899453656366;-0.43522894662502964;0.38596775753034057;-0.45570999269759765;0.5971352733298277;0.9999778984662819
64.788223;1.0906361747868074;0.41673403663816466;0.3819820097869161;-0.5007450242211574;-0.4590758429019414;1.079766773400944;1.0000352406655981;10.000576380038433;0.4167512864463933;-0.4352289946119549;-0.43522894658284766;0.3859680300571189;-0.45570999198173445;0.5971327692563607;0.9999761234407745
64.798223;1.0906428090450477;0.41673254792136455;0.3819835792954235;-0.5007450238343097;-0.4590758441241441;1.079768224325174;1.0000341186137587;10.000567404052736;0.416750735337134;-0.4352289947247754;-0.4352289465742462;0.3859683406810999;-0.45570999126539297;0.5971302238913665;0.9999744834601343
64.808223;1.0906495834297623;0.416731078956274;0.38198515808824146;-0.5007450234323501;-0.4590758453357606;1.0797696632495974;1.0000329960415306;10.000557688433522;0.416750147731259;-0.43522899487379013;-0.4352289466030624;0.38596869045045407;-0.45570999054944566;0.597127641190589;0.9999729877126656
64.818223;1.090656479359372;0.41672963530875046;0.3819867440458236;-0.5007450230170483;-0.45907584653611583;1.0797710905870386;1.0000318690165557;10.000547343136425;0.4167495236174714;-0.4352289950574291;-0.4352289466725874;0.385969081139501;-0.45570998983525124;0.5971250264071604;0.9999716420971783
64.828223;1.0906634758221712;0.41672822174089674;0.3819883335789035;-0.500745022590441;-0.4590758477236151;1.0797725086763652;1.0000307338259709;10.000536481973501;0.41674886345695805;-0.43522899527394565;-0.43522894678563645;0.38596951449691463;-0.4557099891243639;0.5971223854416543;0.9999704524988459
64.838223;1.0906705509376347;0.4167268419893914;0.3819899218786965;-0.5007450221550136;-0.45907584889599773;1.079773920500441;1.0000295873412963;10.000525214628766;0.4167481685936141;-0.4352289955221706;-0.435228946944249;0.3859699914544921;-0.4557099884178495;0.5971197247806045;0.9999694254381714
64.848223;1.090677682615066;0.4167254985037655;0.3819915031466813;-0.5007450217136156;-0.45907585005084434;1.079775327319412;1.000028426839064;10.00051366003758;0.4167474410853711;-0.43522899580246666;-0.43522894714924754;0.3859705120721809;-0.45570998771609417;0.5971170523796442;0.9999685661223918
64.858223;1.0906848490854955;0.4167241923452599;0.3819930713108039;-0.5007450212687928;-0.4590758511860054;1.0797767273508538;1.0000272505380787;10.000501960827329;0.4167466829029901;-0.4352289961169294;-0.4352289474001734;0.3859710760935766;-0.4557099870191811;0.5971143776860272;0.9999678770397081
64.868223;1.0906920290781184;0.41672292333581107;0.3819946208959085;-0.5007450208221402;-0.4590758522998813;1.0797781167367386;1.0000260585855638;10.000490279507137;0.41674589526357647;-0.435228996468669;-0.4352289476956431;0.3859716832292152;-0.4557099863272588;0.5971117102989216;0.9999673580234075
64.878223;1.0906992008727345;0.4167216905233682;0.3819961471785296;-0.5007450203743563;-0.45907585339125406;1.079779491841092;1.0000248531065818;10.000478777718552;0.416745078729997;-0.43522899686097083;-0.4352289480339254;0.38597233268444864;-0.45570998564073545;0.5971090591559327;0.999967006765726
64.888223;1.0907063416259986;0.41672049272322315;0.38199764572669015;-0.5007450199256365;-0.4590758544587021;1.0797808509083524;1.0000236368475472;10.000467595771077;0.4167442334048613;-0.435228997296703;-0.43522894841361104;0.3859730226297906;-0.455709984960396;0.597106433216985;0.9999668190077886
64.898223;1.0907134280379622;0.41671932891810953;0.381999112109513;-0.5007450194758466;-0.4590758555001136;1.079782193411196;1.000022411394173;10.000456852791764;0.4167433585280809;-0.43522899777813484;-0.43522894883395846;0.3859737500915241;-0.4557099842875002;0.5971038424109288;0.999966789441864
64.908223;1.0907204365203669;0.416718198504398;0.38200054202085754;-0.5007450190246836;-0.45907585651276417;1.0797835175931527;1.0000211759650837;10.000446663041833;0.41674245232071694;-0.43522899830714273;-0.4352289492948327;0.3859745108982811;-0.4557099836237575;0.5971012976615919;0.9999669131414104
64.918223;1.0907273429973496;0.41671710131408923;0.3820019315143388;-0.5007450185719263;-0.45907585749402674;1.079784818715788;1.0000199269898584;10.000437143824408;0.4167415127780265;-0.4352289988853645;-0.43522894979649396;0.3859752998164593;-0.45570998297099313;0.5970988102057084;0.99996718529051
64.928223;1.0907341244860211;0.41671603706463545;0.38200327706802273;-0.5007450181175928;-0.4590758584422513;1.0797860895356672;1.0000186582438337;10.000428402297937;0.41674053868700667;-0.43522899951403526;-0.4352289503394527;0.3859761112010364;-0.45570998233068666;0.5970963910173196;0.9999676003121621
64.938223;1.090740761213117;0.4167150042854289;0.3820045756284858;-0.5007450176621506;-0.4590758593570876;1.0797873218614382;1.0000173616466348;10.000420510537397;0.41673953007261777;-0.4352290001935856;-0.4352289509244623;0.3859769397289704;-0.45570998170384724;0.5970940507843421;0.9999681522219739
64.948223;1.0907472374416707;0.41671399962004985;0.38200582467880867;-0.5007450172066438;-0.45907586023905705;1.079788507260514;1.0000160286378914;10.000413498829298;0.4167384882054381;-0.43522900092338124;-0.4352289515524718;0.3859777807834825;-0.45570998109119826;0.5970918002100908;0.9999688348723385
64.958223;1.0907535410211233;0.41671301803880006;0.3820070217769642;-0.5007450167523633;-0.45907586108893517;1.0797896365550244;1.0000146515020034;10.000407373510262;0.41673741561912325;-0.4352290017018794;-0.4352289522246156;0.3859786305804686;-0.45570998049312467;0.5970896499968874;0.9999696415733201
64.968223;1.090759661133932;0.4167120537349969;0.38200816386700454;-0.5007450163004206;-0.4590758619075335;1.0797906990127124;1.0000132243031954;10.000402127794917;0.4167363163235006;-0.43522900252705937;-0.43522895294233027;0.38597948609612587;-0.4557099799093913;0.5970876103419922;0.9999705650661368
64.978223;1.0907655854689582;0.4167111011059767;0.38200924734343633;-0.5007450158517698;-0.4590758626958401;1.079791682942689;1.000011742860607;10.000397739664793;0.41673519600975667;-0.43522900339680015;-0.435228953707263;0.3859803447890782;-0.4557099793390897;0.5970856905472308;0.9999715978652861
64.988223;1.0907712990508702;0.4167101552007926;0.38201026870855886;-0.5007450154073684;-0.45907586345507706;1.0797925780723021;1.0000102041288015;10.000394176541072;0.4167340616526874;-0.4352290043089611;-0.43522895452093324;0.38598120460610885;-0.4557099787807767;0.5970838989737092;0.9999727315971427
64.998223;1.0907767850028505;0.41670921174054654;0.382011225277906;-0.5007450149679986;-0.45907586418658536;1.0797933767682906;1.000008606489103;10.000391409996215;0.41673292049628846;-0.43522900526122;-0.43522895538459944;0.3859820644264256;-0.4557099782327095;0.597082242982276;0.9999739550747093
65.008223;1.090782027320446;0.4167082668853839;0.3820121156491179;-0.5007450145341195;-0.45907586489173596;1.0797940731220295;1.0000069502813123;10.000389424286231;0.416731779261848;-0.43522900625096417;-0.435228956299436;0.3859829240117488;-0.45570997769329225;0.5970807286717446;0.9999752542631233
65.018223;1.0907870141650868;0.4167073168169904;0.38201293954648646;-0.500745014106085;-0.45907586557186103;1.0797946623096306;1.0000052376017479;10.000388210047483;0.41673064404583754;-0.4352290072753631;-0.43522895726649263;0.38598378334646577;-0.45570997716133443;0.597079360687708;0.9999766154296297
65.028223;1.0907917387045782;0.4167063578220783;0.3820136973174479;-0.5007450136841765;-0.45907586622834573;1.0797951406147495;1.0000034724392368;10.00038776217281;0.41672952070749564;-0.4352290083314384;-0.4352289582863371;0.38598464236807245;-0.4557099766358184;0.5970781426125947;0.9999780280593868
65.038223;1.0907961977734932;0.4167053871451637;0.38201438960652023;-0.500745013268338;-0.459075866863005;1.0797955051660275;1.0000016607688265;10.000388087934683;0.4167284153170573;-0.4352290094160344;-0.43522895935906375;0.38598550108367663;-0.45570997611558006;0.5970770777337886;0.9999794851320092
65.048223;1.0908003907583803;0.4167044035977586;0.3820150170797192;-0.50074501285822;-0.4590758674781261;1.079795753474246;0.9999998090299073;10.000389210013545;0.4167273343990247;-0.4352290105258484;-0.4352289604846321;0.38598635956777905;-0.4557099755991788;0.5970761693918013;0.9999809817526067
65.058223;1.0908043191901056;0.41670340702070385;0.3820155800490504;-0.5007450124533861;-0.45907586807590267;1.0797958833639787;0.9999979220571437;10.000391159992239;0.41672628502811493;-0.4352290116574034;-0.43522896166298236;0.385987217745317;-0.45570997508475747;0.5970754206376174;0.9999825140266234
65.068223;1.0908079865503921;0.416702397349674;0.3820160782741431;-0.5007450120532548;-0.45907586865804395;1.079795893198539;0.999996002861477;10.00039395807698;0.4167252746676656;-0.43522901280703463;-0.435228962893906;0.3859880751359871;-0.4557099745698703;0.5970748336944568;0.9999840785691361
65.078223;1.090811398491191;0.416701374437102;0.38201651122208025;-0.5007450116569092;-0.45907586922599897;1.0797957816388473;0.9999940539065745;10.000397590785;0.4167243106024612;-0.4352290139713717;-0.4352289641768253;0.3859889311880462;-0.455709974051552;0.5970744098875314;0.9999856719445755
65.088223;1.090814563033236;0.4167003382319772;0.3820168785149881;-0.5007450112631462;-0.45907586978153675;1.079795547602573;0.9999920776387787;10.000402014129849;0.4167233993175581;-0.43522901514789825;-0.43522896551063367;0.3859897859125396;-0.4557099735266349;0.597074150261662;0.9999872898865573
65.098223;1.0908174893477434;0.4166992884917192;0.3820171800518805;-0.5007450108708063;-0.4590758703274049;1.0797951906507886;0.9999900760495043;10.000407177500227;0.4167225462240238;-0.4352290163347945;-0.4352289668937715;0.3859906398701105;-0.4557099729919687;0.5970740562962754;0.9999889271920749
65.108223;1.0908201854666548;0.41669822456217137;0.3820174155745626;-0.500745010479069;-0.45907587086759605;1.0797947106916506;0.9999880502160906;10.00041304244423;0.4167217556359001;-0.43522901753035503;-0.4352289683244721;0.38599149379352266;-0.4557099724445795;0.5970741297001178;0.9999905790167962
65.118223;1.0908226576283764;0.41669714595669893;0.38201758409310727;-0.5007450100877114;-0.45907587140684264;1.07979410797057;0.9999859999712654;10.000419583146654;0.4167210309653453;-0.43522901873254594;-0.4352289698008452;0.38599234839742674;-0.455709971882036;0.5970743718179808;0.9999922421916436
65.128223;1.0908249119458566;0.4166960530589876;0.3820176839285113;-0.500745009697162;-0.4590758719498042;1.079793383990452;0.9999839247655893;10.000426774926941;0.41672037525234906;-0.43522901993888224;-0.4352289713207275;0.3859932043752044;-0.4557099713025912;0.597074783819658;0.9999939151818601
65.138223;1.0908269556984393;0.41669615755364836;0.3820188230612459;-0.5007449548348596;-0.45907582256020624;1.0797925413950404;0.9999818258348768;10.0004345863377;0.416719791410133;-0.435229021146608;-0.435228972881722;0.38599406249028156;-0.45570997070483976;0.5970753667804762;0.9999955968908
65.148223;1.0908287968943449;0.416695038358251;0.38201877923464056;-0.5007449544485127;-0.45907582312215317;1.0797915820602009;0.9999797069980655;10.00044297802912;0.4167192817431919;-0.43522902235286604;-0.4352289744815944;0.38599492336879193;-0.4557099700874562;0.597076120741904;0.9999972850998778
65.158223;1.0908304437943346;0.4166939055124762;0.38201866004318535;-0.5007449540664887;-0.45907582369775046;1.0797905040706453;0.9999775734719202;10.000451908400958;0.4167188476701808;-0.4352290235547922;-0.4352289761185163;0.3859957870653832;-0.4557099694490836;0.5970770437505656;0.9999989759517594
65.168223;1.0908319052193032;0.41669275761703256;0.38201846352319474;-0.5007449536912741;-0.45907582428864757;1.0797892992243017;0.9999754308573137;10.000461342147227;0.4167184901396386;-0.4352290247497244;-0.43522897779089786;0.38599665306974484;-0.45570996878811704;0.5970781321075161;1.0000006644642458
65.178223;1.0908331904083182;0.4166915929501819;0.38201818875606414;-0.5007449533254751;-0.45907582489579957;1.0797879538523893;0.9999732849581904;10.00047124598257;0.41671820966729606;-0.4352290259352308;-0.43522897949731754;0.3859975206013905;-0.45570996810289566;0.5970793814725267;1.0000023444810424
65.188223;1.0908343085337682;0.41669040954894027;0.382017836218087;-0.5007449529710275;-0.45907582551966547;1.079786452430402;0.9999711415058837;10.000481578767442;0.41671800572435413;-0.43522902710863215;-0.43522898123678105;0.3859983885973148;-0.45570996739214453;0.5970807874124675;1.0000040081199377
65.198223;1.0908352691350454;0.4166892054057549;0.38201740752477675;-0.5007449526292562;-0.45907582616019366;1.0797847802993727;0.9999690055418725;10.000492294774336;0.416717876459343;-0.435229028266479;-0.4352289830086444;0.3859992553657465;-0.4557099666547949;0.597082345102042;1.0000056462586957
65.208223;1.0908360829187318;0.4166879788200036;0.3820169048680993;-0.5007449523013833;-0.4590758268164977;1.0797829241852368;0.9999668810516952;10.000503354376422;0.41671781866880253;-0.43522902940465047;-0.4352289848119343;0.3860001182806485;-0.4557099658897061;0.5970840489584429;1.0000072504037645
65.218223;1.0908367612248728;0.4166867287998151;0.3820163307629213;-0.5007449519885213;-0.45907582748660136;1.0797808718735828;0.9999647706724264;10.000514732066275;0.416717827777599;-0.43522903051900197;-0.435228986644821;0.3860009740402833;-0.45570996509602046;0.5970858925857491;1.0000088141183217
65.228223;1.0908373141429497;0.4166854550729507;0.3820156878593621;-0.5007449516913248;-0.45907582816765224;1.0797786117509836;0.9999626751686417;10.000526416353598;0.41671789866180775;-0.4352290316059034;-0.4352289885046412;0.38600181952583257;-0.45570996427340377;0.597087868646584;1.0000103323247342
65.238223;1.0908377490262007;0.416684157501053;0.38201497833141107;-0.5007449514100762;-0.4590758288567849;1.0797761325551811;0.9999605935609089;10.00053839920054;0.4167180268706845;-0.43522903266236035;-0.43522899038810353;0.3860026522556386;-0.4557099634217537;0.5970899684353317;1.0000117995731215
65.248223;1.0908380702312273;0.4166828358325493;0.38201420312145634;-0.5007449511452265;-0.45907582955202936;1.079773424242376;0.9999585238197247;10.000550662719132;0.41671820875125937;-0.43522903368605903;-0.4352289922914378;0.38600346978290784;-0.45570996254083745;0.5970921816704966;1.0000132094806764
65.258223;1.0908382799049539;0.41668149027289025;0.3820133619185421;-0.5007449508978588;-0.4590758302523287;1.0797704795221956;0.9999564626957025;10.00056316919975;0.41671844053058965;-0.43522903467543733;-0.4352289942105722;0.38600426907935875;-0.455709961630115;0.5970944969657058;1.0000145559244868
65.268223;1.0908383793605136;0.4166801220919928;0.38201245398907185;-0.5007449506697826;-0.45907583095704735;1.0797672949234045;0.9999544048897399;10.000575861337877;0.41671871760813073;-0.43522903562943616;-0.435228996141558;0.3860050468164048;-0.4557099606888952;0.5970969029395584;1.0000158349199328
65.278223;1.0908383699548514;0.41667873371169034;0.38201147908159583;-0.5007449504632534;-0.45907583166561233;1.07976387100264;0.999952343277953;10.00058867702868;0.4167190349483565;-0.4352290365471015;-0.4352289980811325;0.3860058000797431;-0.4557099597166276;0.5970993894427059;1.000017045718875
65.288223;1.0908382528670584;0.41667732858264567;0.3820104379813331;-0.5007449502806127;-0.4590758323770895;1.0797602116557967;0.9999502707720748;10.000601560453621;0.41671938824795185;-0.43522903742759345;-0.4352290000267847;0.38600652695926635;-0.45570995871285835;0.5971019484271571;1.0000181903605367
65.298223;1.090838028357233;0.41667591126107734;0.3820093323592343;-0.500744950124077;-0.4590758330899977;1.079756323295475;0.9999481828299205;10.0006144572065;0.4167197747082665;-0.43522903827065473;-0.4352290019762254;0.3860072267367698;-0.4557099576769433;0.5971045742331744;1.0000192722432686
65.308223;1.0908376958852077;0.41667448730852347;0.382008163846182;-0.5007449499956187;-0.45907583380259415;1.0797522151245114;0.9999460791859546;10.000627309246122;0.41672019290716245;-0.43522903907688926;-0.43522900392714176;0.38600789966972565;-0.4557099566078631;0.5971072629557552;1.0000202950160686
65.318223;1.090837255333467;0.4166730625066409;0.3820069330753139;-0.5007449498971468;-0.4590758345129089;1.0797479003128958;0.9999439633078958;10.000640056026898;0.4167206421453042;-0.43522903984729144;-0.43522900587772273;0.3860085467393829;-0.45570995550428245;0.5971100115655207;1.0000212618084643
65.328223;1.0908367078361603;0.41667164211402263;0.3820056393922425;-0.5007449498309076;-0.4590758352184668;1.0797433960061322;0.9999418396785021;10.000652635402158;0.41672112189451294;-0.43522904058245443;-0.4352290078271718;0.3860091694073138;-0.45570995436500134;0.5971128179143771;1.0000221744447044
