time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
65.338223;1.0908360553894731;0.4166702310732682;0.3820042815155897;-0.5007449497993663;-0.45907583591648277;1.0797387214533418;0.999939711536964;10.000664989394098;0.4167216317347659;-0.43522904128216394;-0.4352290097752883;0.38600976908736956;-0.455709953189654;0.59711568076807;1.0000230335563889
65.348223;1.0908352996788657;0.4166688346492828;0.3820028587262689;-0.5007449498044133;-0.45907583660456386;1.0797338956560074;0.9999375809289328;10.000677073164415;0.41672217147356155;-0.43522904194553647;-0.4352290117213707;0.38601034642302917;-0.45570995197913267;0.597118598569318;1.0000238393902179
65.358223;1.0908344410679474;0.41666745856712617;0.38200137166499465;-0.5007449498466856;-0.45907583728114154;1.0797289354619979;0.999935449980099;10.000688848282437;0.41672274105804946;-0.4352290425715143;-0.43522901366346617;0.38601090086534123;-0.45570995073565773;0.5971215680844958;1.0000245919753439
65.368223;1.0908334785690892;0.41666610842196633;0.3819998225242396;-0.5007449499255126;-0.45907583794526174;1.0797238546391472;0.9999333215092967;10.000700261554604;0.41672334039365055;-0.4352290431593376;-0.4352290155984112;0.38601143089776924;-0.45570994946283516;0.5971245843590025;1.0000252905797995
65.378223;1.0908324108533565;0.4166647886883966;0.38199821494166547;-0.5007449500392295;-0.45907583859600815;1.0797186639388856;0.9999311989923813;10.0007112369773;0.41672396923675437;-0.4352290437086624;-0.4352290175221106;0.3860119348896059;-0.45570994816542965;0.597127641152054;1.0000259337942166
65.388223;1.0908312373542428;0.4166635019434406;0.38199655346536937;-0.5007449501855308;-0.45907583923204665;1.0797133716596208;0.99992908721214;10.000721691055245;0.41672462696931606;-0.43522904421931624;-0.4352290194297188;0.38601241203523634;-0.4557099468485063;0.597130731131436;1.0000265209873045
65.398223;1.0908299583895538;0.4166622487106222;0.38199484267089623;-0.5007449503617631;-0.45907583985174355;1.0797079852877078;0.9999269935234469;10.000731555502227;0.416725312272245;-0.43522904469102985;-0.4352290213160479;0.3860128625512688;-0.45570994551673194;0.5971338464504325;1.0000270533804645
65.408223;1.0908285742812631;0.4166610280263729;0.38199308668991827;-0.5007449505651892;-0.45907584045353034;1.0797025137709597;0.9999249280952136;10.000740788350717;0.41672602314567714;-0.4352290451236326;-0.43522902317604084;0.3860132871563139;-0.45570994417437005;0.5971369794461586;1.0000275333078728
65.418223;1.0908270838397098;0.41665983852897326;0.38199128944876837;-0.5007449507931525;-0.4590758410359581;1.0796969679371144;0.9999229022133113;10.000749370832903;0.4167267571760869;-0.4352290455176494;-0.4352290250048361;0.3860136866198088;-0.45570994282529986;0.597140122586108;1.0000279629976172
65.428223;1.0908254837201115;0.41665867941421314;0.3819894549795911;-0.5007449510430498;-0.4590758415977571;1.079691359614364;0.9999209262112259;10.00075729549615;0.41672751149262893;-0.4352290458746342;-0.4352290267976948;0.38601406169242913;-0.45570994147283456;0.5971432681890618;1.0000283442061906
65.438223;1.0908237699198653;0.41665755058087345;0.3819875873538128;-0.5007449513122517;-0.4590758421380743;1.0796857023327193;0.9999190091525388;10.00076455286519;0.4167282824824938;-0.4352290461966686;-0.4352290285501505;0.38601441322261515;-0.45570994011964316;0.597146408709736;1.0000286781095922
65.448223;1.09082193960163;0.41665645185433403;0.3819856907637673;-0.5007449515980874;-0.4590758426563839;1.0796800122800894;0.9999171595294428;10.000771133026435;0.416729065924804;-0.435229046485487;-0.43522903025819515;0.38601474215293846;-0.45570993876760707;0.5971495372144167;1.000028965088379
65.458223;1.0908199920043922;0.4166553821023357;0.3819837700005947;-0.5007449518980663;-0.45907584315219635;1.079674307041844;0.999915385699117;10.000777030104283;0.4167298575848696;-0.4352290467423276;-0.4352290319183166;0.3860150491622353;-0.4557099374177066;0.5971526475711634;1.000029204982466
65.468223;1.090817928968198;0.41665433919219425;0.3819818305772138;-0.5007449522103375;-0.4590758436249868;1.079668603959462;0.9999136962796141;10.00078222658575;0.4167306535382684;-0.4352290469682928;-0.4352290335274229;0.38601533439750313;-0.45570993607035987;0.5971557346558837;1.0000293976495238
65.478223;1.0908157545563024;0.41665332060320864;0.38197987831859403;-0.5007449525337706;-0.45907584407416996;1.0796629196602503;0.9999120996399731;10.000786680723918;0.4167314500567818;-0.43522904716437966;-0.4352290350826805;0.38601559792989243;-0.45570993472593047;0.5971587950066937;1.0000295441230818
65.488223;1.0908134736665032;0.4166523240217084;0.3819779188971788;-0.500744952867302;-0.4590758444990105;1.0796572691541977;0.9999106024745723;10.000790340253035;0.4167322436538341;-0.4352290473312803;-0.4352290365813092;0.3860158402331527;-0.45570993338484606;0.5971618273217582;1.0000296481754218
65.498223;1.0908110911081694;0.4166513478119431;0.3819759573318225;-0.5007449532093365;-0.4590758448986249;1.0796516646917858;0.9999092094373739;10.000793163329643;0.41673303135835343;-0.435229047469258;-0.435229038020356;0.3860160616803168;-0.455709932047498;0.5971648320959476;1.0000297157928733
65.508223;1.0908086120535192;0.416650391376182;0.38197399764711487;-0.5007449535578604;-0.4590758452722263;1.0796461165514406;0.9999079235260208;10.00079512582364;0.41673381064668324;-0.4352290475781354;-0.43522903939661217;0.3860162620396383;-0.4557099307142382;0.5971678109948056;1.0000297522038517
65.518223;1.0908060430544844;0.4166494552327507;0.38197204321376216;-0.5007449539106861;-0.4590758456195829;1.0796406350888152;0.9999067461000477;10.000796218328997;0.4167345793471941;-0.43522904765737713;-0.4352290407067977;0.3860164411437188;-0.45570992938529004;0.5971707664646383;1.000029759444888
65.528223;1.0908033923700726;0.41664854085240727;0.38197009730564047;-0.5007449542654702;-0.45907584594121925;1.0796352319495173;0.9999056777316763;10.000796442564754;0.41673533606046886;-0.4352290477063141;-0.4352290419476885;0.38601659979142955;-0.45570992806069766;0.5971737012250926;1.000029736546055
65.538223;1.0908006694361028;0.41664765034719936;0.38196816295584796;-0.5007449546200394;-0.45907584623812503;1.079629920582116;0.9999047198023419;10.000795810675365;0.41673608045648775;-0.4352290477244339;-0.4352290431163169;0.3860167398604079;-0.4557099267406808;0.5971766176315971;1.000029681566807
65.548223;1.0907978848729467;0.41664678593191007;0.3819662425070757;-0.5007449549728944;-0.4590758465115127;1.0796247164155586;0.9999038746682616;10.000794343273107;0.4167368131374982;-0.435229047711379;-0.4352290442103346;0.38601686369618754;-0.45570992542597244;0.5971795172311223;1.000029592577002
65.558223;1.0907950511040019;0.41664594922411113;0.3819643377453085;-0.5007449553233708;-0.4590758467628793;1.0796196361165025;0.9999031443347078;10.000792058210637;0.4167375356408478;-0.43522904766662596;-0.435229045227906;0.3860169731851673;-0.4557099241176917;0.59718240078383;1.0000294671010732
65.568223;1.090792181175207;0.4166451407316873;0.3819624504404262;-0.5007449556714095;-0.4590758469941457;1.079614696711686;0.9999025294454911;10.00078896047682;0.4167382504817818;-0.4352290475892797;-0.43522904616721375;0.3860170693217382;-0.45570992281714107;0.597185268573503;1.0000293031459389
65.578223;1.0907892858634562;0.41664435986130016;0.3819605825582634;-0.5007449560170358;-0.4590758472077486;1.0796099154336762;0.9999020293074605;10.00078505097382;0.4167389607615668;-0.43522904747806546;-0.4352290470263169;0.38601715244980456;-0.45570992152578527;0.5971881200615157;1.0000291014637002
65.588223;1.0907863723280993;0.41664360530477806;0.38195873596927477;-0.5007449563598586;-0.4590758474064359;1.0796053093269269;0.9999016427352518;10.000780342487044;0.4167396695935117;-0.4352290473313428;-0.4352290478034827;0.38601722259503995;-0.4557099202452124;0.5971909530141947;1.0000288656272143
65.598223;1.0907834455278442;0.41664287543023903;0.38195691220816924;-0.5007449566987557;-0.4590758475927067;1.0796008940426596;0.9999013696171406;10.000774871868165;0.41674037957404614;-0.43522904714728744;-0.43522904849772787;0.38601727973587885;-0.4557099189772255;0.597193763528874;1.0000286002735201
65.608223;1.09078050988363;0.4166421687161971;0.38195511249566366;-0.5007449570319055;-0.45907584776856064;1.0795966824377188;0.9999012122233661;10.000768714278903;0.41674109225604944;-0.4352290469242659;-0.43522904910912996;0.3860173240818118;-0.45570991772423475;0.5971965471362403;1.0000283095696638
65.618223;1.0907775689297377;0.4166414843783436;0.3819533376441278;-0.5007449573573427;-0.45907584793591566;1.0795926838230587;0.9999011740342769;10.000761982170095;0.4167418080764999;-0.4352290466609134;-0.43522904963857756;0.3860173562751001;-0.4557099164895078;0.5971992997498713;1.0000279965408876
65.628223;1.0907746250128163;0.4166408228099635;0.381951587830337;-0.5007449576734413;-0.4590758480971104;1.079588904608951;0.9999012565934668;10.00075480036401;0.4167425269959189;-0.43522904635578313;-0.43522905008744495;0.3860173773049029;-0.4557099152768956;0.5972020179321633;1.0000276635721903
65.638223;1.0907716810648598;0.41664018534869546;0.3819498624221634;-0.500744957978784;-0.45907584825500136;1.0795853494106962;0.9999014586757123;10.000747280252835;0.4167432491317393;-0.43522904600730045;-0.43522905045757965;0.38601738820059445;-0.45570991409029177;0.597204699087513;1.0000273134991844
65.648223;1.0907687421132413;0.41663957364056187;0.38194815995935105;-0.5007449582718269;-0.4590758484126492;1.0795820203006865;0.9999017791438496;10.000739511327769;0.41674397463515;-0.435229045614287;-0.43522905075135;0.38601739023843196;-0.4557099129331608;0.5972073417118631;1.0000269507262884
65.658223;1.0907658151344366;0.4166389893547187;0.38194647840486523;-0.5007449585509904;-0.45907584857268535;1.0795789147774282;0.9999022196206713;10.000731572028602;0.416744702992097;-0.4352290451763346;-0.43522905097167847;0.386017385799411;-0.45570991180840625;0.5972099452759201;1.0000265822239467
65.668223;1.0907629084163473;0.4166384343226167;0.38194481553395904;-0.5007449588151571;-0.4590758487370855;1.079576025760658;0.9999027836790848;10.000723538996729;0.4167454326178423;-0.43522904469376056;-0.4352290511219987;0.38601737872926595;-0.4557099107187546;0.5972125097929859;1.000026217509485
65.678223;1.090760030486251;0.41663791026758334;0.3819431692242956;-0.5007449590640961;-0.45907584890773373;1.0795733433544201;0.9999034740184582;10.000715480959862;0.41674616145273974;-0.43522904416739755;-0.435229051206025;0.3860173738157829;-0.45570990966716635;0.597215035117884;1.0000258671613378
65.688223;1.0907571884817955;0.41663741812145616;0.3819415375266787;-0.5007449592986182;-0.45907584908691085;1.0795708554074335;0.9999042913107653;10.000707447122068;0.4167468880625694;-0.4352290435984269;-0.43522905122761113;0.3860173761361974;-0.45570990865654454;0.5972175200831771;1.000025540734745
65.698223;1.0907543868824594;0.4166369580291214;0.38193991869388194;-0.5007449595204027;-0.4590758492771479;1.0795685472285788;0.9999052356357738;10.000699453317324;0.41674761196786103;-0.4352290429884167;-0.43522905119082134;0.38601739051049594;-0.45570990768896663;0.59721996223045;1.000025245910129
65.708223;1.090751628053814;0.4166365299328737;0.38193831145202384;-0.500744959731538;-0.4590758494805137;1.0795664024749037;0.9999063084819529;10.000691477330848;0.4167483329763225;-0.43522904233930093;-0.4352290510998917;0.3860174211528239;-0.45570990676535467;0.5972223585516153;1.0000249892764055
65.718223;1.090748915271424;0.4166361339396204;0.38193671537453716;-0.5007449599342914;-0.45907584969786974;1.079564405511253;0.9999075127364601;10.000683473478226;0.4167490502110241;-0.4352290416531152;-0.4352290509591142;0.3860174718265426;-0.45570990588585575;0.5972247066831537;1.0000247762578158
65.728223;1.0907462552001401;0.41663577050186157;0.3819351310417156;-0.5007449601310013;-0.4590758499288862;1.0795625444481292;0.9999088501399603;10.000675385377017;0.41674976140804754;-0.4352290409319056;-0.43522905077288926;0.38601754643016456;-0.45570990505050224;0.5972270058594017;1.0000246093519278
65.738223;1.0907436561067607;0.41663544020598037;0.3819335597625442;-0.5007449603235061;-0.45907585017246266;1.0795608130319276;0.9999103195384558;10.000667150756588;0.4167504630337013;-0.4352290401777826;-0.4352290505458455;0.3860176493907151;-0.45570990425958935;0.597229257149398;1.000024487363383
65.748223;1.0907411242783678;0.416635143391681;0.38193200318246795;-0.5007449605123991;-0.459075850426883;1.0795592099178661;0.9999119182699707;10.00065871686888;0.41675115105479393;-0.43522903939259827;-0.4352290502826834;0.38601778536009507;-0.455709903513514;0.5972314629133689;1.0000244070067466
65.758223;1.09073866306679;0.41663488059087184;0.38193046338259123;-0.5007449606966964;-0.45907585068992113;1.0795577364035356;0.9999136437743396;10.00065005816334;0.4167518215713639;-0.43522903857754147;-0.435229049987743;0.38601795877775363;-0.4557099028125553;0.5972336260878826;1.00002436509983
65.768223;1.0907362737207236;0.4166346531183516;0.3819289430574949;-0.5007449608741954;-0.4590758509591697;1.0795563940413195;0.9999154929041664;10.000641179349033;0.4167524713473543;-0.4352290377334761;-0.43522904966476;0.3860181736854187;-0.45570990215688734;0.5972357496836561;1.0000243593119644
65.778223;1.0907339558456908;0.4166344627022561;0.3819274452360138;-0.5007449610423014;-0.4590758512324076;1.0795551827813228;0.9999174607054221;10.000632111393525;0.416753098307552;-0.4352290368617053;-0.43522904931678474;0.3860184331901202;-0.4557099015463946;0.59723783628553;1.0000243880609538
65.788223;1.0907317076148921;0.41663431099030557;0.38192597281953655;-0.5007449611985708;-0.4590758515076361;1.0795541011229204;0.9999195404745991;10.000622909167268;0.41675370129532413;-0.43522903596396006;-0.4352290489460437;0.386018738733458;-0.45570990098045855;0.5972398878318662;1.0000244509728773
65.798223;1.0907295261773473;0.4166341996282086;0.38192452812624517;-0.5007449613407933;-0.45907585178292115;1.0795531481554432;0.9999217249183996;10.000613645884355;0.4167542792560415;-0.435229035041621;-0.43522904855422206;0.38601908998710766;-0.4557099004581326;0.5972419059850725;1.0000245487776167
65.808223;1.0907274080608003;0.4166341302908096;0.38192311268231643;-0.5007449614672025;-0.45907585205647444;1.0795523251585568;0.999924007159052;10.000604400286429;0.41675483093256177;-0.4352290340952972;-0.4352290481430504;0.3860194853175658;-0.4557098999783331;0.5972438922610084;1.0000246817836507
65.818223;1.0907253491607645;0.416634104320885;0.38192172751109993;-0.5007449615767045;-0.4590758523266235;1.0795516357308892;0.9999263806633354;10.000595244069087;0.4167553554108746;-0.43522903312513767;-0.43522904771446325;0.3860199223428786;-0.4557098995396795;0.5972458475570834;1.0000248484945697
65.828223;1.0907233452103349;0.4166341222788519;0.3819203736029789;-0.5007449616686324;-0.45907585259149636;1.0795510848921646;0.9999288388962949;10.000586237514277;0.416755852773122;-0.4352290321313155;-0.4352290472704754;0.386020398356351;-0.4557098991403353;0.5972477723771089;1.0000250459820383
65.838223;1.09072139364635;0.4166341836879301;0.38191905236517704;-0.500744961742468;-0.4590758528490843;1.079550678179838;0.9999313754694492;10.000577429959996;0.41675632395620726;-0.4352290311142576;-0.43522904681298774;0.3860209105495328;-0.4557098987782125;0.5972496680295072;1.0000252715297118
65.848223;1.090719494931046;0.41663428705875616;0.3819177659859963;-0.500744961797903;-0.45907585309747845;1.0795504211809743;0.999933984890004;10.000568857577496;0.41675677008529866;-0.43522903007480834;-0.4352290463434867;0.386021456204098;-0.45570989845119547;0.5972515369202912;1.0000255231821664
65.858223;1.0907176517970438;0.4166344301970951;0.38191651724308273;-0.5007449618348352;-0.4590758533345913;1.0795503182140243;0.9999366633639916;10.000560538349522;0.416757192107676;-0.4352290290143509;-0.43522904586313543;0.3860220327486174;-0.4557098981570904;0.5972533814383545;1.0000257984857137
65.868223;1.0907158679096696;0.416634610546577;0.3819153088271032;-0.5007449618532417;-0.4590758535577871;1.0795503704093585;0.9999394078501697;10.000552471007596;0.4167575905571347;-0.43522902793460627;-0.4352290453734166;0.38602263758563543;-0.45570989789367206;0.5972552033913978;1.0000260933635392
65.878223;1.0907141472939137;0.41663482529947155;0.38191414299043475;-0.5007449618530995;-0.45907585376391097;1.0795505756197337;0.9999422134574851;10.000544639567561;0.41675796530814746;-0.43522902683759146;-0.4352290448766173;0.38602326822053107;-0.4557098976588996;0.5972570046254866;1.0000264025538226
65.888223;1.0907124943560806;0.41663507147346557;0.3819130217630637;-0.5007449618343525;-0.45907585394936734;1.0795509302617605;0.9999450720001805;10.000537016345987;0.41675831594911855;-0.4352290257262603;-0.43522904437575716;0.3860239224995021;-0.4557098974511226;0.5972587873250415;1.00002672021242
65.898223;1.0907109134920514;0.41663534605717456;0.3819119472892018;-0.5007449617970153;-0.4590758541101274;1.0795514308735636;0.999947972345007;10.000529564465493;0.4167586425833882;-0.435229024604894;-0.4352290438742574;0.38602459858711796;-0.4557098972691822;0.5972605536963023;1.0000270393430464
65.908223;1.0907094077869857;0.4166356458888838;0.3819109218736152;-0.5007449617412624;-0.4590758542421108;1.079552074296781;0.9999509010004269;10.000522246735983;0.41675894592708407;-0.4352290234784375;-0.4352290433757005;0.38602529521012796;-0.4557098971119204;0.5972623058740034;1.000027351689574
65.918223;1.0907079779754343;0.41663596742574616;0.38190994776645804;-0.5007449616671854;-0.45907585434179843;1.0795528572188589;0.9999538430807356;10.000515033153967;0.4167592266064535;-0.4352290223515688;-0.4352290428836115;0.38602601204307063;-0.4557098969774424;0.5972640459781035;1.0000276482663257
65.928223;1.0907066222723383;0.41663630700534443;0.3819090270787311;-0.5007449615745206;-0.459075854406399;1.0795537769261876;0.9999567839078977;10.000507898407351;0.41675948468099805;-0.4352290212283603;-0.43522904240125754;0.38602674981462387;-0.45570989686333163;0.5972657761771821;1.0000279191745651
65.938223;1.0907053364566743;0.41663666140768196;0.38190816182966686;-0.5007449614626804;-0.4590758544339559;1.0795548333019584;0.9999597104930937;10.000500811191026;0.41675971991853655;-0.43522902011234516;-0.43522904193176976;0.38602751007384617;-0.4557098967676118;0.5972674986239774;1.000028154368534
65.948223;1.09070411409278;0.4166370279521776;0.38190735388023295;-0.5007449613308722;-0.45907585442392584;1.0795560286416133;0.9999626127720224;10.000493722230614;0.41675993254912863;-0.43522901900650396;-0.43522904147836383;0.386028294511212;-0.45570989668924206;0.5972692148683166;1.0000283462452748
65.958223;1.0907029468220641;0.4166374041390188;0.38190660488383715;-0.500744961178365;-0.4590758543775157;1.0795573648107446;0.9999654841729376;10.00048656545387;0.41676012377938176;-0.43522901791305596;-0.4352290410440904;0.386029104367185;-0.45570989662796585;0.5972709253598094;1.0000284913322888
65.968223;1.090701825010966;0.4166377874791582;0.38190591626946774;-0.5007449610050556;-0.4590758542971414;1.079558842291312;0.9999683210980354;10.00047927409699;0.416760295575356;-0.43522901683324766;-0.43522904063114354;0.3860299404473831;-0.4557098965841735;0.5972726297708948;1.0000285897711017
65.978223;1.0907007392099626;0.4166381756315545;0.3819052890229882;-0.5007449608115716;-0.45907585418561114;1.0795604611764311;0.9999711222521297;10.000471789734847;0.41676045014000945;-0.43522901576740375;-0.4352290402403679;0.38603080337942497;-0.4557098965586289;0.5972743276993419;1.0000286438851798
65.988223;1.0906996808383818;0.416638566647924;0.38190472342579945;-0.5007449605986894;-0.4590758540458764;1.0795622197826036;0.9999738876772204;10.000464058599134;0.4167605895088441;-0.4352290147152221;-0.43522903987158884;0.38603169354690353;-0.45570989655174193;0.5972760190472997;1.0000286567296124
65.998223;1.0906986403220302;0.41663895958094793;0.38190421908851724;-0.5007449603672012;-0.45907585388109123;1.0795641121851927;0.9999766168950566;10.00045603552332;0.41676071528077935;-0.43522901367604117;-0.4352290395242891;0.3860326105576533;-0.45570989656325706;0.5972777035728329;1.0000286315557858
66.008223;1.0906976049312538;0.4166393553251593;0.3819037750589836;-0.5007449601183857;-0.4590758536943022;1.0795661284855347;0.99997930776157;10.000447692322567;0.41676082853142077;-0.4352290126490718;-0.4352290391976499;0.3860335528953496;-0.45570989659285316;0.5972793798556666;1.0000285721327662
66.018223;1.0906965601819467;0.4166397564794809;0.38190338966285686;-0.500744959854243;-0.45907585348816177;1.0795682570658849;0.9999819568504094;10.000439010830856;0.41676092972134554;-0.4352290116336728;-0.43522903889036235;0.38603451854866394;-0.455709896640829;0.5972810450751673;1.0000284825792236
66.028223;1.0906954936592779;0.4166401659679412;0.38190306044664574;-0.5007449595773176;-0.4590758532651405;1.0795704865641522;0.9999845600285514;10.00042996885348;0.4167610184780748;-0.4352290106295852;-0.4352290386009565;0.3860355059873079;-0.45570989670797024;0.5972826958081023;1.000028367433137
66.038223;1.0906943970772385;0.41664058585817515;0.3819027845726817;-0.5007449592904424;-0.4590758530276787;1.0795728060828413;0.9999871124254073;10.000420536196268;0.41676109339326906;-0.4352290096372432;-0.43522903832794935;0.38603651416020773;-0.4557098967946864;0.5972843284752054;1.0000282322304832
66.048223;1.0906932662948285;0.41664101707742457;0.381902559042856;-0.5007449589966361;-0.4590758527778696;1.079575203925331;0.999989608865913;10.000410679337023;0.416761152244034;-0.43522900865814373;-0.43522903806946417;0.38603754175415234;-0.4557098969004709;0.5972859393922388;1.0000280833335964
66.058223;1.0906921010553625;0.4166414596985449;0.3819023803293319;-0.5007449586990115;-0.45907585251706173;1.0795776675337607;0.9999920453264064;10.000400367372835;0.4167611928852564;-0.43522900769509965;-0.43522903782332467;0.3860385868890786;-0.4557098970240836;0.5972875253160822;1.0000279277695405
66.068223;1.0906909039421984;0.41664191376310306;0.38190224421510205;-0.500744958400657;-0.4590758522457312;1.079580184770917;0.9999944191006691;10.000389572432804;0.4167612140490372;-0.4352290067521213;-0.4352290375876602;0.386039647447741;-0.45570989716388166;0.5972890838473266;1.0000277730234635
66.078223;1.0906896789537919;0.4166423801610522;0.38190214648718684;-0.5007449581045875;-0.45907585196366246;1.0795827442771908;0.9999967269918043;10.00037826029357;0.4167612155067112;-0.4352290058335827;-0.4352290373610103;0.3860407214677405;-0.4557098973181802;0.5972906127732291;1.0000276259951257
66.088223;1.0906884318616483;0.4166428606147744;0.38190208391403113;-0.5007449578134961;-0.45907585167028064;1.0795853350495488;0.9999989645763635;10.000366379654093;0.41676119793917377;-0.43522900494319633;-0.4352290371419639;0.38604180729704324;-0.45570989748545304;0.597292109261436;1.000027492585693
66.098223;1.0906871709091417;0.41664335681314546;0.3819020546121111;-0.5007449575295245;-0.4590758513648925;1.0795879456286028;1.0000011274665508;10.000353864790299;0.4167611625033307;-0.4352290040835157;-0.4352290369288198;0.3860429035826601;-0.4557098976640539;0.5972935699317327;1.0000273783452105
66.108223;1.0906859049264732;0.4166438697158273;0.3819020577601412;-0.5007449572544926;-0.4590758510467138;1.0795905627915834;1.0000032120676792;10.000340656446545;0.4167611102301099;-0.43522900325577807;-0.43522903671929036;0.38604400903171865;-0.45570989785190524;0.5972949914424158;1.0000272894104323
66.118223;1.0906846410481252;0.41664439953086313;0.38190209329640185;-0.5007449569902133;-0.4590758507148278;1.0795931716105682;1.0000052145557636;10.000326723586962;0.4167610418278452;-0.43522900246006263;-0.4352290365105559;0.3860451220191126;-0.4557098980466102;0.5972963708572245;1.0000272336946714
66.128223;1.090683384726657;0.4166449456826084;0.3819021618386386;-0.500744956738394;-0.45907585036843057;1.079595757201895;1.0000071303198037;10.00031206359893;0.4167609576803058;-0.4352290016959319;-0.4352290362995899;0.38604624038146734;-0.45570989824584335;0.597297705778903;1.000027221231517
66.138223;1.0906821400797022;0.4166455067194878;0.38190226433685587;-0.5007449565003873;-0.4590758500075086;1.079598305619488;1.0000089557650171;10.000296688224623;0.41676085776614197;-0.43522900096295913;-0.43522903608306307;0.38604736139027046;-0.4557098984476953;0.5972989948366478;1.0000272624535138
66.148223;1.0906809098807595;0.41664608101140715;0.3819024010733468;-0.5007449562770891;-0.45907584963330034;1.0796008032627618;1.0000106900299177;10.000280615782334;0.4167607417425164;-0.43522900026078903;-0.43522903585724937;0.3860484817511337;-0.4557098986510077;0.5973002383232966;1.0000273661122976
66.158223;1.0906796968416208;0.4166466675490002;0.38190257082781826;-0.5007449560690893;-0.4590758492480604;1.079603236493662;1.0000123340502476;10.000263870411008;0.4167606091717534;-0.435228999589182;-0.4352290356186942;0.3860495975862198;-0.455709898855802;0.5973014379431759;1.000027539064038
66.168223;1.0906785048995746;0.41664726571588173;0.3819027713206541;-0.5007449558771576;-0.4590758488546646;1.0796055919247436;1.0000138883721443;10.000246483735046;0.4167604596274418;-0.43522899894812583;-0.43522903536480195;0.386050704416347;-0.4557098990632778;0.5973025955031392;1.0000277869567182
66.178223;1.0906773383998918;0.4166478746095008;0.38190300043223846;-0.5007449557025634;-0.4590758484564371;1.0796078572015684;1.0000153523817916;10.00022850024327;0.4167602923825386;-0.43522899833780787;-0.4352290350935234;0.38605179748939983;-0.45570989927523725;0.5973037119464005;1.000028114591053
66.188223;1.090676200139277;0.41664849285827954;0.3819032567648505;-0.5007449555469098;-0.45907584805689594;1.0796100222234972;1.0000167250019025;10.000209978019189;0.4167601060861897;-0.435228997758576;-0.43522903480292086;0.3860528725509548;-0.4557098994936975;0.5973047880182429;1.0000285265832094
66.198223;1.0906750899028268;0.41664911882784794;0.3819035393616056;-0.500744955411865;-0.45907584765945114;1.0796120796608835;1.0000180047648268;10.000190977807174;0.41675989910561595;-0.43522899721073843;-0.43522903449123207;0.3860539261955281;-0.45570989972103537;0.597305825635876;1.000029027993951
66.208223;1.0906740033804518;0.4166497504531902;0.38190384759639695;-0.5007449552989032;-0.4590758472672514;1.0796140243310997;1.0000191890258912;10.000171550825625;0.4167596701407453;-0.4352289966941243;-0.435229034157071;0.3860549551837564;-0.4557098999602123;0.5973068279146792;1.0000296241910602
66.218223;1.0906729316454187;0.4166503846013658;0.3819041814254711;-0.5007449552091244;-0.4590758468831972;1.0796158525136854;1.0000202733028598;10.000151737233221;0.41675941833611296;-0.4352289962080002;-0.4352290337995419;0.38605595552826066;-0.45570990021470953;0.5973077981903192;1.0000303210406718
66.228223;1.0906718618100262;0.41665101682036065;0.3819045413009339;-0.5007449551434129;-0.459075846510151;1.0796175616860098;1.0000212513166953;10.000131574292466;0.4167591427828934;-0.4352289957515577;-0.4352290334181086;0.38605692241648476;-0.45570990048826876;0.5973087398759961;1.000031125715161
66.238223;1.0906707787241958;0.4166516419449585;0.38190492789492114;-0.5007449551025798;-0.45907584615098657;1.0796191502243775;1.0000221168222982;10.000111106272758;0.41675884229114374;-0.43522899532430953;-0.43522903301208593;0.38605785092567646;-0.45570990078450857;0.597309656691313;1.000032046198076
66.248223;1.0906696676446401;0.41665225496806324;0.38190534219361855;-0.5007449550870988;-0.4590758458082047;1.079620617003522;1.0000228662735504;10.00009038636242;0.41675851593686264;-0.4352289949260437;-0.43522903258021106;0.386058736636723;-0.4557099011065103;0.5973105525109895;1.0000330896780938
66.258223;1.0906685170674129;0.4166528514077206;0.3819057855665703;-0.5007449550968907;-0.45907584548352176;1.0796219612756817;1.0000234996720239;10.000069466409492;0.41675816352526995;-0.43522899455661646;-0.43522903212066527;0.386059575708093;-0.4557099014566349;0.59731143150709;1.000034261978216
66.268223;1.0906673197926156;0.41665342724324883;0.3819062594042717;-0.5007449551313693;-0.45907584517764977;1.079623182762961;1.000024019577198;10.00004838926905;0.41675778541050035;-0.43522899421579;-0.4352290316313138;0.38606036484131634;-0.45570990183664783;0.5973122982765242;1.0000355675304626
66.278223;1.090666071203085;0.41665397895950795;0.3819067646853953;-0.5007449551893788;-0.4590758448902634;1.079624281898337;1.0000244300019345;10.000027194724193;0.4167573821450145;-0.43522899390311987;-0.43522903110995664;0.38606110136891736;-0.4557099022481515;0.5973131575704729;1.0000370088459005
66.288223;1.0906647664800984;0.41665450365267304;0.38190730174014975;-0.5007449552692202;-0.45907584462017953;1.079625260335311;1.000024735487426;10.000005925477561;0.41675695462710016;-0.43522899361789485;-0.43522903055450557;0.3860617832053591;-0.4557099026930073;0.5973140142991774;1.0000385864567534
66.298223;1.0906633995504664;0.4166549987203417;0.38190787021921563;-0.5007449553691715;-0.45907584436561644;1.0796261207551605;1.0000249399992969;9.999984622602952;0.4167565046357107;-0.4352289933590946;-0.4352290299630677;0.38606240868525604;-0.455709903173152;0.5973148740118812;1.0000402991296014
66.308223;1.0906619639178452;0.41665546119931324;0.38190846918157534;-0.5007449554880097;-0.4590758441247622;1.0796268651520702;1.0000250462559335;9.999963313203482;0.41675603514926207;-0.43522899312535823;-0.43522902933424157;0.38606297636229225;-0.4557099036899512;0.5973157430711108;1.000042142679507
66.318223;1.090660454134666;0.4166558875464438;0.3819090970918515;-0.5007449556249771;-0.4590758438966046;1.0796274931105327;1.0000250555972394;9.999941998804411;0.41675555024267485;-0.4352289929149643;-0.4352290286675814;0.3860634845862228;-0.4557099042437817;0.5973166279785495;1.0000441086659175
66.328223;1.0906588673355648;0.4166562743089101;0.3819097518991136;-0.5007449557795614;-0.4590758436811354;1.079628001562829;1.0000249679046969;9.999920652851715;0.4167550544702129;-0.43522899272584004;-0.43522902796375423;0.3860639311989544;-0.45570990483405444;0.5973175344218147;1.0000461857301255
66.338223;1.0906572032514643;0.4166566190045343;0.38191043133045904;-0.5007449559512849;-0.4590758434788138;1.0796283853101534;1.0000247818407877;9.99989923037402;0.41675455232870345;-0.4352289925557953;-0.4352290272243636;0.3860643136745732;-0.4557099054593534;0.5973184667206728;1.000048362162259
66.348223;1.0906554625159666;0.4166569205132346;0.3819111329853747;-0.5007449561394264;-0.4590758432900243;1.0796286381911055;1.0000244951935309;9.99987768872906;0.4167540486570159;-0.43522899240300933;-0.4352290264515662;0.38606462949336184;-0.45570990611753603;0.5973194278098689;1.0000506270384164
66.358223;1.0906536458011857;0.4166571789837972;0.38191185423932017;-0.500744956343152;-0.4590758431148144;1.0796287554012949;1.000024104547157;9.999855999932109;0.41675354902097295;-0.43522899226640116;-0.4352290256476433;0.3860648767332488;-0.4557099068059128;0.5973204198075587;1.0000529703147631
66.368223;1.0906517542555816;0.4166573954685106;0.3819125922852415;-0.5007449565619;-0.45907584295277265;1.0796287352431146;1.0000236050295306;9.999834138145971;0.41675305912465527;-0.4352289921456147;-0.43522902481482884;0.3860650545074004;-0.45570990752142904;0.5973214447891055;1.0000553824630054
66.378223;1.0906497896615457;0.41665757151891697;0.38191334417873973;-0.5007449567952752;-0.45907584280304575;1.0796285794549;1.0000229916766763;9.999812062340935;0.41675258430431844;-0.43522899204057636;-0.4352290239553826;0.3860651627013653;-0.4557099082607982;0.5973225049631199;1.000057853529873
66.388223;1.090647754067527;0.41665770881745207;0.3819141067972825;-0.5007449570427492;-0.4590758426645372;1.0796282933082049;1.000022261523935;9.999789715917768;0.416752129566294;-0.4352289919509552;-0.4352290230717404;0.3860652014382687;-0.4557099090207027;0.5973236021806971;1.0000603726229154
66.398223;1.0906456498905284;0.4166578090401956;0.38191487677154506;-0.5007449573037764;-0.4590758425361649;1.0796278847486083;1.0000214148121218;9.999767036430738;0.41675169949841134;-0.43522899187597736;-0.43522902216685033;0.3860651709847771;-0.4557099097980293;0.5973247373403613;1.0000629288874208
66.408223;1.0906434810968244;0.4166578739661794;0.38191565036458813;-0.500744957578084;-0.45907584241707344;1.0796273617370102;1.000020455463774;9.99974396462354;0.4167512981051594;-0.4352289918144311;-0.4352290212443407;0.38606507199552087;-0.4557099105899258;0.597325909773591;1.000065512865701
66.418223;1.090641254313206;0.4166579051696109;0.38191642343021076;-0.500744957865706;-0.4590758423067021;1.0796267299680409;1.0000193901990795;9.999720453787797;0.41675092871459185;-0.435228991764654;-0.4352290203079135;0.3860649056553634;-0.4557099113934185;0.5973271166639693;1.0000681161980742
66.428223;1.090638978096294;0.41665790324605434;0.3819171916807289;-0.5007449581668609;-0.459075842204533;1.0796259934217693;1.0000182261125212;9.999696470206912;0.41675059383854707;-0.43522899172447993;-0.43522901936055397;0.3860646735914685;-0.4557099122048332;0.5973283531406474;1.0000707308214134
66.438223;1.090636660968622;0.41665786756210255;0.38191795133565115;-0.5007449584820758;-0.45907584210985836;1.0796251570813735;1.0000169690979157;9.999671973782224;0.41675029517549805;-0.4352289916911644;-0.4352290184045483;0.38606437763657414;-0.4557099130198168;0.5973296132175049;1.0000733495595668
66.448223;1.0906343104383218;0.41665779703530165;0.3819186996955615;-0.5007449588124552;-0.4590758420218917;1.0796242286384907;1.0000156241929228;9.99964689684982;0.4167500338246098;-0.43522899166160284;-0.4352290174418532;0.38606401966604265;-0.4557099138340863;0.5973308910736704;1.0000759661081047
66.458223;1.0906319334198302;0.4166576909863347;0.38191943497572306;-0.5007449591595798;-0.4590758419398341;1.079623217705509;1.0000141963799003;9.999621140236838;0.4167498103315001;-0.43522899163278717;-0.43522901647389683;0.386063601595692;-0.4557099146442974;0.5973321819431059;1.0000785737406537
66.468223;1.0906295370831074;0.4166575489741957;0.3819201557818236;-0.5007449595251071;-0.4590758418627782;1.079622134592484;1.0000126914921132;9.99959458253608;0.4167496245032784;-0.43522899160221534;-0.43522901550130305;0.3860631255632167;-0.4557099154485271;0.5973334819324505;1.000081165178767
66.478223;1.090627128864633;0.416657370290918;0.38192086106449913;-0.5007449599105073;-0.4590758417897458;1.079620990325636;1.0000111176572002;9.999567097035666;0.41674947557780356;-0.4352289915681712;-0.43522901452444823;0.3860625940894942;-0.455709916246055;0.5973347875295497;1.0000837329981822
66.488223;1.0906247150278758;0.4166571539862475;0.3819215502034762;-0.5007449603168843;-0.45907584171988913;1.0796197972963153;1.0000094858240167;9.99953857238446;0.4167493626510153;-0.4352289915296918;-0.43522901354420984;0.3860620097371123;-0.4557099170366921;0.5973360958278849;1.0000862696075228
66.498223;1.0906222996766954;0.4166568989046478;0.3819222227442119;-0.5007449607447514;-0.459075841652655;1.079618569628237;1.000007808605671;9.999508927208039;0.4167492845827342;-0.43522899148634553;-0.4352290125617884;0.38606137479055397;-0.45570991782028875;0.5973374048683746;1.0000887687379874
66.508223;1.0906198850095277;0.416656603900637;0.3819228783034097;-0.5007449611939195;-0.45907584158778747;1.0796173228229888;1.0000060991339033;9.999478110130134;0.41674923970990513;-0.4352289914380554;-0.4352290115780089;0.3860606917285597;-0.4557099185966292;0.5973387134551701;1.00009122731129
66.518223;1.0906174715810513;0.41665626873340894;0.3819235167813122;-0.5007449616634667;-0.45907584152532316;1.0796160730515696;1.0000043707082595;9.999446091895532;0.4167492259769673;-0.4352289913849346;-0.43522901059295993;0.3860599637350675;-0.4557099193657606;0.5973400205171312;1.0000936448820879
66.528223;1.0906150591679358;0.41665589479704673;0.38192413835612726;-0.5007449621517651;-0.4590758414657478;1.0796148371371503;1.0000026365068742;9.99941286720375;0.41674924089723275;-0.4352289913271946;-0.4352290096059425;0.38605919432887653;-0.45570992012840283;0.597341324352355;1.000096022140008
66.538223;1.0906126474506188;0.4166554852547522;0.38192474333081317;-0.5007449626568844;-0.4590758414102065;1.0796136335540916;1.000000908855544;9.999378463647979;0.41674928106200426;-0.43522899126487746;-0.435229008615736;0.3860583864949255;-0.4557099208855177;0.5973426225178295;1.0000983602012556
66.548223;1.0906102346660258;0.41665504475268894;0.3819253320623658;-0.5007449631772107;-0.45907584136047724;1.0796124827771543;0.9999991980763242;9.99934294105458;0.416749342088438;-0.4352289911973533;-0.4352290076213194;0.38605754219515565;-0.45570992163742474;0.5973439123366306;1.0001006597435185
66.558223;1.0906078166418578;0.4166545787159388;0.38192590474842186;-0.5007449637115626;-0.4590758413185998;1.0796114051307102;0.9999975122531191;9.99930638569172;0.41674941947303845;-0.4352289911232984;-0.4352290066225223;0.3860566623007755;-0.45570992238387903;0.5973451908539757;1.000102920300087
66.568223;1.0906053883180664;0.4166540927866608;0.3819264611644167;-0.5007449642586154;-0.459075841286451;1.0796104178786303;0.9999958581915733;9.999268908644314;0.41674950932773164;-0.43522899104109714;-0.43522900561999134;0.386055746130445;-0.4557099231249458;0.5973464541466803;1.0001051407413855
66.578223;1.090602945477784;0.41665359262265844;0.3819270006755025;-0.5007449648162839;-0.4590758412653392;1.079609534833915;0.9999942416537391;9.999230641878945;0.4167496080088622;-0.43522899094896716;-0.435229004614675;0.386054790944358;-0.4557099238614085;0.5973476970550793;1.0001073198403843
66.588223;1.0906004845647457;0.4166530837150583;0.3819275226569713;-0.500744965381745;-0.45907584125546075;1.079608767744472;0.9999926672276144;9.999191726433848;0.41674971142588757;-0.43522899084493005;-0.4352290036074309;0.3860537927245416;-0.455709924594373;0.5973489135051048;1.0001094560938921
66.598223;1.0905980013306722;0.41665257143809326;0.3819280270773925;-0.5007449659519546;-0.45907584125581735;1.0796081265872242;0.999991138642386;9.999152291710105;0.41674981528357824;-0.4352289907269173;-0.435229002598948;0.3860527477351746;-0.45570992532452087;0.5973500964606994;1.0001115476405098
66.608223;1.0905954906525135;0.41665206121910675;0.3819285145999028;-0.5007449665240816;-0.45907584126530915;1.0796076192298258;0.9999896586030956;9.999112438206932;0.41674991583831317;-0.43522899059296066;-0.4352290015898149;0.3860516532628134;-0.4557099260517057;0.5973512376363629;1.0001135927416078
66.618223;1.0905929482984178;0.41665155816144644;0.38192898649830787;-0.5007449670956529;-0.4590758412839641;1.0796072521692353;0.99998822935402;9.999072244865554;0.4167500099468263;-0.4352289904415279;-0.43522900058079106;0.3860505073661871;-0.4557099267753328;0.5973523284114337;1.0001155903732075
66.628223;1.0905903724856756;0.41665106646328304;0.3819294450103469;-0.5007449676644886;-0.4590758413128175;1.0796070315755222;0.9999868544499038;9.99903179481154;0.4167500945461333;-0.4352289902718676;-0.43522899957331085;0.3860493085365128;-0.4557099274950701;0.5973533611654397;1.0001175403361828
66.638223;1.0905877638870511;0.41665058937233557;0.38192989325799764;-0.5007449682285451;-0.45907584135294044;1.0796069636973933;0.999985539031256;9.998991195048472;0.4167501663313926;-0.4352289900839029;-0.43522899856980235;0.3860480556095915;-0.4557099282113027;0.5973543294845163;1.0001194431827423
66.648223;1.0905851251296788;0.41665012947646474;0.38193033423912165;-0.5007449687859479;-0.4590758414048231;1.0796070553362827;0.9999842881160033;9.998950575337114;0.41675022163441666;-0.43522898987765113;-0.43522899757344347;0.3860467476292181;-0.4557099289252341;0.5973552280105985;1.0001213000552174
66.658223;1.0905824605887329;0.4166496889881812;0.38193076998423453;-0.5007449693352161;-0.4590758414683541;1.0796073142867826;0.9999831053112155;9.998910069075906;0.41675025655297027;-0.43522898965281726;-0.43522899658751074;0.3860453837658944;-0.4557099296383538;0.5973560521962981;1.0001231113604985
66.668223;1.0905797763902616;0.4166492698878906;0.381931201658429;-0.5007449698752842;-0.4590758415431581;1.0796077481043473;0.9999819925618831;9.9988697979308;0.416750267235717;-0.4352289894087573;-0.43522899561501016;0.3860439634989761;-0.4557099303514977;0.5973567977815133;1.0001248752039849
66.678223;1.0905770803355113;0.4166488737428486;0.3819316303710036;-0.5007449704053322;-0.4590758416288589;1.0796083618155454;0.9999809504085132;9.998829869231567;0.4167502498575933;-0.43522898914435215;-0.435228994658986;0.3860424867933521;-0.4557099310646876;0.5973574614020123;1.000126587974191
66.688223;1.0905743816391924;0.4166485015885383;0.3819320579239527;-0.5007449709247359;-0.459075841724995;1.079609157018252;0.9999799793635663;9.99879037425294;0.4167502006899332;-0.4352289888579025;-0.4352289937229026;0.3860409540856315;-0.455709931777995;0.5973580422684598;1.0001282458983727
66.698223;1.0905716905446718;0.4166481544165093;0.3819324868387948;-0.5007449714331557;-0.45907584183100864;1.0796101326317282;0.9999790816650758;9.998751389115064;0.416750116712693;-0.43522898854743175;-0.43522899281052363;0.3860393661843864;-0.45570993249232095;0.5973585424076678;1.0001298452153988
66.708223;1.0905690174026785;0.41664783395027594;0.381932919804421;-0.5007449719304762;-0.4590758419464621;1.0796112867200625;0.9999782618842665;9.998712981402123;0.41674999614933117;-0.435228988211075;-0.4352289919254704;0.38603772414124476;-0.45570993320944503;0.5973589650777488;1.0001313821157805
66.718223;1.0905663714758451;0.4166475429687053;0.38193335909542175;-0.5007449724163611;-0.45907584207094326;1.0796126183054018;0.9999775267923027;9.998675208318721;0.4167498381405998;-0.43522898784720676;-0.43522899107073826;0.38603602914176405;-0.4557099339316108;0.5973593134778797;1.0001328533327032
66.728223;1.0905637605800798;0.41664728497770803;0.38193380625793294;-0.5007449728898202;-0.4590758422035736;1.0796141276338374;0.9999768848747541;9.998638104224838;0.41674964192783137;-0.4352289874543883;-0.43522899024844414;0.38603428254968264;-0.45570993466096005;0.59735959040881;1.000134256122494
66.738223;1.0905611912739086;0.4166470636756595;0.38193426216062154;-0.5007449733494276;-0.45907584234265136;1.0796158158195057;0.9999763454334258;9.998601675264261;0.416749406890074;-0.43522898703119584;-0.4352289894598818;0.38603248590047795;-0.4557099353992312;0.5973597984602118;1.0001355880628566
66.748223;1.090558668639569;0.4166468826454283;0.3819347272668309;-0.500744973793871;-0.45907584248570277;1.0796176844154164;0.9999759182262528;9.998565915723141;0.41674913336931163;-0.43522898657604214;-0.4352289887055692;0.38603064055725456;-0.45570993614803856;0.5973599403532343;1.000136847300905
66.758223;1.0905561959603776;0.41664674517893485;0.38193520193440794;-0.5007449742218991;-0.4590758426297573;1.0796197338712832;0.9999756141884671;9.99853083043793;0.41674882289627063;-0.4352289860873517;-0.4352289879852082;0.38602874732823717;-0.45570993690904843;0.5973600185158281;1.0001380322625926
66.768223;1.0905537747096736;0.41664665404929047;0.3819356867721636;-0.5007449746316759;-0.4590758427716817;1.0796219619143017;0.9999754462703137;9.998496430613846;0.4167484775664182;-0.43522898556411727;-0.4352289872978175;0.38602680659421895;-0.4557099376836041;0.5973600339811788;1.0001391414422365
66.778223;1.0905514040803377;0.416646611275686;0.38193618267682866;-0.5007449750206456;-0.45907584290838743;1.0796243636274503;0.9999754290899557;9.99846271663308;0.41674809935959833;-0.4352289850061874;-0.4352289866421014;0.3860248190036929;-0.45570993847246477;0.5973599859091537;1.0001401745758716
66.788223;1.0905490800598514;0.41664661793030744;0.3819366904123491;-0.5007449753862827;-0.45907584303661886;1.0796269331645156;0.9999755774660185;9.998429686947357;0.41674768998798806;-0.4352289844138945;-0.43522898601692944;0.38602278614623825;-0.4557099392759376;0.5973598722806697;1.000141134093715
66.798223;1.0905467961879796;0.41664667411409195;0.3819372102798773;-0.5007449757266739;-0.4590758431526526;1.0796296655995132;0.9999759045382757;9.998397358005782;0.4167472509429204;-0.43522898378755565;-0.43522898542178723;0.3860207108079939;-0.4557099400940493;0.5973596915462125;1.0001420251301816
66.808223;1.0905445465598256;0.4166467790039667;0.3819377418590432;-0.5007449760403337;-0.45907584325253753;1.079632558027242;0.9999764196134272;9.99836575616443;0.4167467831882625;-0.4352289831273846;-0.43522898485679296;0.3860185967415244;-0.4557099409267653;0.5973594443643759;1.0001428540882686
66.818223;1.090542328117224;0.41664693079849174;0.38193828383337525;-0.5007449763262082;-0.4590758433324284;1.0796356104712623;0.99997712670207;9.99833489723727;0.41674628740831593;-0.43522898243363695;-0.4352289843222649;0.38601644798588514;-0.45570994177431723;0.5973591337069043;1.0001436267753248
66.828223;1.0905401399468728;0.41664712685530786;0.381938834313308;-0.5007449765842805;-0.4590758433885965;1.0796388264985022;0.9999780246722911;9.99830478598548;0.41674576542035485;-0.43522898170688085;-0.4352289838184756;0.38601426847991993;-0.4557099426371749;0.5973587633071797;1.0001443474315697
66.838223;1.0905379807719633;0.41664736428428245;0.38193939142214445;-0.5007449768158274;-0.4590758434175666;1.0796422128147112;0.9999791083370898;9.998275421219923;0.416745220876626;-0.4352289809482367;-0.4352289833458037;0.3860120624150629;-0.45570994351558103;0.5973583367305864;1.0001450188478243
66.848223;1.0905358476470013;0.4166476406475117;0.3819399536578775;-0.5007449770228757;-0.4590758434165022;1.0796457776518658;0.9999803698458025;9.998246795044677;0.41674465821534074;-0.4352289801593338;-0.43522898290487005;0.3860098345672805;-0.45570994440939866;0.5973578577281047;1.000145642016234
66.858223;1.090533737250486;0.4166479539055225;0.38194051991717604;-0.5007449772075326;-0.45907584338354956;1.0796495281896243;0.9999817995751124;9.998218900850047;0.41674408141957836;-0.43522897934238947;-0.43522898249652653;0.3860075898596671;-0.45570994531835013;0.5973573304475378;1.0001462159229344
66.868223;1.0905316477381202;0.4166483015888298;0.38194108931823806;-0.5007449773719008;-0.459075843317802;1.079653468190094;0.9999833858287125;9.99819174145847;0.41674349361731444;-0.4352289785003607;-0.43522898212197614;0.386005332327808;-0.4557099462420911;0.5973567589022086;1.0001467391137366
66.878223;1.0905295790691034;0.41664868051473525;0.3819416611630699;-0.5007449775183818;-0.45907584321881617;1.0796575971166187;0.9999851147705667;9.99816532170719;0.41674289760658956;-0.43522897763666935;-0.4352289817828954;0.38600306447145605;-0.4557099471801817;0.5973561465037183;1.000147211360971
66.888223;1.0905275325854604;0.41664908737117196;0.38194223522309484;-0.5007449776497952;-0.45907584308619215;1.0796619103272689;0.9999869716304637;9.99813963989225;0.41674229696685383;-0.43522897675469335;-0.4352289814811459;0.38600078778603936;-0.4557099481320568;0.5973554964942852;1.0001476337018864
66.898223;1.0905255108637717;0.41664951902443464;0.38194281204377795;-0.5007449777693461;-0.4590758429194279;1.0796663990443454;0.9999889422531395;9.998114695745803;0.41674169626804014;-0.4352289758571308;-0.43522898121830794;0.3859985039967163;-0.4557099490967469;0.5973548123362806;1.0001480076023697
66.908223;1.090523517150512;0.4166499723227557;0.38194339297409563;-0.5007449778805442;-0.4590758427178099;1.0796710505682852;0.9999910141639131;9.998090506017606;0.416741099983561;-0.4352289749455354;-0.4352289809956559;0.38599621587707095;-0.45570995007252646;0.5973540970702862;1.0001483346886288
66.918223;1.0905215540048139;0.4166504441655352;0.381943979935194;-0.5007449779870232;-0.4590758424803974;1.079675850090165;0.9999931767166436;9.998067109358493;0.4167405117275183;-0.435228974020762;-0.43522898081452227;0.385993927280169;-0.45570995105690554;0.5973533530074948;1.0001486168232139
