time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
66.928223;1.0905196221617406;0.41665093201585973;0.38194457484622285;-0.5007449780921797;-0.4590758422060714;1.0796807833141162;0.9999954204554976;9.99804455720647;0.41673993447620455;-0.4352289730836504;-0.435228980676228;0.3859916427618859;-0.45570995204710363;0.5973525820864671;1.0001488547217896
66.938223;1.0905177201690717;0.41665143425309803;0.3819451787150367;-0.5007449781986242;-0.4590758418934904;1.0796858384477581;0.9999977370647394;9.998022901132284;0.4167393708627421;-0.43522897213502826;-0.4352289805813563;0.38598936723161886;-0.45570995304080053;0.5973517854633378;1.0001490456852316
66.948223;1.0905158445546679;0.4166519498747734;0.38194579109134147;-0.5007449783077736;-0.4590758415412623;1.0796910070406884;1.000000120638134;9.998002189256487;0.41673882302160203;-0.43522897117584075;-0.4352289805291583;0.3859871059285282;-0.4557099540364463;0.5973509628065543;1.0001491830079796
66.958223;1.090513990498184;0.41665247786664156;0.3819464105902302;-0.5007449784197964;-0.4590758411485533;1.0796962829708783;1.0000025688135314;9.997982473276785;0.41673829233335147;-0.4352289702078854;-0.43522898051756115;0.3859848644973922;-0.45570995503280404;0.5973501123029618;1.000149257364027
66.968223;1.0905121525636685;0.4166530169449192;0.3819470360672971;-0.5007449785338295;-0.4590758407155488;1.079701659484215;1.0000050822538;9.997963812635662;0.41673777958415975;-0.43522896923423426;-0.43522898054355985;0.38598264876897864;-0.4557099560284842;0.5973492310082738;1.0001492581177207
66.978223;1.0905103251928325;0.4166535657675408;0.3819476670874247;-0.5007449786483913;-0.4590758402433609;1.0797071264605684;1.0000076627866985;9.997946263841204;0.416737285489928;-0.4352289682588021;-0.4352289806039171;0.3859804647193407;-0.45570995702188044;0.5973483152136346;1.0001491736530235
66.988223;1.0905085035414623;0.41665412310354644;0.3819483032015051;-0.500744978761852;-0.4590758397338456;1.0797126712704426;1.0000103119435197;9.997929867312855;0.4167368111474029;-0.4352289672857718;-0.4352289806961874;0.38597831861675674;-0.45570995801117276;0.5973473607254687;1.0001489918505784
66.998223;1.0905066844409266;0.4166546877789305;0.38194894328395085;-0.5007449788727322;-0.4590758391894467;1.0797182828761995;1.0000130311073756;9.997914650483436;0.41673635831040773;-0.4352289663194348;-0.43522898081958733;0.3859762164262345;-0.4557099589943094;0.5973463632391368;1.000148701326523
67.008223;1.090504866914037;0.41665525864369285;0.38194958571040405;-0.500744978979768;-0.4590758386126579;1.079723954358954;1.0000158224326652;9.9979006300114;0.4167359292914674;-0.43522896536404626;-0.43522898097499024;0.38597416302954507;-0.4557099599690522;0.597345319206491;1.0001482926226608
67.018223;1.0905030524174333;0.41665583454909905;0.38195022866462736;-0.5007449790820073;-0.4590758380054227;1.079729681862766;1.0000186894914194;9.997887794738467;0.4167355263203564;-0.43522896442348036;-0.4352289811639159;0.38597216240115295;-0.4557099609330551;0.5973442263491737;1.0001477582265779
67.028223;1.0905012443429256;0.4166564142056623;0.3819508701917296;-0.500744979178917;-0.459075837369025;1.0797354626871496;1.000021637450307;9.997876096408604;0.41673515095954444;-0.43522896350098594;-0.43522898138735466;0.38597021828026956;-0.4557099618840917;0.597343082943687;1.0001470919846978
67.038223;1.0904994466184474;0.4166569962419324;0.38195150828130675;-0.5007449792701685;-0.4590758367040629;1.0797412942917002;1.0000246723987074;9.997865472254494;0.4167348041129146;-0.43522896259908395;-0.4352289816453127;0.3859683344147091;-0.4557099628203739;0.5973418872687001;1.0001462891389734
67.048223;1.0904976623928653;0.41665757966116984;0.3819521411965836;-0.5007449793552826;-0.45907583601021096;1.0797471738937914;1.0000277999961669;9.997855879075308;0.4167344864106684;-0.4352289617194926;-0.43522898193716214;0.3859665142174146;-0.45570996374053424;0.5973406381015239;1.000145346743975
67.058223;1.0904958932216215;0.4166581641276105;0.3819527682201492;-0.5007449794335136;-0.4590758352864757;1.0797530984360075;1.000031024687868;9.99784730947179;0.4167341983088551;-0.43522896086328555;-0.43522898226236356;0.38596476059470847;-0.4557099646433755;0.5973393347222122;1.0001442643498333
67.068223;1.0904941385295097;0.41665874975552414;0.38195339033705594;-0.5007449795039014;-0.45907583453191947;1.079759064819973;1.0000343503502622;9.997839786284255;0.4167339397647139;-0.43522896003138467;-0.4352289826209544;0.3859630765366405;-0.45570996552802595;0.5973379766270297;1.000143044161924
67.078223;1.090492395623399;0.4166593368897361;0.3819540099719255;-0.5007449795653538;-0.4590758337460197;1.0797650703520416;1.000037781127916;9.99783334648242;0.4167337102406227;-0.4352289592250302;-0.43522898301338225;0.3859614657531354;-0.4557099663943114;0.5973365645221292;1.0001416897897266
67.088223;1.090490660771613;0.4166599260974252;0.38195462985489415;-0.5007449796166938;-0.4590758329286337;1.0797711125485494;1.0000413202148246;9.997828025097416;0.4167335090393877;-0.43522895844616655;-0.4352289834399246;0.385959932587121;-0.45570996724268503;0.5973351010380878;1.0001402052681585
67.098223;1.0904889307424617;0.4166605179881193;0.38195525185173523;-0.5007449796568739;-0.45907583208000363;1.0797771874316084;1.0000449672020904;9.99782384628149;0.41673333531923656;-0.4352289576977634;-0.4352289839003252;0.38595848152816853;-0.45570996807388386;0.5973335897111153;1.00013859518451
67.108223;1.0904872037056705;0.4166611129908013;0.3819558763995893;-0.5007449796855394;-0.4590758312009223;1.0797832880386486;1.0000487175105446;9.997820823682305;0.41673318794777875;-0.4352289569836328;-0.4352289843938663;0.38595711689052686;-0.4557099688885671;0.5973320343158586;1.0001368646711388
67.118223;1.0904854794791348;0.4166617115442934;0.3819565027503217;-0.5007449797034336;-0.45907583029264176;1.079789404434557;1.000052565121584;9.99781896503384;0.416733065196382;-0.4352289563079496;-0.43522898491951684;0.3859558426069689;-0.4557099696868946;0.5973304397131868;1.0001350190072271
67.128223;1.0904837596735442;0.41666231411639393;0.38195712969002366;-0.5007449797121428;-0.4590758293563667;1.0797955238826429;1.0000565054740196;9.99781827040527;0.41673296419219386;-0.4352289556749995;-0.43522898547585576;0.38595466180713967;-0.4557099704683932;0.5973288122380773;1.0001330637081491
67.138223;1.0904820472012766;0.4166629207594666;0.38195775594281506;-0.5007449797134325;-0.45907582839308275;1.079801630339191;1.0000605353452126;9.997818722942291;0.4167328810006214;-0.43522895508894904;-0.43522898606103266;0.3859535762641627;-0.4557099712321622;0.59732715895764;1.0001310052255679
67.148223;1.090480344223805;0.4166635314567678;0.38195837990252346;-0.5007449797087071;-0.45907582740407143;1.079807704027732;1.0000646502551125;9.99782028210349;0.41673281153486813;-0.43522895455366023;-0.4352289866731387;0.3859525861644567;-0.4557099719770643;0.5973254873701292;1.0001288505519044
67.158223;1.0904786500763255;0.4166641473402722;0.3819589994718069;-0.500744979699005;-0.4590758263915521;1.079813722768371;1.000068842756511;9.997822885852985;0.4167327522563877;-0.4352289540727648;-0.4352289873105239;0.38595169049666395;-0.4557099727019165;0.5973238056326481;1.0001266049791293
67.168223;1.0904769617388579;0.4166647711442635;0.381959612519316;-0.500744979685448;-0.45907582535877856;1.0798196647314275;1.000073103310704;9.99782646707065;0.41673270028740733;-0.43522895364960557;-0.43522898797141285;0.3859508879745533;-0.4557099734056321;0.5973221224301598;1.0001242704995026
67.178223;1.0904752766151966;0.4166654065715495;0.3819602169259049;-0.5007449796696114;-0.45907582430946736;1.0798255101636967;1.0000774210122174;9.997830975045446;0.4167326532462985;-0.4352289532868386;-0.4352289886533343;0.38595017804916476;-0.4557099740872263;0.5973204463170738;1.0001218469424669
67.188223;1.0904735946529538;0.41666605745809066;0.3819608098185606;-0.5007449796533532;-0.4590758232472295;1.079831241874112;1.0000817824422723;9.997836374119295;0.4167326088490147;-0.4352289529861832;-0.43522898935322396;0.3859495613720519;-0.45570997474595853;0.5973187845714547;1.0001193342271284
67.198223;1.0904719181143505;0.4166667268397239;0.3819613872773236;-0.5007449796381892;-0.45907582217570553;1.0798368453417153;1.0000861713970823;9.997842626874467;0.41673256451831353;-0.43522895274850515;-0.4352289900679805;0.385949039273939;-0.45570997538157665;0.5973171424030486;1.0001167330239173
67.208223;1.0904702509249704;0.4166674159982035;0.38196194506420195;-0.5007449796247382;-0.45907582109907386;1.07984230860648;1.0000905702765432;9.997849695992683;0.4167325173119965;-0.43522895257391625;-0.4352289907947023;0.3859486127616833;-0.4557099759944123;0.5973155231385364;1.0001140443988588
67.218223;1.0904685991020415;0.41666812438106215;0.3819624796621362;-0.5007449796125079;-0.4590758200220923;1.0798476222316105;1.0000949608794663;9.997857559817543;0.4167324639936186;-0.4352289524618515;-0.4352289915304628;0.38594828202200304;-0.45570997658536233;0.5973139285314014;1.000111270429829
67.228223;1.090466970880693;0.4166688504128275;0.3819629889116292;-0.5007449795999582;-0.45907581894969685;1.0798527788060435;1.0000993248350296;9.997866218742713;0.4167324010381741;-0.4352289524113282;-0.4352289922721321;0.38594804629773494;-0.455709977155901;0.5973123589300923;1.0001084148925798
67.238223;1.090465375455961;0.41666959227597483;0.3819634719141004;-0.5007449795849095;-0.4590758178869219;1.0798577717652218;1.0001036448930538;9.997875690848664;0.4167323247752711;-0.4352289524213654;-0.43522899301652784;0.38594790372640375;-0.45570997770814775;0.597310813939435;1.0001054825444557
67.248223;1.0904638214815863;0.41667034846943407;0.38196392854062267;-0.500744979565246;-0.4590758168392108;1.0798625948627847;1.0001079060638653;9.99788600805183;0.4167322316339088;-0.43522895249132915;-0.4352289937607988;0.3859478515414003;-0.4557099782447283;0.5973092934345801;1.000102478332038
67.258223;1.090462316143634;0.4166711180064229;0.3819643592859411;-0.5007449795393533;-0.4590758158123455;1.0798672424849074;1.0001120953694862;9.997897217449353;0.41673211788924297;-0.4352289526208829;-0.4352289945027781;0.3859478865126738;-0.45570997876849206;0.597307798294332;1.0000994080742165
67.268223;1.0904608637999034;0.4166718997656936;0.3819647653773563;-0.5007449795058817;-0.4590758148117466;1.0798717089534715;1.0001161997734045;9.997909376966339;0.41673197926540906;-0.43522895280954627;-0.43522899524092773;0.3859480051199931;-0.4557099792825159;0.5973063305515948;1.000096279315934
67.278223;1.0904594651492374;0.4166726915752861;0.381965148398704;-0.5007449794632473;-0.45907581384171803;1.0798759865243752;1.0001202033368752;9.99792254218727;0.41673181120387265;-0.4352289530563688;-0.43522899597395903;0.385948203482002;-0.4557099797900981;0.597304892920344;1.000093101148184
67.288223;1.0904581188733162;0.41667349002095727;0.3819655096865512;-0.5007449794096657;-0.4590758129053414;1.079880064633267;1.0001240869331374;9.997936756144725;0.41673160944569404;-0.43522895336020295;-0.4352289967005944;0.38594847737993065;-0.45570998029420584;0.5973034876262516;1.0000898840918662
67.298223;1.0904568237286127;0.41667429075978607;0.3819658502086922;-0.5007449793437135;-0.45907581200494857;1.0798839316869937;1.0001278311506396;9.997952050351707;0.4167313705138595;-0.43522895372030934;-0.4352289974196089;0.38594882282990955;-0.45570998079686365;0.5973021153049753;1.0000866406538815
67.308223;1.0904555786901675;0.41667508882950466;0.381966170748192;-0.5007449792643839;-0.4590758111424913;1.079887577472307;1.0001314186118766;9.997968452191934;0.4167310918802727;-0.43522895413643237;-0.4352289981298488;0.3859492368886382;-0.45570998129924717;0.5973007754225133;1.0000833859908587
67.318223;1.090454382671456;0.4166758788270309;0.3819664720517897;-0.5007449791703861;-0.4590758103194793;1.0798909943360595;1.0001348342270213;9.997985978085037;0.4167307717573505;-0.4352289546081014;-0.43522899882992194;0.3859497176841969;-0.4557099818023286;0.59729946793994;1.0000801373419126
67.328223;1.0904532356981844;0.4166766548523414;0.38196675479117626;-0.5007449790599898;-0.45907580953662785;1.079894176957556;1.000138065406172;9.99800461246351;0.4167304090633166;-0.4352289551339709;-0.435228999517919;0.3859502637112001;-0.4557099823074355;0.597298194257226;1.000076911817296
67.338223;1.09045214064413;0.4166774106752472;0.3819670193317008;-0.5007449789316802;-0.4590758087935656;1.079897122146684;1.0001411027014266;9.99802430662282;0.4167300037325073;-0.4352289557118206;-0.4352290001916339;0.38595087334975053;-0.4557099828164215;0.5972969566150195;1.0000737251942846
67.348223;1.0904511036919184;0.4166781403206577;0.3819672657619985;-0.500744978784389;-0.4590758080890062;1.0798998303182432;1.0001439395544374;9.998044999632478;0.41672955686266683;-0.4352289563388109;-0.4352290008488799;0.3859515447403056;-0.4557099833315233;0.59729575713272;1.0000705930688218
67.358223;1.0904501333504064;0.41667883828138064;0.3819674942190577;-0.5007449786171769;-0.45907580742127485;1.0799023067937075;1.0001465712083548;9.998066629444596;0.416729070165504;-0.43522895701165804;-0.43522900148739885;0.3859522755673325;-0.4557099838551809;0.5972945973876213;1.0000675317998864
67.368223;1.0904492389445282;0.41667949926154085;0.3819677050501401;-0.5007449784293108;-0.4590758067886367;1.0799045607715645;1.0001489944957693;9.998089130816501;0.4167285450185951;-0.4352289577268306;-0.4352290021047021;0.3859530627301287;-0.45570998439001414;0.5972934781900907;1.0000645580410652
67.378223;1.0904484291277174;0.4166801183022275;0.38196789879956683;-0.5007449782204288;-0.4590758061891709;1.0799066036139517;1.0001512092014224;9.9981124313378;0.4167279821468711;-0.4352289584806634;-0.43522900269813775;0.3859539019249285;-0.4557099849387245;0.5972923995254437;1.0000616883199664
67.388223;1.0904477108975748;0.4166806911904791;0.3819680761585379;-0.5007449779900419;-0.4590758056204839;1.0799084473139806;1.0001532196735152;9.998136449405559;0.41672738221118283;-0.4352289592692604;-0.435229003264914;0.38595478738132905;-0.4557099855037523;0.5972913610999386;1.0000589386309415
67.398223;1.0904470889599198;0.41668121428172405;0.38196823793065093;-0.500744977736904;-0.4590758050797972;1.0799101024127733;1.0001550351698822;9.998161103109643;0.41672674650620434;-0.4352289600883977;-0.4352290038020069;0.3859557122968471;-0.4557099860869236;0.5972903633185446;1.0000563237183453
67.408223;1.0904465654939348;0.41668168391831006;0.3819683849807128;-0.5007449774587802;-0.4590758045646731;1.0799115763754565;1.0001566682055496;9.998186328209792;0.4167260771614499;-0.43522896093375063;-0.43522900430618977;0.38595666959564096;-0.45570998668910767;0.5972894079991637;1.0000538572635171
67.418223;1.0904461410869026;0.4166820964108899;0.3819685179702349;-0.5007449771523106;-0.4590758040737737;1.0799128734319043;1.0001581316623427;9.99821209102268;0.41672537704689755;-0.4352289618012823;-0.4352290047744591;0.3859576522131889;-0.45570998731014284;0.5972884986106846;1.0000515526744576
67.428223;1.0904458158478119;0.4166824487802701;0.3819686369787168;-0.5007449768129459;-0.45907580360677;1.0799139963135527;1.0001594368196007;9.998238388627138;0.4167246496456037;-0.4352289626872816;-0.43522900520477603;0.3859586530746435;-0.4557099879495587;0.597287640306778;1.0000494234873
67.438223;1.090445589336625;0.4166827392882045;0.3819687414034495;-0.5007449764354592;-0.45907580316373525;1.0799149493350826;1.0001605932625508;9.998265236853554;0.41672389894234596;-0.4352289635881151;-0.43522900559628763;0.3859596651429501;-0.4557099886074192;0.5972868396235872;1.0000474832800097
67.448223;1.0904454603927258;0.41668296694062007;0.38196883055069925;-0.5007449760149397;-0.4590758027449179;1.0799157398761807;1.0001616090072012;9.998292656904825;0.41672312941101747;-0.43522896450017134;-0.43522900594862907;0.38596068161018443;-0.4557099892843376;0.5972861035537345;1.0000457439861352
67.458223;1.0904454280253666;0.41668313079784874;0.381968904681781;-0.5007449755474924;-0.45907580235072526;1.0799163770477267;1.000162489376396;9.99832067247716;0.4167223460115955;-0.4352289654199755;-0.43522900626127564;0.38596169625050014;-0.45570998998089723;0.5972854383312888;1.0000442130333786
67.468223;1.0904454920149986;0.41668323013997194;0.3819689654099746;-0.5007449750302488;-0.45907580198122366;1.079916869883855;1.0001632364974689;9.998349311197575;0.4167215540923828;-0.43522896634415376;-0.4352290065337022;0.38596270358818197;-0.4557099906971092;0.5972848487009954;1.000042892655264
67.478223;1.0904456522009152;0.41668326485404306;0.38196901529486765;-0.5007449744609384;-0.4590758016353611;1.0799172267864148;1.000163851323527;9.998378599527696;0.41672075922188;-0.4352289672692601;-0.4352290067657328;0.3859636986583541;-0.455709991432247;0.5972843381876742;1.0000417820819807
67.488223;1.090445908020424;0.41668323543699404;0.38196905750315924;-0.5007449738375487;-0.4590758013106937;1.0799174559145737;1.0001643358152146;9.99840855697807;0.41671996682421986;-0.43522896819188694;-0.4352290069574544;0.3859646766621801;-0.45570999218484776;0.5972839101596766;1.0000408798248848
67.498223;1.0904462585726895;0.41668314301816256;0.38196909559287184;-0.5007449731583374;-0.45907580100374396;1.0799175656937818;1.0001646921491318;9.998439198523576;0.41671918158237303;-0.435228969109453;-0.4352290071088599;0.385965632869281;-0.45570999295269;0.5972835686070374;1.0000401844703766
67.508223;1.09044670194873;0.4166829893158201;0.3819691331165703;-0.5007449724221101;-0.4590758007105436;1.0799175641591465;1.0001649208761874;9.998470538306432;0.41671840709710434;-0.43522897002101585;-0.4352290072194999;0.385966562879502;-0.4557099937330224;0.5972833177132809;1.000039694405651
67.518223;1.090447235190834;0.4166827764527868;0.3819691731291905;-0.5007449716285672;-0.4590758004271189;1.079917457022621;1.0001650216363032;9.998502587865039;0.41671764617997054;-0.435228970926902;-0.4352290072885135;0.38596746297925477;-0.45570999452297706;0.5972831609148491;1.0000394077818227
67.528223;1.0904478560722277;0.41668250698906445;0.3819692178749064;-0.5007449707781827;-0.4590758001498496;1.0799172466594977;1.000164994840115;9.998535356985121;0.4167169012828514;-0.4352289718275246;-0.43522900731523634;0.3859683302642336;-0.45570999531961015;0.597283100398646;1.0000393228635207
67.538223;1.0904485643222799;0.4166821838202159;0.3819692689656499;-0.5007449698716281;-0.45907579987562575;1.0799169327534275;1.0001648419051645;9.998568854612202;0.41671617454671495;-0.4352289727228319;-0.4352290072996127;0.3859691627190551;-0.4557099961196779;0.5972831365833589;1.0000394369437693
67.548223;1.0904493602192955;0.4166818097108454;0.38196932771994263;-0.5007449689096275;-0.4590757996019076;1.0799165136962092;1.0001645653048061;9.998603081279953;0.416715467699111;-0.4352289736124162;-0.4352290072419239;0.3859699594748691;-0.45570999691982755;0.5972832673469347;1.0000397448479454
67.558223;1.0904502424395053;0.4166813869851507;0.3819693949634304;-0.500744967893296;-0.4590757993267504;1.0799159880079143;1.0001641684750635;9.998638026416614;0.41671478219725067;-0.4352289744953209;-0.43522900714270557;0.38597072069915017;-0.45570999771701215;0.5972834877414144;1.0000402397625352
67.568223;1.0904512080435298;0.41668091749059294;0.3819694705932801;-0.5007449668241792;-0.45907579904860757;1.079915354791337;1.0001636542836267;9.998673673118219;0.41671411953474885;-0.4352289753697013;-0.4352290070031546;0.38597144681041645;-0.4557099985083937;0.5972837905270731;1.0000409148882443
67.578223;1.0904522541198984;0.41668040267451545;0.3819695538383909;-0.5007449657040555;-0.45907579876608207;1.0799146138175812;1.000163023143878;9.99870999416159;0.41671348112577844;-0.4352289762331125;-0.4352290068251099;0.3859721378646601;-0.45570999929095135;0.5972841668190397;1.000041763776903
67.588223;1.090453379473329;0.4166798437611986;0.3819696440416085;-0.500744964535027;-0.45907579847797514;1.079913766097173;1.0001622726077526;9.998746944788792;0.41671286768404453;-0.435228977083047;-0.4352290066103504;0.3859727936438024;-0.4557100000614859;0.5972846063890046;1.000042779988139
67.598223;1.0904545861125283;0.4166792416772459;0.3819697409300348;-0.5007449633197447;-0.45907579818339794;1.079912813859452;1.0001613985182145;9.998784466371259;0.41671227893100876;-0.435228977917047;-0.4352290063600919;0.38597341406779184;-0.45571000081694757;0.5972850985470729;1.0000439569438522
67.608223;1.0904558789964107;0.4166785967339322;0.3819698441533485;-0.500744962061447;-0.4590757978817481;1.079911759708116;1.0001603959304242;9.998822496831277;0.4167117139589041;-0.4352289787327756;-0.435229006075202;0.3859739994925541;-0.45571000155464075;0.5972856335083716;1.0000452883119686
67.618223;1.0904572633002558;0.41667790876353594;0.38196995268949424;-0.5007449607638897;-0.4590757975729664;1.079910606200799;1.0001592586935792;9.998860978323577;0.4167111716325816;-0.4352289795283177;-0.43522900575659496;0.385974550436283;-0.45571000227209;0.5972862027973768;1.000046768292359
67.628223;1.0904587427928445;0.41667717773771284;0.3819700645367433;-0.5007449594311142;-0.45907579725802866;1.07990935546029;1.0001579792341548;9.998899853919129;0.4167106506964804;-0.435228980302026;-0.4352290054052323;0.3859750669977429;-0.45571000296681413;0.597286799024059;1.0000483909865654
67.638223;1.0904603205838659;0.41667640405927625;0.3819701768421944;-0.5007449580669874;-0.45907579693881906;1.0799080080034664;1.0001565493784315;9.998939057043655;0.41671015000954836;-0.4352289810519132;-0.43522900502181316;0.3859755489684504;-0.4557100036365406;0.5972874158885121;1.0000501493887324
67.648223;1.0904619993484195;0.41667558818698475;0.38197028645592634;-0.5007449566748563;-0.4590757966171725;1.079906562598875;1.0001549609739624;9.998978513127549;0.4167096692490844;-0.43522898177549735;-0.43522900460646996;0.3859759964097665;-0.455710004279718;0.597288047799819;1.0000520349810513
67.658223;1.090463781250715;0.4166747303024938;0.3819703906280495;-0.5007449552575849;-0.4590757962940144;1.079905017734712;1.0001532062243539;9.999018148302197;0.4167092094782486;-0.43522898247011865;-0.4352290041588675;0.3859764096501962;-0.4557100048957394;0.5972886890090504;1.0000540384105023
67.668223;1.0904656687359586;0.41667383041793526;0.3819704874226965;-0.5007449538178373;-0.4590757959692694;1.0799033726145528;1.0001512785148006;9.999057883296151;0.41670877272585766;-0.43522898313317054;-0.43522900367878126;0.38597678898617926;-0.4557100054849886;0.5972893334280369;1.0000561507715762
67.678223;1.0904676647662686;0.4166728885908422;0.3819705756425144;-0.5007449523580715;-0.4590757956422477;1.079901627445182;1.0001491734313062;9.99909762364268;0.41670836079332707;-0.43522898376247393;-0.4352290031666401;0.3859771347840895;-0.4557100060489509;0.5972899753445529;1.0000583640481195
67.688223;1.0904697723134642;0.41667190545697086;0.3819706544319543;-0.5007449508800597;-0.4590757953119333;1.079899783818984;1.0001468893744567;9.999137271884209;0.4167079745138678;-0.43522898435690405;-0.43522900262362396;0.3859774475388346;-0.45571000659017447;0.5972906096557236;1.0000606699787495
67.698223;1.0904719948182957;0.4166708827509789;0.3819707227832135;-0.5007449493848839;-0.4590757949771288;1.0798978449783332;1.0001444278793084;9.999176753235872;0.41670761384285593;-0.43522898491663853;-0.43522900205134474;0.3859777276691614;-0.4557100071118899;0.5972912314475827;1.0000630583874026
67.708223;1.0904743372883388;0.4166698229860118;0.3819707792962291;-0.5007449478737126;-0.4590757946367533;1.079895815680298;1.0001417938134722;9.999216021984555;0.41670727817714404;-0.4352289854428277;-0.4352290014513572;0.3859779756585614;-0.45571000761743224;0.5972918363816109;1.0000655168119226
67.718223;1.090476805257041;0.41666872889422063;0.3819708224690071;-0.5007449463482428;-0.4590757942901135;1.0798937010812066;1.0001389946407315;9.999255045721817;0.416706967244609;-0.4352289859370886;-0.435229000824892;0.38597819242785303;-0.4557100081097053;0.5972924213718659;1.000068031993811
67.728223;1.0904794020592488;0.4166676034049853;0.3819708513161793;-0.5007449448103454;-0.45907579393678494;1.07989150500165;1.0001360381986237;9.999293790632812;0.41670668223002216;-0.43522898640103214;-0.4352290001730302;0.385978379448207;-0.455710008590791;0.5972929836573398;1.000070591394398
67.738223;1.0904821281011177;0.4166664499614509;0.38197086589548246;-0.500744943261702;-0.45907579357643247;1.0798892292336053;1.0001329304701239;9.999332220671395;0.4167064257846834;-0.43522898683590644;-0.43522899949696814;0.38597853886112404;-0.4557100090616564;0.5972935193310006;1.0000731831140195
67.748223;1.0904849823733869;0.41666527271544485;0.38197086722668616;-0.5007449417038768;-0.45907579320912584;1.0798868735136165;1.0001296751829514;9.999370313699382;0.4167062013460861;-0.43522898724248565;-0.4352289987978757;0.3859786737588088;-0.4557100095220454;0.5972940235346998;1.0000757948964885
67.758223;1.0904879632008844;0.41666407615010415;0.38197085652128965;-0.5007449401384658;-0.45907579283585515;1.0798844349561827;1.0001262749107867;9.999408078296584;0.41670601285092207;-0.4352289876212025;-0.43522899807658566;0.38597878803546753;-0.4557100099708035;0.5972944915566719;1.0000784142240902
67.768223;1.0904910672292296;0.41666286423144167;0.38197083457152703;-0.5007449385669694;-0.4590757924584708;1.0798819079717643;1.0001227325222504;9.999445546816435;0.4167058647267224;-0.4352289879723973;-0.43522899733380616;0.3859788856407482;-0.4557100104066653;0.5972949196470625;1.0000810300642784
67.778223;1.0904942886415572;0.41666163988347427;0.38197080214298895;-0.5007449369904281;-0.45907579207918253;1.0798792850660035;1.000119052497939;9.999482746675564;0.41670576165866696;-0.43522898829651396;-0.4352289965705497;0.38597897005950965;-0.45571001082904256;0.5972953059229937;1.000083633512188
67.788223;1.0904976198849732;0.41666040517524067;0.3819707609078068;-0.5007449354092492;-0.45907579170025126;1.079876558046862;1.000115241223502;9.999519669025478;0.4167057081328869;-0.4352289885939928;-0.435228995788021;0.3859790445344881;-0.45571001123823207;0.5972956506494979;1.0000862160571506
67.798223;1.0905010531086217;0.4166591617662429;0.38197071365840196;-0.5007449338236708;-0.4590757913237917;1.0798737198182349;1.000111306184258;9.999556254862371;0.41670570782023086;-0.43522898886478667;-0.4352289949872323;0.38597911256095735;-0.45571001163503716;0.5972959552736121;1.0000887681224437
67.808223;1.0905045817283803;0.4166579113156202;0.38197066360907184;-0.5007449322343802;-0.45907579095157075;1.0798707647892147;1.0001072556475599;9.999592404731278;0.4167057630599947;-0.4352289891080105;-0.4352289941689806;0.3859791778258281;-0.4557100120203374;0.5972962214824175;1.000091279553718
67.818223;1.0905082014270309;0.4166566560143783;0.3819706137579981;-0.5007449306424151;-0.45907579058525966;1.079867686810255;1.0001030989124187;9.999628002875372;0.41670587508544527;-0.43522898932228754;-0.43522899333406223;0.3859792435316783;-0.455710012394942;0.5972964511086613;1.0000937409171793
67.828223;1.0905119099279643;0.416655398939867;0.381970566688878;-0.500744929048777;-0.4590757902271008;1.0798644781264595;1.0000988456784157;9.999662950069903;0.41670604446218484;-0.43522898950639566;-0.43522899248320646;0.3859793119492658;-0.4557100127596571;0.5972966466317802;1.000096144304457
67.838223;1.0905157062941337;0.4166541437636284;0.38197052455275443;-0.5007449274544625;-0.45907578988012954;1.0798611310189639;1.0000945050166015;9.999697186624166;0.41670627113441044;-0.43522898965957096;-0.4352289916169299;0.3859793842329226;-0.45571001311528214;0.5972968116856393;1.0000984838131703
67.848223;1.090519590154928;0.41665289409720657;0.38197048918860804;-0.5007449258604706;-0.45907578954752665;1.0798576394721686;1.0000900855188348;9.999730682833503;0.41670655470202317;-0.4352289897813339;-0.4352289907357552;0.3859794601169616;-0.45571001346234674;0.5972969504077357;1.0001007558957569
67.858223;1.0905235607451917;0.4166516531425141;0.3819704620167015;-0.5007449242677217;-0.45907578923178255;1.0798539995693062;1.0000855960755672;9.999763407004398;0.4167068949795136;-0.43522898987105935;-0.43522898984036396;0.3859795381449728;-0.45571001380073106;0.5972970653304127;1.0001029589120218
67.868223;1.0905276159318515;0.41665042377559114;0.38197044376268;-0.5007449226773909;-0.4590757889343392;1.079850209422978;1.000081045714544;9.999795299541734;0.4167072923899589;-0.4352289899277008;-0.43522898893157463;0.3859796167013163;-0.4557100141295687;0.59729715618696;1.0001050915725243
67.878223;1.090531751815077;0.41664920844784187;0.3819704348049317;-0.5007449210915098;-0.45907578865581017;1.0798462690081356;1.0000764425407025;9.999826271551315;0.41670774811837963;-0.4352289899498658;-0.43522898801068366;0.38597969478342575;-0.45571001444748804;0.5972972214519554;1.0001071521213556
67.888223;1.0905359638256096;0.41664800884783576;0.38197043589178137;-0.5007449195133474;-0.45907578839653274;1.0798421796790298;1.0000717929271705;9.999856226874805;0.41670826405319555;-0.43522898993613923;-0.4352289870798557;0.3859797718269781;-0.4557100147528347;0.5972972602813449;1.0001091399946545
67.898223;1.090540248494037;0.41664682613119586;0.3819704482998294;-0.5007449179472804;-0.45907578815699646;1.0798379430463751;1.0000671012345344;9.999885092532976;0.41670884248222334;-0.4352289898852602;-0.4352289861418609;0.38597984734817214;-0.45571001504381325;0.5972972726046417;1.0001110570582283
67.908223;1.0905446038873656;0.41664566159492517;0.38197047340750306;-0.5007449163981328;-0.45907578793805764;1.0798335601877411;1.0000623696609097;9.999912837408381;0.41670948547690195;-0.4352289897959499;-0.4352289851993236;0.38597992120562097;-0.45571001531883226;0.5972972585437408;1.0001129065151204
67.918223;1.0905490280703751;0.4166445169771898;0.3819705124330211;-0.5007449148703572;-0.4590757877411394;1.079829032181041;1.000057599192386;9.999939462022756;0.4167101943698766;-0.43522898966673884;-0.4352289842542783;0.3859799941533577;-0.45571001557694146;0.5972972181936913;1.000114692486974
67.928223;1.0905535171912635;0.41664339423156255;0.3819705665500353;-0.5007449133676013;-0.45907578756829515;1.0798243602841193;1.0000527916329613;9.999964971338976;0.4167109696331326;-0.4352289894959592;-0.4352289833083505;0.385980067913534;-0.45571001581796394;0.5972971511029834;1.0001164201896173
67.938223;1.0905580648361253;0.41664229493051885;0.3819706367958581;-0.5007449118927249;-0.45907578742181626;1.0798195449411307;1.0000479502132136;9.99998936358241;0.41671181089533527;-0.4352289892815475;-0.43522898236303154;0.3859801444272739;-0.455710016042257;0.5972970553927721;1.0001180940620547
67.948223;1.0905626613972845;0.41664121985274183;0.3819707237218306;-0.50074491044801;-0.4590757873035724;1.0798145860528956;1.0000430788078958;10.000012637268897;0.41671271709890195;-0.43522898902079815;-0.4352289814196861;0.3859802248504013;-0.45571001625031143;0.5972969277130865;1.000119715912939
67.958223;1.0905672925768752;0.4166401692918744;0.3819708270998228;-0.5007449090356744;-0.4590757872148404;1.079809485167104;1.0000381817466797;10.000034793994907;0.4167136867034379;-0.43522898871073207;-0.43522898047951425;0.38598030930045457;-0.45571001644233994;0.5972967643847282;1.000121286211783
67.968223;1.0905719387016048;0.4166391434669876;0.3819709456654782;-0.5007449076584973;-0.459075787156651;1.0798042466451518;1.0000332642990644;10.000055837168638;0.4167147176963237;-0.43522898834877133;-0.43522897954364753;0.38598039728903455;-0.45571001661804306;0.5972965622832583;1.000122806929087
67.978223;1.0905765764046267;0.4166381425069923;0.3819710774070185;-0.5007449063198479;-0.45907578712997554;1.0797988763536768;1.0000283336540614;10.000075777443676;0.41671580795491797;-0.4352289879329912;-0.43522897861331483;0.3859804880864231;-0.4557100167766793;0.5972963185076936;1.0001242823216145
67.988223;1.0905811827439906;0.4166371662576707;0.381971220752221;-0.5007449050232629;-0.4590757871356829;1.0797933805153916;1.0000233997970638;10.000094638165052;0.4167169560072672;-0.4352289874621527;-0.4352289776898783;0.3859805810389381;-0.45571001691727736;0.5972960297284632;1.0001257169631004
67.998223;1.0905857389456466;0.416636214000339;0.3819713756134166;-0.5007449037722743;-0.4590757871744474;1.0797877662921538;1.000018475059164;10.000112454921958;0.4167181610943372;-0.4352289869358264;-0.4352289767746464;0.3859806758518485;-0.4557100170387612;0.5972956922644651;1.0001271136827348
68.008223;1.0905902307014728;0.416635284268142;0.38197154332145905;-0.5007449025703422;-0.459075787246599;1.0797820419907107;1.0000135726863444;10.000129275691453;0.4167194223531354;-0.4352289863544889;-0.43522897586868525;0.385980772502574;-0.45571001714000964;0.5972953029834447;1.0001284735197886
68.018223;1.0905946464085083;0.41663437491659033;0.38197172574323873;-0.500744901420486;-0.45907578735209537;1.0797762166318299;1.0000087051848079;10.000145160884625;0.41672073809810223;-0.43522898571935936;-0.43522897497283863;0.385980871083263;-0.4557100172200724;0.5972948604685848;1.0001297967726983
68.028223;1.0905989767190616;0.41663348338058553;0.38197192441331546;-0.5007449003247866;-0.4590757874905563;1.0797703002584567;1.0000038829618223;10.000160172772325;0.4167221058403581;-0.4352289850319552;-0.4352289740881155;0.38598097194443737;-0.4557100172784619;0.5972943654768822;1.0001310838760484
68.038223;1.090603215813171;0.41663260706084354;0.3819721400602168;-0.5007448992842538;-0.4590757876612413;1.079764304061179;0.9999991145025764;10.000174355321747;0.41672352272589197;-0.4352289842937375;-0.43522897321642545;0.38598107593160075;-0.45571001731509625;0.5972938206441677;1.0001323358793301
68.048223;1.0906073622243528;0.4166317435139881;0.38197237239057114;-0.5007448982991719;-0.45907578786340075;1.0797582393656735;0.9999944076965674;10.000187721789406;0.416724985850163;-0.43522898350605055;-0.4352289723608293;0.3859811843767442;-0.45571001732988176;0.597293230293263;1.0001335544206431
68.058223;1.0906114179108821;0.4166308904663368;0.38197262029835416;-0.5007448973695326;-0.45907578809696586;1.0797521162860346;0.9999897703262938;10.000200257811182;0.4167264925239787;-0.4352289826704041;-0.4352289715247688;0.3859812985893233;-0.4557100173223571;0.5972926000459692;1.000134742189502
68.068223;1.0906153860956134;0.4166300459095269;0.3819728825070603;-0.5007448964953434;-0.45907578836273555;1.0797459435805292;0.9999852104776795;10.000211931234299;0.4167280404414925;-0.4352289817891441;-0.43522897071133726;0.38598141908932115;-0.45571001729169003;0.5972919358416854;1.0001359044806748
68.078223;1.0906192693657366;0.4166292081715507;0.3819731579895087;-0.5007448956767728;-0.45907578866177;1.0797397297526004;0.9999807376442589;10.000222707691606;0.4167296277795791;-0.43522898086604467;-0.4352289699234445;0.3859815452555141;-0.45571001723682225;0.5972912433531649;1.0001370503609064
68.088223;1.0906230689666243;0.41662837619664755;0.381973445875277;-0.500744894913998;-0.4590757889945873;1.0797334838578436;0.9999763619159548;10.000232569766352;0.41673125356893637;-0.4352289799062034;-0.43522896916417136;0.38598167555800417;-0.4557100171565279;0.5972905283933424;1.0001381921780115
68.098223;1.0906267847475974;0.41662755011451147;0.38197374516775495;-0.5007448942068649;-0.45907578936083626;1.0797272157632056;0.9999720919832615;10.000241523748874;0.41673291777299504;-0.4352289789152788;-0.43522896843665504;0.3859818081034188;-0.455710017049545;0.5972897975466573;1.0001393432066814
68.108223;1.0906304155508004;0.41662673114561566;0.3819740546510427;-0.5007448935547163;-0.4590757897597864;1.079720936471721;0.9999679359312098;10.000249591780157;0.41673462054439053;-0.43522897789876913;-0.4352289677436566;0.38598194102861644;-0.45571001691491037;0.5972890579899229;1.0001405147874505
68.118223;1.0906339604045496;0.4166259204812478;0.3819743730736692;-0.5007448929564592;-0.4590757901911303;1.079714657988938;0.9999639037064123;10.00025680404669;0.41673636128698477;-0.4352289768618247;-0.4352289670872083;0.38598207232443116;-0.4557100167523978;0.5972883164305856;1.0001417158869954
68.128223;1.0906374199788553;0.4166251185525027;0.3819746992298441;-0.5007448924107801;-0.45907579065510806;1.0797083923810535;0.999960007751221;10.000263193071609;0.41673813854331543;-0.435228975809187;-0.4352289664687352;0.38598219934917266;-0.45571001656255794;0.5972875780595501;1.0001429552197685
68.138223;1.0906407971738645;0.41662432570109015;0.3819750317878078;-0.5007448919164976;-0.4590757911520134;1.0797021512786946;0.9999562619539043;10.000268782325971;0.4167399509433261;-0.4352289747449446;-0.4352289658894589;0.38598231869001;-0.45571001634608227;0.5972868461061739;1.0001442422822906
68.148223;1.0906440959270813;0.41662354327012047;0.3819753694234099;-0.5007448914729131;-0.45907579168190527;1.0796959461422755;0.9999526804152855;10.00027358044831;0.4167417979775007;-0.4352289736726885;-0.43522896535033045;0.3859824267061715;-0.4557100161032357;0.5972861220473263;1.0001455854700356
68.158223;1.090647319208147;0.41662277371387146;0.3819757113927214;-0.5007448910799931;-0.45907579224471656;1.079689788144587;0.9999492766731161;10.000277592924721;0.4167436795937426;-0.43522897259620025;-0.43522896485173673;0.38598252024242036;-0.4557100158338594;0.5972854065128204;1.0001469898331752
68.168223;1.0906504688822338;0.4166220198287887;0.3819760579681051;-0.5007448907382274;-0.4590757928404772;1.0796836876395364;0.9999460631563695;10.000280830365604;0.41674559532273797;-0.43522897151975765;-0.43522896439373004;0.38598259689270153;-0.45571001553772955;0.5972847003298939;1.0001484571205976
68.178223;1.0906535471641692;0.41662128433675044;0.3819764104905014;-0.5007448904480625;-0.45907579346933;1.0796776529865402;0.9999430506874121;10.000283296743445;0.4167475439610398;-0.4352289704475476;-0.43522896397633976;0.38598265511865243;-0.455710015214984;0.5972840051001078;1.0001499875266961
68.188223;1.0906565567689928;0.4166205700355822;0.3819767709903805;-0.5007448902091887;-0.4590757941312424;1.0796716887667064;0.9999402486919527;10.000284978013536;0.41674952373335017;-0.4352289693827724;-0.4352289635992523;0.3859826945852425;-0.455710014866197;0.597283323791463;1.000151581138129
68.198223;1.090659500271587;0.4166198795425102;0.3819771414023604;-0.5007448900202613;-0.45907579482581523;1.079665795855994;0.9999376651499106;10.000285854274715;0.416751532252777;-0.43522896832747804;-0.4352289632613385;0.3859827163590842;-0.455710014492067;0.5972826610784784;1.0001532377264983
68.208223;1.0906623809191474;0.4166192145588765;0.3819775229663614;-0.5007448898791068;-0.45907579555260986;1.0796599737107329;0.9999353054735075;10.000285927510198;0.4167535662770561;-0.4352289672832806;-0.4352289629608985;0.38598272236879755;-0.4557100140930802;0.5972820225382783;1.000154955897899
68.218223;1.0906652033721767;0.41661857556463994;0.381977916289425;-0.5007448897829371;-0.459075796311663;1.0796542213365299;0.9999331721699071;10.000285232064897;0.4167556217701388;-0.4352289662519523;-0.43522896269642913;0.38598271427446385;-0.4557100136693191;0.597281413738303;1.000156733751764
68.228223;1.0906679723950736;0.41661796200487067;0.38197832166601847;-0.5007448897284625;-0.45907579710358565;1.0796485359748051;0.9999312654528747;10.00028381410797;0.4167576943133808;-0.4352289652352419;-0.4352289624670774;0.38598269293357335;-0.45571001322059657;0.5972808401617756;1.0001585699230442
68.238223;1.0906706916112143;0.416617372403155;0.3819787391319415;-0.5007448897121622;-0.45907579792932024;1.0796429127736784;0.9999295830878928;10.000281708957132;0.41675977942521275;-0.4352289642345746;-0.43522896227251634;0.38598265893710715;-0.45571001274697637;0.5972803072574403;1.0001604629856349
68.248223;1.0906733640221755;0.41661680460960016;0.381979168241365;-0.5007448897305047;-0.45907579878979055;1.0796373465750235;0.9999281200472733;10.000278936121699;0.41676187269239445;-0.4352289632511597;-0.4352289621124687;0.38598261319949656;-0.45571001224914653;0.5972798204004612;1.0001624099153013
68.258223;1.0906759924486562;0.41661625635820093;0.3819796078900602;-0.5007448897796146;-0.45907579968550444;1.0796318334709583;0.99992686916277;10.000275502537837;0.4167639701155277;-0.43522896228617924;-0.43522896198636235;0.38598255692871053;-0.4557100117281926;0.5972793851103871;1.0001644047055753
68.268223;1.0906785789475772;0.41661572559967897;0.38198005658846845;-0.5007448898547676;-0.4590758006164519;1.0796263711125045;0.9999258218440803;10.00027141539948;0.4167660686875489;-0.4352289613407862;-0.4352289618935347;0.38598249136800544;-0.45571001118527676;0.5972790071215918;1.000166438062455
68.278223;1.0906811243279442;0.4166152105534469;0.38198051314443815;-0.5007448899504992;-0.4590758015822291;1.0796209581924612;0.9999249680593105;10.000266702423088;0.4167681668086193;-0.43522896041591336;-0.4352289618335993;0.3859824177540175;-0.4557100106217444;0.5972786917294917;1.0001684992388207
68.288223;1.0906836279770842;0.41661470969887265;0.3819809770757328;-0.5007448900611919;-0.4590758025819656;1.0796155942170411;0.9999242960925946;10.000261421679618;0.416770264063627;-0.4352289595121479;-0.43522896180633874;0.38598233751580413;-0.45571001003934986;0.5972784430074111;1.000170578913816
68.298223;1.0906860878564493;0.41661422164986284;0.3819814482732659;-0.5007448901816502;-0.45907580361425354;1.0796102805997096;0.9999237923068603;10.000255663055986;0.41677236013608343;-0.4352289586297923;-0.43522896181135634;0.3859822524604547;-0.45571000944040263;0.5972782636835295;1.0001726704140264
68.308223;1.0906885014809056;0.41661374527351647;0.38198192632099975;-0.5007448903074228;-0.4590758046773696;1.0796050210517214;0.9999234409969209;10.000249546597953;0.41677445369041993;-0.4352289577687315;-0.43522896184820054;0.38598216484743586;-0.4557100088278219;0.5972781551413073;1.0001747687519855
68.318223;1.0906908676533114;0.41661328017323507;0.3819824102853642;-0.5007448904347218;-0.4590758057696683;1.079599820318828;0.9999232246471133;10.000243207414783;0.41677654229792693;-0.4352289569283875;-0.43522896191681676;0.3859820774932056;-0.4557100082049497;0.5972781171569365;1.0001768691885968
68.328223;1.090693187624406;0.4166128267848208;0.38198289935939617;-0.5007448905601543;-0.4590758068899136;1.0795946832968504;0.9999231245385111;10.000236775374912;0.4167786231326514;-0.4352289561082031;-0.435228962017548;0.38598199368307495;-0.4557100075752451;0.5972781479357829;1.0001789660912304
68.338223;1.0906954651573786;0.41661238590471167;0.3819833936607136;-0.5007448906806553;-0.45907580803708287;1.079589614326211;0.9999231213243515;10.000230367743987;0.41678069348140023;-0.4352289553081182;-0.43522896215079404;0.38598191664964165;-0.45571000694195124;0.597278244609364;1.0001810519036318
68.348223;1.0906977052412317;0.4166119585221369;0.38198389420666246;-0.5007448907936833;-0.45907580920948554;1.0795846163655416;0.9999231952451259;10.000224093315564;0.41678275085750693;-0.43522895452876026;-0.4352289623170197;0.38598184904958327;-0.45571000630786035;0.597278404225894;1.0001831168829118
68.358223;1.0906999121736465;0.41661154615553375;0.38198440224184343;-0.5007448908973346;-0.4590758104041868;1.0795796918109437;0.9999233258863646;10.000218059756756;0.41678479300969895;-0.43522895377141513;-0.43522896251686694;0.38598179280432005;-0.4557100056754325;0.5972786251938109;1.0001851501839918
68.368223;1.0907020890559271;0.41661115090247064;0.38198491850766525;-0.5007448909900326;-0.45907581161738464;1.0795748446081614;0.9999234924680486;10.000212375158933;0.41678681786770355;-0.4352289530375229;-0.4352289627508544;0.3859817490302764;-0.455710005047117;0.5972789077565172;1.0001871416648094
68.378223;1.0907042386229158;0.41661077525814105;0.38198544270598517;-0.5007448910701222;-0.4590758128449387;1.079570080839977;0.9999236751761437;10.00020713821531;0.4167888231162662;-0.4352289523281128;-0.435228963019012;0.3859817178412706;-0.45571000442538134;0.597279252486852;1.0001890836551752
68.388223;1.090706363479282;0.4166104221990415;0.3819859734753821;-0.5007448911360353;-0.45907581408236997;1.0795654062973108;0.9999238553786128;10.000202429176532;0.41679080551957526;-0.43522895164375447;-0.4352289633210737;0.38598169852345365;-0.4557100038122433;0.5972796584566333;1.0001909720275937
68.398223;1.0907084653591208;0.41661009503303814;0.38198650887977853;-0.5007448911868;-0.4590758153246892;1.079560823521545;0.9999240144234077;10.000198314689493;0.4167927610061548;-0.43522895098471726;-0.43522896365715513;0.38598169045926967;-0.45571000320881994;0.5972801227612251;1.0001928057669809
68.408223;1.0907105442010063;0.4166097968681722;0.3819870469537583;-0.5007448912221747;-0.4590758165665998;1.0795563316689776;0.9999241337464486;10.00019486151101;0.41679468553436333;-0.4352289503509931;-0.43522896402811434;0.38598169387264325;-0.45571000261543587;0.5972806407205731;1.0001945857029055
68.418223;1.0907125978715058;0.4166095300990769;0.38198758614532957;-0.5007448912424388;-0.45907581780284745;1.0795519283719837;0.9999241961715024;10.00019214814481;0.4167965754667319;-0.4352289497421706;-0.4352289644349348;0.3859817094813691;-0.45571000203206086;0.5972812060037305;1.0001963141668715
68.428223;1.0907146226308437;0.4166092958201124;0.3819881255608591;-0.5007448912481116;-0.45907581902835115;1.0795476109332307;0.9999241863826772;10.000190268297105;0.41679842745050977;-0.43522894915741056;-0.43522896487762025;0.3859817377900523;-0.4557100014586592;0.5972818109836375;1.0001979950092479
68.438223;1.0907166135640947;0.4166090937127744;0.38198866464010905;-0.5007448912395752;-0.4590758202385295;1.0795433764676707;0.9999240908693463;10.00018932119508;0.4168002386604319;-0.43522894859611155;-0.4352289653546085;0.38598177905641595;-0.4557100008954146;0.5972824472676006;1.0001996323128135
68.448223;1.0907185650134494;0.41660892293598545;0.38198920237633066;-0.500744891216905;-0.4590758214299117;1.0795392222285465;0.9999238985037039;10.000189389482632;0.41680200727574557;-0.4352289480589023;-0.43522896586287685;0.3859818335671016;-0.4557100003426939;0.5972831064868097;1.0002012286361701
68.458223;1.0907204711011693;0.4166087830380147;0.3819897368010522;-0.5007448911801489;-0.45907582260027147;1.0795351470960715;0.9999236015541139;10.000190519516561;0.4168037328313468;-0.43522894754775243;-0.4352289663981254;0.3859819015086039;-0.45570999980078447;0.5972837814945263;1.000202784352908
68.468223;1.0907223259405812;0.41660867409417734;0.38199026517162304;-0.5007448911295224;-0.45907582374783845;1.0795311530372167;0.9999231954288678;10.000192715551314;0.4168054163236562;-0.43522894706522525;-0.4352289669547877;0.3859819827931861;-0.4557099992699599;0.5972844671691365;1.0002042986349096
68.478223;1.0907241242830352;0.41660859634820663;0.38199078442956663;-0.500744891065198;-0.4590758248701599;1.0795272445059627;0.9999226763885931;10.000195940251897;0.4168070597341678;-0.4352289466137325;-0.43522896752633483;0.3859820772451392;-0.4557099987505612;0.5972851600989473;1.0002057712730879
68.488223;1.0907258628225214;0.416608549707412;0.38199129136673166;-0.5007448909871152;-0.45907582596363283;1.079523426546381;0.9999220400321399;10.000200118319329;0.4168086650981317;-0.4352289461950371;-0.4352289681060128;0.38598218495588227;-0.4557099982424088;0.5972858572192611;1.0002072034591623
68.498223;1.0907275402577148;0.41660853338980197;0.3819917828060838;-0.5007448908948949;-0.4590758270240708;1.0795197027759873;0.9999212819276395;10.000205155086388;0.41681023381231247;-0.4352289458100327;-0.43522896868760313;0.38598230671933914;-0.4557099977443617;0.5972865546247714;1.0002085973557113
68.508223;1.0907291557745875;0.41660854579008866;0.3819922561571109;-0.5007448907877741;-0.45907582804763253;1.0795160730842535;0.9999203974685221;10.000210965836612;0.41681176655471264;-0.43522894545880136;-0.4352289692658209;0.38598344416784114;-0.4557099972547539;0.5972878941105131;1.0002099552491777
