time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
68.518223;1.0907307085802866;0.4166085843929153;0.38199270981068717;-0.500744890664811;-0.4590758290311594;1.0795125330146467;0.9999193808948184;10.000217486533387;0.416813263807307;-0.43522894514065563;-0.43522896983611475;0.3859835993577268;-0.4557099967719197;0.5972885786354651;1.0002112782951906
68.528223;1.0907321993307189;0.416608645891081;0.3819931429780204;-0.5007448905252065;-0.4590758299719929;1.0795090762944954;0.9999182260066336;10.0002246586373;0.41681472660893965;-0.43522894485414415;-0.43522897039421454;0.3859837745127506;-0.45570999629416564;0.5972892506667208;1.000212566114753
68.538223;1.0907336312109677;0.4166087265859843;0.38199355537127244;-0.5007448903684671;-0.45907583086787906;1.0795056977174364;0.9999169272410389;10.00023242106161;0.4168161568236461;-0.4352289445972496;-0.43522897093603186;0.3859839722052623;-0.4557099958193716;0.5972899065608697;1.00021381818624
68.548223;1.0907350094088795;0.41660882291158735;0.3819939472396706;-0.5007448901943687;-0.4590758317168424;1.0795023937196653;0.9999154792919348;10.000240723212897;0.41681755681955507;-0.4352289443678745;-0.43522897145784717;0.3859841953281952;-0.45570999534472756;0.5972905422524417;1.0002150348838643
68.558223;1.0907363402600958;0.41660893205519606;0.3819943197451252;-0.5007448900027183;-0.45907583251690876;1.0794991618929533;0.9999138767904951;10.000249532272376;0.4168189290924814;-0.4352289441644797;-0.43522897195641064;0.3859844467926449;-0.45570999486706837;0.5972911532669086;1.000216217154689
68.568223;1.0907376312663546;0.4166090523576652;0.381994675071913;-0.5007448897933057;-0.4590758332660438;1.0794960013832355;0.9999121152759888;10.00025882007931;0.4168202756715634;-0.43522894398639206;-0.4352289724289862;0.3859847292730537;-0.4557099943834962;0.5972917356042505;1.0002173665502778
68.578223;1.0907388910893026;0.41660918306300215;0.38199501607290354;-0.500744889566132;-0.45907583396218077;1.0794929128463233;0.9999101921696967;10.00026854313643;0.41682159720549056;-0.43522894383348415;-0.4352289728734006;0.38598504479595225;-0.45570999389162864;0.5972922865637653;1.0002184852676967
68.588223;1.090740128649414;0.4166093236717238;0.3819953459192923;-0.5007448893214647;-0.4590758346033152;1.0794898969059257;0.9999081069199637;10.000278635316622;0.41682289272925516;-0.4352289437057642;-0.43522897328808585;0.3859853944925904;-0.4557099933894632;0.5972928051289247;1.000219575042411
68.598223;1.0907413525413434;0.4166094735003142;0.3819956680247012;-0.5007448890597769;-0.4590758351881478;1.0794869530929014;0.9999058615051548;10.000289021491444;0.4168241603843397;-0.43522894360332515;-0.4352289736720468;0.385985778917408;-0.45570999287518804;0.5972932915142358;1.0002206367850135
68.608223;1.0907425716042625;0.41660963167271614;0.3819959860466578;-0.5007448887818583;-0.45907583571695376;1.079484079763445;0.9999034610013475;10.00029963157026;0.41682539823212245;-0.43522894352621155;-0.4352289740245896;0.38598619821379293;-0.4557099923472189;0.5972937454759144;1.0002216717922603
68.618223;1.0907437953899217;0.4166097973824912;0.3819963038026971;-0.500744888488833;-0.45907583619180253;1.0794812737643191;0.9999009124348811;10.000310395356651;0.4168266045861117;-0.43522894347404656;-0.43522897434502616;0.3859866521831493;-0.45570999180459154;0.5972941649989792;1.0002226816124897
68.628223;1.0907450336591469;0.4166099700609436;0.3819966252269136;-0.5007448881820183;-0.4590758366162094;1.0794785303026284;0.9998982228709911;10.000321230278274;0.4168277778330941;-0.43522894344585905;-0.43522897463274773;0.3859871408167203;-0.4557099912473767;0.5972945471981483;1.000223665916659
68.638223;1.0907462957647565;0.4166101492236309;0.3819969541533492;-0.5007448878629575;-0.45907583699486004;1.079475844139077;0.9998953990470151;10.000332038060607;0.4168289164198665;-0.4352289434402263;-0.43522897488741247;0.385987664375559;-0.4557099906765251;0.5972948901880754;1.0002246214918364
68.648223;1.0907475902299875;0.4166103343127286;0.3819972936625181;-0.5007448875335359;-0.4590758373334102;1.0794732109305087;0.9998924479413376;10.000342715371037;0.4168300193732604;-0.43522894345569935;-0.43522897510897524;0.38598822272107386;-0.45570999009324115;0.5972951936832345;1.0002255435066518
68.658223;1.0907489235379393;0.41661052497464895;0.3819976454230067;-0.5007448871959802;-0.4590758376378921;1.0794706268231544;0.9998893763684665;10.000353168442693;0.4168310864252726;-0.4352289434912169;-0.4352289752978532;0.38598881507372307;-0.45570998949864544;0.5972954583308429;1.0002264271197878
68.668223;1.0907502991029878;0.416610721492814;0.381998009474531;-0.500744886852712;-0.45907583791397766;1.079468087238072;0.9998861900929966;10.000363310454103;0.4168321174835504;-0.4352289435461198;-0.43522897545519634;0.3859894404169134;-0.45570998889386466;0.5972956851776999;1.00022726799619
68.678223;1.0907517185007958;0.41661092489213053;0.38199838438386496;-0.50074488650629;-0.4590758381666186;1.0794655865281197;0.9998828936302591;10.000373043654319;0.41683311237907245;-0.4352289436200985;-0.43522897558286716;0.3859900976726463;-0.4557099882800608;0.597295875785229;1.000228061611628
68.688223;1.0907531834677533;0.41661113683904516;0.38199876771630764;-0.500744886159779;-0.45907583840004407;1.0794631184604981;0.9998794902370334;10.000382248693805;0.416834071049608;-0.43522894371340715;-0.435228975683236;0.385990785521523;-0.45570998765836146;0.5972960325155336;1.0002288012933933
68.698223;1.0907546962013617;0.4166113593737293;0.38199915691800274;-0.5007448858170103;-0.4590758386178736;1.0794606771103434;0.9998759818759574;10.00039079270576;0.41683499360773185;-0.4352289438269425;-0.43522897575889974;0.3859915025794033;-0.45570998702998533;0.5972961584110943;1.0002294767053481
68.708223;1.0907562584924517;0.41661159443186624;0.38199955008949593;-0.5007448854820975;-0.4590758388233447;1.0794582583638845;0.9998723695867751;10.000398549500012;0.41683588008137584;-0.435228943961801;-0.43522897581230835;0.38599224770808915;-0.45570998639629184;0.5972962563130049;1.0002300752426792
68.718223;1.0907578711833623;0.41661184383669064;0.3819999457336343;-0.5007448851587849;-0.45907583901942933;1.0794558620998689;0.999868653547922;10.000405409686058;0.41683672999706173;-0.43522894411863844;-0.43522897584571946;0.38599301960888543;-0.45570998575856153;0.5972963278115923;1.0002305845567676
68.728223;1.090759534254535;0.41661210987659375;0.3820003417618551;-0.5007448848502903;-0.45907583920844064;1.0794534934036437;0.9998648325218217;10.000411269827127;0.4168375419147583;-0.43522894429733766;-0.4352289758614988;0.3859938164112107;-0.45570998511787053;0.5972963728262428;1.0002309930481055
68.738223;1.0907612471991062;0.41661239535230715;0.38200073502834636;-0.5007448845595819;-0.45907583939153435;1.079451161136368;0.9998609042027252;10.000416020624256;0.41683831284257844;-0.435228944497031;-0.43522897586222375;0.3859946362658684;-0.45570998447515737;0.5972963897470102;1.0002312894025949
68.748223;1.0907630098240806;0.4166127029434284;0.382001121754549;-0.5007448842897025;-0.45907583956879905;1.0794488757101393;0.9998568673255845;10.000419548155806;0.416839038028946;-0.4352289447164394;-0.43522897585067016;0.38599547810874096;-0.4557099838313793;0.5972963758050859;1.000231463351736
68.758223;1.0907648232142495;0.41661303493096213;0.3820014983183098;-0.5007448840436355;-0.45907583973972466;1.0794466488708443;0.9998527235229896;10.000421744685406;0.4168397116184663;-0.43522894495440256;-0.43522897582986547;0.3859963415408702;-0.45570998318758976;0.597296327113785;1.0002315071586705
68.768223;1.0907666900141242;0.4166133935056828;0.38200186191706187;-0.5007448838238876;-0.45907583990352796;1.0794444939573458;0.9998484766203051;10.000422524394658;0.41684032760158013;-0.4352289452100558;-0.4352289758029089;0.3859972262858235;-0.45570998254473655;0.5972962383952243;1.0002314162400185
68.778223;1.0907686138712809;0.4166137811387464;0.3820022104151785;-0.5007448836325326;-0.45907584005926305;1.0794424241483365;0.999844131108787;10.000421832207783;0.41684088054662616;-0.43522894548263047;-0.4352289757727459;0.38599813217792633;-0.4557099819035079;0.597296103337481;1.0002311883078423
68.788223;1.0907705989944954;0.41661420064829646;0.38200254117583127;-0.5007448834716308;-0.4590758402058391;1.0794404510884765;0.999839692370352;10.000419645768806;0.4168413661719421;-0.4352289457713302;-0.43522897574213626;0.3859990594547279;-0.45570998126449047;0.597295915381095;1.0002308221415956
68.798223;1.090772650801954;0.4166146549579461;0.38200285021903857;-0.5007448833433508;-0.45907584034205573;1.0794385864689071;0.9998351675965159;10.000415977662717;0.41684178180293735;-0.4352289460752531;-0.4352289757133952;0.38600000844683985;-0.45570998062845247;0.5972956679114872;1.00023031760854
68.808223;1.0907747763833908;0.41661514668963995;0.382003132834703;-0.5007448832495309;-0.45907584046690086;1.079436843439565;0.9998305662451742;10.000410865236537;0.4168421266931284;-0.43522894639339843;-0.43522897568803076;0.386000979031086;-0.45570997999653373;0.5972953541889243;1.0002296764213408
68.818223;1.0907769833404743;0.41661567758470586;0.38200338464705363;-0.5007448831908269;-0.4590758405799235;1.07943523422915;0.999825899971767;10.000404349071209;0.41684240205520684;-0.43522894672481477;-0.4352289756667863;0.3860019707948927;-0.45570997937000257;0.5972949677899979;1.0002289019508954
68.828223;1.090779277804952;0.41661624810686143;0.38200360175629366;-0.5007448831662075;-0.4590758406812428;1.0794337665715605;0.9998211817397799;10.00039646335559;0.41684261097847963;-0.4352289470684919;-0.4352289756496916;0.3860029833673202;-0.45570997874956964;0.597294502960121;1.000227998767063
68.838223;1.0907816624754614;0.41661685743164545;0.3820037802350903;-0.5007448831735622;-0.4590758407713761;1.079432443086801;0.999816425226009;10.00038724387922;0.41684275828618933;-0.4352289474230804;-0.43522897563587404;0.3860040162031099;-0.45570997813508296;0.597293954255117;1.00022697345264
68.848223;1.0907841354991152;0.41661750328270236;0.3820039159181855;-0.5007448832107458;-0.45907584085135045;1.0794312628182927;0.999811645213369;10.000376740019608;0.41684284966096713;-0.4352289477868602;-0.4352289756236424;0.38600506861383593;-0.45570997752599773;0.5972933163073315;1.0002258356347071
68.858223;1.0907866913317892;0.4166181818094732;0.38200400471919277;-0.5007448832758356;-0.4590758409230702;1.0794302223148506;0.9998068579667441;10.000365014615882;0.41684289052190304;-0.4352289481579276;-0.43522897561084656;0.3860061404297746;-0.4557099769219739;0.5972925841361802;1.000224596891048
68.868223;1.0907893229032557;0.4166188881626603;0.3820040431988837;-0.5007448833667043;-0.45907584098946136;1.0794293156808357;0.9998020812099894;10.0003521309685;0.41684288589679047;-0.43522894853464117;-0.43522897559524937;0.3860072322630359;-0.4557099763232393;0.5972917532584906;1.0002232674581513
68.878223;1.0907920229581498;0.41661961740109965;0.3820040290821676;-0.5007448834807258;-0.45907584105420396;1.079428534581246;0.9997973336471591;10.000338146472556;0.41684284061878496;-0.43522894891617736;-0.4352289755748933;0.3860083451420084;-0.4557099757308089;0.5972908193540081;1.0002218542638581
68.888223;1.0907947831825546;0.4166203651491825;0.3820039612211193;-0.5007448836148631;-0.45907584112135663;1.079427868881407;0.9997926336737207;10.00032311482939;0.4168427589940165;-0.4352289493025048;-0.4352289755483054;0.3860094803593084;-0.455709975146405;0.5972897778879895;1.0002203625832458
68.898223;1.0907975927631388;0.4166211275867343;0.38200383899182433;-0.5007448837659347;-0.45907584119499517;1.0794273072757348;0.999787997623167;10.000307081623745;0.41684264488375417;-0.4352289496938034;-0.43522897551442935;0.3860106394710178;-0.45570997457187906;0.5972886242659524;1.0002187983085173
68.908223;1.090800439647036;0.4166219008393927;0.382003661978438;-0.5007448839309487;-0.45907584127870565;1.0794268375337315;0.9997834385314693;10.000290083751741;0.4168425024819262;-0.43522895009001383;-0.4352289754723702;0.38601182399129935;-0.4557099740084764;0.5972873546302441;1.0002171682135934
68.918223;1.0908033133092767;0.4166226810591029;0.38200342997190834;-0.5007448841074381;-0.459075841375057;1.079426446684237;0.9997789660307317;10.000272162534468;0.41684233670479126;-0.43522895049057525;-0.43522897542103267;0.3860130350197537;-0.4557099734565994;0.5972859664763525;1.000215479819354
68.928223;1.0908062056804126;0.4166234653226204;0.382003142871371;-0.5007448842933815;-0.4590758414855407;1.0794261212118335;0.9997745872080228;10.000253370341538;0.41684215270895925;-0.43522895089426733;-0.43522897535899824;0.3860142728454762;-0.455709972916032;0.597284458839069;1.0002137416000316
68.938223;1.0908091106555762;0.4166242517829247;0.38200280092812666;-0.5007448844868637;-0.4590758416111361;1.0794258481035282;0.9997703076388511;10.00023376178628;0.4168419548402745;-0.43522895129931;-0.4352289752849528;0.38601553645128006;-0.4557099723860709;0.5972828324406674;1.000211962170207
68.948223;1.0908120232833987;0.4166250388690289;0.38200240525116674;-0.5007448846861141;-0.45907584175305377;1.079425617623733;0.9997661316289399;10.00021338372596;0.41684174550938613;-0.435228951703557;-0.4352289751981205;0.38601682337791227;-0.4557099718655681;0.5972810897446319;1.000210148947493
68.958223;1.090814938797947;0.4166258244839563;0.3820019578072276;-0.500744884889788;-0.45907584191317946;1.0794254255514717;0.9997620623063868;10.000192275381181;0.41684152449938533;-0.4352289521046727;-0.43522897509803904;0.3860181300220597;-0.45570997135324814;0.5972792349035392;1.000208307554026
68.968223;1.0908178522791754;0.4166266056282129;0.38200146093931775;-0.5007448850972473;-0.459075842093921;1.0794252715102615;0.9997581023241323;10.00017048053602;0.4168412892730353;-0.435228952500474;-0.43522897498407376;0.38601945179228825;-0.4557099708480633;0.597277273640461;1.000206442133917
68.978223;1.0908207588448142;0.4166273786011797;0.382000917270991;-0.5007448853088967;-0.4590758422974591;1.0794251549036684;0.999754253173684;10.000148066135994;0.4168410364830152;-0.435228952889277;-0.43522897485549056;0.3860207830254781;-0.45570997034908695;0.5972752131194261;1.0002045562189688
68.988223;1.0908236537540512;0.4166281397476031;0.38200033024779617;-0.5007448855262221;-0.459075842525067;1.0794250733152004;0.999750513518062;10.000125136847043;0.41684076382719226;-0.43522895326978267;-0.43522897471207295;0.38602211711243384;-0.4557099698550884;0.5972730616539765;1.0002026527579437
68.998223;1.0908265327396265;0.4166288861346498;0.3819997044674374;-0.500744885751352;-0.4590758427769477;1.0794250241145367;0.9997468802339359;10.000101831461675;0.41684047116763734;-0.43522895364063086;-0.435228974554596;0.38602344684533046;-0.45570996936449776;0.5972708281850981;1.0002007326773668
69.008223;1.0908293925464392;0.41662961540516585;0.38199904520351974;-0.500744885986449;-0.45907584305230353;1.0794250057962653;0.9997433511545826;10.000078297735415;0.4168401604305194;-0.435228954000331;-0.4352289743846595;0.3860247647843744;-0.45570996887589377;0.5972685223501017;1.0001987934522663
69.018223;1.0908322306484926;0.416630324930241;0.3819983573647879;-0.50074488623319;-0.4590758433496285;1.0794250173207822;0.9997399262367258;10.000054667895467;0.41683983450955164;-0.43522895434775466;-0.43522897420399187;0.3860260637331362;-0.45570996838850336;0.597266154881324;1.0001968297261195
69.028223;1.0908350439378771;0.4166310111180786;0.3819976447506497;-0.5007448864925459;-0.4590758436672965;1.0794250568591284;0.99973660749652;10.00003105024317;0.4168394963281614;-0.43522895468266043;-0.4352289740137911;0.38602733697375796;-0.4557099679025112;0.5972637369328933;1.0001948359672805
69.038223;1.0908378280023572;0.41663166949981223;0.38199691011992726;-0.5007448867648226;-0.4590758440039069;1.079425121380562;0.9997333985172776;10.000007525059084;0.4168391489993586;-0.4352289550056465;-0.4352289738145829;0.38602857814479025;-0.45570996741892184;0.5972612788074759;1.0001928080174503
69.048223;1.0908405787368938;0.41663229560088383;0.3819961554114575;-0.5007448870494751;-0.4590758443581246;1.07942520711574;0.9997303036183331;9.99998413821506;0.41683879649496774;-0.4352289553175617;-0.4352289736066246;0.38602978149993084;-0.455709966939106;0.5972587895907842;1.0001907420025096
69.058223;1.0908432951480644;0.4166328859950059;0.3819953817429983;-0.5007448873447609;-0.45907584472851465;1.0794253103803633;0.9997273269214373;9.999960898633159;0.4168384437889958;-0.4352289556188832;-0.43522897339054223;0.38603094244918845;-0.45570996646471384;0.5972562776399326;1.0001886333156964
69.068223;1.0908459797064147;0.41663343876263764;0.3819945896072679;-0.5007448876480238;-0.45907584511375876;1.0794254275349928;0.9997244712677369;9.999937780516392;0.4168380963877349;-0.4352289559094976;-0.4352289731676131;0.3860320573998814;-0.45570996599776015;0.5972537512167103;1.0001864774758809
69.078223;1.0908486361986904;0.41663395327841246;0.38199377934198486;-0.5007448879564506;-0.45907584551291597;1.0794255534191242;0.9997217386107541;9.999914730972199;0.41683775950073326;-0.43522895618910407;-0.43522897293937424;0.3860331227602455;-0.4557099655405631;0.5972512191078755;1.0001842708538438
69.088223;1.090851268397559;0.41663442992503;0.38199295168364045;-0.50074488826756;-0.45907584592520834;1.079425680358253;0.9997191320931726;9.999891686187084;0.41683743714478166;-0.4352289564577032;-0.43522897270721994;0.3860341339944155;-0.45570996509578204;0.5972486906252812;1.0001820094539686
69.098223;1.0908538792268778;0.4166348701447295;0.3819921080458276;-0.500744888579436;-0.4590758463493962;1.0794258003539583;0.9997166565752136;9.999868591117353;0.41683713192562805;-0.435228956715525;-0.43522897247253545;0.38603508554814514;-0.45570996466651115;0.5972461748197839;1.0001796872970419
69.108223;1.0908564691953269;0.4166352767178059;0.3819912503633602;-0.5007448888907132;-0.45907584678336194;1.0794259091457719;0.9997143178109655;9.999845418410136;0.416836845553573;-0.43522895696270186;-0.4352289722367796;0.3860359715387954;-0.45570996425626137;0.597243679993603;1.0001772966299487
69.118223;1.0908590359421015;0.41663565373544154;0.38199038101771593;-0.5007448892003323;-0.4590758472242381;1.0794260076400195;0.99971212271139;9.999822185221806;0.4168365791092519;-0.43522895719897625;-0.43522897200107863;0.3860367864071033;-0.4557099638688601;0.5972412134613955;1.0001748296211646
69.128223;1.0908615752998583;0.4166360060452406;0.38198950285075955;-0.5007448895074283;-0.4590758476687034;1.079426099898137;0.9997100798337102;9.999798953618564;0.4168363327048011;-0.4352289574234294;-0.43522897176573005;0.3860375251940242;-0.4557099635083386;0.5972387811717135;1.0001722797246813
69.138223;1.0908640823132756;0.4166363387208623;0.38198861869762674;-0.5007448898113593;-0.45907584811315494;1.0794261911402954;0.9997081993778607;9.99977581123512;0.41683610516663283;-0.4352289576344465;-0.43522897153008117;0.3860381837546106;-0.45570996317886064;0.5972363880007827;1.0001696423727402
69.148223;1.0908665518996958;0.41663665678270023;0.38198773077101816;-0.5007448901118222;-0.4590758485538629;1.0794262872868894;0.9997064928025449;9.999752853542144;0.4168358940581108;-0.4352289578299135;-0.4352289712929778;0.386038758883935;-0.4557099628846059;0.5972340383649257;1.0001669157692352
69.158223;1.090868979463876;0.4166369649429747;0.38198684071962424;-0.5007448904090707;-0.4590758489870786;1.0794263947895868;0.9997049711925144;9.99973017418313;0.4168356957529136;-0.4352289580075676;-0.4352289710535091;0.3860392481471422;-0.4557099626295952;0.597231736237992;1.0001641011943678
69.168223;1.0908713612019099;0.4166372675196833;0.3819859501966919;-0.5007448907039393;-0.45907584940911716;1.079426519406463;0.9997036430724096;9.999707854621308;0.4168355056561394;-0.4352289581655646;-0.4352289708113495;0.38603964964777554;-0.4557099624175174;0.5972294847992241;1.0001612019584412
69.178223;1.0908736934240135;0.4166375685749439;0.3819850613211359;-0.500744890997524;-0.4590758498165807;1.0794266642398276;0.9997025134738637;9.99968596172473;0.4168353187516247;-0.435228958302857;-0.43522897056632753;0.3860399618405762;-0.4557099622513386;0.5972272859782741;1.0001582222409393
69.188223;1.090875970820965;0.4166378719588912;0.3819841770132327;-0.5007448912907048;-0.4590758502066221;1.079426828369578;0.9997015850228004;9.999664557161607;0.41683512994723854;-0.43522895841908515;-0.43522897031786817;0.3860401831853733;-0.4557099621326708;0.5972251402991303;1.0001551668188071
69.198223;1.0908781852569587;0.4166381810640337;0.3819833012066397;-0.5007448915839885;-0.4590758505769976;1.0794270068156864;0.9997008603113541;9.999643703697265;0.4168349342626901;-0.4352289585143175;-0.4352289700649576;0.38604031174129616;-0.4557099620615766;0.5972230474398993;1.0001520402487527
69.208223;1.0908803262993056;0.41663849842193607;0.3819824388514352;-0.500744891877847;-0.4590758509259103;1.0794271918629301;0.999700342992291;9.999623464285655;0.41683472745088634;-0.43522895858884214;-0.4352289698063105;0.3860403452015611;-0.455709962037146;0.5972210068091579;1.0001488452266245
69.218223;1.090882382212653;0.41663882539114255;0.38198159577783064;-0.500744892172955;-0.45907585125174366;1.079427374811667;0.9997000361962222;9.999603898785205;0.416834506424762;-0.4352289586432112;-0.4352289695404154;0.38604028164372445;-0.45570996205826103;0.5972190169127638;1.0001455819653973
69.228223;1.0908843396689598;0.41663916219917924;0.3819807784035578;-0.5007448924700787;-0.4590758515527308;1.0794275471229906;0.9996999405738116;9.999585067822107;0.4168342687852495;-0.4352289586786829;-0.43522896926563714;0.3860401202595201;-0.45570996212399445;0.5972170735437338;1.0001422490150065
69.238223;1.0908861830289527;0.4166395083901103;0.3819799933177846;-0.5007448927701209;-0.4590758518268786;1.0794277009313642;0.9997000538199566;9.99956704657997;0.41683401210763793;-0.4352289586973842;-0.4352289689806033;0.38603986124869044;-0.45570996223354665;0.5972151686638141;1.000138844574648
69.248223;1.0908878956149741;0.4166398633051178;0.38197924664379235;-0.5007448930744681;-0.4590758520721624;1.0794278290543213;0.9997003709886003;9.999549925227784;0.41683373373212257;-0.4352289587018229;-0.43522896868475935;0.38603950543576937;-0.4557099623859746;0.597213291512221;1.0001353668846653
69.258223;1.0908894625962569;0.4166402263179309;0.38197854324615865;-0.5007448933849725;-0.45907585228662023;1.0794279248881051;0.9997008858008748;9.999533791906739;0.4168334309520943;-0.4352289586943516;-0.4352289683786023;0.38603905418442974;-0.4557099625800709;0.5972114309614782;1.0001318129869365
69.268223;1.090890872987247;0.4166405968748804;0.3819778864285912;-0.5007448937033238;-0.45907585246839827;1.0794279822466963;0.9997015927467489;9.999518722447922;0.4168331009274917;-0.4352289586768932;-0.43522896806345546;0.38603850934159956;-0.45570996281447773;0.5972095769048686;1.0001281782076747
69.278223;1.0908921200082635;0.4166409745770859;0.3819772783287992;-0.5007448940305339;-0.4590758526157875;1.0794279945078296;0.9997024875158422;9.999504772513646;0.4168327401890449;-0.435228958650824;-0.43522896774127884;0.38603787354429275;-0.4557099630880173;0.5972077200723516;1.0001244580974538
69.288223;1.0908932001645486;0.41664135949429476;0.3819767204064733;-0.5007448943668198;-0.45907585272710666;1.0794279541008716;0.9997035654018173;9.999491966596402;0.4168323446445966;-0.43522895861708527;-0.4352289674149011;0.3860371508171024;-0.45570996340000663;0.5972058516857689;1.0001206502791575
69.298223;1.0908941112520538;0.41664175221189814;0.3819762135541836;-0.5007448947118119;-0.459075852800575;1.0794278534347697;0.9997048206319622;9.999480306280129;0.4168319104194502;-0.4352289585765012;-0.43522896708824266;0.38603634642669177;-0.45570996375023487;0.597203963773428;1.0001167541904474
69.308223;1.0908948510847958;0.41664215321022147;0.38197575778854853;-0.5007448950652542;-0.45907585283433844;1.0794276865899488;0.9997062475938558;9.999469784271884;0.4168314346602614;-0.43522895853009963;-0.4352289667657156;0.3860354663198397;-0.45570996413869375;0.597202049431315;1.0001127704476527
69.318223;1.0908954185891158;0.4166425624331522;0.38197535198743643;-0.500744895427479;-0.4590758528266821;1.0794274511756174;0.9997078412928357;9.999460378838894;0.4168309156943119;-0.43522895847917215;-0.4352289664511675;0.38603451700783736;-0.455709964565049;0.597200103027942;1.0001087009768517
69.328223;1.090895815197471;0.41664297967420394;0.3819749941403406;-0.5007448957991506;-0.4590758527763039;1.07942714927966;0.999709595700598;9.99945205506934;0.4168303527515986;-0.43522895842490716;-0.4352289661476197;0.38603350553053084;-0.45570996502807337;0.59719812079362;1.0001045487739113
69.338223;1.090896044479906;0.4166434052359277;0.3819746817901766;-0.5007448961810151;-0.459075852682299;1.0794267868240044;0.9997115022756146;9.999444783886716;0.4168297455924328;-0.4352289583680975;-0.4352289658577462;0.386032439157745;-0.4557099655257242;0.5971961012122757;1.0001003172954148
69.348223;1.0908961106490758;0.4166438403510828;0.38197441244360153;-0.5007448965740233;-0.4590758525436957;1.0794263731095488;0.9997135504952039;9.999438553470005;0.41682909414285313;-0.4352289583094006;-0.43522896558410057;0.38603132512626487;-0.4557099660556626;0.5971940448839885;1.0000960102756666
69.358223;1.0908960170078899;0.41664428721965924;0.38197418396149563;-0.5007448969793336;-0.4590758523589706;1.0794259213092543;0.9997157292226113;9.999433372073154;0.41682839823387;-0.4352289582495066;-0.4352289653288992;0.38603017061890665;-0.45570996661541885;0.5971919542212817;1.0000916316455775
69.368223;1.0908957658232346;0.4166447488536099;0.3819739947358052;-0.5007448973980942;-0.4590758521260167;1.0794254474285514;0.9997180277573516;9.999429265920513;0.41682765758207757;-0.43522895818877233;-0.43522896509364156;0.3860289828186127;-0.45570996720226986;0.5971898333293731;1.000087185189632
69.378223;1.0908953601133313;0.4166452290639797;0.38197384378318167;-0.50074489783136;-0.4590758518424411;1.0794249671416847;0.999720436513552;9.999426263537286;0.4168268720517377;-0.43522895812708207;-0.4352289648787973;0.38602776891726065;-0.4557099678131602;0.5971876879090872;1.0000826739916695
69.388223;1.0908948053933853;0.4166457323270058;0.38197373080322505;-0.5007448982800209;-0.45907585150580893;1.0794244936190072;0.9997229469045085;9.999424379393115;0.4168260421606433;-0.43522895806416023;-0.43522896468390765;0.38602653604908116;-0.4557099684445804;0.597185524589774;1.0000780995405476
69.398223;1.0908941097669616;0.416646263081227;0.381973656013918;-0.5007448987443675;-0.45907585111369487;1.0794240376856883;0.9997255512608874;9.999423621708054;0.4168251695683497;-0.43522895799970024;-0.4352289645080961;0.3860252907343828;-0.4557099690926662;0.5971833500050752;1.0000734606655919
69.408223;1.090893282896986;0.41664682469068065;0.38197361967603166;-0.5007448992236719;-0.45907585066383044;1.0794236085460303;0.9997282437520809;9.999424011444095;0.4168242570449206;-0.43522895793355704;-0.43522896435048175;0.38602403804894686;-0.4557099697538055;0.5971811703765938;1.000068753481624
69.418223;1.0908923347006256;0.41664741865001614;0.38197362147305713;-0.5007448997163266;-0.45907585015467417;1.079423214496899;0.9997310212836524;9.999425573920316;0.41682330776719667;-0.43522895786635485;-0.4352289642102991;0.38602278174013555;-0.4557099704252106;0.597178991263818;1.0000639726142562
69.428223;1.0908912737388963;0.4166480443544487;0.3819736604370069;-0.5007449002204112;-0.4590758495859931;1.0794228639174728;0.9997338836391794;9.999428312944568;0.4168223246691758;-0.43522895779964405;-0.435228964086952;0.38602152516401894;-0.45570997110484385;0.5971768174353008;1.000059112306707
69.438223;1.0908901059229574;0.41664869962235584;0.3819737356780281;-0.5007449007342888;-0.4590758489588892;1.0794225652788463;0.9997368326350631;9.999432211865894;0.4168213104310543;-0.4352289577352038;-0.4352289639797814;0.38602027155102975;-0.4557099717909293;0.5971746536989878;1.0000541673822168
69.448223;1.0908888345168402;0.4166493817032373;0.38197384689428204;-0.5007449012567824;-0.459075848275374;1.0794223263161242;0.999739870361705;9.999437263661955;0.41682026773916414;-0.4352289576743681;-0.4352289638874972;0.38601902370181185;-0.45570997248162043;0.5971725058038674;1.0000491345484046
69.458223;1.090887460756821;0.4166500877742415;0.3819739939024713;-0.5007449017866199;-0.45907584753793723;1.0794221538800088;0.9997429977763068;9.999443493018793;0.4168191994019157;-0.4352289576179893;-0.435228963808093;0.38601778402199405;-0.4557099731750173;0.5971703799088599;1.000044012684666
69.468223;1.0908859843828906;0.4166508146456571;0.38197417617319585;-0.500744902321747;-0.45907584674933505;1.0794220543148019;0.999746214470879;9.999450949050441;0.41681810801102764;-0.43522895756688473;-0.43522896373945136;0.3860165544127718;-0.4557099738694477;0.5971682814117855;1.0000388021945972
69.478223;1.090884404779996;0.4166515587028111;0.38197439312767956;-0.5007449028593782;-0.4590758459124006;1.0794220342775733;0.9997495195644305;9.999459679652912;0.41681699537589567;-0.43522895752239876;-0.4352289636799028;0.38601533599051047;-0.45570997456403944;0.5971662143679483;1.0000335045834576
69.488223;1.0908827226556819;0.41665231641659733;0.3819746443735313;-0.5007449033966854;-0.4590758450297034;1.0794221019565398;0.999752912693772;9.999469709791716;0.4168158627560422;-0.43522895748675716;-0.4352289636284347;0.3860141294083425;-0.45570997525941775;0.5971641815508137;1.0000281212970872
69.498223;1.0908809408942028;0.41665308458307954;0.381974929700787;-0.5007449039315206;-0.45907584410322577;1.0794222668071278;0.9997563937337525;9.999481034332854;0.4168147115952492;-0.43522895746286683;-0.43522896358481294;0.3860129352386246;-0.4557099759577049;0.5971621849389552;1.0000226528521572
69.508223;1.090879063609723;0.41665386024518525;0.38197524930657634;-0.5007449044629485;-0.45907584313435335;1.0794225367522516;0.9997599617898479;9.999493621747376;0.4168135438065358;-0.4352289574536907;-0.43522896354959156;0.38601175375668906;-0.4557099766615423;0.597160226532584;1.000017101091061
69.518223;1.0908770946095516;0.4166546409722355;0.38197560353708726;-0.5007449049913933;-0.4590758421242497;1.0794229151805774;0.9997636146954907;9.999507429759303;0.4168123619548667;-0.43522895746199136;-0.43522896352385043;0.38601058491078094;-0.4557099773731171;0.5971583093785078;1.0000114726840525
69.528223;1.0908750374955447;0.41665542520253845;0.3819759918805929;-0.5007449055182266;-0.45907584107422106;1.0794234008814187;0.9997673489640048;9.999522430525555;0.41681116919333105;-0.4352289574906892;-0.43522896350876883;0.38600942902491525;-0.45570997809369496;0.59715643791438;1.0000057799411364
69.538223;1.0908728963605658;0.41665621192298136;0.3819764123151126;-0.5007449060451102;-0.45907583998572554;1.0794239906394958;0.9997711599292797;9.999538623396814;0.41680996850950924;-0.43522895754289836;-0.4352289635053392;0.38600828725473635;-0.4557099788234056;0.5971546170350438;1.0000000391361672
69.548223;1.0908706747655297;0.41665699999583944;0.38197686144827847;-0.5007449065735465;-0.4590758388601857;1.079424681062708;0.9997750420251854;9.999556021618465;0.4168087622025655;-0.43522895762115593;-0.4352289635146126;0.3860071612003509;-0.45570997956163567;0.5971528511724739;0.9999942688257848
69.558223;1.0908683744613592;0.4166577879418606;0.38197733514833193;-0.5007449071047686;-0.4590758376988954;1.0794254681788455;0.9997789887702047;9.99957463011751;0.4168075521139336;-0.4352289577267912;-0.43522896353821217;0.38600605269946153;-0.4557099803080161;0.5971511446007082;0.9999884892606844
69.568223;1.0908659961015161;0.4166585740873291;0.3819778291973636;-0.5007449076399008;-0.45907583650323763;1.0794263467269158;0.9997829928512846;9.999594431607427;0.4168063397227018;-0.4352289578600855;-0.4352289635783646;0.3860049642487555;-0.45570998106282323;0.5971495023149549;0.999982722089951
69.578223;1.0908635407990894;0.41665935658026765;0.38197833936164677;-0.50074490818022;-0.4590758352752849;1.0794273096083633;0.9997870470092061;9.99961537655056;0.4168051257769084;-0.43522895802058376;-0.43522896363753244;0.3860038991323776;-0.4557099818264715;0.5971479303845063;0.9999769885605694
69.588223;1.0908610105300145;0.41666013347997405;0.3819788611541761;-0.5007449087273772;-0.4590758340182674;1.079428346838897;0.9997911450287227;9.999637382944208;0.4168039102479628;-0.4352289582071021;-0.4352289637182426;0.3860028607358148;-0.4557099825989294;0.5971464358806672;0.9999713073409356
69.598223;1.0908584076815964;0.416660902962935;0.38197938980252333;-0.5007449092833798;-0.45907583273656155;1.079429445538627;0.9997952821637406;9.999660354620172;0.41680269266832104;-0.4352289584177157;-0.435228963823027;0.3860018515468133;-0.45570998337927604;0.5971450268362584;0.9999656950958637
69.608223;1.0908557351360568;0.4166616632631458;0.3819799202655063;-0.5007449098502215;-0.4590758314355148;1.0794305913173123;0.9997994549053696;9.999684196495386;0.4168014722618789;-0.43522895864983047;-0.43522896395405153;0.38600087269696115;-0.45570998416538955;0.5971437119345007;0.9999601685876258
69.618223;1.090852997253512;0.416662412541815;0.3819804474027298;-0.5007449104296346;-0.4590758301211555;1.0794317697102032;0.9998036604457657;9.999708814772172;0.41680024797741055;-0.4352289589004338;-0.43522896411269285;0.38599992434483693;-0.4557099849542609;0.5971424996981002;0.9999547455141168
69.628223;1.0908502005502492;0.41666314885268874;0.3819809665115562;-0.5007449110232829;-0.45907582879981224;1.0794329679103125;0.9998078965694479;9.999734123049397;0.41679901885250137;-0.4352289591667291;-0.43522896429965074;0.3859990064959601;-0.45570998574268884;0.5971413974080652;0.9999494438398641
69.638223;1.0908473528928517;0.41666387001560795;0.38198147353010004;-0.5007449116327796;-0.45907582747785275;1.0794341771042262;0.9998121616389275;9.999760057014889;0.4167977845315288;-0.43522895944647866;-0.4352289645156514;0.3859981196288583;-0.45570998652745115;0.5971404103658714;0.999944280198282
69.648223;1.0908444621891158;0.4166645735675902;0.3819819644654118;-0.5007449122592613;-0.4590758261614511;1.0794353939540542;0.9998164540582296;9.999786570362188;0.4167965453625917;-0.43522895973769804;-0.4352289647622342;0.3859972647732221;-0.4557099873051241;0.5971395421935323;0.9999392687900628
69.658223;1.09084153559323;0.416665256728268;0.3819824350806865;-0.5007449129031525;-0.45907582485646675;1.0794366197098648;0.9998207716375627;9.999813613480436;0.41679530197439124;-0.4352289600384793;-0.43522896504192976;0.38599644325731725;-0.45570998807232943;0.5971387958492386;0.9999344215467701
69.668223;1.0908385788028063;0.4166659162129501;0.38198288133781133;-0.500744913564402;-0.45907582356832244;1.079437857977849;0.9998251117046577;9.999841127752083;0.41679405477665565;-0.43522896034710484;-0.4352289653577227;0.3859956562053657;-0.45570998882613056;0.5971381742544527;0.9999297486101218
69.678223;1.0908355956215892;0.4166665483832238;0.38198329976394163;-0.5007449142426218;-0.4590758223016681;1.0794391131452241;0.9998294713499548;9.999869057114212;0.41679280402386054;-0.4352289606620957;-0.4352289657122879;0.3859949038065751;-0.4557099895641814;0.597137679932609;0.9999252585138461
69.688223;1.0908325884949897;0.41666714982865316;0.38198368745952127;-0.5007449149367361;-0.459075821060273;1.0794403893210756;0.9998338463723316;9.999897352438424;0.4167915506042963;-0.4352289609823904;-0.43522896610753453;0.3859941848547227;-0.45570999028496345;0.5971373144709056;0.9999209583086435
69.698223;1.0908295598252737;0.41666771776405115;0.38198404200975816;-0.5007449156444944;-0.4590758198473309;1.0794416897525247;0.9998382305500401;9.999925961378278;0.41679029643825144;-0.43522896130760214;-0.4352289665446723;0.3859934967333507;-0.4557099909880358;0.5971370789572826;0.9999168541477816
69.708223;1.0908265127581285;0.4166682500429532;0.3819843613076004;-0.5007449163625654;-0.45907581866574804;1.0794430174503997;0.9998426173811765;9.999954813107491;0.41678904351143997;-0.4352289616378528;-0.43522896702414415;0.3859928358152002;-0.4557099916737362;0.5971369746946169;0.9999129525290886
69.718223;1.090823451345405;0.41666874511714386;0.3819846432451002;-0.5007449170872816;-0.45907581751805826;1.0794443759032644;0.9998470022623034;9.99998381566407;0.4167877926618996;-0.43522896197320926;-0.4352289675451612;0.38599219829677633;-0.4557099923425027;0.5971370032016013;0.9999092614235046
69.728223;1.0908203811160035;0.4166692019089581;0.38198488547658593;-0.5007449178150808;-0.45907581640607437;1.0794457688880763;0.9998513827586484;10.000012872859275;0.416786543534934;-0.43522896231336683;-0.4352289681057754;0.3859915809517975;-0.4557099929944805;0.5971371659013409;0.9999057900641162
69.738223;1.090817309322236;0.4166696191817245;0.3819850855553466;-0.5007449185424467;-0.4590758153307539;1.0794471995137356;0.9998557576999895;10.000041896984808;0.41678529519866236;-0.4352289626579705;-0.43522896870362404;0.3859909814009197;-0.4557099936295507;0.597137463550397;0.9999025477783179
69.748223;1.0908142438599089;0.4166699949387202;0.38198524140777035;-0.5007449192661915;-0.4590758142924277;1.079448669092747;0.9998601263552045;10.000070806175055;0.4167840464825992;-0.43522896300722747;-0.43522896933663574;0.3859903980181567;-0.4557099942475139;0.5971378953661781;0.9998995431297117
69.758223;1.090811191371476;0.41667032674497106;0.3819853519140071;-0.500744919984018;-0.4590758132911309;1.0794501774666423;0.99986448791802;10.00009952628814;0.4167827959536242;-0.43522896336218103;-0.43522897000351923;0.3859898295046511;-0.455709994848337;0.5971384587696859;0.9998967833230017
69.768223;1.0908081559584946;0.4166706124465233;0.3819854170685111;-0.5007449206948702;-0.45907581232671535;1.079451724284865;0.9998688407986301;10.000127994253962;0.41678154189857547;-0.43522896372465825;-0.43522897070378985;0.38598927450446463;-0.45570999543231056;0.5971391500949997;0.9998942738725576
69.778223;1.0908051398805523;0.4166708503515199;0.3819854373201519;-0.5007449213989108;-0.459075811398584;1.079453309304616;0.9998731814992332;10.00015614670411;0.41678028283851176;-0.4352289640972241;-0.43522897143707545;0.3859887320249137;-0.4557099960000286;0.5971399654851772;0.9998920184576027
69.788223;1.090802145513476;0.4166710391008674;0.38198541293967075;-0.5007449220969229;-0.4590758105054641;1.0794549324206917;0.9998775041100108;10.000183905493344;0.4167790183090829;-0.43522896448309306;-0.4352289722025613;0.3859882023180257;-0.45570999655245953;0.5971409015098433;0.9998900186447487
69.798223;1.0907991764021223;0.4166711778043846;0.38198534424022473;-0.5007449227893921;-0.4590758096456007;1.0794565946032983;0.9998818007296292;10.000211182082706;0.4167777490829106;-0.4352289648859132;-0.43522897299919205;0.3859876868875014;-0.4557099970910998;0.5971419556265293;0.9998882746504071
69.808223;1.0907962370363053;0.41667126619037437;0.38198523200603574;-0.5007449234759452;-0.459075808817112;1.079458298894246;0.9998860620450932;10.00023790134833;0.41677647688909764;-0.4352289653093591;-0.4352289738258448;0.3859871874363079;-0.45570999761782177;0.5971431262675362;0.999886786860356
69.818223;1.0907933324145618;0.4166713044541562;0.38198507759133404;-0.5007449241556554;-0.4590758080182921;1.0794600501946616;0.9998902783204353;10.000264018540514;0.4167752039388259;-0.4352289657566423;-0.43522897468104565;0.3859867051330817;-0.45570999813441737;0.5971444121962763;0.9998855558384148
69.828223;1.0907904679846876;0.41667129314342777;0.38198488287926535;-0.5007449248278826;-0.45907580724778757;1.0794618539082759;0.9998944405286213;10.000289511504958;0.4167739325589984;-0.43522896623035784;-0.43522897556290696;0.38598624061022946;-0.45570999864198564;0.5971458114619673;0.99988458098998
69.838223;1.0907876504880507;0.41667123321003113;0.38198464977887137;-0.5007449254925552;-0.45907580650460694;1.0794637145695507;0.9998985404772195;10.000314359238853;0.41677266542701197;-0.4352289667324589;-0.435228976469533;0.3859857938183718;-0.45570999914044275;0.5971473208040627;0.9998838598017552
69.848223;1.0907848895889263;0.4166711259205379;0.38198437921554296;-0.5007449261496959;-0.4590758057881269;1.079465635483512;0.9999025698016959;10.000338525109955;0.4167714057015632;-0.43522896726412613;-0.43522897739927463;0.3859853639186923;-0.45570999962865966;0.5971489358805455;0.9998833884176754
69.858223;1.0907821983872559;0.41667097263650926;0.38198407054842887;-0.5007449267989644;-0.45907580509809903;1.079467619200843;0.9999065184982497;10.000361954554458;0.4167701564829151;-0.43522896782603904;-0.43522897835071167;0.38598494975259884;-0.45571000010500173;0.5971506517367516;0.9998831627882933
69.868223;1.0907795915256315;0.41667077479215386;0.3819837219402355;-0.5007449274394695;-0.459075804434454;1.0794696679949058;0.9999103744441983;10.00038458621143;0.41676892049911374;-0.435228968418955;-0.43522897932283255;0.38598455068700155;-0.4557100005676362;0.5971524628223529;0.9998831793386068
69.878223;1.0907770822765332;0.4166705341113128;0.3819833314061653;-0.5007449280696702;-0.4590758037968818;1.079471784664112;0.9999141246625939;10.000406367653259;0.4167677001555536;-0.4352289690439858;-0.43522898031515006;0.38598416728598106;-0.45571000101459397;0.5971543628320413;0.9998834354535577
69.888223;1.0907746805606744;0.4166702529473116;0.38198289807131014;-0.5007449286876106;-0.4590758031843714;1.0794739738201622;0.9999177570715156;10.000427267468824;0.41676649746576977;-0.43522896970255226;-0.43522898132741694;0.3859838010871128;-0.4557100014439307;0.5971563450531366;0.9998839303027122
69.898223;1.0907723925989596;0.41666993463531565;0.38198242298608004;-0.500744929291486;-0.45907580259509617;1.0794762423712614;0.9999212617421861;10.000447280216084;0.4167653141609946;-0.4352289703962459;-0.4352289823591763;0.38598345397810174;-0.45571000185400345;0.5971584029974445;0.9998846647099634
69.908223;1.0907702217647428;0.41666958341907184;0.38198190902329515;-0.5007449298799175;-0.45907580202672055;1.0794785987334001;0.999924631452535;10.000466421334796;0.4167641520117267;-0.435228971126697;-0.43522898340939775;0.38598312822441283;-0.45571000224358915;0.5971605306680462;0.9998856389982496
69.918223;1.0907681697534675;0.4166692037668029;0.3819813601165129;-0.5007449304516749;-0.4590758014767795;1.079481051453876;0.9999278612493196;10.000484712752444;0.4167630128299656;-0.43522897189528503;-0.4352289844762808;0.3859828264374865;-0.45571000261170785;0.5971627224566621;0.9998868508625888
69.928223;1.0907662375525096;0.4166687998000067;0.3819807805499914;-0.5007449310052636;-0.4590758009428219;1.0794836081323862;0.9999309476911469;10.00050217295775;0.41676189808925984;-0.435228972702703;-0.43522898555729606;0.3859825506691873;-0.45571000295739217;0.5971649728489208;0.9998882956985047
69.938223;1.090764426030877;0.4166683753941921;0.38198017461290606;-0.5007449315389467;-0.45907580042220925;1.0794862753483736;0.9999338885933392;10.000518822134884;0.4167608087179657;-0.43522897354882073;-0.43522898664941856;0.38598230176722365;-0.4557100032796991;0.5971672758216953;0.9998899690992283
69.948223;1.0907627363348031;0.41666793435292737;0.38197954645140664;-0.5007449320512044;-0.4590757999119975;1.0794890586828456;0.9999366828879511;10.000534690182848;0.41675974527217435;-0.43522897443283387;-0.43522898774939495;0.3859820799853391;-0.45571000357794705;0.5971696241815218;0.9998918695329917
69.958223;1.0907611702851037;0.4166674800210444;0.3819789001756398;-0.5007449325408793;-0.45907579940938276;1.0794919615554601;0.9999393298761324;10.000549815868956;0.41675870813410154;-0.43522897535350935;-0.4352289888541655;0.38598188578915166;-0.45571000385190863;0.5971720093691457;0.9998939981023018
69.968223;1.0907597303476053;0.4166670148702447;0.3819782399585561;-0.5007449330068314;-0.4590757989122506;1.0794949833773317;0.9999418282825361;10.000564246658477;0.41675769761754544;-0.43522897630961843;-0.43522898996128667;0.3859817194920689;-0.45571000410198975;0.5971744217761993;0.9998963547392339
69.978223;1.0907584187973798;0.4166665408469054;0.3819775695985423;-0.5007449334477749;-0.459075798419312;1.0794981187391683;0.9999441767411908;10.000578040851897;0.4167567139868213;-0.43522897730047555;-0.43522899106846796;0.3859815804792107;-0.4557100043294894;0.5971768513457669;0.9998989351218253
69.988223;1.090757237165118;0.4166660604241094;0.3819768920202396;-0.5007449338624914;-0.4590757979299087;1.079501358523565;0.9999463753593613;10.000591254750272;0.41675575740645826;-0.43522897832634344;-0.435228992172388;0.3859814675381903;-0.4557100045365078;0.5971792882077351;0.9999017309058654
69.998223;1.0907561873492606;0.4166655777485386;0.3819762091236957;-0.5007449342502256;-0.45907579744359306;1.0795046912752322;0.9999484261308671;10.000603923492601;0.41675482798629554;-0.43522897938839494;-0.4352289932684326;0.3859813797523047;-0.45571000472547923;0.5971817230037593;0.9999047311586152
70.008223;1.0907552725765841;0.4166650990740347;0.3819755217643137;-0.5007449346110676;-0.4590757969598894;1.0795081036069285;0.9999503324988831;10.00061606301251;0.4167539258974965;-0.43522898048806713;-0.43522899435192336;0.3859813167241923;-0.45571000489889246;0.5971841470071665;0.9999079234486841
70.018223;1.0907544962990698;0.4166646322504313;0.3819748300449795;-0.5007449349459335;-0.45907579647857527;1.0795115811777727;0.9999520987738495;10.000627682073356;0.4167530515383256;-0.43522898162614865;-0.43522899541946297;0.38598127834291496;-0.45571000505914405;0.597186552767752;0.9999112948251792
70.028223;1.0907538611958871;0.4166641859832866;0.38197413371691535;-0.5007449352562466;-0.4590757959999567;1.0795151101268958;0.9999537281061552;10.000638781795232;0.4167522057913194;-0.4352289828023615;-0.4352289964691532;0.385981264527741;-0.4557100052083183;0.5971889350099308;0.999914832249663
70.038223;1.0907533692574471;0.4166637690771858;0.3819734322190489;-0.5007449355438103;-0.45907579552470656;1.0795186769929044;0.9999552200185303;10.000649353691815;0.41675139017785334;-0.4352289840157629;-0.43522899750003075;0.3859812748412822;-0.4557100053481827;0.5971912903028597;0.9999185225262713
70.048223;1.0907530208714522;0.41666338948969905;0.3819727249827166;-0.5007449358108176;-0.4590757950537227;1.0795222676616902;0.9999565700868689;10.000659387898624;0.41675060657046786;-0.43522898526517456;-0.4352289985118658;0.3859813083378887;-0.45571000548025786;0.597193615773094;0.9999223529057322
70.058223;1.0907528133758997;0.41666305351885546;0.3819720124598146;-0.5007449360599008;-0.4590757945883515;1.0795258669683794;0.9999577712728939;10.000668888461128;0.416749856670827;-0.43522898654902464;-0.4352289995053015;0.3859813640133396;-0.45571000560566544;0.5971959087485269;0.9999263122387271
70.068223;1.0907527414401939;0.41666276539490305;0.3819712967086853;-0.5007449362942519;-0.4590757941304181;1.0795294594090887;0.9999588154780312;10.000677887690296;0.4167491419886337;-0.43522898786514014;-0.435229000481522;0.38598144117990296;-0.4557100057253896;0.597198167247803;0.9999303917928205
70.078223;1.0907527981502407;0.4166625276996557;0.3819705804495895;-0.500744936517469;-0.4590757936818448;1.079533030543985;0.9999596955687132;10.000686439085179;0.416748463913821;-0.4352289892108923;-0.43522900144161153;0.3859815393435966;-0.45571000584103766;0.5972003896434955;0.999934586105363
70.088223;1.0907529747416187;0.41666234241767214;0.38196986568985514;-0.5007449367331724;-0.4590757932447352;1.0795365681086622;0.9999604075703753;10.000694588100165;0.41674782317039183;-0.43522899058327374;-0.4352290023861906;0.3859816581555468;-0.4557100059547164;0.5972025733655874;0.9999388937568944
70.098223;1.090753260559637;0.4166622115172806;0.38196915382436747;-0.5007449369446769;-0.4590757928219636;1.0795400622920532;0.9999609517689463;10.00070235381611;0.4167472195366171;-0.43522899197884596;-0.4352290033154244;0.3859817974862035;-0.4557100060678199;0.5972047141592753;0.9999433163205369
