time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
70.108223;1.0907536444531591;0.41666213701850596;0.381968446760624;-0.5007449371548253;-0.4590757924170146;1.0795435051203277;0.9999613322018058;10.00070973572029;0.4167466522568857;-0.43522899339382876;-0.43522900422927024;0.3859819570938017;-0.4557100061800465;0.5972068065356284;0.9999478563578963
70.118223;1.0907541167695856;0.4166621209758367;0.38196774719975;-0.5007449373662204;-0.4590757920330889;1.079546889363177;0.9999615548636455;10.000716727355682;0.41674612037734415;-0.4352289948240843;-0.43522900512782764;0.38598213608484533;-0.45571000628931463;0.597208844416869;0.9999525177421251
70.128223;1.0907546713287894;0.41666216523657584;0.38196705787846996;-0.5007449375813806;-0.4590757916725878;1.0795502081403168;0.9999616258837726;10.000723321611066;0.41674562296163087;-0.4352289962648978;-0.43522900601148085;0.38598233265717624;-0.455710006392361;0.5972108216849907;0.9999573065457419
70.138223;1.0907553052713033;0.4166622711919556;0.38196638087676216;-0.5007449378023076;-0.45907579133709436;1.0795534555260473;0.9999615508804585;10.000729512764407;0.41674515933893314;-0.43522899771097723;-0.43522900688050625;0.3859825441718734;-0.45571000648524657;0.5972127330174126;0.999962228301652
70.148223;1.0907560158694831;0.41666243968265226;0.38196571770957694;-0.5007449380301766;-0.45907579102778645;1.0795566269079642;0.9999613354495873;10.000735306012974;0.4167447292147298;-0.4352289991569561;-0.4352290077346273;0.3859827675604837;-0.4557100065631167;0.5972145740397711;0.9999672838855096
70.158223;1.090756798473354;0.41666267106674343;0.38196506988308515;-0.5007449382654576;-0.45907579074625865;1.0795597190787098;0.999960986603301;10.000740729818695;0.4167443328805462;-0.4352290005981822;-0.4352290085732637;0.3859829997979114;-0.4557100066199307;0.59721634052606;0.999972469304604
70.168223;1.0907576483011796;0.4166629655872526;0.3819644391200437;-0.5007449385081502;-0.45907579049492175;1.0795627309746731;0.9999605138504518;10.00074584226392;0.4167439715580717;-0.43522900203124903;-0.4352290093961481;0.3859832378950581;-0.4557100066492289;0.5972180281136827;0.999977779258299
70.178223;1.0907585633190733;0.41666332348741975;0.38196382721277566;-0.5007449387582098;-0.45907579027658935;1.0795656636386648;0.9999599281311515;10.000750731430285;0.4167436475495662;-0.43522900345381943;-0.43522901020361393;0.3859834787390022;-0.45571000664526234;0.5972196325242446;0.9999832099473268
70.188223;1.090759545432545;0.41666374467515277;0.3819632358972465;-0.5007449390158382;-0.45907579009387117;1.0795685187203228;0.9999592395710891;10.000755508441898;0.41674336392562206;-0.4352290048638062;-0.43522901099644284;0.38598371956924404;-0.4557100066033142;0.5972211493786538;0.999988758979764
70.198223;1.0907605994850844;0.4166642286997594;0.3819626667217842;-0.5007449392813467;-0.4590757899488556;1.0795712973738276;0.9999584560326529;10.000760296694684;0.41674312376236483;-0.4352290062587255;-0.43522901177554435;0.38598395864672674;-0.4557100065195345;0.5972225741296369;0.9999944239113708
70.208223;1.090761731375472;0.416664774856776;0.3819621208386783;-0.5007449395550926;-0.4590757898428607;1.0795740001545928;0.9999575834730662;10.000765221926196;0.4167429297459745;-0.43522900763594635;-0.43522901254173024;0.3859841952401604;-0.4557100063908402;0.5972239022713554;1.0000002009749722
70.218223;1.0907629464916893;0.4166653817544871;0.38196159889837544;-0.5007449398374969;-0.45907578977617863;1.0795766274680256;0.999956627475379;10.000770395408445;0.41674278426505024;-0.43522900899346295;-0.4352290132955964;0.3859844291816801;-0.4557100062147816;0.5972251292742339;1.000006084159452
70.228223;1.0907642479972672;0.41666604693118414;0.38196110087375107;-0.5007449401286902;-0.45907578974830987;1.0795791798364713;0.9999555939437949;10.000775896828074;0.4167426890670521;-0.4352290103303192;-0.4352290140373916;0.3859846604360422;-0.4557100059894537;0.597226250484944;1.0000120647072988
70.238223;1.0907656359209537;0.4166667671935575;0.3819606255898164;-0.5007449404281333;-0.4590757897583095;1.07958165743723;0.9999544887984552;10.000781772061064;0.4167426448551094;-0.43522901164641264;-0.4352290147670045;0.38598488880361165;-0.45571000571350606;0.5972272615806787;1.0000181312383096
70.248223;1.0907671084950994;0.4166675393163157;0.3819601706590852;-0.5007449407347023;-0.4590757898046188;1.079584060240965;0.9999533175659513;10.000788030569893;0.4167426513885262;-0.435229012942078;-0.4352290154841862;0.3859851139984931;-0.4557100053860013;0.5972281594800666;1.000024270101477
70.258223;1.0907686647852162;0.41666836032800897;0.38195973327849136;-0.5007449410471175;-0.45907578988488645;1.0795863892102122;0.9999520851728088;10.00079463477315;0.4167427074920219;-0.4352290142178219;-0.43522901618864135;0.3859853358584462;-0.4557100050059845;0.5972289425642229;1.0000304662935273
70.268223;1.0907703066207382;0.41666922702578213;0.38195931119201054;-0.5007449413644017;-0.45907578999604487;1.0795886471644263;0.9999507966752065;10.00080150808066;0.4167428108840141;-0.4352290154742061;-0.43522901687969406;0.3859855541565778;-0.4557100045720521;0.5972296101118804;1.0000367053174
70.278223;1.09077203849189;0.41667013536804903;0.38195890328367;-0.5007449416860537;-0.4590757901343774;1.0795908387002393;0.9999494583612708;10.000808556412153;0.4167429581623368;-0.4352290167118343;-0.4352290175559861;0.3859857683347809;-0.45571000408241036;0.5972301622807545;1.0000429741017731
70.288223;1.090773866217024;0.41667108022275123;0.38195850953283367;-0.5007449420117582;-0.45907579029577394;1.0795929691398236;0.9999480775726991;10.000815675109008;0.41674314513121063;-0.4352290179314779;-0.43522901821573107;0.3859859777269687;-0.4557100035353972;0.5972306003525907;1.0000492605397637
70.298223;1.090775795932714;0.4166720554177102;0.38195813041659077;-0.5007449423410961;-0.4590757904762676;1.079595043381439;0.9999466618600142;10.000822757400334;0.4167433675229734;-0.435229019134276;-0.43522901885748805;0.3859861819942217;-0.4557100029297563;0.5972309261436006;1.0000555539668483
70.308223;1.090777833028483;0.4166730545026703;0.3819577665714298;-0.5007449426737738;-0.4590757906725611;1.0795970658892264;0.999945218754205;10.000829713664784;0.4167436215615859;-0.4352290203218457;-0.435229019480984;0.3859863813804971;-0.45571000226440156;0.597231141335194;1.000061846043627
70.318223;1.0907799813893313;0.41667407166724274;0.38195741875085304;-0.5007449430100598;-0.4590757908823891;1.0795990408841505;0.9999437553385527;10.000836473956463;0.41674390395922284;-0.4352290214962738;-0.4352290200872412;0.3859865766524337;-0.4557100015383625;0.597231247975915;1.0000681299932788
70.328223;1.090782244285614;0.41667510154829046;0.3819570875887369;-0.500744943350854;-0.4590757911045897;1.0796009714999728;0.9999422775394116;10.0008429747505;0.4167442115846492;-0.4352290226600889;-0.435229020677799;0.38598676877922794;-0.45571000075135687;0.5972312493217939;1.0000743993263463
70.338223;1.0907846252678928;0.41667613857226315;0.38195677343625123;-0.5007449436972417;-0.4590757913387864;1.079602859089111;0.9999407901299328;10.00084915228685;0.41674454108296755;-0.43522902381603384;-0.4352290212538354;0.3859869588236621;-0.4557099999042863;0.5972311493522359;1.0000806468868946
70.348223;1.0907871269584246;0.41667717710259433;0.3819564764363558;-0.500744944050034;-0.45907579158497347;1.0796047038855792;0.9999392969498958;10.000854948551574;0.4167448887975446;-0.43522902496657406;-0.4352290218160231;0.385987147849492;-0.45570999899894166;0.5972309516361718;1.000086863906529
70.358223;1.090789749549831;0.41667821175909775;0.38195619638672745;-0.5007449444098405;-0.45907579184316216;1.0796065058301534;0.9999378013627054;10.000860324645013;0.4167452510865917;-0.43522902611369;-0.43522902236488475;0.3859873365308577;-0.45570999803729223;0.5972306592535186;1.0000930401047923
70.368223;1.0907924920265903;0.4166792371130651;0.38195593211090345;-0.500744944777356;-0.4590757921129101;1.0796082649038228;0.999936307121283;10.000865268273627;0.416745624491278;-0.43522902725931667;-0.4352290229009104;0.38598752522401963;-0.4557099970211294;0.5972302756545617;1.0000991645359387
70.378223;1.090795354609722;0.41668024746312154;0.3819556809392026;-0.500744945153518;-0.4590757923928865;1.0796099821064875;0.9999348182660837;10.000869787666472;0.41674600555668967;-0.4352290284058236;-0.43522902342441533;0.3859877146577487;-0.4557099959522754;0.5972298054596307;1.0001052256039227
70.388223;1.0907983390108105;0.41668123720259664;0.3819554390283869;-0.5007449455397148;-0.45907579268095067;1.0796116600025762;0.9999333382500157;10.00087389749151;0.41674639055537777;-0.4352290295558695;-0.4352290239353718;0.38598790635887464;-0.4557099948329362;0.5972292544876021;1.0001112110359567
70.398223;1.0908014471293057;0.4166822014207166;0.38195520204540045;-0.5007449459377984;-0.4590757929748269;1.0796133013641922;0.9999318696121993;10.000877601608826;0.41674677523425774;-0.43522903071177066;-0.4352290244333902;0.3859881023910743;-0.455709993665889;0.597228628802288;1.0001171098375525
70.408223;1.0908046800825977;0.41668313612352353;0.38195496538345974;-0.5007449463497651;-0.45907579327277975;1.079614908398611;0.9999304138260522;10.00088087947179;0.4167471549445064;-0.435229031875077;-0.4352290249179514;0.3859883047685628;-0.4557099924546507;0.5972279338309068;1.0001229151099038
70.418223;1.0908080377979872;0.41668403779284113;0.38195472415173093;-0.5007449467774953;-0.4590757935737814;1.0796164838995885;0.9999289704842426;10.000883686729477;0.41674752520361025;-0.4352290330466564;-0.43522902538867814;0.38598851492307257;-0.45570999120353967;0.5972271746241474;1.000128624886325
70.428223;1.0908115188519842;0.41668490307584194;0.38195447352411294;-0.5007449472224821;-0.459075793877272;1.0796180320721247;0.9999275363484853;10.000885966603857;0.4167478820650154;-0.4352290342267706;-0.4352290258456601;0.38598873317606536;-0.4557099899172975;0.5972263564935042;1.000134241146383
70.438223;1.0908151200542786;0.41668572925796826;0.3819542093070388;-0.5007449476853799;-0.4590757941827365;1.0796195585017845;0.9999261056460798;10.000887661370426;0.41674822204683815;-0.4352290354149919;-0.4352290262896561;0.3859889583539498;-0.4557099886003914;0.5972254848075947;1.0001397683292976
70.448223;1.0908188356357649;0.41668651482535507;0.3819539283054206;-0.5007449481657206;-0.45907579448941266;1.0796210697263495;0.9999246711566363;10.000888721960445;0.41674854203366973;-0.43522903661053525;-0.43522902672183966;0.3859891878020084;-0.4557099872565107;0.5972245641448363;1.0001452116068101
70.458223;1.0908226566483115;0.4166872592126721;0.3819536281119112;-0.5007449486620108;-0.45907579479632804;1.0796225719434323;0.9999232248838139;10.000889110079768;0.41674883935211254;-0.43522903781277605;-0.43522902714342;0.385989417862746;-0.4557099858884577;0.5972235977715129;1.0001505759634781
70.468223;1.0908265711189018;0.41668796190096735;0.38195330623898305;-0.5007449491720818;-0.4590757951024887;1.0796240698983932;0.9999217592855559;10.00088878987808;0.41674911143124416;-0.43522903902114607;-0.43522902755537;0.38598964485674775;-0.4557099844982536;0.597222587790838;1.0001558662642152
70.478223;1.090830564942612;0.41668862206636287;0.3819529598032859;-0.5007449496934543;-0.45907579540701005;1.0796255671666395;0.9999202690315714;10.00088772283631;0.4167493550078391;-0.4352290402344787;-0.43522902795807367;0.38598986593073253;-0.4557099830875534;0.5972215358779389;1.0001610868440192
70.488223;1.0908346234832536;0.41668923928231794;0.3819525865584971;-0.5007449502234295;-0.45907579570891394;1.0796270670514099;0.9999187513276999;10.000885870326073;0.41674956609285474;-0.4352290414506107;-0.4352290283509335;0.38599007897650267;-0.4557099816582987;0.5972204442989747;1.0001662411778889
70.498223;1.0908387328449363;0.4166898141836721;0.3819521855399237;-0.5007449507591009;-0.45907579600653065;1.0796285732413275;0.9999172048965809;10.000883196825384;0.41674974082128186;-0.43522904266676055;-0.43522902873232633;0.3859902819639017;-0.4557099802130898;0.5972193160497408;1.0001713323410397
70.508223;1.0908428800786942;0.4166903483413773;0.3819517563816492;-0.5007449512976818;-0.459075796297113;1.0796300907693692;0.9999156292334882;10.000879679205578;0.41674987570336947;-0.4352290438804037;-0.4352290290998468;0.3859904725481309;-0.45570997875518077;0.597218153931949;1.000176362775129
70.518223;1.090847054015907;0.41669084392847766;0.38195129886587786;-0.5007449518368243;-0.45907579657701864;1.0796316275177975;0.9999140245555466;10.000875317851929;0.4167499670271611;-0.4352290450898466;-0.4352290294504067;0.38599064833824487;-0.4557099772883931;0.5972169600749356;1.0001813341808223
70.528223;1.0908512463983993;0.4166913037430261;0.38195081321405644;-0.5007449523744822;-0.45907579684190075;1.0796331948143516;0.9999123916356959;10.000870131863042;0.4167500105774406;-0.43522904629415676;-0.4352290297803001;0.3859908075841318;-0.4557099758169531;0.5972157363068429;1.0001862491896276
70.538223;1.0908554503656505;0.4166917314451076;0.3819503002110792;-0.500744952908488;-0.4590757970867576;1.0796348066706432;0.9999107315677518;10.000864150269884;0.41675000191701106;-0.4352290474928878;-0.43522903008530595;0.3859909495249211;-0.45570997434513993;0.5972144845817033;1.000191112550173
70.548223;1.0908596571285305;0.4166921315303522;0.3819497611023029;-0.5007449534363014;-0.45907579730653664;1.0796364794966278;0.9999090467386625;10.000857418811115;0.41674993677508154;-0.4352290486861254;-0.43522903036078653;0.3859910740044772;-0.45570997287676607;0.5972132072088174;1.0001959303173082
70.558223;1.0908638549174992;0.41669250874826574;0.3819491976842973;-0.5007449539551748;-0.4590757974971222;1.0796382324527645;0.9999073424665733;10.00085000465268;0.41674981125338945;-0.43522904987467514;-0.43522903060231405;0.38599118082823203;-0.45570997141466635;0.5972119070085674;1.0002007089869531
70.568223;1.090868031333826;0.4166928675787062;0.38194861239665207;-0.5007449544624154;-0.4590757976557077;1.079640086569998;0.9999056271972238;10.00084198543255;0.41674962161318707;-0.4352290510598201;-0.43522903080654857;0.3859912693557168;-0.4557099699605297;0.5972105872453417;1.0002054551246837
70.578223;1.0908721755239799;0.416693212427444;0.3819480079237431;-0.5007449549552481;-0.459075797780614;1.079642062033509;0.9999039108073899;10.000833440871428;0.41674936417779207;-0.43522905224275976;-0.4352290309712789;0.3859913385332879;-0.45570996851529716;0.5972092514729395;1.0002101743896978
70.588223;1.0908762774499376;0.4166935478734331;0.381947386334529;-0.5007449554306829;-0.45907579787104136;1.0796441748714587;0.9999022026119403;10.000824456180876;0.41674903572384314;-0.43522905342422324;-0.4352290310949928;0.3859913873834555;-0.45570996707990435;0.5972079039828705;1.0002148701903877
70.598223;1.090880326579021;0.4166938783932717;0.38194674843538773;-0.5007449558859347;-0.45907579792667896;1.0796464352246353;0.9999005109483482;10.000815126051295;0.4167486335662309;-0.43522905460439715;-0.4352290311768795;0.38599141546369453;-0.45570996565592914;0.5972065503174534;1.0002195429412346
70.608223;1.0908843124788192;0.4166942080850361;0.38194609373623817;-0.5007449563188437;-0.45907579794750136;1.0796488482797761;0.9998988442748301;10.000805553779463;0.4167481552161178;-0.4352290557830877;-0.4352290312168755;0.38599142282971266;-0.45570996424575777;0.5972051964674987;1.000224190687616
70.618223;1.0908882263396644;0.4166945406105377;0.38194542102713097;-0.500744956727732;-0.4590757979340402;1.0796514165291788;0.9998972121815549;10.00079585311871;0.41674759829060803;-0.4352290569597068;-0.43522903121525147;0.3859914096208287;-0.45570996285207316;0.597203847291022;1.0002288109980564
70.628223;1.090892061336597;0.41669487930313553;0.38194472930998796;-0.5007449571110602;-0.4590757978875473;1.0796541412872833;0.9998956256022794;10.000786154058828;0.4167469606547222;-0.43522905813305485;-0.43522903117203093;0.38599137574294107;-0.4557099614772184;0.597202505459135;1.0002334022397503
70.638223;1.090895811040173;0.4166952276119286;0.38194401825794033;-0.5007449574674797;-0.45907579780970115;1.0796570232260587;0.9998940964024626;10.000776599162917;0.41674624057700344;-0.4352290593013244;-0.43522903108669964;0.38599132104138756;-0.4557099601231305;0.5972011711330008;1.0002379627273084
70.648223;1.0908994677946888;0.41669558941779883;0.3819432879995949;-0.5007449577962909;-0.4590757977020734;1.079660062706881;0.9998926362892883;10.0007673276229;0.4167454370327046;-0.4352290604622773;-0.4352290309583338;0.38599124560745074;-0.45570995879146586;0.5971998426097089;1.0002424893977393
70.658223;1.090903023479291;0.41669596861127883;0.38194253877359663;-0.5007449580975893;-0.45907579756581246;1.0796632594125566;0.9998912555145019;10.000758465113039;0.41674455002506033;-0.43522906161347535;-0.43522903078604286;0.38599114951438;-0.45570995748345805;0.5971985176992345;1.0002469781619494
70.668223;1.0909064716637058;0.4166963682208198;0.3819417706295192;-0.5007449583718506;-0.4590757974017888;1.0796666117695737;0.9998899628887042;10.000750134628397;0.4167435807686439;-0.43522906275238865;-0.4352290305695003;0.385991032290573;-0.45570995619967225;0.5971971947631179;1.0002514249404648
70.678223;1.0909098084011948;0.41669678992659137;0.3819409833862554;-0.5007449586195489;-0.4590757972108073;1.0796701179079236;0.999888767277783;10.000742483592793;0.41674253203815487;-0.4352290638761238;-0.43522903030905336;0.38599089303487527;-0.4557099549398047;0.5971958731633207;1.0002558254424638
70.688223;1.0909130315227635;0.4166972343076096;0.3819401770532298;-0.5007449588412218;-0.4590757969937946;1.0796737770944094;0.9998876784533314;10.000735703977279;0.4167414085135244;-0.4352290649811839;-0.43522903000526403;0.3859907310203619;-0.4557099537026072;0.597194553199514;1.0002601735400092
70.698223;1.0909161400566816;0.41669770125809436;0.3819393523414618;-0.5007449590377626;-0.4590757967520121;1.0796775893435244;0.9998867063184963;10.000730018229685;0.4167402163462196;-0.43522906606365575;-0.43522902965855453;0.38599054591363396;-0.45570995248595453;0.5971932352220359;1.000264459802545
70.708223;1.0909191345585862;0.41669819020856924;0.381938510747833;-0.5007449592103743;-0.45907579648716407;1.0796815533431496;0.9998858599254535;10.000725636745367;0.4167389620208991;-0.43522906711962417;-0.43522902926932316;0.3859903377150091;-0.45570995128710634;0.597191918203713;1.0002686718435205
70.718223;1.090922018071332;0.4166987004787353;0.38193765429289733;-0.5007449593599809;-0.45907579620160127;1.0796856641482568;0.9998851471181658;10.000722730716157;0.4167376516783155;-0.4352290681454566;-0.4352290288380294;0.3859901071056376;-0.45570995010332493;0.5971905988516093;1.0002727960617002
70.728223;1.0909247960901225;0.41669923172170575;0.38193678524129926;-0.5007449594869271;-0.45907579589836545;1.0796899119730048;0.999884574349463;10.000721433006856;0.4167362914356558;-0.4352290691377394;-0.4352290283650109;0.3859898557738471;-0.45570994893268235;0.5971892719778489;1.0002768193266258
70.738223;1.0909274748039097;0.4166997838061815;0.38193590563861224;-0.500744959591566;-0.4590757955808258;1.0796942831311525;0.9998841464976922;10.000721833020668;0.41673488783324003;-0.4352290700931502;-0.43522902785043005;0.38598958594331695;-0.45570994777463897;0.5971879314500382;1.0002807301139096
70.748223;1.0909300594746336;0.4167003559662535;0.38193501683429754;-0.5007449596747887;-0.4590757952525912;1.0796987626555725;0.9998838667685325;10.000723964152213;0.41673344774980364;-0.4352290710086259;-0.435229027294578;0.3859892995944574;-0.4557099466299776;0.597186571001455;1.0002845188215763
70.758223;1.0909325543873296;0.41670094601397933;0.38193411962137835;-0.5007449597378576;-0.4590757949177459;1.0797033363089992;0.9998837361696356;10.00072781407309;0.41673197829342074;-0.4352290718817203;-0.43522902669809455;0.3859889983007172;-0.4557099454998744;0.5971851851936307;1.000288176857978
70.768223;1.0909349636904744;0.41670155049660773;0.3819332146410051;-0.5007449597821665;-0.4590757945808315;1.0797079909346148;0.9998837525965202;10.000733345648843;0.4167304872185042;-0.43522907271068045;-0.43522902606180314;0.3859886836036515;-0.45570994438471124;0.597183769926365;1.0002916949707332
70.778223;1.0909372917992766;0.41670216570853813;0.38193230221806335;-0.5007449598093572;-0.45907579424675976;1.0797127145153926;0.9998839111611897;10.00074049787191;0.4167289834731562;-0.4352290734942267;-0.4352290253867846;0.38598835721449537;-0.45570994328359365;0.5971823216121687;1.0002950621158258
70.788223;1.090939542541108;0.4167027883147706;0.3819313819844165;-0.5007449598216025;-0.4590757939208675;1.0797174959225153;0.9998842054770158;10.000749180189413;0.41672747707482816;-0.4352290742314517;-0.43522902467467783;0.3859880209548146;-0.45570994219458455;0.5971808363166;1.0002982657391337
70.798223;1.0909417177154723;0.41670341494066004;0.3819304532827935;-0.5007449598215037;-0.4590757936088845;1.079722323254891;0.9998846278177098;10.000759282619754;0.41672597818101365;-0.43522907492156765;-0.43522902392744856;0.3859876767830267;-0.4557099411151352;0.5971793104275362;1.0003012925716492
70.808223;1.0909438169757901;0.416704041823245;0.3819295161455215;-0.500744959811561;-0.4590757933166441;1.0797271827712684;0.9998851688931609;10.000770689546698;0.41672449606032325;-0.4352290755634365;-0.4352290231470504;0.3859873266653735;-0.4557099400427118;0.5971777418593182;1.0003041287431553
70.818223;1.0909458389430262;0.4167046651644951;0.38192857170530864;-0.5007449597938664;-0.4590757930495295;1.079732059907352;0.9998858186073516;10.000783281737126;0.4167230389330693;-0.4352290761556296;-0.4352290223356026;0.3859869719899049;-0.45570993897553735;0.5971761300193168;1.0003067603841405
70.828223;1.0909477817487154;0.4167052814439004;0.3819276216892099;-0.500744959770128;-0.45907579281210537;1.0797369402203985;0.9998865667971844;10.000796933205383;0.41672161462711993;-0.43522907669683336;-0.4352290214957241;0.3859866132516385;-0.45570993791292336;0.5971744749387914;1.0003091753349225
70.838223;1.090949642906554;0.4167058874757342;0.38192666772071737;-0.5007449597416472;-0.45907579260837916;1.0797418095256583;0.9998874036591474;10.00081151701372;0.4167202306827334;-0.4352290771858244;-0.4352290206307025;0.3859862507573178;-0.4557099368551282;0.5971727768259744;1.0003113640131824
70.848223;1.0909514189796135;0.4167064803552776;0.3819257109917533;-0.500744959709292;-0.4590757924422861;1.0797466543343983;0.9998883211970915;10.000826919406132;0.41671889349756874;-0.4352290776213241;-0.4352290197443449;0.3859858853960058;-0.45570993580327573;0.5971710360170908;1.0003133194542293
70.858223;1.0909531053216328;0.4167070570014162;0.38192475211140475;-0.5007449596737013;-0.4590757923178042;1.0797514619203894;0.9998893149525659;10.000843043957394;0.4167176076906051;-0.4352290780021352;-0.435229018840449;0.38598551846537743;-0.4557099347594464;0.5971692531609172;1.0003150383133086
70.868223;1.0909546971751494;0.4167076136966921;0.38192379109029856;-0.5007449596355384;-0.45907579223889;1.0797562191205985;0.999890383709432;10.000859806470313;0.4167163762852433;-0.43522907832728686;-0.4352290179223505;0.3859851511195295;-0.4557099337264157;0.5971674296024464;1.0003165221122419
70.878223;1.0909561914710533;0.4167093570056578;0.3819239377160598;-0.5007449051221187;-0.45907574226911674;1.0797609116636115;0.9998915276667543;10.00087714227869;0.41671520121337974;-0.4352290785961389;-0.4352290169929905;0.38598478398542524;-0.4557099327072327;0.5971655676176225;1.0003177771052871
70.888223;1.0909575864606895;0.4167098612082333;0.38192297223801314;-0.5007449050803907;-0.4590757422928055;1.0797655259315788;0.9998927470428053;10.00089501623308;0.4167140838057506;-0.4352290788084413;-0.43522901605518205;0.3859844172429297;-0.455709931705394;0.5971636706020549;1.0003188129898528
70.898223;1.090958880064877;0.41671033302627947;0.3819220058143943;-0.5007449050367666;-0.45907574237220455;1.0797700510311503;0.9998940417807523;10.000913412928929;0.41671302524778925;-0.4352290789643484;-0.43522901511163015;0.38598405132912217;-0.45570993072529936;0.5971617430564103;1.000319641679009
70.908223;1.0909600704889937;0.4167107694603872;0.38192104070864213;-0.5007449049910797;-0.4590757425092122;1.0797744786768078;0.9998954124546277;10.000932320999333;0.416712026674276;-0.43522907906465574;-0.43522901416511584;0.3859836874295233;-0.45570992977195235;0.5971597900632386;1.000320276427948
70.918223;1.0909611581641498;0.4167111694209449;0.38192007995672217;-0.500744904944134;-0.4590757427053865;1.0797788020401498;0.9998968612421768;10.000951730992515;0.41671108886120767;-0.4352290791110394;-0.43522901321901425;0.3859833272040632;-0.4557099288499815;0.5971578167708774;1.0003207306911799
70.928223;1.0909621453836045;0.4167115335227589;0.38191912682968193;-0.5007449048977272;-0.4590757429615985;1.0797830151712455;0.9998983918032572;10.000971645282455;0.4167102121380038;-0.4352290791058607;-0.4352290122773301;0.38598297248094277;-0.45570992796296084;0.5971558284036939;1.0003210172522508
70.938223;1.090963034514249;0.41671186324300885;0.3819181846001168;-0.5007449048540495;-0.45907574327754147;1.0797871129489505;0.9999000087764833;10.000992092356633;0.41670939671796864;-0.43522907905190494;-0.4352290113441729;0.3859826255429151;-0.4557099271133727;0.5971538306647798;1.0003211481225835
70.948223;1.090963827920064;0.41671216026823166;0.38191725660805204;-0.5007449048153539;-0.45907574365169257;1.0797910910661175;0.9999017170061475;10.001013126453474;0.41670864304537225;-0.43522907895258706;-0.4352290104235104;0.38598228946572494;-0.4557099263029424;0.597151829615644;1.000321134294856
70.958223;1.0909645285037108;0.4167124255778535;0.3819163461411689;-0.5007449047840331;-0.4590757440815091;1.0797949462048944;0.9999035201578068;10.001034801009048;0.4167079517757743;-0.4352290788122963;-0.43522900951914806;0.3859819679256965;-0.4557099255329035;0.5971498307431351;1.0003209858877626
70.968223;1.0909651395222502;0.416712658488592;0.3819154562260224;-0.5007449047628356;-0.45907574456360795;1.0797986760118568;0.9999054197181645;10.001057147635548;0.4167073232343616;-0.4352290786363146;-0.4352290086344539;0.3859816648687391;-0.455709924804053;0.5971478388999608;1.0003207135348422
70.978223;1.0909656646840977;0.41671285669189034;0.38191458953431484;-0.5007449047549561;-0.459075745093931;1.0798022776078775;0.9999074150666235;10.00108019051234;0.41670675694185616;-0.4352290784304808;-0.43522900777206164;0.385981384490618;-0.4557099241171709;0.5971458598386689;1.000320328855889
70.988223;1.090966107863208;0.41671301743135875;0.38191374834004393;-0.5007449047638376;-0.4590757456677244;1.079805745864092;0.999909504445648;10.001103970838363;0.4167062515996835;-0.4352290782009157;-0.43522900693378924;0.3859811313662902;-0.4557099234736576;0.5971439011515192;1.0003198423735404
70.998223;1.090966472746867;0.41671313896972445;0.3819129346889537;-0.5007449047928783;-0.4590757462793459;1.0798090739078305;0.9999116856416395;10.001128545032168;0.41670580508722;-0.4352290779536575;-0.4352290061205869;0.38598091025678644;-0.45570992287536505;0.5971419710524487;1.000319260869183
71.008223;1.0909667637244016;0.4167132214234141;0.38191215050588484;-0.5007449048453605;-0.4590757469225136;1.0798122556373533;0.9999139552869136;10.001153965133215;0.41670541479306555;-0.43522907769424657;-0.43522900533238534;0.3859807255290546;-0.4557099223238644;0.59714007675782;1.0003185863951638
71.018223;1.0909669861697289;0.4167132666539452;0.381911397501516;-0.5007449049245023;-0.4590757475911913;1.079815287664875;0.9999163081364787;10.001180273486405;0.4167050784632363;-0.4352290774275059;-0.43522900456807195;0.38598058097308524;-0.4557099218201523;0.5971382243089884;1.0003178170204803
71.028223;1.0909671453285497;0.416713277479374;0.38191067728866995;-0.5007449050333693;-0.45907574828028386;1.079818168755167;0.9999187372993478;10.001207518273569;0.4167047945938481;-0.43522907715740744;-0.4352290038258816;0.3859804801987116;-0.4557099213647456;0.5971364186777787;1.0003169483690308
71.038223;1.0909672462533548;0.4167132568061869;0.3819099914037093;-0.500744905174679;-0.45907574898540887;1.0798208980711366;0.9999212347586498;10.001235761599855;0.4167045623166248;-0.43522907688700924;-0.4352290031039037;0.38598042673520283;-0.4557099209576;0.5971346633206204;1.0003159753367694
71.048223;1.0909672947364224;0.4167132069348377;0.38190934084638894;-0.5007449053506154;-0.45907574970236914;1.0798234742368213;0.9999237918495271;10.00126506610275;0.41670438129208315;-0.43522907661868543;-0.43522900240029017;0.38598042374422253;-0.45570992059776133;0.59713296032425;1.0003148936345054
71.058223;1.0909672966339379;0.41671312921967796;0.38190872554277;-0.5007449055629253;-0.4590757504276074;1.0798258954359687;0.9999263986721696;10.001295484477582;0.4167042512283207;-0.43522907635448843;-0.43522900171320844;0.38598047400525776;-0.4557099202829211;0.5971313111420509;1.0003137008593646
71.068223;1.0909672559897206;0.4167130244327905;0.38190814433545694;-0.5007449058133258;-0.4590757511591004;1.0798281604639968;0.9999290428788326;10.001327057863653;0.4167041711714478;-0.43522907609631234;-0.4352290010407138;0.3859805800418782;-0.4557099200093844;0.5971297167696705;1.0003123969288112
71.078223;1.0909671750845717;0.41671289322971056;0.381907595578761;-0.5007449061038398;-0.4590757518962099;1.0798302703484766;0.9999317105485029;10.001359799703884;0.4167041394794577;-0.43522907584600856;-0.4352290003806648;0.3859807438117133;-0.4557099197728858;0.5971281772398536;1.0003109830127064
71.088223;1.0909670566150977;0.4167127361383783;0.38190707764060006;-0.5007449064368937;-0.4590757526388789;1.0798322292653557;0.9999343888751049;10.001393676720015;0.4167041545083784;-0.43522907560572166;-0.4352289997307511;0.38598096646490754;-0.4557099195693725;0.5971266916115242;1.0003094593813588
71.098223;1.0909669046799892;0.4167125536768074;0.38190658881315925;-0.5007449068151064;-0.4590757533871223;1.079834043865365;0.9999370680883567;10.001428620314767;0.41670421531972507;-0.43522907537818367;-0.4352289990885985;0.38598124884268736;-0.45570991939497185;0.5971252589252382;1.0003078246713684
71.108223;1.090966723953136;0.4167123468464336;0.3819061270107373;-0.5007449072407004;-0.4590757541407337;1.0798357214489867;0.9999397418144219;10.001464553846768;0.4167043218137898;-0.4352290751664544;-0.43522899845214585;0.3859815919034164;-0.455709919245995;0.5971238791272337;1.0003060770466157
71.118223;1.0909665195021105;0.41671211723222185;0.38190568973534306;-0.5007449077150571;-0.4590757548992266;1.079837268424751;0.9999424067370871;10.00150140452117;0.4167044740785983;-0.43522907497321867;-0.4352289978201572;0.38598199629838953;-0.45570991911914094;0.5971225534645;1.0003042158156943
71.128223;1.0909662970781346;0.4167118664289932;0.3819052742745829;-0.5007449082386548;-0.45907575566201814;1.0798386900990065;0.9999450625644356;10.001539107133699;0.41670467167708636;-0.4352290748003661;-0.4352289971922183;0.3859824616774461;-0.45570991901137464;0.597121284217672;1.0003022429605022
71.138223;1.0909660625318467;0.4167115955831248;0.3819048778551988;-0.5007449088110042;-0.4590757564284379;1.0798399908736176;0.999947711678638;10.001577609288121;0.41670491371354623;-0.4352290746490136;-0.43522899656824027;0.38598298659568464;-0.4557099189199385;0.5971200735070028;1.0003001635899902
71.148223;1.0909658215387772;0.41671130543708107;0.3819044977258864;-0.5007449094305896;-0.45907575719763627;1.0798411738315385;0.9999503581284731;10.00161686881676;0.416705199362784;-0.43522907451945325;-0.43522899594819964;0.38598356894215347;-0.45570991884250456;0.5971189221491159;1.0002979845302022
71.158223;1.0909655799202422;0.41671099632233777;0.38190413132241025;-0.500744910095043;-0.459075757968811;1.0798422401603602;0.999953006962177;10.001656847933477;0.41670552822872264;-0.4352290744108309;-0.4352289953323062;0.385984205940273;-0.4557099187770973;0.5971178296262948;1.0002957127894427
71.168223;1.0909653425457035;0.4167106680897757;0.3819037763027328;-0.5007449108013079;-0.4590757587413956;1.079843188737758;0.9999556628144303;10.001697511786428;0.41670590042119054;-0.4352290743210152;-0.435228994721311;0.38598489362653127;-0.455709918722046;0.5971167945314347;1.0002933553882816
71.178223;1.09096511174981;0.4167103205495301;0.3819034303359726;-0.5007449115456865;-0.4590757595148843;1.0798440164233076;0.9999583276542126;10.001738818359224;0.4167063162314768;-0.4352290742471637;-0.43522899411659544;0.38598562696227745;-0.45570991867603866;0.5971158147877227;1.0002909197489307
71.188223;1.0909648882440612;0.4167099541159238;0.3819030911652507;-0.500744912324;-0.45907576028884844;1.0798447193921255;0.9999610003406089;10.001780698370327;0.4167067753755509;-0.4352290741865848;-0.4352289935198416;0.38598640081454044;-0.45570991863827576;0.597114887653497;1.0002884138741395
71.198223;1.090964673503141;0.41670956999558445;0.38190275715159855;-0.5007449131318616;-0.45907576106343007;1.0798452941855152;0.999963677586712;10.00182304640243;0.4167072764169942;-0.4352290741368842;-0.43522899293278766;0.3859872106045911;-0.4557099186087301;0.5971140092067229;1.0002858459346404
71.208223;1.0909644713235902;0.4167091701008596;0.381902427725065;-0.5007449139649123;-0.45907576183994586;1.079845737464158;0.9999663543643468;10.001865733017059;0.41670781693630315;-0.4352290740953221;-0.43522899235735774;0.385988052194738;-0.4557099185881287;0.5971131740562925;1.0002832228382037
71.218223;1.090964288267225;0.41670875710978383;0.38190210330589835;-0.5007449148189341;-0.45907576262101907;1.0798460459014192;0.9999690239389332;10.001908627419636;0.4167083940146126;-0.4352290740583513;-0.4352289917956118;0.3859889218951731;-0.4557099185774758;0.5971123763123363;1.000280549304539
71.228223;1.0909641324775818;0.4167083345649123;0.38190178485825876;-0.5007449156896604;-0.4590757634097593;1.079846217260524;0.9999716777837052;10.001951613240536;0.4167090043807076;-0.4352290740218721;-0.4352289912493873;0.3859898167490369;-0.4557099185777414;0.5971116105088953;1.0002778286182634
71.238223;1.0909640112921104;0.41670790661901913;0.3819014732801349;-0.5007449165725792;-0.459075764208902;1.0798462508668922;0.9999743055051749;10.001994585636623;0.4167096447359638;-0.43522907398185173;-0.43522899072007315;0.38599073430765873;-0.4557099185902531;0.5971108714973398;1.0002750630926844
71.248223;1.090963929960309;0.4167074775756275;0.3819011689721851;-0.5007449174632609;-0.4590757650209393;1.0798461469129652;0.999976895163175;10.00203743532184;0.41671031276460735;-0.4352290739347096;-0.43522899020858197;0.38599167180017596;-0.4557099186171122;0.5971101543620607;1.000272253956462
71.258223;1.0909638926406435;0.4167070517600028;0.38190087187889604;-0.5007449183579237;-0.45907576584834014;1.0798459061059216;0.9999794338805013;10.002080038302603;0.41671100762530344;-0.4352290738772868;-0.4352289897152108;0.3859926253791079;-0.4557099186610089;0.5971094544430768;1.0002694028211956
71.268223;1.0909639037047474;0.41670663357684246;0.38190058124597726;-0.5007449192534861;-0.45907576669314615;1.0798455299585021;0.9999819085234954;10.002122260403976;0.4167117291818417;-0.43522907380684484;-0.4352289892393453;0.38599359009091344;-0.45570991872486305;0.5971087670068944;1.0002665140378018
71.278223;1.0909639670318507;0.4167062274109888;0.3819002949507126;-0.5007449201470304;-0.4590757675564525;1.0798450211014643;0.999984306117431;10.00216397008492;0.41671247731570465;-0.435229073721196;-0.4352289887791894;0.3859945605649462;-0.45570991881166195;0.5971080874488808;1.000263595237064
71.288223;1.0909640843076727;0.4167058374408674;0.3819000098167654;-0.500744921035514;-0.4590757684382271;1.0798443831475384;0.999986614237326;10.002205053119155;0.41671325198781634;-0.4352290736185227;-0.4352289883318047;0.3859955316931726;-0.45570991892419577;0.5971074121372343;1.0002606556917835
71.298223;1.0909642547212213;0.41670546755708193;0.38189972281692514;-0.5007449219163077;-0.45907576933766964;1.0798436199478998;0.9999888220159622;10.002245423691544;0.41671405298055536;-0.4352290734970819;-0.4352289878936646;0.38599649877168984;-0.45570991906442954;0.5971067389026963;1.0002577045376724
71.308223;1.0909644759911508;0.41670512153990424;0.38189943164670337;-0.5007449227876329;-0.45907577025382057;1.0798427345943211;0.9999909213592935;10.002285025625431;0.416714879285917;-0.4352290733553783;-0.43522898746138583;0.38599745712999944;-0.4557099192329151;0.5971060668805813;1.0002547496333025
71.318223;1.0909647446780646;0.4167048031199798;0.3818991347813394;-0.5007449236480317;-0.45907577118604087;1.0798417295725553;0.9999929071786158;10.00232382813609;0.41671572911480415;-0.4352290731925788;-0.43522898703208346;0.385998401650707;-0.4557099194288355;0.597105395616466;1.0002517963384387
71.328223;1.0909650553689072;0.41670451547228615;0.38189883169088734;-0.5007449244958673;-0.4590757721344426;1.079840608592167;0.999994776122538;10.002361826370041;0.416716600229556;-0.4352290730085946;-0.43522898660347636;0.3859993267333287;-0.45570991965066465;0.5971047238619296;1.0002488473000037
71.338223;1.0909654006138174;0.4167042605623467;0.3818985227425867;-0.5007449253297473;-0.4590757730999824;1.0798393775421655;0.999996525441027;10.002399041681414;0.4167174903551357;-0.435229072803983;-0.43522898617411204;0.38600022650078664;-0.45570991989700355;0.597104049187355;1.000245904286661
71.348223;1.0909657724009791;0.41670403893974517;0.3818982086409324;-0.500744926148847;-0.4590757740838316;1.079838043447974;0.999998153472075;10.002435510293868;0.4167183979519728;-0.43522907257972754;-0.4352289857434977;0.38600109468023164;-0.4557099201669666;0.5971033685926375;1.000242970537979
71.358223;1.0909661634065548;0.4167038501079302;0.38189789004744484;-0.5007449269524331;-0.459075775086642;1.0798366145010232;0.9999996604163051;10.002471271112146;0.41671932257710115;-0.4352290723367867;-0.43522898531176063;0.386001924544548;-0.45570992045979947;0.5971026792201586;1.000240051635525
71.368223;1.0909665669161073;0.41670369326957046;0.38189756749818493;-0.500744927739291;-0.45907577610838923;1.079835101788197;1.000001048031118;10.002506364958926;0.41672026451895927;-0.4352290720759387;-0.4352289848790849;0.3860027094380006;-0.455709920774297;0.5971019785640911;1.0002371544920277
71.378223;1.0909669769683505;0.41670356786357504;0.3818972413885661;-0.5007449285075771;-0.459075777148768;1.0798335188484605;1.0000023188287976;10.002540835109407;0.4167212243104451;-0.4352290717979018;-0.4352289844454787;0.3860034435643806;-0.45570992110886127;0.5971012647922437;1.000234286388447
71.388223;1.0909673893955374;0.41670347346597875;0.3818969123576006;-0.500744929255101;-0.4590757782077743;1.0798318788970727;1.0000034766312966;10.00257472583523;0.41672220236260576;-0.4352290715032159;-0.4352289840111662;0.386004122725408;-0.45570992146203376;0.5971005373305028;1.0002314550281397
71.398223;1.0909678018043172;0.4167034091659406;0.3818965820129984;-0.5007449299797646;-0.4590757792858212;1.0798301940937813;1.0000045289145516;10.00260808300321;0.41672319887734444;-0.435229071192152;-0.43522898357713746;0.3860047448419568;-0.4557099218327246;0.597099796548432;1.0002286677624332
71.408223;1.0909682119786754;0.41670337288824627;0.38189625306452185;-0.5007449306797118;-0.459075780383234;1.0798284775808247;1.0000054879729243;10.002640944704076;0.41672421368219953;-0.43522907086496987;-0.43522898314509356;0.38600530987812814;-0.45570992222035056;0.5970990428970177;1.0002259302277123
71.418223;1.0909686169485138;0.4167033614451708;0.3818959286883319;-0.5007449313532855;-0.4590757814997139;1.0798267448977112;1.000006369261238;10.002673321213999;0.41672524550960743;-0.4352290705222598;-0.4352289827169209;0.38600581933431694;-0.4557099226251495;0.5970982769066001;1.0002232463625715
71.428223;1.0909690130403804;0.41670337136635915;0.38189561180485254;-0.5007449319990441;-0.4590757826341446;1.0798250127127658;1.000007189098585;10.00270519157818;0.4167262914382328;-0.43522907016489815;-0.4352289822944032;0.3860062756514456;-0.45570992304805424;0.5970974999941256;1.0002206190236589
71.438223;1.0909693949910542;0.41670339952199936;0.38189530460382676;-0.5007449326157146;-0.45907578378469116;1.0798232957305944;1.0000079635148293;10.002736526560936;0.41672734729003635;-0.4352290697938028;-0.4352289818793484;0.38600668138012356;-0.4557099234902512;0.5970967152301859;1.0002180497567608
71.448223;1.09096975554034;0.4167034431655797;0.38189500870351395;-0.5007449332020637;-0.45907578494888274;1.07982160451782;1.0000087079726592;10.002767308016907;0.41672840868525757;-0.4352290694099532;-0.4352289814735921;0.3860070384480307;-0.455709923953076;0.5970959271446171;1.0002155378967044
71.458223;1.0909700880971127;0.41670349969629966;0.38189472608490793;-0.5007449337568199;-0.4590757861236228;1.0798199459008708;1.000009437103262;10.002797525735556;0.41672947218335477;-0.4352290690143545;-0.43522898107849634;0.38600734811858045;-0.4557099244382401;0.5970951404273908;1.000213079639273
71.468223;1.0909703898823329;0.4167035662623442;0.38189445976578545;-0.5007449342788273;-0.45907578730540965;1.079818324258956;1.0000101640330439;10.002827165813036;0.4167305360084202;-0.4352290686077558;-0.4352289806944035;0.38600761143490186;-0.45570992494816415;0.5970943589698594;1.0002106680226956
71.478223;1.0909706622129483;0.41670363950772665;0.38189421359973924;-0.5007449347672629;-0.459075788490705;1.0798167420908058;1.0000108998845998;10.002856198219952;0.4167315999189206;-0.4352290681904245;-0.4352289803207227;0.38600782947975243;-0.4557099254860713;0.5970935863155465;1.0002082944250166
71.488223;1.090970909149655;0.4167037158322229;0.38189399173560895;-0.5007449352214989;-0.45907578967607243;1.0798152006743982;1.0000116545041937;10.002884563328935;0.4167326644861751;-0.4352290677620536;-0.43522897995652776;0.3860080032424124;-0.4557099260555601;0.5970928265302626;1.000205950485472
71.498223;1.09097113630521;0.41670379197774804;0.381893798035436;-0.5007449356410162;-0.4590757908579887;1.079813701264441;1.0000124385445637;10.00291216692752;0.41673373046147566;-0.4352290673217259;-0.4352289796008568;0.3860081335473924;-0.45570992666002336;0.5970920842532775;1.0002036289022362
71.508223;1.0909713503151326;0.41670386517144103;0.38189363561640804;-0.5007449360255851;-0.4590757920326834;1.0798122460077733;1.0000132646069249;10.00293888825385;0.4167347985150147;-0.4352290668677724;-0.43522897925230536;0.3860082210683333;-0.4557099273023158;0.5970913643996891;1.0002013233280187
71.518223;1.0909715590172464;0.4167039326462881;0.3818935069548457;-0.5007449363750296;-0.4590757931962518;1.0798108377297617;1.0000141452280908;10.002964598952984;0.41673586922981043;-0.4352290663975748;-0.4352289789085658;0.3860082661152771;-0.4557099279846838;0.5970906722892536;1.0001990279938635
71.528223;1.0909717715323752;0.41670399150390447;0.3818934145420071;-0.5007449366887903;-0.45907579434490275;1.0798094785729846;1.0000150901695504;10.002989183104344;0.4167369432108796;-0.435229065907718;-0.4352289785665729;0.38600826865905147;-0.4557099287088487;0.5970900136498446;1.0001967369653153
71.538223;1.0909719975267378;0.4167040392738138;0.3818933613073054;-0.5007449369660268;-0.45907579547511;1.0798081693719384;1.0000161063300141;10.003012541585784;0.41673802116045305;-0.43522906539438483;-0.43522897822305284;0.3860082287175192;-0.4557099294761512;0.5970893938745248;1.000194443872424
71.548223;1.0909722454902315;0.41670407449862484;0.38189335034674626;-0.5007449372059996;-0.4590757965835213;1.0798069105212333;1.0000171993889522;10.00303458516939;0.41673910377342055;-0.4352290648535518;-0.4352289778749715;0.38600814634586716;-0.45570993028768303;0.5970888174817535;1.0001921426475857
71.558223;1.090972521612358;0.4167040970505212;0.38189338457867306;-0.5007449374084142;-0.4590757976670084;1.0798057029606238;1.0000183752857215;10.003055227885982;0.4167401915425147;-0.43522906428102887;-0.43522897751946266;0.3860080214672299;-0.4557099311443353;0.5970882888038203;1.0001898280033186
71.568223;1.0909728316026865;0.4167041081279101;0.3818934667283291;-0.5007449375736709;-0.4590757987232618;1.0798045494815771;1.0000196408195903;10.00307437885619;0.41674128479581735;-0.4352290636726779;-0.435228977153517;0.3860078543185029;-0.4557099320467289;0.5970878128600885;1.0001874950191931
71.578223;1.090973184276864;0.4167041098002183;0.3818935992743521;-0.5007449377027552;-0.4590757997513203;1.0798034553002946;1.0000210029322927;10.003091941482785;0.41674238395758223;-0.4352290630247364;-0.43522897677430594;0.38600764585977604;-0.4557099329950715;0.5970873952232326;1.0001851384889142
71.588223;1.0909735932804543;0.4167041043982192;0.38189378427642795;-0.5007449377966743;-0.45907580075124255;1.0798024257781158;1.0000224672105187;10.003107825366952;0.4167434897509157;-0.4352290623338885;-0.4352289763800566;0.38600739770151754;-0.45570993398921655;0.5970870412791197;1.0001827520859174
71.598223;1.090974075695722;0.4167040940952576;0.3818940231635349;-0.5007449378558698;-0.45907580172303036;1.0798014641354619;1.0000240369390638;10.003121958676589;0.4167446036533444;-0.4352290615972294;-0.4352289759704428;0.3860071122623217;-0.4557099350289968;0.5970867553286096;1.000180327721554
71.608223;1.0909746492987185;0.4167040807102884;0.3818943163599806;-0.5007449378804025;-0.459075802665837;1.0798005726300441;1.000025713013159;10.003134293756446;0.4167457282545988;-0.4352290608124809;-0.43522897554615797;0.38600679278611894;-0.45570993611432586;0.5970865399011446;1.0001778558879093
71.618223;1.090975330558032;0.41670406575363694;0.3818946632024948;-0.5007449378706677;-0.4590758035783861;1.079799754907521;1.0000274939477785;10.003144799910926;0.4167468665563375;-0.435229059978245;-0.4352289751083908;0.3860064423882736;-0.45570993724485664;0.5970863957571112;1.0001753261443924
71.628223;1.0909761341635846;0.41670405050080134;0.38189506244999943;-0.5007449378274025;-0.4590758044599014;1.0797990157081552;1.0000293761462606;10.003153453717191;0.41674802087897284;-0.4352290590939475;-0.43522897465874505;0.38600606302336987;-0.455709938419587;0.5970863223766202;1.0001727274089176
71.638223;1.0909770735783386;0.416704035858209;0.38189551248275666;-0.5007449377511587;-0.4590758053103683;1.0797983588682942;1.0000313546465835;10.003160251205392;0.4167491923406859;-0.43522905815958035;-0.4352289741994405;0.3860056555897247;-0.45570993963685597;0.5970863185896409;1.0001700489355918
71.648223;1.0909781609511233;0.416704022291309;0.38189601089254216;-0.5007449376421486;-0.4590758061301912;1.0797977865473867;1.0000334229861887;10.0031652225399;0.41675038097854294;-0.4352290571754887;-0.43522897373323055;0.38600522082013955;-0.45570994089479966;0.5970863827770492;1.0001672812820028
71.658223;1.0909794053238924;0.41670401000287416;0.38189655444777165;-0.5007449375002413;-0.4590758069198231;1.079797299078125;1.0000355720685847;10.003168421616166;0.4167515864046866;-0.4352290561422924;-0.4352289732627143;0.3860047599916258;-0.4557099421917601;0.5970865125234599;1.000164416856017
71.668223;1.0909808108073091;0.4167039990226105;0.38189713963313476;-0.500744937324807;-0.45907580767972506;1.0797968942874145;1.00003779012009;10.003169912772865;0.4167528084952624;-0.43522905506094417;-0.4352289727897552;0.38600427494739303;-0.4557099435262357;0.5970867047465602;1.0001614506092271
71.678223;1.0909823768558211;0.4167039887811158;0.381897763078307;-0.5007449371148004;-0.45907580841088375;1.0797965679678656;1.0000400643700127;10.003169774579057;0.4167540477752369;-0.4352290539326588;-0.4352289723154753;0.3860037675668158;-0.45570994489680194;0.5970869561890462;1.0001583799836598
71.688223;1.090984099785495;0.41670397748018667;0.38189842161764775;-0.5007449368691748;-0.45907580911548024;1.0797963159478225;1.0000423825962523;10.003168108726802;0.41675530552534024;-0.43522905275867774;-0.4352289718402906;0.3860032395193283;-0.4557099463023284;0.5970872632414033;1.000155203785349
