time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
71.698223;1.0909859731573557;0.41670396213449984;0.3818991120858777;-0.5007449365871884;-0.459075809796879;1.0797961348557679;1.0000447331357307;10.003165041959852;0.41675658329093096;-0.43522905154024594;-0.4352289713640256;0.3860026927223133;-0.45570994774192103;0.5970876215123738;1.0001519214339185
71.708223;1.0909879875924482;0.4167039392864474;0.38189983104909925;-0.5007449362684401;-0.45907581045912244;1.0797960204540804;1.0000471042857466;10.003160715260709;0.4167578816506163;-0.4352290502787178;-0.43522897088657875;0.3860021298400088;-0.45570994921446717;0.5970880262750888;1.0001485336142306
71.718223;1.0909901325834346;0.41670390567032795;0.38190057454961646;-0.50074493591297;-0.4590758111067465;1.0797959667339703;1.0000494846694539;10.003155263074609;0.41675919927618654;-0.43522904897545384;-0.43522897040854236;0.386001554342938;-0.4557099507184528;0.5970884734966126;1.0001450435403505
71.728223;1.0909923990109358;0.41670385853964453;0.38190133779942637;-0.5007449355215117;-0.4590758117445894;1.0797959671370387;1.0000518643673346;10.00314879819556;0.41676053353450565;-0.43522904763162135;-0.43522896993106025;0.38600097016707874;-0.45570995225206296;0.5970889601005733;1.000141456778145
71.738223;1.0909947789454235;0.4167037957822612;0.3819021152123231;-0.5007449350956039;-0.45907581237713235;1.0797960153906982;1.0000542350254877;10.003141404829856;0.41676188210826465;-0.43522904624826275;-0.43522896945537887;0.38600038106413537;-0.4557099538131813;0.5970894834600655;1.0001377791322785
71.748223;1.0909972629511937;0.41670371590170785;0.3819029010962646;-0.5007449346374494;-0.45907581300813655;1.0797961053529221;1.0000565883468098;10.003133135091584;0.41676324424758615;-0.435229044826557;-0.435228968982616;0.385999790280936;-0.4557099553992942;0.5970900412426086;1.0001340146081945
71.758223;1.0909998383152126;0.4167036175340771;0.38190369035090227;-0.5007449341496507;-0.45907581364082023;1.0797962316339975;1.0000589152640713;10.003124014403795;0.4167646212155207;-0.4352290433676247;-0.4352289685136653;0.38599920097013884;-0.45570995700746375;0.5970906316625287;1.000130165554335
71.768223;1.091002490489003;0.4167034984971537;0.3819044783795734;-0.5007449336349632;-0.4590758142778515;1.0797963910303545;1.0000612073700754;10.003114048131971;0.4167660156993447;-0.4352290418719412;-0.43522896804929745;0.3859986167275846;-0.4557099586344479;0.5970912531308266;1.0001262343449537
71.778223;1.0910052050113976;0.416703355602217;0.38190526055415774;-0.500744933096067;-0.45907581492130195;1.0797965822513884;1.0000634580690015;10.003103225363366;0.41676743027699065;-0.43522904033938076;-0.4352289675905091;0.3859980418343614;-0.45570996027699046;0.5970919036325975;1.00012222462844
71.788223;1.0910079666914232;0.41670318556063296;0.38190603225211706;-0.5007449325355556;-0.45907581557294097;1.0797968033121048;1.0000656613648489;10.003091529366902;0.41676886613695036;-0.4352290387699933;-0.43522896713876275;0.3859974812433835;-0.4557099619323713;0.5970925813704311;1.0001181421641707
71.798223;1.0910107584872866;0.4167029853795798;0.38190678961707425;-0.5007449319562429;-0.459075816234334;1.0797970501851322;1.0000678103998244;10.003078948083209;0.41677032273377396;-0.4352290371645949;-0.4352289666958257;0.38599694030258197;-0.4557099635988042;0.5970932859498647;1.0001139953059457
71.808223;1.0910135626856012;0.4167027520794637;0.381907530043907;-0.5007449313611438;-0.4590758169064596;1.0797973181435239;1.0000698978516813;10.00306547712271;0.41677179795636793;-0.4352290355249559;-0.43522896626341;0.3859964242751461;-0.45570996527492785;0.5970940182436205;1.000109794498531
71.818223;1.0910163624197644;0.4167024830321515;0.3819082517550065;-0.5007449307529651;-0.45907581758936333;1.079797602952803;1.0000719175085364;10.003051117069953;0.41677328857614615;-0.4352290338538522;-0.43522896584286724;0.3859959376739587;-0.4557099669588114;0.5970947791132023;1.0001055517291053
71.828223;1.0910191417080646;0.41670217639102647;0.38190895318901164;-0.5007449301340212;-0.4590758182822071;1.079797900626163;1.0000738649557435;10.003035864159262;0.41677479088999797;-0.43522903215473224;-0.4352289654351517;0.3859954835427664;-0.455709968647617;0.597095568179451;1.0001012808360608
71.838223;1.0910218855073777;0.41670183086146195;0.38190963291720526;-0.5007449295067206;-0.45907581898336725;1.0797982069347754;1.0000757363905983;10.003019701326558;0.4167763011533564;-0.4352290304311609;-0.43522896504129965;0.38599506325619093;-0.45570997033790367;0.5970963834679798;1.0000969973917877
71.848223;1.091024580940904;0.4167014456429744;0.3819102897844671;-0.5007449288738376;-0.4590758196904483;1.079798516962168;1.000077527683827;10.003002603998734;0.41677781552587473;-0.43522902868655444;-0.43522896466300803;0.38599467705052415;-0.4557099720261073;0.5970972219213962;1.0000927171127059
71.858223;1.0910272182729674;0.4167010205531165;0.3819109230263;-0.5007449282384034;-0.45907582040048045;1.0797988250090111;1.000079234672454;10.00298455854785;0.4167793300148345;-0.4352290269238844;-0.43522896430261926;0.3859943246826571;-0.4557099737092566;0.5970980801180663;1.0000884546930806
71.868223;1.0910297904497235;0.416700555616961;0.3819115325036418;-0.5007449276034294;-0.45907582111020084;1.0797991260836939;1.0000808523641178;10.002965575890483;0.4167808409602557;-0.43522902514523404;-0.43522896396263183;0.3859940057642228;-0.4557099753855779;0.5970989546671733;1.0000842244092405
71.878223;1.0910322919058502;0.416700050707423;0.38191211896604715;-0.5007449269715392;-0.45907582181616724;1.0797994172304692;1.000082373094157;10.002945693967995;0.4167823453392722;-0.4352290233517503;-0.43522896364526137;0.3859937197839463;-0.4557099770543666;0.5970998421999661;1.0000800404952397
71.888223;1.091034717678779;0.41669950584091403;0.38191268389899974;-0.500744926344608;-0.45907582251484497;1.0797996963225818;1.000083785904831;10.002924972369124;0.4167838402543873;-0.4352290215439701;-0.4352289633524423;0.38599346591261846;-0.4557099787152276;0.5971007397036595;1.0000759164742512
71.898223;1.0910370628918797;0.4166989214386284;0.38191322875560524;-0.5007449257236417;-0.4590758232029876;1.0797999604739572;1.0000850775936776;10.002903477094867;0.41678532268618407;-0.4352290197221636;-0.4352289630861168;0.3859932428541198;-0.4557099803673856;0.5971016454034144;1.000071865341707
71.908223;1.0910393230785937;0.4166982979878187;0.38191375436235836;-0.5007449251091164;-0.45907582387818435;1.0798002059291705;1.000086234257705;10.002881259408651;0.4167867900985421;-0.43522901788643725;-0.435228962848273;0.3859930489124699;-0.45570998200943685;0.5971025589616507;1.0000679003504847
71.918223;1.0910414956310057;0.41669763549611744;0.3819142614215968;-0.5007449245013985;-0.45907582453902096;1.0798004283512102;1.0000872423605587;10.002858346964993;0.4167882405737952;-0.4352290160364634;-0.4352289626408421;0.38599288192730996;-0.45570998363930326;0.5971034806586567;1.0000640348444272
71.928223;1.0910435804642271;0.4166969333639021;0.381914751562634;-0.5007449239008269;-0.45907582518479256;1.0798006231538793;1.000088089556426;10.002834763818479;0.4167896719983803;-0.4352290141712067;-0.43522896246586074;0.38599273902595677;-0.4557099852544112;0.5971044104950664;1.0000602820443076
71.938223;1.0910455784447028;0.41669619071922276;0.3819152275745895;-0.5007449233077939;-0.45907582581498674;1.0798007856407186;1.0000887656294977;10.002810566645424;0.4167910815426016;-0.435229012289055;-0.43522896232582536;0.38599261697060805;-0.45570998685230063;0.597105347670292;1.0000566550377787
71.948223;1.0910474894690143;0.41669540670456323;0.38191569264688713;-0.5007449227227889;-0.4590758264286856;1.0798009106853372;1.0000892631050293;10.002785851667186;0.4167924660850878;-0.43522901038819345;-0.43522896222408675;0.38599251313677446;-0.4557099884312225;0.5971062904460165;1.0000531661625085
71.958223;1.091049312888526;0.41669458062916714;0.38191614937324275;-0.5007449221460747;-0.4590758270243718;1.0798009925527656;1.000089576419115;10.002760718131789;0.4167938229984621;-0.43522900846695894;-0.4352289621648559;0.38599242605570544;-0.455709989990312;0.5971072363837615;1.0000498274647658
71.968223;1.091051049113228;0.4166937119996322;0.3819165991356631;-0.5007449215773747;-0.45907582760015475;1.0798010250823515;1.0000897000819495;10.002735235630004;0.41679515039305165;-0.43522900652433305;-0.43522896215260254;0.38599235515754804;-0.45570999152922115;0.5971081830319689;1.000046652487186
71.978223;1.0910527000813406;0.4166928002008346;0.3819170425838866;-0.5007449210159134;-0.459075828154026;1.0798010023027838;1.0000896287618102;10.002709444521594;0.41679644680513395;-0.43522900456040936;-0.435228962191527;0.3859923002942626;-0.4557099930472527;0.5971091291410435;1.0000436558787609
71.988223;1.091054269620927;0.41669184447378005;0.3819174808852073;-0.500744920460672;-0.45907582868414953;1.079800918617954;1.0000893595902607;10.00268337094902;0.4167977112171574;-0.4352290025763289;-0.43522896228539204;0.3859922614223198;-0.4557099945428346;0.5971100756354644;1.0000408498616769
71.998223;1.091055763866332;0.41669084451571164;0.38191791614003806;-0.5007449199106427;-0.45907582918878254;1.0798007680005812;1.0000888936191745;10.002657040238024;0.4167989434410001;-0.4352290005738789;-0.4352289624374008;0.3859922383431214;-0.45570999601402373;0.597111025271643;1.0000382409453565
72.008223;1.0910571900052122;0.41668980081559026;0.38191835076744735;-0.5007449193648766;-0.45907582966565325;1.0798005439555853;1.0000882351450795;10.002630484289865;0.41680014406541793;-0.43522899855504704;-0.435228962650012;0.3859922304943227;-0.45570999745926677;0.5971119813974651;1.0000358299116592
72.018223;1.0910585542861686;0.4166887145036011;0.3819187869564113;-0.5007449188224319;-0.45907583011185027;1.0798002405783167;1.0000873898232343;10.002603742246162;0.41680131382518626;-0.4352289965216367;-0.43522896292469243;0.38599223691947987;-0.455709998877364;0.5971129471986286;1.0000336147618212
72.028223;1.0910598608782829;0.41668758720888155;0.3819192264663141;-0.5007449182823299;-0.45907583052458245;1.079799853197064;1.0000863627869718;10.002576859386018;0.4168024530453489;-0.43522899447534263;-0.4352289632618892;0.3859922562721069;-0.45571000026696074;0.5971139257888567;1.000031593605274
72.038223;1.0910611110673534;0.4166864209939255;0.3819196704887926;-0.5007449177432133;-0.4590758309017328;1.0797993788568017;1.0000851575180867;10.002549883832023;0.41680356154977505;-0.4352289924180888;-0.43522896366127795;0.3859922868429459;-0.45571000162641806;0.5971149204827246;1.0000297651562293
72.048223;1.0910623026643675;0.41668521828370725;0.3819201194737026;-0.5007449172029135;-0.4590758312418245;1.0797988168879165;1.0000837753601046;10.002522860820221;0.4168046388298794;-0.43522899035217155;-0.43522896412174694;0.38599232690198376;-0.4557100029541561;0.5971159349462062;1.000028127625407
72.058223;1.0910634301877136;0.41668398202551676;0.3819205731650268;-0.5007449166585013;-0.45907583154394016;1.0797981681612312;1.000082215544933;10.002495830927858;0.41680568450314565;-0.4352289882802242;-0.4352289646414133;0.3859923752500144;-0.4557100042491105;0.5971169732728802;1.0000266782927936
72.068223;1.0910644853498832;0.4166827158360148;0.38192103084238105;-0.5007449161067148;-0.45907583180772504;1.0797974331099214;1.0000804761369737;10.002468825671283;0.4168066989069472;-0.4352289862049199;-0.4352289652181875;0.38599243134239336;-0.4557100055107777;0.5971180399224029;1.000025414182237
72.078223;1.0910654579386383;0.4166814236039724;0.3819214913530959;-0.5007449155446055;-0.4590758320332365;1.0797966109055122;1.0000785558105432;10.002441853000018;0.4168076832588106;-0.43522898412880895;-0.4352289658500307;0.38599249478341785;-0.4557100067386926;0.5971191395696613;1.0000243325157765
72.088223;1.0910663378639063;0.4166801091494576;0.38192195322751327;-0.5007449149701275;-0.45907583222078235;1.0797957004009582;1.0000764551880468;10.002414885256952;0.41680863930851;-0.4352289820546448;-0.4352289665344737;0.3859925648832079;-0.4557100079318661;0.5971202766293681;1.0000234313377765
72.098223;1.091067117173761;0.4166787762876334;0.3819224152304231;-0.5007449143819145;-0.4590758323712128;1.079794700744407;1.000074176863593;10.002387859742386;0.4168095688113917;-0.4352289799853058;-0.4352289672684957;0.3859926405642225;-0.45571000908833625;0.5971214542852946;1.0000227104782509
72.108223;1.0910677904112445;0.41667742863209556;0.38192287655420587;-0.5007449137785405;-0.4590758324864042;1.0797936108402344;1.0000717253205007;10.002360688604933;0.4168104734815825;-0.4352289779231164;-0.435228968049193;0.3859927200784983;-0.4557100102047368;0.5971226736821427;1.0000221704840966
72.118223;1.091068353483951;0.4166760693532542;0.38192333642681364;-0.5007449131584033;-0.45907583256922213;1.0797924286377252;1.0000691076721444;10.0023332744666;0.4168113555618985;-0.4352289758696713;-0.4352289688742898;0.38599280076382586;-0.4557100112764389;0.5971239337457954;1.0000218103064205
72.128223;1.0910688023248545;0.41667470140320795;0.3819237940975052;-0.50074491252039;-0.45907583262325813;1.0797911516485927;1.000066333570864;10.002305530655807;0.41681221809545815;-0.43522897382616516;-0.4352289697419883;0.385992879647095;-0.45571001229848995;0.5971252315649058;1.0000216271756892
72.138223;1.0910691333768794;0.4166733277408458;0.3819242490665406;-0.5007449118647591;-0.459075832652775;1.0797897793401026;1.00006341371053;10.002277396259283;0.41681306459356815;-0.4352289717936377;-0.4352289706504684;0.3859929544533618;-0.4557100132665587;0.597126563178607;1.0000216179197188
72.148223;1.0910693459529976;0.4166719511626847;0.38192470088462677;-0.500744911193634;-0.45907583266242835;1.079788314865701;1.0000603588223385;10.002248830137837;0.41681389845285655;-0.4352289697732613;-0.43522897159734153;0.38599302383831763;-0.455710014177277;0.5971279242530454;1.00002177925616
72.158223;1.0910694430968257;0.41667057412975433;0.38192514901785685;-0.500744910510587;-0.45907583265647023;1.079786763805824;1.000057179761647;10.002219794980128;0.4168147224904242;-0.4352289677665143;-0.43522897257951343;0.3859930868380442;-0.455710015028055;0.5971293104624749;1.0000221071696722
72.168223;1.0910694294481762;0.41666919913061473;0.38192559303445384;-0.5007449098196753;-0.45907583263804785;1.0797851321772223;1.0000538878867589;10.002190260833082;0.4168155391120614;-0.43522896577501624;-0.4352289735937072;0.3859931424568467;-0.4557100158166638;0.5971307178630124;1.0000225963458993
72.178223;1.0910693089217927;0.4166678291870495;0.3819260329012536;-0.5007449091247097;-0.4590758326094365;1.0797834259304222;1.0000504955064062;10.002160220610197;0.4168163507323641;-0.4352289638004336;-0.4352289746370036;0.3859931897418988;-0.4557100165411156;0.5971321430376356;1.0000232402737732
72.188223;1.0910690843799629;0.41666646753138453;0.3819264693467035;-0.5007449084287373;-0.4590758325729541;1.079781650757496;1.0000470159995967;10.002129691868037;0.4168171596933088;-0.4352289618447013;-0.4352289757067178;0.38599322798868074;-0.45571001719991844;0.597133582794397;1.0000240325765886
72.198223;1.091068758050268;0.41666511675551066;0.38192690369595134;-0.5007449077336514;-0.4590758325314541;1.0797798115623651;1.000043462905306;10.002098712729794;0.4168179681974704;-0.4352289599102661;-0.4352289767999183;0.3859932566368478;-0.45571001779214215;0.5971350339046092;1.000024968838463
72.208223;1.0910683308188018;0.41666377862569454;0.38192733718919863;-0.5007449070403933;-0.45907583248795963;1.0797779121590088;1.000039848961916;10.00206734617231;0.4168187786246428;-0.43522895799974004;-0.43522897791297704;0.38599327492941393;-0.45571001831724045;0.5971364932209479;1.0000260467146038
72.218223;1.0910678008701193;0.4166624546144576;0.3819277707902716;-0.5007449063497142;-0.459075832444987;1.0797759548560864;1.000036186245427;10.002035683891247;0.41681959351211295;-0.4352289561151557;-0.435228979041243;0.3859932818921561;-0.4557100187748513;0.597137957764256;1.000027264130468
72.228223;1.0910671636520817;0.4166611462180496;0.38192820552336754;-0.5007449056626598;-0.45907583240428884;1.079773940554353;1.0000324866357853;10.002003841983356;0.41682041519507046;-0.43522895425792724;-0.43522898017930256;0.3859932768428863;-0.45571001916447085;0.5971394245345798;1.0000286180072282
72.238223;1.0910664134055192;0.41665985467024463;0.3819286426906877;-0.5007449049803638;-0.4590758323673525;1.079771870033254;1.00002876219245;10.001971948219593;0.4168212455633516;-0.43522895242932963;-0.4352289813218;0.38599326003717;-0.4557100194852716;0.5971408903943298;1.0000301042000816
72.248223;1.0910655447213486;0.41665858040691395;0.3819290839315129;-0.5007449043036951;-0.4590758323362548;1.0797697442200216;1.000025025239904;10.00194012006706;0.4168220859163407;-0.43522895063031836;-0.4352289824640188;0.38599323281465886;-0.4557100197366366;0.5971423520932183;1.0000317172691404
72.258223;1.0910645540737303;0.41665732291512264;0.38192953117849127;-0.5007449036332202;-0.4590758323138322;1.0797675626354517;1.0000212879787453;10.001908448812756;0.41682293692611283;-0.43522894886116736;-0.4352289836019429;0.3859931971722806;-0.45571001991903476;0.5971438061416019;1.0000334506670616
72.268223;1.0910634414932676;0.41665608127477205;0.3819299865293893;-0.5007449029693661;-0.45907583230308274;1.0797653224785924;1.0000175625899028;10.001877001495012;0.41682379873952125;-0.43522894712194005;-0.43522898473199734;0.38599315547361196;-0.45571002003425076;0.5971452484889699;1.0000352988803984
72.278223;1.091062210339624;0.41665485464525936;0.3819304522513293;-0.5007449023126369;-0.4590758323068594;1.079763019480933;1.0000138617761203;10.001845821608317;0.4168246712410038;-0.43522894541322377;-0.4352289858506733;0.38599311055321417;-0.45571002008469874;0.5971466744236253;1.000037260080949
72.288223;1.0910608657365612;0.4166536420141912;0.3819309307331378;-0.5007449016639067;-0.45907583232799326;1.079760649475081;1.0000101988816383;10.001814924820204;0.4168255542112677;-0.43522894373632454;-0.43522898695440415;0.38599306566972086;-0.4557100200724943;0.5971480790441367;1.000039336633802
72.298223;1.091059415022849;0.4166524416322869;0.38193142430257393;-0.5007449010246817;-0.4590758323691909;1.0797582088450366;1.0000065870704613;10.001784313106905;0.4168264472861534;-0.43522894209307245;-0.43522898803968185;0.3859930240380703;-0.4557100199991333;0.5971494578330111;1.0000415329096395
72.308223;1.09105786906689;0.4166512507107356;0.38193193542170384;-0.5007449003971104;-0.45907583243272193;1.0797556934900747;1.000003037613047;10.001754003997368;0.41682735000093263;-0.43522894048552935;-0.4352289891032274;0.3859929880874812;-0.45571001986580056;0.5971508066415465;1.0000438519854529
72.318223;1.091056241257828;0.41665006568436896;0.3819324671358397;-0.5007448997838951;-0.4590758325203446;1.0797530981921233;0.9999995593369069;10.001724042090588;0.4168282613711197;-0.43522893891558645;-0.43522899014217115;0.38599295874114903;-0.4557100196736643;0.5971521213215888;1.0000462933367469
72.328223;1.0910545451618539;0.41664888286466345;0.38193302299241033;-0.5007448991881648;-0.45907583263345836;1.079750416793211;0.9999961601193426;10.001694480541756;0.41682917906835387;-0.43522893738459145;-0.4352289911540781;0.38599293556801256;-0.4557100194236789;0.5971533979425171;1.0000488520993365
72.338223;1.0910527930636613;0.41664769873854784;0.38193360642778956;-0.5007448986131081;-0.4590758327729799;1.0797476421945922;0.999992848010867;10.001665357822807;0.41683009980884994;-0.43522893589328165;-0.4352289921368345;0.385992917974049;-0.45571001911615333;0.5971546335645184;1.0000515193272124
72.348223;1.091050995197662;0.41664650989726465;0.381934220384572;-0.5007448980615963;-0.4590758329391159;1.0797447669747933;0.9999896308267856;10.001636697896046;0.41683102107534403;-0.43522893444199723;-0.4352289930884466;0.38599290600341163;-0.45571001875075967;0.5971558262899795;1.0000542831969665
72.358223;1.091049158742133;0.41664531342551275;0.3819348673484367;-0.5007448975359472;-0.45907583313169387;1.0797417853150721;0.9999865153281168;10.001608530713453;0.41683194226348685;-0.43522893303098026;-0.4352289940067596;0.38599289989179314;-0.4557100183269524;0.5971569743458532;1.0000571311117887
72.368223;1.0910472871761547;0.4166441075070486;0.3819355493230902;-0.5007448970376961;-0.4590758333506135;1.0797386949142873;0.9999835065906143;10.00158090147332;0.4168328640766864;-0.435228931660706;-0.4352289948894941;0.38599289927878516;-0.45571001784434373;0.5971580754766425;1.0000600509851238
72.378223;1.0910453810036824;0.4166428912639202;0.38193626786492846;-0.5007448965677641;-0.45907583359577964;1.079735497194188;0.9999806078782835;10.001553855193963;0.41683378707815943;-0.43522893033211363;-0.4352289957345791;0.385992903140076;-0.45571001730301186;0.5971591274017262;1.000063030307405
72.388223;1.0910434391190598;0.41664166433364724;0.38193702447949895;-0.5007448961269902;-0.4590758338669788;1.0797321950916514;0.9999778213346353;10.001527424156185;0.41683471117743676;-0.4352289290465859;-0.43522899654036434;0.385992910174499;-0.4557100167036868;0.5971601285816001;1.0000660550915843
72.398223;1.0910414595289923;0.41664042703442034;0.3819378208494127;-0.5007448957160882;-0.45907583416393916;1.079728790723097;0.9999751487407422;10.001501638663864;0.416835636214358;-0.4352289278057663;-0.4352289973057362;0.3859929189350433;-0.455710016047689;0.597161078149246;1.0000691108242796
72.408223;1.0910394398251793;0.4166391808515255;0.3819386586299469;-0.5007448953349934;-0.4590758344863146;1.0797252857623638;0.9999725919124638;10.001476544216933;0.4168365623789941;-0.4352289266114662;-0.43522899803019127;0.38599292781827677;-0.45571001533673877;0.5971619751802483;1.0000721841120017
72.418223;1.0910373778915814;0.4166379287693793;0.3819395392874728;-0.5007448949826452;-0.4590758348337765;1.0797216830819767;0.999970153435309;10.001452199940392;0.4168374899327802;-0.4352289254656716;-0.43522899871392684;0.3859929351530378;-0.4557100145727683;0.5971628183810287;1.0000752634882817
72.428223;1.0910352720922356;0.41663667482381767;0.381940464239752;-0.5007448946573759;-0.4590758352061855;1.0797179870260225;0.9999678371453165;10.001428657336076;0.41683841876028566;-0.43522892437051164;-0.43522899935809;0.3859929392301596;-0.4557100137578771;0.5971636065260184;1.0000783393328452
72.438223;1.0910331214114002;0.4166354230890128;0.3819414350086532;-0.5007448943572781;-0.4590758356034537;1.079714202132854;0.9999656473627195;10.001405938917477;0.41683934821346696;-0.43522892332826013;-0.4352289999648648;0.38599293824982034;-0.45571001289443896;0.5971643393475411;1.0000814028327067
72.448223;1.091030926781584;0.4166341773332385;0.38194245289828554;-0.5007448940805473;-0.45907583602539553;1.0797103318002124;0.9999635881284794;10.001384033690007;0.4168402769068868;-0.43522892234145694;-0.4352290005370991;0.3859929302889528;-0.4557100119852351;0.5971650181916021;1.0000844452094135
72.458223;1.0910286927732422;0.416632941156989;0.3819435186260845;-0.5007448938258153;-0.4590758364719779;1.0797063783462768;0.9999616634094339;10.001362907479402;0.4168412025310832;-0.43522892141291664;-0.43522900107779133;0.38599291305196737;-0.4557100110334914;0.5971656458448361;1.0000874587679813
72.468223;1.0910264273213397;0.4166317175907782;0.38194463271732443;-0.5007448935920432;-0.4590758369435529;1.0797023441007172;0.9999598771902964;10.00134251214553;0.41684212235928053;-0.43522892054554824;-0.43522900158990513;0.3859928835277882;-0.4557100100425759;0.5971662262069614;1.0000904378024356
72.478223;1.0910241389292608;0.41663050857742473;0.38194579571630055;-0.5007448933783263;-0.4590758374405952;1.079698232688551;0.999958232713807;10.001322786329181;0.41684303391440175;-0.43522891974230504;-0.4352290020766376;0.38599283828711134;-0.45571000901551306;0.5971667643563349;1.0000933778144832
72.488223;1.0910218343235556;0.41662931502739975;0.3819470073867151;-0.5007448931840699;-0.45907583796334117;1.079694049972506;0.9999567318215912;10.001303651387152;0.4168439350231162;-0.4352289190062237;-0.43522900254170255;0.3859927742145021;-0.45571000795485095;0.5971672662913949;1.0000962754424896
72.498223;1.0910195188913092;0.41662813689839184;0.3819482664880838;-0.5007448930089511;-0.4590758385117822;1.0796898033732285;0.9999553755320478;10.00128501002758;0.4168448236846795;-0.43522891834017513;-0.43522900298897954;0.38599268884598625;-0.455710006862651;0.597167737811902;1.00009912937581
72.508223;1.0910171980322079;0.41662697305514;0.381949571671412;-0.5007448928525858;-0.4590758390857987;1.0796854995945149;0.9999541649659229;10.001266751932665;0.41684569779045366;-0.43522891774658123;-0.4352290034217256;0.3859925802714684;-0.4557100057402858;0.5971681833070175;1.0001019399669713
72.518223;1.0910148771426231;0.4166258215621338;0.38195092173595707;-0.5007448927146879;-0.4590758396853379;1.0796811436112073;0.9999531008749002;10.001248759737074;0.41684655420892053;-0.4352289172273974;-0.43522900384227053;0.3859924470401011;-0.4557100045885776;0.5971686057692323;1.0001047083944845
72.528223;1.0910125609032324;0.41662468043251466;0.38195231503840354;-0.50074489259544;-0.459075840310657;1.0796767406369592;0.9999521819188987;10.001230910498016;0.41684738813139843;-0.4352289167839855;-0.4352290042523379;0.38599228833127425;-0.4557100034082811;0.5971690078730298;1.0001074367949494
72.538223;1.0910102531209913;0.4166235482898559;0.38195374912636265;-0.5007448924952468;-0.4590758409622634;1.0796722981322755;0.9999514037926316;10.001213073772298;0.4168481938941093;-0.43522891641697864;-0.4352290046532165;0.3859921041597235;-0.4557100022004;0.5971693924961864;1.0001101284300289
72.548223;1.0910079565555848;0.41662242463197097;0.3819552204556523;-0.5007448924142678;-0.4590758416404607;1.0796678254633127;0.9999507606031852;10.001195112256674;0.41684896641754426;-0.43522891612658454;-0.4352290050456399;0.385991895246544;-0.45571000096628456;0.5971697619752023;1.0001127871063933
72.558223;1.0910056718669472;0.4166213095850931;0.3819567242436405;-0.5007448923522873;-0.4590758423449936;1.0796633328131837;0.9999502469419975;10.001176895733389;0.4168497016865118;-0.43522891591280627;-0.4352290054299547;0.3859916627151087;-0.4557099997074401;0.5971701174108737;1.000115415384704
72.568223;1.0910033963658556;0.4166202034007378;0.3819582551047716;-0.5007448923088499;-0.45907584307496196;1.079658830304465;0.9999498589620275;10.001158321672843;0.41685039640871924;-0.43522891577510586;-0.4352290058064264;0.3859914079809857;-0.45570999842523163;0.5971704595022321;1.0001180121360915
72.578223;1.091001124162824;0.41661910590539214;0.3819598079882579;-0.5007448922836344;-0.4590758438288456;1.0796543269610872;0.9999495946723622;10.00113931946383;0.4168510477911281;-0.4352289157121741;-0.4352290061751369;0.38599113279780123;-0.4557099971208899;0.5971707899990523;1.0001205722973205
72.588223;1.090998847650271;0.4166180159526758;0.38196137855920187;-0.500744892276577;-0.45907584460476547;1.0796498300116977;0.9999494528914425;10.001119834599859;0.4168516534749166;-0.4352289157223381;-0.4352290065357299;0.3859908393286074;-0.455709995795571;0.5971711118445688;1.0001230900347677
72.598223;1.0909965580942909;0.4166169313835821;0.3819629629500987;-0.5007448922874342;-0.45907584540104657;1.0796453455237354;0.9999494304629851;10.001099816914108;0.41685221147168033;-0.43522891580423556;-0.4352290068874066;0.3859905304584523;-0.4557099944501994;0.5971714281415064;1.0001255618662703
72.608223;1.0909942451401404;0.41661584952644726;0.38196455736576296;-0.5007448923156227;-0.4590758462165939;1.0796408802373219;0.9999495198478474;10.001079225743243;0.41685272039285154;-0.4352289159570724;-0.43522900722912017;0.38599021032226616;-0.45570999308547255;0.5971717413163516;1.0001279868159685
72.618223;1.0909918975609834;0.4166147675597686;0.3819661581370627;-0.5007448923605814;-0.4590758470507049;1.079636442914664;0.9999497094065514;10.00105803008929;0.41685317970826324;-0.4352289161802128;-0.43522900755981764;0.38598988428559255;-0.45570999170232435;0.5971720534323113;1.0001303649745221
72.628223;1.0909895049337832;0.41661368274200217;0.38196776216488404;-0.5007448924219297;-0.45907584790257994;1.0796320440065028;0.9999499857005175;10.001036188955508;0.41685358959855956;-0.4352289164725841;-0.4352290078784477;0.3859895580834867;-0.45570999030246806;0.5971723677305647;1.0001326963868475
72.638223;1.0909870580084151;0.416612592855473;0.3819693670964767;-0.500744892499366;-0.45907584877103286;1.0796276936537867;0.999950335021921;10.001013641076764;0.41685395077244053;-0.4352289168324294;-0.43522900818341326;0.3859892370448553;-0.45570998888851066;0.5971726896940717;1.000134980990453
72.648223;1.0909845482478664;0.4166114963957473;0.38197097098742677;-0.5007448925927928;-0.45907584965468134;1.0796233997528522;0.9999507435777124;10.00099032729967;0.41685426467081366;-0.43522891725726226;-0.4352290084720936;0.38598892581284744;-0.4557099874636168;0.5971730263742033;1.000137219006343
72.658223;1.0909819683163637;0.41661039196568606;0.3819725718479643;-0.5007448927026702;-0.45907585055244093;1.0796191685370384;0.9999511978253487;10.00096621748165;0.41685453386224125;-0.43522891774378314;-0.4352290087414273;0.385988627961919;-0.4557099860311101;0.5971733854033401;1.000139410397625
72.668223;1.0909793134318564;0.41660927788071295;0.3819741673299039;-0.5007448928301329;-0.4590758514637815;1.0796150062464076;0.9999516843528908;10.00094131632126;0.4168547622062561;-0.43522891828815263;-0.43522900898894673;0.3859883455896678;-0.45570998459431444;0.5971737746114032;1.0001415542835028
72.678223;1.0909765819114858;0.41660815328188805;0.38197575463953287;-0.5007448929765878;-0.45907585238833953;1.0796109187921965;0.9999521889089655;10.000915655683327;0.4168549547290054;-0.4352289188868635;-0.4352290092131739;0.38598807962459963;-0.45570998315648203;0.597174201412882;1.0001436498057366
72.688223;1.090973773910904;0.41660701955869417;0.3819773309224784;-0.5007448931431605;-0.4590758533253207;1.079606911391287;0.9999526972035124;10.000889282101015;0.41685511721748786;-0.43522891953740883;-0.4352290094136459;0.38598783079256976;-0.4557099817204012;0.5971746716805773;1.0001456976294278
72.698223;1.0909708897235029;0.4166058801894906;0.38197889381025535;-0.500744893330598;-0.4590758542734053;1.079602990737893;0.9999531973691274;10.00086224866969;0.4168552555188614;-0.4352289202379419;-0.4352290095908089;0.3859876002449942;-0.4557099802877184;0.5971751887470177;1.000147700613612
72.708223;1.0909679296410564;0.416604739441907;0.381980441499866;-0.500744893539553;-0.45907585523104166;1.079599166374461;0.9999536805716823;10.000834617178679;0.4168553751107923;-0.4352289209865408;-0.43522900974541606;0.385987389272622;-0.4557099788586171;0.5971757534197937;1.000149662886136
72.718223;1.090964895800653;0.416603601132965;0.38198197248234733;-0.5007448937706639;-0.45907585619659774;1.0795954490315571;0.9999541402260553;10.000806460684586;0.4168554813029453;-0.43522892178100236;-0.43522900987787233;0.38598719859772396;-0.4557099774322073;0.5971763647631552;1.0001515879942708
72.728223;1.0909617947517367;0.4166024680849894;0.3819834854912688;-0.5007448940243836;-0.45907585716818844;1.0795918491829208;0.9999545727140237;10.00077786022094;0.4168555796688554;-0.4352289226189304;-0.43522900998809344;0.38598702785414146;-0.45570997600719515;0.5971770206292982;1.0001534785522828
72.738223;1.0909586377806142;0.41660134258023185;0.3819849798332803;-0.5007448943009322;-0.45907585814349594;1.0795883769898187;0.999954978437965;10.000748898306613;0.41685567625106495;-0.4352289234977685;-0.4352290100756266;0.38598687551928373;-0.455709974582178;0.5971777179529989;1.0001553379376278
72.748223;1.0909554380263038;0.41660022701634525;0.381986455750438;-0.5007448946002577;-0.4590758591199422;1.0795850417537545;0.9999553605281292;10.000719653877486;0.4168557775258657;-0.43522892441493655;-0.435229010139747;0.3859867393493011;-0.4557099731554683;0.5971784532366384;1.0001571711206068
72.758223;1.0909522077883653;0.416599124144416;0.38198791438078156;-0.5007448949216501;-0.45907586009492846;1.0795818508525277;0.999955722146005;10.00069020365897;0.416855890369945;-0.4352289253680122;-0.4352290101795363;0.38598661683022883;-0.45570997172494115;0.5971792233136151;1.0001589833249247
72.768223;1.0909489574069282;0.41659803729249706;0.38198935733699413;-0.5007448952632465;-0.4590758610656376;1.0795788092700156;0.999956065116668;10.000660624634904;0.4168560218033841;-0.4352289263547946;-0.43522901019392163;0.38598650538291696;-0.45570997028833876;0.5971800257706643;1.0001607788240043
72.778223;1.0909456943577915;0.41659697037197524;0.3819907864483421;-0.5007448956220478;-0.4590758620287734;1.0795759196138863;0.9999563904390102;10.000630990895644;0.4168561785001911;-0.4352289273733522;-0.4352290101816616;0.38598640261963313;-0.45570996884381104;0.597180858558761;1.0001625609675935
72.788223;1.090942423102419;0.4165959273972442;0.3819922038355209;-0.5007448959947473;-0.45907586298090186;1.0795731813771083;0.9999566990763126;10.00060136873872;0.4168563667231877;-0.4352289284220148;-0.43522901014148124;0.38598630643052717;-0.4557099673902674;0.5971817197282622;1.0001643321374114
72.798223;1.0909391458152047;0.416594912153662;0.38199361203406923;-0.5007448963787322;-0.45907586391908123;1.0795705903232993;0.9999569914980108;10.000571817717768;0.41685659250144175;-0.4352289294990257;-0.4352290100725141;0.3859862146686519;-0.45570996592752927;0.5971826076452519;1.0001660939734225
72.808223;1.0909358632084067;0.4165939284410166;0.3819950138470137;-0.5007448967723751;-0.4590758648411586;1.079568140263461;0.9999572661479218;10.000542403936018;0.4168568614221076;-0.4352289306019084;-0.4352290099748027;0.3859861247689734;-0.4557099644563118;0.5971835209700967;1.000167848539989
72.818223;1.0909325751552137;0.41659298054785127;0.3819964116157148;-0.5007448971748315;-0.4590758657456149;1.0795658258087446;0.9999575188339632;10.000513213262;0.41685717828012836;-0.4352289317270807;-0.4352290098495049;0.38598603359717804;-0.4557099629777954;0.597184458463046;1.0001695985584802
72.828223;1.0909292802545822;0.41659207326586484;0.3819978065997695;-0.5007448975856943;-0.45907586663116073;1.0795636432864266;0.9999577442971752;10.00048433790559;0.41685754686290744;-0.43522893287018577;-0.43522900969850264;0.3859859377388629;-0.45570996149301735;0.5971854188469057;1.0001713463902424
72.838223;1.09092597464474;0.41659121102609975;0.381999199283744;-0.5007448980043651;-0.4590758674964108;1.0795615897265056;0.999957938299328;10.000455844146428;0.4168579698262545;-0.4352289340269347;-0.43522900952354965;0.3859858341082006;-0.45570996000264846;0.5971864006321301;1.0001730938027718
72.848223;1.09092265183778;0.41659039691294225;0.3820005899007135;-0.5007448984295493;-0.4590758683398061;1.0795596610470273;0.999958098268177;10.00042775710605;0.41685844884458434;-0.43522893519369293;-0.43522900932590397;0.3859857203342539;-0.45570995850709123;0.5971874021519881;1.0001748427598438
72.858223;1.0909193040161167;0.4165896326163928;0.3820019784882448;-0.5007448988594836;-0.4590758691598496;1.0795578506674213;0.999958222719116;10.000400064767652;0.4168589849583027;-0.4352289363673968;-0.43522900910678664;0.38598559457827786;-0.45570995700659783;0.597188421749892;1.0001765962701086
72.868223;1.0909159239756465;0.4165889187826217;0.3820033648276176;-0.5007448992926572;-0.45907586995541105;1.0795561502165385;0.9999583105751112;10.000372729151808;0.41685957866141304;-0.43522893754535347;-0.4352290088678189;0.38598545514061194;-0.4557099555014062;0.5971894577958203;1.000178359328173
72.878223;1.0909125070215755;0.4165882550522393;0.38200474841179455;-0.5007448997282669;-0.4590758707257246;1.079554551735672;0.9999583614595143;10.000345710204343;0.4168602297076736;-0.4352289387254145;-0.43522900861098196;0.3859853007824278;-0.4557099539918553;0.5971905086091415;1.0001801399975225
72.888223;1.0909090520444702;0.41658764042327817;0.3820061282609909;-0.5007449001661747;-0.4590758714702611;1.0795530487013125;0.9999583767063837;10.000318985628752;0.41686093708818356;-0.43522893990607453;-0.43522900833818384;0.3859851316185765;-0.45570995247850715;0.5971915723588985;1.000181949131833
72.898223;1.0909055609962628;0.4165870740923176;0.38200750288399815;-0.5007449006067844;-0.45907587218887635;1.0795516361844069;0.9999583591443181;10.000292546056631;0.4168616994475169;-0.4352289410861814;-0.4352290080506533;0.38598494919746484;-0.4557099509625214;0.59719264722289;1.0001837977742243
72.908223;1.0909020370657125;0.4165865557312792;0.3820088706360678;-0.5007449010510127;-0.45907587288211715;1.07955031141197;0.9999583113042086;10.000266382838367;0.4168625157503721;-0.4352289422644371;-0.43522900774869633;0.3859847556328028;-0.45570994944605714;0.5971937319137808;1.0001856941103697
72.918223;1.0908984834543378;0.41658608491269633;0.3820102302491364;-0.5007449015000962;-0.4590758735511281;1.0795490739558384;0.9999582340788686;10.000240485397804;0.4168633856789528;-0.4352289434389293;-0.43522900743181553;0.3859845527909329;-0.4557099479322138;0.5971948256929996;1.0001876426985994
72.928223;1.0908949042008231;0.416585660706656;0.38201158141063585;-0.5007449019550405;-0.45907587419705764;1.0795479258578886;0.9999581264995085;10.00021484702962;0.4168643095597508;-0.43522894460720774;-0.4352290070988931;0.38598434164972073;-0.4557099464248521;0.5971959278878912;1.0001896459993747
72.938223;1.0908913054930531;0.4165852819041407;0.38201292503948325;-0.5007449024161112;-0.4590758748206721;1.0795468722974377;0.9999579856335868;10.000189477819168;0.4168652882171963;-0.43522894576678595;-0.4352290067485159;0.3859841217959414;-0.45570994492855393;0.597197037998318;1.0001917050779487
72.948223;1.0908876948602977;0.4165849475418066;0.3820142626828836;-0.5007449028828979;-0.45907587542251643;1.0795459213907979;0.9999578070711885;10.000164414503317;0.4168663229015649;-0.4352289469151915;-0.4352290063792788;0.3859838915781328;-0.45570994344826815;0.5971981561929917;1.000193818784876
72.958223;1.090884079404539;0.416584657362606;0.38201559534075685;-0.5007449033544737;-0.4590758760031706;1.0795450824361854;0.999957586393306;10.000139720495252;0.4168674150522075;-0.43522894804973666;-0.4352290059898415;0.38598364867367757;-0.45570994198869896;0.5971992832979484;1.000195984045637
72.968223;1.090880465681653;0.4165844115720495;0.38201692263985704;-0.5007449038292384;-0.45907587656326065;1.0795443648226786;0.9999573201481322;10.000115479955122;0.4168685658645778;-0.43522894916773636;-0.4352290055789808;0.3859833905883557;-0.45570994055391234;0.5972004200934763;1.0001981974902914
72.978223;1.0908768597906142;0.41658421007769975;0.3820182427038225;-0.5007449043049245;-0.4590758771034263;1.0795437787461757;0.9999570055781962;10.000091782163311;0.4168697759397474;-0.43522895026676334;-0.4352290051456694;0.38598311526894713;-0.45570993914712443;0.5972015666630449;1.000200456963852
72.988223;1.0908732658350853;0.4165840521892106;0.382019552703492;-0.5007449047790274;-0.4590758776243995;1.0795433353538533;0.999956639852569;10.000068703710149;0.4168710454421938;-0.43522895134442136;-0.4352290046890273;0.3859828216697067;-0.4557099377705877;0.5972027227992851;1.000202761840048
72.998223;1.0908696846851191;0.4165839368604089;0.3820208499129563;-0.5007449052491855;-0.45907587812690515;1.0795430451362866;0.9999562197018557;10.000046311095353;0.41687237473961297;-0.43522895239810855;-0.4352290042083435;0.3859825098821436;-0.4557099364257358;0.5972038891546568;1.0002051116187078
73.008223;1.0908661146233063;0.41658386310286216;0.3820221322368344;-0.5007449057132767;-0.45907587861144983;1.0795429166800814;0.9999557414310473;10.000024680498399;0.4168737649003568;-0.4352289534252157;-0.43522900370314127;0.38598218083613595;-0.4557099351135653;0.5972050678278654;1.0002075042422587
73.018223;1.0908625523908704;0.4165838304345131;0.38202339752669373;-0.50074490616956;-0.4590758790784053;1.079542957105811;0.999955200795341;10.00000390905371;0.41687521774667874;-0.43522895442349124;-0.4352290031728624;0.38598183576325457;-0.45570993383513314;0.5972062621222314;1.0002099358047651
73.028223;1.0908589937270994;0.41658383907668134;0.38202464279554343;-0.5007449066168954;-0.4590758795282098;1.0795431725463982;0.9999545933092086;9.99998411431424;0.4168767355963712;-0.4352289553914525;-0.4352290026163086;0.38598147582150966;-0.4557099325918636;0.5972074761900783;1.000212401772961
73.038223;1.0908554343423527;0.4165838896753185;0.3820258644274528;-0.5007449070546721;-0.45907587996132454;1.079543567451537;0.9999539148977872;9.999965435039277;0.41687832059732793;-0.43522895632889486;-0.4352290020315047;0.38598110190454815;-0.4557099313853821;0.5972087144608125;1.0002148985857802
73.048223;1.0908518712414772;0.41658398265466096;0.3820270587711908;-0.5007449074824621;-0.4590758803780879;1.0795441441152795;0.9999531610877728;9.999948025913278;0.41687997379163094;-0.43522895723700844;-0.43522900141613047;0.385980714218686;-0.45570993021712863;0.5972099807383046;1.0002174240630715
73.058223;1.0908483032902003;0.41658411777196525;0.38202822212800897;-0.5007449078997177;-0.4590758807787233;1.079544903203228;0.9999523257219801;9.999932039665254;0.416881694417523;-0.4352289581177815;-0.43522900076812243;0.38598031212877176;-0.4557099290881207;0.5972112778749895;1.0002199761268988
73.068223;1.090844730947833;0.41658429452313733;0.38202935028978524;-0.5007449083055737;-0.459075881163437;1.0795458443884633;0.9999514021482676;9.999917620137817;0.416883479447439;-0.4352289589732002;-0.4352290000861097;0.38597989473634164;-0.45570992799895504;0.5972126082218273;1.000222550777477
73.078223;1.0908411564004712;0.41658451290839715;0.38203043815345455;-0.5007449086987176;-0.45907588153231027;1.079546967329459;0.9999503850668955;9.999904914775726;0.41688532334286926;-0.4352289598048587;-0.43522899936942816;0.3859794612266093;-0.4557099269499683;0.5972139740460064;1.0002251413886922
73.088223;1.0908375842540985;0.4165847735814578;0.38203147958402556;-0.5007449090774954;-0.4590758818849701;1.079548273386275;0.9999492700297595;9.999894073606333;0.41688721853069477;-0.4352289606139353;-0.43522899861768866;0.38597901061250817;-0.45570992594122306;0.5972153777478929;1.0002277402791993
73.098223;1.090834021586105;0.41658507756509344;0.3820324678125345;-0.500744909440422;-0.4590758822205733;1.0795497658186413;0.9999480530521739;9.999885223011985;0.4168891565155307;-0.43522896140130823;-0.4352289978304209;0.38597854164428236;-0.455709924972258;0.5972168224748696;1.0002303402347155
73.108223;1.090830477001085;0.41658542591294884;0.3820333961368968;-0.5007449097868765;-0.45907588253826226;1.0795514472655385;0.9999467324311878;9.999878450271154;0.4168911288015501;-0.43522896216774254;-0.4352289970072541;0.38597805304975474;-0.45570992404197375;0.5972183127428902;1.0002329340978202
73.118223;1.0908269585249986;0.4165858191625364;0.3820342583812235;-0.500744910117389;-0.45907588283731493;1.0795533177706715;0.999945310194121;9.99987381562645;0.41689312741856815;-0.43522896291372165;-0.4352289961484464;0.38597754360486775;-0.4557099231487314;0.5972198534852533;1.0002355136422314
73.128223;1.0908234716918153;0.41658625696549456;0.3820350493663146;-0.5007449104332145;-0.45907588311651887;1.079555375723766;0.999943792219083;9.999871365781715;0.4168951454614214;-0.43522896363879915;-0.4352289952553213;0.3859770116627725;-0.4557099222905674;0.5972214478379136;1.0002380695118165
73.138223;1.0908200201896907;0.41658673821639525;0.3820357654604932;-0.50074491073571;-0.4590758833736392;1.079557620088825;0.9999421883853957;9.999871132861921;0.41689717724867326;-0.4352289643412813;-0.43522899433045115;0.3859764547791973;-0.4557099214656384;0.5972230960738044;1.0002405925790403
73.148223;1.0908166079033652;0.4165872608693516;0.3820364046963633;-0.5007449110261625;-0.45907588360586465;1.079560051496171;0.9999405115195783;9.99987312882161;0.41689921765024396;-0.43522896501865926;-0.4352289933774242;0.3859758701088344;-0.4557099206727097;0.5972247963176313;1.0002430756359204
73.158223;1.090813240082078;0.4165878213088426;0.38203696653184827;-0.5007449113059466;-0.4590758838106658;1.0795626715529654;0.9999387745562721;9.99987734370617;0.4169012614671485;-0.4352289656681958;-0.4352289924002485;0.38597525481614264;-0.45570991991118265;0.5972265457879137;1.00024551416484
73.168223;1.0908099233604294;0.41658841478682335;0.3820374516652032;-0.5007449115767371;-0.45907588398601273;1.0795654817879516;0.9999369887429305;9.99988374800228;0.41690330345772064;-0.4352289662870389;-0.4352289914027928;0.3859746061314801;-0.45570991918064135;0.5972283416552906;1.000247905923103
73.178223;1.0908066652286934;0.4165890370193589;0.38203786173396875;-0.5007449118405592;-0.459075884129892;1.0795684829268868;0.9999351636384459;9.999892296692;0.4169053384992737;-0.43522896687221757;-0.4352289903883891;0.38597392159563726;-0.45570991848052295;0.5972301810184121;1.0002502497403947
73.188223;1.0908034735425465;0.4165896849669188;0.3820381988924447;-0.5007449120993173;-0.4590758842397533;1.0795716739375367;0.9999333070713495;9.999902927911984;0.41690736163927117;-0.43522896742110545;-0.43522898935974674;0.3859731995625711;-0.4557099178100957;0.5972320601700601;1.0002525439694534
73.198223;1.090800355475578;0.41659035650476983;0.382038465717298;-0.5007449123542765;-0.4590758843124668;1.0795750513903963;0.9999314250778997;9.999915555317425;0.4169093679941227;-0.43522896793178273;-0.4352289883191901;0.3859724398002051;-0.45570991716854387;0.5972339742822251;1.0002547855860597
73.208223;1.0907973162734577;0.4165910504329002;0.38203866512741985;-0.500744912606243;-0.4590758843448185;1.0795786097783675;0.9999295225821765;9.999930067355248;0.41691135255881057;-0.43522896840274544;-0.43522898726860865;0.38597164364666176;-0.45570991655529236;0.5972359181918776;1.0002569704608146
73.218223;1.0907943600068961;0.4165917668148504;0.3820387997960568;-0.5007449128560141;-0.45907588433399166;1.0795823423641109;0.9999276043052375;9.999946336255285;0.41691331063257375;-0.43522896883258194;-0.4352289862092008;0.3859708132810486;-0.45570991597026317;0.5972378870361528;1.0002590939956584
73.228223;1.090791491235225;0.4165925068131996;0.3820388714856619;-0.500744913104382;-0.4590758842779349;1.0795862417556958;0.9999256751705364;9.999964221359653;0.41691523886782095;-0.435228969219955;-0.4352289851416558;0.3859699509271712;-0.45570991541368394;0.5972398756515224;1.0002611520425517
73.238223;1.0907887145316217;0.41659327212714725;0.3820388808661943;-0.5007449133518387;-0.459075884175677;1.0795902995529245;0.9999237401339073;9.999983565944456;0.4169171357291136;-0.4352289695634804;-0.43522898406654154;0.3859690585535334;-0.4557099148860206;0.5972418780799221;1.0002631424439534
73.248223;1.090786033067389;0.41659406445172953;0.38203882785682214;-0.5007449135984794;-0.4590758840271756;1.0795945059077987;0.9999218039405419;10.000004200982866;0.4169190008186542;-0.4352289698614017;-0.4352289829845055;0.385968137656032;-0.4557099143883081;0.5972438879213513;1.0002650659805399
73.258223;1.0907834486998478;0.4165948853826333;0.3820387122680773;-0.500744913844194;-0.4590758838329645;1.079598850800093;0.9999198712863789;10.000025954228475;0.4169208336751327;-0.4352289701115298;-0.4352289818963915;0.38596718939653096;-0.45570991392231863;0.5972458982820112;1.0002669252002288
73.268223;1.0907809627259213;0.4165957367237094;0.38203853433074353;-0.5007449140888438;-0.45907588359412377;1.0796033259207203;0.9999179472011197;10.000048660220076;0.4169226328612978;-0.4352289703115747;-0.4352289808032833;0.38596621519848195;-0.45570991349004847;0.5972479013521821;1.0002687221432809
73.278223;1.090778575966175;0.41659662014908344;0.3820382946717124;-0.5007449143324035;-0.45907588331224625;1.0796079242187682;0.9999160371397482;10.000072174679396;0.4169243956993245;-0.43522897045929665;-0.435228979706589;0.3859652169290678;-0.4557099130926574;0.5972498890830076;1.0002704569417473
