time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
73.288223;1.0907762886450318;0.4165975362034301;0.3820379938631407;-0.5007449145752861;-0.4590758829891238;1.0796126377624993;0.9999141468998815;10.000096389070665;0.41692611836599575;-0.4352289705524083;-0.4352289786082133;0.3859641967240865;-0.4557099127300578;0.5972518549789124;1.000272126765018
73.298223;1.0907741006594172;0.4165984841776575;0.3820376324107483;-0.5007449148185866;-0.45907588262651255;1.0796174567390349;0.999912282785281;10.000121238223104;0.4169277961713478;-0.43522897058891646;-0.43522897751047357;0.38596315706651674;-0.45570991240167497;0.597253795225447;1.0002737248512292
73.308223;1.0907720117791408;0.4165994628570309;0.38203721149210496;-0.5007449150638887;-0.4590758822262843;1.0796223701089824;0.9999104517455667;10.000146691936882;0.4169294239589535;-0.43522897056774507;-0.43522897641590863;0.385962101007031;-0.45570991210726847;0.5972557082078348;1.0002752417670369
73.318223;1.0907700208598392;0.41660047099201036;0.3820367335071701;-0.5007449153127465;-0.4590758817904912;1.0796273669719518;0.9999086611332377;10.000172729412846;0.4169309962705266;-0.4352289704886283;-0.4352289753274127;0.38596103242051194;-0.45570991184705284;0.5972575935004556;1.000276669013588
73.328223;1.0907681242956804;0.41660150767345683;0.3820362017449797;-0.5007449155662074;-0.4590758813209699;1.079632437521395;0.9999069185574202;10.000199325775101;0.41693250751517325;-0.4352289703512352;-0.43522897424842466;0.38595995633196817;-0.45570991162137686;0.5972594511013709;1.0002780015094086
73.338223;1.090766315727134;0.41660257284968494;0.3820356196766773;-0.5007449158246805;-0.4590758808191105;1.079637572674266;0.999905231953903;10.000226462406005;0.4169339525530541;-0.4352289701545506;-0.43522897318262693;0.3859588790203201;-0.4557099114303244;0.5972612807441611;1.0002792367260587
73.348223;1.0907645873067127;0.4166036673739756;0.38203499067333185;-0.5007449160881844;-0.45907588028622964;1.0796427638020585;0.9999036094548328;10.000254130939387;0.4169353270209239;-0.4352289698971079;-0.43522897213321726;0.38595780764646287;-0.4557099112734615;0.5972630816975898;1.0002803722880338
73.358223;1.090762930504187;0.41660479250894383;0.3820343181842253;-0.5007449163567539;-0.459075879724127;1.0796480044484094;0.9999020586969007;10.00028232525769;0.41693662704002465;-0.435228969577783;-0.4352289711024577;0.38595674957274895;-0.4557099111498731;0.5972648533814594;1.0002814047016868
73.368223;1.0907613364392688;0.4166059496957046;0.3820336059593046;-0.500744916630774;-0.45907587913536885;1.0796532924969793;0.999900584710969;10.000311032920758;0.41693784898387415;-0.4352289691962002;-0.4352289700918384;0.3859557116877953;-0.4557099110585641;0.5972665960960056;1.0002823292769774
73.378223;1.0907597963576838;0.4166071407193404;0.3820328582709084;-0.5007449169111362;-0.45907587852328924;1.0796586298819228;0.9998991877287695;10.000340223734137;0.4169389894794755;-0.43522896875245604;-0.435228969102348;0.3859547001402383;-0.45570991099885333;0.5972683108808272;1.0002831402136192
73.388223;1.0907583012983153;0.41660836730926115;0.38203208027753227;-0.5007449171990971;-0.45907587789171656;1.0796640199557082;0.9998978638522305;10.000369852562534;0.416940045608723;-0.4352289682471596;-0.4352289681345209;0.38595372070721856;-0.45570991097020846;0.5972699985628803;1.0002838315818152
73.398223;1.0907568423274958;0.4166096302248126;0.38203127817738863;-0.5007449174959732;-0.45907587724437693;1.0796694654792829;0.999896607256895;10.000399879389283;0.41694101533596994;-0.4352289676819697;-0.4352289671882654;0.385952779160988;-0.45570991097189595;0.5972716590944321;1.0002843991753927
73.408223;1.0907554133229669;0.4166109287751867;0.3820304588037842;-0.5007449178029285;-0.4590758765844208;1.0796749686245435;0.9998954107839007;10.000430272887673;0.4169418975568199;-0.43522896705963043;-0.43522896626256463;0.38595188108790257;-0.4557099110030249;0.5972732918019613;1.0002848411766938
73.418223;1.0907540129190305;0.4166122610425824;0.38202962921352135;-0.500744918120863;-0.45907587591430926;1.079680531126076;0.9998942653713919;10.000460995554482;0.4169426917981139;-0.43522896638353914;-0.43522896535552563;0.38595103156340127;-0.4557099110626151;0.5972748960796493;1.000285157983948
73.428223;1.090752642353239;0.4166136248074654;0.38202879675175344;-0.5007449184503856;-0.4590758752357643;1.0796861528697652;0.9998931599076945;10.00049200112405;0.4169433983366759;-0.43522896565759345;-0.4352289644647856;0.3859502349683746;-0.455709911149441;0.5972764718301578;1.0002853524591588
73.438223;1.0907513024095925;0.41661501847869803;0.3820279691371008;-0.5007449187918701;-0.45907587454986193;1.0796918300381497;0.9998920821631496;10.000523248015721;0.4169440186214654;-0.4352289648860842;-0.4352289635879859;0.385949494858274;-0.4557099112622022;0.5972780195125722;1.0002854289475578
73.448223;1.090749992521858;0.41661644097075307;0.3820271541309405;-0.5007449191455497;-0.4590758738574471;1.0796975545334142;0.9998910207184649;10.000554704595821;0.4169445554000634;-0.435228964073345;-0.4352289627233518;0.3859488139319762;-0.45570991139988976;0.5972795396828912;1.0002853907503644
73.458223;1.0907487112061747;0.4166178909290131;0.3820263591397214;-0.5007449195118412;-0.4590758731595111;1.0797033144789543;0.9998899661766552;10.000586338273854;0.4169450125536087;-0.43522896322369775;-0.4352289618699357;0.3859481941529864;-0.4557099115614874;0.5972810321041544;1.000285238410727
73.468223;1.0907474572236826;0.4166193661639003;0.38202559122531204;-0.500744919891644;-0.4590758724571458;1.079709095660079;0.9998889106238382;10.000618112221611;0.4169453948341483;-0.4352289623416811;-0.43522896102715697;0.38594763706829854;-0.4557099117453706;0.5972824952889656;1.0002849695478033
73.478223;1.0907462304413669;0.41662086333519144;0.38202485717342893;-0.5007449202860254;-0.4590758717512787;1.079714883903955;0.999887846592197;10.000649997561345;0.4169457073442542;-0.4352289614321535;-0.43522896019425006;0.3859471442859576;-0.45570991194953964;0.5972839265155407;1.0002845795208872
73.488223;1.0907450307922677;0.4166223780205214;0.3820241631475111;-0.500744920695779;-0.45907587104267056;1.0797206665590195;0.999886766500196;10.000681978294454;0.41694595466018386;-0.43522896050035487;-0.4352289593701025;0.38594671785562984;-0.4557099121724479;0.5972853218021474;1.0002840628606446
73.498223;1.0907438572563255;0.41662390536439836;0.38202351424320735;-0.5007449211216121;-0.4590758703319936;1.0797264321505369;0.9998856627018289;10.000714039217916;0.4169461401668119;-0.43522895955160146;-0.43522895855338445;0.38594636023843065;-0.4557099124133255;0.5972866766137794;1.0002834151232554
73.508223;1.0907427091021304;0.4166254407622747;0.3820229142828679;-0.5007449215643375;-0.45907586961954633;1.0797321694268356;0.9998845281173461;10.00074614819402;0.4169462663610942;-0.4352289585905753;-0.43522895774301273;0.38594607390011476;-0.45570991267187816;0.5972879876269965;1.0002826342263254
73.518223;1.0907415872391613;0.4166269799977167;0.38202236578952564;-0.500744922024361;-0.45907586890497476;1.0797378662864878;0.9998833564883532;10.000778246608567;0.41694633566401923;-0.4352289576212113;-0.4352289569386669;0.38594586095940026;-0.455709912948118;0.5972892539084602;1.0002817213433453
73.528223;1.090740493465484;0.41662851911427423;0.38202187005651894;-0.5007449225010332;-0.45907586818745083;1.0797435090578704;0.9998821417902705;10.000810250824848;0.4169463505808959;-0.4352289566473791;-0.43522895614074575;0.3859457230065658;-0.45570991324242854;0.597290476384505;1.0002806811893292
73.538223;1.090739429298078;0.4166300543868808;0.3820214272408864;-0.5007449229924376;-0.4590758674659146;1.0797490831175072;0.9998808782916218;10.000842061419759;0.41694631329839177;-0.4352289556732326;-0.43522895534991474;0.3859456610233569;-0.45570991355540486;0.5972916568205655;1.0002795207121964
73.548223;1.090738396138668;0.416631582132929;0.382021036515703;-0.5007449234954549;-0.459075866739008;1.079754573840153;0.9998795617495978;10.000873576367818;0.41694622552646243;-0.4352289547028624;-0.4352289545668883;0.38594567548599495;-0.4557099138876398;0.5972927976803455;1.0002782474129122
73.558223;1.0907373957536735;0.4166330984980414;0.3820206964059243;-0.5007449240061415;-0.4590758660051327;1.0797599669544231;0.999878190044168;10.000904698186899;0.4169460884298661;-0.4352289537399787;-0.4352289537926004;0.3859457665441203;-0.4557099142396319;0.5972939021850854;1.0002768689908692
73.568223;1.090736430364107;0.41663459967865885;0.38202040513165986;-0.5007449245203922;-0.4590758652628745;1.0797652492053702;0.9998767630140999;10.000935333433572;0.41694590213447363;-0.4352289527880231;-0.4352289530285469;0.3859459344232736;-0.45570991461158245;0.5972949735732896;1.0002753938634408
73.578223;1.090735502848944;0.4166360821893082;0.3820201606601318;-0.5007449250343512;-0.45907586451128723;1.079770408668019;0.9998752827155072;10.000965391282532;0.4169456654363447;-0.43522895185041105;-0.43522895227688413;0.3859461800815193;-0.45570991500329827;0.5972960142391458;1.00027383206241
73.588223;1.0907346171460794;0.4166375428160384;0.38201996076879774;-0.5007449255444558;-0.45907586374992243;1.0797754338659393;0.9998737534608079;10.000994783421747;0.4169453766000307;-0.4352289509302911;-0.4352289515400019;0.3859465053420399;-0.4557099154145791;0.5972970259520453;1.0002721961123728
73.598223;1.0907337789914695;0.4166389786304345;0.3820198033122777;-0.5007449260473074;-0.45907586297894165;1.0797803134611228;0.9998721803754347;10.001023428809965;0.41694503473153416;-0.4352289500299347;-0.4352289508201803;0.3859469123559908;-0.45570991584569936;0.597298010972374;1.000270501218706
73.608223;1.0907329965008217;0.4166403871823014;0.382019686093328;-0.500744926539436;-0.4590758621992676;1.0797850375337448;0.9998705677781035;10.00105126162535;0.41694464057924335;-0.43522894915076354;-0.43522895011992424;0.38594740317170395;-0.4557099162973476;0.5972989722397032;1.0002687646869188
73.618223;1.0907322789131617;0.41664176638855593;0.3820196063730268;-0.5007449270173107;-0.4590758614123369;1.0797895989342108;0.999868919216677;10.001078233200397;0.4169441963561188;-0.4352289482939405;-0.4352289494425397;0.38594797952081594;-0.45570991677042644;0.5972999120955869;1.0002670047388953
73.628223;1.0907316331167418;0.41664311388637293;0.38201956076070853;-0.5007449274777137;-0.45907586061927347;1.0797939935411263;0.9998672381123789;10.001104307320329;0.4169437050287118;-0.43522894746057506;-0.43522894879214985;0.38594864255811695;-0.45570991726614607;0.5973008308825168;1.0002652392617066
73.638223;1.090731060858816;0.41664442666870494;0.3820195454674431;-0.5007449279180222;-0.4590758598201894;1.0797982205050205;0.9998655279413792;10.001129454593697;0.41694316978178697;-0.43522894665159445;-0.4352289481728299;0.3859493926445608;-0.4557099177857692;0.5973017259930967;1.000263485236794
73.648223;1.0907305599216177;0.4166457015834888;0.3820195562633205;-0.5007449283362754;-0.4590758590143284;1.0798022828598643;0.9998637926728599;10.001153648435018;0.41694259383472104;-0.43522894586768435;-0.43522894758763697;0.38595022917862226;-0.45570991832995345;0.5973025922009079;1.0002617584159863
73.658223;1.0907301274659902;0.4166469359084206;0.38201958805937064;-0.5007449287311678;-0.45907585820075997;1.0798061862565789;0.9998620368783099;10.00117686196937;0.4169419801677632;-0.4352289451092132;-0.4352289470385832;0.3859511504462194;-0.4557099188985995;0.5973034237316103;1.0002600721552966
73.668223;1.0907297613105325;0.4166481275513603;0.38201963484445495;-0.5007449291019603;-0.45907585737894885;1.0798099359102316;0.9998602651706319;10.00119906705555;0.4169413310811816;-0.4352289443763607;-0.43522894652725336;0.38595215365229396;-0.45570991949112977;0.597304216149704;1.0002584363083193
73.678223;1.0907294592222743;0.4166492752297722;0.3820196901126773;-0.5007449294484186;-0.4590758565489324;1.0798135346906155;0.9998584824645895;10.001220239949076;0.41694064817749604;-0.4352289436696747;-0.43522894605518614;0.385953235365834;-0.45570992010640154;0.5973049666915122;1.0002568576609532
73.688223;1.0907292183426678;0.4166503785831557;0.38201974712857867;-0.5007449297707097;-0.4590758557112666;1.0798169827903468;0.999856695096087;10.001240370535424;0.4169399327837944;-0.4352289429905321;-0.43522894562389375;0.38595439222806616;-0.4557099207424667;0.5973056736243061;1.0002553409271282
73.698223;1.090729034967223;0.4166514379698098;0.38201979881394804;-0.5007449300690839;-0.459075854866882;1.0798202776842385;0.9998549113020397;10.001259465642079;0.41693918625133475;-0.4352289423408799;-0.4352289452346286;0.38595562131633476;-0.4557099213967771;0.5973063352798006;1.0002538888783565
73.708223;1.090728904678162;0.4166524539823598;0.382019837723218;-0.5007449303436722;-0.45907585401680107;1.0798234141323362;0.9998531402959089;10.001277544285179;0.41693841014169886;-0.4352289417224338;-0.43522894488798886;0.38595691990376035;-0.455709922066633;0.5973069492832489;1.0002525016115307
73.718223;1.0907288229451284;0.4166534270897325;0.3820198567509857;-0.500744930594696;-0.45907585316179145;1.0798263850798384;0.9998513908734818;10.001294630124981;0.4169376064648625;-0.4352289411361783;-0.4352289445836829;0.38595828494088463;-0.4557099227494638;0.597307512447866;1.0002511758453745
73.728223;1.0907287856262808;0.41665435760620123;0.3820198502390747;-0.5007449308227703;-0.45907585230214437;1.0798291839831733;0.9998496711312375;10.001310747603224;0.41693677780650906;-0.4352289405826407;-0.43522894432062076;0.385959712882306;-0.455709923442898;0.597308021067901;1.000249905789445
73.738223;1.0907287893942057;0.41665524561498446;0.38201981432995125;-0.5007449310288549;-0.4590758514377705;1.0798318067821142;0.9998479892240659;10.00132592371754;0.41693592724307177;-0.43522894006258706;-0.435228944097343;0.3859612002349972;-0.4557099241446578;0.5973084710759371;1.0002486854639305
73.748223;1.0907288323323168;0.4166560908036959;0.3820197465272421;-0.500744931213863;-0.45907585056856554;1.0798342517592752;0.9998463540721084;10.001340190375856;0.41693505798083036;-0.43522893957737896;-0.43522894391264516;0.38596274429853505;-0.4557099248522357;0.5973088582965601;1.000247509723708
73.758223;1.0907289139069596;0.4166568926235125;0.3820196453999793;-0.500744931378318;-0.4590758496946371;1.0798365182191596;0.9998447753242827;10.001353581600931;0.4169341729083586;-0.4352289391286647;-0.4352289437658896;0.38596434337115243;-0.45570992556255774;0.5973091790618537;1.0002463734881537
73.768223;1.0907290339150297;0.41665765076559025;0.3820195106614383;-0.5007449315224856;-0.45907584881639024;1.079838605355007;0.9998432619022773;10.00136612566001;0.41693327460945845;-0.43522893871805496;-0.43522894365686216;0.3859659963367854;-0.4557099262721683;0.5973094303323097;1.0002452713527779
73.778223;1.0907291917332302;0.41665836545672985;0.38201934315303904;-0.5007449316467971;-0.45907584793485295;1.0798405115088952;0.999841819071662;10.001377837345835;0.4169323656452077;-0.4352289383471046;-0.4352289435854329;0.38596770212798137;-0.455709926977895;0.5973096092393062;1.0002441973407854
73.788223;1.0907293867799008;0.4166590372891365;0.3820191444983451;-0.5007449317519044;-0.4590758470520313;1.0798422339436042;0.9998404461167579;10.001388713450675;0.41693144826780804;-0.435228938017185;-0.43522894355115654;0.38596945963062085;-0.45570992767730795;0.5973097131310984;1.0002431439450397
73.798223;1.0907296192078932;0.4166596668735158;0.382018916619275;-0.5007449318383186;-0.4590758461707828;1.0798437693549146;0.9998391373532658;10.001398734699416;0.41693052380935924;-0.43522893772930804;-0.43522894355305597;0.38597126779918106;-0.4557099283685662;0.5973097400851565;1.0002421015918612
73.808223;1.0907298896472657;0.41666025482187896;0.38201866141570306;-0.5007449319062596;-0.4590758452944493;1.0798451143239833;0.9998378858452183;10.001407873811914;0.41692959258644063;-0.4352289374842323;-0.43522894358975683;0.38597312537111156;-0.45570992904987795;0.5973096892382521;1.0002410597190927
73.818223;1.0907301979617556;0.4166608021006171;0.38201838050951664;-0.5007449319558503;-0.45907584442651117;1.0798462649968403;0.9998366864826903;10.001416100594795;0.41692865417386965;-0.4352289372827166;-0.43522894365963155;0.3859750303206203;-0.4557099297193091;0.5973095605967315;1.000240009061501
73.828223;1.0907305423137175;0.41666131034897236;0.38201807464792625;-0.500744931987173;-0.45907584357010645;1.0798472169354827;0.9998355367838806;10.001423380883143;0.4169277074803406;-0.4352289371255545;-0.43522894376046534;0.3859769797411704;-0.4557099303750475;0.5973093547665747;1.0002389426621687
73.838223;1.090730919786675;0.416661781948585;0.38201774314997117;-0.5007449320000543;-0.4590758427277847;1.0798479655956208;0.9998344359970832;10.00142967088549;0.41692675066922874;-0.43522893701346277;-0.4352289438888683;0.385978970114979;-0.4557099310155481;0.5973090732180862;1.00023785477767
73.848223;1.0907313270525076;0.4166622198474496;0.3820173842368009;-0.5007449319939425;-0.4590758419019554;1.0798485069266892;0.9998333836263876;10.00143491077362;0.4169257814094387;-0.4352289369470179;-0.43522894404022533;0.3859809972533603;-0.4557099316394465;0.5973087181727611;1.0002367397709777
73.858223;1.0907317588812804;0.416662627301757;0.3820169957116695;-0.5007449319677973;-0.4590758410954568;1.0798488379382696;0.9998323784692601;10.001439031312186;0.41692479730333115;-0.4352289369264598;-0.4352289442095414;0.38598305597099447;-0.45570993224556555;0.5973082920699198;1.000235592211466
73.868223;1.0907322059696747;0.4166630077315801;0.3820165749627154;-0.500744931919941;-0.45907584031145143;1.0798489569501124;0.9998314190724223;10.00144197691084;0.41692379581157935;-0.4352289369514843;-0.43522894439270743;0.3859851399570499;-0.45570993283322325;0.5973077981693142;1.0002344076432717
73.878223;1.0907326548059453;0.4166633643833192;0.3820161189855387;-0.50074493184847;-0.4590758395528233;1.0798488636021957;0.9998305053179244;10.00144371808161;0.4169227738219143;-0.4352289370214016;-0.43522894458722006;0.3859872418677742;-0.45570993340258725;0.5973072415275729;1.0002331833813174
73.888223;1.0907330902949228;0.41666369967579725;0.38201562513067405;-0.5007449317521744;-0.45907583882180475;1.0798485588927278;0.9998296392284305;10.001444235222257;0.4169217276656698;-0.4352289371354818;-0.43522894479193486;0.3859893536687336;-0.4557099339545998;0.5973066284466829;1.0002319195416525
73.898223;1.0907334995884783;0.4166640149877569;0.3820150914502338;-0.5007449316307802;-0.45907583812000907;1.0798480449889747;0.9998288247585809;10.00144349863229;0.41692065404159717;-0.43522893729302425;-0.4352289450063604;0.3859914671837172;-0.4557099344907502;0.5973059650670333;1.0002306199178328
73.908223;1.0907338740137518;0.41666431103813895;0.3820145161468773;-0.5007449314843196;-0.45907583744850816;1.0798473249428817;0.9998280682731122;10.001441466363593;0.4169195511633025;-0.43522893749331804;-0.43522894523001915;0.3859935746091456;-0.45570993501310053;0.5973052566336455;1.0002292911844528
73.918223;1.0907342087206804;0.4166645879938573;0.3820138972253698;-0.5007449313129244;-0.45907583680772074;1.079846402313635;0.9998273799696158;10.001438090080397;0.4169184189662112;-0.4352289377359019;-0.4352289454621017;0.3859966690725748;-0.4557099355241591;0.5973051540914536;1.0002279406717416
73.928223;1.0907345027064959;0.4166648452214594;0.38201323273336396;-0.5007449311173555;-0.45907583619733633;1.0798452802368894;0.9998267751259351;10.001433314911653;0.41691725849050004;-0.43522893802078905;-0.4352289457015701;0.3859987453916825;-0.4557099360265677;0.5973043694352025;1.0002265746747805
73.938223;1.0907347594712447;0.41666508130874447;0.3820125211395842;-0.5007449308992786;-0.45907583561656884;1.0798439610803654;0.9998262735808885;10.001427070223743;0.41691607111597273;-0.43522893834824583;-0.43522894594761075;0.3860008003563012;-0.4557099365231251;0.5973035537648792;1.0002251976549568
73.948223;1.0907349857373894;0.41666529443803063;0.3820117616891437;-0.5007449306608448;-0.45907583506478233;1.0798424482172402;0.9998258969549607;10.001419270609556;0.4169148578970619;-0.4352289387186085;-0.4352289461998817;0.38600283175421307;-0.45570993701691226;0.59730271126824;1.0002238122776288
73.958223;1.0907351879679341;0.4166654827583943;0.3820109543816264;-0.50074493040403;-0.4590758345420522;1.079840748289954;0.9998256649931815;10.001409839278091;0.41691361933045906;-0.4352289391323774;-0.4352289464582926;0.3860048368884588;-0.45570993751091204;0.5973018452794009;1.0002224216569742
73.968223;1.0907353698546625;0.41666564460350497;0.3820100993855716;-0.5007449301303714;-0.45907583404888674;1.0798388712571134;0.9998255924114596;10.00139872472216;0.41691235529217396;-0.43522893959003983;-0.43522894672282664;0.38600681205668164;-0.45570993800749254;0.5973009589832626;1.0002210327489809
73.978223;1.0907355328106552;0.4166657788763674;0.38200919655783006;-0.5007449298412154;-0.459075833585424;1.0798368287157518;0.9998256876939721;10.001385895735448;0.4169110647424774;-0.4352289400914805;-0.4352289469935793;0.38600875306509214;-0.45570993850852864;0.5973000564952297;1.0002196575262823
73.988223;1.090735678285831;0.4166658853819982;0.38200824554562496;-0.5007449295379481;-0.4590758331513425;1.0798346322276213;0.9998259543673161;10.001371336442647;0.41690974571104067;-0.43522894063549733;-0.43522894727056943;0.3860106556879086;-0.45570993901595097;0.597299143037678;1.0002183115088725
73.998223;1.0907358093480048;0.41666596428945507;0.38200724632481986;-0.5007449292219748;-0.459075832746491;1.0798322919457382;0.99982639334608;10.001355051168176;0.4169083953552723;-0.43522894122003786;-0.43522894755337166;0.3860125157391335;-0.4557099395321258;0.5972982236790437;1.0002170114812559
74.008223;1.0907359301545114;0.4166660152238928;0.38200619971002225;-0.5007449288947399;-0.45907583237128163;1.0798298164045106;0.9998270055673685;10.001337070322158;0.41690700946959997;-0.4352289418430697;-0.4352289478410244;0.3860143294416383;-0.45570994005972065;0.5972973017863568;1.0002157736425368
74.018223;1.0907360447969314;0.4166660372082565;0.38200510724788034;-0.5007449285579456;-0.45907583202646685;1.0798272136503437;0.9998277941389414;10.00131744896386;0.4169055823652703;-0.43522894250321476;-0.4352289481322448;0.38601609417955557;-0.455709940601093;0.597296378737798;1.000214612819765
74.028223;1.0907361574072219;0.41666602923150603;0.38200397087140053;-0.5007449282137899;-0.4590758317125349;1.079824491557321;0.9998287640375327;10.001296256453509;0.4169041077773473;-0.4352289431997993;-0.43522894842560245;0.3860178087438358;-0.4557099411579158;0.5972954546941713;1.000213542189138
74.038223;1.0907362728904546;0.41666599051595793;0.38200279309567314;-0.5007449278648943;-0.45907583142929237;1.0798216568110572;0.9998299190691603;10.00127356306968;0.4169025797097742;-0.4352289439325073;-0.43522894871946155;0.3860194728831106;-0.45570994173151125;0.5972945292012178;1.0002125726866917
74.048223;1.090736397039855;0.4166659206134139;0.38200157715161603;-0.5007449275137482;-0.45907583117601003;1.0798187140915727;0.999831258856933;10.00124943083863;0.41690099265033015;-0.4352289447007791;-0.43522894901192277;0.3860210868725517;-0.4557099423232858;0.5972936018189523;1.000211712811957
74.058223;1.0907365370250697;0.4166658197287981;0.3820003264310166;-0.5007449271621128;-0.4590758309518171;1.079815666028393;0.9998327787740319;10.00122391138954;0.416899341684993;-0.43522894550344166;-0.43522894930105754;0.38602265117934015;-0.45570994293476225;0.597292673168134;1.0002109694116965
74.068223;1.0907367030178678;0.41666568887073424;0.38199904399408;-0.5007449268109032;-0.45907583075577363;1.0798125139716026;0.9998344721380874;10.001197048526521;0.4168976224984158;-0.43522894633880954;-0.4352289495851021;0.38602416596766836;-0.4557099435675409;0.5972917453293805;1.000210348510304
74.078223;1.0907369087102796;0.41666552954557395;0.38199773277744503;-0.5007449264603964;-0.45907583058664503;1.0798092593150084;0.9998363317937814;10.001168884436197;0.41689583145706544;-0.43522894720490174;-0.4352289498623024;0.3860256309826937;-0.45570994422338224;0.5972908212071745;1.0002098552241894
74.088223;1.090737170364836;0.4166653432261332;0.38199639609535935;-0.5007449261103561;-0.4590758304430349;1.0798059043511845;0.99983835044323;10.001139472971174;0.41689396647659555;-0.4352289480994535;-0.43522895013067076;0.38602704623530126;-0.45570994490408934;0.5972899036207483;1.0002094927080944
74.098223;1.0907375064664337;0.4166651309928201;0.38199503788499173;-0.5007449257600297;-0.4590758303239431;1.0798024524954115;0.9998405210660788;10.001108888292215;0.416892027947973;-0.4352289490197567;-0.4352289503879874;0.38602841256207177;-0.455709945611308;0.5972889947148822;1.0002092608324002
74.108223;1.090737936932623;0.4166648935942276;0.38199366288474423;-0.5007449254081247;-0.45907583022887405;1.0797989082763018;0.9998428378487793;10.001077212942718;0.4168900183146858;-0.43522894996285294;-0.4352289506321778;0.38602973112980493;-0.45570994634658796;0.5972880966172975;1.000209155755035
74.118223;1.0907384808535197;0.41666463173096446;0.3819922768243239;-0.5007449250530384;-0.459075830157265;1.079795277313126;0.9998452968882569;10.001044520140468;0.41688794052789585;-0.4352289509263215;-0.4352289508615363;0.38603100263975265;-0.4557099471114723;0.5972872130415895;1.000209171437649
74.128223;1.090739154248548;0.4166643463295225;0.38199088619427757;-0.5007449246933386;-0.45907583010806763;1.0797915672167417;0.9998478957212499;10.00101087013543;0.41688579691656547;-0.4352289519088119;-0.43522895107433235;0.38603222709234636;-0.4557099479071601;0.5972863495343723;1.000209302529408
74.138223;1.090739969197442;0.4166640386447525;0.3819894979655449;-0.5007449243281769;-0.45907583007982994;1.0797877891135412;0.9998506314536781;10.000976314948229;0.41688358928703206;-0.43522895290967073;-0.4352289512684971;0.38603340365972066;-0.4557099487339291;0.5972855122380147;1.0002095461217115
74.148223;1.0907409341617103;0.4166637102644774;0.38198811957714385;-0.5007449239576048;-0.45907583007084424;1.0797839577777402;0.9998534995025838;10.00094090624187;0.4168813195226527;-0.4352289539283187;-0.4352289514420127;0.3860345306396943;-0.45570994959107963;0.5972847070582645;1.0002099010748549
74.158223;1.0907420538464638;0.4166633633870178;0.38198675849052116;-0.5007449235826048;-0.4590758300792087;1.0797800896830483;0.999856494801559;10.00090470794315;0.4168789898855453;-0.43522895496418845;-0.43522895159355307;0.3860356060229104;-0.4557099504774074;0.5972839393198093;1.000210366134545
74.168223;1.0907433293926636;0.4166630010885847;0.38198542138307007;-0.5007449232047132;-0.4590758301029348;1.0797762004426512;0.9998596131094002;10.00086780304307;0.4168766029400139;-0.43522895601703016;-0.435228951722585;0.38603662826993235;-0.4557099513912551;0.5972832136771826;1.0002109384979117
74.178223;1.0907447599723077;0.41666262687773165;0.38198411367723095;-0.5007449228257433;-0.45907583014006337;1.0797723036207063;0.9998628497893767;10.000830291907192;0.4168741612329868;-0.435228957087026;-0.4352289518287147;0.3860375966219713;-0.45570995233013617;0.5972825346820191;1.0002116139179755
74.188223;1.0907463432768956;0.4166622435846042;0.381982839500087;-0.5007449224479587;-0.4590758301886701;1.0797684112107802;0.9998661978296632;10.00079228765532;0.41687166726350416;-0.4352289581747113;-0.435228951910973;0.38603851076681495;-0.45570995329107983;0.5972819071852858;1.0002123879987832
74.198223;1.0907480743960685;0.4166618525535998;0.3819816019173021;-0.5007449220743522;-0.4590758302466567;1.0797645338211013;0.9998696474861847;10.000753901929023;0.41686912397166986;-0.4352289592806619;-0.4352289519678897;0.386039370354452;-0.45570995427150535;0.5972813358732637;1.0002132567440074
74.208223;1.0907499458202907;0.4166614541762204;0.38198040319124343;-0.5007449217084671;-0.45907583031140886;1.0797606796538322;0.9998731873681662;10.000715223939412;0.4168665350165939;-0.4352289604051137;-0.4352289519982191;0.38604017503113663;-0.45570995526930336;0.5972808243957686;1.0002142154510365
74.218223;1.0907519493513165;0.416661049348302;0.38197924505759245;-0.5007449213539824;-0.4590758303796949;1.0797568545618565;0.9998768059006555;10.000676308349728;0.4168639042749349;-0.4352289615479347;-0.43522895200149425;0.3860409243364422;-0.455709956282354;0.5972803745813471;1.0002152572521408
74.228223;1.0907540776490736;0.4166606402226595;0.38197812887563964;-0.5007449210146344;-0.45907583044792344;1.0797530640840078;0.9998804925141581;10.000637177386242;0.41686123498398453;-0.4352289627086398;-0.43522895197822636;0.3860416166213268;-0.4557099573084888;0.5972799863241289;1.0002163730990532
74.238223;1.0907563235779258;0.41666022985172907;0.38197705529536746;-0.5007449206942448;-0.4590758305123899;1.0797493148589863;0.99988423845225;10.000597838181003;0.41685852933130085;-0.4352289638862555;-0.43522895193011957;0.3860422481147492;-0.45570995834576605;0.597279657834056;1.0002175527868697
74.248223;1.0907586791370594;0.41665982190499185;0.3819760240449177;-0.5007449203964396;-0.45907583056946055;1.0797456144713466;0.9998880370904664;10.000558310575206;0.41685578866592266;-0.4352289650794737;-0.4352289518600916;0.38604281361828724;-0.4557099593926866;0.5972793850344825;1.0002187850741773
74.258223;1.0907611364908123;0.4166594208478008;0.3819750344028358;-0.5007449201242177;-0.4590758306159331;1.079741970900014;0.999891883465073;10.000518642330224;0.41685301414268927;-0.4352289662867191;-0.43522895177173043;0.38604330839473017;-0.45570996044833956;0.5972791609110577;1.00022005754979
74.268223;1.0907636898470212;0.4166590314913818;0.3819740858399348;-0.5007449198797755;-0.45907583064936575;1.0797383917122885;0.9998957737931415;10.000478897835865;0.41685020767224396;-0.435228967505771;-0.43522895166857917;0.3860437295657096;-0.45570996151225257;0.597278976504564;1.0002213574951808
74.278223;1.0907663355751034;0.41665865754986126;0.3819731784197491;-0.5007449196646809;-0.459075830668143;1.0797348836172134;0.9998997058432348;10.000439136534625;0.4168473723477855;-0.4352289687337016;-0.4352289515537539;0.3860440761377382;-0.45570996258414825;0.597278823006379;1.0002226724579373
74.288223;1.0907690711000186;0.41665830046507635;0.3819723128884902;-0.5007449194802144;-0.45907583067122365;1.079731453285693;0.9999036786019633;10.000399401068865;0.4168445117115654;-0.43522896996733623;-0.43522895142990403;0.38604434855568165;-0.455709963664121;0.5972786935842695;1.0002239898849046
74.298223;1.090771894294103;0.41665795950006207;0.38197149025369026;-0.5007449193276474;-0.4590758306577671;1.079728108072676;0.9999076904628473;10.000359719477377;0.41684162882340675;-0.43522897120353904;-0.435228951299392;0.38604454862045723;-0.4557099647527989;0.5972785841856579;1.000225296718455
74.308223;1.0907748031377866;0.416657632748514;0.38197071115626663;-0.5007449192083255;-0.4590758306269639;1.0797248553512235;0.99991173828201;10.000320116756644;0.4168387261614871;-0.4352289724391492;-0.43522895116448806;0.3860446792324633;-0.45570996585081996;0.5972784927865413;1.000226579798939
74.318223;1.0907777952025717;0.416657318159679;0.3819699757123306;-0.5007449191235779;-0.45907583057791873;1.079721701952755;0.9999158177573144;10.000280627808573;0.4168358061387085;-0.4352289736710572;-0.43522895102724873;0.38604474388816495;-0.4557099669580724;0.5972784176802298;1.000227827021023
74.328223;1.0907808670607928;0.4166570139702363;0.38196928363558397;-0.5007449190744105;-0.45907583050964335;1.079718654540846;0.9999199238784672;10.000241302922115;0.41683287138758424;-0.43522897489683104;-0.4352289508892298;0.38604474646251535;-0.455709968073457;0.5972783564119014;1.0002290282660222
74.338223;1.0907840137947287;0.4166567185345837;0.3819686341166484;-0.5007449190609219;-0.4590758304216302;1.0797157196486755;0.9999240518050134;10.000202199667498;0.416829924461867;-0.4352289761152688;-0.43522895075152684;0.3860446908335719;-0.45570996919520984;0.5972783060120882;1.0002301756061034
74.348223;1.0907872289499427;0.4166564301551968;0.3819680256318471;-0.5007449190818858;-0.4590758303144373;1.079712903347008;0.9999281972560427;10.000163362915513;0.4168269676091893;-0.43522897732617316;-0.4352289506150375;0.3860445802262283;-0.4557099703214891;0.597278263737395;1.000231262682384
74.358223;1.0907905046130193;0.4166561473800247;0.3819674561021562;-0.5007449191350295;-0.45907583018950054;1.079710211093196;0.999932355685637;10.00012481022197;0.41682400276772735;-0.43522897853000003;-0.4352289504807092;0.38604441699585906;-0.45570997145090464;0.5972782273210846;1.0002322839096651
74.368223;1.0907938319111337;0.4166558694107654;0.3819669233970324;-0.5007449192177142;-0.4590758300486579;1.0797076475725524;0.999936522148001;10.000086538160215;0.41682103144065596;-0.4352289797276807;-0.43522895034975706;0.38604420283739377;-0.4557099725826457;0.5972781946909899;1.0002332344505471
74.378223;1.0907972021989198;0.41665559629270776;0.38196642565837696;-0.5007449193274001;-0.4590758298939658;1.0797052168072103;0.9999406917344161;10.000048541295186;0.4168180550171924;-0.4352289809201833;-0.43522895022386826;0.38604393925939495;-0.45570997371633637;0.5972781639600874;1.0002341100035357
74.388223;1.0908006074335732;0.41665532906604485;0.38196596140123423;-0.5007449194617737;-0.4590758297277208;1.0797029221625303;0.9999448586974534;10.000010828940871;0.4168150754696111;-0.43522898210826005;-0.435228950105395;0.38604362802516023;-0.4557099748518953;0.5972781340005884;1.0002349057025963
74.398223;1.0908040391901532;0.416655069653427;0.38196552972051556;-0.5007449196187429;-0.45907582955262977;1.0797007657241893;0.999949015275064;9.999973430994244;0.4168120954593366;-0.4352289832927773;-0.4352289499969988;0.3860432708938729;-0.4557099759893046;0.5972781047951208;1.000235615498936
74.408223;1.0908074874708225;0.4166548200531899;0.3819651301411145;-0.5007449197964196;-0.4590758293719037;1.079698748541625;0.9999531520256172;9.99993638518556;0.4168091179736393;-0.4352289844749967;-0.43522894990077565;0.38604286920744124;-0.45570997712846845;0.5972780771900397;1.000236232952152
74.418223;1.0908109406842705;0.4166545817049222;0.3819647618478297;-0.5007449199931001;-0.4590758291890495;1.0796968717044149;0.9999572591036386;9.999899718555854;0.4168061458499808;-0.4352289856564884;-0.4352289498179488;0.3860424240138121;-0.45570997826915877;0.597278052881792;1.0002367527645022
74.428223;1.0908143870595073;0.41665435616974655;0.38196442306861145;-0.5007449202074584;-0.45907582900766075;1.0796951361551241;0.999961327611168;9.999863452109818;0.4168031812094046;-0.43522898683906736;-0.4352289497493042;0.3860419363142867;-0.45570997941065045;0.5972780348712345;1.000237171932633
74.438223;1.090817815692681;0.41665414587794763;0.38196411116278545;-0.5007449204388226;-0.4590758288313887;1.0796935419595692;0.9999653504402789;9.999827624618607;0.41680022540641315;-0.43522898802475923;-0.4352289496953785;0.3860414073162979;-0.4557099805513786;0.5972780275728267;1.000237489848703
74.448223;1.0908212161054616;0.41665395324751964;0.38196382307432564;-0.5007449206868737;-0.4590758286637664;1.0796920884857937;0.9999693217208857;9.999792300922007;0.4167972795886768;-0.4352289892155082;-0.4352289496563153;0.38604083887245977;-0.45570998168925236;0.5972780361384142;1.0002377074580577
74.458223;1.0908245777610373;0.41665377924278757;0.3819635556055218;-0.5007449209510513;-0.4590758285078617;1.0796907750789146;0.9999732350348353;9.999757550894097;0.4167943450645008;-0.4352289904128512;-0.4352289496321366;0.3860402337483877;-0.45570998282226577;0.5972780651460319;1.0002378261273535
74.468223;1.0908278906215232;0.41665362304372433;0.3819633054052484;-0.500744921230418;-0.45907582836607636;1.0796896015271096;0.9999770815540436;9.999723419995838;0.4167914230745636;-0.4352289916177794;-0.4352289496230063;0.3860395954434942;-0.4557099839486188;0.5972781173393727;1.0002378467931303
74.478223;1.0908311459347857;0.41665348273577196;0.38196306883938563;-0.5007449215237798;-0.4590758282400327;1.0796885679877255;0.9999808500279992;9.999689916616676;0.41678851442026477;-0.43522899283043737;-0.4352289496289075;0.3860389279468948;-0.4557099850665522;0.597278193377219;1.0002377701082255
74.488223;1.0908343359288692;0.4166533562218656;0.3819628418383987;-0.5007449218296751;-0.45907582813039743;1.0796876749739555;0.9999845288805584;9.999657015945342;0.4167856196983653;-0.4352289940498039;-0.4352289496493548;0.38603823563979056;-0.4557099861744588;0.5972782925106542;1.0002375979637876
74.498223;1.0908374517556148;0.41665324171080614;0.3819626201096651;-0.5007449221462714;-0.45907582803680197;1.0796869229728698;0.9999881075525882;9.999624668765456;0.41678273986665004;-0.43522899527398645;-0.4352289496835116;0.3860375228061422;-0.45570998727092504;0.5972784133869927;1.0002373347365467
74.508223;1.0908404819221615;0.4166531376856931;0.38196239990031355;-0.5007449224714287;-0.4590758279579817;1.079686310562636;0.9999915759202679;9.999592811040301;0.4167798763872129;-0.4352289965007121;-0.43522894973052184;0.38603679282490977;-0.45570998835462756;0.5972785544573963;1.0002369860283957
74.518223;1.0908434137879852;0.416653042771269;0.38196217863943804;-0.5007449228032163;-0.4590758278921017;1.0796858326833085;0.9999949235744982;9.999561364330775;0.4167770313546312;-0.4352289977273839;-0.43522894978989823;0.38603604807663094;-0.45570998942462637;0.5972787141957125;1.000236555697122
74.528223;1.090846236413728;0.4166529558640072;0.3819619551158647;-0.5007449231405484;-0.4590758278371928;1.0796854803501998;0.9999981402294054;9.99953022966007;0.4167742078903881;-0.4352289989513384;-0.43522894986192967;0.38603529062667363;-0.45570999048068656;0.5972788917726395;1.000236044542885
74.538223;1.0908489422626912;0.4166528764461519;0.3819617294601174;-0.5007449234831557;-0.45907582779138095;1.0796852410788504;1.0000012165484893;9.999499299898007;0.416771410237138;-0.4352290001705506;-0.43522894994793965;0.38603452269947397;-0.4557099915230075;0.5972790875689702;1.0002354514238263
74.548223;1.0908515275924233;0.4166528046374243;0.3819615028524149;-0.5007449238309912;-0.4590758277528851;1.079685100353545;1.0000041436708318;9.99946848616525;0.4167686436407138;-0.43522900138354476;-0.4352289500498232;0.38603374672280927;-0.4557099925518265;0.5972793028710283;1.0002347744158522
74.558223;1.090853991995376;0.41665274097537125;0.38196127687766906;-0.5007449241837756;-0.4590758277200642;1.0796850438521175;1.0000069118609476;9.999437729904338;0.41676591450412437;-0.4352290025883201;-0.4352289501690408;0.3860329651740863;-0.45570999356748;0.5972795395226477;1.000234011162551
74.568223;1.090856337073954;0.4166526860303621;0.38196105294743604;-0.5007449245407658;-0.45907582769149197;1.079685058680144;1.0000095102716076;9.999406999048453;0.41676323055922976;-0.43522900378168056;-0.4352289503062036;0.3860321800072922;-0.4557099945706035;0.597279800036051;1.0002331587821474
74.578223;1.09085856469607;0.41665263987246937;0.38196083193342834;-0.500744924900743;-0.45907582766606286;1.079685132938206;1.0000119277991204;9.99937627762124;0.4167606003559516;-0.43522900495950284;-0.43522895046147575;0.386031392067168;-0.4557099955620405;0.5972800878613039;1.0002322134989683
74.588223;1.0908606762320694;0.4166526019329437;0.3819606137869963;-0.5007449252624087;-0.4590758276431626;1.0796852544758997;1.000014154444817;9.999345555651924;0.41675803203747774;-0.43522900611768517;-0.43522895063501343;0.3860306012449061;-0.4557099965428107;0.5972804071811306;1.0002311709860248
74.598223;1.0908626729967197;0.41665257156980307;0.3819603973448599;-0.5007449256248101;-0.4590758276224464;1.0796854093243475;1.0000161828785945;9.99931483382221;0.41675553243240315;-0.43522900725317415;-0.43522895082684554;0.38602980700971634;-0.4557099975144216;0.5972807617286199;1.0002300276257547
74.608223;1.0908645569416686;0.41665254890564835;0.38196018068380866;-0.5007449259873893;-0.4590758276033296;1.0796855806022638;1.000018008901329;9.999284138141173;0.41675310711698177;-0.43522900836404094;-0.4352289510363043;0.3860290088818337;-0.4557099984790141;0.597281153158505;1.0002287817478592
74.618223;1.0908663308646154;0.4166525352662557;0.3819599620822847;-0.5007449263498996;-0.45907582758498655;1.079685750025906;1.0000196310812253;9.999253522360515;0.4167507605865094;-0.4352290094488139;-0.4352289512619066;0.3860282071052164;-0.45570999943896706;0.5972815804420254;1.0002274341876993
74.628223;1.0908679976803584;0.416652532771746;0.3819597409421668;-0.5007449267124399;-0.45907582756663706;1.079685900861532;1.0000210505137017;9.999223057314103;0.41674849593554436;-0.4352290105062579;-0.4352289515020051;0.3860274031137978;-0.45571000039640336;0.5972820408563878;1.0002259877783166
74.638223;1.0908695593764943;0.41665254342648905;0.38195951776813164;-0.5007449270754487;-0.4590758275473629;1.0796860186943895;1.0000222700579324;9.999192820551869;0.41674631462465356;-0.4352290115357983;-0.43522895175527226;0.3860265990508437;-0.45571000135301254;0.5972825314914005;1.0002244463935392
74.648223;1.0908710168695055;0.4166525686871498;0.3819592934206171;-0.5007449274394451;-0.45907582752591297;1.079686090420256;1.0000232939138403;9.99916288758423;0.4167442164532421;-0.4352290125377507;-0.43522895202051837;0.38602579686393895;-0.4557100023099754;0.5972830502789374;1.0002228144895147
74.658223;1.0908723706805483;0.4166526096870648;0.3819590685184818;-0.5007449278045627;-0.45907582750108455;1.079686103779204;1.000024128230907;9.9991333280036;0.41674219974325427;-0.43522901351293386;-0.43522895229626557;0.3860249982581926;-0.4557100032680712;0.5972835962237776;1.0002210967601648
74.668223;1.0908736215372206;0.4166526672828235;0.3819588435424796;-0.5007449281700718;-0.45907582747211484;1.0796860474568089;1.0000247808381264;9.999104218907485;0.41674026191395586;-0.4352290144620926;-0.43522895258048605;0.38602420545299326;-0.45571000422802094;0.5972841689568035;1.0002192975483788
74.678223;1.0908747710739128;0.416652741657663;0.3819586196195008;-0.5007449285340219;-0.4590758274385265;1.0796859115709065;1.0000252601942994;9.99907566430542;0.416738399913646;-0.4352290153854733;-0.435228952870677;0.38602342143835866;-0.4557100051904554;0.5972847681844107;1.0002174201925331
74.688223;1.0908758226274977;0.41665283210143134;0.3819583990903235;-0.500744928893394;-0.4590758273997752;1.079685688773098;1.0000255756797776;9.99904779199587;0.4167366103177007;-0.43522901628267746;-0.43522895316423804;0.38602264963471017;-0.4557100061555209;0.5972853931650257;1.0002154668931746
74.698223;1.0908767808981634;0.41665293749670357;0.3819581848471051;-0.5007449292448757;-0.4590758273550735;1.0796853748015074;1.0000257388231615;9.999020732021332;0.416734889337119;-0.4352290171528904;-0.43522895345885204;0.38602189363991607;-0.4557100071229012;0.5972860422553607;1.0002134399375977
74.708223;1.090877650088272;0.41665305716915907;0.38195797887253;-0.5007449295855335;-0.4590758273031382;1.0796849676865015;1.0000257635298915;9.998994605367587;0.4167332329110792;-0.43522901799511937;-0.4352289537527383;0.3860211568570492;-0.4557100080923935;0.5972867133329098;1.0002113435002673
74.718223;1.090878431602688;0.416653191083296;0.38195778157019533;-0.5007449299129494;-0.45907582724186413;1.0796844669641787;1.000025664775959;9.998969523564512;0.4167316371732743;-0.43522901880793646;-0.43522895404480166;0.38602044213983744;-0.4557100090644968;0.5972874050375442;1.0002091845585355
74.728223;1.090879123205118;0.41665333937061255;0.3819575923548048;-0.5007449302252318;-0.45907582716842665;1.0796838738265275;1.000025456792574;9.998945578031362;0.4167300988280012;-0.4352290195889685;-0.4352289543346112;0.38601975206317307;-0.45571001004057626;0.5972881172196467;1.0002069718822721
74.738223;1.0908797199187328;0.4166535020435829;0.3819574104017291;-0.5007449305213373;-0.45907582707971417;1.079683190461823;1.0000251525222652;9.998922827149174;0.4167286150123204;-0.43522902033492755;-0.4352289546222478;0.3860190894588984;-0.4557100110223266;0.59728885028806;1.0002047135782306
74.748223;1.0908802150401344;0.41665367881610216;0.38195723466626813;-0.5007449308014955;-0.45907582697265076;1.0796824180460172;1.00002476474405;9.998901299594015;0.4167271832544677;-0.4352290210423454;-0.4352289549082331;0.386018457527075;-0.45571001201092615;0.5972896046334014;1.0002024163801393
74.758223;1.0908806014359376;0.41665386896435913;0.38195706343675456;-0.5007449310671691;-0.45907582684454334;1.079681556165514;1.0000243075859596;9.998881002280525;0.416725801774413;-0.4352290217081902;-0.43522895519352445;0.3860178596631609;-0.45571001300686337;0.5972903800782764;1.0002000872360424
74.768223;1.0908808730225752;0.4166540715938741;0.3819568941784059;-0.5007449313206542;-0.459075826693538;1.0796806041820917;1.0000237972566648;9.998861920094914;0.4167244696750028;-0.4352290223299489;-0.43522895547911133;0.386017299506485;-0.4557100140101899;0.5972911751348239;1.0001977339243655
74.778223;1.0908810244203588;0.41665428574851787;0.38195672378892387;-0.5007449315649372;-0.4590758265187598;1.0796795616964763;1.0000232504002016;9.998844010676775;0.4167231867095126;-0.43522902290566645;-0.435228955765243;0.3860167808972039;-0.45571001502045594;0.5972919867273033;1.0001953639585761
74.788223;1.0908810495047607;0.41665451000594084;0.38195654895400233;-0.5007449318037114;-0.45907582631994365;1.079678427455664;1.000022680684514;9.998827202317422;0.4167219527747539;-0.43522902343408265;-0.43522895605127915;0.38601630717591434;-0.45571001603685024;0.5972928104846025;1.0001929832928735
74.798223;1.0908809417331173;0.4166547422547384;0.38195636630322777;-0.5007449320411679;-0.45907582609712444;1.0796771989800906;1.0000220981446548;9.99881140070529;0.41672076783993545;-0.43522902391461876;-0.4352289563363413;0.38601588035323015;-0.4557100170585874;0.5972936413403935;1.0001905954324324
74.808223;1.0908806958226118;0.41665497992697625;0.3819561721518196;-0.5007449322818854;-0.45907582585085027;1.0796758738658714;1.0000215119212217;9.998796495167012;0.4167196324366727;-0.4352290243474547;-0.43522895661973837;0.3860155009384566;-0.45571001808471445;0.5972944740988863;1.0001882014659496
74.818223;1.0908803085856122;0.4166552202891772;0.381955962417361;-0.5007449325309339;-0.4590758255826237;1.0796744513109784;1.000020931806118;9.998782359389548;0.416718547668761;-0.4352290247336836;-0.4352289569008364;0.386015168531221;-0.45571001911361453;0.5972953035421344;1.0001858011778955
74.828223;1.0908797795652536;0.41665546062670256;0.38195573306123637;-0.5007449327934332;-0.45907582529495783;1.079672932380998;1.000020367074235;9.998768859237122;0.41671751454289585;-0.4352290250751861;-0.43522895717893967;0.3860148826940063;-0.4557100201430153;0.5972961243439839;1.0001833943603056
74.838223;1.090879111956507;0.4166556982963364;0.38195548031638515;-0.5007449330736418;-0.4590758249907219;1.0796713193338765;1.0000198247815455;9.998755867044412;0.4167165334942369;-0.43522902537436226;-0.43522895745344575;0.38601464326136276;-0.45571002117050236;0.5972969311760274;1.000180981795038
74.848223;1.090878312852294;0.4166559308490468;0.381955200441179;-0.5007449333746229;-0.45907582467220454;1.0796696158109946;1.0000193095608974;9.998743267651399;0.4167156042980111;-0.4352290256337922;-0.43522895772398484;0.38601444989644096;-0.455710022193995;0.597297718719668;1.0001785658304307
74.858223;1.090877393087519;0.41665615676817297;0.3819548896157589;-0.5007449336986612;-0.45907582434076105;1.0796678278333753;1.0000188249778585;9.998730960497964;0.4167147260479997;-0.43522902585577705;-0.4352289579903015;0.3860143016204026;-0.4557100232119049;0.5972984813146902;1.000176150301128
74.868223;1.0908763665956285;0.41665637644275244;0.38195454437941595;-0.5007449340477446;-0.45907582399709085;1.0796659630798826;1.00001837471913;9.998718870682817;0.4167138969380622;-0.4352290260421482;-0.43522895825197233;0.3860141969092036;-0.45571002422310797;0.5972992127578122;1.0001737403734137
