time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
74.878223;1.0908752487878994;0.4166565922572907;0.3819541620431288;-0.5007449344236553;-0.4590758236414829;1.0796640283387626;1.0000179631721098;9.998706957784007;0.41671311400755634;-0.4352290261946565;-0.4352289585082369;0.38601413417876485;-0.4557100252268547;0.5972999070592484;1.0001713427633083
74.888223;1.0908740542775681;0.4166568076993024;0.38195374044438224;-0.5007449348278342;-0.45907582327394925;1.0796620287972836;1.0000175959488435;9.99869520064169;0.4167123734160158;-0.4352290263155186;-0.4352289587580154;0.38601411195177704;-0.4557100262227597;0.5973005595478929;1.0001689654335122
74.898223;1.0908727948285295;0.4166570263675355;0.3819532774203157;-0.5007449352614475;-0.45907582289441384;1.079659970287742;1.000017280339547;9.99868356618734;0.4167116710451398;-0.4352290264074542;-0.4352289589999562;0.386014128640302;-0.45571002721102993;0.5973011667036966;1.0001666167125558
74.908223;1.090871478886763;0.4166572514308452;0.38195277063079297;-0.5007449357257034;-0.45907582250284407;1.0796578608541743;1.0000170251740332;9.998671994659789;0.4167110028212396;-0.4352290264733933;-0.43522895923252425;0.3860141825049516;-0.4557100281924937;0.5973017249397782;1.0001643046189759
74.918223;1.0908701125458526;0.41665748524990887;0.3819522179124168;-0.5007449362219398;-0.4590758220993606;1.0796557099410276;1.000016838876656;9.998660409790435;0.4167103649319188;-0.4352290265163726;-0.43522895945406337;0.386014271525053;-0.45571002916788206;0.5973022300187147;1.000162036064574
74.928223;1.0908687005626017;0.4166577289631221;0.3819516178305682;-0.5007449367511063;-0.4590758216843724;1.0796535267826857;1.0000167269286009;9.998648739371385;0.4167097541531209;-0.4352290265391157;-0.43522895966260255;0.3860143927685013;-0.45571003013698125;0.5973026774965242;1.0001598156578448
74.938223;1.0908672469268275;0.41665798242245256;0.3819509699274343;-0.5007449373130914;-0.45907582125855506;1.079651319268438;1.000016691632424;9.998636932472351;0.41670916819509124;-0.4352290265430655;-0.43522895985557614;0.38601454198889545;-0.45571003109853175;0.5973030631417816;1.00015764517022
74.948223;1.090865754787067;0.41665824457101464;0.38195027448499147;-0.5007449379066998;-0.4590758208229145;1.0796490938341305;1.0000167338940704;9.998624961165456;0.41670860614293626;-0.4352290265281277;-0.4352289600296431;0.38601471404920285;-0.4557100320507657;0.5973033826218316;1.0001555244255864
74.958223;1.0908642258364483;0.41665851402472187;0.381949532096933;-0.5007449385300694;-0.45907582037928035;1.0796468558604686;1.0000168551301623;9.998612808869908;0.4167080686761181;-0.4352290264938177;-0.4352289601807508;0.3860149034108544;-0.45571003299199186;0.5973036313618343;1.0001534528077265
74.968223;1.0908626600587723;0.4166587895383494;0.38194874344552254;-0.5007449391808434;-0.45907581993041763;1.079644609753021;1.0000170581803676;9.99860046021656;0.4167075577189678;-0.4352290264404546;-0.43522896030468855;0.38601510417807977;-0.455710033920841;0.5973038054965467;1.000151430068051
74.978223;1.0908610561532475;0.41665906983628753;0.38194790915893573;-0.5007449398563317;-0.4590758194792504;1.079642358630677;1.0000173469401086;9.998587903448955;0.41670707575589605;-0.4352290263690642;-0.4352289603977489;0.386015310439025;-0.45571003483624745;0.5973039025956203;1.0001494556913473
74.988223;1.0908594119457231;0.4166593528718209;0.3819470299134498;-0.5007449405538966;-0.4590758190283266;1.0796401043652581;1.000017725621082;9.998575139060918;0.4167066249955546;-0.4352290262805945;-0.4352289604568858;0.3860155167488422;-0.4557100357374454;0.5973039211755897;1.0001475279916738
74.998223;1.0908577248135207;0.4166596351767693;0.3819461070553247;-0.5007449412710545;-0.45907581858005486;1.0796378484987066;1.0000181983304406;9.998562176621753;0.4167062065708439;-0.43522902617556564;-0.4352289604796166;0.386015717997413;-0.4557100366242436;0.5973038603044794;1.0001456447575914
75.008223;1.0908559924542407;0.4166599119159679;0.3819451426760844;-0.5007449420052927;-0.45907581813699655;1.0796355930220265;1.0000187689306534;9.998549025807304;0.41670582032099507;-0.43522902605412395;-0.4352289604641291;0.3860159091186401;-0.45571003749735683;0.5973037196451795;1.0001438042767028
75.018223;1.0908542129534464;0.416660177629081;0.38194413871693117;-0.5007449427542013;-0.45907581770197664;1.0796333406258019;1.0000194410187289;9.998535699557914;0.41670546522444546;-0.4352290259161749;-0.435228960409487;0.3860160850210022;-0.4557100383578915;0.5973034991335647;1.0001420052976295
75.028223;1.090852384032166;0.41666042677352655;0.3819430966766159;-0.5007449435156639;-0.4590758172781481;1.07963109502677;1.000020217467055;9.99852222276194;0.4167051398210779;-0.4352290257617074;-0.4352289603157003;0.3860162406096556;-0.4557100392062911;0.5973031987292675;1.000140246884282
75.038223;1.0908505028567037;0.4166606537678986;0.3819420183028169;-0.5007449442875251;-0.45907581686896487;1.0796288613299823;1.0000210994592285;9.998508635708868;0.4167048425898258;-0.4352290255911204;-0.4352289601837562;0.3860163708116857;-0.4557100400422282;0.5973028185038265;1.0001385284093058
75.048223;1.0908485662998912;0.41666085307960504;0.38194090589940755;-0.5007449450671505;-0.4590758164782893;1.0796266464390374;1.000022085953326;9.998494996508665;0.41670457260144217;-0.4352290254052894;-0.43522896001561456;0.3860164705800106;-0.45571004086546035;0.5973023585442182;1.0001368491609564
75.058223;1.090846570873454;0.41666101959222107;0.3819397620359183;-0.500744945851509;-0.45907581611039844;1.0796244588223332;1.0000231741976067;9.998481385118932;0.4167043300508393;-0.4352290252054651;-0.43522895981377846;0.38601653525662744;-0.45571004167648727;0.5973018188522415;1.0001352076934336
75.068223;1.0908445129348932;0.41666114893529993;0.3819385893637007;-0.5007449466377472;-0.45907581576928946;1.0796223070028574;1.0000243613594118;9.99846789901258;0.4167041163951545;-0.43522902499292326;-0.4352289595806166;0.38601656120868183;-0.45571004247672825;0.5973011994496705;1.000133601680952
75.078223;1.0908423899904967;0.41666123736958255;0.3819373906412221;-0.500744947423654;-0.4590758154577099;1.0796201983673082;1.000025646023972;9.998454635569239;0.41670393399786315;-0.43522902476842495;-0.43522895931819544;0.3860165459944169;-0.4557100432685687;0.597300500467117;1.0001320289531024
75.088223;1.0908402023969292;0.4166612816486216;0.38193616888932425;-0.5007449482075029;-0.45907581517657237;1.0796181394859852;1.0000270275677832;9.998441677229671;0.41670378519626344;-0.43522902453211976;-0.4352289590285728;0.3860164879503343;-0.4557100440548938;0.5972997223283835;1.0001304890640232
75.098223;1.090837954061311;0.41666127934563896;0.38193492756322284;-0.5007449489876235;-0.45907581492488775;1.0796161372457869;1.0000285046685122;9.99842909481185;0.41670367183809637;-0.4352290242838707;-0.43522895871393075;0.38601638579288283;-0.45571004483775157;0.5972988662363354;1.0001289844046264
75.108223;1.0908356516835218;0.41666122921231286;0.3819336704425084;-0.5007449497621501;-0.4590758147002208;1.079614200130612;1.0000300757574532;9.998416962811227;0.41670359608838314;-0.4352290240232152;-0.43522895837657427;0.38601623866459844;-0.4557100456173076;0.5972979347018111;1.0001275198672654
75.118223;1.0908333032682511;0.41666113114292386;0.3819324014233725;-0.5007449505287215;-0.4590758144992712;1.0796123382460463;1.0000317406245913;9.998405369898213;0.4167035610429487;-0.43522902374906003;-0.4352289580190005;0.38601604638013637;-0.45571004639210344;0.5972969315142271;1.0001261005424547
75.128223;1.0908309172168267;0.4166609859070673;0.38193112458524525;-0.5007449512842999;-0.4590758143183314;1.0796105607285493;1.0000335008202874;9.998394415328988;0.4167035700099489;-0.435229023459773;-0.4352289576437956;0.3860158093773337;-0.45571004715993324;0.5972958608867879;1.0001247296449027
75.138223;1.090828502447962;0.41666079511972015;0.38192984417566933;-0.5007449520255924;-0.45907581415388177;1.079608872809363;1.000035358325209;9.998384195309615;0.4167036256469866;-0.4352290231536666;-0.43522895725316046;0.386015528590336;-0.455710047918453;0.5972947263157485;1.0001234088468909
75.148223;1.0908260685938354;0.41666056127213164;0.3819285640271952;-0.5007449527496408;-0.45907581400320574;1.0796072758655941;1.0000373131365046;9.998374789998834;0.4167037299956724;-0.4352290228294111;-0.43522895684848656;0.38601520561943825;-0.4557100486653496;0.5972935305656326;1.0001221390889867
75.158223;1.0908236252288477;0.41666028733572075;0.3819272867546093;-0.5007449534537823;-0.45907581386463203;1.079605770173047;1.0000393613685041;9.99836625488119;0.41670388507012357;-0.435229022486052;-0.4352289564305;0.3860148426977779;-0.45571004939825244;0.5972922770846426;1.0001209195922538
75.168223;1.090821180057874;0.4166599764372057;0.38192601356312567;-0.500744954135105;-0.4590758137372176;1.0796043569765374;1.0000414954335262;9.998358616080145;0.4167040932238631;-0.43522902212284087;-0.4352289559995884;0.38601444224601433;-0.4557100501148236;0.5972909709924349;1.0001197466224778
75.178223;1.0908187376666179;0.41665963194234085;0.3819247449321167;-0.5007449547899016;-0.4590758136199152;1.0796030370050342;1.0000437054001052;9.998351873968856;0.4167043570678124;-0.43522902173923655;-0.43522895555582386;0.3860140066316083;-0.4557100508130893;0.597289618824663;1.0001186139134233
75.188223;1.0908163013489507;0.4166592574920685;0.38192348162304823;-0.5007449554134233;-0.45907581351083004;1.079601807897086;1.0000459796653587;9.998346017031402;0.41670467940985056;-0.4352290213350323;-0.43522895509902093;0.3860135382086221;-0.4557100514917951;0.5972882279513552;1.0001175143456407
75.198223;1.0908138764501885;0.416658856833047;0.38192222527543895;-0.5007449560003542;-0.45907581340717946;1.079600664963933;1.0000483049409472;9.998341041025855;0.41670506312796046;-0.43522902091050547;-0.4352289546289475;0.3860130393347883;-0.45571005215061444;0.5972868060680422;1.0001164422027833
75.208223;1.090811470225276;0.41665843369165234;0.3819209784200345;-0.5007449565456793;-0.45907581330580827;1.079599603772417;1.0000506673477418;9.998336958440555;0.41670551062946243;-0.4352290204665565;-0.4352289541453114;0.3860125123091948;-0.4557100527896658;0.5972853605195954;1.0001153949274197
75.218223;1.0908090887580384;0.4166579918350312;0.38191974421063085;-0.5007449570448825;-0.45907581320386487;1.0795986213549227;1.0000530552489129;9.99833379260782;0.4167060234102081;-0.4352290200047617;-0.43522895364762365;0.3860119591825648;-0.45571005340854626;0.5972838975439678;1.0001143730239332
75.228223;1.0908067356142952;0.41665753499509134;0.3819185259460695;-0.5007449574935006;-0.4590758130991054;1.0795977167282005;1.0000554605497292;9.998331571365568;0.41670660207330845;-0.4352290195273035;-0.4352289531353265;0.3860113815058764;-0.4557100540059491;0.5972824220271049;1.0001133786882233
75.238223;1.0908044125501613;0.4166570665411027;0.3819173266254424;-0.5007449578867502;-0.4590758129896275;1.079596890908709;1.0000578766308394;9.998330319591144;0.4167072464411789;-0.4352290190367206;-0.43522895260812694;0.3860107801545003;-0.4557100545801547;0.5972809378230208;1.0001124147022422
75.248223;1.0908021201607507;0.41665658937897077;0.3819161492525653;-0.500744958219422;-0.45907581287359495;1.0795961449276952;1.0000602962278364;9.998330045497426;0.416707955595044;-0.4352290185356164;-0.4352289520662263;0.3860101552143258;-0.45571005512979484;0.5972794481857296;1.0001114842470076
75.258223;1.090799858685753;0.4166561061033398;0.38191499776158555;-0.5007449584862224;-0.4590758127491314;1.079595477514399;1.0000627112692757;9.99833073241917;0.41670872817208976;-0.4352290180266839;-0.4352289515105138;0.3860095057470861;-0.45571005565426514;0.597277956211613;1.0001105908407943
75.268223;1.0907976298832438;0.4166556190026315;0.3819138771679169;-0.5007449586825027;-0.4590758126142163;1.07959488555005;1.00006511307437;9.998332335302017;0.4167095629170207;-0.4352290175129755;-0.43522895094289477;0.3860088294144486;-0.45571005615358745;0.5972764652686482;1.0001097376032575
75.278223;1.0907954388311367;0.4166551299329845;0.38191279259218885;-0.500744958804756;-0.4590758124668666;1.079594366341044;1.0000674922099493;9.998334780323377;0.41671045873941553;-0.43522901699806005;-0.43522895036625364;0.38600812240811194;-0.4557100566280334;0.5972749794240559;1.0001089266943748
75.288223;1.090793293690022;0.41665464032696103;0.3819117485574351;-0.5007449588506446;-0.45907581230541067;1.0795939190242423;1.000069839357369;9.998337973743755;0.4167114140952821;-0.43522901648613516;-0.435228949783881;0.3860073802798736;-0.4557100570778428;0.5972735037864018;1.00010815921802
75.298223;1.0907912036340992;0.4166541514229463;0.3819107490526003;-0.5007449588189966;-0.4590758121283492;1.07959354444024;1.0000721469402987;9.998341808992848;0.41671242665683;-0.43522901598205355;-0.43522894919897437;0.38600659937783965;-0.4557100575028787;0.5972720442493615;1.0001074351675245
75.308223;1.0907891768590783;0.41665366450601404;0.38190979763679805;-0.5007449587098991;-0.4590758119341644;1.0795932441057579;1.0000744091626403;9.998346164249948;0.41671349372983923;-0.4352290154909954;-0.43522894861450706;0.38600577771229794;-0.45571005790219166;0.5972706063565004;1.0001067539963646
75.318223;1.0907872200415196;0.416653180748783;0.3819088974082123;-0.5007449585244154;-0.45907581172153566;1.0795930190130065;1.0000766205670557;9.998350902385377;0.41671461270265225;-0.4352290150180651;-0.43522894803343853;0.38600491495441985;-0.4557100582741057;0.5972691944055952;1.000106115167782
75.328223;1.0907853392122346;0.4166527006523863;0.3819080511076909;-0.5007449582639115;-0.45907581148975873;1.0795928690187468;1.0000787758742602;9.998355882263127;0.4167157809471397;-0.43522901456810575;-0.43522894745885865;0.38600401199525664;-0.4557100586168307;0.5972678120324766;1.0001055171953963
75.338223;1.0907835403115356;0.41665222381704664;0.3819072614960259;-0.5007449579297939;-0.4590758112389485;1.079592793654258;1.0000808716623537;9.998360972820768;0.4167169954744978;-0.43522901414558535;-0.4352289468936898;0.38600307024939157;-0.45571005892884275;0.5972664631202903;1.000104956744502
75.348223;1.090781828532303;0.4166517494122089;0.3819065316959226;-0.5007449575238649;-0.4590758109698239;1.0795927933685208;1.0000829078149518;9.998366054391132;0.4167182528860257;-0.43522901375456713;-0.43522894634060055;0.3860020911673969;-0.45571005920883856;0.5972651515791325;1.00010443015928
75.358223;1.0907802084558775;0.4166512766205921;0.3819058650267446;-0.5007449570486279;-0.4590758106832419;1.0795928694046621;1.0000848873295782;9.998371010334758;0.41671954944570244;-0.4352290133988023;-0.43522894580246757;0.38600107620124424;-0.4557100594557734;0.5972638805173829;1.0001039359419865
75.368223;1.0907786854873134;0.4166508043855612;0.38190526463745134;-0.5007449565072533;-0.4590758103797174;1.0795930231320336;1.0000868143946344;9.998375730031304;0.4167208808312593;-0.4352290130817192;-0.435228945282565;0.38600002678742745;-0.45571005966919004;0.5972626517465311;1.0001034755185305
75.378223;1.090777266027118;0.41665033087130043;0.38190473330612984;-0.5007449559033709;-0.45907581005891673;1.0795932558463417;1.0000886925407024;9.998380128602236;0.41672224194514434;-0.43522901280613535;-0.4352289447842088;0.3859989440536793;-0.4557100598493481;0.5972614660505875;1.0001030522386205
75.388223;1.0907759562540507;0.41664985344614125;0.3819042732322794;-0.5007449552408716;-0.45907580971943474;1.07959356831444;1.0000905249928385;9.998384163126312;0.4167236271458145;-0.4352290125740044;-0.4352289443103782;0.3859978286380012;-0.4557100599968048;0.5972603239325464;1.0001026701285485
75.398223;1.0907747615026986;0.416649369162733;0.38190388595294206;-0.5007449545239838;-0.4590758093593956;1.079593960091701;1.0000923158212456;9.9983878296311;0.41672503060696003;-0.4352290123864743;-0.4352289438635545;0.38599668109821633;-0.4557100601118984;0.597259226508013;1.0001023335924364
75.408223;1.0907736861191826;0.41664887519803545;0.38190357243581324;-0.5007449537575105;-0.45907580897746286;1.0795944288816215;1.0000940696345975;9.998391143260063;0.416726446751257;-0.43522901224414395;-0.4352289434455862;0.38599550253134146;-0.45571006019467747;0.5972581764946124;1.0001020475286053
75.418223;1.0907727332237187;0.4166483691207644;0.38190333304642715;-0.5007449529466774;-0.45907580857326086;1.0795949701139076;1.0000957906099783;9.998394113353559;0.4167278707339193;-0.4352290121474799;-0.43522894305763515;0.38599429481138353;-0.4557100602452494;0.5972571782955122;1.0001018164413862
75.428223;1.0907719053397376;0.4166478489130022;0.3819031674968579;-0.5007449520963956;-0.4590758081472267;1.0795955779148412;1.0000974823731634;9.998396735714882;0.41672929874896936;-0.4352290120970392;-0.43522894270034357;0.38599306056486127;-0.455710060264127;0.597256236836268;1.0001016429701384
75.438223;1.0907712060191481;0.416647312787742;0.3819030750361076;-0.5007449512105641;-0.45907580770045675;1.0795962476225764;1.0000991481078698;9.99839900798911;0.4167307279511242;-0.43522901209322806;-0.43522894237395837;0.3859918030336411;-0.45571006025217187;0.5972553567269075;1.0001015274941663
75.448223;1.090770639937912;0.4166467589042731;0.3819030546630973;-0.5007449502922052;-0.45907580723444924;1.0795969777700845;1.0001007897082215;9.998400935764078;0.41673215566132166;-0.4352290121361858;-0.4352289420783773;0.3859905258816273;-0.45571006021022825;0.5972545423322241;1.000101469207806
75.458223;1.0907702104418973;0.41664618500213857;0.38190310504212016;-0.5007449493440962;-0.45907580675066095;1.0795977697977117;1.0001024067791329;9.99840251984508;0.41673357840454595;-0.4352290122258474;-0.4352289418133495;0.3859892331622199;-0.455710060139067;0.5972537974583658;1.000101467063287
75.468223;1.0907699174150616;0.41664558867537216;0.38190322443631836;-0.5007449483689651;-0.459075806250354;1.0795986266932833;1.0001039968519387;9.998403763749533;0.41673499172307055;-0.43522901236170314;-0.4352289415786595;0.38598792919576014;-0.4557100600396621;0.5972531243296582;1.0001015186095652
75.478223;1.090769757121498;0.41664496853154476;0.3819034110103685;-0.5007449473692883;-0.4590758057347766;1.0795995529634184;1.0001055566280872;9.998404704040997;0.4167363904920667;-0.4352290125426788;-0.43522894137422224;0.38598661825200276;-0.45571005991323094;0.5972525232128246;1.0001016179289013
75.488223;1.0907697230117566;0.41664432483389335;0.381903663124786;-0.5007449463471398;-0.4590758052052235;1.0796005556001165;1.0001070835802481;9.9984054208429;0.416737769483375;-0.43522901276730275;-0.4352289412000125;0.38598530434261813;-0.4557100597609609;0.5972519929340749;1.0001017559227987
75.498223;1.0907698066475717;0.4166436588569526;0.38190397938646775;-0.5007449453041736;-0.45907580466288334;1.079601643262808;1.0001085778048668;9.998406024554573;0.4167391240950274;-0.43522901303345063;-0.4352289410555393;0.3859839910333604;-0.4557100595835537;0.5972515313718414;1.0001019227740204
75.508223;1.090769997980221;0.4166429722296578;0.3819043587524123;-0.50074494424182;-0.45907580410869825;1.0796028237069624;1.0001100430534107;9.998406642927485;0.4167404504835285;-0.4352290133378463;-0.43522894093947956;0.38598268139977676;-0.4557100593809493;0.5972511362657994;1.0001021093476723
75.518223;1.0907702851800696;0.4166422671745821;0.381904800680822;-0.5007449431615221;-0.45907580354348076;1.0796041026154721;1.0001114846454215;9.998407411185763;0.4167417452483514;-0.43522901367619515;-0.43522894085008307;0.3859813783515931;-0.45571005915266044;0.5972508062894495;1.0001023065442876
75.528223;1.0907706556564478;0.41664154684835636;0.38190530494819314;-0.5007449420646335;-0.4590758029682863;1.079605483902119;1.0001129053934037;9.998408458543656;0.416743005444173;-0.4352290140436521;-0.43522894078565877;0.3859800850743643;-0.45571005889827415;0.5972505411630511;1.0001025051259804
75.538223;1.090771097391591;0.4166408152325406;0.38190587111541185;-0.5007449409521103;-0.4590758023845316;1.0796069697817712;1.00011430389903;9.998409894279732;0.41674422855422627;-0.43522901443494805;-0.4352289407447642;0.3859788054242536;-0.4557100586174804;0.5972503409358477;1.0001026971938132
75.548223;1.0907715985787336;0.4166400769203305;0.3819064981217323;-0.5007449398244495;-0.4590758017936621;1.0796085613640003;1.0001156760226397;9.998411805967766;0.41674541210478083;-0.4352290148445648;-0.43522894072652807;0.3859775438390685;-0.4557100583097939;0.597250205142086;1.0001028774267848
75.558223;1.0907721473984;0.41663933683113313;0.38190718433826026;-0.500744938682092;-0.45907580119691105;1.079610259211363;1.000117017057552;9.998414271780515;0.41674655348858586;-0.43522901526735014;-0.435228940730951;0.385976304393524;-0.45571005797454117;0.5972501320515868;1.000103042870729
75.568223;1.0907727333178903;0.41663859964321354;0.3819079280015713;-0.5007449375257571;-0.45907580059528424;1.0796120618533487;1.0001183232027897;9.998417370676515;0.416747650186415;-0.43522901569904776;-0.4352289407587914;0.38597509015452275;-0.455710057611224;0.5972501188364432;1.00010319120265
75.578223;1.090773347301596;0.4166378693302666;0.3819087277387791;-0.500744936356099;-0.4590757999893506;1.0796139640349007;1.0001195928249424;9.998421180276258;0.41674870015001386;-0.4352290161361881;-0.4352289408114127;0.38597390372625306;-0.45571005721959457;0.5972501628777839;1.0001033182275965
75.588223;1.0907739803893628;0.4166371492418407;0.3819095828122564;-0.5007449351731267;-0.45907579937892556;1.0796159577266542;1.0001208276553653;9.998425768826777;0.4167497020895851;-0.43522901657556823;-0.4352289408908425;0.3859727475459617;-0.4557100567991193;0.5972502625242024;1.0001034170187264
75.598223;1.0907746236206404;0.41663644220127644;0.3819104931151285;-0.500744933976074;-0.4590757987633732;1.0796180350902493;1.0001220318997552;9.998431191041696;0.41675065574910136;-0.43522901701407224;-0.4352289409994467;0.38597162332793555;-0.4557100563485925;0.5972504162336987;1.000103479351879
75.608223;1.0907752690376409;0.41663575022117294;0.381911459081778;-0.5007449327637756;-0.4590757981425235;1.0796201904683267;1.0001232093570436;9.99843748728448;0.4167515624556679;-0.4352290174490773;-0.4352289411391909;0.3859705321515685;-0.45571005586660307;0.5972506211957345;1.0001034970893223
75.618223;1.090775908978658;0.41663507452170717;0.38191248124424454;-0.5007449315353077;-0.4590757975172249;1.0796224197123776;1.0001243619810014;9.998444678923319;0.4167524252052024;-0.4352290178788966;-0.4352289413112954;0.38596947499123807;-0.45571005535225884;0.5972508724703758;1.0001034625043468
75.628223;1.0907765344126934;0.4166344161130905;0.3819135597535843;-0.5007449302904525;-0.4590757968891124;1.0796247183124414;1.0001254906201975;9.99845276231938;0.41675324789996815;-0.4352290183028106;-0.4352289415165365;0.38596845266050944;-0.4557100548053689;0.5972511629233601;1.0001033685664424
75.638223;1.0907771347665516;0.4166337763236827;0.3819146943765819;-0.5007449290295316;-0.45907579626025263;1.0796270809068804;1.000126595622626;9.998461711375823;0.4167540347980465;-0.43522901872056385;-0.4352289417558223;0.38596746605633214;-0.45571005422617983;0.5972514841997613;1.000103209472084
75.648223;1.0907776993868072;0.4166331568239706;0.3819158846050325;-0.5007449277528184;-0.4590757956331476;1.0796295016936097;1.0001276766394116;9.99847148632233;0.416754790494084;-0.4352290191317359;-0.43522894203066487;0.3859665167925503;-0.4557100536151364;0.5972518283391199;1.0001029807274537
75.658223;1.0907782185046246;0.41663255902670077;0.38191712986725;-0.5007449264603753;-0.45907579501046414;1.079631974699512;1.0001287325574253;9.998482038123937;0.41675551971314495;-0.4352290195358397;-0.43522894234303006;0.3859656070224184;-0.45571005297309514;0.59725218875778;1.0001026785244862
75.668223;1.0907786826189705;0.41663198320588024;0.3819184299722841;-0.5007449251526279;-0.45907579439427204;1.0796344944168073;1.0001297615780937;9.998493311529135;0.41675622674709223;-0.43522901993299024;-0.4352289426945995;0.3859647388018427;-0.4557100523017377;0.5972525599745071;1.000102299389365
75.678223;1.0907790822118886;0.41663142812982934;0.38191978518281566;-0.5007449238308807;-0.45907579378587615;1.0796370557565385;1.000130761406962;9.99850525334148;0.41675691523987585;-0.43522902032421906;-0.4352289430863798;0.3859639138823866;-0.4557100516034679;0.5972529371853593;1.0001018408550293
75.688223;1.0907794091864118;0.4166308915009328;0.38192119565095706;-0.5007449224970435;-0.45907579318641745;1.0796396526395498;1.0001317296757914;9.998517820465253;0.41675758894198284;-0.4352290207112559;-0.4352289435187205;0.3859631337419484;-0.4557100508809554;0.5972533166510179;1.0001013023514171
75.698223;1.0907796588574035;0.4166303709360546;0.3819226605436916;-0.5007449211529909;-0.459075792597039;1.0796422776515928;1.0001326633189636;9.998530986412996;0.41675825256371946;-0.43522902109608486;-0.43522894399122597;0.38596239951833133;-0.45571005013692334;0.59725369619532;1.0001006854723293
75.708223;1.0907798307310026;0.4166298650975375;0.38192417752969043;-0.5007449198005388;-0.4590757920184354;1.0796449235730394;1.0001335567370575;9.998544744127077;0.41675891155391387;-0.4352290214806202;-0.435228944503145;0.385961711797406;-0.4557100493742715;0.5972540748209278;1.0000999933890575
75.718223;1.0907799274240837;0.41662937421738505;0.38192574320868766;-0.5007449184420547;-0.45907579145059435;1.079647583975881;1.0001344010445397;9.998559090222335;0.41675957154022486;-0.43522902186665224;-0.43522894505426624;0.38596107032048976;-0.4557100485962635;0.5972544517467484;1.0000992294285262
75.728223;1.0907799526305109;0.41662889991472873;0.38192735393189475;-0.5007449170807423;-0.45907579089296097;1.0796502519252231;1.0001351852524467;9.998573995547137;0.41676023824060715;-0.4352290222557143;-0.4352289456451915;0.38596047397466143;-0.45571004780654045;0.5972548259979058;1.0000983963803778
75.738223;1.090779910265111;0.41662844498748375;0.38192900633292065;-0.5007449157201035;-0.4590757903449215;1.079652918955783;1.000135898307861;9.998589395542421;0.4167609173304271;-0.4352290226486147;-0.43522894627680714;0.3859599214051447;-0.45571004700889034;0.5972551967903511;1.0000974976739616
75.748223;1.090779805594621;0.4166280132967426;0.3819306977327065;-0.5007449143631157;-0.45907578980628944;1.0796555754837809;1.0001365316749782;9.998605213791711;0.4167616140979228;-0.4352290230449691;-0.43522894694969133;0.38595941168852843;-0.455710046206815;0.5972555639864345;1.0000965385183707
75.758223;1.0907796458797767;0.4166276096626996;0.38193242616071976;-0.5007449130119199;-0.45907578927732084;1.0796582119230618;1.0001370812139694;9.998621389917199;0.4167623329990318;-0.43522902344331477;-0.43522894766393033;0.38595894412954285;-0.45571004540320076;0.5972559281245495;1.0000955257501847
75.768223;1.090779438834304;0.4166272396689321;0.3819341896140723;-0.5007449116680702;-0.45907578875823557;1.079660819932749;1.0001375462761508;9.998637888635184;0.41676307721661704;-0.4352290238416883;-0.43522894841934373;0.38595851769418626;-0.4557100446003801;0.5972562900392198;1.000094467168617
75.778223;1.0907791911067046;0.4166269090793447;0.3819359853706911;-0.5007449103328254;-0.4590757882487297;1.0796633932371806;1.000137927389306;9.998654702637046;0.4167638486703212;-0.4352290242380268;-0.4352289492157142;0.38595813110656146;-0.4557100438003388;0.5972566504990378;1.0000933707812165
75.788223;1.090778908741876;0.4166266229687659;0.38193781002117155;-0.5007449090073561;-0.45907578774792046;1.0796659266920612;1.0001382253871716;9.998671857318792;0.4167646484162691;-0.43522902463036245;-0.43522895005273526;0.3859577831895307;-0.45571004300474227;0.5972570103424776;1.0000922442560658
75.798223;1.0907785989949998;0.41662638488973597;0.38193965961746085;-0.5007449076929374;-0.459075787254666;1.0796684144310709;1.0001384416435029;9.998689399585803;0.4167654770306983;-0.43522902501706223;-0.4352289509298357;0.38595747299093797;-0.4557100422147495;0.5972573711490343;1.0000910946225137
75.808223;1.0907782724114115;0.41662619641445237;0.38194152961220146;-0.5007449063907291;-0.45907578676784294;1.0796708499066492;1.0001385778476461;9.998707369336936;0.4167663349079774;-0.43522902539702574;-0.43522895184612753;0.3859572000127508;-0.4557100414308187;0.5972577359701529;1.0000899279598705
75.818223;1.0907779434684763;0.4166260573943558;0.3819434148843316;-0.5007449051012752;-0.4590757862863299;1.0796732274846335;1.0001386360520652;9.998725783063573;0.41676722248073667;-0.43522902576973965;-0.4352289528006293;0.38595696436986726;-0.4557100406527905;0.5972581092423107;1.0000887483383134
75.828223;1.0907776292102846;0.41662596668513974;0.3819453097643654;-0.5007449038244745;-0.45907578580891145;1.0796755431259077;1.0001386196081363;9.998744633228652;0.4167681400714789;-0.43522902613526027;-0.4352289537927443;0.38595676669525925;-0.45571003988026265;0.5972584956391507;1.000087555553783
75.838223;1.090777347060084;0.41662592270650983;0.3819472080948213;-0.5007449025598382;-0.4590757853345455;1.0796777939368334;1.0001385329237291;9.99876388195762;0.41676908720345024;-0.4352290264941677;-0.43522895482251955;0.3859566082340926;-0.4557100391131219;0.597258898890164;1.000086343781582
75.848223;1.090777111568545;0.4166259235429006;0.3819491038368851;-0.500744901306482;-0.4590757848629317;1.07967997787073;1.000138379634321;9.99878345875608;0.41677006220469637;-0.43522902684736986;-0.4352289558902392;0.38595649102634577;-0.45571003835194296;0.5972593216533099;1.000085102798563
75.858223;1.0907769322202496;0.41662596665410634;0.38195099206515143;-0.5007449000632321;-0.45907578439471525;1.0796820935161173;1.0001381613830007;9.998803272957318;0.4167710627944359;-0.4352290271958394;-0.43522895699565745;0.3859564174313233;-0.4557100375978539;0.5972597663538299;1.0000838206493332
75.868223;1.0907768153621407;0.41662604874612735;0.3819528691957147;-0.5007448988290848;-0.45907578393115833;1.0796841384633298;1.0001378778372618;9.998823227547835;0.41677208693754003;-0.4352290275402653;-0.43522895813752754;0.38595638913051633;-0.4557100368521041;0.5972602356171449;1.0000824867460871
75.878223;1.0907767665884656;0.4166261662776461;0.3819547320991298;-0.5007448976034381;-0.4590757834737932;1.0796861063486685;1.00013752758411;9.998843230683333;0.41677313324249166;-0.4352290278804629;-0.4352289593139365;0.3859564066327362;-0.45571003611583144;0.5972607315425378;1.000081094072332
75.888223;1.0907767898459206;0.4166263160835953;0.3819565770724542;-0.500744896386116;-0.4590757830242481;1.0796879851700683;1.000137109229473;9.998863206302056;0.4167742010129892;-0.4352290282150918;-0.4352289605230339;0.3859564695951383;-0.4557100353900215;0.5972612550174319;1.0000796395606826
75.898223;1.090776886129859;0.41662649557677073;0.38195839946362686;-0.5007448951776047;-0.4590757825840358;1.0796897586802106;1.000136622109039;9.998883096534964;0.4167752899956005;-0.43522902854192647;-0.4352289617631767;0.38595657733847794;-0.45571003467571897;0.5972618058489894;1.0000781240365975
75.908223;1.0907770545557118;0.41662670258542406;0.3819601940702797;-0.5007448939791932;-0.4590757821543126;1.0796914097306933;1.0001360667419088;9.998902846738618;0.41677639974852265;-0.4352290288581456;-0.4352289630326744;0.3859567291714036;-0.45571003397445453;0.597262383020843;1.0000765515016965
75.918223;1.0907772944588507;0.4166269348082609;0.38196195586294374;-0.5007448927927349;-0.45907578173558217;1.0796929232962345;1.0001354442292474;9.99892238263195;0.4167775290718346;-0.43522902916072964;-0.43522896432975344;0.38595692458564546;-0.45571003328830706;0.5972629849158034;1.000074926975319
75.928223;1.0907776062044676;0.4166271894008233;0.3819636805438438;-0.5007448916203032;-0.45907578132727084;1.0796942878169746;1.000134755340793;9.998941607711915;0.41677867574786465;-0.4352290294470874;-0.43522896565266445;0.38595716321211565;-0.45571003261951837;0.5972636098633636;1.000073255495853
75.938223;1.0907779897496739;0.4166274634410785;0.38196536473877657;-0.5007448904638399;-0.45907578092768375;1.0796954944611348;1.0001340015806135;9.998960421021007;0.41677983650066275;-0.43522902971520694;-0.4352289669997514;0.3859574443532372;-0.45571003197027016;0.5972642569081783;1.0000715432278098
75.948223;1.0907784423249307;0.4166277548954938;0.38196700569267455;-0.5007448893247803;-0.45907578053464876;1.0796965356498638;1.000133187285691;9.998978726112396;0.4167810074914277;-0.43522902996327417;-0.4352289683694672;0.38595776644520335;-0.4557100313427968;0.597264926421248;1.0000697979108282
75.958223;1.0907789580611902;0.41662806301893895;0.38196860077952377;-0.5007448882039035;-0.45907578014609834;1.0796974048531236;1.0001323199692294;9.998996424975408;0.41678218488468793;-0.43522903018967807;-0.4352289697603808;0.38595812714463446;-0.4557100307393675;0.5972656198392164;1.0000680276815794
75.968223;1.090779530585988;0.41662838771735133;0.3819701473283282;-0.5007448871016963;-0.45907577976025443;1.079698097418196;1.0001314081711101;9.999013415700569;0.41678336459668813;-0.43522903039343014;-0.4352289711712325;0.3859585240045512;-0.4557100301620294;0.5972663384832753;1.0000662400374394
75.978223;1.0907801562674941;0.41662872872000256;0.38197164295706415;-0.5007448860189152;-0.4590757793759055;1.0796986114836211;1.0001304589113276;9.999029601382853;0.4167845420204134;-0.4352290305743315;-0.43522897260117704;0.3859589549115381;-0.45571002961241164;0.5972670828189249;1.0000644418920566
75.988223;1.090780834892141;0.41662908547724975;0.3819730860393134;-0.5007448849568308;-0.4590757789926265;1.0796989487859425;1.0001294767575104;9.999044901831203;0.4167857126568912;-0.4352290307327087;-0.4352289740500568;0.38595941785738713;-0.45571002909158975;0.5972678528121814;1.0000626403422896
75.998223;1.0907815680580266;0.41662945751613606;0.3819744757924155;-0.5007448839171843;-0.4590757786105476;1.0796991142897288;1.000128463959166;9.999059260299525;0.416786872841828;-0.43522903086887926;-0.43522897551822765;0.3859599103691345;-0.4557100286000774;0.5972686486187433;1.0000608436676672
76.008223;1.0907823581780192;0.4166298449075418;0.3819758119664482;-0.5007448829019912;-0.45907577822998985;1.0796991140228829;1.0001274216451046;9.999072645404619;0.41678801977332075;-0.4352290309830526;-0.4352289770062421;0.3859604291602483;-0.45571002813815936;0.5972694708824249;1.0000590618306435
76.018223;1.0907832086677305;0.4166302485554864;0.3819770940269689;-0.5007448819131931;-0.4590757778513673;1.0796989529869263;1.000126352364363;9.99908505034812;0.4167891514797077;-0.4352290310757861;-0.4352289785148497;0.38596097041584765;-0.4557100277062008;0.5972703202870323;1.0000573060472364
76.028223;1.090784123443179;0.4166306698454574;0.3819783203245048;-0.5007448809521624;-0.4590757774751376;1.0796986353937494;1.0001252616147658;9.999096492052413;0.41679026706718214;-0.4352290311478289;-0.4352289800448523;0.3859615304006408;-0.4557100273043929;0.5972711965895687;1.0000555879982107
76.038223;1.0907851051712298;0.4166311099882499;0.3819794883937772;-0.5007448800193378;-0.459075777101424;1.0796981666910013;1.0001241568736827;9.999107016507397;0.41679136656232085;-0.435229031199461;-0.43522898159678186;0.3859621057184732;-0.45571002693222806;0.5972720978818499;1.0000539192932483
76.048223;1.0907861544207171;0.4166315695318902;0.38198059597291784;-0.5007448791143551;-0.45907577672967753;1.079697554871507;1.0001230457268835;9.999116701724653;0.4167924504172317;-0.43522903123064877;-0.4352289831709413;0.38596269334440647;-0.45571002658855986;0.597273020667195;1.000052311249784
76.058223;1.090787270321716;0.41663204795978875;0.38198164159107983;-0.5007448782364153;-0.45907577635900154;1.0796968103806581;1.0001219349362367;9.999125645383002;0.4167935193176805;-0.4352290312418214;-0.43522898476747257;0.38596329090157805;-0.4557100262721907;0.5972739609420934;1.000050774540971
76.068223;1.0907884508110277;0.4166325434980652;0.38198262457839544;-0.5007448773846094;-0.4590757759886209;1.0796959462446507;1.0001208305039095;9.999133952366291;0.4167945742041126;-0.43522903123413;-0.43522898638596885;0.38596389665626846;-0.455710025982083;0.59727491569536;1.0000493186638721
76.078223;1.0907896929770418;0.4166330534797303;0.38198354452548583;-0.5007448765580984;-0.45907577561783247;1.079694978472326;1.0001197374523496;9.999141735050474;0.41679561623372496;-0.4352290312091967;-0.4352289880249228;0.3859645085867147;-0.4557100257170117;0.5972758836196159;1.000047952319961
76.088223;1.0907909941308185;0.41663357518820504;0.3819844006951605;-0.5007448757559171;-0.4590757752459385;1.0796939251199777;1.0001186594008087;9.999149107249137;0.41679664704530944;-0.4352290311689699;-0.43522898968152324;0.3859651237824684;-0.4557100254752089;0.5972768646316693;1.0000466844868665
76.098223;1.090792351815647;0.4166341065740516;0.38198519223674826;-0.5007448749766197;-0.4590757748726685;1.079692804985897;1.0001175989744444;9.999156162232454;0.41679766949097274;-0.4352290311155733;-0.43522899135202614;0.3859657391308332;-0.4557100252543562;0.5972778589194235;1.000045525298391
76.108223;1.0907937633875793;0.41663464637677183;0.38198591856971964;-0.5007448742183175;-0.4590757744986718;1.0796916375691858;1.0001165581331977;9.999162963867022;0.4167986879644707;-0.43522903105102084;-0.4352289930322957;0.38596635173843963;-0.45571002505191627;0.5972788663555557;1.0000444871389325
76.118223;1.0907952266564829;0.4166351940964271;0.381986578979586;-0.5007448734791236;-0.45907577412558265;1.07969044310645;1.0001155375158715;9.999169565103205;0.41679970782575604;-0.43522903097701515;-0.4352289947180171;0.3859669583969778;-0.45571002486526613;0.5972798866531832;1.00004358468863
76.128223;1.0907967398932432;0.4166357504249639;0.3819871720134754;-0.5007448727576845;-0.4590757737558216;1.0796892419522346;1.0001145360698018;9.999176019891909;0.41680073471420415;-0.43522903089484755;-0.43522899640477225;0.38596755532419463;-0.4557100246914961;0.597280919864788;1.0000428322730253
76.138223;1.090798300288107;0.41663631739037676;0.381987695613663;-0.5007448720535654;-0.45907577339244765;1.0796880542504435;1.0001135520816873;9.999182372567097;0.41680177405550817;-0.4352290308053403;-0.4352289980882428;0.38596813863859986;-0.45571002452754567;0.5972819664702858;1.000042240064968
76.148223;1.0907999029864497;0.4166368975298139;0.3819881479734727;-0.5007448713672165;-0.45907577303896396;1.0796868993204232;1.0001125843870027;9.999188651934874;0.41680283031217663;-0.43522903070891306;-0.43522899976435264;0.3859687051811371;-0.4557100243705067;0.5972830268435388;1.00004181197089
76.158223;1.090801541879591;0.41663749294187286;0.38198852843981435;-0.5007448706995163;-0.45907577269888883;1.0796857940078906;1.0001116326686816;9.999194882043291;0.41680390641253734;-0.4352290306057465;-0.43522900142917736;0.3859692532656485;-0.45571002421763507;0.5972841009255224;1.0000415463971288
76.168223;1.0908032110419188;0.41663810488485675;0.38198883784662807;-0.5007448700512509;-0.4590757723752698;1.079684751978731;1.0001106981701784;9.999201093096955;0.41680500376727453;-0.43522903049588535;-0.4352290030789169;0.38596978272991544;-0.45571002406642275;0.5972851887325702;1.0000414387397987
76.178223;1.0908049050002133;0.4166387340017444;0.3819890780496925;-0.500744869422763;-0.4590757720705655;1.079683784995327;1.0001097850789016;9.99920732039034;0.41680612243895115;-0.43522903037922267;-0.4352290047102055;0.38597029411084277;-0.45571002391473137;0.5972862905287684;1.0000414837576799
76.188223;1.0908066177429547;0.41663938099434117;0.38198925111837556;-0.5007448688139621;-0.4590757717870256;1.0796829039444005;1.0001089008491562;9.999213593021018;0.4168072613868778;-0.4352290302553812;-0.4352290063204538;0.38597078783427696;-0.4557100237608071;0.5972874062718714;1.0000416772049159
76.198223;1.0908083425468023;0.4166400468094907;0.3819893591333755;-0.5007448682247873;-0.45907577152724915;1.0796821185406829;1.0001080547095673;9.99921992057182;0.4168084187902272;-0.4352290301237094;-0.4352290079077993;0.3859712641152051;-0.45571002360326;0.5972885362355395;1.0000420163772448
76.208223;1.090810072141546;0.4166407321389294;0.3819894045834548;-0.5007448676557597;-0.4590757712944033;1.0796814367181058;1.0001072548573406;9.99922629146704;0.4168095920552589;-0.4352290299835029;-0.43522900947064747;0.385971723084688;-0.45571002344090544;0.5972896826544222;1.0000424988899168
76.218223;1.0908117979771645;0.4166414373097451;0.38198939049456343;-0.5007448671080369;-0.45907577109185066;1.07968086417763;1.0001065060609466;9.999232682814696;0.41681077754078144;-0.43522902983394246;-0.4352290110072501;0.3859721647100981;-0.4557100232726403;0.5972908498601865;1.0000431209033713
76.228223;1.0908135101001755;0.4166421628843136;0.38198932035420713;-0.5007448665827862;-0.45907577092281265;1.079680403876354;1.000105809661311;9.999239060181111;0.4168119703521726;-0.43522902967372945;-0.43522901251578294;0.38597258875966634;-0.455710023097478;0.5972920427213441;1.0000438767137572
76.238223;1.090815197688127;0.4166429102171595;0.38198919819439603;-0.5007448660803941;-0.4590757707907782;1.0796800552311765;1.0001051656091073;9.999245367079247;0.41681316432708665;-0.4352290295010788;-0.4352290139946415;0.38597299492343695;-0.45571002291439255;0.5972932652744657;1.0000447592222592
76.248223;1.0908168495181851;0.4166436813742745;0.3819890283838975;-0.5007448656002339;-0.4590757706999241;1.0796798138902062;1.0001045740879775;9.999251524328926;0.4168143523586426;-0.43522902931412943;-0.4352290154422579;0.38597338309100326;-0.45571002272222316;0.597294520475952;1.0000457602919617
76.258223;1.0908184554172509;0.41664447847536823;0.3819888151904852;-0.5007448651410139;-0.4590757706546613;1.0796796724064188;1.0001040356085533;9.999257435701596;0.41681552707104536;-0.4352290291113578;-0.43522901685672;0.38597375374454546;-0.4557100225200365;0.5972958108216142;1.0000468711165642
76.268223;1.0908200083906925;0.4166453031394756;0.3819885625941646;-0.5007448647014152;-0.4590757706591256;1.0796796207784514;1.0001035501926685;9.99926299090119;0.41681668146607065;-0.43522902889170784;-0.43522901823598764;0.38597410806232796;-0.455710022307366;0.5972971390202714;1.0000480825933362
76.278223;1.0908215052318604;0.4166461565487046;0.3819882739910749;-0.5007448642806817;-0.45907577071718597;1.0796796471110308;1.0001031157690983;9.999268073846853;0.4168178091639172;-0.4352290286544097;-0.4352290195783202;0.38597444772081557;-0.45571002208395267;0.5972985077944071;1.000049385110122
76.288223;1.0908229455436897;0.4166470397301327;0.38198795168599575;-0.5007448638786961;-0.4590757708322219;1.079679738316289;1.0001027266913936;9.999272574940308;0.4168189042276612;-0.4352290283986775;-0.4352290208824811;0.38597477480952413;-0.4557100218494888;0.5972999185811687;1.000050768176146
76.298223;1.0908243313266064;0.41664795341996663;0.38198759685313655;-0.5007448634953537;-0.45907577100664027;1.0796798800382423;1.0001023741047836;9.999276398561111;0.41681996103779895;-0.43522902812337516;-0.43522902214799064;0.3859750916610609;-0.4557100216035387;0.5973013701647484;1.0000522216492613
76.308223;1.0908256669258931;0.4166488974738601;0.381987210051776;-0.5007448631297782;-0.45907577124168875;1.079680056606314;1.000102048088912;9.999279463306886;0.41682097450600586;-0.4352290278268389;-0.43522902337519076;0.3859754003723233;-0.4557100213454477;0.5973028586850802;1.0000537379956167
76.318223;1.0908269576127179;0.416649870347628;0.38198679176937395;-0.5007448627802005;-0.45907577153750706;1.0796802516595145;1.0001017397015635;9.999281697265925;0.4168219404223879;-0.4352290275070491;-0.4352290245648717;0.38597570240300944;-0.45571002107441805;0.5973043789552411;1.0000553130162138
76.328223;1.090828207579677;0.41665086960792697;0.3819863426454804;-0.5007448624444263;-0.45907577189333565;1.0796804488262897;1.000101441560799;9.999283036897667;0.41682285598838076;-0.435229027161926;-0.4352290257178741;0.3859759985278096;-0.45571002078987927;0.5973059260394223;1.0000569441970564
76.338223;1.0908294192526502;0.416651893341543;0.3819858634144131;-0.5007448621200414;-0.4590757723077437;1.0796806321592962;1.000101147841172;9.999283430414208;0.41682372015714925;-0.4352290267896264;-0.43522902683485964;0.3859762892486839;-0.45571002049176496;0.5973074962844881;1.0000586273547782
76.348223;1.0908305944468273;0.41665294074162357;0.3819853549569978;-0.5007448618042394;-0.45907577277870815;1.0796807873022396;1.0001008544266654;9.999282838278006;0.41682453308639994;-0.43522902638906286;-0.4352290279162097;0.3859765754413789;-0.45571002018044876;0.5973090867740544;1.000060354319179
76.358223;1.0908317361387403;0.4166540115870004;0.38198481824326913;-0.5007448614938179;-0.45907577330378624;1.0796809035009902;1.0001005586996012;9.999281230239015;0.41682529546483155;-0.4352290259603168;-0.43522902896206583;0.3859768584112239;-0.45571001985667464;0.5973106937005537;1.000062114537524
76.368223;1.0908328487724581;0.41665510558272273;0.3819842539465566;-0.5007448611855948;-0.45907577388039533;1.0796809743771925;1.0001002589405112;9.999278582504552;0.4168260083565625;-0.435229025504444;-0.43522902997258517;0.3859771393862108;-0.4557100195217727;0.5973123118652539;1.0000638975197698
76.378223;1.0908339370118076;0.41665622159822985;0.3819836626354427;-0.5007448608769003;-0.45907577450585113;1.0796809969666468;1.0000999538715651;9.999274877914644;0.41682667288304903;-0.4352290250231089;-0.43522903094829246;0.3859774195553588;-0.45571001917776643;0.5973139354031131;1.0000656916957205
76.388223;1.0908350046270394;0.4166573571732092;0.38198304543595485;-0.5007448605656126;-0.45907577517732634;1.079680970679244;1.0000996432755946;9.999270105553803;0.4168272898759604;-0.4352290245185329;-0.4352290318900208;0.3859777005002894;-0.4557100188269784;0.5973155581051827;1.000067481976878
76.398223;1.0908360538569952;0.4166585088385913;0.3819824041212313;-0.5007448602499031;-0.45907577589200205;1.0796808967900724;1.0000993290438496;9.9992642491448;0.41682785999826377;-0.4352290239935818;-0.4352290327984352;0.3859779838748245;-0.45571001847141224;0.5973171735162225;1.0000692503096387
76.408223;1.090837085283177;0.4166596727478645;0.38198174085519004;-0.5007448599281207;-0.4590757766471829;1.07968077808648;1.0000990148533333;9.99925727048067;0.41682838398785704;-0.43522902345190695;-0.4352290336738382;0.38597827077766955;-0.4557100181125421;0.5973187756579823;1.0000709791565292
76.418223;1.0908380989593847;0.4166608450659676;0.3819810580292127;-0.5007448595985571;-0.45907577744035616;1.0796806189054524;1.0000987050628005;9.999249108297763;0.4168288628268462;-0.4352290228981198;-0.43522903451630696;0.38597856193707714;-0.455710017751485;0.5973203598503062;1.0000726554281194
76.428223;1.0908390951174605;0.4166620219212423;0.38198035811174536;-0.5007448592592709;-0.459075778269335;1.0796804256365393;1.0000984040796237;9.999239691792773;0.4168292977657409;-0.43522902233791244;-0.4352290353257192;0.38597885843137797;-0.45571001738893974;0.5973219231629974;1.0000742726527614
76.438223;1.0908400722566987;0.41666319906025534;0.381979643448214;-0.500744858908522;-0.45907577913226777;1.0796802066339415;1.0000981158371498;9.999228955836571;0.41682969018651583;-0.4352290217779286;-0.43522903610176605;0.38597916222018647;-0.4557100170248617;0.5973234644777587;1.0000758291197545
76.448223;1.0908410254566505;0.41666437172186593;0.38197891579141574;-0.5007448585451639;-0.4590757800275042;1.0796799716020125;1.0000978434628929;9.999216851782064;0.4168300415624537;-0.43522902122507523;-0.43522903684435127;0.38597947634878965;-0.4557100166584865;0.5973249838274985;1.0000773230064857
76.458223;1.0908419482392824;0.4166655345507177;0.38197817589926786;-0.5007448581684458;-0.45907578095333246;1.0796797308881259;1.0000975900338065;9.999203350521952;0.4168303536108825;-0.43522902068565644;-0.4352290375542863;0.3859798047913875;-0.4557100162888592;0.5973264811805267;1.0000787497520567
