time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
76.468223;1.09084283531632;0.4166666811884159;0.3819774240550213;-0.5007448577779131;-0.45907578190743736;1.0796794938415486;1.000097359677475;9.999188441822167;0.4168306286584764;-0.43522902016500886;-0.4352290382336066;0.38598015181929624;-0.4557100159154706;0.5973279552697432;1.0000801029206627
76.478223;1.0908436829136718;0.41666780434799466;0.3819766611547134;-0.5007448573734948;-0.45907578288657064;1.0796792680107787;1.0000971580079485;9.999172129901492;0.4168308699026345;-0.4352290196676257;-0.43522903888530595;0.38598052137846006;-0.45571001553873086;0.597329403088899;1.0000813751888187
76.488223;1.0908444879703307;0.41666889696547366;0.38197588897635415;-0.5007448569552537;-0.459075783886837;1.0796790614639054;1.0000969927472414;9.999154419076756;0.41683108106231115;-0.4352290191974261;-0.4352290395130832;0.38598091719007294;-0.4557100151600368;0.5973308207359089;1.000082558744494
76.498223;1.090845247929528;0.4166699534606321;0.3819751092093871;-0.5007448565231412;-0.45907578490401424;1.0796788849159282;1.0000968738389762;9.99913529438058;0.4168312656509219;-0.43522901875802567;-0.43522904012125985;0.38598134322782934;-0.45571001478121415;0.5973322045859908;1.000083646060504
76.508223;1.090845960785124;0.4166709700463122;0.3819743223971044;-0.5007448560770407;-0.45907578593380727;1.0796787499225526;1.0000968115495492;9.999114710511957;0.4168314265266158;-0.4352290183529432;-0.43522904071440044;0.3859818037445158;-0.4557100144037618;0.5973335513024693;1.0000846310398466
76.518223;1.090846625623504;0.41667194434463783;0.3819735282967134;-0.5007448556170182;-0.45907578697256285;1.0796786654415684;1.0000968144602136;9.999092605911239;0.4168315659995585;-0.435229017985455;-0.435229041296552;0.38598230268544464;-0.455710014028442;0.5973348578171233;1.0000855099767245
76.528223;1.0908472429164033;0.416672874862884;0.38197272744914734;-0.5007448551438152;-0.45907578801785776;1.0796786367693425;1.0000968886638495;9.999068936610033;0.41683168598780546;-0.4352290176581444;-0.43522904187048655;0.3859828429464889;-0.45571001365521296;0.5973361221711978;1.0000862811267146
76.538223;1.090847813201584;0.4166737602831788;0.38197192173772937;-0.5007448546591703;-0.45907578906811425;1.079678666639743;1.000097036752868;9.999043694908746;0.41683178766285417;-0.4352290173728938;-0.4352290424373399;0.38598342604310193;-0.4557100132834136;0.5973373438943816;1.0000869432933885
76.548223;1.0908483358806147;0.416674599085228;0.3819711130582625;-0.5007448541655449;-0.45907579012188976;1.0796787555941365;1.0000972571569515;9.999016901893068;0.416831871422117;-0.4352290171313637;-0.43522904299684545;0.3859840521364567;-0.4557100129122203;0.5973385233564433;1.000087494981813
76.558223;1.090848809023116;0.4166753900772704;0.38197030223067024;-0.5007448536655352;-0.45907579117781033;1.0796789009700252;1.0000975456090568;9.998988588778817;0.416831937887091;-0.43522901693513505;-0.4352290435478074;0.38598472001198925;-0.4557100125410968;0.5973396609423582;1.0000879337977417
76.568223;1.0908492294967362;0.4166761327662788;0.3819694896428262;-0.5007448531614197;-0.4590757922349826;1.0796790958720253;1.0000978979057518;9.99895877854605;0.4168319886880003;-0.4352290167853807;-0.4352290440882676;0.385985427120849;-0.45571001216978585;0.5973407565791171;1.0000882560067834
76.578223;1.090849594760679;0.4166768270345978;0.38196867616410124;-0.5007448526549882;-0.4590757932933447;1.079679329305832;1.0000983115410882;9.998927484446506;0.4168320260198922;-0.435229016682751;-0.4352290446156941;0.38598616987614803;-0.45571001179782156;0.5973418092524735;1.0000884573656397
76.588223;1.090849905404629;0.4166774732034396;0.38196786285136763;-0.5007448521474337;-0.45907579435387186;1.0796795877206737;1.0000987852123377;9.998894720262781;0.41683205153484293;-0.4352290166278116;-0.43522904512763966;0.38598694424769814;-0.4557100114238754;0.597342816220607;1.0000885347392723
76.598223;1.0908501651077567;0.4166780725032064;0.3819670501633433;-0.5007448516392523;-0.4590757954185703;1.0796798568117814;1.0000993176189819;9.998860500000667;0.4168320654694145;-0.4352290166213778;-0.43522904562231046;0.38598774657060375;-0.45571001104542375;0.5973437724145091;1.0000884867518134
76.608223;1.0908503783975085;0.41667862728750177;0.3819662375613629;-0.5007448511301963;-0.45907579648999053;1.0796801232358293;1.0000999075753414;9.998824836801639;0.4168320666240388;-0.43522901666418196;-0.4352290460984756;0.3859885738908904;-0.4557100106591742;0.5973446708019515;1.0000883133625231
76.618223;1.0908505489247062;0.41667914096477576;0.3819654234323586;-0.5007448506192212;-0.4590757975706308;1.0796803760602842;1.0001005552097233;9.998787752670697;0.41683205311903465;-0.43522901675633924;-0.43522904655504935;0.38598942401055003;-0.4557100102618698;0.5973455038471526;1.0000880158971672
76.628223;1.0908506790893957;0.4166796175476078;0.38196460556124184;-0.500744850104787;-0.4590757986629256;1.0796806067453544;1.0001012620657495;9.998749290852809;0.41683202320226503;-0.4352290168971147;-0.4352290469907754;0.3859902960938685;-0.4557100098506969;0.5973462649293559;1.000087597955176
76.638223;1.0908507703185746;0.4166800611560495;0.3819637819536611;-0.5007448495856448;-0.4590757997694211;1.0796808088585605;1.0001020292652028;9.99870953227462;0.41683197565421437;-0.43522901708500955;-0.43522904740417273;0.38599119096549933;-0.45571000942326484;0.5973469484925883;1.0000870658415033
76.648223;1.0908508236652867;0.41668047593684665;0.38196295103836186;-0.500744849061482;-0.4590758008924645;1.079680979046211;1.000102855871665;9.998668607413489;0.416831909856081;-0.43522901731810665;-0.4352290477939234;0.385992110383045;-0.4557100089776153;0.5973475496100238;1.000086427204288
76.658223;1.0908508409645286;0.41668086599784226;0.3819621114242088;-0.5007448485331993;-0.45907580203398185;1.0796811174054894;1.0001037394451036;9.998626683839776;0.4168318258345475;-0.4352290175942493;-0.43522904815928615;0.3859930563944412;-0.45571000851223753;0.5973480643912012;1.000085688757821
76.668223;1.0908508262340555;0.4166812352983737;0.3819612619890461;-0.5007448480028907;-0.4590758031957377;1.0796812261883042;1.0001046768485722;9.998583944898186;0.41683172431300175;-0.43522901791067437;-0.4352290484998349;0.38599403114518066;-0.4557100080258519;0.5973484905857095;1.0000848554358455
76.678223;1.0908507861348262;0.41668158776583397;0.3819604021385724;-0.5007448474732857;-0.4590758043793797;1.0796813084782475;1.0001056630198177;9.998540581538542;0.41683160634517286;-0.43522901826363714;-0.4352290488148562;0.3859950364319449;-0.455710007517424;0.5973488272108294;1.0000839312328071
76.688223;1.0908507283164472;0.41668192722316844;0.3819595321075437;-0.5007448469469737;-0.459075805586089;1.0796813673376755;1.0001066897333368;9.99849678330742;0.416831472543224;-0.4352290186488337;-0.4352290491031713;0.3859960731054414;-0.4557100069866422;0.5973490739736184;1.0000829200748773
76.698223;1.0908506586257416;0.41668225698100003;0.38195865341146423;-0.5007448464259128;-0.45907580681643806;1.0796814052077175;1.0001077465860266;9.998452723252894;0.41683132262887446;-0.4352290190623554;-0.4352290493635792;0.3859971411003245;-0.455710006433993;0.5973492310130263;1.000081826191656
76.708223;1.0908505800448838;0.41668257966103694;0.3819577689497832;-0.5007448459111113;-0.4590758080704022;1.079681424729336;1.000108822906769;9.99840855459252;0.41683115564037215;-0.4352290195011711;-0.4352290495954844;0.3859982400329247;-0.4557100058600223;0.5973492985840412;1.0000806537973062
76.718223;1.0908504941574364;0.4166828974209672;0.3819568824713449;-0.5007448454026646;-0.45907580934707465;1.07968143116192;1.0001099095936652;9.99836441619229;0.4168309702646326;-0.43522901996287194;-0.4352290497989447;0.3859993696520218;-0.45571000526465616;0.5973492770199554;1.0000794053220172
76.728223;1.0908504029746326;0.4166832121299616;0.38195599795387186;-0.5007448449005804;-0.4590758106444268;1.0796814340405423;1.0001110009842578;9.998320430243313;0.4168307651003034;-0.43522902044533196;-0.43522904997390305;0.38600052987827843;-0.45571000464721695;0.5973491668660444;1.000078079578047
76.738223;1.090850309248765;0.41668352533671427;0.38195511949646366;-0.5007448444058842;-0.4590758119596901;1.0796814460624975;1.0001120950410112;9.998276697755193;0.4168305390935193;-0.43522902094662586;-0.4352290501195125;0.3860017204684382;-0.4557100040068395;0.5973489685894348;1.0000766720838332
76.748223;1.0908502161976639;0.4166838383315826;0.38195425163577496;-0.5007448439209442;-0.4590758132901606;1.0796814806750477;1.0001131912084973;9.998233303023499;0.41683029175879743;-0.4352290214649042;-0.43522905023456027;0.38600294072509733;-0.45571000334296746;0.5973486820600568;1.0000751767001057
76.758223;1.0908501285040435;0.4166841525124482;0.3819533993814231;-0.5007448434490877;-0.4590758146336751;1.0796815504226094;1.0001142877419447;9.998190318743694;0.4168300229264777;-0.43522902199821256;-0.43522905031844283;0.3860041895663033;-0.4557100026556411;0.5973483063914726;1.000073586700365
76.768223;1.0908500536194572;0.4166844696563617;0.3819525677734731;-0.5007448429944515;-0.4590758159883835;1.0796816659036672;1.0001153799640483;9.998147807123125;0.4168297326019526;-0.43522902254447865;-0.4352290503712796;0.3860054656053238;-0.45571000194535843;0.5973478404860875;1.0000718955647845
76.778223;1.0908500012750122;0.41668479165897315;0.38195176153590477;-0.5007448425618057;-0.4590758173525227;1.079681835206767;1.0001164603639803;9.998105820768831;0.41682942126437295;-0.4352290231012388;-0.43522905039323967;0.38600676704196923;-0.45571000121269434;0.5973472836774356;1.0000700982876476
76.788223;1.0908499815961143;0.41668512038650235;0.38195098504686376;-0.5007448421557463;-0.45907581872456876;1.0796820635647324;1.0001175198546528;9.998064399432996;0.41682909001392904;-0.43522902366504135;-0.4352290503843576;0.3860080912664491;-0.45571000045793836;0.597346635823556;1.0000681928293882
76.798223;1.0908500033480586;0.4166854580302808;0.3819502424795606;-0.5007448417800162;-0.4590758201029949;1.079682352983261;1.0001185483326844;9.998023567437018;0.416828740067971;-0.4352290242314486;-0.4352290503450901;0.3860094344183326;-0.4557099996809947;0.5973458975361011;1.000066180699875
76.808223;1.0908500732424051;0.416685807360807;0.38194953785011654;-0.5007448414376773;-0.4590758214857784;1.0796827024238704;1.0001195344203353;9.997983340846977;0.4168283724186683;-0.4352290247956712;-0.43522905027659453;0.3860107916340498;-0.45570999888150493;0.5973450709507431;1.000064066094428
76.818223;1.090850196540853;0.41668617164177635;0.3819488748059202;-0.5007448411315933;-0.45907582287067983;1.0796831085201812;1.000120465224745;9.99794373508888;0.4168279884983812;-0.4352290253528089;-0.4352290501803276;0.3860121575762069;-0.4557099980591039;0.5973441602831769;1.0000618547482252
76.828223;1.09085037800267;0.41668655412422784;0.3819482566782457;-0.5007448408645935;-0.45907582425591975;1.0796835671654417;1.0001213266211033;9.9979047686828;0.41682759077598586;-0.43522902589766493;-0.43522905005750345;0.3860135264625015;-0.4557099972138549;0.5973431714592747;1.0000595536263563
76.838223;1.090850622238081;0.4166869573611095;0.38194768686383956;-0.5007448406394388;-0.45907582564022764;1.0796840757591712;1.0001221041299448;9.997866476537208;0.4168271823168342;-0.43522902642505895;-0.4352290499086986;0.3860148922194334;-0.4557099963464864;0.597342111167767;1.0000571706517885
76.848223;1.0908509337598897;0.4166873829820622;0.381947168799297;-0.5007448404588151;-0.45907582702226946;1.0796846337749528;1.0001227838232534;9.997828928648666;0.4168267663650577;-0.435229026930561;-0.4352290497336222;0.38601624904958054;-0.45570999545812196;0.5973409863791208;1.0000547137968634
76.858223;1.0908513172217307;0.4166878319277868;0.38194670540763;-0.5007448403252369;-0.4590758284003689;1.0796852411660085;1.0001233531780527;9.997792231109045;0.4168263465200068;-0.43522902741073893;-0.43522904953104524;0.3860175917914842;-0.45570999454990485;0.5973398041724027;1.0000521899425732
76.868223;1.0908517778977067;0.4166883048859214;0.3819462983866095;-0.5007448402408515;-0.4590758297729754;1.0796858970524013;1.000123802142172;9.997756507601302;0.416825926813986;-0.43522902786293466;-0.4352290492989071;0.3860189162485361;-0.45570999362287484;0.5973385710992205;1.0000496038179152
76.878223;1.0908523220200779;0.4166888025919353;0.38194594772429924;-0.5007448402073136;-0.45907583113906597;1.0796865999623717;1.0001241244200536;9.997721879293884;0.41682551150511654;-0.43522902828527643;-0.4352290490346736;0.38602021962657745;-0.45570999267816503;0.5973372925110304;1.0000469570719683
76.888223;1.0908529559292652;0.4166893256838668;0.3819456517916023;-0.5007448402257284;-0.45907583249769884;1.0796873484005423;1.0001243184437938;9.997688459417214;0.4168251045195332;-0.43522902867688046;-0.4352290487357695;0.3860215003785711;-0.45570999171736604;0.5973359727558933;1.000044247942866
76.898223;1.0908536836909186;0.41668987457288315;0.38194540815911304;-0.500744840296517;-0.4590758338471822;1.079688140396766;1.0001243865781857;9.997656372021494;0.4168247084968439;-0.43522902903783606;-0.43522904839998094;0.3860227571360204;-0.45570999074246354;0.5973346160736178;1.0000414722470718
76.908223;1.0908545047424094;0.4166904495601643;0.3819452148293005;-0.5007448404194497;-0.45907583518477485;1.0796889728464465;1.000124332153163;9.997625770995889;0.41682432431509886;-0.435229029368925;-0.4352290480259452;0.3860239875551155;-0.4557099897552575;0.597333227004395;1.000038625700437
76.918223;1.0908554136063309;0.4166910505740185;0.3819450709173889;-0.5007448405939546;-0.45907583650724404;1.0796898416837566;1.0001241561072538;9.997596830960957;0.4168239518289281;-0.4352290296712615;-0.4352290476134724;0.3860251882637454;-0.4557099887571274;0.5973318101859817;1.00003570629481
76.928223;1.090856402380033;0.4166916767896392;0.3819449763198714;-0.5007448408193547;-0.4590758378116347;1.0796907418827453;1.0001238557443082;9.997569729326425;0.4168235908150637;-0.4352290299460102;-0.4352290471633991;0.3860263556717512;-0.4557099877494037;0.5973303705649328;1.0000327148438248
76.938223;1.0908574643104685;0.4166923268711702;0.38194493117986733;-0.5007448410949505;-0.459075839095401;1.0796916669434538;1.0001234265272112;9.997544638454087;0.41682324078858574;-0.4352290301940449;-0.43522904667728124;0.386027486425972;-0.45570998673356305;0.5973289137318595;1.0000296533934165
76.948223;1.0908585950095615;0.41669299907030244;0.3819449356472917;-0.5007448414200664;-0.4590758403561823;1.0796926089234737;1.000122864940542;9.99752171706397;0.41682290023731905;-0.4352290304156547;-0.43522904615721436;0.38602857737145907;-0.45570998571102633;0.5973274451327415;1.0000265230787222
76.958223;1.0908597903276924;0.41669369066934636;0.3819449894843031;-0.5007448417941155;-0.4590758415919392;1.0796935587662688;1.0001221696471188;9.997501090602805;0.41682256648875043;-0.43522903061065565;-0.4352290456057954;0.38602962567618604;-0.45570998468307367;0.5973259686779393;1.0000233232839355
76.968223;1.090861044258552;0.4166943979442765;0.38194509157029305;-0.5007448422165977;-0.4590758428010959;1.0796945067784227;1.0001213409118768;9.997482825280038;0.41682223653776257;-0.43522903077871905;-0.43522904502627136;0.38603062916745884;-0.4557099836510699;0.597324486110045;1.0000200526280423
76.978223;1.0908623493672267;0.4166951171680112;0.3819452397424555;-0.5007448426870148;-0.4590758439824608;1.0796954443146727;1.0001203805383192;9.997466913387827;0.41682190815274645;-0.43522903091962334;-0.435229044422531;0.38603158645814245;-0.4557099826166671;0.5973229970231806;1.000016709968785
76.988223;1.0908636983851003;0.41669584565540124;0.3819454310031682;-0.5007448432050252;-0.4590758451353392;1.0796963655529426;1.0001192929915206;9.997453282054682;0.4168215800274431;-0.4352290310335591;-0.4352290437987843;0.3860324967183753;-0.45570998158179715;0.5973214991679116;1.0000132945961935
76.998223;1.0908650851778876;0.4166965820561743;0.381945661993937;-0.5007448437707651;-0.45907584625960945;1.0796972670088723;1.0001180862593297;9.997441826131888;0.4168212508605236;-0.43522903112149236;-0.43522904315931776;0.3860333592265478;-0.45570998054850625;0.5973199892198128;1.0000098067218095
77.008223;1.0908665044778094;0.4166973262241591;0.3819459293665737;-0.5007448443848459;-0.4590758473556129;1.0796981457773593;1.0001167711674057;9.997432450472235;0.4168209186144293;-0.4352290311850332;-0.43522904250846933;0.38603417305276144;-0.45570997951866327;0.5973184636029393;1.0000062480465248
77.018223;1.090867950431259;0.41669807920487933;0.3819462298894781;-0.500744845047984;-0.4590758484240777;1.0796989990680543;1.0001153594293597;9.997425094447033;0.41682058092592483;-0.4352290312257177;-0.43522904185066974;0.38603493732378513;-0.4557099784936982;0.5973169186172079;1.0000026215693332
77.028223;1.0908694156362206;0.4166988430542723;0.3819465607994741;-0.5007448457606059;-0.45907584946599256;1.0796998248327956;1.0001138617374787;9.997419730787014;0.41682023600162155;-0.4352290312446498;-0.4352290411903586;0.38603565193921413;-0.4557099774745277;0.5973153500734607;0.99999893035142
77.038223;1.0908708922505563;0.4166996202394834;0.3819469202878076;-0.5007448465226592;-0.45907585048255717;1.079700621256549;1.0001122867580086;9.997416350662796;0.41681988261172154;-0.4352290312427434;-0.43522904053162637;0.3860363180706815;-0.45570997646157757;0.5973137533189359;0.9999951759535213
77.048223;1.0908723727320462;0.41670041306478983;0.3819473072589903;-0.5007448473336068;-0.45907585147521546;1.0797013848622716;1.000110640919487;9.997414946129313;0.4168195195044986;-0.43522903122102613;-0.4352290398776711;0.3860369379000898;-0.45570997545503966;0.59731212368331;0.999991358197605
77.058223;1.0908738478673055;0.4167012233438042;0.3819477205603861;-0.5007448481924767;-0.45907585244557736;1.0797021104378333;1.0001089285468132;9.99741550019129;0.4168191454763487;-0.43522903118088396;-0.43522903923037765;0.3860375137187697;-0.45570997445523354;0.5973104567693208;0.9999874760274989
77.068223;1.0908753049857633;0.41670205209062505;0.38194815866687326;-0.5007448490978217;-0.4590758533953738;1.0797027939866646;1.0001071525301384;9.997417989576197;0.41681875966971305;-0.43522903112404254;-0.43522903859048084;0.38603804718336626;-0.4557099734625839;0.597308748576554;0.9999835282507697
77.078223;1.0908767288779224;0.4167028990982676;0.3819486199143867;-0.5007448500474723;-0.45907585432637177;1.0797034347235406;1.000105314937283;9.997422390912014;0.41681836114252097;-0.43522903105225486;-0.43522903795813117;0.38603853892670986;-0.455709972477382;0.5973069955845812;0.9999795147819247
77.088223;1.090878103777032;0.41670376279140897;0.38194910274379207;-0.5007448510384395;-0.4590758552400161;1.0797040338576542;1.00010341694104;9.997428677912213;0.41681794839944936;-0.4352290309672038;-0.4352290373331904;0.3860389882073779;-0.45570997149987114;0.5973051947625737;0.9999754382815318
77.098223;1.0908794145376084;0.4167046408136429;0.3819496056712062;-0.5007448520672095;-0.4590758561370245;1.0797045934703349;1.0001014596636884;9.99743681193941;0.41681751988318705;-0.43522903087055526;-0.43522903671528473;0.38603939297134704;-0.4557099705306149;0.597303343807557;0.9999713046856866
77.108223;1.0908806479930586;0.4167055309946692;0.3819501271506409;-0.5007448531299548;-0.4590758570172618;1.0797051175407366;1.0000994461454975;9.997446736660827;0.41681707498959064;-0.4352290307639256;-0.4352290361038911;0.38603975038338983;-0.4557099695706937;0.5973014415456791;0.9999671230385273
77.118223;1.0908817958122932;0.41670643180063943;0.38195066566685143;-0.5007448542224362;-0.4590758578800033;1.0797056119490378;1.0000973821796943;9.99745838071088;0.4168166147344827;-0.43522903064909285;-0.4352290354982992;0.3860400572030508;-0.4557099686214589;0.5972994876840881;0.9999629053323817
77.128223;1.0908828558891024;0.4167073420775987;0.3819512199341576;-0.5007448553398556;-0.45907585872436224;1.0797060824472189;1.0000952753610555;9.9974716634474;0.41681614163843533;-0.4352290305283443;-0.43522903489739667;0.38604030991411575;-0.4557099676840422;0.5972974823571373;0.9999586653957563
77.138223;1.0908838300281178;0.41670826094476343;0.38195178879531605;-0.5007448564770665;-0.459075859549493;1.0797065340211571;1.0000931337811905;9.99748649622722;0.416815658831016;-0.4352290304043318;-0.4352290342995595;0.38604050473923723;-0.4557099667589804;0.5972954266759768;0.999954416917183
77.148223;1.0908847212390107;0.41670918824037234;0.38195237079004984;-0.5007448576292263;-0.4590758603545132;1.0797069723810246;1.0000909657660926;9.9975027784259;0.4168151693887595;-0.43522903027952836;-0.4352290337028566;0.3860406377306121;-0.4557099658461457;0.5972933235677169;0.9999501719335738
77.158223;1.0908855324442774;0.41671012482011793;0.38195296379674276;-0.5007448587924359;-0.45907586113833565;1.0797074054916607;1.0000887806995036;9.997520395018954;0.41681467656277965;-0.43522903015583564;-0.4352290331052854;0.3860407053976837;-0.45570996494500976;0.5972911779112368;0.9999459400309451
77.168223;1.0908862653393383;0.41671107230690857;0.3819535650914369;-0.5007448599641604;-0.4590758618993317;1.0797078436778764;1.00008658961598;9.997539219983889;0.41681418399846765;-0.43522903003440405;-0.4352290325047174;0.38604070547635366;-0.45570996405500386;0.5972889959386541;0.9999417281820425
77.178223;1.0908869198351614;0.4167120327808458;0.38195417160204914;-0.5007448611431602;-0.45907586263519956;1.0797082982385622;1.0000844048039708;9.997559125185983;0.41681369525798756;-0.4352290299155334;-0.4352290318987928;0.3860406371471442;-0.45570996317570556;0.5972867841394071;0.9999375416179902
77.188223;1.090887494968586;0.4167130085793888;0.38195477993052795;-0.5007448623285352;-0.4590758633434193;1.0797087797119604;1.00008223951461;9.997579989039162;0.4168132127804611;-0.43522902979869654;-0.4352290312850377;0.38604050096319553;-0.45570996230688027;0.5972845487532223;0.9999333844931547
77.198223;1.0908879903009197;0.4167140017818882;0.38195538613280894;-0.5007448635188343;-0.45907586402151157;1.0797092966828816;1.000080107761795;9.9976016987495;0.4168127370812711;-0.4352290296828292;-0.4352290306612114;0.38604029866614736;-0.45570996144845227;0.5972822960168869;0.9999292587856267
77.208223;1.0908884064000546;0.4167150136506873;0.3819559858043861;-0.5007448647122762;-0.4590758646669572;1.0797098556357199;1.0000780227169814;9.997624151835184;0.41681226711728575;-0.43522902956691384;-0.4352290300256395;0.38604003283688754;-0.4557099606003719;0.5972800321237148;0.9999251630741174
77.218223;1.0908887447353521;0.41671604460700223;0.3819565747889742;-0.5007448659073145;-0.45907586527767313;1.0797104616407902;1.0000759953390317;9.997647260091126;0.4168118011645391;-0.4352290294504371;-0.43522902937721286;0.3860397067233742;-0.45570995976263096;0.5972777629810768;0.9999210933667106
77.228223;1.0908890079817646;0.41671709451150873;0.38195714983734574;-0.500744867102693;-0.4590758658525102;1.0797111188028026;1.0000740350888562;9.997670949260115;0.41681133723621366;-0.4352290293335323;-0.4352290287150636;0.3860393242557144;-0.4557099589357072;0.5972754943803664;0.9999170451501468
77.238223;1.0908892002047894;0.4167181631033334;0.3819577088217083;-0.5007448682973453;-0.4590758663906856;1.0797118302457078;1.0000721504291732;9.997695151821494;0.41681087322982807;-0.4352290292169579;-0.43522902803827396;0.3860388898982006;-0.45570995812108434;0.5972732324060905;0.9999130146837852
77.248223;1.0908893255322585;0.4167192505252151;0.38195825077057016;-0.500744869490254;-0.45907586689096896;1.0797125981821225;1.0000703480913162;9.997719795813396;0.41681040708997696;-0.43522902910177286;-0.43522902734586627;0.3860384083898912;-0.4557099573212762;0.5972709831931237;0.9999089991334459
77.258223;1.0908893863337024;0.41672035723034107;0.38195877553902685;-0.5007448706801814;-0.4590758673518598;1.0797134237368726;1.0000686326593835;9.997744796555635;0.4168099371827793;-0.4352290289889273;-0.4352290266367705;0.38603788466811356;-0.45570995653942464;0.5972687518326895;0.9999049964653841
77.268223;1.09088938258559;0.4167214834537773;0.381959283128712;-0.5007448718657328;-0.45907586777238335;1.0797143064998902;1.000067006779279;9.997770052996028;0.4168094626393774;-0.43522902887920356;-0.4352290259095494;0.38603732386765444;-0.4557099557789343;0.597266541537098;0.9999010058115283
77.278223;1.0908893109940234;0.4167226289572646;0.3819597731302952;-0.5007448730457003;-0.45907586815257256;1.0797152449976157;1.0000654722390192;9.997795447374461;0.41680898311209086;-0.4352290287731843;-0.435229025162376;0.38603673100181884;-0.4557099550431405;0.5972643536109339;0.9998970282310677
77.288223;1.090889164189484;0.41672379266435444;0.38196024464319156;-0.5007448742190203;-0.45907586849336596;1.0797162379078153;1.000064031402587;9.997820857464683;0.41680849811992876;-0.43522902867130736;-0.43522902439346967;0.38603611033123353;-0.45570995433493716;0.5972621877962863;0.9998930671806557
77.298223;1.090888932275556;0.41672497240801337;0.3819606968118993;-0.5007448753842375;-0.45907586879625106;1.0797172847328558;1.0000626877587622;9.997846180001858;0.4168080065198144;-0.4352290285743623;-0.4352290236015688;0.3860354649303936;-0.4557099536566242;0.5972600425965421;0.9998891286112965
77.308223;1.0908886056164788;0.41672616547766106;0.3819611293503883;-0.5007448765391377;-0.45907586906315156;1.0797183853995607;1.000061445882798;9.99787134488345;0.4168075064827545;-0.43522902848376227;-0.4352290227860088;0.3860347969193142;-0.4557099530100784;0.5972579152729185;0.9998852208153192
77.318223;1.0908881765879601;0.41672736937271637;0.38196154257182224;-0.5007448776811309;-0.4590758692964713;1.079719539085619;1.00006031062079;9.99789631577624;0.41680699575413827;-0.4352290284012165;-0.43522902194631546;0.3860341080114825;-0.45570995239706485;0.5972558016258214;0.9998813533557193
77.328223;1.0908876394440348;0.4167285822030005;0.38196193756800806;-0.5007448788081569;-0.4590758694990426;1.0797207434812492;1.0000592860394224;9.997921086239785;0.4168064715376675;-0.4352290283284381;-0.4352290210820451;0.3860333995101955;-0.45570995181940094;0.5972536965448375;0.9998775355799401
77.338223;1.0908869891519297;0.41672980253958064;0.38196231669268893;-0.5007448799193442;-0.4590758696738739;1.0797219944256131;1.0000583759351986;9.997945665849501;0.416805930216843;-0.4352290282670961;-0.4352290201933009;0.386032672020754;-0.45570995127890884;0.5972515955362453;0.9998737758706933
77.348223;1.0908862208491379;0.41673102875561147;0.3819626835674092;-0.5007448810150957;-0.4590758698237276;1.0797232848304785;1.0000575845598125;9.997970060144654;0.41680536772163007;-0.4352290282187282;-0.4352290192809133;0.38603192558671073;-0.45570995077754367;0.5972494953969611;0.9998700819543666
77.358223;1.0908853302795205;0.4167322587164388;0.38196304241839757;-0.5007448820967974;-0.4590758699510525;1.0797246043898927;1.000056915370238;9.997994266785899;0.4168047805270002;-0.43522902818457704;-0.4352290183456702;0.3860311597672216;-0.45570995031781186;0.5972473933295083;0.9998664623271549
77.368223;1.0908843146934981;0.41673348998413584;0.3819633972916916;-0.5007448831662823;-0.4590758700581752;1.079725941291457;1.0000563689813058;9.998018290322268;0.41680416657445835;-0.43522902816525144;-0.43522901738758374;0.38603037353987035;-0.45570994990288666;0.5972452864018097;0.9998629272782287
77.378223;1.0908831729218813;0.41673472003404227;0.38196375146405187;-0.5007448842251913;-0.45907587014717754;1.0797272840874776;1.0000559421639468;9.998042157452858;0.4168035254966124;-0.43522902816030073;-0.43522901640608735;0.38602956579017256;-0.455709949536153;0.59724317193698;0.9998594878571084
77.388223;1.0908819038358262;0.4167359464744415;0.3819641071465878;-0.5007448852746195;-0.4590758702198325;1.0797286227382794;1.0000556277224688;9.998065917896126;0.4168028579144832;-0.4352290281683365;-0.4352290154006451;0.38602873620736783;-0.4557099492209013;0.5972410476018877;0.9998561540422966
77.398223;1.0908805049229766;0.4167371670757011;0.3819644657894903;-0.5007448863151666;-0.45907587027781044;1.0797299488382828;1.0000554147195297;9.99808962785583;0.41680216442480156;-0.43522902818767584;-0.4352290143710706;0.3860278855711801;-0.45570994896044703;0.5972389115396766;0.9998529341815146
77.408223;1.0908789724420611;0.41673837967956034;0.38196482869286413;-0.5007448873468415;-0.45907587032275843;1.0797312542910011;1.0000552887799845;9.998113329323674;0.41680144533717484;-0.43522902821665904;-0.4352290133176725;0.3860270150509561;-0.45570994875798154;0.5972367632924137;0.9998498359474816
77.418223;1.0908773023446257;0.41673958259351235;0.3819651971903857;-0.5007448883685733;-0.45907587035612657;1.0797325295896985;1.0000552319373064;9.998137043529285;0.4168007012800359;-0.4352290282535282;-0.43522901224121224;0.38602612537421815;-0.45570994861613123;0.5972346044170787;0.9998468673924915
77.428223;1.0908754910002008;0.416740775326694;0.3819655725365645;-0.5007448893780638;-0.4590758703787855;1.0797337640029365;1.000055222617985;9.99816077675536;0.416799933874584;-0.4352290282963782;-0.4352290111425859;0.38602521675199697;-0.45570994853669;0.5972324380592667;0.9998440369563304
77.438223;1.0908735356262624;0.41674195872590825;0.3819659558257046;-0.5007448903723172;-0.45907587039088293;1.0797349469934094;1.000055236797889;9.998184518052982;0.4167991457414311;-0.43522902834318167;-0.4352290100228333;0.38602428910856995;-0.455709948520363;0.5972302683598414;0.9998413524902493
77.448223;1.090871434416946;0.41674313396710944;0.3819663477860383;-0.5007448913481564;-0.4590758703922774;1.079736068906179;1.0000552495731871;9.998208235809448;0.4167983397323166;-0.4352290283916484;-0.43522900888361815;0.38602334193462645;-0.4557099485666942;0.5972281003425773;0.9998388196525629
77.458223;1.0908691863306885;0.41674430119089473;0.3819667487040866;-0.5007448923024039;-0.4590758703827585;1.0797371207642539;1.0000552361202408;9.998231894063007;0.41679751807815846;-0.4352290284391449;-0.4352290077273464;0.3860223740598929;-0.45570994867455883;0.5972259397743495;0.9998364409517686
77.468223;1.0908667907501928;0.4167454590303994;0.3819671588041935;-0.5007448932320011;-0.4590758703617043;1.0797380938657124;1.0000551726724043;9.998255463337914;0.4167966823706492;-0.43522902848284223;-0.4352290065566493;0.38602138386771456;-0.4557099488427119;0.5972237924517015;0.9998342169415878
77.478223;1.0908642471362107;0.4167466053668674;0.3819675784714563;-0.5007448941339804;-0.45907587032804664;1.0797389802082213;1.0000550378926587;9.998278907833555;0.41679583441783136;-0.43522902851979894;-0.43522900537387643;0.38602036963494946;-0.4557099490699338;0.5972216634735714;0.999832149064148
77.488223;1.090861554858399;0.41674773868500326;0.3819680080849751;-0.5007448950052806;-0.4590758702806974;1.079739773955886;1.0000548138102834;9.998302178928133;0.4167949768881128;-0.43522902854694107;-0.435229004181144;0.38601932930387833;-0.4557099493551617;0.5972195570325085;0.9998302415980206
77.498223;1.0908587138167334;0.4167488587884554;0.3819684480764462;-0.5007448958428052;-0.459075870218747;1.0797404719292298;1.0000544862395415;9.998325224213719;0.4167941130275568;-0.43522902856121887;-0.435229002980656;0.38601826019482416;-0.45570994969767653;0.5972174762793369;0.9998285004337363
77.508223;1.0908557253222084;0.41674996636921774;0.3819688989300381;-0.5007448966437207;-0.459075870141254;1.0797410720041478;1.0000540450575381;9.998347992476667;0.4167932460356413;-0.43522902855994755;-0.435229001774899;0.3860171593406448;-0.45570995009714355;0.5972154230965061;0.9998269299438265
77.518223;1.0908525921032899;0.4167510620046132;0.3819693607544202;-0.5007448974056754;-0.4590758700468598;1.0797415716743641;1.000053484039972;9.998370433456309;0.4167923789390283;-0.43522902854090917;-0.43522900056685077;0.38601602387991435;-0.45570995055366553;0.5972133979738586;0.999825531286674
77.528223;1.0908493183548005;0.41675214532031607;0.3819698332178102;-0.5007448981269119;-0.4590758699335275;1.0797419682032847;1.0000527999284206;9.998392503929214;0.41679151498035844;-0.43522902850178563;-0.4352289993599046;0.38601485126849383;-0.4557099510678473;0.5972113998647327;0.9998243026765595
77.538223;1.0908459108332595;0.4167532151481127;0.3819703159493476;-0.5007448988064557;-0.4590758697987239;1.0797422589797676;1.0000519902830671;9.998414173916226;0.41679065790016057;-0.435229028439411;-0.4352289981573147;0.3860136394947884;-0.45570995164053535;0.5972094260173714;0.9998232393245493
77.548223;1.090842379841362;0.41675427032378337;0.3819708083510465;-0.5007448994442592;-0.45907586963992947;1.079742441554624;1.0000510508135294;9.998435423461368;0.41678981186697156;-0.4352290283498207;-0.43522899696172984;0.3860123869155584;-0.45570995227214767;0.5972074721987842;0.9998223322970394
77.558223;1.0908387384108105;0.41675530988374154;0.3819713088915813;-0.5007449000408943;-0.45907586945489054;1.0797425139655996;1.0000499750735468;9.998456240484717;0.41678898125676667;-0.4352290282290923;-0.4352289957750634;0.3860110919636946;-0.45570995296218986;0.5972055336466783;0.9998215682274126
77.568223;1.0908350000928237;0.41675633270565554;0.3819718151301744;-0.5007449005969459;-0.4590758692416519;1.079742475280491;1.000048757307453;9.998476619614516;0.41678817020680237;-0.4352290280741116;-0.4352289945986714;0.38600975348959626;-0.4557099537094885;0.5972036060928128;0.999820930581993
77.578223;1.0908311777682997;0.41675733716701907;0.38197232447820956;-0.5007449011126418;-0.459075868998694;1.0797423256184726;1.0000473950351343;9.998496550223376;0.41678738213662264;-0.43522902788290635;-0.435228993433771;0.3860083713691924;-0.45570995451280955;0.5972016862659851;0.9998204009439793
77.588223;1.0908272837283708;0.4167583208260795;0.38197283467431314;-0.5007449015878643;-0.4590758687247389;1.079742065123535;1.0000458891259913;9.998516003174519;0.4167866199261153;-0.4352290276548499;-0.435228992281695;0.3860069465912046;-0.4557099553712618;0.5971997723014776;0.9998199598796079
77.598223;1.0908233293183829;0.4167592803103123;0.38197334406070166;-0.5007449020223836;-0.45907586841804476;1.0797416928527819;1.0000442425992269;9.99853492569281;0.4167858863303022;-0.4352290273907744;-0.43522899114381114;0.38600548081439845;-0.4557099562841849;0.597197863887971;0.9998195881017575
77.608223;1.0908193239176418;0.41676021176120853;0.3819738523532933;-0.5007449024162403;-0.4590758680759192;1.0797412066031618;1.0000424593637698;9.998553245314747;0.41678518366618367;-0.4352290270927077;-0.43522899002141024;0.38600397597929686;-0.45570995725063557;0.5971959616516381;0.999819267821608
77.618223;1.0908152741152017;0.41676111147933953;0.38197436135251966;-0.5007449027701;-0.4590758676949262;1.079740602783877;1.0000405432226043;9.998570888683558;0.41678451351230855;-0.4352290267633606;-0.435228988915755;0.38600243433827086;-0.455709958268932;0.5971940661735894;0.9998189840359379
77.628223;1.0908111844566224;0.41676197603200205;0.3819748743721367;-0.5007449030851173;-0.45907586727158783;1.0797398755709005;1.0000384977034031;9.998587800867138;0.41678387730330096;-0.43522902640579536;-0.4352289878282366;0.38600085841383336;-0.4557099593367481;0.5971921773286181;0.9998187253982784
77.638223;1.0908070599281412;0.4167628018413642;0.38197539484229304;-0.5007449033623259;-0.4590758668030872;1.0797390169574848;1.0000363271458446;9.99860394454727;0.41678327700353623;-0.435229026023365;-0.43522898676068095;0.3859992505387203;-0.4557099604515868;0.5971902944755934;0.9998184846303493
77.648223;1.090802907960571;0.4167635849120114;0.38197592580327705;-0.5007449036022705;-0.45907586628748615;1.0797380189894696;1.000034038409943;9.998619286597167;0.4167827153101132;-0.43522902561966664;-0.43522898571551694;0.3859976123475618;-0.4557099616108563;0.5971884169839583;0.9998182591735789
77.658223;1.090798738556161;0.41676432097242705;0.38197647021043263;-0.5007449038051283;-0.4590758657237259;1.0797368758790848;1.0000316413128856;9.998633783283879;0.4167821958327393;-0.4352290251983053;-0.43522898469538074;0.38599594460871406;-0.455709962811747;0.5971865439157824;0.9998180508421328
77.668223;1.0907945628086637;0.4167650059187584;0.38197703067177663;-0.5007449039709969;-0.4590758651119365;1.0797355836506146;1.0000291470212626;9.998647374409542;0.4167817228428406;-0.43522902476252434;-0.435228983702474;0.3859942475347261;-0.4557099640516303;0.5971846735650992;0.9998178632364474
77.678223;1.0907903905029939;0.4167656363811062;0.3819776086913417;-0.5007449041001747;-0.4590758644535667;1.0797341391454134;1.0000265664642465;9.998659996723289;0.41678129992678625;-0.43522902431500715;-0.43522898273814575;0.3859925212055787;-0.45570996532836733;0.5971828042071914;0.9998176993283917
77.688223;1.0907862284531793;0.4167662100400125;0.38197820432286467;-0.5007449041933364;-0.45907586375082726;1.0797325403670879;1.0000239105256548;9.998671594525637;0.41678092876436923;-0.4352290238580411;-0.43522898180278397;0.38599076583992015;-0.45570996663990654;0.5971809348988916;0.9998175611533818
77.698223;1.0907820806672415;0.4167667253125508;0.3819788164612257;-0.5007449042516271;-0.4590758630060448;1.0797307872123705;1.0000211909296668;9.998682116360474;0.4167806091462225;-0.435229023393668;-0.4352289808961734;0.3859889821335556;-0.4557099679838122;0.5971790650398263;0.9998174498075149
77.708223;1.0907779494862333;0.41676718056045514;0.3819794437092432;-0.5007449042766544;-0.45907586222149166;1.0797288822625888;1.0000184203087756;9.998691527990633;0.4167803393165488;-0.4352290229237204;-0.4352289800182066;0.3859871712862013;-0.455709969357153;0.5971771937266632;0.9998173646220094
77.718223;1.0907738366538828;0.41676757390269364;0.3819800855994836;-0.5007449042703042;-0.4590758613992955;1.0797268313752113;1.0000156110883456;9.998699842100502;0.41678011643881074;-0.43522902245009387;-0.43522897916926295;0.38598533422235165;-0.45570997075653;0.5971753199619115;0.9998173031995337
77.728223;1.090769744130036;0.41676790388371465;0.38198074332583043;-0.500744904234576;-0.4590758605412902;1.0797246422110351;1.0000127735683169;9.998707127007966;0.41677993735225327;-0.43522902197494223;-0.4352289783499114;0.3859834708789957;-0.455709972178188;0.5971734433344043;0.9998172625047448
77.738223;1.0907656750045176;0.41676816967712077;0.38198141931216073;-0.5007449041714328;-0.4590758596494081;1.0797223213043734;1.0000099149246324;9.998713487479812;0.416779798380318;-0.4352290215007087;-0.4352289775604628;0.3859815806269208;-0.4557099736182768;0.5971715639606586;0.9998172393532073
77.748223;1.0907616342916524;0.4167683707621158;0.38198211617680466;-0.5007449040825754;-0.45907585872629747;1.0797198727561437;1.0000070401555397;9.998719048567805;0.41677969436433815;-0.43522902103030187;-0.4352289768008037;0.3859796633209253;-0.4557099750730843;0.5971696816265358;0.9998172303117511
77.758223;1.0907576288920506;0.4167685069952905;0.3819828361090753;-0.5007449039695071;-0.4590758577752051;1.079717299622911;1.000004153243381;9.998723948149076;0.41677961832490246;-0.4352290205668807;-0.4352289760702857;0.3859777198213699;-0.4557099765389302;0.5971677953554312;0.9998172315921953
77.768223;1.090753667005439;0.4167685787484494;0.3819835811067304;-0.5007449038339364;-0.45907585679938795;1.0797146059946612;1.0000012573693666;9.998728318529343;0.4167795618909119;-0.4352290201132635;-0.43522897536750604;0.3859757516698847;-0.45570997801187724;0.5971659035678342;0.9998172382705393
77.778223;1.0907497569862583;0.4167685865837072;0.38198435368467254;-0.5007449036779037;-0.45907585580182453;1.079711797525383;0.9999983555447985;9.998732268431713;0.41677951627127163;-0.43522901967179145;-0.435228974690261;0.3859737605075798;-0.45570997948785863;0.5971640043384613;0.9998172430615684
77.788223;1.0907459054821627;0.4167685307103667;0.38198515707978115;-0.5007449035035031;-0.45907585478498986;1.079708880876451;0.9999954521527971;9.9987358812644;0.4167794733844146;-0.4352290192445633;-0.4352289740357795;0.38597174782125937;-0.455709980963103;0.5971620954675044;0.9998172361545278
77.798223;1.0907421167491065;0.41676841075373916;0.3819859946709251;-0.5007449033126485;-0.4590758537506598;1.0797058634659276;0.9999925529860373;9.99873922324224;0.4167794265169595;-0.43522901883386206;-0.43522897340112476;0.3859697151057043;-0.4557099824342187;0.5971601746231402;0.9998172064272253
77.808223;1.0907383935468542;0.4167682258900805;0.3819868693779191;-0.5007449031069332;-0.4590758527002133;1.0797027536556134;0.9999896629974472;9.998742357106003;0.416779370418347;-0.43522901844276835;-0.43522897278373396;0.38596766433744034;-0.4557099838978903;0.597158240046294;0.9998171434648023
77.818223;1.0907347373083291;0.4167679748551213;0.3819877836665881;-0.5007449028875959;-0.4590758516349525;1.0796995610928288;0.999986785314401;9.998745352424383;0.41677930127935964;-0.43522901807529385;-0.43522897218170287;0.3859655983150115;-0.45570998535071844;0.5971562910848466;0.9998170392703406
77.828223;1.090731147789033;0.41676765606028443;0.3819887397376286;-0.50074490265563;-0.45907585055588085;1.0796962964811474;0.9999839228146569;9.998748280544207;0.4167792171375305;-0.4352290177358607;-0.435228971593459;0.3859635204680879;-0.45570998678948577;0.5971543281626117;0.9998168881237034
77.838223;1.090727623274101;0.4167672684237436;0.38198973910884015;-0.5007449024119122;-0.4590758494634934;1.0796929701970917;0.9999810791682804;9.998751196855553;0.4167791180159006;-0.43522901742856923;-0.4352289710173997;0.3859614346378407;-0.45570998821130904;0.5971523526410699;0.9998166851526432
77.848223;1.090724160420255;0.41676681234418905;0.3819907820099064;-0.5007449021574321;-0.4590758483580742;1.0796895910827364;0.9999782574898606;9.998754126157463;0.41677900513819816;-0.43522901715633927;-0.4352289704521983;0.38595934515516955;-0.4557099896132818;0.5971503662836692;0.9998164256927721
77.858223;1.0907207545315047;0.416766289831494;0.38199186742414326;-0.5007449018935184;-0.4590758472399155;1.0796861668927809;0.9999754580743135;9.998757063571594;0.4167788803381985;-0.43522901692024335;-0.43522896989736404;0.3859572566439957;-0.4557099909922395;0.597148370511323;0.9998161063737887
77.868223;1.0907174017462704;0.41676570393409423;0.3819929934912087;-0.5007449016216953;-0.4590758461089673;1.0796827050315603;0.9999726778930875;9.998759984079092;0.4167787460186315;-0.4352290167196225;-0.4352289693531624;0.385955173596552;-0.4557099923451229;0.5971463662918525;0.9998157274687547
77.878223;1.0907141012335821;0.4167650581412662;0.3819941578636421;-0.5007449013431757;-0.45907584496465875;1.079679212357634;0.9999699121361891;9.998762852246415;0.41677860494582725;-0.4352290165527708;-0.43522896882005874;0.38595310040800734;-0.4557099936694955;0.5971443546094864;0.9998152945990647
77.888223;1.090710854922442;0.4167643561020712;0.38199535815931157;-0.500744901058498;-0.4590758438061963;1.0796756956027287;0.9999671560831352;9.998765636858389;0.4167784600031042;-0.4352290164174644;-0.4352289682985542;0.3859510417277931;-0.4557099949636544;0.5971423370801677;0.9998148176094234
77.898223;1.0907076659064026;0.4167636017628459;0.3819965923920034;-0.5007449007678967;-0.45907584263272416;1.0796721619709235;0.9999644066672599;9.998768325758071;0.41677831401650534;-0.4352290163110942;-0.43522896778934217;0.3859490025862789;-0.45570999622627545;0.5971403164164921;0.9998143074890734
77.908223;1.0907045375189452;0.4167627993495143;0.38199785916941176;-0.5007449004719758;-0.4590758414433864;1.079668617484652;0.9999616638043168;9.998770931849265;0.4167781695966667;-0.4352290162307926;-0.4352289672932178;0.38594698830270985;-0.45570999745588936;0.5971382963628457;0.9998137745893199
77.918223;1.0907014729677167;0.41676195294775353;0.38199915783346616;-0.5007449001715818;-0.4590758402375557;1.0796650648338486;0.9999589306322076;9.998773493297204;0.41677802917196505;-0.43522901617404414;-0.43522896681097073;0.3859450043610126;-0.45570999865072387;0.5971362811355498;0.9998132293809447
77.928223;1.0906984753557314;0.4167610667566883;0.3820004885188474;-0.5007448998668487;-0.4590758390149417;1.0796615042600683;0.9999562120723525;9.998776062967401;0.41677789495908535;-0.43522901613945153;-0.4352289663436254;0.38594305639445475;-0.45570999980917704;0.5971342750703498;0.9998126835765966
77.938223;1.0906955474499191;0.4167601459408526;0.38200185183156277;-0.5007448995565316;-0.45907583777543337;1.0796579364766294;0.9999535135016604;9.998778683572393;0.41677776881214285;-0.43522901612682824;-0.43522896589264476;0.38594115024103887;-0.4557100009305016;0.5971322830734095;0.9998121489210937
77.948223;1.090692690291866;0.4167591963790219;0.3820032482635943;-0.5007448992385009;-0.45907583651909173;1.079654364258951;0.999950840603232;9.998781371565629;0.4167776523598306;-0.4352290161366402;-0.4352289654596657;0.38593929177768016;-0.45571000201506884;0.5971303113115364;0.9998116352685724
77.958223;1.0906899022717107;0.41675822336042007;0.38200467770599894;-0.5007448989108176;-0.45907583524649165;1.07965079179284;0.9999481990841861;9.9987841332514;0.41677754730519556;-0.43522901616935544;-0.43522896504615144;0.3859374864850867;-0.45571000306399684;0.5971283669648292;0.9998111514530817
77.968223;1.0906871799335813;0.41675723102319073;0.3820061392549909;-0.5007448985721143;-0.45907583395877;1.0796472232599932;0.9999455938181837;9.998786997662473;0.4167774554473354;-0.4352290162249451;-0.43522896465328964;0.38593573885199445;-0.45571000407862267;0.597126457156699;0.9998107078162997
77.978223;1.09068451907;0.4167562227945697;0.3820076313822196;-0.5007448982211243;-0.4590758326571596;1.0796436622212164;0.9999430279389006;9.998790027400906;0.41677737848615165;-0.43522901630268074;-0.4352289642818431;0.3859340518933261;-0.4557100050601854;0.5971245885059067;0.999810317203589
77.988223;1.0906819155829586;0.41675520167180014;0.38200915225942;-0.5007448978561825;-0.4590758313427583;1.079640112187775;0.9999405025035764;9.998793300406442;0.4167773179384098;-0.43522901640113004;-0.4352289639319738;0.3859324272842029;-0.45571000600960787;0.5971227677851105;0.9998099938171491
77.998223;1.0906793665899877;0.4167541701994812;0.3820106998699983;-0.5007448974752056;-0.4590758300164472;1.079636577364581;0.9999380175013057;9.998796891311613;0.4167772751802741;-0.4352290165181782;-0.43522896360351043;0.3859308660187706;-0.4557100069275349;0.5971210027000082;0.9998097513709734
78.008223;1.09067687065922;0.4167531307858503;0.3820122720455495;-0.5007448970758923;-0.4590758286784604;1.0796330624638193;0.999935574330488;9.998800868271546;0.4167772515677389;-0.4352290166512003;-0.43522896329664373;0.3859293687895147;-0.45571000781452936;0.5971193021001469;0.9998096020926207
78.018223;1.090674426754673;0.4167520862504045;0.38201386663504583;-0.5007448966557975;-0.45907582732812996;1.0796295724257778;0.9999331778984744;9.998805295306632;0.416777248439938;-0.4352290167975076;-0.43522896301229896;0.38592793561446936;-0.455710008670947;0.5971176754953786;0.9998095562464387
78.028223;1.0906720336753253;0.41675104013452086;0.3820154815136537;-0.5007448962124231;-0.45907582596435714;1.079626112874952;0.9999308357959668;9.998810230888914;0.4167772664461487;-0.4352290169547924;-0.4352289627518233;0.38592656522726587;-0.45571000949679297;0.5971161319295356;0.9998096215666089
78.038223;1.090669690709912;0.41674999679715646;0.3820171145784771;-0.500744895743482;-0.45907582458639806;1.079622690036891;0.9999285557537452;9.998815723838423;0.4167773044688688;-0.4352290171211819;-0.4352289625165582;0.3859252550399358;-0.4557100102920518;0.5971146789207589;0.9998098038049786
78.048223;1.090667397992701;0.4167501720750109;0.3820198739902836;-0.5007448407737148;-0.45907577325391863;1.0796193096882145;0.999926344494186;9.998821814447503;0.4167773593184961;-0.4352290172951038;-0.4352289623077524;0.3859240018423438;-0.4557100110569492;0.5971133220341454;0.9998101078064069
