time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
78.058223;1.0906651562856275;0.41674914987020006;0.3820215382349476;-0.5007448402481579;-0.4590757718483133;1.0796159758280812;0.9999242079616696;9.998828548108705;0.4167774264859807;-0.435229017475313;-0.43522896212653417;0.385922802877006;-0.45571001179174;0.5971120647887597;0.9998105370898209
78.068223;1.0906629672408612;0.4167481460150066;0.3820232157522994;-0.5007448396923088;-0.4590757704300132;1.0796126896283973;0.9999221517449335;9.998835988739648;0.41677750099934857;-0.4352290176607741;-0.435228961973888;0.3859216566626412;-0.4557100124964827;0.5971109088524502;0.9998110931962721
78.078223;1.0906608332763015;0.41674716538863954;0.38202490493279523;-0.5007448391058921;-0.4590757690000728;1.0796094503725984;0.9999201812063178;9.99884421321979;0.4167775779754006;-0.43522901785039186;-0.43522896185095655;0.3859205629718165;-0.4557100131711907;0.5971098544893513;0.9998117759670941
78.088223;1.0906587560811583;0.4167462131256525;0.38202660417132744;-0.5007448384895489;-0.4590757675600975;1.079606258338087;0.99991830054092;9.99885329567015;0.4167776533663759;-0.4352290180431263;-0.43522896175931575;0.38591952216933956;-0.45571001381622755;0.597108900701189;0.9998125835710018
78.098223;1.090656735078972;0.4167452941648666;0.38202831169408147;-0.5007448378443997;-0.4590757661120878;1.0796031167292068;0.9999165118462354;9.998863297791772;0.41677772461987983;-0.43522901823850263;-0.4352289617007295;0.38591853471945214;-0.4557100144325964;0.5971080455855595;0.9998135128976713
78.108223;1.0906547678690428;0.41674441207057766;0.38203002546390846;-0.5007448371717099;-0.45907576465812816;1.0796000311454463;0.9999148161227381;9.998874260279333;0.41677779065129433;-0.4352290184367803;-0.4352289616766211;0.38591760126354974;-0.4557100150220509;0.5971072878378757;0.9998145610312992
78.118223;1.0906528526419823;0.4167435687306074;0.3820317431847177;-0.5007448364727946;-0.4590757632003685;1.0795970075016217;0.9999132144288648;9.998886197483465;0.416777851433321;-0.4352290186385466;-0.43522896168762193;0.38591672282739786;-0.4557100155869845;0.5971066280816546;0.9998157263411035
78.128223;1.0906509902923347;0.41674276498521584;0.3820334620999495;-0.500744835749374;-0.45907576174090314;1.0795940498459824;0.999911707608805;9.998899111340142;0.41677790750560284;-0.43522901884454424;-0.43522896173340675;0.38591590060521347;-0.45571001613003054;0.59710606814744;0.9998170088646148
78.138223;1.0906491844640014;0.416742000963056;0.3820351790193451;-0.5007448350041811;-0.459075760281396;1.0795911589664169;0.9999102969491287;9.998913012534558;0.4167779595354969;-0.4352290190559532;-0.4352289618128296;0.38591513575301334;-0.45571001665361793;0.5971056091873395;0.9998184102028028
78.148223;1.0906474392009198;0.41674127576623315;0.3820368906726556;-0.500744834241;-0.459075758823093;1.0795883324395932;0.9999089865284043;9.998927924201068;0.4167780082121988;-0.4352290192742496;-0.4352289619240465;0.3859144295268163;-0.4557100171594471;0.597105250695636;0.9998199322131451
78.158223;1.0906457561636205;0.41674058688719423;0.382038593656827;-0.5007448334640993;-0.45907575736724293;1.0795855661252332;0.9999077847842381;9.998943875748456;0.41677805405470403;-0.4352290195003455;-0.4352289620646219;0.3859137829423577;-0.4557100176480423;0.59710499062652;0.9998215753858463
78.168223;1.0906441344776838;0.4167399299312725;0.38204028405965573;-0.5007448326776828;-0.45907575591499217;1.079582855989269;0.9999067036727383;9.998960900948447;0.4167780967180861;-0.4352290197339705;-0.43522896223178487;0.3859131961318613;-0.4557100181189174;0.5971048254850279;0.99982333836492
78.178223;1.0906425726586182;0.4167392994291597;0.3820419573125843;-0.5007448318857183;-0.45907575446691695;1.0795801990274856;0.9999057559169255;9.998979031247774;0.41677813455302054;-0.43522901997394997;-0.43522896242248105;0.3859126685232976;-0.45571001857118876;0.5971047501118846;0.9998252181922995
78.188223;1.0906410704874556;0.416738690328706;0.3820436083428971;-0.5007448310919913;-0.45907575302313713;1.0795775935825924;0.9999049520430706;9.998998280376362;0.4167781649419585;-0.43522902021886256;-0.43522896263318805;0.38591219921399494;-0.45571001900403146;0.5971047581310183;0.9998272105335531
78.198223;1.0906396304216526;0.41673809882261753;0.3820452320438341;-0.5007448302999367;-0.4590757515837485;1.0795750403156044;0.9999042991530287;9.999018631342851;0.41677818483954243;-0.43522902046741174;-0.435228962860121;0.3859117865900349;-0.455710019416821;0.5971048433372681;0.999829310428466
78.208223;1.0906382581608571;0.41673752236118505;0.3820468237618918;-0.5007448295120907;-0.4590757501490305;1.0795725427016634;0.999903801868856;9.999040030701504;0.41677819106972375;-0.4352290207184657;-0.43522896309971654;0.3859114279491123;-0.455710019809319;0.597105000727113;0.9998315140045296
78.218223;1.090636962057612;0.4167369593621329;0.3820483792523489;-0.5007448287295889;-0.4590757487194004;1.0795701055990135;0.9999034634178656;9.999062391841155;0.4167781803583013;-0.43522902097095606;-0.4352289633487918;0.38591111986048976;-0.4557100201819617;0.5971052264330025;0.9998338201171155
78.228223;1.0906357520900407;0.4167364088915982;0.382049894284119;-0.5007448279523257;-0.459075747295189;1.079567733611094;0.9999032853820579;9.99908560935532;0.4167781491086747;-0.43522902122382545;-0.4352289636046072;0.38591085881030934;-0.4557100205358561;0.5971055173303221;0.999836230878071
78.238223;1.090634639428434;0.41673587037705945;0.38205136454778404;-0.5007448271796733;-0.45907574587682315;1.079565430959655;0.9999032673303403;9.999109575345319;0.41677809356584244;-0.4352290214762304;-0.43522896386512944;0.38591064162432187;-0.45571002087256096;0.5971058705866784;0.9998387510715973
78.248223;1.0906336361264701;0.41673534313978433;0.3820527858563937;-0.5007448264110863;-0.459075744465597;1.0795632021328512;0.9999034075383862;9.999134189273766;0.41677801068480025;-0.4352290217276999;-0.4352289641290729;0.38591046598634027;-0.4557100211941476;0.5971062829418788;0.9998413870283926
78.258223;1.0906327540900622;0.4167348259888568;0.38205415444673496;-0.5007448256463017;-0.45907574306384313;1.0795610516268814;0.9999037039129175;9.999159364430348;0.4167778982728493;-0.43522902197773233;-0.4352289643955427;0.3859103311632402;-0.4557100215036002;0.5971067507101915;0.9998441458770275
78.268223;1.0906320041548314;0.4167343173333108;0.38205546754523045;-0.500744824885401;-0.45907574167414983;1.0795589832029016;0.999904154432842;9.999185027151698;0.41677775388287597;-0.4352290222252214;-0.4352289646636253;0.38591023802583535;-0.4557100218048372;0.5971072708246855;0.9998470347124139
78.278223;1.0906313953448499;0.41673381559207096;0.3820567236261755;-0.5007448241289727;-0.459075740298959;1.0795570004597146;0.999904758588373;9.999211106304775;0.41677757410427474;-0.4352290224683725;-0.43522896493199653;0.3859101881313885;-0.455710022101986;0.5971078414531406;0.9998500584747627
78.288223;1.090630933566219;0.41673331929274593;0.38205792170147373;-0.5007448233781726;-0.4590757389407695;1.0795551073032326;0.9999055192537579;9.999237525938454;0.41677735498732194;-0.43522902270509006;-0.4352289651986886;0.38591018305218466;-0.4557100223986028;0.5971084614534158;0.9998532180408923
78.298223;1.0906306204357668;0.416732826637565;0.3820590603531433;-0.5007448226345458;-0.45907573760204373;1.0795533063270324;0.9999064418136204;9.99926420876369;0.41677709281585296;-0.4352290229334686;-0.435228965461307;0.38591022462909885;-0.4557100226973177;0.5971091292177592;0.9998565104262784
78.308223;1.0906304531761335;0.4167323349950111;0.3820601375927085;-0.5007448218998941;-0.45907573628492804;1.0795515973663181;0.9999075309814026;9.999291084151137;0.4167767845130051;-0.4352290231519215;-0.4352289657175098;0.38591031551012717;-0.4557100229999277;0.5971098416004255;0.9998599303409781
78.318223;1.0906304262111242;0.416731840689228;0.3820611517495423;-0.5007448211762608;-0.4590757349912063;1.0795499786944116;0.9999087882877161;9.999318090163698;0.41677642735312326;-0.43522902335886615;-0.4352289659653725;0.3859104591318295;-0.4557100233077334;0.5971105937622211;0.9998634719777835
78.328223;1.0906305335890596;0.4167313392693827;0.38206210254894424;-0.5007448204659527;-0.4590757337225273;1.0795484491457585;0.9999102121553486;9.999345168377982;0.41677601829545574;-0.43522902355253995;-0.4352289662035216;0.385910659056093;-0.45571002362159685;0.5971113801317249;0.9998671300720712
78.338223;1.0906307695074353;0.4167308263878319;0.3820629912489106;-0.5007448197715505;-0.4590757324807634;1.0795470084384617;0.9999118004399282;9.999372259647304;0.41677555386287274;-0.43522902373116196;-0.4352289664310741;0.38591091835904756;-0.45571002394173665;0.5971121955338025;0.999870899525139
78.348223;1.0906311268872966;0.41673029855692806;0.38206381996987143;-0.5007448190958571;-0.45907573126816553;1.0795456567455841;0.999913551404081;9.999399307031583;0.4167750309617565;-0.4352290238930166;-0.435228966647451;0.3859112395981696;-0.45571002426767404;0.5971130362573256;0.9998747747067421
78.358223;1.0906315967681737;0.4167297533427067;0.38206459133710613;-0.5007448184418742;-0.4590757300872046;1.0795443955292872;0.9999154612990361;9.999426262926805;0.41677444791208057;-0.43522902403632935;-0.43522896685219903;0.3859116249304456;-0.45571002459839927;0.5971139012371637;0.9998787492455234
78.368223;1.0906321691214873;0.4167291895796773;0.3820653084678081;-0.5007448178126133;-0.4590757289402593;1.079543227758332;0.9999175231572532;9.999453090181383;0.41677380459071717;-0.4352290241592207;-0.4352289670449512;0.3859120758995391;-0.45571002493254925;0.5971147920405592;0.9998828153683167
78.378223;1.0906328330614004;0.41672860763312325;0.38206597450444674;-0.5007448172106534;-0.45907572782964845;1.079542156562654;0.9999197286902135;9.99947975800147;0.41677310146749563;-0.43522902426002624;-0.4352289672255688;0.3859125932191193;-0.4557100252685257;0.5971157114318025;0.9998869630204199
78.388223;1.090633575313416;0.41672800918245834;0.3820665919812015;-0.5007448166379237;-0.45907572675808134;1.079541184778562;0.9999220703352505;9.999506239293552;0.41677233863531615;-0.43522902433792043;-0.435228967394482;0.3859131768671791;-0.45571002560468954;0.5971166625941347;0.9998911801918121
78.398223;1.0906343785481363;0.4167273963839309;0.38206716254339634;-0.5007448160957761;-0.4590757257287869;1.0795403150253517;0.9999245419988534;9.999532508352846;0.41677151571673743;-0.4352290243934508;-0.4352289675529488;0.38591382621254683;-0.4557100259396143;0.5971176494699484;0.9998954538483534
78.408223;1.0906352221720501;0.4167267709688789;0.38206768657201345;-0.5007448155849679;-0.4590757247453228;1.0795395485995385;0.9999271386654212;9.999558543304534;0.41677063226295213;-0.43522902442869005;-0.43522896770277064;0.38591453989664815;-0.4557100262719747;0.5971186764646995;0.9998997701802034
78.418223;1.0906360853823271;0.41672613423554467;0.38206816294151624;-0.5007448151055649;-0.4590757238112718;1.0795388849053162;0.9999298558801082;9.999584337937872;0.4167696882099248;-0.43522902444683026;-0.4352289678455028;0.3859153156927658;-0.4557100265999186;0.5971197473018728;0.9999041145345774
78.428223;1.0906369495834194;0.4167254878274741;0.3820685897615849;-0.5007448146567727;-0.4590757229297825;1.0795383227499922;0.9999326899282039;9.999609910270848;0.4167686843671406;-0.43522902445135486;-0.43522896798186156;0.3859161505603439;-0.4557100269207203;0.5971208645818012;0.9999084717210993
78.438223;1.0906377987015026;0.4167248340355339;0.38206896544714325;-0.5007448142368408;-0.4590757221035947;1.0795378615024802;0.9999356376237022;9.999635295295807;0.41676762279303886;-0.43522902444531525;-0.4352289681118391;0.38591704075681194;-0.455710027231263;0.5971220303482146;0.9999128269824843
78.448223;1.090638619040806;0.41672417521789556;0.38206928915468025;-0.5007448138434779;-0.4590757213353566;1.0795375010328472;0.9999386950439487;9.999660530267253;0.4167665069361609;-0.43522902443131867;-0.4352289682352136;0.3859179821151551;-0.45571002752875844;0.597123246839298;0.9999171670995859
78.458223;1.0906394005710294;0.4167235132187865;0.3820695612090733;-0.5007448134744197;-0.45907572062731833;1.0795372422567895;0.9999418565269257;9.999685644422286;0.4167653414159444;-0.43522902441211314;-0.43522896835183755;0.38591897058201735;-0.45571002781115755;0.5971245170374996;0.9999214806685842
78.468223;1.0906401388115452;0.41672284927080344;0.38206978364407296;-0.5007448131274611;-0.4590757199808679;1.0795370885486641;0.9999451152599466;9.999710656528942;0.4167641312536896;-0.43522902439079036;-0.4352289684617542;0.38592000242099805;-0.4557100280771788;0.5971258447421107;0.9999257577467099
78.478223;1.0906408350383294;0.4167221838365273;0.3820699598256112;-0.500744812799982;-0.45907571939663194;1.0795370457729916;0.9999484648532109;9.999735578031048;0.41676288087416447;-0.4352290243702768;-0.435228968565647;0.3859210738113269;-0.45571002832606317;0.5971272339831429;0.9999299895242358
78.488223;1.0906414942742997;0.416721516287576;0.3820700937001219;-0.5007448124886078;-0.4590757188748365;1.0795371207344848;0.9999519000821673;9.99976041547567;0.4167615934573939;-0.4352290243527244;-0.4352289686655021;0.3859221803503583;-0.4557100285573647;0.59712868822507;0.9999341689135471
78.498223;1.0906421225060703;0.41672084521450015;0.3820701895308024;-0.5007448121896684;-0.45907571841562206;1.0795373196590121;0.999955416047316;9.999785176202614;0.41676027078736577;-0.4352290243389694;-0.43522896876472056;0.3859233166875416;-0.4557100287706613;0.59713021022145;0.9999382924500527
78.508223;1.0906427246945913;0.41672016918695604;0.3820702510148022;-0.5007448119000866;-0.45907571801915065;1.079537646663987;0.9999590066727058;9.999809873704097;0.4167589136260616;-0.435229024328172;-0.4352289688675412;0.38592447669918883;-0.4557100289650433;0.5971318025866819;0.9999423611236192
78.518223;1.0906433045119381;0.41671948695980815;0.38207027967193213;-0.5007448116179618;-0.4590757176852881;1.0795381025231525;0.9999626637576307;9.999834515104542;0.4167575226506994;-0.43522902431815197;-0.4352289689785019;0.38592565435468323;-0.45571002913879255;0.597133467961067;0.9999463786223856
78.528223;1.0906438651646924;0.41671879722139604;0.382070274296403;-0.5007448113428361;-0.45907571741325087;1.079538685160006;0.9999663767119823;9.999859083440302;0.4167560995540969;-0.43522902430634247;-0.435228969102115;0.3859268442271867;-0.45571002928939397;0.5971352084810527;0.9999503495020616
78.538223;1.0906444091436336;0.41671809840630336;0.3820702318668429;-0.5007448110754331;-0.45907571720160767;1.079539390821279;0.9999701328179832;9.999883546711896;0.41675464739764334;-0.43522902429068266;-0.4352289692424562;0.3859280413572201;-0.4557100294137609;0.597137025374952;0.9999542788075662
78.548223;1.0906449366705695;0.41671738857946355;0.38207014877658046;-0.5007448108167524;-0.4590757170484196;1.0795402141480297;0.9999739184215032;9.99990788700408;0.41675316984891336;-0.4352290242700072;-0.4352289694028311;0.3859292409270871;-0.455710029508681;0.5971389187928554;0.9999581718992966
78.558223;1.0906454452003727;0.4167166656442302;0.3820700215907033;-0.500744810567459;-0.4590757169515175;1.0795411473664855;0.9999777200778188;9.99993210661157;0.416751670397262;-0.43522902424407695;-0.4352289695856533;0.38593043796626886;-0.4557100295710288;0.5971408878614748;0.9999620342224407
78.568223;1.0906459308911023;0.4167159278047899;0.3820698473905929;-0.500744810328032;-0.45907571690902094;1.0795421801199592;0.9999815246570993;9.99995620342018;0.4167501523907876;-0.43522902421359844;-0.43522896979240017;0.3859316275915216;-0.45571002959743695;0.5971429309468744;0.9999658717444213
78.578223;1.0906463901310386;0.41671517334161257;0.38206962412461637;-0.5007448100988402;-0.4590757169197314;1.0795433015069253;0.9999853200377741;9.999980152273823;0.4167486193765736;-0.43522902418028375;-0.43522897002373534;0.3859328054711468;-0.4557100295840306;0.5971450454922727;0.9999696909140449
78.588223;1.0906468195382315;0.41671439972295826;0.38206935075738024;-0.5007448098796885;-0.4590757169828868;1.0795445027246389;0.9999890969375628;10.000003903858985;0.4167470753737702;-0.43522902414667974;-0.435228970279719;0.3859339678284119;-0.45571002952676;0.5971472279218142;0.9999734968486836
78.598223;1.090647215712508;0.41671360340717056;0.382069026908738;-0.5007448096693868;-0.4590757170976501;1.079545777639438;0.9999928503857042;10.000027393002805;0.41674552499175066;-0.43522902411551695;-0.4352289705598613;0.38593511129030666;-0.4557100294222078;0.5971494746899599;0.9999772916510312
78.608223;1.0906475759626895;0.4167127807600498;0.3820686523798536;-0.5007448094658209;-0.4590757172632522;1.0795471221633195;0.9999965801867281;10.000050557831823;0.41674397315356687;-0.4352290240888993;-0.4352289708631837;0.38593623277750677;-0.4557100292683721;0.5971517834716629;0.9999810747715066
78.618223;1.0906478989438446;0.4167119289465595;0.38206822672700713;-0.5007448092665178;-0.45907571747950593;1.0795485336315802;1.0000002895493552;10.00007335572714;0.41674242448254906;-0.43522902406789765;-0.4352289711884008;0.3859373292706382;-0.4557100290649084;0.5971541525497505;0.9999848446165115
78.628223;1.0906481848970935;0.41671104584527985;0.3820677488285251;-0.5007448090694809;-0.459075717746752;1.0795500093821142;1.0000039815787571;10.000095764149282;0.41674088257590103;-0.43522902405254515;-0.43522897153408396;0.38593839777455036;-0.4557100288125719;0.5971565787696473;0.9999886002601307
78.638223;1.0906484361018056;0.4167101293673406;0.38206721695813123;-0.5007448088737824;-0.45907571806557335;1.079551545142466;1.0000076565727496;10.000117777147537;0.41673934956891784;-0.43522902404204367;-0.43522897189910903;0.38593943568077926;-0.4557100285122362;0.5971590563372369;0.9999923421802036
78.648223;1.0906486575702183;0.416709177113622;0.3820666295175894;-0.5007448086795869;-0.45907571843676315;1.079553134852131;1.0000113127330306;10.00013939932377;0.4167378263440398;-0.4352290240351698;-0.43522897228324836;0.3859404409820113;-0.45571002816430184;0.5971615772710833;0.9999960712283046
78.658223;1.0906488571995712;0.4167081867657591;0.3820659856473126;-0.5007448084877405;-0.45907571886113435;1.0795547714758662;1.0000149480186868;10.000160638146836;0.41673631302375513;-0.43522902403064423;-0.43522897268699995;0.3859414120396524;-0.45571002776849556;0.5971641323368695;0.9999997871523693
78.668223;1.09064904418009;0.4167071569527823;0.38206528529818107;-0.5007448082991461;-0.45907571933931934;1.0795564479847481;1.000018560189629;10.000181507669561;0.416734809183328;-0.4352290240272452;-0.4352289731108582;0.3859423472391575;-0.4557100273237555;0.5971667117580731;1.0000034884572409
78.678223;1.0906492265042491;0.4167060880046577;0.38206452917099604;-0.5007448081145208;-0.4590757198719236;1.0795581581084652;1.0000221455580878;10.000202034588305;0.4167333140636302;-0.43522902402399216;-0.435228973554993;0.38594324493952203;-0.45571002682866507;0.5971693059146188;1.0000071732899711
78.688223;1.0906494091904548;0.4167049820560066;0.3820637186889627;-0.5007448079348408;-0.4590757204595466;1.07955989584933;1.000025697978873;10.000222250938767;0.4167318272989925;-0.43522902402035246;-0.43522897401925037;0.3859441041127554;-0.4557100262821287;0.5971719057761308;1.000010839834721
78.698223;1.0906495933608789;0.4167038423900041;0.3820628561650703;-0.5007448077616666;-0.45907572110230527;1.0795616543182638;1.000029209438609;10.00024218828581;0.4167303496736541;-0.43522902401603053;-0.4352289745030393;0.38594492508184697;-0.4557100256834165;0.5971745028026573;1.0000144856357545
78.708223;1.0906497764699676;0.41670267251737325;0.38206194527887943;-0.5007448075969728;-0.4590757217991101;1.0795634253728796;1.000032671905019;10.000261885300713;0.41672888324668667;-0.43522902401068175;-0.43522897500525004;0.3859457091677985;-0.4557100250318641;0.5971770888730422;1.0000181065889542
78.718223;1.09064995371326;0.41670147570755467;0.38206099100931995;-0.5007448074429093;-0.4590757225473293;1.0795652003728313;1.000036077447293;10.00028139035589;0.41672743110039534;-0.43522902400390917;-0.4352289755244922;0.3859464579834141;-0.4557100243269655;0.5971796562361347;1.0000216966804676
78.728223;1.0906501192866747;0.41670025515081793;0.3820599987849046;-0.5007448073014462;-0.45907572334329066;1.0795669713150948;1.0000394168463254;10.000300750236796;0.4167259969001377;-0.4352290239953909;-0.4352289760596095;0.3859471737473848;-0.4557100235688438;0.5971821969570742;1.0000252490739343
78.738223;1.090650266478024;0.4166990141130077;0.3820589738571814;-0.5007448071739162;-0.45907572418311837;1.079568731265905;1.0000426801446745;10.000320004682987;0.4167245841169768;-0.43522902398496943;-0.43522897660994075;0.38594785983579016;-0.4557100227585368;0.5971847024697108;1.000028757826402
78.748223;1.0906503869960211;0.4166977554692124;0.38205792125650445;-0.5007448070609336;-0.4590757250630949;1.079570474286603;1.0000458584082201;10.000339190601522;0.4167231955625777;-0.43522902397254565;-0.43522897717513576;0.38594852020931775;-0.4557100218979672;0.597187163888517;1.0000322184894541
78.758223;1.090650470949012;0.41669648124314407;0.3820568459112294;-0.5007448069627943;-0.4590757259796063;1.0795721956940714;1.0000489441440572;10.00035833842774;0.41672183375686045;-0.43522902395794905;-0.4352289777550939;0.3859491581780973;-0.45571002098995356;0.5971895726842761;1.0000356269395854
78.768223;1.0906505087164486;0.4166951930860153;0.38205575269122577;-0.5007448068797997;-0.4590757269289636;1.0795738925886023;1.0000519309700189;10.000377468674202;0.4167205013452734;-0.4352290239409775;-0.4352289783501115;0.38594977601585;-0.45571002003812205;0.5971919214394501;1.0000389779214656
78.778223;1.0906504936533923;0.4166938933594321;0.38205464648564696;-0.500744806812045;-0.4590757279068252;1.0795755633843502;1.000054813234167;10.00039659931826;0.41671920103887916;-0.43522902392140156;-0.43522897896072277;0.38595037543225047;-0.45571001904650277;0.597194204375688;1.0000422652442584
78.788223;1.0906504230060783;0.41669258570286044;0.38205353224649174;-0.5007448067590928;-0.4590757289076799;1.0795772061972995;1.0000575853630131;10.000415747062188;0.41671793544218333;-0.4352290238989072;-0.4352289795872818;0.38595095769008536;-0.45571001801922023;0.5971964169435307;1.0000454833989127
78.798223;1.090650297105499;0.4166912743653979;0.3820524147628171;-0.5007448067202063;-0.45907572992533324;1.0795788182327495;1.0000602412532915;10.000434919712621;0.41671670694885293;-0.43522902387306844;-0.435228980229821;0.38595152338842365;-0.4557100169606523;0.5971985550410681;1.0000486286770223
78.808223;1.0906501189863895;0.41668996314359064;0.38205129844999913;-0.5007448066948788;-0.4590757309537643;1.0795803964276078;1.0000627742548696;10.00045411579688;0.41671551775118165;-0.43522902384319784;-0.43522898088826956;0.38595207269941706;-0.45571001587546733;0.5972006148638697;1.0000516992601425
78.818223;1.0906498939209428;0.41668865521387716;0.3820501873399872;-0.5007448066827934;-0.4590757319872747;1.0795819378906524;1.0000651784719685;10.000473334185047;0.4167143698142319;-0.43522902380824113;-0.4352289815625761;0.38595260608135196;-0.4557100147679227;0.597202592762798;1.000054695185303
78.828223;1.0906496271152983;0.4166873533041717;0.3820490851738419;-0.5007448066832587;-0.4590757330202667;1.079583439889612;1.000067450347404;10.000492581719772;0.4167132647309791;-0.435229023766945;-0.4352289822525944;0.3859531247934445;-0.45571001364124025;0.5972044848115405;1.0000576185779444
78.838223;1.0906493216388484;0.4166860594554153;0.38204799578982107;-0.5007448066949982;-0.4590757340473517;1.0795848997519677;1.0000695883694066;10.000511871321907;0.4167122038637527;-0.43522902371821864;-0.4352289829579154;0.38595363070082667;-0.4557100124978066;0.5972062869400623;1.000060473752456
78.848223;1.0906489796118337;0.41668477496103534;0.3820469237021775;-0.5007448067165661;-0.45907573506354293;1.0795863155260086;1.0000715914690914;10.000531216210353;0.41671118855876654;-0.435229023661694;-0.43522898367770374;0.38595412575079896;-0.4557100113397688;0.5972079957435626;1.0000632664310836
78.858223;1.0906486043347778;0.41668350071031096;0.3820458743257364;-0.5007448067467628;-0.45907573606407676;1.0795876872579508;1.000073458102207;10.000550624118969;0.4167102199032907;-0.4352290235981267;-0.4352289844106926;0.38595461157940275;-0.4557100101697651;0.5972096091171704;1.0000660018089926
78.868223;1.0906481999611846;0.4166822372892367;0.38204485348956835;-0.500744806784511;-0.4590757370441649;1.0795890167689495;1.0000751867655804;10.000570093029179;0.41670929840993354;-0.43522902352913817;-0.4352289851554076;0.3859550892342079;-0.45571000899161757;0.597211126063917;1.0000686827289176
78.878223;1.0906477708572777;0.41668098454485086;0.382043866598858;-0.5007448068285495;-0.45907573799887913;1.0795903051289517;1.000076777717753;10.000589613535267;0.4167084242858834;-0.43522902345690967;-0.43522898591031856;0.3859555591552287;-0.45571000781037746;0.5972125463446852;1.0000713099697607
78.888223;1.0906473229318332;0.4166797414452632;0.38204291820827013;-0.5007448068775787;-0.4590757389227004;1.0795915500363498;1.0000782345652646;10.00060917263305;0.41670759805538765;-0.43522902338434816;-0.43522898667355775;0.38595602153329084;-0.45571000663185446;0.597213870839308;1.000073884470119
78.898223;1.090646864080355;0.4166785067644518;0.38204201197330445;-0.5007448069306983;-0.45907573980915267;1.0795927450423688;1.00007956396852;10.000628746875307;0.41670682078077836;-0.4352290233149599;-0.4352289874424523;0.3859564768590712;-0.4557100054622581;0.5972151019170093;1.0000764090699943
78.908223;1.090646401781865;0.41667727957270045;0.3820411504891795;-0.5007448069876576;-0.4590757406513947;1.0795938804017837;1.0000807739032633;10.000648290725074;0.41670609387533825;-0.43522902325221857;-0.4352289882134308;0.38595692648520435;-0.45571000430782377;0.5972162432280509;1.0000788882008629
78.918223;1.090645940690407;0.41667605888194154;0.3820403353352501;-0.5007448070490006;-0.4590757414432459;1.0795949449446791;1.0000818725596563;10.00066773868072;0.41670541888252066;-0.4352290231993305;-0.4352289889824259;0.3859573731802814;-0.4557100031742583;0.5972172995121763;1.0000813259588484
78.928223;1.0906454823166656;0.4166748430872207;0.38203956743986184;-0.5007448071160733;-0.45907574217963026;1.0795959279969445;1.0000828682729968;10.000687021094123;0.41670479720636977;-0.4352290231594185;-0.4352289897456087;0.38595782141069723;-0.45571000206643303;0.5972182763435654;1.0000837246104428
78.938223;1.0906450260326048;0.41667363000686936;0.38203884688217027;-0.5007448071906879;-0.4590757428566111;1.079596820631269;1.0000837696453637;10.00070607649366;0.4167042299450811;-0.4352290231353377;-0.4352289904999461;0.3859582768785876;-0.4557100009884604;0.5972191792477444;1.0000860850368254
78.948223;1.0906445710024286;0.41667241775017344;0.38203817241705046;-0.5007448072748509;-0.45907574347174745;1.0795976170438353;1.0000845851429139;10.00072484917048;0.41670371806234624;-0.4352290231291387;-0.43522899124315007;0.3859587453539002;-0.45570999994381933;0.5972200126212154;1.0000884080718664
78.958223;1.090644117685313;0.4166712054928496;0.3820375420085658;-0.500744807370717;-0.4590757440245415;1.0795983159922409;1.0000853217877783;10.000743278643231;0.4167032624837576;-0.43522902314168926;-0.43522899197320813;0.385959231495634;-0.45570999893534075;0.5972207793103037;1.000090694772494
78.968223;1.0906436676880293;0.4166699932796355;0.3820369537963847;-0.500744807480256;-0.45907574451616223;1.079598921168765;1.0000859843676673;10.000761300347813;0.4167028636030156;-0.4352290231725961;-0.4352289926877754;0.3859597383193136;-0.45570999796522915;0.5972214812575009;1.0000929454215068
78.978223;1.090643223584524;0.41666878138956626;0.3820364060788915;-0.5007448076047016;-0.45907574494846176;1.0795994394665374;1.0000865763274336;10.000778859934172;0.4167025205250206;-0.43522902322050055;-0.4352289933838879;0.38596026735771954;-0.4557099970353333;0.597222120829349;1.0000951591913136
78.988223;1.0906427893139528;0.41666756991394316;0.38203589655284087;-0.5007448077444318;-0.459075745323078;1.0795998769714747;1.0000871013331554;10.00079592321179;0.4167022308146798;-0.43522902328383606;-0.4352289940583404;0.38596081925342485;-0.455709996147406;0.5972227017038669;1.000097334896007
78.998223;1.0906423708165924;0.4166663586045288;0.3820354220771735;-0.5007448078991754;-0.45907574564113446;1.0796002358445045;1.000087564762323;10.000812466719017;0.4167019908253153;-0.4352290233616084;-0.43522899470833;0.3859613944755955;-0.45570999530296;0.5972232283728905;1.000099471168911
79.008223;1.0906419768285538;0.4166651471842905;0.3820349793083658;-0.5007448080681108;-0.45907574590335937;1.0796005149733683;1.000087974692043;10.000828457479372;0.4167017959791664;-0.43522902345347025;-0.4352289953318643;0.3859619938123533;-0.4557099945030983;0.5972237048984802;1.0001015663433874
79.018223;1.090641618463111;0.41666393585726164;0.3820345650712305;-0.5007448082500263;-0.4590757461103184;1.079600712486792;1.0000883414494848;10.00084385665456;0.4167016409640689;-0.43522902355932896;-0.43522899592776115;0.38596261825423833;-0.45570999374880433;0.5972241348402301;1.0001036184039969
79.028223;1.090641307989948;0.41666272515030234;0.3820341759681053;-0.5007448084435663;-0.45907574626260966;1.0796008272778916;1.0000886759071244;10.000858649408082;0.41670152012986744;-0.435229023679117;-0.4352289964953562;0.385963268209763;-0.4557099930411249;0.5972245220286495;1.0001056243695856
79.038223;1.0906410579747132;0.4166615152466096;0.3820338082201105;-0.5007448086473562;-0.459075746360908;1.0796008588112391;1.0000889880631192;10.000872860414914;0.41670142755888284;-0.4352290238126723;-0.43522899703426204;0.38596394299538406;-0.4557099923809104;0.5972248698971727;1.0001075803916115
79.048223;1.0906408794563824;0.41666030593194897;0.3820334580342028;-0.500744808860396;-0.4590757464060427;1.0796008058654432;1.0000892864867166;10.000886538064485;0.41670135674834996;-0.43522902395974494;-0.4352289975443335;0.3859646414234583;-0.45570999176872284;0.5972251801725355;1.0001094828892128
79.058223;1.0906407799826543;0.41665909738680607;0.3820331217354233;-0.5007448090827634;-0.45907574639926785;1.0796006660843684;1.0000895778487036;10.000899722013795;0.41670130061395855;-0.4352290241201603;-0.4352289980258561;0.3859653626653791;-0.4557099912049832;0.5972254533310196;1.0001113289919983
79.068223;1.0906407647304934;0.41665789078832166;0.3820327954695632;-0.5007448093157537;-0.45907574634240883;1.0796004373102228;1.0000898666318954;10.00091241924648;0.4167012517628972;-0.43522902429377497;-0.4352289984797214;0.38596610653134167;-0.4557099906900191;0.5972256904230236;1.0001131160031798
79.078223;1.0906408392402898;0.41665668791321936;0.3820324752545257;-0.5007448095612036;-0.4590757462376253;1.0796001194562874;1.0000901556512258;10.000924604447526;0.41670120292561236;-0.435229024480231;-0.4352289989070777;0.3859668735932649;-0.4557099902242528;0.5972258945729565;1.000114841098256
79.088223;1.0906410096020744;0.41665549070238356;0.38203215775925803;-0.5007448098208745;-0.45907574608700996;1.079599715533843;1.0000904472728804;10.000936234744135;0.4167011476744483;-0.43522902467881514;-0.43522899930878745;0.38596766513213226;-0.455709989808553;0.5972260710057179;1.0001165021005265
79.098223;1.0906412808749428;0.416654301763288;0.38203184106730315;-0.5007448100964234;-0.4590757458922577;1.0795992312186575;1.0000907445719314;10.000947265432298;0.41670108078501317;-0.4352290248884734;-0.4352289996854967;0.385968482642559;-0.4557099894442111;0.5972262259794189;1.0001180988056788
79.108223;1.0906416568011077;0.4166531245702331;0.3820315248446878;-0.5007448103894226;-0.4590757456546605;1.0795986735884335;1.000091051193973;10.00095765906191;0.416700997941987;-0.43522902510788625;-0.43522900003797704;0.3859693275054211;-0.45570998913252503;0.5972263662732791;1.0001196335687865
79.118223;1.09064214033918;0.4166519625335108;0.38203121010408175;-0.5007448107009568;-0.45907574537563;1.079598050484233;1.0000913704669145;10.000967387783282;0.4167008954243519;-0.43522902533555446;-0.4352290003670696;0.3859702010296997;-0.4557099888745405;0.5972264988592163;1.000121110609246
79.128223;1.0906427333292188;0.41665081816321226;0.38203089884866204;-0.5007448110313154;-0.45907574505723336;1.0795973707886553;1.0000917057547631;10.000976432472418;0.41670076984890664;-0.4352290255700897;-0.43522900067358644;0.3859711045933771;-0.455709988671043;0.5972266297635924;1.000122534823164
79.138223;1.0906434356067864;0.4166496933034648;0.3820305936000976;-0.5007448113803112;-0.45907574470194584;1.079596644607076;1.0000920612517057;10.00098477411432;0.41670061767244215;-0.43522902581079076;-0.4352290009586962;0.38597203958163556;-0.4557099885223172;0.5972267634313679;1.0001239113030749
79.148223;1.090644244682318;0.4166485898855685;0.3820302966516901;-0.5007448117476677;-0.4590757443120056;1.0795958825167684;1.0000924413463876;10.000992391861473;0.4167004348629706;-0.43522902605793545;-0.4352290012245323;0.3859730066147085;-0.4557099884276987;0.5972269033162722;1.0001252458871883
79.158223;1.0906451562262618;0.41664750994771527;0.38203000922223374;-0.500744812133096;-0.459075743889427;1.0795950947691346;1.0000928491950432;10.000999277312202;0.41670021713506067;-0.4352290263124723;-0.4352290014741915;0.3859740046061265;-0.45570998838559823;0.5972270526803265;1.0001265455949762
79.168223;1.0906461647462944;0.4166464549496566;0.38202973120053735;-0.5007448125364266;-0.45907574343655533;1.0795942914567545;1.000093285734517;10.001005433433095;0.4166999607284178;-0.4352290265755648;-0.4352290017108369;0.3859750308417534;-0.4557099883939826;0.59722721500567;1.000127817553129
79.178223;1.0906472640141038;0.41664542549327144;0.3820294616105673;-0.5007448129577445;-0.45907574295629555;1.0795934823120896;1.0000937500706162;10.001010849718966;0.4166996632593047;-0.43522902684832054;-0.435229001936867;0.3859760817575816;-0.4557099884506752;0.597227393919501;1.0001290672982859
79.188223;1.090648447388379;0.41664442162765153;0.3820291991810738;-0.5007448133973138;-0.45907574245185995;1.0795926752735052;1.0000942412601548;10.00101548551769;0.41669932378480845;-0.43522902713172673;-0.4352290021540222;0.38597715332974075;-0.4557099885533289;0.5972275928019452;1.000130298395183
79.198223;1.0906497080061528;0.4166434433077452;0.3820289427290976;-0.5007448138553239;-0.45907574192653555;1.0795918758606973;1.0000947592864693;10.001019275508161;0.4166989421846309;-0.43522902742664715;-0.43522900236396983;0.3859782411291183;-0.4557099886993162;0.597227814458635;1.0001315130028743
79.208223;1.0906510388331605;0.41664249087859967;0.3820286911767408;-0.5007448143314096;-0.45907574138358564;1.0795910883232063;1.0000953041713676;10.001022145415156;0.41669851860867174;-0.4352290277335793;-0.435229002568556;0.38597934054135286;-0.45570998888555997;0.5972280610124134;1.000132711926635
79.218223;1.0906524335452732;0.41664156529875773;0.3820284433059722;-0.5007448148244157;-0.4590757408258483;1.0795903161578309;1.0000958747983466;10.001024021682934;0.41669805326876763;-0.43522902805234165;-0.43522900276964627;0.38598044716831087;-0.45570998910843324;0.5972283340607512;1.000133894758308
79.228223;1.0906538879664933;0.41664066772811237;0.3820281977094628;-0.5007448153328085;-0.459075740255349;1.0795895612636972;1.0000964690057885;10.001024833149092;0.4166975465744564;-0.4352290283820839;-0.4352290029688382;0.38598155726094613;-0.4557099893639288;0.5972286349314568;1.0001350610803594
79.238223;1.09065539991212;0.41663979897975545;0.3820279528459487;-0.5007448158553258;-0.4590757396736852;1.079588823911469;1.000097085693114;10.00102451806277;0.41669699915652597;-0.4352290287215986;-0.4352290031672206;0.3859826678172664;-0.45570998964804793;0.5972289645358237;1.0001362112147405
79.248223;1.0906569676576974;0.41663895964044334;0.382027707055069;-0.5007448163911837;-0.45907573908250954;1.0795881030542376;1.000097727881725;10.001023036849835;0.4166964113630658;-0.435229029069734;-0.43522900336523473;0.3859837762467922;-0.4557099899574282;0.5972293228459034;1.0001373453241673
79.258223;1.090658589349386;0.4166381506743475;0.38202745840388636;-0.5007448169395544;-0.4590757384833267;1.0795873954909523;1.0000984033574905;10.001020376268874;0.4166957826384771;-0.4352290294257904;-0.435229003562779;0.38598488024596495;-0.45570999028993664;0.5972297091681107;1.0001384622785952
79.268223;1.0906602631059543;0.4166373737642216;0.3820272043682002;-0.5007448174989895;-0.45907573787728023;1.0795866956703823;1.0000991212060444;10.001016545028982;0.4166951115570756;-0.43522902978990424;-0.43522900375965773;0.385985978060884;-0.4557099906446128;0.5972301232789184;1.0001395594795681
79.278223;1.0906619860597906;0.41663663116622324;0.3820269421236675;-0.5007448180675194;-0.45907573726537987;1.0795859975034652;1.0000998876807343;10.001011572534944;0.41669439664920366;-0.43522903016314207;-0.43522900395589725;0.38598706879896555;-0.4557099910211348;0.5972305655808143;1.0001406333348353
79.288223;1.0906637533767496;0.4166359253864207;0.38202666961151316;-0.5007448186429307;-0.4590757366487609;1.0795852965415977;1.000100705352408;10.001005509848522;0.41669363714559543;-0.43522903054708545;-0.4352290041516149;0.38598815259830394;-0.4557099914194919;0.5972310363236379;1.0001416802308896
79.298223;1.0906655587972758;0.4166352586730213;0.38202638638151976;-0.5007448192228139;-0.4590757360286807;1.079584590163113;1.0001015749432731;10.000998422657894;0.41669283326804063;-0.4352290309435295;-0.43522900434684497;0.38598923014764935;-0.4557099918399649;0.5972315358688943;1.0001426982519135
79.308223;1.090667395738833;0.41663463237368287;0.38202609363457024;-0.5007448198046989;-0.45907573540618707;1.0795838759648195;1.0001024970364416;10.00099037730344;0.4166919865867429;-0.4352290313545452;-0.4352290045415152;0.38599030170836096;-0.45570999228332837;0.5972320656600841;1.0001436886919857
79.318223;1.0906692579781885;0.41663404681456373;0.3820257935185472;-0.5007448203862112;-0.4590757347817887;1.0795831511193503;1.0001034721324784;10.000981430076939;0.41669110007464794;-0.43522903178234507;-0.43522900473536286;0.3859913667722528;-0.45570999275114105;0.5972326280717976;1.0001446554676732
79.328223;1.0906711399065114;0.4166335017043672;0.3820254880088109;-0.5007448209651781;-0.45907573415560204;1.0795824129627838;1.0001045003730598;10.000971625239242;0.41669017754643883;-0.43522903222898923;-0.43522900492776506;0.3859924245609929;-0.45570999324565514;0.5972332253448741;1.000145602931617
79.338223;1.0906730368304076;0.4166329963484995;0.38202517842127715;-0.5007448215398412;-0.4590757335278225;1.0795816588683476;1.000105582483251;10.000961006379596;0.416689223366687;-0.4352290326963371;-0.4352290051178412;0.3859934744959174;-0.4557099937694873;0.5972338586914487;1.0001465342146199
79.348223;1.0906749454746723;0.4166325298493353;0.38202486572296657;-0.5007448221089847;-0.4590757328990246;1.0795808857945188;1.0001067202391252;10.000949631825318;0.41668824267884097;-0.435229033186019;-0.4352290053048285;0.38599451635781823;-0.4557099943255175;0.5972345278634804;1.000147450436448
79.358223;1.0906768640000446;0.4166321017178616;0.38202455037843347;-0.500744822671872;-0.4590757322702009;1.079580090457344;1.0001079154112498;10.000937569349219;0.41668724178929234;-0.4352290336992393;-0.43522900548824905;0.3859955502762047;-0.4557099949168221;0.5972352316119036;1.000148351099155
79.368223;1.0906787914508502;0.41663171206944816;0.3820242318672638;-0.50074482322807;-0.45907573164284976;1.0795792700718398;1.0001091693719126;10.000924876508076;0.41668622854275517;-0.4352290342367989;-0.4352290056678125;0.38599657627672423;-0.45570999554629904;0.5972359688231624;1.0001492356544568
79.378223;1.0906807268515517;0.41663136092619946;0.38202390903972333;-0.5007448237771936;-0.4590757310191185;1.0795784231970065;1.0001104844243398;10.000911596061545;0.41668521218907734;-0.4352290347993722;-0.43522900584322644;0.3859975937259946;-0.45570999621603614;0.5972367387951918;1.0001501040394918
79.388223;1.0906826680877053;0.41663104783690325;0.38202358095997313;-0.5007448243186674;-0.45907573040169314;1.079577549328808;1.0001118649208596;10.000897765519188;0.4166842025976061;-0.4352290353875042;-0.4352290060137945;0.38599860110554324;-0.4557099969267388;0.5972375402376925;1.0001509558384336
79.398223;1.0906846108670325;0.41663077269793347;0.38202324722875997;-0.5007448248516901;-0.4590757297935841;1.0795766476915425;1.000113316629972;10.000883424354473;0.41668320933881625;-0.43522903600116;-0.4352290061780222;0.38599959570094244;-0.4557099976774838;0.5972383706960963;1.0001517899935843
79.408223;1.090686548645763;0.41663053660325916;0.3820229078305623;-0.5007448253755177;-0.4590757291980177;1.0795757169707587;1.0001148456724003;10.000868619320915;0.41668224112082086;-0.43522903663931245;-0.43522900633349887;0.38600057364467716;-0.4557099984658786;0.5972392274462481;1.0001526048009637
79.418223;1.0906884742221907;0.41663034125792425;0.3820225629979031;-0.5007448258897801;-0.45907572861820756;1.0795747554467416;1.0001164579942914;10.000853407951931;0.4166813057053129;-0.43522903730020446;-0.43522900647701973;0.38600153100235135;-0.455709999288553;0.5972401086488415;1.0001533970441752
79.428223;1.0906903808980217;0.41663018787163464;0.3820222130082639;-0.500744826394488;-0.45907572805704694;1.0795737604916733;1.0001181577920932;10.00083784983082;0.4166804098584;-0.4352290379821153;-0.43522900660497527;0.38600246501634555;-0.45571000014154744;0.5972410133858664;1.0001541610067972
79.438223;1.0906922619876391;0.41663007693665777;0.38202185789923376;-0.5007448268899085;-0.45907572751722964;1.0795727280658038;1.0001199455573924;10.000821990605203;0.4166795590529799;-0.4352290386835827;-0.4352290067137083;0.3860033744727778;-0.4557100010202069;0.5972419410196261;1.000154888323955
79.448223;1.090694110498594;0.41663000827191043;0.38202149746779496;-0.5007448273764783;-0.4590757270017053;1.079571653041722;1.0001218185468783;10.000805861896934;0.41667875750814637;-0.43522903940295715;-0.4352290067997045;0.3860042593895784;-0.45571000191909306;0.597242890666377;1.0001555687399095
79.458223;1.0906959195367494;0.41662998094877013;0.3820211313411403;-0.500744827854512;-0.45907572651365836;1.0795705296210831;1.0001237725844332;10.000789492486824;0.4166780088212611;-0.43522904013818503;-0.4352290068600615;0.3860051206250122;-0.45571000283232166;0.5972438607767007;1.0001561918167556
79.468223;1.0906976828719712;0.4166299936840662;0.3820207588344944;-0.5007448283236725;-0.4590757260559083;1.0795693513847668;1.0001258024128292;10.000772906330427;0.41667731628321614;-0.4352290408867316;-0.4352290068930342;0.3860059594864704;-0.45571000375387016;0.5972448492791225;1.0001567489034449
79.478223;1.090699395823883;0.4166300454859896;0.38202037884106504;-0.500744828782591;-0.4590757256303782;1.0795681123953158;1.0001279010708162;10.000756114223638;0.4166766825453285;-0.4352290416452097;-0.43522900689810484;0.3860067773791976;-0.45571000467769557;0.5972458543541148;1.0001572337080074
79.488223;1.0907010565277704;0.4166301361183759;0.38201998983473695;-0.5007448292290552;-0.4590757252380665;1.079566808966038;1.0001300601802063;10.000739110090407;0.4166761095576688;-0.4352290424092438;-0.4352290068756659;0.3860075757388771;-0.45571000559797853;0.5972468750633523;1.0001576413750088
79.498223;1.0907026664903667;0.41663026617301485;0.38201959015416476;-0.5007448296606837;-0.4590757248792989;1.0795654394417824;1.0001322711942495;10.000721864720887;0.4166755990919304;-0.4352290431738754;-0.4352290068264399;0.38600835600811917;-0.45571000650925886;0.5972479115398522;1.000157968113298
79.508223;1.090704230218667;0.41663043662171734;0.38201917855664397;-0.5007448300753803;-0.45907572455377016;1.0795640022941577;1.0001345261511152;10.00070432077854;0.41667515314467085;-0.43522904393403644;-0.43522900675083503;0.38600911945002125;-0.45571000740608486;0.5972489644632;1.0001582120736279
79.518223;1.0907057550059251;0.41663064817722445;0.3820187544470596;-0.5007448304712144;-0.4590757242605256;1.0795624954138312;1.0001368172401761;10.00068639787581;0.4166747738279898;-0.435229044685018;-0.4352290066486334;0.3860098672862633;-0.4557100082826656;0.5972500341209733;1.00015837363027
79.528223;1.0907072501962067;0.4166309008775722;0.38201831770330674;-0.5007448308460601;-0.45907572399828045;1.079560917256337;1.0001391358764895;10.000668001980944;0.41667446308709727;-0.4352290454229224;-0.43522900651922697;0.386010601212047;-0.45571000913315046;0.5972511202359455;1.0001584546613433
79.538223;1.0907087256431676;0.4166311941323146;0.3820178684536066;-0.5007448311972726;-0.4590757237658764;1.0795592684199427;1.000141472637432;10.00064903419874;0.4166742227013647;-0.43522904614467717;-0.4352290063623159;0.3860113235846998;-0.45571000995229927;0.5972522229480861;1.0001584577537574
79.548223;1.0907101911512436;0.4166315270360224;0.3820174067995349;-0.5007448315216702;-0.4590757235624618;1.0795575521914549;1.0001438182527995;10.00062940349495;0.4166740545100773;-0.43522904684759445;-0.435229006178419;0.38601203708906245;-0.45571001073585227;0.5972533440615122;1.0001583847999203
79.558223;1.0907116569228976;0.4166318985221094;0.3820169325467512;-0.5007448318161359;-0.459075723387365;1.0795557734574752;1.0001461640566809;10.00060903638661;0.41667396039556154;-0.4352290475287856;-0.4352290059686767;0.3860127442241085;-0.4557100114803648;0.5972544870785633;1.0001582354856169
79.568223;1.0907131326801498;0.4166323072096278;0.3820164451337714;-0.5007448320786644;-0.4590757232399747;1.0795539372556406;1.0001485015822928;10.0005878763044;0.4166739421807383;-0.4352290481849044;-0.43522900573435225;0.3860134469414713;-0.455710012182973;0.5972556557952733;1.0001580073496745
79.578223;1.0907146253559317;0.4166327509969739;0.3820159435417788;-0.5007448323090989;-0.45907572311979994;1.0795520478936524;1.0001508223521047;10.000565884923667;0.4166740018731646;-0.4352290488126287;-0.43522900547658716;0.3860141465768672;-0.45571001284128904;0.5972568531996231;1.0001576974766033
79.588223;1.0907161383434705;0.4166332269328657;0.38201542617864553;-0.5007448325088676;-0.4590757230263985;1.079550107895242;1.000153117990341;10.000543051212322;0.41667414178121304;-0.43522904940930346;-0.4352290051965018;0.38601484399611224;-0.45571001345320283;0.5972580817312768;1.0001573043799
79.598223;1.0907176732071773;0.4166337319183396;0.38201489112076736;-0.5007448326799766;-0.4590757229588866;1.0795481173216734;1.000155380606804;10.000519392109677;0.4166743642006825;-0.4352290499731318;-0.4352290048954993;0.3860155399546191;-0.4557100140166621;0.5972593439918683;1.0001568282939048
79.608223;1.090719231691389;0.41663426336770587;0.3820143365323274;-0.5007448328241325;-0.4590757229155097;1.0795460746197771;1.0001576030863708;10.00049494061592;0.41667467115864887;-0.43522905050330685;-0.43522900457544056;0.38601623530029133;-0.45571001452960913;0.5972606428273899;1.0001562700085036
79.618223;1.0907208161744268;0.41663481839990124;0.3820137609424595;-0.500744832942558;-0.4590757228941093;1.0795439783183671;1.0001597785135352;10.000469737475784;0.4166750644691758;-0.4352290510001774;-0.4352290042384046;0.3860169304667016;-0.4557100149900644;0.5972619808375118;1.0001556301656627
79.628223;1.0907224284753716;0.4166353924888751;0.38201316345534597;-0.5007448330364958;-0.4590757228932232;1.0795418284426368;1.0001618989816796;10.000443823866082;0.4166755459958539;-0.43522905146501073;-0.4352290038863664;0.3860176249666407;-0.45571001539629163;0.5972633602675617;1.0001549086670836
79.638223;1.0907240684279984;0.4166359798023472;0.38201254381049154;-0.5007448331075673;-0.4590757229126229;1.0795396270538193;1.000163954785321;10.000417227219797;0.4166761179216834;-0.4352290518995156;-0.43522900352124283;0.3860183179141578;-0.4557100157468579;0.59726478337554;1.0001541030817866
