time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
79.648223;1.0907257332710745;0.41663657484020644;0.382011902244289;-0.5007448331573773;-0.4590757229529682;1.0795373777334358;1.0001659352328423;10.00038995457923;0.4166767827106366;-0.4352290523055872;-0.435229003145061;0.3860190089328696;-0.45571001604047534;0.5972662523385506;1.0001532082386848
79.658223;1.0907274182975124;0.41663717330212136;0.382011239321106;-0.5007448331870042;-0.45907572301527066;1.0795350842737963;1.0001678313162627;10.000361996525903;0.416677542699275;-0.43522905268511475;-0.43522900275990256;0.38601969842683;-0.45571001627596164;0.5972677688134848;1.0001522183979203
79.668223;1.0907291187541575;0.4166377717283673;0.38201055576471726;-0.5007448331969412;-0.4590757231005672;1.0795327496611478;1.0001696382356942;10.000333332722473;0.41667839974881077;-0.4352290530394924;-0.4352290023677216;0.38602038716394976;-0.45571001645261083;0.5972693337251004;1.0001511298043633
79.678223;1.0907308312475847;0.41663836676968713;0.3820098523727383;-0.5007448331873428;-0.4590757232096967;1.0795303767089162;1.000171355553562;10.000303945680212;0.4166793549505501;-0.43522905336911805;-0.4352290019703126;0.3860210756140915;-0.45571001657066673;0.597270947038477;1.0001499419427273
79.688223;1.0907325533695942;0.416638954805023;0.38200913008390136;-0.500744833158231;-0.4590757233430752;1.0795279694340665;1.0001729857889834;10.000273838085931;0.41668040800214995;-0.4352290536736126;-0.43522900156952593;0.3860217636630777;-0.4557100166311792;0.597272607456369;1.000148657239778
79.698223;1.0907342827747306;0.41663953201387655;0.382008390027115;-0.5007448331092906;-0.4590757235004724;1.0795255330029951;1.0001745334021988;10.000243034870559;0.41668155673115037;-0.43522905395261124;-0.43522900116753627;0.38602245072947805;-0.45571001663521726;0.5972743126560343;1.000147279536855
79.708223;1.0907360171133167;0.4166400947591495;0.3820076334432069;-0.5007448330397136;-0.4590757236809471;1.0795230724287406;1.0001760034771687;10.00021157733119;0.41668279729551244;-0.43522905420595837;-0.4352290007669319;0.3860231360239909;-0.45571001658356347;0.597276060107786;1.0001458125507825
79.718223;1.0907377546170471;0.41664064035946463;0.38200686168190945;-0.5007448329486408;-0.4590757238830338;1.0795205921170439;1.0001774004178199;10.000179526432177;0.41668412476512795;-0.4352290544334047;-0.43522900037068296;0.3860238189629691;-0.4557100164771325;0.5972778475380376;1.000144258871886
79.728223;1.0907394942030741;0.41664116770518633;0.38200607652696517;-0.5007448328355043;-0.4590757241049744;1.0795180968858271;1.0001787286237604;10.000146968186991;0.4166855337905247;-0.43522905463500244;-0.435228999982045;0.38602449927724636;-0.4557100163170838;0.5972796726291429;1.0001426195735383
79.738223;1.090741234265651;0.4166416770057952;0.38200528049248883;-0.5007448326998498;-0.4590757243450651;1.0795155932651763;1.0001799939235925;10.000114005817315;0.41668701920214885;-0.4352290548118678;-0.43522899960433425;0.3860251767137426;-0.4557100161044736;0.5972815325096521;1.000140894897157
79.748223;1.0907429714651458;0.4166421689585267;0.3820044766554786;-0.5007448325414464;-0.45907572460230844;1.0795130899649308;1.0001812037038835;10.00008074101561;0.4166885762840727;-0.4352290549662097;-0.43522899924069214;0.3860258510315201;-0.45571001584009163;0.5972834239246816;1.00013908568421
79.758223;1.090744701521197;0.4166426438226753;0.38200366837981264;-0.500744832360918;-0.4590757248769099;1.0795105967346896;1.0001823659712437;10.000047258889376;0.4166902005221594;-0.4352290551006893;-0.43522899889394306;0.38602652228311796;-0.45571001552458673;0.5972853442725233;1.000137194527552
79.768223;1.090746420978843;0.41664310072065736;0.38200285919107124;-0.5007448321600808;-0.4590757251700157;1.079508122578978;1.0001834884115985;10.000013621582742;0.4166918869757597;-0.43522905521789684;-0.43522899856648867;0.386027190860289;-0.4557100151586137;0.5972872921457498;1.0001352255884977
79.778223;1.0907481278057227;0.41664353775108687;0.3820020526799931;-0.5007448319415495;-0.4590757254830065;1.0795056756497057;1.0001845781951717;9.999979865438466;0.4166936300809397;-0.435229055320363;-0.435228998260252;0.38602785730375916;-0.4557100147431272;0.5972892666010625;1.000133182862491
79.788223;1.0907498206001751;0.41664395309921937;0.3820012525838528;-0.5007448317080394;-0.4590757258171693;1.0795032646088756;1.0001856424478652;9.999946000020476;0.41669542436936097;-0.43522905541082946;-0.4352289979765212;0.386028521966257;-0.45571001427994334;0.59729126620969;1.0001310683287459
79.798223;1.0907514971171912;0.41664434602390105;0.38200046290109935;-0.5007448314619526;-0.4590757261737514;1.0795008991342685;1.0001866887736977;9.99991201166785;0.41669726535034946;-0.4352290554922128;-0.43522899771562523;0.3860291847645771;-0.4557100137718242;0.5972932889899828;1.0001288811966789
79.808223;1.0907531532860502;0.4166447169411449;0.38199968766969256;-0.5007448312055317;-0.4590757265537468;1.0794985893032891;1.0001877256489116;9.99987787296852;0.4166991495646074;-0.4352290555670224;-0.4352289974767724;0.3860298454728156;-0.4557100132215799;0.5972953335740645;1.0001266180547261
79.818223;1.0907547834051445;0.4166450673120259;0.38199893065408136;-0.5007448309414722;-0.4590757269577273;1.0794963457681328;1.0001887621791876;9.999843555413866;0.4167010738479538;-0.43522905563668685;-0.4352289972582254;0.38603050423795615;-0.45571001263120503;0.5972974007812558;1.0001242737009082
79.828223;1.0907563808584055;0.4166453995603429;0.38199819529709017;-0.5007448306735595;-0.4590757273862391;1.0794941803512497;1.0001898062136383;9.999809039839878;0.41670303467079456;-0.43522905570135095;-0.43522899705767043;0.3860311616932428;-0.45571001200200917;0.5972994936406232;1.0001218425537044
79.838223;1.0907579394075935;0.41664571667233263;0.38199748492569985;-0.5007448304068024;-0.45907572784002637;1.0794921051892232;1.000190862253787;9.99977432089397;0.4167050280460018;-0.4352290557600801;-0.4352289968726929;0.3860318188599976;-0.4557100113351516;0.597301615536222;1.0001193194728994
79.848223;1.0907594551783193;0.41664602134591666;0.381996802881394;-0.5007448301469661;-0.4590757283198581;1.0794901316715981;1.0001919321033865;9.999739406772497;0.41670704993201624;-0.435229055811361;-0.43522899670113796;0.38603247715857814;-0.4557100106318711;0.5973037685629441;1.000116698959283
79.858223;1.090760927546287;0.41664631499653026;0.3819961522809306;-0.5007448298997916;-0.45907572882660574;1.0794882705438449;1.0001930172443516;9.999704322168519;0.41670909674180473;-0.4352290558537403;-0.4352289965411633;0.3860331384144872;-0.45571000989353083;0.5973059532145583;1.0001139741484861
79.868223;1.0907623581943742;0.4166465976508157;0.38199553573372375;-0.5007448296700532;-0.459075729361241;1.0794865319134281;1.0001941196212962;9.99966911746603;0.4167111653268323;-0.43522905588613325;-0.4352289963913215;0.3860338048421141;-0.455710009121711;0.5973081688193629;1.0001111373215024
79.878223;1.09076375037098;0.41664686861958095;0.38199495514249826;-0.5007448294610639;-0.4590757299244276;1.0794849247123848;1.000195241074205;9.9996338698385;0.41671325258218306;-0.43522905590783423;-0.4352289962508653;0.38603447915516526;-0.455710008318448;0.5973104140360859;1.0001081811965442
79.888223;1.0907651087338375;0.41664712686595995;0.3819944114022851;-0.5007448292751051;-0.45907573051629386;1.0794834565279186;1.000196383077572;9.999598665727602;0.41671535535036736;-0.43522905591865096;-0.4352289961197298;0.38603516471261395;-0.45571000748665325;0.5973126870366667;1.0001050995100547
79.898223;1.0907664376034685;0.4166473713064212;0.38199390443962816;-0.5007448291139536;-0.45907573113659955;1.0794821337547718;1.0001975466618547;9.999563579075332;0.4167174704830757;-0.43522905591912936;-0.4352289959982104;0.3860358653221574;-0.4557100066304391;0.5973149855014795;1.0001018870308638
79.908223;1.090767738491112;0.41664760136787754;0.3819934335916996;-0.5007448289789854;-0.45907573178488276;1.079480961382762;1.0001987322602468;9.999528663667236;0.41671959453790186;-0.43522905591034994;-0.43522899588697506;0.3860365847499228;-0.45571000575496845;0.5973173062327177;1.0000985406564908
79.918223;1.090769010367494;0.41664781705045;0.38199299771345213;-0.5007448288713973;-0.45907573246022315;1.0794799429938207;1.0001999397710233;9.999493961248803;0.416721723249649;-0.435229055893226;-0.4352289957871938;0.38603732646980016;-0.4557100048658792;0.5973196445700689;1.0000950616709516
79.928223;1.0907702521358629;0.41664801856943573;0.38199259516739975;-0.5007448287923923;-0.4590757331609169;1.079479081385008;1.0002011694581714;9.99945951389834;0.41672385141254;-0.43522905586802835;-0.43522899570021906;0.3860380936186888;-0.45571000396868383;0.5973219946480457;1.0000914569183055
79.938223;1.0907714637690098;0.4166482062190913;0.3819922240067861;-0.5007448287429378;-0.4590757338847317;1.0794783784826134;1.0002024233762965;9.999425369355277;0.41672597323852556;-0.43522905583452337;-0.435228995627142;0.3860388887649834;-0.455710003068551;0.5973243498426369;1.0000877380987452
79.948223;1.090772645625101;0.4166483801476965;0.3819918821536434;-0.500744828723566;-0.4590757346294645;1.079477833564927;1.0002037056123418;9.999391576382672;0.4167280825372919;-0.4352290557923282;-0.4352289955690338;0.3860397135377259;-0.455710002170574;0.5973267023669476;1.000083920222376
79.958223;1.090773798121459;0.4166485401096355;0.3819915674274735;-0.5007448287344661;-0.4590757353930351;1.0794774411872798;1.0002050209092614;9.99935817138612;0.4167301725304488;-0.4352290557408635;-0.4352289955277233;0.3860405682691204;-0.45571000128000366;0.5973290429458186;1.0000800199649127
79.968223;1.090774922334015;0.4166486857646205;0.3819912776607254;-0.500744828775646;-0.459075736173351;1.079477191744615;1.0002063732152087;9.999325170271035;0.4167322358231418;-0.43522905567893744;-0.4352289955059475;0.38604145194154194;-0.4557100004021863;0.5973313611807268;1.0000760544659912
79.978223;1.0907760202709496;0.4166488171357137;0.3819910111140097;-0.500744828847151;-0.4590757369683413;1.0794770745133306;1.00020776507893;9.999292575571276;0.41673426487685084;-0.4352290556047043;-0.43522899550669336;0.38604236274443826;-0.4557099995425734;0.5973336462359851;1.0000720406549415
79.988223;1.0907770943988264;0.4166489346886017;0.38199076676794647;-0.5007448289492754;-0.45907573777588795;1.0794770800759421;1.0002091969396651;9.999260377185477;0.41673625265779773;-0.4352290555160339;-0.43522899553275884;0.38604329866431003;-0.45570999870662243;0.5973358875374443;1.000067994764791
79.998223;1.0907781466970148;0.41664903913860235;0.38199054423599504;-0.50074482908253;-0.45907573859362283;1.0794772017622456;1.0002106657389969;9.999228538163578;0.41673819291998143;-0.43522905541069645;-0.43522899558682066;0.38604425741585485;-0.45570999789936545;0.597338075037088;1.0000639319747877
80.008223;1.090779178597568;0.41664913123560343;0.3819903436656976;-0.5007448292474425;-0.45907573941897284;1.0794774367790358;1.0002121642124064;9.999196997480523;0.41674008005485663;-0.43522905528645445;-0.435228995671399;0.38604523615550496;-0.4557099971250907;0.5973401995428937;1.0000598663713343
80.018223;1.0907801932362633;0.4166492115350151;0.3819901656160859;-0.500744829444331;-0.45907574024944037;1.0794777855546296;1.0002136814217413;9.99916570338862;0.41674190862049026;-0.4352290551413979;-0.4352289957885718;0.3860462317273612;-0.4557099963870786;0.5973422537924598;1.0000558111521385
80.028223;1.0907811968316643;0.4166492801515766;0.38199001070001454;-0.5007448296728726;-0.45907574108265004;1.0794782491839092;1.0002152036057599;9.999134641750135;0.41674367283521985;-0.4352290549741929;-0.43522899593992487;0.38604724120032535;-0.45570999568733517;0.5973442330172554;1.0000517785053098
80.038223;1.0907821962795439;0.41664933676883453;0.3819898794053116;-0.5007448299316695;-0.45907574191626416;1.079478827867007;1.0002167158064434;9.99910383025951;0.4167453666465233;-0.43522905478389745;-0.43522899612680355;0.3860482618474304;-0.45570999502690035;0.5973461341278136;1.0000477787653028
80.048223;1.0907831960423793;0.4166493809143906;0.3819897723067098;-0.5007448302185561;-0.4590757427481336;1.079479521701509;1.0002182040998675;9.999073295844337;0.4167469844036201;-0.43522905456976085;-0.43522899635042717;0.38604929057335097;-0.4557099944066307;0.5973479546165595;1.000043819424565
80.058223;1.0907841967165686;0.41664941221690543;0.38198969009042;-0.5007448305316594;-0.45907574357648373;1.0794803313701493;1.0002196566288324;9.999043064090793;0.4167485213977702;-0.43522905433129555;-0.4352289966118066;0.3860503237005866;-0.4557099938276091;0.5973496920053487;1.0000399055132874
80.068223;1.0907851941513431;0.416649430450148;0.38198963320049584;-0.5007448308703663;-0.45907574439982224;1.0794812573771726;1.0002210633463953;9.999013166847742;0.416749973584263;-0.435229054068299;-0.4352289969118362;0.38605135747999125;-0.45570999329094086;0.5973513436678309;1.0000360413142086
80.078223;1.0907861792752545;0.41664943512222435;0.3819896014099959;-0.5007448312355622;-0.459075745216637;1.079482299324919;1.0002224151280295;9.998983653224489;0.41675133706573664;-0.43522905378062393;-0.43522899725149583;0.3860523888165743;-0.4557099927975097;0.5973529067945886;1.000032231417731
80.088223;1.0907871398952755;0.41664942488173234;0.38198959321903037;-0.5007448316291244;-0.4590757460252758;1.079483455593781;1.0002237029105978;9.998954589189918;0.4167526085999452;-0.4352290534679332;-0.43522899763176404;0.38605341554735667;-0.45570999234810966;0.5973543786624718;1.0000284801807622
80.098223;1.090788063678596;0.4166493976438162;0.38198960511836105;-0.50074483205314;-0.45907574682402785;1.0794847227232935;1.000224917577037;9.998926043964032;0.41675378658054635;-0.4352290531297918;-0.4352289980535381;0.3860544360224109;-0.4557099919436006;0.597355757184773;1.0000247903048276
80.108223;1.0907889406281148;0.41664935135684633;0.3819896317182035;-0.5007448325093099;-0.459075747611116;1.0794860947470768;1.0002260497214885;9.998898070557948;0.4167548711346282;-0.4352290527660614;-0.43522899851776115;0.3860554486851589;-0.4557099915845643;0.5973570412131992;1.000021162317481
80.118223;1.090789764321702;0.4166492842179174;0.3819896672131747;-0.5007448329986447;-0.4590757483849855;1.0794875633677607;1.0002270892692118;9.99887069558368;0.4167558635698214;-0.43522905237720805;-0.4352289990252493;0.38605645218257684;-0.45570999127085376;0.5973582304363347;1.0000175955556316
80.128223;1.0907905308514905;0.4166491942236276;0.38198970676553845;-0.5007448335213903;-0.4590757491448141;1.079489119137884;1.0002280260433665;9.998843927118015;0.4167567658643403;-0.4352290519643089;-0.43522899957636874;0.38605744533075714;-0.4557099910017965;0.5973593249884874;1.0000140889105436
80.138223;1.0907912357992766;0.41664907917588523;0.38198974670341845;-0.5007448340770507;-0.45907574989041394;1.0794907526847124;1.0002288508407444;9.998817774553842;0.41675758023490334;-0.4352290515288947;-0.43522900017113736;0.3860584269574497;-0.455709990776866;0.5973603247694483;1.0000106409669474
80.148223;1.0907918727882002;0.4166489374820033;0.3819897839431331;-0.5007448346642798;-0.4590757506217577;1.0794924556624599;1.0002295568361335;9.998792267771366;0.4167583088978088;-0.435229051072735;-0.43522900080961624;0.38605939643011217;-0.455709990595986;0.5973612289304361;1.0000072509035043
80.158223;1.090792435071654;0.4166487687954157;0.3819898152679298;-0.5007448352806254;-0.45907575133870554;1.0794942219458246;1.0002301412649484;9.99876746175051;0.4167589540310616;-0.43522905059747297;-0.4352290014921587;0.3860603542846082;-0.4557099904591736;0.5973620359614767;1.0000039199911845
80.168223;1.090792917415126;0.41664857342275646;0.3819898371216622;-0.5007448359224131;-0.45907575204078455;1.0794960489329204;1.0002306060611172;9.998743428100816;0.41675951778028514;-0.4352290501043202;-0.4352290022191137;0.3860613021958038;-0.45570999036591564;0.5973627442532353;1.0000006520748794
80.178223;1.0907933159526964;0.4166483510299601;0.3819898461696191;-0.5007448365849635;-0.45907575272715134;1.0794979374721059;1.000230956877224;9.998720242786085;0.4167600026757272;-0.4352290495940435;-0.4352290029899854;0.3860622427230236;-0.45570999031486187;0.5973633528954191;0.9999974525469936
80.188223;1.0907936259034234;0.41664810040280004;0.3819898399965953;-0.5007448372631473;-0.45907575339699824;1.0794998896363688;1.0002312011714656;9.99869796530792;0.41676041224125276;-0.4352290490672351;-0.4352290038029134;0.3860631788961678;-0.4557099903041035;0.5973638622235192;0.9999943268924522
80.198223;1.090793839413154;0.4166478203563837;0.38198981734283016;-0.5007448379520254;-0.4590757540500852;1.079501906570581;1.0002313459523964;9.998676619832242;0.41676075091098164;-0.43522904852488475;-0.4352290046548764;0.38606411336510343;-0.4557099903317631;0.5973642736529707;0.9999912792788676
80.208223;1.0907939467777523;0.4166475102402437;0.38198977801736717;-0.5007448386470271;-0.4590757546870064;1.0795039880132142;1.0002313956849356;9.998656203462215;0.41676102331787274;-0.43522904796885625;-0.435229005542064;0.3860650475194218;-0.4557099903964902;0.597364589378934;0.9999883116695046
80.218223;1.090793939872999;0.4166471694244912;0.38198972269757686;-0.5007448393435515;-0.4590757553091552;1.0795061325866873;1.0002313515899925;9.998636711483105;0.4167612337562747;-0.4352290474015004;-0.4352290064601827;0.38606598106576606;-0.4557099904977103;0.5973648126292951;0.9999854245275077
80.228223;1.0907938135514403;0.41664679645932;0.3819896523332522;-0.5007448400365812;-0.45907575591845057;1.079508338274781;1.0002312130450846;9.998618149120167;0.41676138654473777;-0.4352290468247229;-0.43522900740478565;0.3860669120457034;-0.45570999063546924;0.5973649477176562;0.9999826179952973
80.238223;1.0907935644599882;0.41664638879333654;0.3819895676213468;-0.5007448407209097;-0.45907575651691185;1.0795106029784864;1.0002309798077669;9.99860052449629;0.41676148672021124;-0.4352290462397704;-0.4352290083715594;0.3860678370736183;-0.4557099908099927;0.5973649992754432;0.9999798921148425
80.248223;1.0907931891979623;0.4166459433613242;0.38198946933840894;-0.5007448413917964;-0.4590757571063237;1.0795129247336193;1.000230653162337;9.998583839503247;0.4167615397374687;-0.4352290456478206;-0.4352290093566796;0.3860687516272148;-0.45570999102154836;0.5973649717853384;0.9999772469475093
80.258223;1.090792682991647;0.4166454572940141;0.3819893587106184;-0.500744842045387;-0.4590757576879945;1.0795153013257255;1.0002302353784829;9.998568087258901;0.4167615507288264;-0.4352290450501284;-0.4352290103571901;0.3860696502302136;-0.45570999127054146;0.5973648701629818;0.9999746834160621
80.268223;1.0907920396742092;0.4166449278815036;0.3819892369235381;-0.5007448426785979;-0.45907575826256924;1.0795177298784053;1.0002297280759158;9.998553250490456;0.41676152430907804;-0.4352290444475039;-0.43522901137096115;0.38607052668505093;-0.45570999155728775;0.5973647002003513;0.9999722042717143
80.278223;1.0907912526384187;0.41664435210109135;0.3819891046884964;-0.5007448432887011;-0.4590757588301561;1.079520207402866;1.0002291306757152;9.998539302260038;0.41676146466531916;-0.4352290438402483;-0.43522901239625955;0.38607137449281614;-0.45570999188174605;0.597364467763671;0.9999698139995918
80.288223;1.0907903161383374;0.41664372653180654;0.3819889627288741;-0.5007448438731059;-0.45907575939044665;1.0795227318910385;1.000228440908764;9.998526211931814;0.4167613758802768;-0.4352290432288011;-0.435229013431534;0.3860721871307653;-0.4557099922436251;0.597364177490831;0.999967517632762
80.298223;1.0907892269730706;0.4166430479669938;0.38198881233708754;-0.500744844429709;-0.4590757599427302;1.0795253023789124;1.0002276576601836;9.99851394771479;0.41676126239354117;-0.4352290426141231;-0.4352290144753181;0.3860729583221116;-0.4557099926426005;0.5973638323001518;0.9999653197148248
80.308223;1.0907879856318607;0.4166423142305163;0.3819886552166954;-0.500744844957477;-0.45907576048639737;1.0795279179511834;1.0002267830313336;9.998502473407168;0.41676112929557474;-0.4352290419975268;-0.4352290155259092;0.3860736828234443;-0.45570999307838483;0.597363433788396;0.9999632239758114
80.318223;1.0907865954089322;0.4166415242626757;0.38198849315172834;-0.5007448454566983;-0.4590757610214773;1.0795305772410142;1.0002258222212195;9.998491745177416;0.4167609821700799;-0.43522904138049295;-0.4352290165812973;0.3860743571534164;-0.45570999355059355;0.5973629828844381;0.9999612335819842
80.328223;1.0907850601689615;0.4166406774890781;0.3819883279384064;-0.5007448459287942;-0.4590757615484499;1.0795332788255216;1.000224783290951;9.99848170748833;0.4167608263488142;-0.4352290407645467;-0.43522901763952726;0.38607497933300255;-0.45570999405850543;0.5973624803648367;0.9999593519178367
80.338223;1.0907833832978524;0.416639773465814;0.3819881613952656;-0.5007448463757799;-0.4590757620677793;1.079536021791918;1.0002236769522168;9.998472293741127;0.4167606663409883;-0.4352290401510646;-0.4352290186989901;0.3860755483833282;-0.4557099946010166;0.5973619269076694;0.9999575831728456
80.348223;1.0907815677964932;0.416638812022667;0.3819879953942831;-0.5007448467996315;-0.4590757625797502;1.079538806132185;1.0002225149247366;9.998463439258952;0.41676050575342666;-0.43522903954140163;-0.4352290197586343;0.38607606445365933;-0.4557099951766568;0.5973613230317675;0.9999559321626303
80.358223;1.0907796159276095;0.41663779335806644;0.3819878319782114;-0.5007448472017911;-0.45907576308461345;1.079541632456351;1.0002213075409268;9.998455095342306;0.4167603471850713;-0.4352290389372786;-0.43522902081822534;0.38607652882599;-0.45570999578335186;0.5973606695700698;0.9999544038978884
80.368223;1.0907775296024924;0.4166367179884673;0.38198767362846203;-0.5007448475828188;-0.459075763582896;1.0795445012592984;1.000220062220389;9.998447236487097;0.41676019215196203;-0.43522903834051224;-0.4352290218781528;0.38607694343806315;-0.45570999641837084;0.5973599679610172;0.9999530027973537
80.378223;1.0907753115056038;0.4166355865762677;0.38198752351336074;-0.5007448479425805;-0.45907576407567713;1.0795474135356442;1.0002187835043301;9.998439860674994;0.4167600413929205;-0.43522903775205535;-0.4352290229385383;0.38607731038313653;-0.45570999707890725;0.5973592198773461;0.99995173169991
80.388223;1.090772964381511;0.4166343996699367;0.3819873852219978;-0.5007448482809371;-0.45907576456463406;1.07955037199046;1.000217474218929;9.99843298694576;0.4167598953729611;-0.43522903717152195;-0.4352290239983068;0.3860776314038003;-0.45570999776267695;0.5973584271667123;0.9999505916527552
80.398223;1.0907704891853756;0.41663315793357975;0.3819872620503744;-0.5007448485981212;-0.4590757650519584;1.079553380417736;1.0002161366272764;9.998426661006304;0.4167597544776029;-0.43522903659756396;-0.4352290250551279;0.38607790746739823;-0.4557099984679157;0.5973575924882435;0.9999495817618385
80.408223;1.0907678850178701;0.4166318627623486;0.38198715664999083;-0.50074484889495;-0.4590757655405527;1.0795564424146245;1.0002147723232502;9.99842095603193;0.4167596189070658;-0.4352290360286369;-0.435229026106405;0.38607813869860746;-0.4557099991930368;0.5973567198769697;0.9999486981082689
80.418223;1.090765150926323;0.41663051605579166;0.38198707127816395;-0.5007448491731827;-0.45907576603431816;1.07955956095227;1.0002133808150593;9.998415954761354;0.41675948857454503;-0.43522903546369873;-0.4352290271503307;0.38607832493223515;-0.4557099999361988;0.5973558141039765;0.999947932903045
80.428223;1.0907622874000014;0.41662911913573586;0.38198700800562363;-0.5007448494352442;-0.4590757665377039;1.079562737817108;1.0002119584817952;9.998411729878317;0.41675936282846143;-0.43522903490214654;-0.43522902818609754;0.38607846665717027;-0.4557100006949621;0.5973548789523628;0.9999472754238417
80.438223;1.0907592967714614;0.41662767228619424;0.3819869686705293;-0.5007448496834921;-0.4590757670547082;1.0795659727458449;1.0002104988711054;9.998408341952562;0.4167592398656016;-0.43522903434307386;-0.4352290292135558;0.38607856546682223;-0.4557100014663167;0.597353916106255;0.9999467143038326
80.448223;1.0907561832962402;0.41662617526235596;0.381986955085822;-0.5007448499200968;-0.4590757675883394;1.0795692634877363;1.0002089939486585;9.998405847210147;0.41675911651347347;-0.43522903378500655;-0.43522903023289017;0.38607862394240267;-0.45571000224690716;0.5973529253438099;0.9999462389152987
80.458223;1.090752952975278;0.41662462745916995;0.38198696940625215;-0.5007448501473319;-0.45907576814059353;1.0795726070430238;1.0002074360660227;9.998404294499919;0.41675898898082975;-0.43522903322659684;-0.43522903124422885;0.3860786453415842;-0.4557100030330109;0.5973519055501045;0.9999458390107764
80.468223;1.0907496129502823;0.41662302729283995;0.3819870137343196;-0.5007448503676151;-0.4590757687125877;1.07957600090961;1.0002058195503014;9.99840372391489;0.4167588540093544;-0.43522903266739965;-0.4352290322472948;0.3860786330602752;-0.4557100038203653;0.5973508559009589;0.9999455046030981
80.478223;1.0907461709194095;0.41662137232036095;0.3819870891318247;-0.5007448505832718;-0.4590757693048613;1.079579443744838;1.0002041407289395;9.998404177804794;0.41675870961129285;-0.4352290321078887;-0.4352290332415273;0.38607859029023006;-0.45571000460433675;0.5973497764303519;0.9999452267049619
80.488223;1.09074263524077;0.41661966071760353;0.3819871954416696;-0.5007448507961152;-0.459075769917638;1.0795829351547233;1.0002023972107426;9.998405698729046;0.41675855510642523;-0.43522903154898074;-0.4352290342262098;0.386078520164627;-0.45571000538034795;0.5973486682135128;0.9999449977541723
80.498223;1.0907390162098383;0.4166178923736362;0.3819873319191211;-0.5007448510072221;-0.4590757705508354;1.0795864743235903;1.000200587376322;9.998408321505691;0.41675839042469204;-0.43522903099175303;-0.4352290352002481;0.38607842598133085;-0.4557100061441395;0.5973475338734626;0.9999448122665276
80.508223;1.0907353275697578;0.4166160685630173;0.38198749747026195;-0.5007448512172412;-0.45907577120411075;1.0795900594156291;1.0001987104808299;9.998412081536163;0.41675821530581597;-0.4352290304374704;-0.4352290361621903;0.3860783110948676;-0.45571000689190033;0.5973463779761908;0.9999446676284387
80.518223;1.0907315863238622;0.4166141910691128;0.3819876904905327;-0.5007448514266947;-0.45907577187703963;1.0795936885528723;1.0001967674302021;9.998417018562174;0.4167580292104082;-0.43522902988757334;-0.4352290371105662;0.3860781784341502;-0.4557100076203649;0.5973452064922249;0.9999445636875025
80.528223;1.0907278107215117;0.41661226166992354;0.381987908981986;-0.5007448516358592;-0.4590757725690019;1.0795973595079902;1.0001947605659398;9.998423162234381;0.4167578317741399;-0.43522902934346114;-0.4352290380441876;0.3860780301592054;-0.45571000832687286;0.5973440253179966;0.9999445025976662
80.538223;1.0907240187167195;0.41661028231659425;0.38198815100050376;-0.5007448518446204;-0.4590757732787941;1.0796010677763501;1.000192691679604;9.998430519158891;0.41675762315897585;-0.4352290288062192;-0.4352290389622858;0.3860778678445796;-0.4557100090094106;0.5973428390237493;0.9999444898391913
80.548223;1.0907202281648454;0.4166082555537328;0.38198841515511883;-0.5007448520526365;-0.45907577400450356;1.0796048057991807;1.0001905611143858;9.998439074906443;0.41675740392273275;-0.43522902827666315;-0.43522903986429745;0.3860776928780521;-0.4557100096663374;0.5973416509917427;0.9999445335149159
80.558223;1.0907164566026837;0.4166061846247209;0.38198870077666597;-0.5007448522595443;-0.4590757747435833;1.079608564054971;1.000188370110944;9.99844879847876;0.41675717451258654;-0.435229027755617;-0.435229040749439;0.3860775069302663;-0.4557100102959357;0.5973404639456344;0.9999446413888576
80.568223;1.09071271899653;0.4166040735363826;0.3819890074280007;-0.5007448524648156;-0.4590757754927459;1.079612332920431;1.000186123072039;9.998459638846652;0.4167569349457058;-0.43522902724396123;-0.43522904161657044;0.38607731247460225;-0.45571001089666313;0.5973392796290773;0.9999448190516642
80.578223;1.0907090251640448;0.4166019269685546;0.3819893342767908;-0.5007448526674199;-0.4590757762478083;1.0796161045319572;1.0001838266426224;9.998471524320927;0.4167566850846855;-0.4352290267426103;-0.43522904246441274;0.38607711258851046;-0.4557100114677971;0.5973380987816164;0.9999450702081958
80.588223;1.0907053787917507;0.4165997496789434;0.3819896802276724;-0.5007448528656356;-0.45907577700384367;1.079619873978364;1.0001814876970117;9.998484367772994;0.41675642535408264;-0.43522902625250465;-0.43522904329178524;0.38607790988546065;-0.455710012009467;0.5973375682728952;0.9999453966855117
80.598223;1.090701779151161;0.4165975459999125;0.3819900445260479;-0.5007448530569937;-0.4590757777557425;1.079623638653951;1.0001791118468897;9.99849806944596;0.41675615708507446;-0.43522902577416295;-0.4352290440976203;0.38607770589743806;-0.4557100125224266;0.597336395914882;0.999945797734134
80.608223;1.0906982250697306;0.41659531988510645;0.3819904268951698;-0.5007448532383812;-0.4590757784990154;1.079627396682739;1.000176702773126;9.998512515438424;0.416755882120436;-0.43522902530706464;-0.43522904488076236;0.38607750139685704;-0.45571001300810915;0.5973352279555041;0.9999462704940568
80.618223;1.0906947178519066;0.41659307514956534;0.38199082720621386;-0.5007448534063955;-0.4590757792304895;1.0796311469088902;1.0001742633389548;9.998527584176351;0.41675560248515603;-0.4352290248496572;-0.43522904563986375;0.38607729658136064;-0.45571001346879897;0.5973340639617722;0.9999468105606591
80.628223;1.0906912610058987;0.4165908156040664;0.3819912453717117;-0.5007448535576864;-0.4590757799484537;1.0796348899569794;1.0001717972689685;9.998543171122513;0.4167553203851881;-0.43522902440001454;-0.435229046373684;0.386077090791801;-0.45571001390761035;0.5973329039519231;0.9999474111603782
80.638223;1.0906878584086506;0.4165885450527895;0.381991681521405;-0.5007448536892486;-0.4590757806519611;1.0796386286881638;1.0001693095134632;9.998559211592875;0.41675503817303994;-0.4352290239563546;-0.4352290470815932;0.3860768825734907;-0.45571001432810454;0.597331748150535;0.9999480629553901
80.648223;1.090684512859168;0.416586267271027;0.38199213581036684;-0.5007448537989008;-0.459075781340069;1.0796423676331524;1.0001668056560584;9.998575684806674;0.4167547584446189;-0.43522902351703985;-0.4352290477636707;0.3860766701249371;-0.45571001473384803;0.5973305957661962;0.9999487551247435
80.658223;1.090681225188649;0.41658398616696407;0.38199260787206213;-0.5007448538856819;-0.4590757820119424;1.0796461114526563;1.0001642914650637;9.998592604859146;0.4167544843135452;-0.435229023080564;-0.43522904842040966;0.3860764516724145;-0.45571001512805115;0.5973294445897082;0.9999494758499139
80.668223;1.0906779944925586;0.41658170600034927;0.3819930966627958;-0.5007448539498163;-0.45907578266714005;1.0796498639362466;1.0001617722865705;9.998610004017614;0.416754219318124;-0.4352290226457243;-0.43522904905262066;0.38607622572124994;-0.45571001551327334;0.597328291872098;0.9999502117725265
80.678223;1.0906748196940934;0.41657943135132963;0.3819936008795518;-0.5007448539922085;-0.4590757833053868;1.0796536287651417;1.0001592520179765;9.998627915614943;0.4167539666515092;-0.43522902221160525;-0.43522904966153236;0.3860759910398421;-0.4557100158914277;0.5973271353179929;0.9999509478952189
80.688223;1.0906717001122304;0.4165771666368806;0.38199411945650347;-0.5007448540138394;-0.4590757839264494;1.0796574106961194;1.0001567328192629;9.998646362320603;0.4167537286866676;-0.435229021777398;-0.43522905024886993;0.3860757463130343;-0.45571001626397617;0.5973259734832128;0.9999516693761932
80.698223;1.0906686344447385;0.416574915486418;0.3819946515068585;-0.5007448540156967;-0.45907578453037595;1.0796612156077903;1.0001542155139724;9.998665351348105;0.41675350753761564;-0.43522902134238256;-0.4352290508169959;0.38607548966887506;-0.45571001663212857;0.5973248059704673;0.9999523642858816
80.708223;1.0906656208397227;0.41657268069227366;0.3819951956455974;-0.5007448539989324;-0.45907578511746155;1.079665049801911;1.000151699983479;9.998684875854039;0.41675330565717456;-0.4352290209059754;-0.43522905136881707;0.38607521831628655;-0.45571001699705355;0.5973236333596409;0.9999530250866352
80.718223;1.090662658181775;0.41657046454132535;0.38199574964370925;-0.5007448539645674;-0.4590757856878716;1.0796689193237932;1.0001491860381169;9.998704920226734;0.41675312571379697;-0.43522902046780315;-0.43522905190722516;0.38607492867394183;-0.45571001736001243;0.5973224560985144;0.999953648401333
80.728223;1.0906597466085644;0.4165682689452244;0.38199631116914495;-0.5007448539133211;-0.45907578624150747;1.079672829446413;1.000146674015295;9.998725460043314;0.4167529701094439;-0.435229020027972;-0.43522905243458493;0.38607461708995416;-0.45571001772264297;0.597321273031279;0.999954233538198
80.738223;1.0906568876201648;0.4165660955983361;0.3819968789664902;-0.5007448538458769;-0.4590757867780784;1.0796767840279702;1.0001441641578699;9.998746441971464;0.416752840530275;-0.43522901958723886;-0.43522905295259146;0.3860742806011028;-0.45571001808733624;0.5973200809439078;0.9999547802965257
80.748223;1.0906540840966754;0.4165639462817132;0.3819974530683483;-0.5007448537626615;-0.4590757872969088;1.0796807845239964;1.0001416558295848;9.998767764019929;0.41675273772677845;-0.4352290191468068;-0.43522905346228047;0.3860739172799446;-0.4557100184568245;0.5973188748273154;0.9999552877565725
80.758223;1.0906513396127946;0.4165618226753887;0.381998033883681;-0.5007448536632353;-0.45907578779664904;1.079684830117301;1.0001391473911454;9.998789294821268;0.41675266167328856;-0.4352290187081438;-0.43522905396413447;0.3860735262869037;-0.45571001883305073;0.5973176478568308;0.9999557540202509
80.768223;1.090648657354932;0.416559725648689;0.3819986215635513;-0.5007448535463568;-0.459075788275395;1.0796889192904537;1.0001366366723736;9.99881091844095;0.41675261207887815;-0.43522901827310195;-0.4352290544583231;0.38607310782126225;-0.45571001921663057;0.5973163916981252;0.9999561749088465
80.778223;1.0906460387641999;0.4165576551653971;0.38199921634595846;-0.500744853410601;-0.45907578873110194;1.079693050784669;1.000134121453895;9.998832558004418;0.41675258866242537;-0.43522901784391993;-0.43522905494496206;0.38607266289691095;-0.45571001960737356;0.5973150978631718;0.9999565433572541
80.788223;1.090643483022032;0.41655561093053317;0.3819998191150979;-0.5007448532546735;-0.4590757891617919;1.0796972233630269;1.0001315995517603;9.998854165397058;0.4167525907080674;-0.4352290174226587;-0.4352290554244503;0.38607219276956584;-0.45571002000487937;0.5973137588792589;0.9999568518142273
80.798223;1.0906409887835338;0.4165535927931752;0.3820004312695573;-0.5007448530773332;-0.459075789565391;1.0797014351820284;1.000129070457357;9.99887569913885;0.4167526165714095;-0.4352290170105993;-0.4352290558979786;0.386071698266744;-0.4557100204083745;0.5973123686325704;0.9999570949471633
80.808223;1.0906385563594831;0.41655160085471726;0.3820010540201549;-0.5007448528773968;-0.45907578993946063;1.079705683661538;1.0001265387853702;9.998897115397012;0.4167526640262179;-0.43522901660829594;-0.4352290563676331;0.38607117956355824;-0.455710020816463;0.5973109225783321;0.999957270387642
80.818223;1.0906361878023918;0.4165496355445503;0.3820016878180963;-0.500744852654026;-0.4590757902811951;1.0797099657705564;1.0001240149731452;9.998918381717735;0.41675273088303033;-0.4352290162158373;-0.43522905683556473;0.38607063642175904;-0.4557100212274343;0.5973094179268802;0.9999573781512079
80.828223;1.0906338856189706;0.41654769778104433;0.38200233207196205;-0.500744852407065;-0.4590757905877041;1.079714277691457;1.0001215118496747;9.99893949265931;0.41675281492623034;-0.43522901583284535;-0.43522905730315464;0.38607006860428594;-0.4557100216396252;0.5973078536027067;0.9999574193964803
80.838223;1.0906316520016173;0.41654578917225327;0.38200298532071636;-0.5007448521370857;-0.4590757908563746;1.0797186149775904;1.000119041483728;9.998960465087169;0.41675291377249946;-0.43522901545864656;-0.4352290577710958;0.3860694761011706;-0.4557100220518002;0.5973062298375954;0.9999573958482614
80.848223;1.090629488920258;0.4165439114812525;0.3820036460693808;-0.5007448518450148;-0.4590757910852664;1.0797229743081802;1.0001166144756435;9.998981321881464;0.41675302513945944;-0.43522901509269823;-0.4352290582397689;0.38606885875282915;-0.45571002246367215;0.5973045475924322;0.9999573101913789
80.858223;1.0906273986791089;0.4165420655895499;0.38200431351668535;-0.5007448515315698;-0.4590757912735153;1.0797273549335704;1.0001142402287588;9.999002079410142;0.4167531469225983;-0.43522901473464126;-0.4352290587093416;0.38606821567318217;-0.4557100228758818;0.5973028082457296;0.9999571659827875
80.868223;1.0906253841039135;0.41654025128135763;0.38200498735746363;-0.5007448511969608;-0.4590757914215985;1.0797317582733141;1.000111927518728;9.999022748424567;0.41675327722244104;-0.43522901438397116;-0.43522905917977295;0.3860675451483017;-0.45571002328931803;0.5973010136145113;0.9999569668635963
80.878223;1.0906234482613528;0.41653846791423726;0.38200566704213207;-0.5007448508410806;-0.45907579153111666;1.079736185846578;1.000109685352912;9.99904334892521;0.4167534146964484;-0.4352290140400537;-0.4352290596507931;0.3860668449774307;-0.45571002370462266;0.5972991660475404;0.999956715831332
80.888223;1.0906215944071942;0.4165367151640615;0.3820063514744175;-0.5007448504640152;-0.4590757916038408;1.079740636730837;1.0001075238448713;9.999063915953045;0.4167535587839151;-0.43522901370250394;-0.4352290601217979;0.38606611307600913;-0.4557100241222784;0.5972972679564358;0.9999564152854312
80.898223;1.0906198259809508;0.41653499357487095;0.38200703935921054;-0.5007448500664171;-0.45907579164078627;1.079745106605995;1.0001054544091974;9.99908448355744;0.4167537095740662;-0.4352290133711697;-0.43522906059175215;0.38606534795211433;-0.45571002454280524;0.5972953210239499;0.9999560680164896
80.908223;1.090618146921967;0.4165333047525647;0.3820077293170833;-0.5007448496493195;-0.45907579164223633;1.0797495880931707;1.0001034880893496;9.999105072056546;0.4167538674383806;-0.43522901304592393;-0.43522906105927117;0.3860645485448642;-0.4557100249667466;0.5972933264647917;0.9999556776984496
80.918223;1.09061656219137;0.4165316509177874;0.382008419542082;-0.5007448492136216;-0.45907579160809725;1.0797540707707005;1.0001016330904566;9.999125687681826;0.41675403245037657;-0.43522901272698206;-0.43522906152281415;0.38606371386114036;-0.45571002539467703;0.5972912859204279;0.9999552481764167
80.928223;1.0906150774194592;0.4165300342570078;0.3820091078641007;-0.5007448487599244;-0.45907579153789296;1.079758542395285;1.0000998946243342;9.99914631720036;0.4167542040885834;-0.4352290124153077;-0.43522906198071926;0.38606284302727983;-0.4557100258273355;0.597289201413379;0.9999547831989626
80.938223;1.0906136979554444;0.41652845649228476;0.38200979221506864;-0.500744848288666;-0.4590757914308983;1.0797629919685396;1.0000982771276223;9.999166925494706;0.41675438142684307;-0.43522901211246884;-0.43522906243099374;0.38606193549011564;-0.4557100262657061;0.5972870746342216;0.9999542872700835
80.948223;1.0906124279942413;0.4165269186148429;0.3820104707141385;-0.5007448478000763;-0.45907579128646686;1.0797674116411775;1.0000967857308887;9.999187464689976;0.41675456312309656;-0.4352290118202552;-0.4352290628711163;0.38606099108043423;-0.45571002671086697;0.5972849065830546;0.9999537665851709
80.958223;1.0906112698449306;0.41652542133105175;0.38201114117215773;-0.500744847294136;-0.45907579110410235;1.0797717961986744;1.0000954255982222;9.999207883301867;0.4167547472605422;-0.4352290115405281;-0.4352290632981352;0.3860600100197771;-0.45571002716353304;0.5972826975226935;0.9999532294505663
80.968223;1.0906102233664745;0.4165239660419498;0.382011800550895;-0.5007448467709456;-0.4590757908834449;1.0797761416338603;1.0000942008050406;9.999228132209252;0.4167549315314424;-0.435229011275269;-0.4352290637088887;0.3860589929225469;-0.45571002762352086;0.5972804467143988;0.9999526858512188
80.978223;1.090609286456808;0.4165225550692407;0.3820124449974271;-0.5007448462311254;-0.45907579062441745;1.0797804442686554;1.0000931146351981;9.999248171655957;0.41675511340244636;-0.4352290110263605;-0.43522906410016476;0.38605794089332507;-0.45571002808952715;0.5972781521625656;0.9999521462292676
80.988223;1.090608457251971;0.4165211910941333;0.3820130704734868;-0.5007448456756239;-0.4590757903273821;1.0797847011763773;1.0000921707058263;9.99926798410226;0.41675529013799634;-0.43522901079491705;-0.4352290644688211;0.3860568557063699;-0.4557100285592574;0.5972758109917532;0.9999516201413153
80.998223;1.0906077358947759;0.41651987680205926;0.3820136734570055;-0.5007448451052782;-0.45907578999304655;1.0797889109015817;1.0000913733071026;9.999287581944582;0.4167554588607251;-0.4352290105807757;-0.4352290648116465;0.3860557397073102;-0.45571002902984065;0.5972734203305181;0.9999511155604487
81.008223;1.0906071243936624;0.416518614919049;0.3820142511991809;-0.5007448445207209;-0.4590757896220202;1.0797930727564224;1.0000907270450812;9.999306993078928;0.4167556164860157;-0.4352290103826417;-0.43522906512503806;0.38605459546116627;-0.4557100294986059;0.5972709781302716;0.9999506392035837
81.018223;1.0906066258645932;0.41651740812647814;0.3820148015320748;-0.500744843922553;-0.45907578921430237;1.0797971854177042;1.000090235907585;9.999326235353779;0.416755759754249;-0.43522901019854016;-0.4352290654050087;0.3860534257494842;-0.4557100299636309;0.5972684836192711;0.9999501970792053
81.028223;1.0906062430749892;0.41651625888768246;0.38201532251973486;-0.5007448433115563;-0.45907578876918803;1.079801246570593;1.0000899016190579;9.999345298483062;0.4167558855247822;-0.4352290100262486;-0.43522906564765024;0.38605223407827627;-0.4557100304234565;0.5972659374651447;0.9999497947600723
81.038223;1.0906059763994067;0.416515169620071;0.38201581210866314;-0.5007448426886706;-0.45907578828572126;1.079805253935304;1.0000897228773022;9.999364138716459;0.4167559909544906;-0.4352290098639392;-0.4352290658496779;0.3860510253211375;-0.45571003087669526;0.5972633416947084;0.9999494372021774
81.048223;1.0906058236206388;0.41651414299774453;0.382016268124174;-0.5007448420546269;-0.4590757877632922;1.0798092064418496;1.000089696550388;9.999382683099295;0.41675607340201754;-0.43522900971083384;-0.43522906600874145;0.3860498058548514;-0.45571003132208554;0.597260699307138;0.9999491271480297
81.058223;1.0906057815536987;0.4165131817886652;0.382016688820271;-0.500744841409786;-0.45907578720175934;1.0798131034744654;1.0000898196913435;9.999400839549082;0.41675613025045927;-0.43522900956702215;-0.4352290661234449;0.386048582650901;-0.4557100317583935;0.5972580138836985;0.999948864052444
81.068223;1.090605847140707;0.41651228826661163;0.3820170732429448;-0.5007448407544437;-0.45907578660110687;1.0798169431070925;1.0000900909357966;9.999418515630577;0.41675615895529367;-0.4352290094323915;-0.4352290661930362;0.3860473618777173;-0.45571003218404005;0.5972552893176482;0.9999486463065438
81.078223;1.0906060175243684;0.4165114638873631;0.3820174208296241;-0.5007448400890233;-0.45907578596119275;1.0798207220443974;1.00009051042932;9.999435637869098;0.4167561572852618;-0.4352290093055937;-0.4352290662170151;0.38604614800862364;-0.4557100325968392;0.5972525293760443;0.9999484743118785
81.088223;1.090606290034009;0.41651070940601975;0.3820177308149234;-0.5007448394140154;-0.4590757852817722;1.079824436836609;1.0000910784579577;9.999452157114169;0.41675612331101797;-0.43522900918388546;-0.4352290661951674;0.3860449436097322;-0.4557100329939571;0.5972497372920039;0.9999483512411973
81.098223;1.0906066626851225;0.4165100250671959;0.38201800192963126;-0.5007448387300802;-0.4590757845624748;1.079828085443407;1.0000917939228158;9.999468042283212;0.4167560550031044;-0.43522900906388207;-0.43522906612780704;0.3860437495392763;-0.45571003337218935;0.5972469160220382;0.9999482824282556
81.108223;1.0906071345670079;0.4165094108126303;0.38201823234370524;-0.5007448380384144;-0.4590757838026312;1.0798316685165967;1.0000926532233598;9.99948327106461;0.4167559497618721;-0.435229008942355;-0.43522906601559436;0.3860425654643626;-0.45571003372855756;0.5972440691840913;0.9999482749092843
81.118223;1.0906077050448362;0.41650886661160325;0.38201842000950975;-0.5007448373410325;-0.45907578300114704;1.0798351885874091;1.000093650230527;9.999497823761837;0.416755804402598;-0.4352290088165178;-0.43522906585902976;0.38604139063593185;-0.4557100340609345;0.5972412018002562;0.9999483365896205
81.128223;1.0906083727791094;0.4165083928420974;0.3820185632503782;-0.5007448366404538;-0.4590757821565374;1.0798386482415736;1.0000947781675802;9.999511684543956;0.4167556157377547;-0.43522900868412934;-0.4352290656581183;0.38604022466501065;-0.45571003436836116;0.5972383203236794;0.9999484745359933
81.138223;1.090609136730474;0.41650799039521375;0.3820186609451257;-0.5007448359389801;-0.45907578126725823;1.0798420499311754;1.000096031671888;9.999524846940732;0.41675538112120925;-0.4352290085433408;-0.4352290654125105;0.3860390678216838;-0.45571003465108517;0.5972354318322647;0.9999486936233479
81.148223;1.090609997868685;0.41650766035798853;0.38201871236655;-0.5007448352383862;-0.4590757803322657;1.0798453967702077;1.0000974069415667;9.999537315072544;0.4167550985356398;-0.43522900839219203;-0.4352290651220925;0.386037920618083;-0.4557100349103588;0.5972325426446047;0.9999489961799468
81.158223;1.0906109586694122;0.4165074037248263;0.382018716876171;-0.5007448345401376;-0.4590757793514518;1.0798486925251654;1.0000989007097036;9.999549096597374;0.4167547666235668;-0.4352290082284033;-0.4352290647875054;0.3860367832939338;-0.45571003514779673;0.5972296576480606;0.9999493816204614
81.168223;1.0906120220480617;0.41650722156390446;0.382018673384093;-0.500744833845713;-0.4590757783257842;1.0798519412032066;1.0001005094060667;9.999560200371953;0.4167543848859747;-0.4352290080496496;-0.43522906441000514;0.3860356559610411;-0.45571003536467264;0.5972267808507489;0.9999498466564504
81.178223;1.0906131919480948;0.41650711533477675;0.3820185804174045;-0.5007448331567766;-0.45907577725703;1.07985514706376;1.0001022292247914;9.999570650459603;0.41675395377530755;-0.4352290078539576;-0.435229063990714;0.3860345391176767;-0.4557100355616526;0.5972239160580471;0.9999503878186136
81.188223;1.090614473548872;0.41650708687321175;0.38201843706618943;-0.5007448324751582;-0.4590757761471626;1.0798583141286446;1.0001040567883506;9.999580496343901;0.41675347469637797;-0.4352290076401492;-0.43522906353011404;0.3860334338451444;-0.4557100357387833;0.5972210669008726;0.999951004696433
81.198223;1.0906158723068975;0.416507138282499;0.382018243352151;-0.5007448318028744;-0.45907577499776486;1.0798614452047615;1.0001059893272257;9.999589799255668;0.41675295000526746;-0.43522900740821685;-0.4352290630283438;0.3860323418103835;-0.4557100358956005;0.5972182367445665;0.999951700005649
81.208223;1.0906173936650012;0.41650727196130694;0.38201799953073207;-0.5007448311423526;-0.4590757738097858;1.0798645421930377;1.000108024157404;9.999598608091285;0.4167523826864179;-0.4352290071592802;-0.43522906248575144;0.38603126541517924;-0.45571003603133586;0.5972154288734302;0.9999524762155758
81.218223;1.0906190427703046;0.41650749052302816;0.3820177056793287;-0.5007448304963413;-0.4590757725838345;1.079867607889573;1.0001101572675377;9.999606948618322;0.41675177565469723;-0.4352290068950201;-0.4352290619031426;0.38603020779540725;-0.45571003614517114;0.5972126465311282;0.9999533329986076
81.228223;1.0906208230727352;0.4165077966473041;0.38201736236943024;-0.5007448298672769;-0.4590757713206521;1.079870647239832;1.0001123820323503;9.999614835184726;0.41675113127093955;-0.4352290066170124;-0.43522906128196653;0.38602917229809847;-0.455710036236614;0.5972098928985866;0.9999542677574496
