time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
81.238223;1.0906227359590304;0.41650819278032297;0.38201697163441173;-0.5007448292568322;-0.45907577002151284;1.079873665889538;1.00011469000585;9.999622293382188;0.4167504513703139;-0.4352290063264033;-0.43522906062442224;0.3860281616726826;-0.45571003630583684;0.5972071712457987;0.9999552766151081
81.248223;1.0906247819041357;0.41650868054395235;0.38201653717883555;-0.5007448286658033;-0.45907576868848343;1.079876667188282;1.0001170724331592;9.999629375223781;0.41674973732165604;-0.4352290060239618;-0.4352290599330064;0.38602717760078425;-0.4557100363536871;0.5972044849265685;0.9999563540038768
81.258223;1.090626960612472;0.41650926042878755;0.3820160636918116;-0.5007448280941348;-0.45907576732424815;1.0798796509047612;1.0001195201555955;9.999636153109527;0.41674899007423366;-0.43522900571054884;-0.43522905920981864;0.38602622094755284;-0.4557100363813315;0.5972018367566833;0.9999574924669932
81.268223;1.0906292698893176;0.41650993190102625;0.3820155559134699;-0.500744827541442;-0.4590757659317624;1.0798826142204825;1.000122022645713;9.999642689683377;0.4167482106488639;-0.4352290053879194;-0.4352290584564287;0.3860252924845633;-0.4557100363898965;0.5971992281045139;0.9999586837230009
81.278223;1.0906317046736855;0.4165106934709864;0.38201501822590356;-0.5007448270077287;-0.45907576451397547;1.079885553651418;1.0001245676800947;9.999649008310344;0.41674740071104927;-0.43522900505905643;-0.4352290576743596;0.3860243932339034;-0.45571003638036883;0.5971966593316281;0.9999599195857124
81.288223;1.0906342571947234;0.41651154293154447;0.3820144550625971;-0.5007448264936679;-0.4590757630734525;1.0798884667086774;1.0001271416570316;9.99965509152598;0.4167465628323111;-0.4352290047274444;-0.4352290568657065;0.38602352400507023;-0.45571003635344914;0.597194131651193;0.9999611920197145
81.298223;1.0906369182699787;0.4165124776646044;0.38201387143238386;-0.5007448260004274;-0.4590757616122559;1.079891352516378;1.0001297298700227;9.99966090159849;0.4167457002907855;-0.43522900439605505;-0.4352290560334479;0.3860226848272596;-0.4557100363092504;0.5971916475928555;0.9999624938825182
81.308223;1.0906396779718042;0.4165134944434611;0.38201327263939794;-0.5007448255293142;-0.45907576013220525;1.07989421176794;1.0001323173384282;9.99966639941582;0.4167448161231192;-0.4352290040670958;-0.43522905518115623;0.38602187513196784;-0.45571003624722156;0.5971892093924454;0.9999638204028957
81.318223;1.0906425253737022;0.4165145891813538;0.38201266335146083;-0.5007448250816541;-0.45907575863507777;1.079897047047507;1.0001348908232588;9.999671548357956;0.41674391234120745;-0.43522900374242374;-0.43522905431258907;0.386021094765636;-0.45571003616644745;0.5971868183514398;0.999965168792597
81.328223;1.0906454496284532;0.4165157573912718;0.38201204688694185;-0.5007448246588315;-0.45907575712253784;1.0798998635447892;1.000137440242117;9.999676313265248;0.4167429901670217;-0.4352290034237894;-0.43522905343163104;0.3860203448632343;-0.45571003606613186;0.5971844759757479;0.9999665362038528
81.338223;1.0906484422586702;0.41651699521720176;0.3820114253176325;-0.5007448242622089;-0.45907575559604896;1.0799026689752482;1.0001399584664927;9.99968066902051;0.4167420505672967;-0.435229003112683;-0.4352290525421735;0.3860196273867706;-0.4557100359459881;0.597182184322255;0.9999679193834795
81.348223;1.0906514980420159;0.41651830030732245;0.3820108001237638;-0.5007448238930513;-0.45907575405690976;1.0799054718286734;1.0001424405535686;9.999684613552802;0.4167410945395914;-0.4352290028103524;-0.43522905164787296;0.3860189439463601;-0.45571003580633856;0.5971799450086208;0.9999693159701966
81.358223;1.090654613473068;0.41651967163953907;0.382010172743471;-0.5007448235525045;-0.45907575250613214;1.079908279346706;1.000144882894285;9.999688171715936;0.4167401232785695;-0.43522900251792435;-0.4352290507521977;0.38601829561282214;-0.4557100356478343;0.5971777585924859;0.9999707247565489
81.368223;1.0906577844311802;0.41652110821728955;0.38200954473593596;-0.5007448232415757;-0.45907575094434777;1.0799110976764947;1.0001472824923636;9.999691383961864;0.4167391384001445;-0.43522900223623706;-0.43522904985840744;0.38601768369166545;-0.45571003547096384;0.597175624703024;0.9999721451740397
81.378223;1.0906610052313723;0.4165226082923834;0.3820089174824541;-0.5007448229611525;-0.459075749372162;1.0799139331633303;1.0001496362864408;9.999694287467083;0.4167381420937128;-0.4352290019657378;-0.4352290489690293;0.38601711020175394;-0.45571003527571735;0.5971735425806816;0.9999735772384174
81.388223;1.0906642694039355;0.4165241701398569;0.3820082917408843;-0.5007448227120708;-0.45907574779058985;1.079916791896083;1.0001519395167933;9.99969691046906;0.4167371368208414;-0.43522900170631296;-0.43522904808531593;0.3860165776396921;-0.4557100350615175;0.5971715119517385;0.9999750212482758
81.398223;1.090667571054243;0.41652579287128966;0.38200766751797105;-0.5007448224951678;-0.4590757462011778;1.0799196775029034;1.0001541834758814;9.999699288054524;0.41673612491219003;-0.4352290014568416;-0.43522904720739025;0.386016088463336;-0.45571003482742445;0.5971695335934691;0.9999764771212201
81.408223;1.0906709056819697;0.4165274761766677;0.3820070440816003;-0.5007448223111614;-0.4590757446060626;1.0799225889479371;1.0001563553941422;9.999701474429555;0.4167351085390911;-0.4352290012151314;-0.43522904633485826;0.3860156448015785;-0.45571003457269016;0.597167609215914;0.9999779441882659
81.418223;1.090674270074186;0.4165292197405838;0.3820064198830259;-0.5007448221605615;-0.4590757430081779;1.0799255202189395;1.0001584414965294;9.999703539108895;0.4167340896473163;-0.4352290009782542;-0.4352290454671345;0.38601524846748725;-0.4557100342972605;0.5971657408992097;0.9999794212345038
81.428223;1.0906776615415605;0.4165310228590878;0.3820057925194719;-0.5007448220438173;-0.4590757414114204;1.0799284625893204;1.0001604302194724;9.999705567138;0.4167330697619496;-0.43522900074292564;-0.43522904460367456;0.3860149009651239;-0.4557100340017828;0.597163930539056;0.9999809067497255
81.438223;1.0906810772603415;0.41653288421094;0.38200515892557346;-0.5007448219611078;-0.4590757398205458;1.0799314074308635;1.0001623137445168;9.999707661747362;0.41673205015420445;-0.43522900050616986;-0.435229043744741;0.38601460344800687;-0.45571003368729557;0.5971621796856008;0.999982399872203
81.448223;1.0906845142896648;0.41653480181743624;0.3820045159827814;-0.5007448219119626;-0.4590757382407794;1.0799343474102214;1.0001640889241812;9.999709938336581;0.416731032145016;-0.4352290002660109;-0.43522904289196607;0.386014356805343;-0.45571003335495375;0.5971604893809699;0.9999839016980635
81.458223;1.0906879695978229;0.41653677312633675;0.38200386122620217;-0.5007448218957414;-0.4590757366774647;1.0799372760531036;1.000165757216824;9.999712520568071;0.4167300171947979;-0.4352290000214032;-0.43522904204800433;0.38601416163893365;-0.4557100330059472;0.5971588599943223;0.9999854162296399
81.468223;1.090691439360098;0.41653879532013965;0.38200319309889813;-0.5007448219124337;-0.45907573513598154;1.0799401872981564;1.000167322934387;9.999715539612078;0.41672900714148425;-0.43522899977136004;-0.435229041216216;0.3860140181357661;-0.45571003264155857;0.597157291686524;0.9999869501137191
81.478223;1.09069491812429;0.4165408659124334;0.3820025107560127;-0.5007448219627594;-0.4590757336216506;1.0799430764751097;1.0001687910391044;9.999719127370883;0.4167280045434661;-0.4352289995142488;-0.4352290404009113;0.3860139264166522;-0.4557100322632755;0.5971557849097098;0.9999885109503251
81.488223;1.0906983991774415;0.4165429829900897;0.3820018136405742;-0.5007448220479429;-0.45907573213933234;1.079945941473615;1.0001701653113906;9.99972340662375;0.4167270125475901;-0.43522899924809216;-0.435229039607026;0.3860138870635297;-0.4557100318729606;0.5971543401110617;0.9999901054852024
81.498223;1.0907018763114908;0.4165451445884942;0.3820011014786126;-0.5007448221694892;-0.4590757306929872;1.0799487818303874;1.0001714477720232;9.999728483599267;0.4167260345140402;-0.4352289989713936;-0.435229038838962;0.38601390090013216;-0.45571003147296096;0.5971529575610197;0.9999917386621248
81.508223;1.0907053453884898;0.4165473478616512;0.3820003751723815;-0.5007448223287163;-0.45907572928555346;1.079951596274945;1.0001726405467914;9.999734443948501;0.41672507393009495;-0.4352289986834321;-0.43522903810008456;0.3860139682836395;-0.4557100310660247;0.5971516379317178;0.9999934129730812
81.518223;1.0907088040817239;0.4165495890633877;0.3819996374409754;-0.5007448225262982;-0.45907572791906087;1.0799543808676237;1.0001737485132336;9.999741351458155;0.4167241341969178;-0.4352289983839428;-0.43522903739338686;0.38601408887722494;-0.455710030655173;0.5971503824323289;0.999995128506779
81.528223;1.09071224971234;0.4165518641210931;0.3819988922614418;-0.5007448227622322;-0.45907572659475504;1.0799571286560516;1.000174779921215;9.999749243504438;0.4167232181015283;-0.4352289980728287;-0.4352290367220527;0.38601426204058625;-0.4557100302436827;0.5971491922196274;0.9999968846590819
81.538223;1.0907156772923716;0.41655416894961994;0.3819981439717202;-0.5007448230361476;-0.4590757253133064;1.0799598308772633;1.0001757453785234;9.999758124871969;0.4167223278056245;-0.4352289977499986;-0.43522903608906144;0.3860144872420851;-0.45571002983494796;0.597148067906327;0.9999986816180554
81.548223;1.0907190798116662;0.41655649959532964;0.3819973968009642;-0.5007448233473931;-0.4590757240752738;1.0799624786570368;1.0001766568389263;9.999767972125362;0.41672146538027316;-0.435228997415135;-0.4352290354964546;0.38601476408149826;-0.4557100294321592;0.5971470090743114;1.0000005195062158
81.558223;1.0907224498131067;0.4165588526643197;0.3819966546605972;-0.5007448236946507;-0.4590757228813411;1.0799650636466984;1.0001775262890629;9.999778742247159;0.41672063278744936;-0.4352289970676798;-0.4352290349453169;0.3860150919811592;-0.4557100290380868;0.5971460137411497;1.0000023968275682
81.568223;1.0907257806153194;0.4165612259395445;0.3819959210504438;-0.5007448240756124;-0.4590757217318002;1.079967578432165;1.000178364540627;9.999790369941813;0.41671983105771526;-0.4352289967070946;-0.4352290344365068;0.3860154699950395;-0.4557100286547356;0.5971450783749194;1.0000043106435441
81.578223;1.0907290670985315;0.416563618456753;0.381995199106674;-0.5007448244871036;-0.45907572062601754;1.0799700180058855;1.0001791817214034;9.99980276048971;0.41671905987578645;-0.4352289963328602;-0.43522903397122464;0.3860158969774806;-0.4557100282827703;0.5971441985276569;1.0000062578473388
81.588223;1.0907323063215575;0.41656602973930273;0.38199449188705276;-0.5007448249251968;-0.45907571956260046;1.0799723802985386;1.0001799885457658;9.999815792457307;0.4167183186619937;-0.4352289959444256;-0.4352290335510815;0.3860163717424502;-0.45571002792148;0.5971433696702333;1.0000082360260558
81.598223;1.090735498078386;0.41656845927884617;0.38199380262941846;-0.5007448253850362;-0.4590757185396721;1.079974664630832;1.0001807962201874;9.999829335393413;0.41671760815949105;-0.43522899554159294;-0.4352290331779311;0.3860168931321777;-0.45571002756928963;0.5971425879485452;1.0000102438999992
81.608223;1.0907386450296366;0.41657090658226703;0.38199313450616607;-0.5007448258608408;-0.45907571755496046;1.079976870604346;1.0001816151990426;9.999843277975758;0.4167169306565893;-0.43522899512468405;-0.43522903285359477;0.3860174603560509;-0.4557100272241282;0.5971418503385243;1.000012281722262
81.618223;1.090741752000766;0.4165733709433816;0.38199249052381906;-0.5007448263464032;-0.4590757166061807;1.079978998090263;1.0001824546952722;9.99985753941096;0.4167162889331357;-0.43522899469410603;-0.4352290325798082;0.3860180735337017;-0.4557100268838588;0.597141154196852;1.0000143516891313
81.628223;1.090744825010256;0.41657585122515617;0.38199187394847856;-0.5007448268358617;-0.45907571569168265;1.0799810464703392;1.0001833233246185;9.99987205021602;0.4167156854535358;-0.43522899425015776;-0.43522903235843924;0.3860187339360842;-0.4557100265468305;0.597140497157647;1.0000164579509407
81.638223;1.0907478703297175;0.4165783461721579;0.3819912883229138;-0.5007448273242254;-0.4590757148108798;1.0799830133460788;1.000184229471028;9.999886736911677;0.41671512264747324;-0.4352289937933831;-0.4352290321914655;0.38601944358847456;-0.4557100262120066;0.597139877564673;1.000018606101039
81.648223;1.0907508928867238;0.4165808548059872;0.38199073700799185;-0.5007448278072132;-0.4590757139640493;1.0799848944440524;1.000185181000559;9.999901527428436;0.4167146035839938;-0.4352289933248369;-0.4352290320806218;0.38602020435489615;-0.45571002587871356;0.5971392947815228;1.0000208024201434
81.658223;1.0907538942742168;0.416583376122229;0.3819902227285273;-0.500744828280851;-0.45907571315153806;1.0799866850281257;1.0001861848096114;9.999916351408611;0.4167141320126095;-0.4352289928458263;-0.43522903202705604;0.3860210171472071;-0.4557100255465714;0.5971387489538904;1.0000230530501029
81.668223;1.0907568722584526;0.4165859080542187;0.38198974705088984;-0.5007448287416336;-0.45907571237310385;1.0799883814773699;1.0001872456341052;9.999931133103038;0.41671371217404723;-0.4352289923574718;-0.43522903203122865;0.3860218820391559;-0.455710025216051;0.5971382403930252;1.000025364293178
81.678223;1.0907598225280994;0.41658844708057957;0.38198930999600744;-0.5007448291869376;-0.4590757116280674;1.07998998210489;1.0001883644133485;9.999945798401496;0.4167133489792874;-0.4352289918608179;-0.43522903209333247;0.38602279893478053;-0.4557100248892976;0.5971377689202446;1.000027744466558
81.688223;1.0907627410605532;0.41659098900878155;0.38198891007501945;-0.5007448296148315;-0.45907571091588606;1.079991487328232;1.0001895388949114;9.999960290335533;0.41671304806742676;-0.43522899135723697;-0.435229032214038;0.3860237677054738;-0.4557100245700586;0.5971373332682924;1.0000302047487626
81.698223;1.0907656256326725;0.41659352975835606;0.38198854472832733;-0.5007448300234375;-0.45907571023627336;1.0799928994131018;1.000190766983591;9.999974568958262;0.4167128155236503;-0.4352289908484018;-0.4352290323944725;0.3860247879331323;-0.4557100242625579;0.5971369312908628;1.0000327573123389
81.708223;1.0907684765910737;0.41659606560137746;0.3819882109319425;-0.5007448304106918;-0.4590757095885325;1.0799942219888516;1.000192049502024;9.99998859758776;0.4167126576487739;-0.43522899033617024;-0.43522903263524226;0.38602585894414515;-0.4557100239705057;0.5971365611697353;1.000035412309833
81.718223;1.090771296801233;0.41659859330595495;0.3819879056266354;-0.5007448307748104;-0.4590757089708006;1.0799954594823091;1.0001933905876639;10.000002333979563;0.41671258055309246;-0.43522898982254893;-0.435229032935787;0.3860269799793686;-0.4557100236968699;0.59713622195965;1.000038176281856
81.728223;1.0907740900554825;0.4166011104446433;0.3819876260542091;-0.5007448311148519;-0.45907570838012046;1.079996616149872;1.0001947965524218;10.00001572849917;0.41671258912839776;-0.43522898930916065;-0.43522903329450147;0.3860281504375041;-0.45571002344404843;0.5971359126997206;1.0000410530437878
81.738223;1.0907768589410305;0.416603615512175;0.38198737014672646;-0.5007448314306641;-0.45907570781294305;1.0799976945905658;1.000196274033048;10.0000287245243;0.4167126863342113;-0.4352289887964853;-0.4352290337090032;0.38602937043654634;-0.4557100232140178;0.5971356314402793;1.0000440447498031
81.748223;1.0907796038014554;0.416606107413575;0.38198713667356393;-0.5007448317223522;-0.45907570726531544;1.0799986954675966;1.0001978286437263;10.000041261256277;0.41671287379231525;-0.4352289882836668;-0.4352290341764084;0.38603064125795666;-0.4557100230081887;0.5971353755093944;1.0000471513654763
81.758223;1.090782323283826;0.41660858467988915;0.3819869250246832;-0.5007448319898874;-0.4590757067330539;1.0799996190247798;1.0001994649708432;10.00005328273556;0.416713152540019;-0.43522898776896163;-0.4352290346935051;0.38603196488691444;-0.45571002282700374;0.5971351424248114;1.00005037029393
81.768223;1.090785016315545;0.41661104548972083;0.38198673502601627;-0.5007448322330711;-0.45907570621192223;1.0800004663030451;1.0002011869643426;10.000064751812559;0.41671352290461916;-0.4352289872503016;-0.4352290352565303;0.38603334291222535;-0.45571002266988064;0.597134930059919;1.0000536973112844
81.778223;1.0907876832776595;0.4166134885957294;0.3819865671534389;-0.5007448324518221;-0.45907570569761913;1.080001239569478;1.0002029974885167;10.000075656487844;0.41671398432210643;-0.43522898672561466;-0.4352290358610146;0.3860347760433102;-0.4557100225357812;0.5971347365022439;1.0000571277952983
81.788223;1.0907903244748458;0.4166159135017924;0.3819864226626182;-0.5007448326466174;-0.45907570518617374;1.0800019423932536;1.0002048968557875;10.000086005033053;0.41671453545912673;-0.43522898619289463;-0.43522903650218053;0.3860362646991128;-0.4557100224237758;0.5971345602485982;1.0000606568743513
81.798223;1.090792938263625;0.4166183192971835;0.38198630304255504;-0.5007448328186579;-0.45907570467454795;1.0800025786395806;1.0002068816278733;10.000095822465042;0.4167151742440168;-0.4352289856500747;-0.43522903717543976;0.3860378100111284;-0.45571002233309205;0.5971343997876637;1.000064279129259
81.808223;1.0907955211763043;0.41662070379225996;0.3819862092982703;-0.5007448329696123;-0.45907570416046667;1.0800031509174945;1.0002089453067438;10.000105150943925;0.41671589799684416;-0.43522898509509006;-0.4352290378765944;0.3860394142039823;-0.4557100222626535;0.5971342529396766;1.0000679893265234
81.818223;1.0907980687618393;0.4166230638985944;0.381986141616838;-0.500744833101131;-0.4590757036420741;1.0800036603656433;1.0002110803214526;10.000114038835543;0.4167167036022329;-0.43522898452634345;-0.4352290386019007;0.38604107982561536;-0.4557100222106533;0.5971341173155992;1.0000717831167603
81.828223;1.0908005756583918;0.4166253963633263;0.38198609929478766;-0.500744833214381;-0.45907570311846385;1.0800041076411455;1.0002132794445036;10.000122521976117;0.4167175873625883;-0.4352289839429285;-0.43522903934811336;0.3860428088337187;-0.45571002217465145;0.5971339908214867;1.0000756569283262
81.838223;1.0908030351697189;0.41662769809293704;0.38198608099371323;-0.5007448333099641;-0.45907570259025476;1.080004493319089;1.0002155357605031;10.000130620593827;0.416718544987314;-0.43522898334445786;-0.4352290401123238;0.3860446023195251;-0.45571002215166506;0.597133871062401;1.000079607967526
81.848223;1.0908054392307525;0.41662996620607373;0.3819860853975393;-0.5007448333880449;-0.4590757020591748;1.0800048173786456;1.0002178419585723;10.000138349722945;0.4167195722695278;-0.43522898273113686;-0.43522904089151704;0.3860464603691823;-0.45571002213810047;0.5971337548818145;1.0000836335509855
81.858223;1.0908077787579529;0.4166321979176746;0.38198611157588414;-0.500744833448382;-0.45907570152739857;1.0800050785713018;1.00022019116579;10.000145726442591;0.4167206659100454;-0.4352289821039919;-0.43522904168237;0.38604838211377895;-0.45571002213012923;0.5971336388603651;1.0000877287093848
81.868223;1.090810043914441;0.4166343903603699;0.3819861585261427;-0.5007448334905553;-0.4590757009976246;1.0800052743649622;1.0002225795719704;10.00015277494544;0.41672182371443584;-0.4352289814645716;-0.43522904248155325;0.38605036608818355;-0.45571002212428047;0.5971335201590313;1.000091883954865
81.878223;1.0908122247140235;0.4166365406114112;0.38198622478979655;-0.5007448335143354;-0.4590757004733931;1.080005401711911;1.0002250075796013;10.00015953295695;0.41672304418582584;-0.43522898081429506;-0.43522904328598844;0.38605241028871035;-0.45571002211776374;0.5971333970746702;1.0000960856777723
81.888223;1.0908143112511153;0.4166386457446867;0.38198630890992225;-0.5007448335197138;-0.45907569995883185;1.0800054585415064;1.0002274772785367;10.000166053782168;0.416724325853604;-0.4352289801541829;-0.4352290440927991;0.3860545119638191;-0.45571002210865763;0.5971332690156846;1.0001003180567882
81.898223;1.0908162929939447;0.41664070280452514;0.38198641002672046;-0.5007448335066568;-0.4590756994580469;1.080005445280804;1.0002299891265454;10.000172402540699;0.4167256668196823;-0.4352289794849733;-0.4352290448992683;0.3860566676754554;-0.45571002209594746;0.5971331359054737;1.0001045636652572
81.908223;1.0908181590892037;0.41664270906320244;0.3819865278596531;-0.5007448334748494;-0.4590756989746496;1.0800053647318144;1.0002325419809137;10.00017865048745;0.41672706486856287;-0.43522897880708106;-0.43522904570293985;0.386058873647728;-0.45571002207929345;0.5971329973040476;1.0001088031544423
81.918223;1.09081989937778;0.41664466231790326;0.38198666197732756;-0.5007448334237706;-0.4590756985114478;1.0800052199547983;1.000235134867077;10.000184865462678;0.4167285176723456;-0.435228978120267;-0.4352290465014462;0.3860611259969018;-0.4557100220589228;0.5971328517861719;1.0001130166618282
81.928223;1.0908215040119795;0.4166465607867382;0.3819868110980802;-0.5007448333532725;-0.4590756980702086;1.0800050117246176;1.0002377668699254;10.000191098249317;0.4167300225300333;-0.4352289774233348;-0.4352290472920569;0.38606342062733967;-0.4557100220357993;0.5971326970387765;1.0001171867827707
81.938223;1.0908229626072896;0.4166484028490234;0.3819869734329536;-0.500744833263857;-0.4590756976518252;1.0800047373242931;1.0002404364246247;10.000197376775741;0.41673157582132425;-0.43522897671426547;-0.43522904807161666;0.3860657531902045;-0.45571002201165356;0.5971325301224467;1.0001212999247096
81.948223;1.0908242645093655;0.4166501866827927;0.381987147481933;-0.5007448331562131;-0.4590756972570577;1.0800043914051125;1.0002431417425452;10.000203716856268;0.4167331729637974;-0.43522897599089055;-0.4352290488367401;0.3860681191659732;-0.45571002198898175;0.597132347255884;1.0001253451969294
81.958223;1.090825399840471;0.4166519099579219;0.3819873322691963;-0.5007448330309677;-0.45907569688703503;1.0800039677185218;1.0002458812034907;10.0002101382234;0.41673480928672735;-0.4352289752516036;-0.4352290495837871;0.3860705135364282;-0.4557100219711841;0.5971321440503214;1.0001293133375493
81.968223;1.0908263595861678;0.4166535699494893;0.3819875273660644;-0.5007448328890085;-0.4590756965429738;1.0800034601528496;1.0002486528726129;10.00021666764546;0.4167364809529077;-0.4352289744956475;-0.4352290503088418;0.3860729303470858;-0.45571002196237553;0.597131916670823;1.0001331964487785
81.978223;1.0908271342560507;0.4166551638865745;0.3819877331570956;-0.5007448327316816;-0.4590756962256726;1.0800028625497877;1.0002514530399333;10.000223325538292;0.4167381851588793;-0.4352289737230323;-0.4352290510079337;0.38607536288460464;-0.45571002196693466;0.5971316625044338;1.0001369873948598
81.988223;1.0908277138717641;0.4166566895670293;0.38198795104046224;-0.5007448325606408;-0.4590756959351366;1.080002168563114;1.00025427463034;10.000230109024551;0.4167399200519945;-0.4352289729343281;-0.4352290516774049;0.3860778043420611;-0.4557100219891536;0.5971313796983652;1.0001406797886712
81.998223;1.0908280903101755;0.4166581457108354;0.38198818288418507;-0.5007448323774438;-0.4590756956703612;1.0800013727236826;1.0002571073469575;10.000236987043985;0.4167416846706727;-0.4352289721305708;-0.43522905231397363;0.3860802482649848;-0.45571002203297367;0.5971310668824954;1.0001442692905145
82.008223;1.090828259381726;0.4166595311781236;0.38198842964216456;-0.5007448321831058;-0.4590756954294873;1.0800004705320656;1.0002599394063305;10.000243908796564;0.4167434786767735;-0.43522897131323607;-0.4352290529143625;0.38608268854250843;-0.45571002210181993;0.5971307237353337;1.0001477542422235
82.018223;1.0908282214644913;0.4166608441675148;0.38198869051985107;-0.5007448319781161;-0.4590756952102833;1.0799994569387275;1.0002627592415885;10.000250816557529;0.41674530195688164;-0.43522897048400844;-0.435229053475112;0.38608511934490664;-0.4557100221985745;0.597130351313741;1.0001511349770207
82.028223;1.0908279817770028;0.4166620825144907;0.3819889637359468;-0.5007448317626906;-0.459075695010698;1.0799983262261066;1.0002655566255754;10.000257657545177;0.41674715446336663;-0.4352289696443985;-0.43522905399282497;0.38608753487825814;-0.45571002232558216;0.5971299516211527;1.000154413155594
82.038223;1.090827550149011;0.41666324428295676;0.3819892475291104;-0.5007448315367474;-0.45907569482928906;1.0799970736059707;1.0002683229034166;10.000264385733653;0.41674903643993727;-0.4352289687954201;-0.4352290544643925;0.3860899288327446;-0.45571002248445797;0.5971295273553089;1.000157591069683
82.048223;1.0908269393387218;0.41666432789469027;0.38198954007425034;-0.5007448312998187;-0.4590756946652724;1.079995696304051;1.0002710501591736;10.000270950315098;0.41675094871159357;-0.43522896793743326;-0.43522905488712993;0.38609229437124554;-0.45571002267589505;0.5971290821411116;1.0001606703514059
82.058223;1.0908261629233194;0.4166653318719762;0.38198983923212304;-0.5007448310510203;-0.45907569451816227;1.0799941933948558;1.0002737300843652;10.000277291565396;0.4167528925869123;-0.43522896707040454;-0.43522905525916217;0.38609462480822626;-0.45571002289980217;0.5971286204417218;1.0001636513235497
82.068223;1.0908252338341076;0.41666625470155894;0.3819901429357445;-0.5007448307891127;-0.4590756943875577;1.079992565030639;1.0002763534066248;10.000283353115531;0.41675486927768485;-0.4352289661945897;-0.4352290555798836;0.38609691405166674;-0.45571002315534614;0.5971281472176839;1.0001665339783077
82.078223;1.090824163177948;0.41666709538743535;0.381990449499431;-0.5007448305129409;-0.4590756942733676;1.0799908114838366;1.0002789104992633;10.00028908957026;0.4167568793760438;-0.4352289653110012;-0.4352290558499351;0.3860991567092867;-0.45571002344065026;0.5971276680535608;1.0001693193770187
82.088223;1.0908229602982322;0.4166678543059728;0.38199075725771;-0.5007448302219082;-0.4590756941760959;1.0799889322235052;1.0002813923222165;10.000294460792205;0.4167589230992152;-0.435228964421252;-0.4352290560705551;0.38610134827885007;-0.45571002375279707;0.5971271896395255;1.0001720098639466
82.098223;1.0908216346697737;0.41666853344875426;0.3819910639452258;-0.5007448299160664;-0.45907569409713156;1.0799869260153474;1.0002837895158383;10.000299430265251;0.4167610009896504;-0.4352289635271778;-0.43522905624276326;0.38610348528252725;-0.4557100240885473;0.597126719889545;1.0001746077572078
82.108223;1.0908201974931806;0.4166691361715066;0.3819913667021477;-0.5007448295959832;-0.45907569403886245;1.0799847921324328;1.0002860909304752;10.000303982385617;0.4167631140204917;-0.435228962630637;-0.43522905636698034;0.3861055652709206;-0.4557100244451672;0.5971262671450113;1.000177113640568
82.118223;1.0908186613947057;0.4166696668727538;0.38199166269477547;-0.5007448292624148;-0.4590756940040787;1.0799825313095326;1.0002882844222127;10.000308141252264;0.4167652628896633;-0.43522896173345915;-0.43522905644328597;0.38610758662717987;-0.45571002482066325;0.5971258386819736;1.0001795256794326
82.128223;1.0908170390622358;0.4166701303606883;0.3819919493901626;-0.5007448289159736;-0.4590756939951567;1.079980146051288;1.0002903586810115;10.000311962623075;0.41676744718673453;-0.4352289608374668;-0.43522905647195625;0.3861095483222297;-0.45571002521352383;0.5971254397151065;1.0001818405441436
82.138223;1.0908153420388922;0.4166705311303183;0.3819922242924568;-0.5007448285571212;-0.45907569401380743;1.0799776412491828;1.000292304362548;10.000315509175683;0.41676966515417607;-0.43522895994451066;-0.43522905645363447;0.38611145003385705;-0.4557100256222416;0.5971250737522306;1.0001840550101806
82.148223;1.090813579760241;0.41667087321785823;0.3819924846881451;-0.5007448281861633;-0.45907569406122445;1.0799750245846362;1.0002941143447357;10.000318832561826;0.4167719141069006;-0.43522895905642833;-0.4352290563890815;0.38611329192360166;-0.4557100260447732;0.597124743229325;1.0001861662924028
82.158223;1.0908117596493818;0.4166711605951463;0.38199272772660564;-0.5007448278030848;-0.4590756941383246;1.079972305002074;1.0002957831146533;10.00032197031565;0.4167741909548817;-0.43522895817503765;-0.43522905627916836;0.38611507363120556;-0.4557100264782495;0.5971244491720765;1.0001881709446927
82.168223;1.090809888907436;0.41667139755438803;0.3819929510378929;-0.5007448274076667;-0.4590756942460783;1.0799694908262494;1.000297306322179;10.000324960394014;0.41677649272825573;-0.43522895730226957;-0.43522905612514046;0.38611679379148495;-0.45571002691899604;0.5971241907468513;1.0001900638368164
82.178223;1.090807975363955;0.41667158879828825;0.38199315347342544;-0.5007448270001224;-0.45907569438586693;1.0799665896166997;1.0002986806185004;10.00032785615689;0.4167788171295109;-0.43522895644020115;-0.4352290559288257;0.3861184506843209;-0.45571002736276206;0.5971239659955914;1.0001918382266062
82.188223;1.090806027078863;0.4166717395083471;0.3819933350299593;-0.5007448265818415;-0.45907569455970776;1.0799636085255808;1.0002999033354976;10.000330726780764;0.4167811627857589;-0.4352289555909131;-0.4352290556929682;0.38612004289973867;-0.45571002780527675;0.5971237732517698;1.0001934869861577
82.198223;1.0908040541101374;0.4166718555824416;0.38199349601967675;-0.5007448261554772;-0.459075694770007;1.0799605543044648;1.0003009726234495;10.000333652439355;0.41678352914432415;-0.43522895475647366;-0.43522905542137047;0.38612156927769986;-0.45571002824294854;0.5971236117959757;1.0001950038021306
82.208223;1.0908020709056265;0.4166719434818614;0.38199363652712015;-0.5007448257242435;-0.45907569501894224;1.0799574329687895;1.000301887507029;10.000336713576779;0.4167859159200361;-0.4352289539393196;-0.435229055118496;0.386123028662808;-0.4557100286731906;0.597123481102652;1.0001963831260865
82.218223;1.090800095570559;0.41667200954754485;0.38199375651369877;-0.5007448252910517;-0.4590756953080356;1.0799542486929112;1.000302647233366;10.000339971142628;0.4167883222827286;-0.4352289531426626;-0.4352290547889701;0.3861244200247996;-0.45571002909435127;0.5971233794035892;1.0001976192389475
82.228223;1.090798147441516;0.41667205941470536;0.3819938561187182;-0.5007448248582346;-0.4590756956380971;1.0799510029149086;1.0003032507480254;10.00034345217492;0.41679074653653125;-0.43522895237037273;-0.43522905443711457;0.3861257426269722;-0.4557100295053814;0.5971233032987134;1.0001987054712358
82.238223;1.0907962450581203;0.41667209768723484;0.3819939359394116;-0.5007448244279378;-0.4590756960094505;1.0799476953172018;1.0003036968612287;10.000347152828265;0.41679318655353065;-0.4352289516265027;-0.4352290540665815;0.38612699585779175;-0.4557100299053609;0.5971232491588837;1.000199634664616
82.248223;1.090794404095203;0.4166721278400248;0.3819939970758065;-0.5007448240024079;-0.4590756964223626;1.0799443259835086;1.0003039852210223;10.00035105971459;0.41679564032332084;-0.4352289509148739;-0.4352290536803773;0.3861281790339544;-0.4557100302934522;0.597123214715184;1.0002004015033235
82.258223;1.090792635470457;0.41667215219014525;0.3819940408078423;-0.5007448235838103;-0.45907569687747046;1.0799408964369799;1.0003041172000338;10.000355175341365;0.4167981057505292;-0.43522895023875274;-0.43522905328101036;0.38612929162916526;-0.4557100306692759;0.5971231993620574;1.000201004731508
82.268223;1.090790944512666;0.4166721715643236;0.381994068453973;-0.5007448231739524;-0.45907569737581333;1.0799374092120027;1.0003040959694613;10.000359524101242;0.4168005800529851;-0.4352289496005429;-0.4352290528705146;0.3861303339264278;-0.4557100310330279;0.5971232038956883;1.0002014467620612
82.278223;1.0907893310258436;0.41667218496757263;0.38199408173542604;-0.5007448227741427;-0.45907569791822916;1.0799338674045496;1.0003039267765939;10.000364130370523;0.41680305995080846;-0.4352289490017034;-0.435229052450419;0.38613130749476615;-0.45571003138522054;0.5971232303033184;1.0002017322380254
82.288223;1.0907877900505762;0.4166721900223273;0.38199408310700456;-0.5007448223853114;-0.4590756985047117;1.0799302751444644;1.0003036173942434;10.00036898973543;0.4168055423308809;-0.4352289484429073;-0.4352290520217841;0.38613221491710087;-0.45571003172620583;0.597123281026796;1.0002018679706104
82.298223;1.090786313613664;0.4166721843731824;0.38199407537907065;-0.5007448220084372;-0.4590756991343941;1.079926638683372;1.0003031782065834;10.000374064530071;0.4168080242283613;-0.4352289479240589;-0.43522905158541164;0.38613305914573215;-0.45571003205578653;0.5971233578562731;1.00020186285055
82.308223;1.0907848923733796;0.41667216688570485;0.3819940609074341;-0.5007448216448248;-0.45907569980586865;1.079922966534793;1.0003026219675244;10.000379300603502;0.41681050248966023;-0.43522894744425017;-0.4352290511421259;0.386133842992035;-0.4557100323733841;0.5971234613420449;1.0002017266217622
82.318223;1.09078351581986;0.41667213752878635;0.38199404139812837;-0.5007448212958636;-0.4590757005174376;1.0799192683529015;1.0003019620530464;10.000384630960554;0.41681297378807153;-0.43522894700203385;-0.4352290506929821;0.3861345687075803;-0.4557100326784632;0.597123590924697;1.0002014696961763
82.328223;1.090782171522447;0.41667209679240486;0.3819940182861083;-0.5007448209627116;-0.4590757012673092;1.079915554558498;1.0003012101019895;10.000389957425531;0.41681543452030223;-0.43522894659587025;-0.43522905023916886;0.38613523781275;-0.45571003297076607;0.5971237448778155;1.0002011039785383
82.338223;1.0907808446979688;0.4166720453774007;0.381993992566122;-0.500744820646245;-0.45907570205387205;1.0799118368624845;1.000300375896365;10.00039513743385;0.4168178808157164;-0.43522894622431024;-0.43522904978138377;0.386135851268931;-0.45571003325033554;0.5971239199201304;1.0002006413426137
82.348223;1.0907795192851566;0.41667198366821784;0.381993963883267;-0.500744820346979;-0.459075702875987;1.079908127885289;1.000299468617119;10.000399993495636;0.41682030922529145;-0.4352289458858564;-0.4352290493193875;0.38613640959547;-0.45571003351743;0.5971241117265197;1.0002000900534176
82.358223;1.0907781804855787;0.4166719111505443;0.38199393005661586;-0.5007448200648669;-0.45907570373299267;1.0799044395336226;1.0002984971524422;10.000404341064032;0.4168227173306584;-0.4352289455790029;-0.4352290488525163;0.38613691293855634;-0.4557100337725615;0.5971243158631268;1.0001994536892902
82.368223;1.090776816702129;0.4166718262222328;0.3819938877844818;-0.5007448197992715;-0.45907570462442515;1.0799007810741623;1.0002974694229634;10.000408027060049;0.416825103989444;-0.4352289453023273;-0.435229048380412;0.3861373615495129;-0.45571003401658006;0.5971245279293533;1.0001987336664027
82.378223;1.0907754193356152;0.41667172636051053;0.3819938334234926;-0.5007448195492931;-0.45907570554970273;1.079897158318735;1.0002963912355052;10.000410960560835;0.41682746954719657;-0.4352289450541743;-0.4352290479030213;0.3861377563160316;-0.45571003425052975;0.5971247436738131;1.0001979315293252
82.388223;1.0907739816894584;0.41667160844558543;0.38199376296843734;-0.50074481931416;-0.4590757065078395;1.0798935738342785;1.000295265255085;10.000413113350177;0.41682981543308695;-0.4352289448325975;-0.4352290474200871;0.3861380985636045;-0.4557100344755699;0.5971249594286495;1.000197049274099
82.398223;1.0907724986704737;0.41667146899978263;0.38199367218013525;-0.5007448190931293;-0.4590757074972708;1.0798900268105154;1.0002940912616618;10.000414502215513;0.41683214340824476;-0.4352289446358804;-0.4352290469307773;0.38613838917859106;-0.4557100346931752;0.5971251719538563;1.0001960889852803
82.408223;1.090770967238563;0.416671304331645;0.38199355717111644;-0.5007448188849984;-0.4590757085159075;1.0798865132975102;1.000292867801663;10.000415174378437;0.41683445553756404;-0.4352289444627571;-0.435229046433831;0.38613862790348874;-0.4557100349051604;0.5971253780025256;1.0001950518341347
82.418223;1.090769386694026;0.4166711106880481;0.3819934147587189;-0.5007448186880442;-0.4590757095614204;1.079883027198632;1.0002915930806064;10.000415187278932;0.4168367542002033;-0.43522894431205145;-0.4352290459280741;0.3861388135995581;-0.4557100351133944;0.59712557446109;1.0001939368330588
82.428223;1.090767757891723;0.41667088436782085;0.38199324278736263;-0.5007448185005982;-0.459075710631566;1.0798795612897691;1.0002902645316403;10.0004145899798;0.41683904135214794;-0.43522894418240626;-0.4352290454127021;0.38613894492304107;-0.45571003531962717;0.5971257586993356;1.0001927408499125
82.438223;1.0907660820802088;0.41667062161482693;0.38199304068194034;-0.5007448183215742;-0.45907571172407013;1.079876108615965;1.0002888794602156;10.0004134314958;0.41684131813304065;-0.4352289440724392;-0.43522904488714004;0.38613902041045234;-0.45571003552553113;0.5971259287163494;1.0001914594743875
82.448223;1.0907643613551312;0.41667031840407326;0.38199280960763027;-0.5007448181505988;-0.4590757128359792;1.0798726632948874;1.0002874362447027;10.000411779324745;0.4168435854024479;-0.4352289439810444;-0.4352290443509721;0.38613903855546955;-0.45571003573256996;0.5971260831924818;1.0001900874760783
82.458223;1.0907625998440025;0.41666997064527705;0.38199255181522207;-0.5007448179878217;-0.4590757139634387;1.0798692204174474;1.0002859339256758;10.000409717325178;0.4168458441021909;-0.4352289439075539;-0.43522904380425387;0.38613899843951144;-0.45571003594168;0.5971262213236637;1.0001886196869023
82.468223;1.0907608031123601;0.4166695748700455;0.38199226983926016;-0.5007448178335281;-0.45907571510235584;1.0798657767460482;1.000284371475042;10.000407331935659;0.41684809483795765;-0.4352289438516501;-0.4352290432475655;0.38613890022822717;-0.4557100361533778;0.5971263424253579;1.0001870529644041
82.478223;1.0907589767067227;0.4166691286430693;0.38199196630471477;-0.5007448176880347;-0.4590757162489836;1.0798623310257818;1.0002827479640983;10.000404708867789;0.4168503373417076;-0.43522894381292077;-0.4352290426812144;0.3861387452734025;-0.4557100363683514;0.5971264456756838;1.0001853869986692
82.488223;1.0907571252076407;0.4166686302709715;0.3819916438267279;-0.5007448175519225;-0.4590757173999214;1.079858881893558;1.000281062405081;10.000401933931101;0.4168525705102191;-0.43522894379035565;-0.435229042104565;0.3861385358866199;-0.4557100365876441;0.5971265300323602;1.0001836227887044
82.498223;1.0907552511997904;0.41666807840177134;0.38199130461548353;-0.5007448174259554;-0.4590757185520211;1.0798554259967883;1.0002793128204128;10.000399084736129;0.4168547929717532;-0.4352289437823917;-0.4352290415163479;0.3861382748950214;-0.4557100368119592;0.5971265939707344;1.0001817612489965
82.508223;1.0907533546443875;0.41666747207613986;0.3819909506267678;-0.5007448173105555;-0.45907571970236966;1.079851959509211;1.000277495772105;10.000396225993946;0.4168570035199937;-0.4352289437875745;-0.43522904091530507;0.38613796558567826;-0.45571003704094437;0.5971266356096883;1.0001798032425564
82.518223;1.0907514331304684;0.4166668110015444;0.38199058418457205;-0.500744817205439;-0.45907572084816506;1.0798484809355902;1.0002756071492684;10.000393418451281;0.41685920109313906;-0.4352289438052175;-0.4352290403006272;0.3861376119484256;-0.4557100372733743;0.5971266536763059;1.000177749420058
82.528223;1.0907494834611284;0.416666095383409;0.38199020799406186;-0.5007448171098264;-0.45907572198696556;1.079844991664066;1.0002736436404729;10.000390724588156;0.41686138436544273;-0.43522894383542815;-0.43522903967214244;0.3861372185490188;-0.45571003750786154;0.5971266479209416;1.0001755995230186
82.538223;1.090747505023592;0.4166653252410365;0.3819898247162584;-0.5007448170228554;-0.4590757231173559;1.0798414945001542;1.0002716036534804;10.00038820177312;0.41686355128178865;-0.43522894387859606;-0.43522903903028004;0.3861367900614446;-0.4557100377433794;0.5971266184340944;1.0001733523012784
82.548223;1.0907455015130056;0.41666450021508183;0.3819894369017238;-0.5007448169435413;-0.4590757242388365;1.0798379924510542;1.0002694867478572;10.000385892014949;0.41686569916131017;-0.43522894393515205;-0.43522903837590526;0.38613633066025654;-0.45571003797955884;0.5971265654094904;1.0001710062733238
82.558223;1.0907434784572747;0.4166636202650703;0.38198904711638243;-0.5007448168704209;-0.4590757253508033;1.0798344887605478;1.000267292525021;10.000383813802747;0.4168678250037508;-0.4352289440059881;-0.4352290377100302;0.38613584349023866;-0.45571003821677364;0.5971264897717758;1.000168560765564
82.568223;1.0907414402733204;0.41666268625735314;0.3819886579803547;-0.5007448168014978;-0.4590757264518983;1.0798309877026349;1.000265020669834;10.00038195813065;0.4168699254993576;-0.435228944093018;-0.4352290370335204;0.3861353309065429;-0.4557100384558249;0.5971263939042639;1.000166016521466
82.578223;1.0907393901516278;0.41666169996825586;0.381988272492831;-0.5007448167346376;-0.45907572754017123;1.0798274950795816;1.0002626713015896;10.00038028962215;0.4168719974844452;-0.4352289441991961;-0.43522903634716686;0.38613479529832684;-0.4557100386974367;0.5971262822024125;1.0001633759153525
82.588223;1.0907373316492976;0.41666066387717726;0.38198789425085244;-0.5007448166679901;-0.4590757286134041;1.0798240173043314;1.0002602442886928;10.000378756403288;0.4168740389878559;-0.4352289443278043;-0.43522903565193727;0.38613423929180085;-0.4557100389421331;0.5971261606845728;1.0001606431259382
82.598223;1.0907352705854167;0.4166595808395297;0.3819875267951749;-0.50074481659998;-0.4590757296689953;1.0798205592889194;1.0002577387599556;10.000377313634003;0.41687604978512877;-0.4352289444814814;-0.4352290349488452;0.38613366505528673;-0.45571003919053515;0.5971260355761185;1.000157824089312
82.608223;1.090733216330314;0.41665845373114746;0.38198717294372675;-0.5007448165291305;-0.45907573070354174;1.079817123220573;1.0002551539902647;10.00037594729893;0.4168780310830506;-0.4352289446616824;-0.4352290342387781;0.38613307364146804;-0.45571003944363614;0.5971259123449211;1.0001549264789982
82.618223;1.0907311811962255;0.4166572852383755;0.3819868348761514;-0.5007448164543485;-0.4590757317128517;1.0798137100229206;1.000252490684321;10.000374675489075;0.4168799850116452;-0.43522894486872;-0.43522903352261905;0.38613246534896317;-0.45571003970281604;0.597125795430777;1.0001519599505184
82.628223;1.090729178775306;0.41665607762789664;0.38198651438037023;-0.5007448163754425;-0.4590757326924978;1.0798103222683297;1.0002497513438768;10.000373530670027;0.41688191433383837;-0.4352289451019587;-0.435229032801159;0.3861318408254051;-0.4557100399697645;0.597125687834922;1.0001489356559925
82.638223;1.09072722302244;0.4166548324409056;0.38198621318428005;-0.5007448162931869;-0.45907573363833615;1.079806965225054;1.0002469398652105;10.000372548456612;0.4168838221683091;-0.4352289453599091;-0.43522903207474883;0.3861312015686449;-0.4557100402463733;0.5971255909731294;1.0001458647495252
82.648223;1.0907253276987727;0.41665355062146786;0.38198593343828513;-0.5007448162087415;-0.45907573454654754;1.0798036452953932;1.0002440614179906;10.000371768571462;0.41688571121513324;-0.4352289456404266;-0.4352290313430458;0.3861305493084993;-0.45571004053453906;0.597125505207687;1.0001427575189852
82.658223;1.0907235056434226;0.41665223330319695;0.38198567784952103;-0.5007448161230348;-0.45907573541340724;1.0798003684091175;1.0002411225616972;10.000371235703943;0.4168875824060516;-0.4352289459409433;-0.4352290306049424;0.38612988515823093;-0.45571004083601935;0.5971254305753152;1.0001396236659401
82.668223;1.0907217678090229;0.41665088250055726;0.38198544954311714;-0.50074481603679;-0.45907573623548026;1.079797139746944;1.0002381310225879;10.000371001557271;0.4168894341917255;-0.4352289462583965;-0.43522902985884704;0.38612920938635276;-0.4557100411522892;0.5971253675818411;1.0001364729847464
82.678223;1.0907201216428615;0.41664950091736436;0.38198525186161647;-0.5007448159507718;-0.4590757370099247;1.079793963618868;1.0002350956851223;10.000371133471772;0.41689126340409055;-0.4352289465889801;-0.4352290291032127;0.3861285216079719;-0.45571004148433164;0.5971253177009581;1.0001333162135342
82.688223;1.0907185700871598;0.4166480911805339;0.38198508786229185;-0.5007448158656702;-0.4590757377342595;1.0797908430587981;1.0002320271998875;10.000371718412259;0.4168930665193329;-0.43522894692813524;-0.43522902833668764;0.3861278210102814;-0.455710041832542;0.5971252830595778;1.0001301654587176
82.698223;1.0907171127873967;0.4166466557380561;0.38198495991744663;-0.5007448157818968;-0.4590757384062298;1.0797877801083857;1.0002289384576242;10.000372851538724;0.4168948402699298;-0.43522894727088096;-0.43522902755761605;0.3861271065341402;-0.45571004219669387;0.5971252657863753;1.0001270338908246
82.708223;1.0907157483717969;0.4166451975843153;0.38198486987743446;-0.5007448156996134;-0.4590757390241825;1.079784776476587;1.0002258436514204;10.000374621033856;0.416896582153004;-0.435228947612329;-0.4352290267637224;0.38612637676680256;-0.45571004257592396;0.5971252675090488;1.0001239347415223
82.718223;1.090714476069287;0.4166437205634903;0.3819848191782774;-0.5007448156192783;-0.45907573958726733;1.0797818337156293;1.0002227559591745;10.000377106211772;0.4168982906650345;-0.4352289479483345;-0.43522902595275514;0.3861256294842628;-0.4557100429689615;0.5971252889595271;1.0001208797342385
82.728223;1.0907132962924688;0.4166422291608457;0.3819848086756976;-0.5007448155424913;-0.45907574009518093;1.0797789538369298;1.0002196863930604;10.000380383488112;0.4168999646715819;-0.43522894827615577;-0.4352290251233241;0.3861248612637084;-0.45571004337447435;0.5971253296487162;1.0001178782930207
82.738223;1.0907122101268787;0.41664072830617194;0.38198483868826016;-0.5007448154720987;-0.45907574054786116;1.0797761404547206;1.0002166447267897;10.00038452013561;0.4169016025612065;-0.43522894859458633;-0.4352290242749674;0.3861240676633917;-0.4557100437911205;0.5971253877356977;1.0001149380786338
82.748223;1.0907112185906258;0.4166392227200236;0.3819849090318747;-0.5007448154116527;-0.45907574094553755;1.0797733988748566;1.0002136403488335;10.00038955740545;0.4169032020918758;-0.4352289489033964;-0.4352290234076882;0.38612324416000965;-0.45571004421737676;0.5971254601700934;1.000112065565669
82.758223;1.0907103227065305;0.41663771601522903;0.3819850186249861;-0.5007448153650588;-0.4590757412889535;1.0797707349782417;1.000210682131023;10.000395504945935;0.41690476109274316;-0.43522894920277966;-0.4352290225214921;0.38612238706252006;-0.4557100446516531;0.5971255428617855;1.0001092658750546
82.768223;1.0907095238841624;0.4166362105730385;0.381985164881912;-0.5007448153363708;-0.4590757415791942;1.079768153381838;1.0002077776826124;10.000402349447041;0.4169062781683469;-0.4352289494932169;-0.435229021616035;0.3861214933244411;-0.45571004509276747;0.597125630966364;1.000106542418789
82.778223;1.0907088246002494;0.4166347082442342;0.3819853437647327;-0.5007448153298294;-0.45907574181741917;1.0797656555699993;1.0002049327030347;10.000410063729626;0.4169077527833747;-0.435228949775487;-0.4352290206905532;0.3861205598694615;-0.4557100455400541;0.5971257196032587;1.0001038967136147
82.788223;1.090708229744205;0.4166332110210465;0.38198555094902487;-0.5007448153500967;-0.45907574200507545;1.079763240106318;1.0002021512435961;10.000418611194815;0.41690918527498527;-0.4352289500504808;-0.4352290197442837;0.3861195834702117;-0.4557100459929475;0.5971258046014676;1.0001013285662714
82.798223;1.090707747166049;0.4166317211040853;0.38198578261068733;-0.5007448154021461;-0.45907574214422553;1.0797609051740604;1.0001994358348685;10.000427948628785;0.4169105767815755;-0.43522895031875897;-0.435229018777015;0.3861185609045051;-0.45571004645073415;0.5971258828219459;1.0000988369041428
82.808223;1.0907073860298393;0.41663024070670046;0.3819860348160575;-0.5007448154908398;-0.45907574223757536;1.0797586502947738;1.0001967867150188;10.000438027286128;0.416911928686713;-0.43522895058014377;-0.43522901778919165;0.3861174893082214;-0.4557100469123892;0.597125952110426;1.0000964199184097
82.818223;1.0907071539825273;0.416628772346598;0.3819863031204742;-0.5007448156205588;-0.4590757422882945;1.0797564755065376;1.000194201546259;10.000448790621107;0.4169132422557683;-0.435228950833741;-0.43522901678168296;0.38611636663160703;-0.45571004737621634;0.5971260109026783;1.0000940746212768
