time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
82.828223;1.0907070549427336;0.41662731959675003;0.3819865831391318;-0.5007448157949751;-0.4590757422999374;1.0797543797255174;1.0001916765591417;10.00046017396347;0.4169145189404612;-0.435228951078403;-0.43522901575570894;0.386115191354448;-0.4557100478398517;0.5971260576277445;1.0000917982944997
82.838223;1.0907070882883394;0.4166258873698629;0.3819868709645939;-0.5007448160169152;-0.45907574227661296;1.079752359719582;1.000189208597457;10.000472105271756;0.4169157606000749;-0.4352289513131522;-0.43522901471278974;0.38611396185838126;-0.45571004830083045;0.5971260903348593;1.0000895903567921
82.848223;1.0907072504949331;0.41662448123717527;0.38198716309542335;-0.5007448162884074;-0.45907574222299485;1.0797504098891757;1.000186796569146;10.000484502376429;0.4169169690439581;-0.43522895153725694;-0.43522901365445077;0.3861126765340977;-0.4557100487570364;0.5971261069942064;1.0000874512534688
82.858223;1.0907075387480736;0.4166231063241354;0.3819874562163264;-0.500744816610963;-0.45907574214392494;1.0797485235543018;1.0001844414422165;10.000497278128048;0.41691814547752404;-0.4352289517501175;-0.43522901258206514;0.3861113341006026;-0.45571004920672536;0.5971261062908;1.0000853798909155
82.868223;1.0907079524543233;0.41662176664150724;0.3819877470065208;-0.5007448169857671;-0.45907574204390095;1.0797466951687322;1.0001821460951104;10.000510352954198;0.41691929049096;-0.4352289519511831;-0.4352290114970533;0.38610993363065904;-0.4557100496485066;0.5971260881651438;1.0000833728272476
82.878223;1.0907084911790588;0.41662046515757495;0.3819880321260322;-0.500744817413728;-0.4590757419268353;1.0797449211259813;1.0001799153779343;10.000523652594064;0.41692040443418316;-0.4352289521401009;-0.43522901040124173;0.3861084747196526;-0.4557100500812555;0.5971260542177055;1.000081425156838
82.888223;1.0907091532787594;0.4166192041429563;0.38198830844245657;-0.5007448178956231;-0.45907574179631855;1.0797431987753197;1.000177754866198;10.000537093584219;0.4169214877779536;-0.43522895231686987;-0.43522900929719155;0.38610695756891894;-0.45571005050399915;0.5971260077125411;1.0000795314564308
82.898223;1.090709937357369;0.416617985468549;0.38198857351077503;-0.5007448184318737;-0.4590757416560983;1.0797415253523055;1.0001756687284906;10.000550580796942;0.4169225410623212;-0.4352289524813898;-0.4352290081880672;0.3861053828280274;-0.4557100509160304;0.597125952025244;1.0000776859738616
82.908223;1.0907108434617472;0.41661681111081095;0.38198882579378585;-0.5007448190217786;-0.45907574151010777;1.0797398980233848;1.0001736581890595;10.000564018794448;0.4169235646204049;-0.43522895263288286;-0.435229007076959;0.3861037516662145;-0.455710051316843;0.5971258889992739;1.000075882730637
82.918223;1.0907118728220784;0.41661568355438594;0.3819890642064249;-0.5007448196630202;-0.45907574136195856;1.0797383153914715;1.000171720584544;10.000577323248665;0.4169245588353089;-0.43522895276998064;-0.43522900596628705;0.3861020659181598;-0.45571005170588263;0.5971258192922685;1.0000741165720735
82.928223;1.090713027611264;0.41661460554025853;0.3819892877434222;-0.5007448203519975;-0.4590757412145687;1.0797367792299657;1.0001698495240572;10.000590425175904;0.4169255245006701;-0.43522895289118047;-0.43522900485766747;0.38610032783287346;-0.4557100520826464;0.5971257432935606;1.0000723843200687
82.938223;1.0907143104200223;0.4166135797633885;0.3819894957019357;-0.500744821084654;-0.45907574107026744;1.0797352944930116;1.000168036825895;10.000603265480839;0.41692646217354595;-0.435228952995294;-0.43522900375218193;0.38609853960306895;-0.4557100524468402;0.5971256613257582;1.000070684896537
82.948223;1.0907157232290734;0.4166126088222724;0.38198968799053334;-0.5007448218573114;-0.45907574093089726;1.079733868081791;1.0001662744041664;10.000615786556219;0.41692737090437376;-0.4352289530819652;-0.435229002651017;0.386096703237694;-0.45571005279821547;0.5971255739540978;1.0000690187612489
82.958223;1.0907172672173657;0.41661169475871;0.38198986526456147;-0.5007448226672635;-0.4590757407976603;1.0797325076496675;1.000164554932074;10.000627930785804;0.4169282474584687;-0.4352289531518758;-0.4352290015560384;0.3860948209172678;-0.45571005313648066;0.5971254825878948;1.0000673871392152
82.968223;1.0907189437932887;0.4166108388299278;0.3819900289393808;-0.500744823512709;-0.4590757406710295;1.0797312197797884;1.0001628728015286;10.000639643905954;0.41692908665260275;-0.4352289532062025;-0.43522900046952956;0.38609289507356886;-0.45571005346153587;0.5971253898901295;1.0000657916622566
82.978223;1.0907207554610288;0.4166100423839705;0.3819901807912546;-0.5007448243921583;-0.45907574055084166;1.0797300079858247;1.0001612251756962;10.000650875860911;0.4169298827144973;-0.4352289532459063;-0.4352289993933155;0.3860909276388524;-0.4557100537737133;0.5971252992820361;1.0000642346386615
82.988223;1.090722705107116;0.4166093076055776;0.38199032220492274;-0.5007448253041779;-0.4590757404365383;1.0797288728807815;1.0001596109253892;10.000661581872466;0.4169306304234541;-0.4352289532716459;-0.435228998328466;0.3860889194812352;-0.45571005407381815;0.5971252136015505;1.0000627187380942
82.998223;1.0907247946543162;0.4166086370869437;0.38199045391805064;-0.5007448262474846;-0.45907574032748066;1.0797278141438167;1.0001580279691153;10.000671729764747;0.41693132530541666;-0.4352289532840545;-0.43522899727563347;0.3860868710098075;-0.4557100543628657;0.5971251346282682;1.0000612458635516
83.008223;1.0907270250562318;0.41660803314833816;0.3819905763768726;-0.5007448272209871;-0.45907574022308606;1.0797268313308703;1.0001564720972471;10.000681301131959;0.4169319635370376;-0.43522895328376676;-0.4352289962350655;0.38608478311502076;-0.45571005464153846;0.5971250637884931;1.0000598168322563
83.018223;1.0907293969959293;0.41660749754278414;0.3819906899856477;-0.5007448282238612;-0.45907574012288377;1.0797259229471132;1.0001549375964471;10.000690277013506;0.41693254195490037;-0.4352289532713438;-0.43522899520620173;0.3860826574968215;-0.45571005490980987;0.5971250024608062;1.0000584323584352
83.028223;1.0907319106218116;0.41660703108588226;0.38199079538866615;-0.5007448292554838;-0.4590757400266499;1.0797250861866885;1.0001534176804012;10.000698629618856;0.416933058347138;-0.43522895324761474;-0.4352289941874136;0.3860804967767028;-0.45571005516681884;0.59712495175976;1.0000570944002043
83.038223;1.0907345645395585;0.4166066332139212;0.38199089386804413;-0.5007448303151152;-0.4590757399344393;1.0797243183137504;1.0001519052316625;10.000706334725281;0.4169335119950467;-0.4352289532141146;-0.4352289931762537;0.38607830482614336;-0.45571005541091525;0.5971249126976201;1.0000558075307904
83.048223;1.0907373553243755;0.4166063019676919;0.3819909871109233;-0.5007448314016363;-0.4590757398465707;1.0797236175475982;1.0001503942259935;10.000713388875788;0.41693390346915365;-0.43522895317286564;-0.43522899217028915;0.3860760869265432;-0.45571005564002837;0.5971248862575368;1.0000545797934752
83.058223;1.0907402781933853;0.41660603470754465;0.3819910765458589;-0.5007448325134859;-0.4590757397636333;1.0797229821780692;1.0001488801149105;10.000719814102712;0.416934233444591;-0.4352289531258059;-0.4352289911680008;0.3860738494709311;-0.45571005585193397;0.5971248726303366;1.0000534217544912
83.068223;1.0907433279190601;0.4166058293733349;0.3819911632430889;-0.5007448336487286;-0.4590757396861511;1.0797224097760623;1.000147358812221;10.000725648930388;0.4169345020484296;-0.43522895307463694;-0.4352289901688988;0.38607159956897513;-0.4557100560440494;0.5971248704650581;1.0000523442868847
83.078223;1.0907464990129856;0.4166056853372939;0.3819912483302041;-0.5007448348051622;-0.4590757396140327;1.0797218976065297;1.0001458253574165;10.000730938753184;0.4169347094715007;-0.4352289530209505;-0.4352289891728721;0.3860693447419354;-0.4557100562134118;0.5971248771404076;1.000051357166082
83.088223;1.0907497851026895;0.4166056032341388;0.3819913331951597;-0.5007448359804496;-0.4590757395465655;1.0797214431354274;1.0001442736114066;10.00073573587958;0.4169348567308941;-0.4352289529662674;-0.4352289881797578;0.3860670924699896;-0.4557100563573291;0.5971248894652235;1.0000504686756744
83.098223;1.090753177626462;0.41660558447002527;0.38199141949179183;-0.5007448371723825;-0.4590757394828235;1.0797210444934522;1.0001426970645235;10.00074010086316;0.41693494587469293;-0.43522895291196234;-0.43522898718958297;0.38606484966439353;-0.4557100564741367;0.5971249041581637;1.0000496852101173
83.108223;1.0907566652169602;0.41660563081279955;0.38199150926703385;-0.5007448383790513;-0.45907573942186386;1.079720700971362;1.0001410892404745;10.000744095424366;0.4169349800019292;-0.4352289528592384;-0.4352289862027187;0.3860626223890746;-0.45571005656333174;0.5971249183542192;1.0000490110870115
83.118223;1.090760235002592;0.41660574359735963;0.3819916049369758;-0.5007448395987557;-0.4590757393629353;1.0797204132819447;1.0001394438225168;10.000747771262546;0.4169349630599206;-0.4352289528092585;-0.4352289852194678;0.38606041588824686;-0.45571005662519054;0.5971249301119702;1.0000484491642039
83.128223;1.090763874462255;0.4166059230671504;0.38199170890402157;-0.5007448408300044;-0.45907573930560835;1.0797201837287465;1.0001377557080164;10.000751161238183;0.41693489910260156;-0.43522895276315204;-0.43522898423989265;0.38605823460618965;-0.45571005666042674;0.5971249386552927;1.0000480018498505
83.138223;1.0907675721128183;0.4166061685936139;0.3819918231116139;-0.5007448420715905;-0.45907573924939227;1.0797200155197693;1.0001360221248072;10.000754278893714;0.4169347915001082;-0.43522895272187695;-0.4352289832642247;0.38605608217955206;-0.45571005666991105;0.5971249440760101;1.0000476715755875
83.148223;1.0907713173846982;0.4166064790252676;0.38199194878843123;-0.5007448433226546;-0.4590757391934079;1.0797199111992979;1.000134242216467;10.000757129137112;0.41693464260167723;-0.4352289526862601;-0.4352289822930201;0.3860539617814711;-0.4557100566542114;0.59712494648728;1.0000474606770349
83.158223;1.090775100414175;0.4166068524753123;0.3819920864076372;-0.5007448445827712;-0.4590757391366999;1.0797198715673622;1.0001324161581633;10.000759719356278;0.41693445356678616;-0.4352289526571258;-0.4352289813270185;0.38605187672690877;-0.4557100566132375;0.5971249457454969;1.0000473712188205
83.168223;1.0907789116325917;0.4166072858584176;0.3819922357454679;-0.5007448458517235;-0.45907573907884736;1.079719896267427;1.0001305453610576;10.000762063636301;0.41693422442954314;-0.43522895263534567;-0.4352289803671978;0.3860498310410498;-0.4557100565462545;0.5971249422475232;1.0000474042939007
83.178223;1.090782741376178;0.41660777459289877;0.38199239597553786;-0.5007448471291819;-0.45907573902027793;1.0797199855041102;1.0001286325635759;10.000764184421222;0.4169339547879409;-0.4352289526219019;-0.4352289794148233;0.38604782967957013;-0.4557100564521449;0.59712493707457;1.0000475585386486
83.188223;1.0907865804461903;0.4166083130082734;0.3819925658707389;-0.5007448484146217;-0.45907573896195786;1.079720140957974;1.0001266813193601;10.000766113058406;0.41693364466267213;-0.4352289526179407;-0.43522897847137354;0.38604587800317897;-0.4557100563297985;0.5971249306981788;1.0000478295981046
83.198223;1.0907904218652893;0.4166088952607382;0.381992743748958;-0.5007448497073235;-0.4590757389047015;1.0797203663570387;1.0001246961163663;10.000767887659906;0.41693329514599764;-0.4352289526247348;-0.4352289775387157;0.38604398088805897;-0.4557100561784521;0.5971249220263702;1.000048211685809
83.208223;1.090794262016216;0.4166095156647957;0.38199292700822013;-0.50074485100651;-0.4590757388487351;1.0797206679775215;1.0001226821062037;10.000769542768351;0.41693290904242963;-0.43522895264361705;-0.4352289766194833;0.3860421421639136;-0.4557100559978134;0.5971249088295384;1.0000486993924516
83.218223;1.0907981004566785;0.41661016876640555;0.38199311210724557;-0.5007448523116547;-0.4590757387938601;1.0797210528622228;1.0001206431138967;10.000771090839939;0.4169324909560702;-0.4352289526758608;-0.435228975717018;0.38604036447966333;-0.45571005578793305;0.5971248887794863;1.000049288231129
83.228223;1.0908019399465456;0.4166108500074241;0.38199329507041024;-0.5007448536228107;-0.45907573873986984;1.079721526139845;1.0001185806847641;10.000772511202937;0.41693204630866193;-0.43522895272245365;-0.4352289748347733;0.38603864946518013;-0.4557100555488635;0.5971248600823327;1.0000499749490712
83.238223;1.0908057861102707;0.41661155607163164;0.3819934717384519;-0.5007448549405099;-0.4590757386865947;1.0797220901357456;1.0001164962767624;10.000773757731203;0.4169315805112432;-0.4352289527839345;-0.43522897397596383;0.38603699808155845;-0.4557100552803442;0.5971248216003259;1.0000507580822786
83.248223;1.0908096461012002;0.4166122842602928;0.3819936379880851;-0.500744856265119;-0.459075738633642;1.0797227438169938;1.00011439314856;10.00077478142933;0.41693109927678057;-0.43522895286050584;-0.43522897314367126;0.38603541102948147;-0.45571005498185396;0.597124773374064;1.0000516381954987
83.258223;1.0908135274525808;0.4166130318111181;0.38199379022201785;-0.5007448575964257;-0.4590757385803348;1.0797234816075083;1.0001122754716498;10.000775553100484;0.4169306088053549;-0.43522895295248865;-0.43522897234082925;0.38603388892993373;-0.4557100546529648;0.5971247172245722;1.0000526171508355
83.268223;1.09081743670254;0.4166137959245409;0.38199392565516516;-0.5007448589336472;-0.4590757385259511;1.07972429314466;1.0001101469041231;10.000776075653093;0.4169301149176485;-0.43522895306074644;-0.4352289715701812;0.386032432152691;-0.4557100542936714;0.5971246561933015;1.0000536962778477
83.278223;1.0908213775789206;0.4166145745606015;0.381994042058196;-0.500744860275366;-0.45907573847005667;1.079725164546312;1.0001080099706918;10.000776385605688;0.416929621958815;-0.4352289531866427;-0.4352289708344926;0.3860310406466548;-0.45571005390459274;0.597124593505529;1.0000548752688274
83.288223;1.0908253501447382;0.41661536708225366;0.3819941369582834;-0.5007448616195423;-0.4590757384128302;1.079726080296229;1.0001058651927353;10.000776534458007;0.41692913216660027;-0.4352289533317813;-0.435228970136645;0.38602971396152946;-0.4557100534869519;0.5971245322427664;1.0000561522967133
83.298223;1.0908293515528764;0.4166161738377936;0.38199420681276275;-0.5007448629638859;-0.45907573835529464;1.0797270249690807;1.0001037102073222;10.000776554999904;0.4169286456497655;-0.4352289534979345;-0.43522896947943257;0.3860284514555176;-0.4557100530423078;0.5971244753180082;1.0000575239756098
83.308223;1.0908333780785278;0.41661699557246296;0.38199424717312386;-0.5007448643060253;-0.4590757382992448;1.0797279845489025;1.0001015404032667;10.000776443912569;0.4169281609290918;-0.43522895368687536;-0.435228968865292;0.38602725282316774;-0.4557100525723729;0.5971244251433532;1.0000589859821336
83.318223;1.0908374270461825;0.4166178331484902;0.3819942537335714;-0.5007448656430609;-0.4590757382468942;1.079728947766153;1.0000993508726648;10.00077616928103;0.4169276757719718;-0.435228953899892;-0.4352289682961699;0.3860261185475665;-0.45571005207891574;0.5971243831279583;1.0000605350548666
83.328223;1.090841497092035;0.4166186869242948;0.3819942230266898;-0.5007448669711768;-0.45907573820045855;1.0797299073679605;1.0000971380737123;10.000775680246964;0.4169271878148672;-0.4352289541374932;-0.4352289677736132;0.38602504977511526;-0.45571005156347777;0.5971243495084717;1.0000621700205399
83.338223;1.0908455873313072;0.4166195561956386;0.3819941525132736;-0.5007448682858778;-0.45907573816184866;1.0797308596376265;1.0000949003999107;10.00077490579288;0.4169266947486499;-0.4352289543996497;-0.4352289672987521;0.38602404788248834;-0.4557100510270784;0.5971243238928093;1.0000638906054171
83.348223;1.090849697011194;0.4166204392795013;0.38199404058615655;-0.5007448695827073;-0.4590757381326761;1.079731802546198;1.0000926381284925;10.00077375630277;0.41692619442922174;-0.43522895468639805;-0.4352289668718136;0.3860231141680551;-0.45571005047009744;0.597124305928818;1.0000656965166388
83.358223;1.0908538256216778;0.4166213341596378;0.3819938866241047;-0.5007448708578985;-0.45907573811468927;1.0797327352596973;1.0000903533983403;10.000772139887156;0.4169256848438288;-0.4352289549984504;-0.4352289664918204;0.3860222498436344;-0.45571004989244984;0.5971242953688082;1.0000675881822656
83.368223;1.0908579722870584;0.41662223946458415;0.3819936910082154;-0.5007448721085772;-0.45907573811033736;1.0797336591716151;1.000088049596711;10.000769980740627;0.41692516369880966;-0.4352289553374252;-0.435228966157003;0.3860214561637736;-0.4557100492941978;0.5971242920503197;1.000069567178798
83.378223;1.0908621340885047;0.4166231550420296;0.3819934549951094;-0.5007448733326911;-0.459075738122868;1.0797345789336419;1.0000857294123713;10.00076722010436;0.41692462817713527;-0.43522895570581877;-0.43522896586541016;0.3860207344449323;-0.4557100486761917;0.597124296179893;1.0000716352753278
83.388223;1.0908663043990923;0.41662408144424273;0.38199318036291124;-0.5007448745286978;-0.45907573815570785;1.0797355026058457;1.0000833930853963;10.000763799967295;0.41692407539101567;-0.43522895610696516;-0.4352289656155327;0.3860200860381541;-0.45571004804017967;0.5971243084944794;1.0000737932059676
83.398223;1.0908704725937834;0.4166250187725182;0.38199286889970774;-0.5007448756951425;-0.4590757382115895;1.0797364400825196;1.000081038956761;10.000759653878273;0.4169235030898975;-0.43522895654462057;-0.4352289654067807;0.3860195120653704;-0.45571004738853893;0.5971243301907214;1.0000760397837458
83.408223;1.0908746247764756;0.41662596597064044;0.38199252199420897;-0.500744876830682;-0.45907573829214343;1.079737400164593;1.000078665634815;10.000754718662861;0.4169229096237746;-0.4352289570221345;-0.43522896523914745;0.38601901269118566;-0.45571004672410687;0.5971243624331659;1.000078371067958
83.418223;1.0908787446010182;0.4166269209822684;0.38199214054071134;-0.5007448779344567;-0.45907573839813975;1.0797383889735819;1.000076273839547;10.000748945720563;0.4169222929775883;-0.4352289575419018;-0.4352289651124355;0.3860185865205121;-0.455710046050011;0.5971244054544383;1.0000807802780805
83.428223;1.0908828146665968;0.41662788143298335;0.38199172509674056;-0.5007448790061867;-0.4590757385300252;1.0797394117682653;1.0000738670070084;10.000742294078325;0.41692165002925125;-0.43522895810537565;-0.4352289650259438;0.38601823072586217;-0.45571004536933163;0.5971244582819967;1.0000832592406557
83.438223;1.0908868180186904;0.41662884553064633;0.381991276004813;-0.5007448800457529;-0.4590757386882893;1.0797404760277154;1.0000714501872068;10.000734721059178;0.41692097691979785;-0.4352289587133813;-0.4352289649785717;0.3860179414630938;-0.45571004468493204;0.59712451961887;1.0000857998680042
83.448223;1.0908907386608688;0.416629812762447;0.3819907934519545;-0.5007448810526997;-0.4590757388735014;1.0797415918512583;1.0000690280797808;10.000726190037131;0.4169202699274967;-0.4352289593665915;-0.4352289649689199;0.38601771388893746;-0.4557100439994788;0.5971245889459296;1.0000883943891206
83.458223;1.090894561530641;0.41663078375613694;0.3819902776860894;-0.5007448820262634;-0.4590757390861523;1.0797427690720487;1.0000666042442803;10.000716685757565;0.4169195259522722;-0.43522896006598116;-0.43522896499527275;0.38601754204429206;-0.45571004331555515;0.5971246668117292;1.0000910356062422
83.468223;1.0908982725639362;0.4166317591772962;0.3819897292020803;-0.5007448829658391;-0.459075739326537;1.079744014137813;1.0000641817516884;10.000706214520935;0.41691874257036515;-0.4352289608129909;-0.43522896505568087;0.38601741928343;-0.4557100426359836;0.597124754408603;1.000093717797667
83.478223;1.0909018584423689;0.41663273843023824;0.38198914871956774;-0.5007448838712902;-0.4590757395947488;1.0797453290821042;1.0000617634877416;10.000694786480315;0.4169179181069447;-0.4352289616093958;-0.43522896514834525;0.3860173390421236;-0.4557100419639506;0.597124853427747;1.0000964367953038
83.488223;1.0909053060126337;0.41663371922911124;0.3819885372052115;-0.5007448847428785;-0.45907573989063283;1.0797467120438595;1.0000593516398038;10.000682399852273;0.41691705201761864;-0.4352289624570348;-0.43522896527212684;0.38601729507153326;-0.45571004130282944;0.5971249666618987;1.0000991885975132
83.498223;1.0909086032482498;0.41663469806220516;0.3819878958938846;-0.5007448855810026;-0.4590757402135807;1.0797481579012524;1.0000569473074905;10.00066904399603;0.4169161452577535;-0.43522896335749806;-0.4352289654269295;0.3860172811111689;-0.45571004065616866;0.5971250982688024;1.0001019679617913
83.508223;1.0909117411251539;0.41663567071583296;0.3819872260974766;-0.5007448863859414;-0.45907574056240924;1.079749658387744;1.0000545502026723;10.000654714750958;0.41691520000067805;-0.4352289643119724;-0.4352289656137774;0.3860172909088113;-0.4557100400275264;0.5971252528168822;1.0001047682013517
83.518223;1.0909147133209012;0.41663663263273215;0.38198652916349335;-0.5007448871577399;-0.45907574093549725;1.0797512027163156;1.0000521589863842;10.000639421723251;0.4169142186380081;-0.4352289653213248;-0.43522896583435067;0.38601731871157635;-0.4557100394199292;0.5971254342457131;1.0001075815621419
83.528223;1.090917514949841;0.41663757946948343;0.3819858067143511;-0.5007448878963013;-0.4590757413307959;1.079752779655592;1.0000497727084308;10.000623183066887;0.41691320276648397;-0.43522896638611963;-0.4352289660902725;0.3860173596900835;-0.45571003883559036;0.5971256457468955;1.0001103993468718
83.538223;1.0909201425138433;0.4166385078612197;0.3819850605300739;-0.5007448886015552;-0.4590757417456167;1.079754379669182;1.0000473919106967;10.000606024030384;0.4169121528499793;-0.43522896750651713;-0.43522896638275144;0.38601741036747933;-0.4557100382760074;0.5971258900929928;1.0001132119537752
83.548223;1.0909225936749751;0.41663941588958275;0.3819842919287477;-0.5007448892735868;-0.4590757421768245;1.0797559953920206;1.000045018766078;10.000587981303603;0.4169110683785299;-0.43522896868223077;-0.43522896671254724;0.38601746876529364;-0.4557100377421764;0.597126169990067;1.000116009103738
83.558223;1.0909248667005271;0.4166403030151362;0.3819835014048102;-0.5007448899127361;-0.4590757426215305;1.0797576205989337;1.0000426565914735;10.000569102267782;0.4169099477150262;-0.43522896991240656;-0.4352289670799062;0.3860175335162376;-0.45571003723483305;0.5971264881588834;1.0001187801175377
83.568223;1.0909269614472292;0.41664116964410813;0.381982689037162;-0.5007448905195517;-0.4590757430775382;1.079759249199673;1.0000403090904588;10.000549447109542;0.4169087878635512;-0.4352289711956;-0.43522896748467504;0.38601760267547264;-0.4557100367542976;0.5971268467920076;1.0001215144545077
83.578223;1.090928881129192;0.41664201639158427;0.38198185489436476;-0.5007448910945966;-0.45907574354320174;1.0797608753267376;1.0000379802090176;10.0005290908114;0.4169075852351716;-0.43522897253000503;-0.43522896792679017;0.38601767367568685;-0.4557100362997959;0.5971272468043433;1.000124202941774
83.588223;1.0909306330413602;0.41664284331697676;0.3819809986178959;-0.5007448916384032;-0.4590757440171104;1.0797624940368402;1.0000356744962906;10.00050811361506;0.41690633689135936;-0.4352289739134151;-0.43522896840661235;0.3860177439816975;-0.455710035869168;0.5971276878319717;1.000126838565326
83.598223;1.0909322280812443;0.4166436497896017;0.38198011914854246;-0.5007448921518913;-0.4590757444978058;1.079764101583006;1.0000333969878288;10.000486598253307;0.416905041137509;-0.4352289753426916;-0.4352289689247993;0.3860178111769265;-0.4557100354595088;0.5971281690867275;1.0001294158127463
83.608223;1.0909336790177615;0.4166444351427613;0.3819792153431152;-0.5007448926368157;-0.45907574498341497;1.0797656947061438;1.0000311523645187;10.000464636996533;0.4169036976125008;-0.4352289768132105;-0.4352289694820176;0.38601787275885724;-0.45571003506798935;0.5971286898829218;1.0001319292694073
83.618223;1.0909349983162249;0.4166451992422683;0.3819782865594242;-0.5007448930955258;-0.4590757454713352;1.0797672689383018;1.0000289439447303;10.000442327135206;0.4169023071427333;-0.43522897831898244;-0.4352289700785491;0.38601792639642213;-0.4557100346921435;0.5971292493774644;1.0001343724078737
83.628223;1.090936197327968;0.4166459422372071;0.38197733266661665;-0.5007448935304752;-0.45907574595839734;1.0797688171631867;1.0000267734323929;10.000419755288247;0.4169008715847013;-0.4352289798535155;-0.4352289707137957;0.3860179705347021;-0.4557100343298971;0.5971298465047343;1.0001367375116115
83.638223;1.0909372864845865;0.4166466641012778;0.3819763538160417;-0.5007448939443019;-0.45907574644152166;1.0797703298416539;1.0000246415966605;10.000396986483848;0.41689939394849684;-0.4352289814105107;-0.4352289713860258;0.3860180049101603;-0.45571003397978355;0.5971304803372306;1.0001390159460501
83.648223;1.0909382744547198;0.4166473648072159;0.3819753501425782;-0.5007448943402667;-0.45907574691817143;1.0797717958924413;1.0000225491992318;10.000374071064464;0.4168978781346877;-0.435228982983929;-0.4352289720925759;0.3860180305888615;-0.45571003364111523;0.5971311501234111;1.000141197792131
83.658223;1.0909391667281665;0.4166480447503844;0.38197432159734623;-0.500744894722264;-0.45907574738628937;1.0797732035523446;1.000020498057493;10.000351062628532;0.4168963278985444;-0.43522898456794107;-0.43522897283031653;0.38601804935529277;-0.4557100333137498;0.5971318551582794;1.0001432720868146
83.668223;1.0909399661938821;0.4166487046090087;0.3819732683667806;-0.5007448950942641;-0.45907574784431165;1.0797745419841744;1.0000184922115314;10.000328024252672;0.41689474622214745;-0.43522898615709865;-0.43522897359594737;0.38601806280489315;-0.45571003299753254;0.5971325950295102;1.0001452278618277
83.678223;1.090940675249502;0.41664934480653604;0.38197219157154993;-0.5007448954598527;-0.45907574829143216;1.0797758021724557;1.0000165381114505;10.000305017134226;0.4168931357906724;-0.435228987746493;-0.43522897438595703;0.38601807165066443;-0.45571003269184124;0.5971333698232077;1.0001470555186367
83.688223;1.0909412966845382;0.41664996539366017;0.3819710934633059;-0.5007448958222924;-0.45907574872742146;1.0797769758397675;1.0000146430488812;10.000282082629024;0.41689149961289756;-0.4352289893316857;-0.4352289751965923;0.3860180755080248;-0.45571003239582153;0.5971341798983574;1.0001487483445513
83.698223;1.0909418333889995;0.41665056663643374;0.3819699773673519;-0.500744896184758;-0.4590757491521947;1.0797780545426277;1.0000128129902535;10.000259230552208;0.41688984095106485;-0.43522899090859674;-0.4352289760240654;0.38601807328489696;-0.45571003210910693;0.5971350255044712;1.000150302669691
83.708223;1.0909422886158366;0.41665114963847527;0.3819688476679521;-0.5007448965502563;-0.45907574956564906;1.0797790310470516;1.000011051884588;10.000236445165822;0.41688816277944546;-0.4352289924734486;-0.43522897686470213;0.38601806382071413;-0.45571003183189884;0.5971359066569272;1.000151716384201
83.718223;1.0909426662221073;0.4166517163303174;0.3819677091904561;-0.5007448969211958;-0.4590757499672837;1.0797799011914695;1.000009362793323;10.000213709296013;0.4168864674366695;-0.4352289940227418;-0.43522897771490215;0.38601804615928625;-0.4557100315642064;0.5971368231410367;1.000152987822479
83.728223;1.0909429694491413;0.41665226939025846;0.3819665663933624;-0.5007448972990765;-0.45907575035574694;1.0797806631514548;1.0000077489471144;10.000191030430347;0.41688475701908106;-0.43522899555331745;-0.4352289785711131;0.38601801960139087;-0.45571003130535287;0.5971377741438348;1.000154115340118
83.738223;1.0909431991614986;0.4166528125494461;0.3819654237889956;-0.500744897684633;-0.459075750729092;1.0797813154624625;1.0000062134026169;10.000168447420164;0.41688303409125377;-0.43522899706239154;-0.4352289794297716;0.38601798386653363;-0.4557100310542926;0.5971387578188307;1.0001550960676966
83.748223;1.090943353479255;0.4166533502884932;0.38196428688986395;-0.5007448980781553;-0.45907575108532134;1.0797818575044436;1.000004758644492;10.000146012770292;0.41688130179400357;-0.43522899854759717;-0.4352289802873062;0.3860179392081409;-0.45571003081003525;0.5971397713867201;1.0001559252354375
83.758223;1.090943429259376;0.41665388674623993;0.3819631617507319;-0.5007448984796732;-0.45907575142268336;1.0797822915317332;1.000003387911876;10.000123773871382;0.4168795636502728;-0.43522900000711284;-0.43522898114042813;0.38601788655927205;-0.4557100305716484;0.5971408118515492;1.0001565975741493
83.768223;1.0909434241761333;0.4166544252310505;0.38196205362449753;-0.5007448988890449;-0.45907575173978904;1.079782622785781;1.0000021067035425;10.000101775044971;0.4168778236370036;-0.43522900143963605;-0.4352289819864073;0.38601782755956626;-0.45571003033817786;0.5971418770411868;1.0001571084899352
83.778223;1.0909433375557205;0.41665496884970954;0.3819609664189004;-0.5007448993060566;-0.45907575203546336;1.0797828581143507;1.0000009214030954;10.000080065611872;0.41687608612751725;-0.43522900284418686;-0.43522898282294553;0.38601776398142773;-0.4557100301087002;0.5971429663406439;1.0001574535813136
83.788223;1.0909431695889957;0.4166555212668879;0.38195990282816705;-0.5007448997306312;-0.4590757523085672;1.0797830051132304;0.9999998360883962;10.000058699463846;0.41687435565170317;-0.43522900421998284;-0.4352289836478352;0.3860176972443186;-0.45571002988235326;0.5971440806508284;1.000157627804143
83.798223;1.0909429199348353;0.41665608683649863;0.38195886462475215;-0.5007449001629818;-0.45907575255813476;1.0797830719504333;0.9999988514369552;10.000037737684293;0.4168726369309435;-0.43522900556635796;-0.43522898445886204;0.3860176288412248;-0.4557100296584807;0.5971452217346949;1.0001576257158264
83.808223;1.090942587172816;0.4166566703870725;0.3819578532870565;-0.5007449006033478;-0.45907575278353063;1.0797830679378648;0.9999979662621548;10.00001724889489;0.41687093495832256;-0.4352290068828095;-0.4352289852538368;0.38601756075330623;-0.45571002943684397;0.5971463915739833;1.0001574423893362
83.818223;1.0909421706168376;0.41665727682823894;0.3819568704742679;-0.5007449010515183;-0.45907575298435804;1.0797830043446557;0.9999971788767845;9.999997301666985;0.41686925465154706;-0.43522900816934157;-0.4352289860305609;0.3860174950652662;-0.455710029217495;0.5971475920344699;1.0001570737164447
83.828223;1.090941672574106;0.4166579107139857;0.3819559179248428;-0.5007449015067201;-0.45907575316028537;1.079782893637105;0.9999964868993279;9.99997797397908;0.4168676003096456;-0.43522900942664555;-0.43522898678692323;0.3860174335335448;-0.4557100290003573;0.5971488245076759;1.0001565164325077
83.838223;1.0909410972817786;0.416658576400539;0.381954997110927;-0.5007449019679177;-0.459075753310943;1.0797827468236443;0.9999958867484016;9.999959378383226;0.41686597524779845;-0.4352290106556089;-0.43522898752115174;0.3860173776200046;-0.455710028785066;0.5971500894801381;1.000155768106162
83.848223;1.0909404481404732;0.41665927862065294;0.3819541088484513;-0.5007449024341336;-0.4590757534359855;1.0797825713896696;0.9999953742778407;9.999941668241918;0.4168643815900384;-0.4352290118565686;-0.43522898823225276;0.386017328753204;-0.4557100285713097;0.5971513863280453;1.0001548267332074
83.858223;1.090939727131624;0.41666002271788005;0.3819532531052565;-0.5007449029045774;-0.45907575353500046;1.0797823716111905;0.9999949462246173;9.999925017926808;0.41686282007857944;-0.4352290130292969;-0.43522898892061795;0.3860172884766173;-0.4557100283593113;0.5971527133665508;1.000153690895508
83.868223;1.0909389360407515;0.41666081452916703;0.38195242907324534;-0.500744903378504;-0.4590757536069314;1.0797821497530693;0.999994600839517;9.999909596132063;0.41686129005789563;-0.4352290141736666;-0.43522898958795875;0.38601725817067123;-0.45571002814991907;0.5971540679190035;1.000152360857181
83.878223;1.0909380778422004;0.41666166022699275;0.38195163499512397;-0.5007449038548193;-0.4590757536497343;1.079781906752868;0.9999943370914101;9.999895552324288;0.4168597896563203;-0.4352290152899578;-0.4352289902361383;0.38601723856361564;-0.4557100279442525;0.5971554461022383;1.000150839703226
83.888223;1.0909371576842581;0.4166625659371428;0.38195086772751435;-0.5007449043318254;-0.4590757536609914;1.0797816430220764;0.9999941533189466;9.99988302339952;0.41685831563567344;-0.43522901637863687;-0.435228990866247;0.3860172294949232;-0.4557100277433479;0.5971568426379291;1.000149134420115
83.898223;1.0909361828606348;0.4166635369728398;0.38195012282422847;-0.5007449048073315;-0.45907575363891195;1.0797813597000756;0.999994046266645;9.999872141803795;0.4168568634167494;-0.4352290174402372;-0.4352289914786531;0.3860172300099671;-0.4557100275480175;0.5971582516246237;1.0001472562263354
83.908223;1.0909351619371677;0.4166645773555861;0.38194939552696844;-0.5007449052789661;-0.4590757535827938;1.0797810600086046;0.9999940115062882;9.999863030363166;0.41685542796596226;-0.4352290184756437;-0.43522899207315174;0.3860172387853596;-0.4557100273587669;0.597159668165593;1.0001452194099423
83.918223;1.0909341038353377;0.4166656900877025;0.3819486821439051;-0.5007449057444648;-0.4590757534928838;1.0797807499162477;0.999994045535304;9.999855794587885;0.4168540044951156;-0.43522901948673365;-0.43522899264912124;0.38601725470441156;-0.45571002717579084;0.5971610890425009;1.0001430398931286
83.928223;1.0909330175140544;0.41666687752961806;0.38194798098877597;-0.5007449062016883;-0.4590757533701683;1.0797804373377922;0.9999941473414574;9.999850521168934;0.4168525886767669;-0.4352290204766791;-0.43522899320598446;0.3860172771190548;-0.4557100269992224;0.5971625113860736;1.0001407339217783
83.938223;1.0909319125665349;0.4166681412548474;0.3819472923669592;-0.5007449066483435;-0.45907575321628047;1.0797801304683932;0.9999943175345112;9.999847278489156;0.4168511770928745;-0.4352290214492117;-0.43522899374354923;0.38601730573186627;-0.45571002682944356;0.5971639309663411;1.0001383167437976
83.948223;1.090930799835808;0.41666948166835227;0.38194661782203765;-0.500744907081765;-0.4590757530333081;1.0797798365432882;0.99999455637272;9.99984611558997;0.4168497673073045;-0.4352290224077136;-0.43522899426185363;0.3860173403578926;-0.4557100266670557;0.597165342218666;1.000135802461963
83.958223;1.0909296909210782;0.4166708980565913;0.38194595931503017;-0.5007449074991981;-0.4590757528235716;1.0797795619326558;0.9999948622085635;9.999847059750717;0.41684835706689694;-0.4352290233552953;-0.4352289947605463;0.38601738089165394;-0.4557100265124668;0.5971667398179136;1.0001332048340286
83.968223;1.090928597629672;0.41667238920534794;0.3819453190256724;-0.5007449078986189;-0.4590757525895864;1.0797793128384363;0.9999952309938939;9.999850114081207;0.41684694364066904;-0.4352290242953201;-0.4352289952384709;0.3860174276938362;-0.45571002636552055;0.5971681197804766;1.0001305371029403
83.978223;1.0909275323510979;0.41667395407132024;0.3819446997321262;-0.5007449082794709;-0.45907575233403003;1.0797790947148307;0.9999956576244954;9.999855257411024;0.4168455241450233;-0.4352290252314105;-0.4352289956941562;0.38601748194282137;-0.4557100262253128;0.5971694792392742;1.0001278106491103
83.988223;1.0909265074278027;0.41667559187160086;0.38194410458041667;-0.5007449086425357;-0.45907575205946805;1.079778910769365;0.999996138000297;9.99986244989771;0.4168440960464695;-0.43522902616703074;-0.4352289961266343;0.3860175454539822;-0.45571002608995803;0.5971708160933474;1.0001250344587718
83.998223;1.0909255328860652;0.41667730128511016;0.38194353620725774;-0.5007449089891671;-0.459075751767989;1.0797787612763718;0.9999966698250352;9.99987164412408;0.4168426567304777;-0.43522902710500805;-0.4352289965356498;0.3860176199918275;-0.45571002595650606;0.5971721290395783;1.0001222159577872
84.008223;1.0909246149764433;0.41667907930905385;0.38194299662693265;-0.5007449093208034;-0.4590757514610265;1.079778644030693;0.9999972517012017;9.999882792931745;0.41684120287685866;-0.4352290280471784;-0.4352289969214681;0.38601770646365563;-0.45571002582132397;0.597173417380873;1.000119361301171
84.018223;1.0909237565972931;0.4166809210803842;0.3819424877736237;-0.5007449096388703;-0.45907575113957355;1.0797785551992987;0.9999978809624326;9.999895847197966;0.41683973080267617;-0.43522902899454863;-0.4352289972847671;0.3860178048143132;-0.45571002568057883;0.5971746807021887;1.000116474437938
84.028223;1.0909229586383202;0.41668282099702686;0.38194201141739387;-0.5007449099446123;-0.4590757508044385;1.0797784895024476;0.9999985518663176;9.999910752045162;0.4168382372066499;-0.4352290299479818;-0.43522899762636275;0.38601791478217234;-0.45571002553049783;0.597175918499833;1.0001135560407823
84.038223;1.0909222206898155;0.41668477355782496;0.3819415685102336;-0.5007449102388066;-0.45907575045621785;1.0797784399035049;0.9999992559198347;9.99992745250516;0.41683671945791123;-0.4352290309087561;-0.43522899794676084;0.38601803657775857;-0.4557100253675713;0.5971771295724997;1.0001106035816612
84.048223;1.0909215400261667;0.4166867732175747;0.3819411592013382;-0.5007449105216183;-0.45907575009534873;1.0797783979065358;0.9999999838393117;9.999945901678839;0.4168351756429026;-0.43522903187874046;-0.435228998246062;0.3860181709415358;-0.4557100251887218;0.5971783115492553;1.0001076135611704
84.058223;1.0909209105093873;0.4166888145299997;0.3819407835631128;-0.5007449107927352;-0.45907574972240633;1.0797783538683325;1.0000007270013422;9.99996606011778;0.4168336045424043;-0.43522903286016945;-0.4352289985241226;0.38601831891461763;-0.45571002499142943;0.5971794608230375;1.0001045843522236
84.068223;1.090920323428506;0.4166908926549373;0.38194044191669874;-0.5007449110518137;-0.4590757493382589;1.0797782966543;1.0000014775606925;9.999987893548619;0.41683200535713794;-0.4352290338547282;-0.43522899878055354;0.3860184816767749;-0.4557100247738084;0.5971805730685801;1.0001015169318939
84.078223;1.0909197692501869;0.41669300324235503;0.3819401345996642;-0.5007449112991167;-0.4590757489439494;1.07977821379011;1.0000022289754003;10.000011378446123;0.4168303773068211;-0.43522903486261405;-0.4352289990148244;0.38601866025140325;-0.45571002453439485;0.5971816445718254;1.0000984133372681
84.088223;1.0909192388071416;0.4166951419470444;0.3819398616018731;-0.5007449115358485;-0.4590757485406804;1.0797780924609306;1.0000029772839238;10.000036503607841;0.41682871935317883;-0.4352290358827267;-0.4352289992266087;0.3860188550043365;-0.4557100242720122;0.5971826732245368;1.0000952746772571
84.098223;1.0909187237604667;0.4166973042323733;0.381939622268777;-0.5007449117638616;-0.4590757481299222;1.079777920642106;1.0000037208940515;10.000063255127458;0.41682703036204094;-0.4352290369136801;-0.4352289994159199;0.38601906558919313;-0.45571002398605526;0.5971836582263408;1.0000921010650914
84.108223;1.0909182160489381;0.4166994857707034;0.38193941526956654;-0.5007449119850325;-0.4590757477132498;1.079777688105426;1.0000044589233623;10.000091593254407;0.4168253096217532;-0.4352290379544176;-0.43522899958298167;0.3860192914136029;-0.4557100236766922;0.5971845997037867;1.000088893935766
84.118223;1.0909177069584992;0.41670168307877564;0.381939238846451;-0.5007449122008031;-0.45907574729186773;1.079777386672651;1.0000051902020117;10.000121437261264;0.4168235568486256;-0.43522903900396165;-0.4352289997279667;0.3860195318557724;-0.45571002334477223;0.5971854988958759;1.0000856576167454
84.128223;1.0909171870895198;0.4167038930838969;0.38193909124945896;-0.5007449124122036;-0.4590757468661373;1.0797770097830413;1.0000059135213526;10.000152669908859;0.4168217714633101;-0.43522904006086083;-0.43522899985074476;0.3860197862277346;-0.45571002299159175;0.597186358200765;1.0000823978905178
84.138223;1.0909166467995222;0.4167061117531454;0.38193897101625823;-0.5007449126202527;-0.4590757464355078;1.0797765519361762;1.0000066280313484;10.000185158866373;0.41681995207967754;-0.43522904112311095;-0.43522899995106434;0.38602005385267135;-0.4557100226184141;0.5971871811697351;1.000079120066572
84.148223;1.0909160764229378;0.4167083337198637;0.38193887677807825;-0.5007449128262141;-0.45907574599882417;1.0797760078928846;1.0000073327271994;10.000218777778697;0.41681809695018407;-0.4352290421886232;-0.43522900002881515;0.38602033386292084;-0.4557100222259132;0.5971879726081564;1.0000758293709626
84.158223;1.0909154667584882;0.41671055327835754;0.3819388070300673;-0.5007449130314335;-0.4590757455546815;1.0797753729147608;1.0000080255614756;10.000253412951837;0.41681620507478445;-0.4352290432556737;-0.4352290000835527;0.3860206246680458;-0.4557100218139838;0.5971887380939059;1.0000725322101685
84.168223;1.0909148099267902;0.4167127652561169;0.3819387601930977;-0.5007449132370309;-0.4590757451019574;1.0797746445654128;1.0000087031618736;10.00028895709102;0.41681427682343103;-0.43522904432298865;-0.4352290001139091;0.38602092393618476;-0.45571002138210714;0.597189483177319;1.0000692361051475
84.178223;1.0909140993872155;0.4167149648318598;0.3819387347976031;-0.5007449134436306;-0.45907574464063405;1.0797738234677483;1.0000093615489183;10.000325304449623;0.416812313602636;-0.4352290453896574;-0.43522900011797744;0.3860212293349462;-0.4557100209299118;0.5971902130704364;1.0000659485937269
84.188223;1.0909133292730397;0.4167171467935551;0.3819387298516219;-0.500744913651166;-0.45907574417220764;1.0797729119339623;1.0000099980850745;10.000362354175573;0.4168103175094141;-0.4352290464550384;-0.43522900009421306;0.3860215389939035;-0.4557100204574539;0.5971909321316237;1.0000626763633673
84.198223;1.0909124953007643;0.4167193051790112;0.38193874501130676;-0.5007449138589867;-0.4590757436990473;1.0797719126097518;1.0000106134370794;10.000400015329566;0.41680829141499;-0.43522904751855374;-0.4352290000418127;0.3860218508780924;-0.4557100199654014;0.597191643159805;1.0000594254287367
84.208223;1.0909115970383425;0.41672143350016894;0.38193877993649245;-0.500744914066205;-0.4590757432235392;1.0797708288811687;1.0000112112737591;10.000438207767113;0.41680623887397716;-0.4352290485795458;-0.43522899996059683;0.38602216193253525;-0.45571001945519163;0.5971923476797969;1.0000562013727143
84.218223;1.0909106385041942;0.4167235252781236;0.3819388334631878;-0.5007449142719252;-0.4590757427480503;1.079769666457094;1.0000117955384074;10.00047685138875;0.41680416369417256;-0.43522904963751174;-0.4352289998509277;0.3860224683323942;-0.45571001892878704;0.5971930466587694;1.000053007978074
84.228223;1.0909096257074435;0.4167255746245334;0.38193890351494947;-0.5007449144751615;-0.4590757422751602;1.0797684342361564;1.0000123680428654;10.000515849124145;0.41680206957136595;-0.4352290506924201;-0.43522899971366347;0.38602276647976524;-0.4557100183881889;0.5971937408990765;1.0000498456677978
84.238223;1.0909085631620854;0.4167275767291763;0.3819389875756615;-0.5007449146743387;-0.45907574180747995;1.0797671436707714;1.0000129282723884;10.000555088326285;0.4167999601155426;-0.43522905174470805;-0.4352289995501895;0.3860230534879894;-0.4557100178350953;0.5971944317747525;1.0000467118475194
84.248223;1.0909074523402693;0.4167295280618619;0.38193908335094434;-0.5007449148667518;-0.45907574134742807;1.0797658070503835;1.0000134740904811;10.00059445917415;0.41679783899181777;-0.43522905279518637;-0.4352289993626147;0.38602332708882336;-0.4557100172707533;0.5971951222965817;1.000043602602988
84.258223;1.0909062922938753;0.41673142607489694;0.3819391892500845;-0.500744915048826;-0.4590757408971753;1.079764435571283;1.0000140020001531;10.0006338639583;0.4167957096336878;-0.43522905384503885;-0.43522899915368296;0.3860235855400528;-0.45571001669591576;0.597195817330396;1.0000405151737746
84.268223;1.0909050806649758;0.41673326884251066;0.3819393040819355;-0.5007449152171166;-0.4590757404585362;1.0797630381880332;1.0000145070300157;10.000673213702562;0.41679357483430146;-0.43522905489571667;-0.435228998926349;0.38602382783273526;-0.4557100161107763;0.597196522551243;1.000037450733909
84.278223;1.0909038144105514;0.41673505477152606;0.38193942633395456;-0.5007449153691208;-0.45907574003297485;1.0797616208602114;1.0000149821543463;10.000712424211073;0.4167914367366059;-0.4352290559487455;-0.435228998683583;0.38602405405743434;-0.4557100155151854;0.5971972431885291;1.0000344154378589
84.288223;1.0909024906576168;0.4167367820347068;0.38193955412551883;-0.5007449155034018;-0.4590757396219578;1.0797601861324093;1.0000154177673712;10.000751415662364;0.41678929697854256;-0.43522905700552506;-0.4352289984284573;0.38602426520224764;-0.45571001490937724;0.5971979835429755;1.0000314183555787
84.298223;1.0909011075448756;0.41673844815298006;0.3819396857536484;-0.5007449156192558;-0.4590757392273316;1.0797587339153332;1.0000158020787124;10.000790115505755;0.41678715690968193;-0.4352290580668525;-0.4352289981641366;0.38602446230664933;-0.4557100142945577;0.5971987471119447;1.0000284678024802
84.308223;1.0908996647505447;0.4167400500017622;0.3819398198992217;-0.5007449157162425;-0.4590757388514571;1.0797572626432361;1.0000161221419592;10.000828459881202;0.41678501822105946;-0.4352290591323652;-0.43522899789363145;0.38602464574585343;-0.4557100136729705;0.5971995365173786;1.0000255688130828
84.318223;1.0908981641407018;0.4167415840714502;0.38193995556022364;-0.500744915793701;-0.45907573849690675;1.0797557699485227;1.0000163651289224;10.000866387208596;0.4167828837439534;-0.4352290602007694;-0.435228997619542;0.38602481497275654;-0.4557100130476866;0.5972003528951096;1.000022723023436
84.328223;1.090896609663671;0.41674304711356464;0.3819400922912393;-0.5007449158506169;-0.45907573816562464;1.0797542529715591;1.000016519326825;10.00090382785985;0.4167807579412669;-0.4352290612707451;-0.4352289973439602;0.3860249685449281;-0.45571001242193665;0.5972011956910716;1.0000199301861192
84.338223;1.0908950050614166;0.4167444368542153;0.3819402304474252;-0.5007449158860817;-0.45907573785840733;1.0797527082676028;1.000016574288911;10.000940698646625;0.4167786470326527;-0.43522906234136594;-0.4352289970684601;0.38602510434073406;-0.45571001179811504;0.5972020635075274;1.0000171896343393
84.348223;1.0908933512724397;0.4167457519697183;0.3819403708004073;-0.5007449158998505;-0.45907573757519904;1.079751131580041;1.0000165213543715;10.00097690412392;0.4167765586143566;-0.43522906341181156;-0.435228996794214;0.3860252199996593;-0.45571001117723575;0.5972029547152032;1.0000145002795384
84.358223;1.0908916458812348;0.4167469914545368;0.38194051371723337;-0.500744915892319;-0.45907573731530216;1.0797495179732501;1.0000163554324377;10.00101234045444;0.4167745006743279;-0.43522906448077975;-0.4352289965222859;0.38602531341049917;-0.4557100105590552;0.5972038668844099;1.0000118594939154
84.368223;1.0908898840898784;0.4167481544479809;0.3819406589747914;-0.5007449158638998;-0.45907573707722943;1.0797478630849011;1.0000160770942779;10.00104689940477;0.4167724806107143;-0.4352290655457848;-0.43522899625380257;0.3860253829547878;-0.45571000994268945;0.5972047962822462;1.0000092630339281
84.378223;1.090888060493422;0.4167492405318539;0.38194080659716867;-0.500744915814503;-0.4590757368588257;1.079746164891015;1.0000156936800784;10.001080472857232;0.4167705047744026;-0.4352290666030393;-0.435228995989836;0.3860254274805443;-0.4557100093274642;0.597205738589788;1.0000067062168199
84.388223;1.090886171174251;0.4167502495548067;0.38194095739185546;-0.5007449157437239;-0.459075736657505;1.0797444232544686;1.0000152177505477;10.001112954597184;0.4167685782784934;-0.43522906764808394;-0.43522899573133583;0.38602544620571694;-0.4557100087134845;0.5972066900385097;1.000004184519204
84.398223;1.0908842146001696;0.41675118102415076;0.3819411123347568;-0.5007449156514195;-0.459075736469989;1.0797426372129544;1.000014663579976;10.001144239441954;0.41676670521643194;-0.4352290686762923;-0.4352289954793137;0.38602543862310407;-0.4557100081015225;0.5972076477043605;1.000001693909514
84.408223;1.090882190682407;0.41675203365013547;0.38194127168962283;-0.5007449155379843;-0.4590757362920723;1.0797408039907743;1.0000140453059865;10.001174226514726;0.4167648893348609;-0.4352290696831015;-0.43522899523497127;0.38602540434161303;-0.4557100074923168;0.5972086087523293;0.9999992318985118
