time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
84.418223;1.0908800993871102;0.4167528051751445;0.38194143443063333;-0.5007449154043063;-0.4590757361193832;1.0797389212595148;1.000013377571819;10.001202826792525;0.4167631342488224;-0.4352290706643746;-0.435228994999608;0.38602534298970925;-0.45571000688608065;0.5972095694198437;0.9999967984593534
84.428223;1.090877940522779;0.41675349263980893;0.3819415981753643;-0.5007449152516615;-0.4590757359486087;1.0797369892708453;1.0000126763422665;10.001229966632904;0.41676144335332443;-0.43522907161664576;-0.4352289947743909;0.3860252541233542;-0.45571000628265546;0.5972105247510998;0.9999943960210963
84.438223;1.0908757142405725;0.41675409297764915;0.38194175994516266;-0.5007449150813937;-0.45907573577778726;1.0797350104392853;1.0000119584658718;10.001255583651922;0.4167598201258489;-0.4352290725370915;-0.4352289945601044;0.38602513692905677;-0.45571000568171927;0.5972114691787984;0.9999920283127656
84.448223;1.0908734206461976;0.4167546033639792;0.3819419168973279;-0.5007449148945274;-0.4590757356056628;1.0797329882945872;1.000011240527959;10.001279626729886;0.41675826819349665;-0.4352290734234382;-0.4352289943570784;0.38602499009530017;-0.4557100050828991;0.5972123972455418;0.9999896990770668
84.458223;1.0908710590787454;0.4167550212011893;0.3819420663663411;-0.5007449146920722;-0.45907573543111513;1.0797309279745566;1.0000105382041822;10.001302071767176;0.416756790948769;-0.43522907427376345;-0.4352289941652673;0.38602481227704993;-0.45571000448609805;0.5972133041162547;0.9999874124851602
84.468223;1.0908686285071147;0.41675534405312564;0.38194220560210856;-0.5007449144756998;-0.45907573525291834;1.0797288366358548;1.000009866544052;10.001322933192696;0.4167553912022398;-0.43522907508647246;-0.43522899398410025;0.3860246026942842;-0.4557100038917345;0.5972141855819986;0.9999851739556179
84.478223;1.0908661283623846;0.41675556992924473;0.3819423313692066;-0.5007449142476337;-0.4590757350695174;1.0797267217783009;1.0000092405027796;10.001342252537025;0.41675407077720517;-0.43522907586063886;-0.43522899381224817;0.3860243610855265;-0.4557100033004879;0.5972150371442464;0.9999829893523416
84.488223;1.090863559034031;0.416755697822634;0.38194243988389176;-0.5007449140100749;-0.4590757348789266;1.0797245896422816;1.0000086749442523;10.00136008727108;0.41675283010004055;-0.43522907659620647;-0.43522899364793177;0.3860240871106319;-0.45571000271288187;0.5972158531996941;0.9999808637413636
84.498223;1.090860922209943;0.41675572759169943;0.381942527419575;-0.5007449137651585;-0.45907573467892027;1.0797224457087067;1.0000081847489308;10.001376511890777;0.41675166843123146;-0.4352290772939848;-0.43522899348955335;0.3860237800932756;-0.45571000212920004;0.5972166277448386;0.9999788005565097
84.508223;1.0908582203236572;0.41675565935856335;0.3819425906089766;-0.5007449135151335;-0.4590757344672779;1.0797202959040797;1.0000077848679914;10.001391610000272;0.41675058495473216;-0.43522907795566435;-0.4352289933360041;0.38602343953798857;-0.4557100015496138;0.5972173558143484;0.999976800593798
84.518223;1.0908554553565508;0.41675549344918805;0.38194262587777117;-0.5007449132624526;-0.45907573424185394;1.079718147642917;1.0000074890109372;10.001405456226168;0.41674957953578884;-0.4352290785835472;-0.4352289931865947;0.38602306580802265;-0.4557100009742619;0.5972180337898555;0.9999748614301778
84.528223;1.09085262836279;0.4167552306767756;0.38194262906943477;-0.5007449130100334;-0.4590757340004294;1.0797160104959371;1.000007308252962;10.001418112439136;0.41674865218717755;-0.4352290791799246;-0.4352289930407829;0.38602266017759046;-0.4557100004034292;0.5972186585329236;0.9999729781058168
84.538223;1.0908497392281984;0.41675487250072185;0.3819425959420095;-0.500744912761355;-0.4590757337404905;1.0797138959389962;1.0000072511541076;10.001429645019568;0.4167478022998311;-0.4352290797466185;-0.4352289928979064;0.38602222413741843;-0.45570999983800237;0.5972192267161083;0.9999711442366
84.548223;1.0908467864350118;0.41675442095952187;0.38194252249341104;-0.5007449125200244;-0.4590757334592965;1.0797118176364306;1.0000073241878618;10.001440138603806;0.41674702827977383;-0.43522908028497054;-0.4352289927570426;0.38602175849690556;-0.4557099992796941;0.5972197347062528;0.999969352558987
84.558223;1.0908437677811271;0.416753878298774;0.3819424046394231;-0.5007449122892776;-0.45907573315411887;1.0797097928266404;1.0000075314841579;10.001449692671956;0.4167463268382503;-0.43522908079598843;-0.43522899261718884;0.3860212630106585;-0.4557099987305586;0.5972201788331081;0.9999675955432589
84.568223;1.0908406814646032;0.41675324680510767;0.3819422383342153;-0.5007449120717253;-0.4590757328223502;1.0797078416123915;1.00000787455522;10.001458418099698;0.4167456925674708;-0.43522908128032406;-0.43522899247783164;0.38602073664355024;-0.45570999819251784;0.5972205562441909;0.9999658664363076
84.578223;1.0908375262298573;0.41675252893492926;0.38194202016238854;-0.50074491186909;-0.459075732461818;1.0797059836403113;1.0000083521906273;10.00146643705865;0.41674511892576616;-0.4352290817381527;-0.4352289923391244;0.38602017817157785;-0.4557099976673262;0.5972208655303691;0.9999641603715057
84.588223;1.090834301026488;0.4167517271315673;0.3819417474351064;-0.500744911681932;-0.4590757320711042;1.0797042360904365;1.0000089603859665;10.001473871617;0.4167445995113139;-0.43522908216916695;-0.43522899220129413;0.386019586676778;-0.4557099971563825;0.5972211062724212;0.9999624759880195
84.598223;1.0908310050210028;0.41675084356232084;0.3819414180963128;-0.500744911509735;-0.4590757316493275;1.0797026135979053;1.0000096927354907;10.00148082805488;0.4167441283759244;-0.4352290825727901;-0.4352289920641784;0.3860189612958391;-0.4557099966605118;0.5972212785238573;0.9999608163560035
84.608223;1.0908276370614287;0.4167498801941751;0.3819410309336581;-0.5007449113513993;-0.4590757311957107;1.0797011281631637;1.0000105412652873;10.001487385748659;0.41674369993706895;-0.43522908294851104;-0.43522899192731274;0.3860183004584817;-0.4557099961803671;0.5972213831250003;0.9999591872785247
84.618223;1.090824195019418;0.4167488389197607;0.3819405855706106;-0.5007449112059382;-0.4590757307094285;1.0796997898349938;1.0000114975111036;10.001493581129592;0.416743308920284;-0.435229083296162;-0.4352289917899955;0.38601760144705793;-0.455709995717005;0.5972214221959522;0.9999575951355729
84.628223;1.0908206769338544;0.41674772177189406;0.38194008213402036;-0.500744911073092;-0.45907573018969844;1.0796986083312676;1.0000125539324518;10.001499399807857;0.4167429502993053;-0.43522908361604196;-0.4352289916513239;0.38601686057891893;-0.45570999527208816;0.5972213992084245;0.9999560466884234
84.638223;1.090817083094698;0.4167465315885379;0.3819395210973957;-0.5007449109531832;-0.45907572963587073;1.0796975932885502;1.0000137050755487;10.001504799054821;0.4167426192601516;-0.4352290839089051;-0.4352289915105615;0.3860160741287266;-0.4557099948478431;0.5972213185770564;0.999954549285469
84.648223;1.0908134168096761;0.4167452725604528;0.38193890323150675;-0.5007449108462737;-0.4590757290475132;1.0796967525630357;1.00001494793992;10.001509734370718;0.4167423110769676;-0.4352290841759041;-0.4352289913673428;0.38601523956355305;-0.4557099944467076;0.5972211849523138;0.9999531104220029
84.658223;1.0908096833301455;0.4167439497419599;0.3819382293877802;-0.500744910751771;-0.4590757284246771;1.0796960906687691;1.0000162817436107;10.001514161336921;0.4167420213447761;-0.43522908441844693;-0.43522899122134656;0.3860143561490734;-0.45570999407097895;0.5972210023250345;0.9999517379493859
84.668223;1.0908058879229992;0.41674256817806543;0.38193750016839617;-0.5007449106687528;-0.4590757277682197;1.0796956092378989;1.0000177066914884;10.001518037037593;0.41674174656431123;-0.43522908463804355;-0.43522899107211493;0.38601342479774325;-0.4557099937230294;0.5972207731011054;0.9999504409421217
84.678223;1.0908020345700675;0.41674113279296954;0.3819367155274328;-0.5007449105961856;-0.4590757270800039;1.0796953085451526;1.0000192220961388;10.001521334568096;0.4167414841984447;-0.4352290848363567;-0.4352289909193246;0.3860124475395967;-0.4557099934056538;0.5972204978523528;0.9999492295173935
84.688223;1.0907981261556512;0.41673964856828494;0.38193587459239986;-0.500744910532901;-0.4590757263629689;1.0796951876694387;1.0000208255971825;10.001524043241023;0.41674123232837923;-0.4352290850152405;-0.4352289907629796;0.38601142693468676;-0.45570999312201343;0.5972201758341661;0.9999481137327227
84.698223;1.0907941655969886;0.41673812053231235;0.3819349761436103;-0.5007449104779674;-0.45907572562096616;1.0796952439222292;1.000022513981561;10.001526150870957;0.4167409896915219;-0.435229085176446;-0.4352289906034651;0.38601036587522247;-0.45570999287542524;0.597219805940089;0.9999471037171845
84.708223;1.0907901567072382;0.4167365538631419;0.38193401927227366;-0.5007449104311071;-0.45907572485844883;1.07969547410592;1.0000242845873841;10.001527632180196;0.4167407558258367;-0.43522908532123467;-0.43522899044180546;0.3860092676457799;-0.45570999266917994;0.5972193877657127;0.9999462108611764
84.718223;1.0907861044259979;0.4167349538511958;0.3819330035083278;-0.5007449103925232;-0.4590757240803171;1.0796958768089406;1.0000261359431282;10.001528448953426;0.41674053085832163;-0.4352290854502681;-0.43522899027982453;0.3860081357702209;-0.4557099925061904;0.5972189216039813;0.9999454473851447
84.728223;1.0907820147370766;0.41673332578270295;0.38193192883844407;-0.5007449103628031;-0.45907572329168667;1.0796964530235253;1.000028066717677;10.001528559150248;0.41674031551655694;-0.4352290855634085;-0.4352289901198065;0.3860069739615816;-0.45570999238846077;0.5972184075613596;0.9999448240221224
84.738223;1.0907778945112983;0.41673167511615067;0.38193079572996225;-0.5007449103432653;-0.45907572249741285;1.0796972049080011;1.0000300735320435;10.001527933950568;0.41674011148123935;-0.43522908565926427;-0.4352289899640555;0.3860057865324885;-0.45570999231679715;0.5972178456194436;0.9999443485675769
84.748223;1.0907737513718139;0.41673000775407815;0.38192960484792443;-0.5007449103359622;-0.459075721701828;1.079698134225665;1.0000321495615685;10.001526566930915;0.4167399214840723;-0.43522908573532165;-0.43522898981485203;0.3860045785355348;-0.45570999229092835;0.5972172366232624;0.9999440268024875
84.758223;1.0907695934646804;0.41672833047032304;0.381928357167291;-0.5007449103431199;-0.45907572090880466;1.079699241905887;1.000034284843237;10.001524464331325;0.41673974928232305;-0.43522908578871944;-0.4352289896744595;0.38600335494696564;-0.4557099923097543;0.597216583043629;0.9999438643790447
84.768223;1.0907654286297055;0.4167266512446562;0.381927054421563;-0.5007449103665896;-0.45907572012184383;1.0797005286179482;1.0000364672414264;10.001521634210611;0.41673959948092515;-0.43522908581682873;-0.4352289895449541;0.3860021197569585;-0.45570999237165954;0.597215889195843;0.9999438680021996
84.778223;1.0907612629114685;0.4167249789596427;0.3819256988072422;-0.5007449104076367;-0.4590757193442528;1.0797019947026032;1.0000386834009551;10.001518090558895;0.41673947669560396;-0.43522908581772546;-0.43522898942834665;0.3860008760519144;-0.45570999247491223;0.5972151603773019;0.999944045535599
84.788223;1.0907571003470238;0.4167233228564483;0.38192429216929874;-0.500744910466958;-0.4590757185794732;1.0797036399441662;1.000040919955044;10.001513856130442;0.416739384594647;-0.43522908579066155;-0.4352289893268529;0.3859996263802673;-0.4557099926178688;0.5972144011575458;0.999944404855539
84.798223;1.090752944841494;0.416721691989824;0.3819228355889835;-0.5007449105447997;-0.4590757178313284;1.0797054643216448;1.0000431640615117;10.001508958691568;0.41673932570988614;-0.4352290857360937;-0.43522898924272635;0.3859983723916632;-0.4557099927986587;0.5972136146140333;0.9999449520422079
84.808223;1.0907488014087163;0.4167200946273523;0.38192132951189256;-0.5007449106410562;-0.4590757171040275;1.0797074677034522;1.0000454025655034;10.001503439776409;0.41673930163902057;-0.43522908565531404;-0.4352289891779506;0.3859971143659334;-0.45570999301476006;0.5972128027952316;0.9999456902424645
84.818223;1.0907446761714705;0.41671853799673414;0.3819197742983151;-0.5007449107551923;-0.4590757164017734;1.0797096475894221;1.0000476219012349;10.001497362249756;0.41673931324981095;-0.4352290855499134;-0.43522898913416497;0.38599585119398777;-0.4557099932632107;0.597211966940276;0.9999466195935458
84.828223;1.0907405773954595;0.41671702840361113;0.3819181708595101;-0.5007449108860326;-0.4590757157281328;1.079711997644358;1.000049809507234;10.001490792614906;0.41673936129618205;-0.4352290854212246;-0.43522898911270635;0.38599458034573114;-0.45570999354120617;0.5972111074862837;0.999947737594044
84.838223;1.0907365164546479;0.41671557139687687;0.3819165206722506;-0.5007449110317199;-0.4590757150858422;1.0797145083649262;1.0000519547583868;10.001483779461205;0.41673944712753147;-0.43522908527012916;-0.4352289891146076;0.3859932980049746;-0.45570999384643035;0.5972102247864342;0.9999490392410348
84.848223;1.090732506544754;0.4167141715797209;0.38191482526615195;-0.5007449111899733;-0.4590757144773091;1.0797171684892481;1.0000540489313055;10.001476357393082;0.41673957280674456;-0.4352290850972517;-0.43522898914037966;0.38599199997225425;-0.4557099941769906;0.5972093200903018;0.9999505171886791
84.858223;1.0907285609553128;0.41671283223652306;0.38191308595098816;-0.5007449113582912;-0.4590757139051343;1.0797199658785008;1.0000560847103663;10.001468561792162;0.4167397408924279;-0.4352290849031485;-0.4352289891898369;0.3859906826956853;-0.45570999453100053;0.5972083960060348;0.9999521618938609
84.868223;1.0907246927999612;0.41671155572085566;0.3819113040884663;-0.5007449115341518;-0.459075713371909;1.0797228877739302;1.0000580561868015;10.001460422847662;0.41673995445113143;-0.4352290846883287;-0.4352289892623816;0.38598934357435;-0.4557099949062118;0.5972074562474956;0.9999539615980159
84.878223;1.0907209159300089;0.41671034442599153;0.38190948160661586;-0.500744911715527;-0.4590757128795914;1.0797259214222716;1.000059960277856;10.001451943890837;0.41674021708459974;-0.4352290844530524;-0.43522898935743565;0.3859879809946822;-0.4557099953001495;0.5972065048458329;0.999955903507925
84.888223;1.0907172459122754;0.4167092015702017;0.3819076211773273;-0.5007449119012015;-0.4590757124292064;1.0797290551933927;1.000061797844271;10.00144309342135;0.41674053232276137;-0.43522908419716266;-0.43522898947473143;0.3859865946336628;-0.45570999571055476;0.597205545279708;0.9999579757307734
84.898223;1.0907136987515254;0.41670813157669934;0.38190572585405114;-0.5007449120905972;-0.4590757120208563;1.0797322780911498;1.0000635729153917;10.001433817099885;0.4167409023999427;-0.43522908392030335;-0.4352289896145072;0.385985185702001;-0.45570999613551744;0.5972045799997893;0.999960167550117
84.908223;1.090710288436062;0.41670713952414545;0.3819037984360378;-0.5007449122835333;-0.4590757116537109;1.0797355779639117;1.0000652910331467;10.001424052391462;0.41674132719421825;-0.4352290836220645;-0.4352289897774003;0.38598375671750174;-0.45570999657315325;0.5972036107336226;0.9999624681395253
84.918223;1.0907070269589016;0.41670623009581204;0.3819018410246157;-0.5007449124799722;-0.45907571132589087;1.079738942311455;1.00006695833366;10.00141373803306;0.4167418042578133;-0.43522908330172716;-0.4352289899641315;0.3859823109442629;-0.45570999702143217;0.5972026392771177;0.9999648655802225
84.928223;1.0907039253411355;0.41670540725921557;0.3818998553534557;-0.5007449126796698;-0.4590757110345693;1.0797423614675543;1.0000685816989627;10.001402824832917;0.41674233009723466;-0.4352290829581814;-0.43522899017540706;0.3859808522793871;-0.45570999747837954;0.5972016677734697;0.9999673466946875
84.938223;1.090700993447551;0.41670467440505815;0.3818978436829433;-0.5007449128819109;-0.45907571077659837;1.079745829744592;1.000070168594827;10.001391282662489;0.41674290163089545;-0.4352290825904192;-0.4352289904122015;0.3859793857986332;-0.4557099979420441;0.5972006981019813;0.9999698970957012
84.948223;1.090698239969764;0.41670403419161195;0.38189580929478806;-0.5007449130855501;-0.4590757105491096;1.0797493438938575;1.0000717262820715;10.001379092830506;0.4167435167464894;-0.43522908219816087;-0.43522899067631754;0.3859779177124853;-0.45570999841009263;0.5971997315217544;0.999972501464272
84.958223;1.0906956725244612;0.41670348833159127;0.3818937562854124;-0.5007449132892046;-0.45907571034954947;1.079752901661788;1.0000732618261123;10.001366235188168;0.41674417402633873;-0.43522908178193953;-0.43522899097041245;0.38597645421436705;-0.4557099988795983;0.5971987693766582;0.999975144207133
84.968223;1.0906932973243086;0.4167030375370887;0.3818916890505888;-0.5007449134912187;-0.4590757101755531;1.0797565014330741;1.0000747831286483;10.001352679458236;0.41674487230429214;-0.4352290813426756;-0.43522899129700093;0.3859750007221138;-0.4557099993471649;0.5971978135911926;0.9999778098185004
84.978223;1.0906911196883708;0.4167026811266412;0.3818896119877896;-0.5007449136895898;-0.4590757100250701;1.0797601423094076;1.0000762990562913;10.001338381792099;0.4167456104809887;-0.43522908088123696;-0.4352289916577064;0.3859735622629423;-0.45570999980922183;0.597196866147746;0.9999804832256136
84.988223;1.0906891449412819;0.4167024164176156;0.3818875296713695;-0.500744913882105;-0.45907570989656216;1.0797638241198606;1.0000778172423588;10.00132329462252;0.41674638764132726;-0.4352290803981419;-0.43522899205383353;0.3859721438670638;-0.4557100002624309;0.5971959286726886;0.999983150823184
84.998223;1.0906873776691315;0.4167022390448984;0.3818854470780977;-0.5007449140664495;-0.4590757097890262;1.0797675470540409;1.0000793418775538;10.001307381119886;0.41674720310853325;-0.43522907989348775;-0.43522899248721086;0.3859707503651587;-0.4557100007039136;0.5971950026219762;0.9999858008581092
85.008223;1.0906858195715712;0.41670214411042994;0.38188336964516834;-0.5007449142400421;-0.45907570970180334;1.0797713112595806;1.0000808737390328;10.001290615104525;0.4167480560930107;-0.43522907936720856;-0.43522899296011536;0.38596938611148157;-0.4557100011311463;0.5971940893706696;0.9999884229211968
85.018223;1.0906844679437582;0.4167021268083768;0.3818813034135236;-0.5007449143998481;-0.4590757096344941;1.0797751166816079;1.0000824112162872;10.001272979369462;0.41674894531231504;-0.4352290788195241;-0.43522899347474536;0.3859680548997352;-0.45571000154168545;0.5971931903703598;0.9999910086514661
85.028223;1.090683316016342;0.41670218242302653;0.38187925502551756;-0.5007449145426992;-0.4590757095870899;1.0797789630956618;1.0000839513882869;10.001254477554527;0.4167498690198334;-0.4352290782511598;-0.43522899403311555;0.38596675991785384;-0.45571000193307065;0.5971923080461473;0.9999935532182084
85.038223;1.0906823547746154;0.41670230631163646;0.3818772312242287;-0.5007449146657708;-0.45907570955985066;1.0797828502907931;1.0000854910923145;10.001235139641656;0.4167508251291986;-0.43522907766304403;-0.4352289946371345;0.38596550363672516;-0.45571000230313424;0.5971914463535627;0.9999960552550777
85.048223;1.0906815742793425;0.4167024935428902;0.3818752381617091;-0.5007449147665255;-0.4590757095530449;1.0797867773129874;1.0000870272273636;10.00121500745426;0.41675181117455834;-0.43522907705576946;-0.4352289952882905;0.3859642876755937;-0.45571000265027806;0.5971906098369212;0.9999985154892386
85.058223;1.0906809633087893;0.4167027383211181;0.38187328096162165;-0.5007449148423935;-0.45907570956700094;1.0797907407963807;1.0000885561924246;10.001194114691664;0.4167528244503257;-0.4352290764293169;-0.43522899598725157;0.38596311286515983;-0.4557100029733706;0.5971898028213387;1.000000935302825
85.068223;1.0906805094265324;0.41670303410352655;0.3818713636771203;-0.5007449148906344;-0.45907570960216126;1.0797947343302032;1.000090073566158;10.00117247890362;0.41675386243336787;-0.4352290757831385;-0.43522899673391735;0.38596197963173157;-0.45571000327150574;0.5971890299667891;1.0000033151502776
85.078223;1.0906802009177692;0.41670337418628756;0.381869489776997;-0.5007449149085098;-0.45907570965915384;1.079798749021621;1.0000915744648315;10.001150111244682;0.41675492314933316;-0.43522907511641773;-0.43522899752767363;0.3859608883722133;-0.4557100035438461;0.5971882967431905;1.0000056533694195
85.088223;1.0906800281484887;0.4167037519930626;0.381867662897537;-0.5007449148938035;-0.4590757097390313;1.0798027745210452;1.000093053419497;10.001127030198488;0.4167560054926267;-0.43522907442830516;-0.4352289983674075;0.3859598394037421;-0.45571000378955656;0.5971876088700229;1.00000794631273
85.098223;1.0906799823746787;0.41670416116674613;0.3818658870877844;-0.5007449148451764;-0.45907570984317936;1.0798068001998233;1.0000945038181428;10.001103262007913;0.4167571092665166;-0.4352290737180888;-0.4352289992516425;0.3859588325676206;-0.45571000400768163;0.597186971552673;1.0000101888442279
85.108223;1.0906800533605752;0.4167045958848325;0.3818641665783752;-0.5007449147616396;-0.4590757099728244;1.079810815458995;1.0000959183175158;10.001078834690196;0.4167582344704919;-0.4352290729854788;-0.4352290001790396;0.3859578668935047;-0.4557100041970682;0.5971863894855606;1.0000123741327538
85.118223;1.090680228572743;0.416705051136505;0.38186250578402087;-0.5007449146416059;-0.4590757101287153;1.0798148097116242;1.0000972897206761;10.001053780102573;0.41675938060354656;-0.43522907223074;-0.4352290011486613;0.3859569406783045;-0.4557100043565061;0.5971858672762184;1.000014493980736
85.128223;1.0906804947003832;0.4167055225190426;0.38186090932495353;-0.5007449144827413;-0.4590757103112564;1.0798187730199746;1.0000986106236718;10.001028140501909;0.4167605467054409;-0.4352290714542015;-0.43522900215981924;0.3859560520801482;-0.4557100044848997;0.5971854090923278;1.000016540322553
85.138223;1.0906808389514453;0.4167060061485282;0.38185938149941806;-0.5007449142825283;-0.4590757105208135;1.0798226958728208;1.0000998717849359;10.001001966981676;0.4167617314941534;-0.4352290706555823;-0.43522900321196467;0.3859551996969557;-0.4557100045814019;0.5971850174619464;1.000018506104618
85.148223;1.0906812485421982;0.41670649898642814;0.38185792559956977;-0.5007449140386881;-0.45907571075771986;1.0798265681598427;1.000101061428429;10.000975307832011;0.4167629331742317;-0.43522906983387816;-0.435229004304461;0.3859543826553156;-0.45571000464570793;0.5971846926471194;1.0000203850863987
85.158223;1.0906817102847552;0.4167069987246598;0.38185654371796046;-0.5007449137494862;-0.4590757110219074;1.0798303802438296;1.0001021669951686;10.000948200878373;0.4167641492081483;-0.43522906898799457;-0.4352290054363331;0.3859536006642246;-0.45571000467849687;0.5971844335134665;1.000022171430949
85.168223;1.0906822121267996;0.41670750319908206;0.3818552370854262;-0.500744913414129;-0.4590757113126395;1.079834125741164;1.0001031775692772;10.000920674333326;0.41676537621216625;-0.4352290681175842;-0.43522900660662694;0.385952854139138;-0.4557100046815278;0.5971842387575012;1.0000238591423374
85.178223;1.0906827454806869;0.41670800995912954;0.3818540065746627;-0.5007449130328896;-0.4590757116286707;1.079837802326202;1.000104084157256;10.000892745365054;0.416766610073163;-0.4352290672230737;-0.4352290078147918;0.3859521437137805;-0.45571000465724837;0.5971841071382901;1.0000254421928794
85.188223;1.0906833056184868;0.41670851583297874;0.3818528528751482;-0.5007449126067544;-0.45907571196855773;1.0798414100522933;1.0001048777465593;10.000864424402051;0.4167678464644756;-0.43522906630498676;-0.435229009060189;0.38595146932891805;-0.45571000460851163;0.5971840373541538;1.0000269158437745
85.198223;1.090683890199761;0.41670901654317494;0.38185177622694205;-0.5007449121368551;-0.45907571233089955;1.0798449501807967;1.0001055483927423;10.000835733539601;0.41676908161858267;-0.4352290653635319;-0.4352290103414313;0.38595082994273383;-0.4557100045385702;0.5971840280098953;1.0000282778457497
85.208223;1.090684498565254;0.4167095068353945;0.38185077638486337;-0.5007449116241932;-0.45907571271446257;1.0798484251453389;1.0001060870142335;10.000806716849391;0.416770313000448;-0.4352290643986589;-0.4352290116563726;0.3859502242735114;-0.45571000445107884;0.5971840768522345;1.0000295286969194
85.218223;1.090685131712466;0.41670998102925727;0.3818498531226134;-0.5007449110699088;-0.4590757131180889;1.0798518375618056;1.0001064872498087;10.00077742603665;0.41677153962373203;-0.43522906341034395;-0.4352290130022939;0.3859496517003922;-0.4557100043500835;0.5971841798372772;1.0000306710713474
85.228223;1.0906857913961467;0.41671043388207984;0.3818490064608864;-0.5007449104756054;-0.45907571354066723;1.0798551883789917;1.000106745123141;10.000747899972685;0.4167727617268267;-0.4352290623988028;-0.43522901437589656;0.3859491121575052;-0.4557100042398383;0.5971843310547482;1.0000317085926773
85.238223;1.0906864794732076;0.4167108611587785;0.38184823623687303;-0.5007449098432529;-0.45907571398137903;1.0798584755820855;1.0001068573809215;10.000718160084126;0.4167739798730919;-0.4352290613642635;-0.4352290157734207;0.3859486052891196;-0.45571000412415186;0.5971845231000237;1.0000326449227253
85.248223;1.0906871981213124;0.4167112592060232;0.3818475416631581;-0.5007449091749389;-0.45907571444008094;1.0798616934029204;1.0001068208630541;10.000688214312888;0.4167751943855935;-0.4352290603066456;-0.43522901719118545;0.38594812992052047;-0.4557100040057014;0.5971847480938157;1.0000334844736525
85.258223;1.090687949114058;0.41671162461406513;0.38184692126967185;-0.5007449084729454;-0.459075714917518;1.0798648316692923;1.0001066339500002;10.000658059683706;0.41677640559550033;-0.4352290592257242;-0.4352290186262079;0.3859476842897349;-0.45571000388609173;0.5971849994362017;1.0000342342413941
85.268223;1.090688732440874;0.4167119547167932;0.38184637319055387;-0.5007449077401601;-0.4590757154151326;1.0798678757681033;1.0001062979131699;10.000627692076977;0.4167776139779001;-0.43522905812154833;-0.4352290200762074;0.385947267081432;-0.4557100037660806;0.5971852722882246;1.0000349044781398
85.278223;1.09068954597367;0.41671224796425177;0.38184589564526633;-0.5007449069803537;-0.45907571593478286;1.0798708077646715;1.0001058166035504;10.000597117675857;0.416778819675221;-0.43522905699465525;-0.4352290215391912;0.38594687838858005;-0.4557100036452901;0.5971855621521448;1.0000355076165333
85.288223;1.0906903850875767;0.4167125036228638;0.3818454870380565;-0.5007449061981016;-0.4590757164787405;1.0798736080073637;1.0001051956865423;10.00056634388125;0.41678002205385206;-0.43522905584611593;-0.4352290230133656;0.3859465193487172;-0.4557100035222318;0.5971858637762181;1.0000360573135714
85.298223;1.0906912425100161;0.4167127211263993;0.38184514517075785;-0.5007449053985177;-0.4590757170497959;1.0798762566870244;1.0001044421338365;10.00053535946268;0.4167812197333612;-0.4352290546774295;-0.43522902449720374;0.38594619085814696;-0.45571000339512896;0.5971861715259417;1.0000365678672742
85.308223;1.0906921105010339;0.41671289973080633;0.3818448662681867;-0.5007449045869262;-0.45907571765112126;1.079878735925349;1.0001035640006257;10.000504136869184;0.41678241128898286;-0.43522905349031604;-0.4352290259892475;0.3859458929110376;-0.45571000326279126;0.5971864804288813;1.0000370528792806
85.318223;1.0906929829510938;0.4167130386304323;0.38184464529929335;-0.5007449037686914;-0.4590757182858756;1.0798810320961802;1.0001025706662585;10.000472652839438;0.41678359621125854;-0.4352290522867992;-0.43522902748791886;0.3859456251365401;-0.455710003124958;0.5971867873855206;1.000037523854546
85.328223;1.0906938548941059;0.4167131371015983;0.38184447754053735;-0.5007449029491893;-0.45907571895695254;1.0798831368361317;1.0001014733986384;10.000440902951643;0.4167847747072131;-0.43522905106952225;-0.4352290289915716;0.3859453874524129;-0.45571000298208075;0.5971870922753733;1.0000379899508702
85.338223;1.0906947218320324;0.4167131947947881;0.38184435942340206;-0.5007449021335346;-0.45907571966689903;1.0798850452274884;1.0001002858390209;10.00040890718217;0.41678594646466105;-0.43522904984176;-0.435229030498472;0.38594517984651855;-0.4557100028348666;0.59718739803229;1.000038459281169
85.348223;1.0906955804820646;0.41671321219902624;0.3818442880305327;-0.5007449013261496;-0.45907572041780276;1.0798867521967024;1.000099023229174;10.000376705378745;0.4167871104163209;-0.4352290486070686;-0.43522903200662805;0.38594500187583497;-0.4557100026840353;0.5971877092417865;1.0000389410891488
85.358223;1.0906964290492371;0.41671319082845;0.38184426073697497;-0.5007449005306025;-0.4590757212113919;1.0798882510110777;1.000097700330381;10.000344341009368;0.41678826562384136;-0.4352290473689745;-0.4352290335137425;0.38594485263889866;-0.4557100025303624;0.5971880308021548;1.0000394466650824
85.368223;1.0906972656643426;0.41671313321593995;0.3818442753091461;-0.5007448997496757;-0.45907572204920366;1.079889534839835;1.0000963303210857;10.00031185125092;0.41678941147752957;-0.4352290461308361;-0.43522903501727045;0.38594473098515797;-0.45571000237468456;0.5971883679691685;1.000039988055451
85.378223;1.0906980871967922;0.4167130429682913;0.38184432969174636;-0.50074489898549;-0.4590757229325496;1.079890599081902;1.0000949252139737;10.000279276435913;0.41679054700697377;-0.4352290448957117;-0.4352290365144301;0.3859446356135022;-0.45571000221769437;0.5971887266486073;1.000040576490109
85.388223;1.0906988910938915;0.41671292476499533;0.38184442212108743;-0.5007448982398237;-0.4590757238624912;1.0798914424728412;1.0000934960648509;10.000246668536095;0.41679167029539915;-0.43522904366618254;-0.43522903800234575;0.38594456515123243;-0.4557100020597506;0.5971891129534627;1.0000412220163086
85.398223;1.0906996787499073;0.41671278400284506;0.3818445517959246;-0.5007448975146281;-0.459075724839546;1.079892065278836;1.0000920535775477;10.000214075611877;0.41679277820303057;-0.4352290424442271;-0.4352290394783604;0.38594451820145137;-0.4557100019009121;0.5971895326676602;1.0000419330283774
85.408223;1.0907004565502492;0.4167126258880788;0.3818447188578369;-0.5007448968122014;-0.4590757258631044;1.079892466614685;1.000090610097629;10.000181519867684;0.4167938664275137;-0.43522904123121176;-0.43522904093996256;0.38594449309846945;-0.45571000174118664;0.597189991041593;1.0000427150503988
85.418223;1.090701233131249;0.41671245464886897;0.38184492347790855;-0.5007448961346449;-0.45907572693142273;1.0798926445748733;1.0000891804232521;10.00014900440713;0.41679492998399237;-0.4352290400279766;-0.43522904238418963;0.38594448760280387;-0.45571000158098346;0.5971904923590994;1.0000435705822142
85.428223;1.090702015502652;0.4167122737680841;0.3818451651892676;-0.5007448954832372;-0.45907572804217534;1.0798925980847003;1.0000877801878119;10.000116536109495;0.4167959637817159;-0.4352290388349494;-0.4352290438073494;0.38594449913086665;-0.45571000142135976;0.5971910388984533;1.0000445002910603
85.438223;1.0907028074855702;0.4167120869213577;0.38184544313007945;-0.500744894858437;-0.4590757291928606;1.079892327988957;1.0000864241350556;10.00008412086869;0.41679696325226623;-0.43522903765235404;-0.43522904520522016;0.3859445253329154;-0.4557100012636647;0.5971916305517727;1.0000455040704184
85.448223;1.0907036107509545;0.4167118987272917;0.38184575661126263;-0.5007448942604269;-0.45907573038107835;1.0798918368098425;1.0000851250235725;10.00005174760328;0.4167979247477306;-0.4352290364806126;-0.43522904657297345;0.3859445644226575;-0.45571000110905613;0.5971922662394783;1.000046581512368
85.458223;1.090704426876548;0.4167117149217718;0.3818461054287911;-0.5007448936895621;-0.45907573160467213;1.0798911281190569;1.0000838929965137;10.000019401224796;0.41679884497925945;-0.4352290353207362;-0.4352290479048899;0.3859446152923878;-0.4557100009584237;0.5971929456710223;1.0000477321998498
85.468223;1.0907052589417394;0.4167115420965883;0.3818464901308478;-0.5007448931462354;-0.45907573286168396;1.0798902074057708;1.0000827363908502;9.999987076762128;0.41679972007695165;-0.4352290341744482;-0.4352290491945898;0.3859446775476152;-0.4557100008126116;0.5971936700225647;1.0000489569078197
85.478223;1.0907061114496623;0.41671138721605294;0.3818469118793605;-0.5007448926303958;-0.4590757341503568;1.0798890833062824;1.0000816631191494;9.999954769508959;0.4168005454446287;-0.43522903304413485;-0.4352290504357553;0.38594475118342547;-0.4557100006726965;0.5971944420505569;1.0000502596484977
85.488223;1.0907069884693394;0.4167112571278829;0.3818473717586338;-0.5007448921411336;-0.4590757354689649;1.0798877660791288;1.0000806815727579;9.999922473409283;0.416801316276636;-0.43522903193249557;-0.435229051622831;0.38594483580196576;-0.4557100005400353;0.5971952657737075;1.0000516476291168
85.498223;1.090707891436805;0.4167111582508718;0.38184787054942415;-0.5007448916764177;-0.459075736815484;1.079886264303526;1.0000798021137527;9.999890197653677;0.416802027945981;-0.4352290308416984;-0.43522905275144896;0.3859449300125871;-0.4557100004160887;0.5971961455546085;1.0000531278841676
85.508223;1.090708818801737;0.41671109623469044;0.38184840915262563;-0.5007448912333307;-0.4590757381876875;1.0798845834158197;1.0000790383415312;9.999857975168348;0.41680267598508886;-0.43522902977275874;-0.4352290538182562;0.38594503166234667;-0.45571000030249836;0.5971970852316929;1.0000547041828787
85.518223;1.090709767455325;0.4167110755576686;0.3818489889908239;-0.5007448908087864;-0.45907573958338327;1.0798827270841094;1.0000784057357293;9.999825859622451;0.416803255988973;-0.43522902872570385;-0.4352290548200721;0.3859451385728155;-0.4557100002012674;0.5971980874610937;1.000056376777743
85.528223;1.0907107337290673;0.4167110994667226;0.38184961211683327;-0.5007448903998382;-0.45907574099998216;1.0798806995025876;1.0000779181830086;9.999793920120313;0.4168037638678671;-0.4352290276998044;-0.4352290557533609;0.38594524912791334;-0.4557100001143577;0.5971991533567382;1.0000581435000224
85.538223;1.0907117135409121;0.416711170226278;0.3818502809835585;-0.5007448900033916;-0.45907574243398824;1.0798785064556438;1.0000775855098918;9.999762231109823;0.41680419666017926;-0.43522902669354496;-0.4352290566146484;0.38594536237557714;-0.45571000004300827;0.5972002828487161;1.0000600010301215
85.548223;1.0907127024745111;0.41671128915682537;0.3818509981700444;-0.5007448896161605;-0.45907574388125205;1.0798761549666154;1.0000774139270647;9.999730862144167;0.4168045531875163;-0.43522902570478417;-0.43522905740109674;0.3859454775959818;-0.455709999987677;0.5972014753166492;1.0000619453843187
85.558223;1.0907136959941912;0.4167114566352838;0.38185176617582656;-0.5007448892351066;-0.4590757453374942;1.0798736523108938;1.0000774071568663;9.99969987473978;0.4168048334135109;-0.4352290247312482;-0.4352290581104784;0.38594559385204696;-0.4557099999484198;0.5972027302189504;1.0000639710469286
85.568223;1.0907146901106344;0.4167116728096516;0.38185258674007216;-0.5007448888577255;-0.45907574679860474;1.079871004821768;1.0000775657197656;9.999669320456887;0.41680503738632113;-0.43522902377097106;-0.43522905874091994;0.3859457100378185;-0.4557099999248645;0.5972040475374645;1.0000660713557976
85.578223;1.0907156818585706;0.41671193860816896;0.3818534598436338;-0.5007448884820292;-0.45907574826085046;1.0798682178541856;1.000077886199311;9.999639230231347;0.41680516524493766;-0.43522902282219067;-0.4352290592909509;0.3859458251427822;-0.4557099999159742;0.5972054271958145;1.0000682405838106
85.588223;1.0907166686068068;0.41671225595137135;0.38185438358332524;-0.5007448881065538;-0.4590757497208113;1.0798652974360865;1.000078362715054;9.999609599453589;0.41680521790649505;-0.43522902188305684;-0.4352290597596161;0.38594593855492293;-0.4557099999203091;0.5972068679660107;1.000070474037382
85.598223;1.0907176474576556;0.41671262725401026;0.3818553550777189;-0.5007448877301675;-0.4590757511747974;1.0798622517659913;1.0000789892180344;9.999580383352589;0.4168051975477249;-0.43522902095185856;-0.43522906014639084;0.3859460504353813;-0.4557099999364125;0.5972083671924826;1.0000727660769435
85.608223;1.0907186159609197;0.4167130548840959;0.3818563711434674;-0.5007448873517215;-0.4590757526183198;1.079859091608349;1.0000797607544407;9.99955150564411;0.4168051073038769;-0.4352290200274518;-0.4352290604512197;0.3859461614225231;-0.4557099999627634;0.5972099213918687;1.0000751096574176
85.618223;1.0907195730517056;0.4167135407561268;0.38185742839694176;-0.5007448869701046;-0.4590757540465613;1.0798558298783323;1.0000806743534418;9.999522873241546;0.4168049503893946;-0.4352290191093409;-0.43522906067476885;0.3859462717412434;-0.4557099999977749;0.5972115271310692;1.0000774982265155
85.628223;1.0907205193791136;0.4167140859530667;0.3818585234391682;-0.5007448865843805;-0.45907575545565166;1.0798524806390057;1.0000817294202833;9.999494386595007;0.4168047295682635;-0.435229018197459;-0.43522906081838875;0.38594638098473794;-0.45571000004017653;0.5972131816970435;1.0000799277603973
85.638223;1.0907214575080286;0.4167146905952543;0.381859653089691;-0.5007448861937203;-0.45907575684327057;1.0798490582588927;1.0000829261941153;9.999465936790655;0.4168044469035791;-0.4352290172917429;-0.4352290608835275;0.3859464886019855;-0.45571000008924933;0.5972148833247785;1.000082396784637
85.648223;1.0907223918538238;0.4167153542666473;0.38186081441906095;-0.5007448857975626;-0.4590757582080471;1.0798455772260278;1.0000842637850138;9.99943739627998;0.41680410326534895;-0.43522901639180456;-0.43522906087110624;0.38594659430382006;-0.4557100001444426;0.5972166309484962;1.0000849046929823
85.658223;1.090723328076989;0.4167160764627904;0.3818620049013792;-0.5007448853957643;-0.4590757595488809;1.0798420521536543;1.0000857394192513;9.999408619395883;0.4168036980824669;-0.43522901549705756;-0.43522906078143553;0.38594669823444133;-0.45571000020471336;0.5972184237261962;1.0000874513754756
85.668223;1.0907242727673825;0.41671685640519057;0.38186322275898027;-0.5007448849882861;-0.4590757608647915;1.0798384974122648;1.0000873476851257;9.99937945137563;0.41680323001986;-0.43522901460692764;-0.4352290606146061;0.3859468009898641;-0.4557100002685562;0.5972202608265008;1.0000900388959926
85.678223;1.0907252332560093;0.4167176924580181;0.3818644671307776;-0.5007448845750649;-0.4590757621549796;1.0798349268658063;1.0000890798902615;9.999349736671643;0.4168026982284706;-0.435229013720825;-0.4352290603709072;0.3859469033192427;-0.4557100003349238;0.5972221413488081;1.0000926716911496
85.688223;1.0907262161664042;0.4167185818663503;0.3818657380811562;-0.500744884156421;-0.45907576341903666;1.0798313543128288;1.0000909247055971;9.99931933269568;0.4168021032028254;-0.4352290128381078;-0.4352290600512204;0.3859470054981108;-0.45571000040397414;0.5972240642479898;1.0000953537542094
85.698223;1.0907272254880778;0.41671952117228606;0.38186703633650576;-0.5007448837332922;-0.459075764656972;1.0798277937473393;1.0000928696154312;9.99928812440603;0.4168014470910893;-0.4352290119578721;-0.43522905965753084;0.38594710703807195;-0.45571000047688953;0.5972260287170124;1.000098085305137
85.708223;1.0907282625586474;0.41672050670609584;0.3818683622571302;-0.5007448833071204;-0.4590757658688694;1.0798242582028554;1.0000949020295677;9.999256021067787;0.41680073388524036;-0.4352290110786119;-0.43522905919296473;0.3859472070759919;-0.4557100005550016;0.5972280345582235;1.0001008608162563
85.718223;1.090729327301473;0.41672153461434464;0.3818697144494665;-0.5007448828797596;-0.4590757670547113;1.0798207582568502;1.0000970096260744;9.999222942711913;0.41679996909911227;-0.43522901019838667;-0.4352290586611564;0.3859473048898068;-0.455710000639069;0.5972300816442313;1.0001036684071227
85.728223;1.0907304181402129;0.41672260085502716;0.3818710894316722;-0.5007448824532417;-0.4590757682144777;1.0798173025281317;1.000099180687568;9.999188818772542;0.416799158629205;-0.43522900931548997;-0.435229058065803;0.3859474001429856;-0.4557100007293121;0.5972321689528212;1.0001064913055082
85.738223;1.0907315311407983;0.41672370151941;0.38187248288954734;-0.5007448820294705;-0.45907576934825967;1.0798138990268928;1.0001014047745906;9.99915359675378;0.41679830779941107;-0.4352290084290299;-0.43522905741055473;0.3859474929310326;-0.45571000082563307;0.5972342945713068;1.0001093113642274
85.748223;1.09073266032433;0.41672483314557307;0.3818738910029938;-0.5007448816102112;-0.4590757704562552;1.0798105548495147;1.0001036731134991;9.999117243643385;0.4167974212479161;-0.4352290075391989;-0.43522905669886797;0.3859475836540138;-0.45571000092754277;0.5972364568747897;1.000112110986027
85.758223;1.0907337989015014;0.41672599275782346;0.3818753105015149;-0.5007448811970462;-0.45907577153877294;1.0798072756854076;1.0001059785955337;9.999079739970064;0.4167965030777628;-0.43522900664715075;-0.4352290559340846;0.3859476727064914;-0.455710001034252;0.5972386551633926;1.0001148722423925
85.768223;1.0907349404392723;0.4167271776758443;0.3818767382789461;-0.5007448807909742;-0.45907577259646754;1.0798040666705813;1.0001083152688066;9.999041077990372;0.4167955569696033;-0.43522900575434953;-0.4352290551197892;0.3859477603372898;-0.45571000114496213;0.5972408889111057;1.000117576773708
85.778223;1.0907360796975962;0.41672838524582084;0.3818781717925447;-0.5007448803922567;-0.45907577363032426;1.0798009327812632;1.000110676964671;9.999001264740999;0.4167945864692845;-0.4352290048619076;-0.4352290542598651;0.3859478467827905;-0.4557100012590259;0.597243156863876;1.0001202070205915
85.788223;1.0907372123078103;0.41672961294597993;0.3818796100172724;-0.5007448800009613;-0.459075774641294;1.0797978783001283;1.0001130559268707;9.998960329050172;0.41679359526288745;-0.43522900397045106;-0.43522905335822965;0.3859479320938681;-0.4557100013760148;0.5972454568043591;1.0001227469656397
85.798223;1.0907383327628204;0.41673085880327204;0.38188105378098186;-0.5007448796174352;-0.4590757756303785;1.0797949069367925;1.0001154430774857;9.998918333967659;0.41679258711447037;-0.4352290030799643;-0.43522905241879545;0.3859480156779066;-0.4557100014958868;0.5972477857427155;1.0001251818414092
85.808223;1.0907394333229998;0.41673212146169386;0.38188250510705307;-0.5007448792418522;-0.45907577659900783;1.0797920224126794;1.0001178301458933;9.99887538059788;0.41679156563208436;-0.43522900218955185;-0.43522905144566015;0.3859480963030693;-0.4557100016190797;0.5972501403608741;1.000127496730665
85.818223;1.0907405055855046;0.4167333999189147;0.3818839665218187;-0.5007448788734995;-0.459075777549084;1.0797892289140567;1.0001202116200816;9.998831593277522;0.41679053421229006;-0.43522900129787195;-0.4352290504431289;0.3859481724595246;-0.4557100017461348;0.5972525175969057;1.0001296755746276
85.828223;1.0907415420566584;0.4167346933688485;0.38188544081937137;-0.5007448785109405;-0.4590757784829977;1.0797865320565159;1.0001225844844728;9.998787100428782;0.4167894959754345;-0.4352290004038594;-0.43522904941551344;0.38594824245810794;-0.45571000187718547;0.5972549149943867;1.0001317016325906
85.838223;1.090742536340757;0.4167360010811257;0.3818869306134814;-0.5007448781527588;-0.45907577940378;1.0797839395259692;1.00012494723954;9.998742024196599;0.41678845339454496;-0.43522899950690924;-0.4352290483669255;0.3859483044685823;-0.45571000201189404;0.5972573306621004;1.000133558465372
85.848223;1.0907434832761203;0.4167373220677607;0.38188843748102486;-0.5007448777980212;-0.4590757803147687;1.079781459678325;1.0001273008832985;9.998696477986833;0.4167874080057668;-0.43522899860682884;-0.43522904730113376;0.3859483569306516;-0.4557100021497756;0.5972597632893613;1.0001352308299791
85.858223;1.0907443786949595;0.4167386549529197;0.38188996156367383;-0.5007448774463155;-0.4590757812189478;1.079779099149192;1.000129650276746;9.99865056683881;0.4167863606564987;-0.43522899770395046;-0.43522904622164676;0.38594839904580996;-0.4557100022904907;0.5972622122577007;1.0001367049941632
85.868223;1.0907452184626132;0.4167399983396173;0.3818915020438831;-0.5007448770973338;-0.4590757821188979;1.0797768620087116;1.0001320030749918;9.99860438687363;0.4167853119490374;-0.43522899679905885;-0.4352290451321312;0.3859484305722158;-0.45571000243377613;0.5972646771994164;1.0001379682072244
85.878223;1.0907459979856031;0.41674135102379806;0.3818930578312943;-0.5007448767503402;-0.4590757830171786;1.0797747510518283;1.0001343677358823;9.998558023493384;0.4167842621746751;-0.4352289958927936;-0.4352290440368741;0.38594845082008383;-0.45571000257917516;0.5972671572650103;1.0001390080231978
85.888223;1.0907467124153385;0.4167427118901033;0.3818946278873693;-0.5007448764042813;-0.4590757839163016;1.0797727695913966;1.0001367528041536;9.998511548471894;0.4167832111026007;-0.4352289949848997;-0.4352290429408722;0.38594845789552934;-0.45571000272596435;0.5972696511203597;1.0001398124086363
85.898223;1.0907473576298856;0.41674408027247956;0.3818962111227435;-0.5007448760582132;-0.4590757848183748;1.0797709212945268;1.000139166340926;9.998465014464267;0.4167821587146239;-0.4352289940741686;-0.43522904184930333;0.3859484488487554;-0.4557100028731363;0.5972721576004065;1.0001403709927694
85.908223;1.0907479316581432;0.41674545665678325;0.3818978060226662;-0.5007448757112631;-0.4590757857249229;1.0797692080292967;1.0001416146294488;9.998418453120848;0.4167811063378143;-0.4352289931590066;-0.4352290407667452;0.3859484204415673;-0.45571000301932324;0.5972746762152614;1.0001406761038742
85.918223;1.0907484348312466;0.4167468424450964;0.3818994104864235;-0.5007448753624096;-0.459075786637058;1.0797676285492988;1.0001441010198167;9.998371888782932;0.4167800567240128;-0.43522899223789757;-0.4352290396969076;0.3859483700953148;-0.4557100031628587;0.5972772067905546;1.000140722210188
85.928223;1.0907488684753;0.4167482387851945;0.3819010221689004;-0.5007448750103953;-0.4590757875558446;1.0797661797909412;1.000146625357191;9.998325358208975;0.41677901335717066;-0.4352289913096963;-0.43522903864294415;0.385948296336582;-0.45571000330179456;0.5972797478298846;1.0001405055182973
85.938223;1.0907492333025628;0.4167496459115197;0.3819026389850509;-0.5007448746534581;-0.4590757884825815;1.0797648604532035;1.0001491848304391;9.998278912272507;0.4167779799239498;-0.4352289903738955;-0.4352290376077399;0.3859481985094354;-0.45571000343377444;0.5972822949383555;1.000140025481143
85.948223;1.0907495285739381;0.41675106351809704;0.3819042592795339;-0.5007448742890175;-0.45907578941893173;1.0797636741245682;1.0001517759159844;9.998232601119454;0.416776959952904;-0.435228989430654;-0.4352290365938899;0.3859480763978838;-0.45571000355628466;0.5972848414997785;1.0001392862668128
85.958223;1.090749753146863;0.41675249139738796;0.3819058816044833;-0.5007448739138859;-0.4590757903668136;1.0797626289008633;1.000154394613965;9.998186464335253;0.4167759565390818;-0.4352289884804482;-0.43522903560336046;0.3859479302678174;-0.4557100036673927;0.5972873810689654;1.000138295905319
85.968223;1.0907499075103548;0.41675392960468305;0.3819075046004966;-0.5007448735248621;-0.459075791327942;1.0797617345251587;1.0001570347349291;9.998140534401811;0.416774972153843;-0.4352289875236047;-0.43522903463702006;0.3859477612631258;-0.45571000376604726;0.5972899085680092;1.0001370635918678
85.978223;1.0907499941465766;0.4167553782996267;0.3819091272154923;-0.5007448731192984;-0.45907579230335605;1.0797609997459081;1.0001596868465192;9.998094849011933;0.416774008615329;-0.4352289865602079;-0.43522903369466476;0.3859475715634275;-0.4557100038514405;0.5972924193040742;1.0001355973950319
85.988223;1.0907500163192516;0.4167568376358974;0.38191074906282735;-0.5007448726955339;-0.45907579329319265;1.079760430892485;1.0001623393975596;9.998049470082226;0.41677306737608494;-0.4352289855904251;-0.43522903277559355;0.38594736394398677;-0.4557100039223375;0.5972949075917348;1.000133903856912
85.998223;1.0907499780783323;0.4167583076717242;0.38191237057991473;-0.5007448722531074;-0.4590757942967366;1.0797600312575952;1.0001649814460494;9.998004499713643;0.41677214971433246;-0.4352289846147917;-0.43522903187896855;0.3859471413698473;-0.4557100039771777;0.5972973665217883;1.000131988398633
