time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
86.008223;1.090749885252449;0.41675978837690636;0.3819139926193053;-0.5007448717926251;-0.4590757953128377;1.0797598002670818;1.0001676042683776;9.997960077444592;0.41677125665109294;-0.4352289836340354;-0.4352290310037087;0.3859469071519407;-0.45571000401450934;0.5972997888309182;1.000129854990174
86.018223;1.09074974495025;0.4167612796501269;0.38191561585189077;-0.5007448713151753;-0.45907579634039497;1.0797597328966777;1.00017020073199;9.997916363442574;0.41677038901124297;-0.43522898264850884;-0.4352290301483234;0.38594666510181014;-0.45571000403312784;0.597302168030204;1.0001275061730892
86.028223;1.0907495638343994;0.4167627810723206;0.38191724051892467;-0.5007448708216239;-0.45907579737856696;1.0797598205413796;1.000172764229471;9.997873523781783;0.4167695476890467;-0.4352289816579143;-0.43522902931102836;0.3859464192169259;-0.45571000403196427;0.5973044989796382;1.0001249448884653
86.038223;1.090749346579514;0.41676429143524346;0.3819188664166937;-0.5007448703124826;-0.45907579842658486;1.079760052363091;1.0001752873777991;9.9978317212913;0.4167687339972837;-0.43522898066167;-0.4352290284901111;0.3859461732759929;-0.4557100040098678;0.5973067775859942;1.0001221763579091
86.048223;1.0907490951523349;0.4167658081919217;0.38192049295516634;-0.5007448697882992;-0.4590757994830638;1.0797604158303193;1.0001777604740287;9.997791107466186;0.41676794995661054;-0.4352289796592998;-0.4352290276843845;0.3859459307134926;-0.4557100039654714;0.5973089998003234;1.0001192084081292
86.058223;1.0907488094822768;0.4167673271861915;0.3819221192385966;-0.5007448692499425;-0.45907580054528563;1.0797608975278374;1.0001801716768346;9.997751814348085;0.41676719821942265;-0.4352289786504374;-0.4352290268935895;0.3859456948051565;-0.45571000389744243;0.5973111606536874;1.0001160513228404
86.068223;1.090748488838616;0.4167688432078426;0.38192374422548037;-0.5007448686987098;-0.4590758016092028;1.07976148494837;1.0001825089384222;9.997713952270356;0.4167664816259492;-0.4352289776347197;-0.4352290261182587;0.38594546885965686;-0.45571000380496957;0.5973132544915475;1.0001127176678144
86.078223;1.0907481324584523;0.41677035103658094;0.381925366819004;-0.5007448681364982;-0.4590758026700561;1.079762167490438;1.0001847614710448;9.997677616055812;0.41676580260515744;-0.4352289766117697;-0.43522902535901953;0.38594525609452185;-0.45571000368785597;0.5973152764777768;1.000109221908862
86.088223;1.0907477392450229;0.41677184583022914;0.3819269856847537;-0.5007448675657364;-0.4590758037229144;1.0797629351686213;1.000186919931625;9.997642891383908;0.41676516258997626;-0.4352289755812887;-0.4352290246161859;0.3859450593629654;-0.4557100035461665;0.5973172237520368;1.0001055802124459
86.098223;1.090747307614391;0.4167733227098596;0.38192859937286233;-0.5007448669887696;-0.4590758047629377;1.0797637767741066;1.000188976620555;9.997609859537793;0.4167645617518749;-0.4352289745430805;-0.4352290238899487;0.38594488106795644;-0.4557100033800439;0.5973190951397714;1.0001018102162662
86.108223;1.090746836399251;0.4167747766846741;0.3819302071287751;-0.5007448664071233;-0.45907580578561386;1.0797646800365925;1.0001909260285287;9.997578610321202;0.4167639991223859;-0.43522897349688444;-0.435229023180774;0.3859447234553718;-0.4557100031897864;0.5973208901568184;1.00009793030473
86.118223;1.0907463265924524;0.4167762034815201;0.3819318094472546;-0.5007448658212666;-0.45907580678682486;1.0797656328077296;1.0001927644534236;9.997549256377987;0.41676347295243593;-0.4352289724422746;-0.4352290224897807;0.3859445889288407;-0.45571000297578945;0.5973226081030623;1.0000939580311121
86.128223;1.0907457818611264;0.4167776003874494;0.3819334073725673;-0.5007448652308513;-0.4590758077625867;1.0797666231969534;1.0001944892247046;9.997521925507915;0.4167629815105448;-0.4352289713788539;-0.4352290218188387;0.3859444798021378;-0.4557100027385062;0.5973242474026955;1.0000899081305006
86.138223;1.0907452062049665;0.4167789663483056;0.38193500143598363;-0.5007448646349375;-0.4590758087087753;1.0797676393898739;1.0001960988805907;9.99749673296269;0.4167625239363421;-0.4352289703067094;-0.43522902117011836;0.38594439799548697;-0.4557100024785007;0.5973258057306189;1.000085792101055
86.148223;1.0907446017138025;0.41678030161733143;0.38193659156110976;-0.5007448640320681;-0.45907580962128264;1.0797686703587344;1.000197593782147;9.997473767053531;0.4167621001328622;-0.43522896922675847;-0.43522902054556295;0.3859443454042772;-0.45571000219627766;0.5973272807347635;1.0000816199011653
86.158223;1.0907439689289715;0.41678160712265855;0.3819381772598671;-0.5007448634204702;-0.4590758104966278;1.0797697061714746;1.0001989763071941;9.997453101800694;0.41676170995986755;-0.435228968140613;-0.4352290199468634;0.38594432430300785;-0.4557100018919949;0.597328670148972;1.0000774016342302
86.168223;1.0907433074076978;0.4167828836165745;0.38193975751398956;-0.5007448627985196;-0.45907581133242437;1.0797707369292482;1.000200250454293;9.997434807955651;0.4167613527950838;-0.4352289670501347;-0.43522901937564384;0.38594433714148835;-0.4557100015653103;0.597329971329564;1.0000731480048821
86.178223;1.090742615760237;0.4167841310814701;0.3819413310237529;-0.5007448621652945;-0.4590758121272022;1.0797717523440533;1.0002014212467434;9.997418943697271;0.4167610275121147;-0.43522896595711696;-0.43522901883343845;0.3859443862604178;-0.455710001215441;0.5973311812377949;1.0000688699498104
86.188223;1.0907418924778332;0.4167853484186391;0.3819428967005982;-0.5007448615207925;-0.4590758128799877;1.0797727424474526;1.0002024948509687;9.997405539702076;0.4167607324511412;-0.4352289648633758;-0.4352290183216034;0.38594447392742653;-0.4557100008415829;0.5973322968785003;1.0000645777264792
86.198223;1.0907411364104829;0.41678653321785303;0.3819444537977776;-0.5007448608654902;-0.4590758135900668;1.0797736975489438;1.0002034791878236;9.997394590533387;0.416760465522362;-0.43522896377112735;-0.4352290178412302;0.3859446023438316;-0.45571000044345655;0.5973333154746528;1.0000602796960576
86.208223;1.0907403464483918;0.41678768184876414;0.38194600173904736;-0.50074486019971;-0.459075814256556;1.0797746082420838;1.0002043833035485;9.997386061193879;0.41676022451570993;-0.4352289626832375;-0.4352290173928897;0.3859447734381515;-0.45571000002153816;0.5973342343009181;1.0000559815324703
86.218223;1.090739521810591;0.4167887900302013;0.3819475401129769;-0.500744859523484;-0.45907581487773996;1.079775467038189;1.0002052151724568;9.997379912220525;0.41676000734992896;-0.43522896160320396;-0.4352290169765191;0.38594498894981183;-0.4557099995770141;0.5973350509609872;1.000051687211329
86.228223;1.0907386626466364;0.4167898536383271;0.38194906882467067;-0.5007448588367691;-0.45907581545099974;1.0797762698403082;1.0002059802394487;9.99737612051496;0.4167598123375265;-0.43522896053491583;-0.43522901659167945;0.3859452509993905;-0.45570999911180393;0.5973357640696579;1.0000474019352286
86.238223;1.0907377702303316;0.41679086924514364;0.38195058781281305;-0.5007448581396048;-0.45907581597353975;1.079777015358657;1.0002066820209559;9.997374675261751;0.416759638583998;-0.43522895948219975;-0.435229016237705;0.38594556228489746;-0.4557099986288683;0.5973363732379281;1.0000431343883591
86.248223;1.0907368477086092;0.41679183429293093;0.3819520968251571;-0.5007448574322636;-0.4590758164431187;1.0797777037179026;1.0002073229372113;9.997375558094628;0.41675948632793275;-0.43522895844835874;-0.43522901591361507;0.3859459254544756;-0.45570999813252877;0.5973368784659435;1.0000388958932789
86.258223;1.0907359009061803;0.4167927472197456;0.3819535958921473;-0.5007448567152742;-0.4590758168582669;1.079778335460077;1.0002079041316798;9.997378728673379;0.4167593570811065;-0.4352289574360895;-0.43522901561831184;0.3859463423359767;-0.4557099976281825;0.5973372798279969;1.0000346975479977
86.268223;1.0907349373514685;0.4167936073754051;0.38195508546291773;-0.5007448559893265;-0.459075817217926;1.0797789109065787;1.0002084252780012;9.99738412463831;0.41675925347589166;-0.4352289564476769;-0.4352290153508798;0.38594681364105654;-0.4557099971213885;0.5973375776438675;1.0000305483611032
86.278223;1.0907339644711354;0.41679441454715305;0.381956565863578;-0.5007448552553031;-0.4590758175209524;1.0797794301432044;1.0002088848793316;9.997391673477189;0.41675917868540435;-0.4352289554851413;-0.43522901511033435;0.38594733927485414;-0.45570999661710093;0.5973377728054294;1.0000264562046968
86.288223;1.0907329891956608;0.4167951682250748;0.3819580370986699;-0.5007448545141922;-0.45907581776597683;1.0797798927200355;1.0002092802864293;9.997401308313432;0.41675913565947037;-0.43522895455048566;-0.43522901489510246;0.38594791901104053;-0.4557099961194827;0.5973378667971967;1.0000224304629048
86.298223;1.0907320184614484;0.41679586697109816;0.38195949885234387;-0.5007448537669269;-0.45907581795148855;1.0797802965234642;1.0002096067926745;9.997412971554592;0.4167591267715001;-0.4352289536459753;-0.4352290147028445;0.38594855295292885;-0.455709995632033;0.5973378616934559;1.0000184835197015
86.308223;1.0907310585126293;0.4167965083648759;0.3819609501004043;-0.500744853014503;-0.4590758180761568;1.0797806373458703;1.000209856967462;9.997426604134542;0.41675915401162245;-0.43522895277421547;-0.4352290145305962;0.3859492414535597;-0.4557099951575919;0.5973377603975092;1.0000146303464412
86.318223;1.090730113413045;0.4167970892906989;0.3819623889259752;-0.5007448522580059;-0.45907581813922294;1.0797809097247093;1.0002100218972412;9.997442136822459;0.4167592192891395;-0.4352289519382169;-0.43522901437500705;0.3859499847630106;-0.45570999469821893;0.597337566504829;1.000010886762963
86.328223;1.0907291847329996;0.41679760625819057;0.38196381292777354;-0.5007448514984505;-0.4590758181402094;1.079781108314483;1.000210093204341;9.997459488001287;0.41675932438338936;-0.4352289511414702;-0.43522901423252364;0.3859507826491634;-0.45570999425554476;0.5973372837920157;1.0000072667065132
86.338223;1.090728271766483;0.41679805579690987;0.3819652198211452;-0.5007448507370375;-0.4590758180782;1.0797812294008298;1.000210063997411;9.997478569955655;0.416759470646537;-0.43522895038789;-0.43522901409954706;0.38595163406800637;-0.4557099938316758;0.5973369161668186;1.0000037808388025
86.348223;1.090727371047006;0.4167984344453503;0.38196660806922555;-0.5007448499757675;-0.459075817951789;1.079781271568394;1.0002099295026898;9.99749930831939;0.4167596588700648;-0.4352289496815974;-0.4352290139727472;0.38595253708133487;-0.4557099934297567;0.5973364681517752;1.0000004378430551
86.358223;1.0907264764312832;0.4167987385769721;0.38196797717821696;-0.5007448492175709;-0.4590758177597779;1.079781234529358;1.000209688246737;9.997521658001533;0.416759889283369;-0.43522894902641984;-0.43522901384939255;0.3859534891505284;-0.4557099930538261;0.5973359449313975;0.9999972459205551
86.368223;1.090725580060846;0.41679896505027264;0.38196932722995974;-0.5007448484656455;-0.45907581750166365;1.0797811177130539;1.0002093427661554;9.997545598759254;0.4167601616570061;-0.4352289484252305;-0.43522901372753653;0.3859544875706641;-0.4557099927083986;0.5973353515362397;0.9999942128626046
86.378223;1.0907246732648785;0.41679911188185864;0.3819706581926889;-0.5007448477228871;-0.45907581717732987;1.0797809205460438;1.000208898567915;9.997571112629002;0.4167604755520755;-0.43522894787961713;-0.43522901360613014;0.38595552938329697;-0.4557099923979755;0.5973346921849374;0.9999913458872534
86.388223;1.090723748009431;0.41679917766575475;0.3819719697310162;-0.5007448469920115;-0.4590758167864517;1.0797806435813584;1.0002083616557276;9.997598160208417;0.41676083055551166;-0.4352289473900007;-0.4352290134850361;0.38595661074884907;-0.45570999212659047;0.5973339706764078;0.9999886514119136
86.398223;1.0907227982188823;0.4167991604983958;0.3819732616149381;-0.5007448462754192;-0.4590758163285335;1.0797802887296024;1.0002077365851085;9.997626675821241;0.4167612264673598;-0.43522894695578446;-0.43522901336494924;0.3859577267576321;-0.45570999189777134;0.5973331913526589;0.9999861340009822
86.408223;1.0907218192289432;0.4167990576827568;0.38197453418384997;-0.5007448455743363;-0.45907581580338047;1.0797798580401332;1.0002070259014917;9.997656575673487;0.416761663211903;-0.4352289465756565;-0.43522901324727964;0.38595887210275726;-0.4557099917149662;0.5973323598885415;0.9999837955311085
86.418223;1.090720805935965;0.4167988662406074;0.3819757881459638;-0.5007448448884404;-0.4590758152112243;1.0797793524664516;1.0002062306136135;9.997687761854094;0.41676214039710585;-0.43522894624828434;-0.4352290131338892;0.3859600419350374;-0.4557099915816429;0.5973314834779285;0.9999816355929515
86.428223;1.0907197516229918;0.4167985834636863;0.38197702402976164;-0.5007448442163761;-0.4590758145527465;1.0797787722545849;1.000205351489409;9.997720123225136;0.4167626570354788;-0.43522894597273726;-0.4352290130267533;0.38596123234448326;-0.45570999150071234;0.5973305701718791;0.9999796527013035
86.438223;1.0907186492321699;0.41679820704800186;0.38197824196276153;-0.5007448435562447;-0.4590758138294702;1.0797781183825417;1.0002043896089783;9.997753541924219;0.4167632115901527;-0.4352289457484686;-0.4352290129277368;0.3859624405039486;-0.45570999147395214;0.5973296280362345;0.999977845059985
86.448223;1.0907174938538213;0.41679773495795697;0.3819794414062937;-0.5007448429057703;-0.4590758130441153;1.079777393497388;1.000203345751925;9.997787907949489;0.4167638020708249;-0.43522894557558206;-0.43522901283845755;0.3859636643908039;-0.45570999150189356;0.5973286649044798;0.9999762100562662
86.458223;1.0907162830790473;0.41679716529785693;0.38198062072607913;-0.500744842262461;-0.4590758122004472;1.0797766015928831;1.0002022206437777;9.997823129401231;0.4167644259015574;-0.4352289454552421;-0.4352290127601141;0.3859649022451016;-0.4557099915841104;0.5973276886450306;0.999974743706535
86.468223;1.0907150155499086;0.41679649654956585;0.3819817774176102;-0.5007448416238792;-0.45907581130288827;1.0797757470500575;1.0002010159532444;9.99785912585717;0.4167650796397122;-0.435228945389455;-0.43522901269330844;0.38596615237241727;-0.45570999171963245;0.5973267074398051;0.9999734405525941
86.478223;1.0907136906473207;0.4167957281351082;0.3819829090640902;-0.5007448409879731;-0.45907581035614153;1.0797748340963218;1.0001997340223852;9.997895815291697;0.41676575920974535;-0.43522894538036144;-0.43522901263826136;0.38596741339908397;-0.45570999190709327;0.5973257290925491;0.9999722935465309
86.488223;1.0907123094926479;0.416794860586627;0.3819840140537752;-0.5007448403534658;-0.4590758093645413;1.0797738670762171;1.0001983762014515;9.997933105509537;0.4167664606022694;-0.435228945429631;-0.43522901259532726;0.38596868440316334;-0.4557099921446751;0.5973247592866169;0.9999712947968413
86.498223;1.0907108747822574;0.41679389522479227;0.381985091433559;-0.5007448397202674;-0.4590758083313567;1.0797728515843423;1.0001969413518472;9.9979708900552;0.4167671802841317;-0.4352289455380501;-0.4352290125651115;0.3859699644341436;-0.45570999243019367;0.5973238003879454;0.9999704369442018
86.508223;1.090709388736968;0.41679283395952715;0.38198614057086117;-0.5007448390896538;-0.4590758072588274;1.0797717956544346;1.0001954262307233;9.998009055620471;0.41676791525772416;-0.435228945705405;-0.43522901254827406;0.3859712518394614;-0.4557099927611432;0.597322851998433;0.9999697142907111
86.518223;1.0907078514042965;0.416791679004849;0.3819871613854346;-0.50074483846406;-0.45907580614857124;1.0797707094998108;1.0001938275550546;9.998047497897593;0.41676866297649545;-0.4352289459308685;-0.43522901254543916;0.38597254411289306;-0.45570999313447264;0.597321912612143;0.9999691236083991
86.528223;1.0907062608667988;0.4167904319568562;0.38198815450624596;-0.5007448378467222;-0.4590758050016711;1.0797696038780913;1.000192143121852;9.998086132214883;0.4167694212063998;-0.4352289462135142;-0.43522901255720997;0.3859738384142625;-0.4557099935466169;0.5973209802758754;0.9999686640508362
86.538223;1.0907046147857584;0.4167890930622256;0.38198912092849724;-0.5007448372411828;-0.4590758038189258;1.079768488648969;1.0001903708866184;9.998124903205373;0.4167701879888745;-0.43522894655253835;-0.43522901258430086;0.3859751325075631;-0.4557099939941651;0.5973200518793222;0.9999683362773032
86.548223;1.0907029118773715;0.41678766181478805;0.38199006181776723;-0.5007448366506028;-0.45907580260138703;1.0797673716037792;1.000188507299883;9.998163795639298;0.4167709615948388;-0.4352289469474128;-0.4352290126275189;0.38597642522818454;-0.4557099944744427;0.5973191231547411;0.9999681416053895
86.558223;1.0907011521605554;0.4167861382612023;0.38199097849969976;-0.5007448360771914;-0.459075801350779;1.079766257016749;1.0001865466376314;9.998202833107952;0.41677174030486164;-0.4352289473980363;-0.43522901268722497;0.3859777158804253;-0.45570999498526327;0.597318189851975;0.9999680813512647
86.568223;1.0906993361461073;0.41678452363574664;0.3819918722994792;-0.5007448355221581;-0.4590758000699301;1.0797651457351316;1.0001844824543384;9.99824206215145;0.41677252227786105;-0.4352289479046477;-0.43522901276289555;0.3859790033969519;-0.4557099955243513;0.5973172488627135;0.9999681563698781
86.578223;1.090697464686186;0.41678282021857976;0.38199274436008956;-0.500744834986106;-0.4590757987631005;1.0797640378735232;1.0001823098127969;9.998281536563887;0.4167733058565105;-0.43522894846769566;-0.4352290128534195;0.38598028613743507;-0.45570999608941376;0.5973162989196341;0.9999683668044331
86.588223;1.0906955401659704;0.41678103120357235;0.3819935956504426;-0.5007448344692821;-0.45907579743584637;1.0797629347063094;1.000180025749478;9.998321317877423;0.41677408995313947;-0.43522894908799364;-0.4352290129576382;0.3859815622908385;-0.45570999667871714;0.597315340831099;0.9999687121516824
86.598223;1.0906935667007607;0.4167791606044672;0.3819944272357772;-0.500744833971406;-0.45907579609436233;1.079761836847455;1.0001776281241122;9.998361483338426;0.41677487401501795;-0.43522894976691545;-0.43522901307467604;0.38598283056044075;-0.45570999729097866;0.597314376982617;0.9999691915193148
86.608223;1.0906915488642523;0.41677721308547866;0.3819952404176127;-0.5007448334916793;-0.4590757947445641;1.079760741653051;1.0001751152096783;9.998402117383263;0.4167756577588507;-0.4352289505062606;-0.43522901320399504;0.3859840906406455;-0.4557099979246702;0.5973134103903287;0.9999698041565532
86.618223;1.0906894919285504;0.4167751942655261;0.38199603652187575;-0.5007448330291976;-0.4590757933916343;1.0797596440314714;1.0001724860278773;9.998443289351219;0.416776440848428;-0.4352289513080928;-0.4352290133450712;0.3859853429798388;-0.45570999857798056;0.597312443970896;0.9999705506882626
86.628223;1.090687403520965;0.41677311105827186;0.3819968168354908;-0.5007448325831113;-0.459075792040368;1.0797585395318665;1.000169739736666;9.998485040861954;0.41677722251992094;-0.4352289521747318;-0.43522901349718124;0.385986588110143;-0.45570999924905825;0.5973114802035535;0.9999714335845463
86.638223;1.0906852938289244;0.41677097123138096;0.38199758265675626;-0.5007448321524766;-0.4590757906956386;1.0797574254250588;1.00016687473601;9.998527392789498;0.41677800140205945;-0.4352289531084854;-0.4352290136594482;0.38598782618306704;-0.4557099999354949;0.5973105206266505;0.9999724558038336
86.648223;1.0906831745989443;0.41676878275908064;0.3819983350116347;-0.5007448317361199;-0.4590757893623138;1.0797562992040888;1.0001638886149515;9.998570354933497;0.41677877569307625;-0.4352289541111775;-0.4352290138305911;0.3859890569343878;-0.4557100006337261;0.5973095647049307;0.999973618796902
86.658223;1.0906810589353853;0.4167665535507794;0.3819990743061908;-0.5007448313323869;-0.4590757880449765;1.0797551576105766;1.0001607787944526;9.99861392085756;0.41677954357439345;-0.43522895518379795;-0.4352290140088278;0.38599028009758846;-0.4557100013393653;0.5973086090679696;0.9999749206959561
86.668223;1.0906789609441008;0.4167642913999516;0.38199980025831576;-0.5007448309390156;-0.4590757867478738;1.0797539973700536;1.0001575434819636;9.998658060882978;0.41678030376201847;-0.4352289563262515;-0.43522901419246096;0.38599149567492536;-0.45571000204796036;0.597307648119118;0.9999763556519217
86.678223;1.0906768933964617;0.4167620041548412;0.3820005118663411;-0.5007448305535519;-0.45907578547469374;1.0797528164958814;1.0001541821582225;9.998702726837925;0.41678105609485316;-0.43522895753744634;-0.43522901438042655;0.3859927036739614;-0.45571000275523293;0.5973066751400695;0.999977914549996
86.688223;1.090674865167814;0.41675969988906403;0.38200120740986565;-0.5007448301739769;-0.45907578422829515;1.0797516150695647;1.0001506957468107;9.998747860475227;0.4167818015717378;-0.4352289588156556;-0.4352290145721672;0.3859939040984252;-0.4557100034570254;0.5973056830064521;0.9999795856016597
86.698223;1.0906728812371342;0.4167573866008301;0.38200188497182097;-0.5007448297989417;-0.4590757830108976;1.0797503945642917;1.0001470868173739;9.99879339447164;0.4167825415436523;-0.43522896015852075;-0.43522901476693804;0.3859950973760328;-0.45571000414957075;0.5973046647151035;0.9999813548445123
86.708223;1.0906709440675748;0.4167550717467396;0.3820025431830926;-0.5007448294275364;-0.4590757818243679;1.0797491560658197;1.0001433588282316;9.998839240430021;0.4167832766936389;-0.43522896156284396;-0.4352290149630755;0.3859962843865598;-0.4557100048297629;0.5973036139359055;0.9999832073006164
86.718223;1.0906690540270783;0.416752762040931;0.38200318150546775;-0.5007448290589325;-0.45907578067018906;1.0797478995093;1.0001395148037298;9.998885278763591;0.4167840066883197;-0.4352289630247137;-0.4352290151578527;0.38599746597849016;-0.4557100054948944;0.597302525676255;0.9999851277774467
86.728223;1.09066720972103;0.41675046337872235;0.3820038002984122;-0.5007448286921549;-0.45907577954908657;1.079746624858249;1.0001355570821782;9.998931370074436;0.4167847309565653;-0.4352289645396259;-0.4352290153478032;0.3859986427061012;-0.4557100061423451;0.5973013971034161;0.9999871016156991
86.738223;1.0906654086708283;0.41674818095612665;0.38200440080445125;-0.5007448283261261;-0.4590757784605904;1.0797453336547111;1.00013148787864;9.998977373481223;0.416785449760386;-0.4352289661023316;-0.4352290155291109;0.38599981517866433;-0.4557100067697349;0.597300228139858;0.9999891165962124
86.748223;1.0906636475736131;0.4167459194740734;0.38200498488044154;-0.5007448279598169;-0.459075777403022;1.0797440293392457;1.0001273102085826;9.999023149045135;0.41678616455431494;-0.4352289677069856;-0.43522901569814315;0.38600098444429404;-0.45571000737510275;0.5972990214142737;0.9999911640419256
86.758223;1.0906619683289704;0.4167441589185213;0.3820059752527778;-0.5007444666166441;-0.4590754265198729;1.0797427166286147;1.000123029465144;9.999068552025696;0.4167868777790939;-0.4352289693476042;-0.43522901585201473;0.38600215180374703;-0.45571000795683037;0.597297781684808;0.9999932378579182
86.768223;1.090660280103792;0.4167419515285526;0.3820065333925084;-0.5007444662467466;-0.45907542551746233;1.079741400598282;1.0001186543411824;9.999113439021938;0.4167875921814136;-0.4352289710180341;-0.435229015988903;0.3860033184027898;-0.4557100085135373;0.5972965148770467;0.9999953340086634
86.778223;1.0906586292411773;0.41673977655645983;0.3820070815519656;-0.5007444658740562;-0.4590754245403699;1.0797400854333161;1.0001141962586761;9.999157684382823;0.4167883099259297;-0.43522897271162475;-0.4352290161081013;0.38600448488836553;-0.45571000904404546;0.5972952269313825;0.9999974510635642
86.788223;1.0906570179468196;0.416737636840376;0.3820076211969694;-0.5007444654987202;-0.45907542358803854;1.0797387738995696;1.0001096685038438;9.999201188971625;0.41678903234432213;-0.43522897442143654;-0.435229016209687;0.3860056512123327;-0.45571000954722546;0.5972939227647084;0.999999589676763
86.798223;1.0906554477729085;0.41673553458434986;0.3820081546466295;-0.500744465121451;-0.4590754226599773;1.0797374677002722;1.0001050857034095;9.999243876309945;0.41678976017114494;-0.43522897614099554;-0.43522901629380306;0.38600681692933636;-0.4557100100216539;0.5972926053953315;1.0000017513914496
86.808223;1.090653919282445;0.4167334721341099;0.38200868524097636;-0.5007444647435733;-0.4590754217554835;1.079736166994446;1.0001004634668347;9.999285686254327;0.4167904937726403;-0.43522897786499004;-0.4352290163599709;0.3860079816336674;-0.4557100104653976;0.5972912759655581;1.0000039385081905
86.818223;1.0906524335809011;0.4167314527118705;0.382009216306144;-0.5007444643669763;-0.45907542087375225;1.0797348696927151;1.0000958178889763;9.999326575099358;0.41679123365385423;-0.4352289795895081;-0.435229016406953;0.3860091451257917;-0.45571001087599117;0.5972899350290838;1.000006153987692
86.828223;1.0906509946483576;0.41672948040984403;0.3820097507372392;-0.5007444639938976;-0.4590754200140672;1.0797335718660372;1.000091164858148;9.99936652288605;0.4167919810314494;-0.4352289813119276;-0.4352290164331374;0.3860103075112418;-0.4557100112505404;0.5972885835806285;1.0000084004779275
86.838223;1.0906496097885958;0.4167275594715339;0.3820102914131766;-0.5007444636270008;-0.4590754191758747;1.0797322683228536;1.0000865204835476;9.999405541466727;0.41679273819617746;-0.43522898303076746;-0.435229016436785;0.3860114690178575;-0.4557100115862983;0.5972872231183894;1.0000106797597914
86.848223;1.0906482878985853;0.4167256932321933;0.3820108412988512;-0.5007444632695864;-0.45907541835859866;1.0797309532421733;1.0000819029011783;9.999443667604034;0.4167935089486324;-0.4352289847455193;-0.435229016415846;0.3860126294787189;-0.45571001188157895;0.5972858556731468;1.0000129929745436
86.858223;1.090647037091008;0.4167238836949855;0.38201140307471315;-0.5007444629253939;-0.4590754175613608;1.079729621424586;1.0000773329097807;9.999480931489089;0.41679429855628597;-0.43522898645622354;-0.4352290163681218;0.38601378822460136;-0.4557100121362741;0.5972844839017234;1.0000153408494024
86.868223;1.0906458625922704;0.41672213209009823;0.38201197905282;-0.500744462598053;-0.45907541678309566;1.079728269060752;1.000072832558231;9.999517326655416;0.41679511300716343;-0.43522898816287303;-0.4352290162922094;0.3860149444530097;-0.45571001235162373;0.5972831107885104;1.0000177231158331
86.878223;1.0906447653079991;0.41672043945585036;0.38201257144780115;-0.5007444622907312;-0.45907541602319896;1.079726893464758;1.0000684237257873;9.999552809640091;0.4167959586151121;-0.4352289898648712;-0.43522901618800197;0.3860160974123557;-0.45571001252940224;0.5972817388996942;1.0000201373274717
86.888223;1.0906437420037454;0.41671880661962524;0.3820131824201691;-0.5007444620061411;-0.4590754152821591;1.0797254927755398;1.0000641275982005;9.99958731765219;0.41679684209015444;-0.43522899156064004;-0.43522901605598835;0.38601724636526447;-0.45571001267112016;0.597280369577012;1.0000225788004322
86.898223;1.0906427873558382;0.41671723377688774;0.38201381409890434;-0.5007444617465485;-0.45907541456144596;1.0797240658735372;1.0000599644216934;9.999620787831148;0.41679777027166;-0.4352289932478022;-0.4352290158966605;0.38601839050108;-0.4557100127779585;0.5972790028895761;1.0000250417138004
86.908223;1.0906418955446024;0.4167157201498134;0.3820144691181532;-0.5007444615137665;-0.4590754138627109;1.0797226117811736;1.0000559528998323;9.999653170575101;0.4167987495079346;-0.4352289949238821;-0.43522901571093614;0.3860195289261706;-0.45571001285137197;0.597277638103878;1.0000275198730784
86.918223;1.0906410603277512;0.41671426402773376;0.38201515120913554;-0.5007444613092245;-0.45907541318717116;1.079721128698581;1.0000521090208279;9.999684431109026;0.4167997852656195;-0.435228996586744;-0.43522901550067145;0.3860206609274089;-0.4557100128935044;0.597276273660534;1.0000300072482593
86.928223;1.0906402748053226;0.4167128632200499;0.3820158650696436;-0.5007444611337981;-0.4590754125354942;1.0797196139488918;1.0000484446619446;9.999714552919876;0.41680088219566763;-0.4352289982346854;-0.43522901526849006;0.3860217861734237;-0.4557100129069661;0.5972749067610058;1.0000324983564077
86.938223;1.0906395314288169;0.41671151562933967;0.38201661557356115;-0.5007444609876948;-0.4590754119076873;1.0797180648861429;1.0000449666781936;9.999743543580209;0.4168020442006582;-0.43522899986649877;-0.4352290150173131;0.38602290459515515;-0.4557100128944207;0.5972735332323096;1.000034987603109
86.948223;1.090638823044505;0.4167102192751079;0.38201740687091185;-0.500744460870811;-0.45907541130297336;1.0797164792185359;1.0000416780338952;9.999771427593783;0.41680327412380064;-0.4352290014813765;-0.43522901475020226;0.3860240159274596;-0.45571001285849766;0.5972721480150778;1.000037468462162
86.958223;1.090638144587876;0.41670897201846857;0.3820182416439929;-0.5007444607829228;-0.4590754107200123;1.0797148548625795;1.0000385806671181;9.999798241283868;0.4168045733650565;-0.43522900307865503;-0.43522901447050616;0.3860251188858242;-0.45571001280196116;0.5972707463006068;1.0000399339849946
86.968223;1.090637493791466;0.41670777176439616;0.38201912068854327;-0.5007444607233682;-0.4590754101573084;1.0797131902153012;1.0000356764849219;9.999824035693232;0.41680594196505943;-0.4352290046574895;-0.4352290141818944;0.3860262107363825;-0.4557100127277338;0.5972693245810371;1.0000423776472422
86.978223;1.0906368710857646;0.4167066168777978;0.3820200431300091;-0.500744460690746;-0.45907540961353704;1.0797114838160424;1.0000329657143732;9.999848864499707;0.4168073791417871;-0.43522900621666144;-0.4352290138882602;0.38602728796085184;-0.45571001263877137;0.5972678805651639;1.000044793225541
86.988223;1.090636278848526;0.4167055065860541;0.3820210071131671;-0.5007444606829837;-0.45907540908776007;1.0797097333849164;1.000030446245709;9.999872768668135;0.4168088836248426;-0.4352290077548934;-0.4352290135934841;0.38602834745120906;-0.4557100125380535;0.5972664121333467;1.0000471740383716
86.998223;1.0906357201873296;0.4167044412811635;0.3820220105046741;-0.5007444606976829;-0.4590754085794031;1.0797079362573063;1.000028115285665;9.999895782011345;0.41681045346032514;-0.435229009271447;-0.4352290133008928;0.3860293872616191;-0.4557100124287585;0.5972649164778545;1.0000495122749211
87.008223;1.0906351988555112;0.4167034222233203;0.3820230513614202;-0.5007444607326121;-0.4590754080881211;1.079706091123794;1.000025970160541;9.999917935012082;0.4168120856380705;-0.43522901076623477;-0.43522901301283645;0.38603040653097603;-0.4557100123145101;0.5972633900940357;1.0000517992258442
87.018223;1.0906347197207031;0.41670245102530196;0.38202412785653866;-0.5007444607862039;-0.4590754076139269;1.0797041986810072;1.0000240068398434;9.999939238524775;0.4168137756772888;-0.4352290122393449;-0.4352290127307725;0.3860314048885188;-0.45571001219934115;0.5972618293646272;1.0000540256857062
87.028223;1.0906342876169308;0.4167015293471462;0.38202523787689446;-0.5007444608577157;-0.45907540715745904;1.079702260834644;1.0000222192355979;9.999959675340312;0.4168155171558217;-0.4352290136903862;-0.4352290124557872;0.3860323818497605;-0.45571001208733714;0.5972602308105015;1.000056181279576
87.038223;1.0906339056097236;0.41670065853432803;0.3820263789761003;-0.5007444609469294;-0.45907540672004504;1.0797002797038278;1.0000206006812677;9.999979210120518;0.41681730194771915;-0.4352290151180098;-0.4352290121890426;0.3860333364352817;-0.4557100119822418;0.5972585910465922;1.0000582540758298
87.048223;1.0906335751723726;0.41669983938593347;0.38202754850015486;-0.5007444610535761;-0.4590754063036833;1.0796982571096851;1.0000191452218168;9.999997795753805;0.4168191213035522;-0.43522901651995277;-0.4352290119315131;0.38603426717369116;-0.4557100118870393;0.5972569074966175;1.0000602317660592
87.058223;1.0906332973656767;0.41669907226438035;0.38202874333069264;-0.5007444611769779;-0.45907540591102514;1.0796961953887538;1.0000178476485841;10.000015381972256;0.4168209664324093;-0.4352290178936463;-0.4352290116834494;0.3860351725700349;-0.4557100118036198;0.5972551793893974;1.00006210316478
87.068223;1.0906330734038372;0.41669835726725796;0.38202995957410374;-0.5007444613162078;-0.45907540554515414;1.0796940983961598;1.0000167032853426;10.000031938372718;0.4168228283691263;-0.4352290192368543;-0.4352290114443752;0.3860360516026403;-0.4557100117328116;0.597253408035173;1.0000638587996153
87.078223;1.090632905179031;0.41669769427897174;0.38203119264919677;-0.5007444614702857;-0.45907540520925344;1.0796919711719923;1.0000157074974225;10.000047471497732;0.41682469800698707;-0.43522902054790985;-0.4352290112134183;0.38603690381058475;-0.4557100116749624;0.5972515969663408;1.0000654907400512
87.088223;1.09063279499729;0.4166970831220748;0.38203243736356635;-0.5007444616381223;-0.4590754049062614;1.0796898197064027;1.0000148541174128;10.000062022198955;0.4168265664876735;-0.4352290218258508;-0.43522901098959943;0.38603772951900733;-0.4557100116307997;0.5972497521810867;1.0000669920676537
87.098223;1.0906327438751438;0.416696523764377;0.38203368771503643;-0.5007444618185015;-0.4590754046385873;1.079687650827544;1.000014133355383;10.000075653225812;0.41682842610655096;-0.43522902307051525;-0.4352290107721226;0.3860385304199082;-0.455710011601742;0.5972478817956705;1.000068356955399
87.108223;1.0906327501420492;0.4166960162093749;0.38203493695707996;-0.5007444620100312;-0.45907540440812133;1.079685470989052;1.0000135314475234;10.000088434336647;0.41683027135870254;-0.4352290242821631;-0.43522901056046853;0.3860393093797768;-0.45571001158947044;0.5972459953380188;1.000069581990774
87.118223;1.0906328093482478;0.41669556017185166;0.38203617823452846;-0.5007444622109516;-0.4590754042164115;1.0796832855544076;1.0000130331685961;10.000100426609212;0.41683209891197986;-0.4352290254609492;-0.4352290103539833;0.38604006954710324;-0.4557100115955518;0.5972441029311819;1.000070667758648
87.128223;1.0906329157794776;0.4166951547089658;0.38203740523641727;-0.5007444624191403;-0.45907540406480696;1.0796811002532376;1.0000126249365122;10.000111673055898;0.4168339063802621;-0.43522902660693247;-0.43522901015139864;0.386040814103227;-0.4557100116215156;0.5972422142068181;1.0000716198173256
87.138223;1.0906330647142224;0.41669479794160164;0.38203861223183677;-0.5007444626324885;-0.45907540395454804;1.0796789233177;1.0000122961537214;10.000122204395312;0.41683569116912955;-0.43522902772051797;-0.43522900995092884;0.38604154634558296;-0.45571001166902364;0.5972403376410479;1.0000724484939818
87.148223;1.0906332526820184;0.41669448727514313;0.38203979384114917;-0.5007444628494715;-0.4590754038866175;1.0796767655046589;1.0000120393581766;10.00013205971763;0.4168374503406587;-0.4352290288027069;-0.43522900975090933;0.3860422693207492;-0.4557100117397702;0.597238480588268;1.0000731673077674
87.158223;1.0906334759597787;0.41669421993392713;0.382040945000446;-0.5007444630695711;-0.4590754038614971;1.0796746388704357;1.0000118503813955;10.000141304783602;0.4168391811907704;-0.4352290298548278;-0.4352290095503923;0.38604298581037544;-0.4557100118350863;0.597236649589085;1.0000737914138733
87.168223;1.090633730275623;0.4166939929490213;0.38204206101688665;-0.5007444632932566;-0.4590754038792877;1.0796725575429755;1.0000117284620624;10.000150026983407;0.4168408818756275;-0.4352290308781214;-0.4352290093491778;0.386043699013884;-0.4557100119554316;0.5972348509934776;1.0000743362196223
87.178223;1.0906340128331078;0.41669380240730386;0.3820431380496555;-0.5007444635214955;-0.45907540394005825;1.0796705388493537;1.0000116759454494;10.000158309621282;0.4168425518926506;-0.43522903187366907;-0.4352290091474999;0.3860444127774994;-0.45571001210015355;0.5972330914712737;1.0000748150598169
87.188223;1.0906343251167292;0.416693642844326;0.382044173766135;-0.5007444637551205;-0.4590754040437727;1.0796686011333831;1.0000116975401088;10.0001662112724;0.4168441918822957;-0.43522903284275083;-0.4352290089457207;0.38604513111404987;-0.4557100122678595;0.5972313776715088;1.0000752381389215
87.198223;1.090634673291851;0.41669350764151375;0.38204516714219755;-0.5007444639944028;-0.45907540418972864;1.079666760320751;1.0000117991392676;10.000173767597351;0.41684580234746177;-0.43522903378735134;-0.4352290087438657;0.3860458577792692;-0.45571001245697657;0.5972297154499278;1.0000756144494465
87.208223;1.0906350652048786;0.41669339033586117;0.3820461177587273;-0.5007444642391137;-0.45907540437628996;1.079665028976905;1.0000119862305965;10.00018101004002;0.41684738273831556;-0.4352290347103675;-0.4352290085413103;0.3860465960286552;-0.45571001266575434;0.597228109555418;1.000075953407779
87.218223;1.0906355066124163;0.4166932859533083;0.3820470255092771;-0.5007444644890393;-0.459075404601464;1.0796634173063138;1.0000122625045167;10.000187988787001;0.41684893224104497;-0.4352290356153935;-0.4352290083371041;0.3860473482986594;-0.4557100128920453;0.5972265641047013;1.0000762642925207
87.228223;1.0906359990581125;0.41669319161177665;0.3820478904202728;-0.5007444647443915;-0.45907540486370274;1.0796619341047926;1.00001262953636;10.000194789122522;0.4168504510971624;-0.43522903650634226;-0.43522900813056586;0.3860481156434631;-0.4557100131334732;0.5972250833844095;1.0000765551016912
87.238223;1.090636539784403;0.41669310628954154;0.38204871202941454;-0.5007444650058701;-0.45907540516189427;1.0796605871750047;1.0000130871013264;10.000201535781265;0.4168519408524767;-0.43522903738714075;-0.4352290079214907;0.38604889743172777;-0.45571001338766187;0.5972236718602739;1.0000768317645514
87.248223;1.0906371227543816;0.4166930299725739;0.3820494886150282;-0.5007444652746049;-0.459075405494721;1.0796593829654069;1.0000136330930083;10.000208386316231;0.41685340355509526;-0.435229038261685;-0.43522900771001777;0.3860496919992304;-0.45571001365234864;0.5972223332531941;1.000077097812365
87.258223;1.0906377397954852;0.4166929629437107;0.3820502170668281;-0.500744465552054;-0.4590754058604182;1.0796583249852583;1.0000142640791323;10.000215511184141;0.4168548409042246;-0.43522903913397615;-0.43522900749662286;0.3860504976085133;-0.45571001392561156;0.5972210699731697;1.000077354359268
87.268223;1.090638381862052;0.4166929058433926;0.382050893725126;-0.5007444658399252;-0.4590754062571285;1.079657411608216;1.000014977137612;10.00022306153391;0.41685625421790284;-0.4352290400080111;-0.4352290072822005;0.3860513127429985;-0.4557100142059615;0.5972198837322968;1.0000776011094534
87.278223;1.090639040084527;0.4166928593642377;0.38205151554506506;-0.5007444661401854;-0.4590754066831547;1.079656635008231;1.0000157703846968;10.000231141261347;0.4168576449583216;-0.43522904088734754;-0.43522900706797035;0.3860521359437569;-0.4557100144921434;0.5972187764952083;1.0000778387903047
87.288223;1.0906397054536754;0.4166928228446315;0.382052080740637;-0.5007444664550483;-0.4590754071369391;1.0796559827955103;1.0000166410362303;10.000239803937177;0.41685901478535453;-0.43522904177461536;-0.4352290068553178;0.3860529657824228;-0.45571001478303447;0.5972177504966858;1.0000780701245735
87.298223;1.0906403683285562;0.4166927932291303;0.38205258871884407;-0.5007444667867904;-0.45907540761730475;1.0796554417156703;1.0000175834533727;10.00024907061959;0.41686036507024765;-0.4352290426712955;-0.43522900664580266;0.38605380097512854;-0.4557100150777376;0.5972168078066927;1.000078298469774
87.308223;1.0906410194648049;0.41669276545496026;0.38205303953340614;-0.5007444671375163;-0.4590754081238405;1.0796550005014733;1.0000185888973245;10.000258942004413;0.4168616965704173;-0.4352290435778025;-0.43522900644122064;0.38605464033406645;-0.45571001537558126;0.5972159503890243;1.0000785272089738
87.318223;1.090641650924678;0.4166927339624947;0.3820534331801755;-0.5007444675091418;-0.45907540865682983;1.079654650198635;1.0000196465803963;10.000269394468773;0.41686300922346703;-0.4352290444936096;-0.4352290062434553;0.38605548262086137;-0.45571001567602126;0.5972151799884741;1.0000787598099186
87.328223;1.0906422560118307;0.4166926942713249;0.3820537692618639;-0.5007444679034052;-0.45907540921692425;1.0796543826572702;1.0000207452925274;10.00028037176714;0.4168643017865781;-0.4352290454175597;-0.43522900605421183;0.3860563267051745;-0.4557100159785039;0.5972144977742497;1.0000789988160006
87.338223;1.090642829011563;0.4166926434225595;0.3820540472254211;-0.5007444683218176;-0.45907540980496997;1.0796541886507682;1.0000218749223633;10.000291789301965;0.4168655717969228;-0.4352290463483253;-0.4352290058749244;0.3860571718704728;-0.45571001628227087;0.5972139049100489;1.0000792451524527
87.348223;1.0906433643298468;0.4166925796437465;0.3820542666816409;-0.5007444687657908;-0.45907541042173344;1.0796540571915523;1.0000230273443644;10.000303554316776;0.41686681617122584;-0.4352290472846195;-0.4352290057067368;0.3860580177105536;-0.45571001658626764;0.5972134033694664;1.0000794983330197
87.358223;1.0906438556573705;0.41669250223168786;0.3820544275676425;-0.500744469236545;-0.45907541106730154;1.0796539764276816;1.0000241965424246;10.000315573333658;0.41686803187210564;-0.43522904822527364;-0.43522900555030863;0.38605886352019403;-0.4557100168891286;0.5972129954717083;1.0000797563968054
87.368223;1.0906442964439245;0.41669241114658473;0.3820545302164018;-0.5007444697345388;-0.45907541174058925;1.0796539346972194;1.0000253777204777;10.000327733581473;0.4168692159939934;-0.43522904916918187;-0.43522900540582976;0.38605970743315965;-0.45571001718901305;0.5972126829993284;1.0000800159279624
87.378223;1.0906446810786146;0.4166923059488783;0.38205457549491434;-0.5007444702590061;-0.4590754124394392;1.079653920638075;1.0000265661981347;10.000339889653661;0.4168703653957677;-0.4352290501149807;-0.4352290052735347;0.38606054586753075;-0.455710017483318;0.5972124671766187;1.000080272576851
87.388223;1.0906450056420915;0.41669218539180436;0.3820545652816887;-0.5007444708079197;-0.45907541316113865;1.0796539228885116;1.0000277573996887;10.000351868588517;0.41687147647470507;-0.43522905106092025;-0.43522900515408425;0.3860613737509348;-0.45571001776868736;0.5972123491126637;1.0000805213352075
87.398223;1.09064526850814;0.4166920480532773;0.38205450252293177;-0.5007444713783282;-0.45907541390271767;1.0796539297258736;1.000028946992907;10.000363481098988;0.4168725452145052;-0.4352290520050394;-0.43522900504864553;0.3860621853852326;-0.4557100180415158;0.5972123300952501;1.0000807565658982
87.408223;1.0906454709069504;0.4166918926828618;0.3820543902848375;-0.5007444719670471;-0.459075414661055;1.0796539292472025;1.0000301307070703;10.000374537519674;0.4168735673987361;-0.43522905294516984;-0.4352290049590674;0.3860629754719097;-0.455710018298351;0.5972124114041777;1.0000809731054259
87.418223;1.090645616109102;0.416691718248784;0.38205423095226326;-0.5007444725714595;-0.45907541543331837;1.079653911200981;1.0000313054646117;10.00038486194644;0.416874538927119;-0.4352290538788116;-0.4352290048878568;0.386063739666496;-0.4557100185359339;0.5972125937030798;1.000081168178394
87.428223;1.0906457073573796;0.41669152462136894;0.38205402620687645;-0.5007444731899313;-0.4590754162175787;1.079653868661599;1.0000324711493198;10.000394296915777;0.41687545595408426;-0.4352290548031595;-0.4352290048378784;0.386064474291686;-0.4557100187512527;0.597212876513917;1.0000813412645548
87.438223;1.0906457466907733;0.41669131308188195;0.3820537770042256;-0.5007444738214515;-0.459075417013044;1.079653797779059;1.0000336305241238;10.000402708574347;0.4168763148601798;-0.4352290557151489;-0.43522900481203564;0.38606517573775373;-0.45571001894149177;0.5972132580727217;1.000081491844789
87.448223;1.0906457352026964;0.41669108570933977;0.38205348339035455;-0.5007444744647874;-0.4590754178196796;1.0796536966927734;1.0000347874973452;10.000409993703505;0.4168771122090739;-0.43522905661134115;-0.43522900481282684;0.3860658403568247;-0.45571001910390796;0.5972137356747793;1.000081618606419
87.458223;1.0906456736207135;0.4166908448131963;0.3820531448486415;-0.5007444751179433;-0.45907541863735263;1.0796535642118519;1.0000359458222656;10.000416075914572;0.4168778447656423;-0.4352290574880092;-0.4352290048419351;0.38606646478062207;-0.4557100192359709;0.5972143061972863;1.0000817212528912
87.468223;1.090645563194161;0.41669059336422787;0.38205276127097704;-0.5007444757783017;-0.4590754194650818;1.0796533984741452;1.0000371084996222;10.00042089794576;0.4168785097629185;-0.4352290583416018;-0.435229004900251;0.38606704601147096;-0.45571001933544425;0.5972149663055824;1.000081802371191
87.478223;1.090645406399535;0.41669033542984624;0.3820523337342552;-0.500744476443141;-0.45907542030087606;1.0796531960262683;1.00003827673927;10.000424422536643;0.4168791051569987;-0.4352290591688644;-0.43522900498820793;0.38606758127899465;-0.4557100194002187;0.5972157124999005;1.0000818669289007
87.488223;1.0906452062429064;0.41669007579061057;0.3820518643162313;-0.5007444771099482;-0.45907542114213695;1.0796529524389065;1.0000394492670717;10.000426625512114;0.41687962944675566;-0.4352290599663601;-0.43522900510606244;0.38606806827244683;-0.45571001942845646;0.5972165412765298;1.000081919933421
87.498223;1.090644965797594;0.41668981912347647;0.38205135529562123;-0.5007444777763295;-0.4590754219862688;1.079652665109682;1.0000406240043214;10.000427472909987;0.4168800813792435;-0.435229060730352;-0.4352290052540912;0.38606850556598044;-0.4557100194193148;0.5972174490806034;1.0000819648474528
87.508223;1.0906446890872534;0.41668956930952394;0.38205080879392;-0.5007444784396546;-0.4590754228310987;1.079652335799515;1.0000418008198488;10.000426913405922;0.4168804601340799;-0.43522906145730256;-0.4352290054327016;0.38606889251353627;-0.455710019373397;0.597218431967852;1.000082003958953
87.518223;1.0906443813207531;0.41668932921601737;0.3820502271148305;-0.5007444790966246;-0.4590754236748567;1.0796519706235026;1.0000429819279326;10.000424899056982;0.41688076574414945;-0.43522906214409457;-0.4352290056424164;0.3860692288073799;-0.45571001929227395;0.5972194857557792;1.000082039642885
87.528223;1.0906440478503763;0.4166891010557715;0.3820496128909833;-0.5007444797432987;-0.4590754245158235;1.079651577683341;1.0000441702558434;10.00042140624315;0.4168809991779302;-0.4352290627879447;-0.4352290058841134;0.3860695142598292;-0.45571001917779075;0.5972206067783172;1.000082075344154
87.538223;1.0906436928838008;0.41668888700936096;0.3820489685572071;-0.5007444803757342;-0.4590754253520479;1.0796511641132402;1.000045368550539;10.000416441281441;0.41688116212523185;-0.4352290633866285;-0.43522900615947124;0.38606974884594575;-0.4557100190319329;0.5972217922062417;1.0000821157834394
87.548223;1.090643318973094;0.4166886895671309;0.3820482961666776;-0.5007444809905851;-0.45907542618125136;1.0796507352761964;1.0000465796544264;10.000410036934563;0.4168812566473402;-0.43522906393879474;-0.43522900647096374;0.3860699328102217;-0.4557100188568789;0.5972230398644581;1.0000821667617497
87.558223;1.0906429279971086;0.41668851117352235;0.38204759812918654;-0.5007444815852627;-0.4590754270006676;1.0796502961583452;1.0000478068640908;10.000402243862286;0.4168812848282743;-0.435229064443839;-0.43522900682128896;0.38607006659820314;-0.4557100186546375;0.5972243481108056;1.0000822354338381
87.568223;1.090642522961732;0.4166883534513723;0.3820468778753251;-0.5007444821576138;-0.4590754278068706;1.0796498524667093;1.0000490542075464;10.000393123098265;0.41688124861993886;-0.435229064901367;-0.4352290072127092;0.38607015063728833;-0.45571001842665143;0.5972257153921642;1.0000823303360065
87.578223;1.0906421090238612;0.41668821699104847;0.382046139842115;-0.5007444827052824;-0.4590754285959549;1.0796494109934653;1.0000503261824267;10.000382742807913;0.4168811499450325;-0.43522906531072947;-0.43522900764684824;0.3860701853277742;-0.45571001817378165;0.5972271393833947;1.0000824600784726
87.588223;1.0906416933896612;0.4166881017881955;0.3820453891786772;-0.5007444832255026;-0.4590754293641444;1.0796489797911633;1.0000516263275103;10.00037117202019;0.41688099108648635;-0.43522906567093794;-0.4352290081248442;0.3860701712224385;-0.45571001789651405;0.5972286164190853;1.0000826317550782
