time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
87.598223;1.090641284931989;0.4166880072986594;0.38204463157944574;-0.500744483715619;-0.45907543010843693;1.0796485679052905;1.0000529563913554;10.000358474532483;0.4168807749479694;-0.4352290659810085;-0.43522900864729047;0.3860701089494721;-0.455710017595207;0.5972301417528433;1.0000828509236306
87.608223;1.0906408930357736;0.4166879323067384;0.3820438731215428;-0.5007444841737207;-0.4590754308265479;1.079648184731323;1.0000543169050164;10.000344710062002;0.4168805048289233;-0.4352290662405579;-0.43522900921405683;0.3860699988829703;-0.4557100172701168;0.5972317105453994;1.0000831230604423
87.618223;1.0906405253393863;0.41668787533692897;0.3820431198049394;-0.5007444845991252;-0.45907543151615976;1.079647839120647;1.0000557073960137;10.00032993204918;0.4168801840671017;-0.43522906645003556;-0.43522900982429075;0.3860698411147001;-0.4557100169211132;0.5972333185032975;1.0000834544824144
87.628223;1.0906401861489536;0.4166878347023168;0.3820423770837314;-0.5007444849924337;-0.45907543217468416;1.0796475385279913;1.0000571261426734;10.000314178522354;0.41687981571728244;-0.435229066610421;-0.4352290104764161;0.3860696356797278;-0.455710016547549;0.5972349610790381;1.0000838520405237
87.638223;1.0906398764517247;0.41668901863360924;0.3820427597359739;-0.5007444308802682;-0.4590753828585075;1.079647288614085;1.0000585701209357;10.000297468026137;0.41687940217585023;-0.4352290667229972;-0.4352290111681763;0.3860693824002536;-0.455710016148841;0.5972366322496281;1.0000843224411529
87.648223;1.0906395940805949;0.4166890024267594;0.3820420519390929;-0.5007444312122155;-0.45907538344906634;1.0796470933259021;1.0000600355096745;10.000279802646;0.4168789451059716;-0.4352290667892142;-0.43522901189685087;0.3860690806010956;-0.4557100157253489;0.5972383250150904;1.0000848714740123
87.658223;1.090639333164926;0.4166889939849601;0.38204136721388615;-0.5007444315145271;-0.4590753840043247;1.0796469546679157;1.0000615190174516;10.000261174973065;0.41687844594303985;-0.43522906681016793;-0.43522901265935043;0.3860687290981721;-0.45571001527842;0.5972400333165161;1.0000855035848142
87.668223;1.090639085117671;0.4166889917364667;0.38204070879100904;-0.5007444317887297;-0.4590753845240022;1.0796468719929089;1.000063018584794;10.000241576881498;0.4168779064334203;-0.43522906678613243;-0.435229013452132;0.38606832599653934;-0.455710014809806;0.5972417528430973;1.0000862221555444
87.678223;1.0906388422276942;0.416688995230917;0.3820400801339121;-0.5007444320371831;-0.45907538500797246;1.0796468423665677;1.0000645328791014;10.000221003240535;0.4168773286217427;-0.4352290667167944;-0.43522901427116395;0.3860678684066316;-0.45571001432155755;0.5972434798890274;1.0000870297693838
87.688223;1.0906386005264839;0.4166890047008715;0.38203948497647344;-0.5007444322625015;-0.4590753854561728;1.0796468616735666;1.000066061148327;10.00019945438842;0.416876714492304;-0.43522906660189875;-0.435229015112119;0.38606735262831715;-0.45571001381612886;0.5972452105265013;1.000087927859972
87.698223;1.090638359874488;0.4166890210614689;0.38203892694350755;-0.5007444324671538;-0.4590753858685093;1.0796469253342291;1.000067604079813;10.000176941657907;0.41687606558885515;-0.4352290664416494;-0.4352290159708831;0.38606677465448935;-0.45571001329620026;0.5972469414584886;1.0000889158968658
87.708223;1.0906381226595516;0.4166890459069412;0.3820384091307468;-0.5007444326534906;-0.45907538624467403;1.0796470298042598;1.000069164478345;10.00015348638059;0.4168753829257362;-0.43522906623679936;-0.4352290168441111;0.38606613078323665;-0.45571001276449663;0.597248670446516;1.0000899912212111
87.718223;1.090637892254861;0.41668908137851124;0.3820379334334619;-0.5007444328241285;-0.45907538658409025;1.0796471740251528;1.0000707465675962;10.000129115352891;0.41687466748178265;-0.43522906598851624;-0.4352290177293848;0.3860654182103869;-0.45571001222366514;0.5972503951885031;1.000091150511427
87.728223;1.0906376716212902;0.4166891302318604;0.38203750013809024;-0.5007444329821922;-0.45907538688634586;1.0796473588380653;1.0000723539465333;10.000103863387862;0.4168739209432226;-0.4352290656980164;-0.43522901862490504;0.3860646354499511;-0.45571001167626435;0.5972521127551687;1.000092391091652
87.738223;1.090637462423598;0.4166891954380521;0.38203710832008153;-0.5007444331311641;-0.45907538715167084;1.0796475858139745;1.0000739880199947;10.000077772074789;0.4168731460774491;-0.43522906536632144;-0.43522901952908183;0.38606378251546525;-0.4557100111248448;0.5972538206391764;1.0000937102971816
87.748223;1.0906372647988962;0.4166892790044581;0.38203675649578517;-0.500744433274625;-0.4590753873808584;1.0796478571949844;1.0000756488140723;10.000050878673209;0.4168723462937769;-0.43522906499430075;-0.43522902044022654;0.38606286047471494;-0.45571001057171645;0.5972555175636621;1.0000951048836486
87.758223;1.0906370778859102;0.4166893814537616;0.3820364431709531;-0.5007444334159515;-0.4590753875750465;1.0796481762447072;1.000077336588331;10.000023215008614;0.4168715248609623;-0.43522906458281096;-0.43522902135630903;0.3860618704690818;-0.45571001001834816;0.5972572028748857;1.0000965717918295
87.768223;1.0906369013292367;0.41668950275832767;0.38203616719649075;-0.500744433557906;-0.45907538773553613;1.0796485469393955;1.0000790518761389;9.999994820302335;0.4168706849615761;-0.4352290641328355;-0.4352290222751392;0.3860608131931704;-0.4557100094650394;0.5972588758439927;1.0000981082765532
87.778223;1.0906367377064523;0.4166896435662639;0.3820359276212343;-0.5007444337025454;-0.45907538786325247;1.079648973519202;1.0000807944068562;9.999965750713061;0.41686983036136993;-0.4352290636456048;-0.43522902319502293;0.38605968917664163;-0.4557100089111816;0.5972605357312614;1.0000997108084955
87.788223;1.0906365938222549;0.41668980535662886;0.38203572307741396;-0.5007444338516429;-0.45907538795833985;1.0796494608671923;1.0000825622187632;9.99993607933522;0.4168689654839156;-0.4352290631228056;-0.43522902411497466;0.3860584991551847;-0.4557100083557106;0.5972621820405717;1.000101374178744
87.798223;1.0906364787802796;0.416689989452623;0.3820355511853632;-0.5007444340070689;-0.45907538802055176;1.0796500149258734;1.000084351721266;9.999905889210446;0.41686809498556804;-0.4352290625665852;-0.4352290250341556;0.38605724409346664;-0.4557100077976481;0.5972638148943724;1.0001030913963391
87.808223;1.0906364013872818;0.41669019625941767;0.3820354085013379;-0.5007444341707747;-0.4590753880501536;1.0796506423340568;1.0000861577885312;9.999875272806996;0.41686722349210337;-0.4352290619790233;-0.435229025951488;0.3860559251494465;-0.45571000723667304;0.5972654358021785;1.0001048546406748
87.818223;1.0906363696351384;0.41669042577636034;0.38203529095789046;-0.5007444343445208;-0.4590753880486371;1.07965134956608;1.0000879728675194;9.999844343052024;0.41686635530404886;-0.4352290613618264;-0.4352290268659693;0.3860545439503653;-0.45571000667319805;0.5972670483688169;1.0001066572955035
87.828223;1.0906363907221912;0.41669067876101146;0.38203519421702203;-0.5007444345296137;-0.4590753880186376;1.0796521416336258;1.0000897866355698;9.999813226986843;0.41686549402179773;-0.43522906071669637;-0.4352290277771934;0.3860531030044188;-0.45571000610805357;0.5972686577932967;1.000108495806167
87.838223;1.0906364706644327;0.4166909570971857;0.3820351136881029;-0.5007444347271389;-0.4590753879631241;1.0796530208109243;1.0000915871152236;9.999782035324143;0.4168646425133522;-0.4352290600456676;-0.4352290286856357;0.3860516057766489;-0.45571000554232616;0.5972702691628253;1.0001103695863203
87.848223;1.0906366140042336;0.4166912628771829;0.38203504449258385;-0.5007444349386703;-0.4590753878848119;1.079653986157659;1.0000933618499306;9.99975084453599;0.4168638033683179;-0.4352290593510128;-0.43522902959256166;0.3860500564137765;-0.4557100049773109;0.597271886254885;1.0001122786462744
87.858223;1.0906368226633327;0.41669159743281714;0.3820349815043858;-0.5007444351664978;-0.45907538778627216;1.0796550338614812;1.0000950989660164;9.999719704154373;0.41686297971712216;-0.4352290586349596;-0.4352290304995791;0.3860484593965257;-0.4557100044145137;0.5972735112996885;1.0001142206471894
87.868223;1.0906370943013712;0.4166919612189381;0.38203491925605054;-0.5007444354130792;-0.4590753876702054;1.0796561586595537;1.000096788967714;9.999688653312695;0.416862175698431;-0.4352290578995395;-0.43522903140807523;0.38604681925046774;-0.4557100038556026;0.5972751447861375;1.000116189609298
87.878223;1.0906374227785776;0.4166923539498312;0.38203485191760644;-0.5007444356806952;-0.4590753875395079;1.0796573562014942;1.000098426365215;9.999657734206814;0.41686139586321924;-0.43522905714679105;-0.43522903231874843;0.38604514043648597;-0.4557100033021281;0.5972767855347458;1.000118176874836
87.888223;1.090637800823013;0.4166927746112061;0.38203477354057286;-0.5007444359716923;-0.45907538739722;1.0796586244112771;1.000100009518262;9.99962698994216;0.41686064417097685;-0.43522905637919296;-0.4352290332312743;0.38604342761922017;-0.45571000275541806;0.5972784315430201;1.0001201723232098
87.898223;1.09063822215028;0.4166932215342954;0.38203467806508684;-0.5007444362886442;-0.4590753872464085;1.0796599623544803;1.0001015383643588;9.999596453007294;0.41685992341693556;-0.435229055599881;-0.4352290341442678;0.3860416861449222;-0.45571000221676844;0.5972800809852101;1.0001221643741858
87.908223;1.09063868197041;0.41669369253175276;0.3820345591190248;-0.5007444366340841;-0.4590753870899735;1.079661367941238;1.000103012472093;9.999566145541333;0.41685923515490664;-0.4352290548121775;-0.43522903505573635;0.38603992199850806;-0.4557100016875265;0.597281732371537;1.0001241400016674
87.918223;1.0906391777652031;0.4166941852602487;0.38203441019088535;-0.5007444370100681;-0.45907538693039285;1.0796628371581767;1.0001044321130799;9.999536081323313;0.41685858013366806;-0.4352290540186621;-0.4352290359635564;0.38603814105065554;-0.45571000116905075;0.5972833834712421;1.0001260857771153
87.928223;1.0906397107588435;0.4166946975536565;0.38203422509913193;-0.5007444374178303;-0.4590753867696315;1.0796643652199391;1.0001058001932226;9.999506248255868;0.41685795879766774;-0.4352290532209364;-0.4352290368656406;0.38603634860834485;-0.455710000662682;0.5972850302298776;1.0001279891681598
87.938223;1.0906402852902461;0.4166952270728863;0.38203399834626023;-0.5007444378577135;-0.4590753866092078;1.0796659474347425;1.0001071213410027;9.999476592113911;0.4168573713618952;-0.4352290524203301;-0.43522903776012045;0.3860345497995991;-0.4557100001696798;0.597286667362844;1.000129839117213
87.948223;1.0906409052956036;0.4166957709315121;0.38203372531249036;-0.5007444383293937;-0.459075386450087;1.0796675784261396;1.0001083990980273;9.999447034936937;0.416856817698159;-0.43522905161837344;-0.43522903864531776;0.3860327499898501;-0.4557099996910843;0.5972882894647231;1.0001316257981678
87.958223;1.0906415705875414;0.41669632609928614;0.3820334026136175;-0.5007444388321652;-0.45907538629254935;1.0796692511407013;1.0001096342812044;9.999417513320008;0.41685629714850625;-0.43522905081653834;-0.43522903951924835;0.38603095469521814;-0.45570999922760697;0.5972898905275972;1.0001333400877606
87.968223;1.0906422755099654;0.4166968895933456;0.3820330285692469;-0.5007444393650601;-0.45907538613637244;1.079670957506516;1.0001108252708106;9.999387996324076;0.41685580835419556;-0.4352290500158611;-0.435229040379366;0.3860291692687689;-0.4557099987796993;0.5972914631563413;1.0001349737572853
87.978223;1.090643010578515;0.4166974577413654;0.38203260307084996;-0.5007444399269294;-0.45907538598119696;1.0796726900256652;1.0001119695671266;9.99935847716098;0.4168553493059695;-0.4352290492168283;-0.4352290412229882;0.3860273987721653;-0.45570999834780174;0.5972929996269629;1.000136520303195
87.988223;1.0906437655314545;0.41669802572851833;0.382032126852785;-0.500744440516651;-0.45907538582664414;1.0796744426448568;1.0001130652969075;9.999328965644269;0.4168549174282665;-0.43522904841932036;-0.4352290420480079;0.386025647917618;-0.4557099979325298;0.5972944939412502;1.000137974753535
87.998223;1.0906445313525617;0.41669858816898814;0.3820316010154741;-0.5007444411333326;-0.45907538567217443;1.0796762106374866;1.0001141108987728;9.999299493117334;0.41685450978100663;-0.4352290476224354;-0.43522904285344377;0.3860239206425168;-0.45570999753456604;0.5972959428025005;1.000139332606748
88.008223;1.0906453005764938;0.4166991398387078;0.3820310267731504;-0.5007444417764083;-0.45907538551713245;1.0796779901720448;1.0001151035129119;9.999270114078373;0.4168541236168046;-0.435229046824496;-0.4352290436396897;0.3860222197686474;-0.45570999715424876;0.5972973447993063;1.0001405893729471
88.018223;1.090646066721725;0.41669967597999436;0.3820304048531724;-0.5007444424455566;-0.4590753853610035;1.0796797780160925;1.0001160384903467;9.999240898591292;0.4168537567883274;-0.43522904602351153;-0.4352290444083463;0.3860205473678835;-0.45570999679107216;0.5972986987201421;1.0001417402089463
88.028223;1.0906468230401967;0.41670019219211235;0.3820297349034048;-0.5007444431403144;-0.4590753852037074;1.0796815711444987;1.000116910373814;9.99921192479516;0.4168534073303984;-0.4352290452177093;-0.43522904516152017;0.3860189055538672;-0.45570999644350885;0.5973000024308418;1.0001427796936795
88.038223;1.0906475616295273;0.41670068425946616;0.3820290154243938;-0.5007444438598181;-0.45907538504599793;1.0796833664885015;1.0001177137965802;9.99918327321283;0.41685307254064424;-0.43522904440571886;-0.4352290459009907;0.3860172969583946;-0.45570999610936314;0.5973012527378835;1.0001437027114204
88.048223;1.0906482740003445;0.4167011484409648;0.3820282443212324;-0.5007444446030699;-0.4590753848895399;1.0796851615405343;1.0001184435531554;9.999155026003711;0.41685274879499695;-0.4352290435864163;-0.4352290466277997;0.3860157243671727;-0.4557099957863119;0.5973024458149625;1.0001445052203397
88.058223;1.0906489517306384;0.4167015819604044;0.38202742015229973;-0.5007444453691697;-0.4590753847363588;1.0796869552205282;1.0001190939383549;9.99912727731947;0.4168524324511507;-0.43522904275848917;-0.4352290473423487;0.38601419008764054;-0.4557099954723411;0.5973035777057102;1.0001451842701303
88.068223;1.0906495869356865;0.41670198317484686;0.3820265431170292;-0.5007444461571643;-0.45907538458839947;1.0796887473566616;1.0001196580698961;9.99910014445375;0.4168521207505458;-0.4352290419200627;-0.43522904804483475;0.3860126959764871;-0.45570999516599037;0.5973046444680111;1.0001457384412862
88.078223;1.0906501733424383;0.4167023513388009;0.3820256145450288;-0.5007444469659389;-0.45907538444763885;1.079690536770495;1.0001201282656855;9.99907376274071;0.41685181203094956;-0.4352290410687463;-0.4352290487357464;0.3860112437101027;-0.4557099948662514;0.5973056422683062;1.0001461682348411
88.088223;1.0906507071434481;0.4167026862532664;0.38202463563914196;-0.5007444477943013;-0.4590753843163881;1.0796923207653177;1.0001204974153024;9.999048265253748;0.41685150577899427;-0.4352290402019928;-0.4352290494160764;0.38600983438135694;-0.4557099945721919;0.5973065677737914;1.000146475745094
88.098223;1.0906511874077236;0.4167029880861051;0.38202360714842026;-0.5007444486411136;-0.4590753841974611;1.0796940974087625;1.0001207603540068;9.999023767496018;0.4168512028706283;-0.4352290393174795;-0.43522905008703566;0.3860084680350601;-0.4557099942827405;0.5973074181878938;1.0001466645941717
88.108223;1.0906516158021382;0.4167032571089668;0.38202253016695226;-0.5007444495055632;-0.45907538409401466;1.0796958675579076;1.0001209146610535;9.99900036891193;0.4168509055158036;-0.4352290384132578;-0.4352290507495693;0.38600714416405174;-0.45570999399673473;0.5973081908272032;1.0001467394965318
88.118223;1.0906519949987477;0.4167034936642484;0.38202140680954455;-0.500744450387173;-0.45907538400912373;1.0796976339135123;1.00012095996763;9.998978159586144;0.4168506166944898;-0.4352290374876426;-0.43522905140426693;0.3860058623849646;-0.4557099937128062;0.5973088829842843;1.0001467046047496
88.128223;1.090652327578455;0.4167036990512389;0.3820202400760944;-0.5007444512851055;-0.45907538394541153;1.079699398073236;1.0001208952777025;9.998957221680088;0.4168503392904786;-0.4352290365391615;-0.43522905205161994;0.38600462226883747;-0.4557099934291286;0.5973094921775993;1.0001465630460338
88.138223;1.0906526163363772;0.4167038763431254;0.38201903358813505;-0.5007444521974844;-0.45907538390493546;1.0797011584020817;1.0001207171534867;9.998937630154044;0.41685007521814055;-0.435229035566793;-0.435229052692077;0.3860034229933134;-0.4557099931436459;0.597310016349654;1.0001463188375694
88.148223;1.0906528639800688;0.41670402999358497;0.3820177917250706;-0.5007444531215625;-0.4590753838893367;1.0797029107979654;1.0001204206249374;9.998919459648684;0.4168498250887543;-0.4352290345701561;-0.4352290533256989;0.3860022635442556;-0.45570999285459574;0.5973104538555234;1.0001459781157944
88.158223;1.0906530723361851;0.4167041649566646;0.38201651966012545;-0.5007444540543856;-0.4590753839000814;1.0797046510861419;1.0001200000854538;9.998902794232103;0.41684958860510535;-0.43522903354943226;-0.4352290539519403;0.3860011428283647;-0.4557099925607892;0.5973108036272853;1.0001455474853111
88.168223;1.0906532425803601;0.4167042861694536;0.3820152230706845;-0.5007444549933119;-0.4590753839384235;1.0797063765334887;1.0001194491334078;9.998887726187597;0.4168493650913652;-0.4352290325051772;-0.43522905456999234;0.38600005911115887;-0.4557099922619692;0.5973110655636406;1.0001450317446123
88.178223;1.0906533761820307;0.41670439803184584;0.3820139079066049;-0.5007444559362183;-0.45907538400521136;1.0797080866446387;1.000118761114306;9.9988743434986;0.41684915350459356;-0.4352290314381303;-0.43522905517911187;0.3859990092656865;-0.45570999195907924;0.5973112404319493;1.0001444339612555
88.188223;1.090653476233868;0.41670450349308874;0.3820125801607153;-0.500744456881207;-0.45907538410111337;1.0797097834458493;1.000117930512005;9.998862719073013;0.41684895238070696;-0.43522903034934185;-0.4352290557784733;0.3859979885470926;-0.45570999165385895;0.5973113291468861;1.0001437573768537
88.198223;1.0906535486231674;0.41670460339278226;0.38201124550303617;-0.5007444578259881;-0.4590753842269515;1.0797114702131922;1.0001169539532282;9.998852898421273;0.4168487605633234;-0.4352290292405222;-0.4352290563670066;0.38599699103295754;-0.4557099913482801;0.5973113323575485;1.0001430067846633
88.208223;1.090653601968448;0.41670469649423963;0.38200990891138165;-0.5007444587675715;-0.45907538438357987;1.0797131495551338;1.0001158300689257;9.998844885839997;0.4168485779689027;-0.43522902811393105;-0.4352290569433984;0.385996010331413;-0.45570999104423077;0.5973112508047594;1.0001421882125605
88.218223;1.0906536466036807;0.4167047798474983;0.3820085746616561;-0.5007444597023569;-0.4590753845717421;1.0797148225235562;1.0001145585411346;9.99883864954518;0.41684840534154105;-0.4352290269720107;-0.43522905750605445;0.38599504016794;-0.45570999074331264;0.5973110855827708;1.0001413076530106
88.228223;1.0906536930050592;0.41670484969995847;0.3820072469180014;-0.5007444606263141;-0.4590753847919822;1.0797164889377793;1.0001131390581226;9.998834147356705;0.4168482437810808;-0.43522902581736717;-0.43522905805314943;0.38599407464665714;-0.455709990446774;0.5973108380572791;1.0001403704799594
88.238223;1.090653749372972;0.41670490284612893;0.38200593012561346;-0.5007444615351577;-0.4590753850442669;1.0797181476498912;1.0001115712784445;9.998831346435715;0.41684809489171787;-0.43522902465299046;-0.43522905858281047;0.3859931083107348;-0.45570999015556646;0.5973105103508685;1.000139381941226
88.248223;1.0906538195217725;0.4167049372179117;0.38200462857932843;-0.5007444624246361;-0.45907538532778586;1.0797197959334799;1.0001098559515875;9.998830218968656;0.41684796103309;-0.4352290234823756;-0.43522905909323845;0.3859921364857273;-0.45570998987068934;0.5973101062098686;1.0001383477517707
88.258223;1.0906539029650113;0.4167049515762636;0.3820033458753884;-0.5007444632908183;-0.45907538564111955;1.0797214294337631;1.0001079958591725;9.998830726835479;0.41684784493404964;-0.43522902230929045;-0.4352290595826775;0.38599115577980697;-0.4557099895936818;0.5973096310361136;1.0001372740453123
88.268223;1.0906539973214533;0.41670494513411843;0.3820020848627667;-0.5007444641300463;-0.4590753859823695;1.0797230436135856;1.000105995874629;9.998832817556309;0.4168477486188277;-0.4352290211374176;-0.43522906004934175;0.38599016405740294;-0.4557099893266509;0.5973090912422024;1.0001361667865838
88.278223;1.0906541008433415;0.4167049173004829;0.3820008478511434;-0.5007444649387741;-0.45907538634943573;1.0797246357727575;1.0001038617764932;9.998836430939068;0.416847672621842;-0.4352290199704438;-0.43522906049152343;0.38598915997112054;-0.45570998907171895;0.597308494021794;1.000135031262958
88.288223;1.0906542126099839;0.41670486763166864;0.38199963676446924;-0.5007444657137669;-0.45907538674051657;1.079726206244891;1.0001015994740852;9.998841508157044;0.4168476162594849;-0.43522901881248555;-0.43522906090769653;0.38598814260656406;-0.4557099888302541;0.5973078471992728;1.0001338719237818
88.298223;1.0906543312025345;0.41670479608025596;0.3819984530521294;-0.500744466452476;-0.4590753871541977;1.079727758119076;1.0000992161229612;9.998848001577212;0.41684757823453666;-0.43522901766805955;-0.4352290612963815;0.3859871112973684;-0.45570998860245004;0.597307158467155;1.0001326922020373
88.308223;1.0906544540189007;0.4167047031381197;0.3819972972931473;-0.5007444671531319;-0.4590753875890915;1.0797292959703677;1.000096719868737;9.998855879902303;0.4168475568709551;-0.435229016541242;-0.4352290616559497;0.38598606557943554;-0.45570998838763216;0.5973064343361689;1.0001314945331272
88.318223;1.0906545767477085;0.41670458957724665;0.38199616891242977;-0.5007444678146213;-0.45907538804350745;1.0797308239969494;1.0000941175469538;9.998865125769722;0.41684755044494176;-0.4352290154347279;-0.4352290619844425;0.38598500526616825;-0.4557099881848738;0.5973056794566761;1.000130281030265
88.328223;1.0906546929995053;0.4167044560698554;0.3819950664826835;-0.500744468436322;-0.45907538851522295;1.0797323445124167;1.000091414084149;9.998875724570343;0.41684755744632135;-0.4352290143496576;-0.4352290622795239;0.38598393047226204;-0.45570998799326595;0.5973048967007273;1.0001290538121623
88.338223;1.0906547963653628;0.4167043030071847;0.38199398835690007;-0.5007444690177009;-0.45907538900156125;1.0797338575589155;1.0000886138803824;9.998887643875628;0.41684757570005543;-0.43522901328618346;-0.43522906253879784;0.38598284161077057;-0.45570998781172806;0.5973040874449659;1.0001278145445123
88.348223;1.0906548839872245;0.4167041305674777;0.3819929330777858;-0.5007444695577183;-0.4590753894997477;1.0797353607721034;1.0000857221051462;9.99890081696867;0.4168476010660505;-0.4352290122440388;-0.43522906276027523;0.38598173937523145;-0.45570998763881343;0.5973032512082856;1.0001265640880213
88.358223;1.0906549569651312;0.4167039391315024;0.38199189968063213;-0.5007444700546277;-0.45907539000711695;1.0797368492552641;1.000082745260305;9.998915146186109;0.41684762756383825;-0.4352290112226275;-0.43522906294257446;0.38598062456864357;-0.4557099874731263;0.597302384925346;1.0001253020708554
88.368223;1.0906550172393057;0.41670372967842606;0.38199088804315795;-0.5007444705064679;-0.4590753905211904;1.0797383167640364;1.0000796911109475;9.998930522494996;0.4168476487792367;-0.43522901022109534;-0.43522906308485576;0.38597949769796536;-0.45570998731399787;0.5973014830338749;1.0001240266872407
88.378223;1.0906550653343607;0.4167035034466323;0.3819898987817341;-0.5007444709115446;-0.4590753910395666;1.0797397583953892;1.00007656808448;9.998946842203159;0.416847659049065;-0.43522900923861946;-0.43522906318684745;0.38597835870436586;-0.4557099871615157;0.5973005388500144;1.0001227356303444
88.388223;1.0906551005670844;0.41670326118525713;0.3819889325592378;-0.5007444712682625;-0.45907539155956334;1.0797411725761974;1.0000733839577711;9.9989640043814;0.4168476539462939;-0.43522900827443767;-0.4352290632489913;0.3859772074614202;-0.45570998701604265;0.5972995463474251;1.0001214275292996
88.398223;1.0906551225434458;0.41670300286277706;0.38198798962965924;-0.5007444715748518;-0.4590753920780049;1.0797425608789675;1.000070144885535;9.998981891893775;0.41684763042863593;-0.43522900732780023;-0.43522906327231264;0.38597604470502117;-0.4557099868777427;0.5972985011303753;1.0001201033526066
88.408223;1.0906551327039138;0.41670272807316555;0.3819870702162953;-0.5007444718296425;-0.459075392591385;1.079743926199409;1.00006685650859;9.999000355651999;0.41684758648160725;-0.43522900639813517;-0.43522906325797356;0.385974872389722;-0.45570998674614227;0.5972974003275171;1.0001187673057892
88.418223;1.0906551348958766;0.41670243694066667;0.381986175028204;-0.5007444720314908;-0.459075393096359;1.0797452702564974;1.0000635255968886;9.999019217166532;0.41684752037492484;-0.43522900548511456;-0.43522906320690063;0.3859736932538465;-0.45570998662005685;0.5972962423247075;1.0001174264304777
88.428223;1.090655135056973;0.4167021305842127;0.38198530498143046;-0.5007444721798155;-0.45907539359013644;1.079746592442617;1.000060160123519;9.999038289161073;0.4168474303675427;-0.43522900458868913;-0.43522906311986265;0.38597251021896;-0.4557099864980991;0.5972950270537051;1.0001160890724228
88.438223;1.0906551401249833;0.41670181011317087;0.3819844601301574;-0.5007444722744201;-0.45907539407034625;1.0797478911982512;1.000056769069253;9.999057402360693;0.4168473148429234;-0.43522900370915385;-0.4352290629977807;0.38597132619522256;-0.4557099863790475;0.5972937562732166;1.0001147627596465
88.448223;1.0906551554435568;0.4167014749664228;0.3819836385759049;-0.5007444723153331;-0.4590753945347539;1.079749165116156;1.000053362683365;9.999076422125189;0.41684717237877295;-0.4352290028468503;-0.43522906284163754;0.38597014425028686;-0.4557099862616668;0.5972924331968557;1.0001134524703266
88.458223;1.0906551816895118;0.4167011226559804;0.3819828363195963;-0.5007444723025809;-0.45907539498142763;1.079750411222665;1.0000499519326804;9.999095248662604;0.4168470016807562;-0.43522900200169085;-0.43522906265226236;0.38596896789976365;-0.45570998614468866;0.5972910620599514;1.0001121601497782
88.468223;1.0906552151651276;0.4167007501163601;0.381982048159915;-0.50074447223613;-0.45907539540917036;1.0797516230074968;1.0000465469696713;9.999113806585186;0.4168468013408798;-0.43522900117298635;-0.43522906243057846;0.38596780141345655;-0.4557099860272815;0.5972896484521045;1.000110885424373
88.478223;1.0906552516032602;0.4167003548431604;0.38198126869817944;-0.5007444721162289;-0.4590753958176213;1.0797527911220035;1.0000431557317109;9.999132028556646;0.4168465697772386;-0.4352290003594607;-0.43522906217791923;0.38596664966238003;-0.45570998590937895;0.5972881998756084;1.000109627008007
88.488223;1.0906552883045086;0.41669993535222194;0.38198049278895085;-0.5007444719436869;-0.4590753962070082;1.079753905272692;1.0000397838003272;9.999149844909866;0.41684630587764226;-0.43522899955937183;-0.4352290618959894;0.3859655173387357;-0.45570998579159877;0.5972867253571855;1.0001083835178257
88.498223;1.0906553231292502;0.41669949145105256;0.3819797157281923;-0.500744471719769;-0.45907539657787305;1.0797549552428647;1.0000364350452415;9.999167193791452;0.41684600989417714;-0.4352289987708643;-0.43522906158679336;0.3859644084941544;-0.455709985674978;0.5972852341416193;1.0001071529924126
88.508223;1.090655353359672;0.41669902383682145;0.38197893353956314;-0.500744471446123;-0.4590753969307646;1.0797559310218465;1.0000331114508814;9.999184035600027;0.41684568386766624;-0.4352289979922256;-0.43522906125261634;0.3859633268672084;-0.45570998556047826;0.5972837343765531;1.0001059321739714
88.518223;1.0906553761280577;0.4166985333320749;0.3819781430385651;-0.5007444711248759;-0.4590753972660066;1.0797568230536367;1.0000298128750462;9.999200348224209;0.4168453314508671;-0.4352289972219002;-0.43522906089578856;0.38596227613844575;-0.4557099854484883;0.5972822325713019;1.0001047162505083
88.528223;1.090655389637798;0.41669802073848755;0.38197734157676017;-0.5007444707586175;-0.4590753975838412;1.0797576233012325;1.0000265381524664;9.999216112698548;0.4168449572010632;-0.43522899645861074;-0.4352290605186126;0.3859612595366401;-0.4557099853389196;0.597280733983508;1.0001034993113653
88.538223;1.0906553931850336;0.4166974870780959;0.3819765268495513;-0.500744470350106;-0.4590753978847926;1.0797583263273427;1.0000232862745602;9.999231303179156;0.41684456591366936;-0.435228995701557;-0.43522906012368967;0.3859602793304774;-0.45570998523178496;0.5972792431165844;1.0001022759368305
88.548223;1.0906553863242294;0.4166969336642636;0.38197569680602733;-0.5007444699018341;-0.45907539816998866;1.079758929713841;1.0000200567510744;9.999245883893398;0.4168441624849919;-0.43522899495049017;-0.4352290597140348;0.38595933675419675;-0.45570998512743255;0.5972777638416601;1.0001010423727723
88.558223;1.0906553688790395;0.41669636194204873;0.38197484969617573;-0.5007444694159018;-0.4590753984413568;1.0797594339201095;1.0000168494747121;9.999259813614213;0.41684375193241285;-0.4352289942055612;-0.4352290592928282;0.3859584322631651;-0.4557099850261821;0.5972762994124753;1.0000997957661684
88.568223;1.0906553418560367;0.4166957733150975;0.38197398446446323;-0.500744468894289;-0.4590753987013293;1.079759841472249;1.0000136636645807;9.999273045309616;0.41684333923030176;-0.4352289934670514;-0.43522905886310265;0.3859575658044984;-0.455709984927977;0.5972748523627553;1.0000985328928442
88.578223;1.0906553092976243;0.41669516933345996;0.3819731012622673;-0.5007444683390077;-0.45907539895228444;1.0797601561868027;1.000010497020881;9.999285522161827;0.4168429289234602;-0.43522899273526244;-0.4352290584273821;0.3859567370014749;-0.4557099848324924;0.5972734242197043;1.0000972506160197
88.588223;1.090655279245988;0.4166945520169778;0.3819722015848414;-0.5007444677520938;-0.4590753991965866;1.0797603833874143;1.000007346920378;9.999297186991893;0.41684252457769255;-0.43522899201048204;-0.43522905798737294;0.3859559454625152;-0.45570998473944024;0.5972720156282944;1.00009594775106
88.598223;1.0906552614980536;0.4166939233727854;0.38197128789537643;-0.5007444671356771;-0.45907539943689263;1.0797605297919461;1.0000042125734256;9.999307990812534;0.4168421284173617;-0.4352289912929552;-0.43522905754383057;0.3859551910016639;-0.4557099846486097;0.5972706270764461;1.0000946254535832
88.608223;1.0906552642979424;0.41669328412272194;0.3819703629323849;-0.5007444664920022;-0.45907539967606686;1.0797606014935193;1.0000010961554182;9.99931788829946;0.41684174145654157;-0.4352289905830815;-0.43522905709655824;0.3859544733920421;-0.4557099845597822;0.5972692592791101;1.0000932856928921
88.618223;1.0906552927883217;0.41669263312258;0.38196942909152537;-0.5007444658234012;-0.4590753999169792;1.079760602181021;0.9999980024156806;9.999326836394275;0.41684136397818844;-0.4352289898816658;-0.4352290566444546;0.3859537919719511;-0.4557099844728527;0.5972679133139889;1.000091929915102
88.628223;1.0906553489562598;0.41669196813188214;0.38196848823247925;-0.5007444651322477;-0.459075400162151;1.0797605338480063;0.9999949374483917;9.999334796669837;0.41684099589209545;-0.43522898918999;-0.4352290561855856;0.385953145334825;-0.455709984387891;0.5972665909018767;1.0000905585956368
88.638223;1.090655431831187;0.4166912868106789;0.38196754197128546;-0.5007444644210156;-0.4590754004130588;1.0797603982664368;0.9999919078946657;9.999341736243107;0.4168406368104087;-0.4352289885098663;-0.4352290557175313;0.38595253139200725;-0.45570998430488835;0.5972652940647251;1.0000891722350385
88.648223;1.0906555379911993;0.4166905869195712;0.3819665922837721;-0.5007444636925408;-0.4590754006697943;1.0797601976395312;0.9999889204440595;9.999347630542818;0.4168402861627108;-0.4352289878436095;-0.43522905523794053;0.38595194802232924;-0.4557099842233154;0.5972640250238179;1.0000877732597244
88.658223;1.0906556626912205;0.41668986587261503;0.38196564191763377;-0.5007444629499698;-0.45907540093155413;1.0797599346323081;0.999985980916432;9.999352466516367;0.4168399433150824;-0.4352289871938696;-0.4352290547447077;0.3859513935458782;-0.4557099841417938;0.5972627871551025;1.0000863662200739
88.668223;1.0906558006485683;0.4166891202510996;0.3819646943225421;-0.5007444621961556;-0.4590754011973472;1.0797596117873811;0.9999830937934159;9.999356248140268;0.416839607448232;-0.43522898656363196;-0.43522905423582736;0.38595086663199635;-0.455709984058212;0.597261585072077;1.0000849559631424
88.678223;1.090655946606071;0.4166883457770664;0.38196375326430637;-0.5007444614330666;-0.45907540146639264;1.0797592317535027;0.999980262324864;9.999359005624568;0.4168392774457286;-0.43522898595623494;-0.4352290537093903;0.3859503660625427;-0.45570998397015444;0.5972604236364994;1.0000835463308575
88.688223;1.0906560964211103;0.4166875379602875;0.38196282237534646;-0.5007444606618779;-0.45907540173831896;1.07975879903407;0.9999774882193991;9.999360801306507;0.4168389520510879;-0.4352289853752321;-0.4352290531636457;0.38594989067724783;-0.4557099838752892;0.5972593079252273;1.00008214034728
88.698223;1.09065624759659;0.4166866930808847;0.3819619050311154;-0.5007444598838308;-0.45907540201310676;1.0797583206974652;0.9999747707436957;9.9993617248145;0.41683863015835143;-0.43522898482436984;-0.43522905259702777;0.38594943976585794;-0.45570998377177496;0.5972582437202232;1.000080740164578
88.708223;1.090656398692125;0.416685808777723;0.38196100451102755;-0.5007444591010004;-0.45907540229079513;1.0797578044164975;0.9999721060461736;9.999361882186538;0.4168383108024979;-0.4352289843076373;-0.4352290520081697;0.38594901336086496;-0.4557099836586831;0.5972572369674082;1.0000793465135527
88.718223;1.0906565489289382;0.4166848838329664;0.3819601239642782;-0.5007444583162506;-0.4590754025713534;1.0797572554132098;0.9999694878016868;9.999361388949065;0.41683799266803784;-0.43522898382924624;-0.4352290513959628;0.385948611587984;-0.4557099835359562;0.5972562926375166;1.0000779596363731
88.728223;1.0906566989582607;0.4166839177158367;0.3819592663599088;-0.5007444575326383;-0.4590754028546995;1.0797566758154433;0.999966908670203;9.999360365246854;0.4168376736763626;-0.43522898339350125;-0.4352290507597401;0.38594823400004824;-0.4557099834039325;0.5972554139010207;1.0000765815269366
88.738223;1.0906568520957967;0.41668291051722545;0.38195843466383456;-0.5007444567528162;-0.45907540314060014;1.0797560678717346;0.9999643615816802;9.999358935848097;0.4168373511838187;-0.4352289830045473;-0.43522905009941676;0.38594788004185326;-0.45570998326312184;0.5972546015158725;1.000075216925799
88.748223;1.0906570140049456;0.4166818629145933;0.381957631799828;-0.500744455978702;-0.45907540342860503;1.079755436990393;0.9999618405318987;9.999357241407848;0.41683702266491324;-0.4352289826661841;-0.4352290494155165;0.38594754975897017;-0.4557099831141874;0.5972538534602165;1.0000738721980114
88.758223;1.0906571904188913;0.416680775740707;0.3819568603984287;-0.5007444552114846;-0.4590754037180897;1.0797547906524567;0.9999593402063228;9.99935544161807;0.4168366863901962;-0.4352289823818372;-0.43522904870908186;0.3859472437382195;-0.4557099829577175;0.5972531650834743;1.0000725537948938
88.768223;1.0906573856610238;0.4166796493306385;0.38195612289078434;-0.5007444544520893;-0.4590754040081769;1.079754135196146;0.9999568549926215;9.999353693552031;0.4168363417458778;-0.4352289821546905;-0.43522904798129003;0.38594696275177726;-0.45570998279408387;0.5972525299139061;1.000071267417096
88.778223;1.0906576032201853;0.4166784832963491;0.3819554218263582;-0.5007444537019118;-0.4590754042975811;1.0797534743080008;0.9999543786515457;9.999352119113825;0.41683598914773196;-0.43522898198802196;-0.4352290472329346;0.3859467077234132;-0.45570998262348017;0.5972519414210783;1.0000700177268007
88.788223;1.0906578466829355;0.4166772773312525;0.3819547597001867;-0.5007444529631371;-0.45907540458450036;1.0797528099136093;0.9999519046356206;9.999350782356563;0.41683562964917986;-0.4352289818853889;-0.43522904646414745;0.38594648009435883;-0.45570998244585476;0.5972513943738855;1.0000688085782221
88.798223;1.090658120011315;0.41667603254546315;0.38195413841599507;-0.5007444522383927;-0.45907540486655257;1.0797521437881363;0.9999494266467951;9.999349690467982;0.41683526469699855;-0.4352289818502065;-0.43522904567438697;0.3859462822253176;-0.4557099822608961;0.5972508840411408;1.0000676432104516
88.808223;1.0906584272398299;0.41667475194820586;0.38195355928251296;-0.5007444515302685;-0.45907540514076844;1.079751477798308;0.9999469390777064;9.999348814283454;0.4168348961294892;-0.4352289818850488;-0.43522904486254693;0.38594611699902437;-0.45570998206820584;0.5972504050711581;1.0000665242835411
88.818223;1.0906587722174246;0.41667343957384256;0.38195302330974296;-0.5007444508411598;-0.45907540540375996;1.0797508124911426;0.9999444374700823;9.999348107421726;0.4168345257666207;-0.4352289819914742;-0.4352290440272716;0.3859459866969456;-0.4557099818676125;0.5972499519953505;1.0000654536287397
88.828223;1.0906591586707222;0.41667209949363876;0.3819525308330396;-0.5007444501732492;-0.4590754056521665;1.0797501463240806;0.9999419191552767;9.999347515278904;0.41683415483457203;-0.43522898217039724;-0.43522904316754885;0.3859458923649595;-0.45570998165966653;0.5972495200553494;1.000064430892547
88.838223;1.0906595901160057;0.41667073543542704;0.38195208087145993;-0.500744449528202;-0.45907540588312856;1.0797494772027352;0.9999393832381965;9.999346980766651;0.41683378418350464;-0.43522898242214464;-0.4352290422832201;0.385945833923438;-0.45570998144592106;0.597249105832585;1.0000634525476435
88.848223;1.090660069711189;0.41666935021866974;0.3819516711946076;-0.5007444489067473;-0.4590754060944521;1.0797488047719062;0.9999368302335283;9.99934644619673;0.41683341510044614;-0.4352289827459755;-0.43522904137496177;0.38594581032493785;-0.455709981228596;0.5972487078244614;1.0000625129870147
88.858223;1.090660600250015;0.4166679453607159;0.38195129901285735;-0.5007444483086851;-0.45907540628451926;1.0797481309117942;0.9999342626377348;9.999345846713059;0.41683304974691776;-0.4352289831399303;-0.43522904044391914;0.38594581973600817;-0.4557099810099651;0.5972483258889836;1.0000616063636116
88.868223;1.0906611844261176;0.4166665218340155;0.38195096169353376;-0.5007444477332947;-0.45907540645227385;1.079747458093356;0.9999316848926092;9.999345108216094;0.4168326908584001;-0.43522898360117246;-0.43522903949144415;0.38594585979265966;-0.4557099807920614;0.5972479602275541;1.0000607276782676
88.878223;1.0906618250471745;0.41666508114571593;0.3819506570832345;-0.500744447179758;-0.45907540659723317;1.0797467872413244;0.9999291005797708;9.999344158286112;0.4168323411089036;-0.43522898412620264;-0.43522903851904615;0.3859459276415886;-0.45570998057686873;0.5972476115244064;1.000059873609728
88.888223;1.0906625244741959;0.41666362558926207;0.3819503834685922;-0.5007444466474287;-0.4590754067191365;1.0797461167737963;0.9999265090170336;9.999342933337521;0.4168320026499845;-0.43522898471095145;-0.4352290375283961;0.3859460202331224;-0.45570998036679694;0.597247281887315;1.0000590434477887
88.898223;1.0906632843025876;0.41666215774440485;0.3819501394815353;-0.5007444461359455;-0.4590754068176204;1.0797454425620039;0.9999239048142462;9.99934137470696;0.4168316768505857;-0.4352289853510331;-0.4352290365212918;0.38594613514766896;-0.4557099801651548;0.5972469753781021;1.0000582394406494
88.908223;1.090664106763243;0.4166606798405149;0.38194992412300777;-0.5007444456450248;-0.4590754068924126;1.0797447581365527;0.9999212800028389;9.999339428775754;0.41683136421237993;-0.43522898604199234;-0.43522903549951397;0.38594627108763135;-0.4557099799761707;0.5972466976095021;1.000057466408774
88.918223;1.0906649966190747;0.4166591933790387;0.3819497369081121;-0.5007444451740664;-0.4590754069434929;1.0797440560746534;0.9999186261391954;9.99933705528508;0.4168310646430584;-0.43522898677929267;-0.43522903446466826;0.38594642759738823;-0.45570997980433375;0.5972464545757847;1.0000567309161827
88.928223;1.090665961022409;0.4166576991266274;0.38194957771976834;-0.5007444447219663;-0.45907540697105254;1.079743329854487;0.9999159356461739;9.999334232147808;0.41683077803539303;-0.43522898755822603;-0.43522903341823344;0.38594660455943447;-0.45570997965355003;0.5972462513162224;1.000056040512893
88.938223;1.0906670068127537;0.4166561975827562;0.38194944616284665;-0.5007444442870695;-0.45907540697568777;1.0797425740450242;0.9999132029603459;9.999330954120877;0.4168305049597719;-0.4352289883740234;-0.4352290323617906;0.3859468019263187;-0.45570997952663367;0.597246091141063;1.000055403515299
88.948223;1.0906681374804348;0.41665468949760165;0.38194934113517787;-0.5007444438672413;-0.4590754069585133;1.0797417830412486;0.9999104252132158;9.999327228652591;0.41683024688299447;-0.4352289892219922;-0.4352290312972539;0.3859470196046398;-0.45570997942518343;0.5972459757656515;1.0000548282851547
88.958223;1.090669352402881;0.41665317573497074;0.38194926104601545;-0.5007444434602385;-0.4590754069209527;1.0797409496807058;0.9999076014961308;9.99932307353431;0.4168300054615425;-0.4352289900974554;-0.43522903022692583;0.38594725710236827;-0.45570997934975893;0.5972459062704336;1.0000543214695568
88.968223;1.0906706481953543;0.41665165687031647;0.3819492040681158;-0.5007444430641547;-0.45907540686462156;1.079740064367031;0.9999047310015516;9.999318521060848;0.41682978179894836;-0.43522899099563983;-0.43522902915325895;0.38594751313542636;-0.45570997930024637;0.5972458842469945;1.0000538869642275
88.978223;1.0906720208014749;0.4166501334609188;0.3819491681168764;-0.5007444426776658;-0.4590754067914103;1.0797391149587707;0.999901811858056;9.999313616259874;0.41682957642405444;-0.43522899191174175;-0.43522902807863345;0.38594778568142146;-0.45570997927639245;0.5972459119129704;1.0000535260796348
88.988223;1.0906734674665284;0.4166486067047157;0.3819491507737125;-0.5007444423000208;-0.45907540670333014;1.0797380876057356;0.9998988414541934;9.999308405544294;0.4168293894941722;-0.43522899284102695;-0.4352290270054776;0.38594807210839793;-0.45570997927826906;0.5972459909443742;1.0000532373384234
88.998223;1.0906749870218013;0.4166470785969662;0.38194914907978117;-0.5007444419308373;-0.459075406602137;1.0797369682106395;0.9998958169069144;9.999302933630085;0.41682922087056173;-0.43522899377882374;-0.4352290259363496;0.38594836910699454;-0.4557099793061915;0.5972461213916805;1.0000530162438215
89.008223;1.0906765786873662;0.41664555173960893;0.38194915948440084;-0.5007444415698653;-0.45907540648927764;1.0797357437681796;0.9998927344871364;9.99929725231162;0.4168290701602954;-0.435228994720854;-0.4352290248735096;0.38594867260007876;-0.45570997936028856;0.5972463014028778;1.0000528561568023
89.018223;1.0906782412982208;0.41664402920660104;0.3819491782339409;-0.5007444412167498;-0.45907540636615596;1.079734403270967;0.9998895892123287;9.999291432751207;0.4168289369768592;-0.43522899566391116;-0.4352290238183138;0.38594897758824637;-0.4557099794402934;0.5972465271794681;1.0000527491958182
89.028223;1.090679973450381;0.4166425140834961;0.38194920172935937;-0.5007444408708285;-0.45907540623429527;1.0797329376543496;0.9998863755314158;9.999285570509699;0.4168288215279183;-0.43522899660596837;-0.4352290227708354;0.38594927841324367;-0.4557099795454847;0.5972467930141907;1.0000526866741246
89.038223;1.090681774317186;0.41664100876855426;0.3819492267202904;-0.5007444405308966;-0.4590754060953706;1.079731338660945;0.9998830874025952;9.99927977666908;0.41682872495852874;-0.4352289975453432;-0.43522902172965655;0.3859495697406223;-0.4557099796745924;0.5972470915404788;1.0000526602205428
89.048223;1.090683644211945;0.416639515012253;0.381949250658142;-0.5007444401949562;-0.4590754059511733;1.0797295985882431;0.999879716897967;9.999274166908103;0.4168286490926028;-0.4352289984798616;-0.4352290206921989;0.38594984751266137;-0.4557099798258053;0.5972474143042945;1.0000526631720983
89.058223;1.090685584061494;0.41663803453128306;0.38194927222920666;-0.5007444398605417;-0.45907540580350376;1.079727711409955;0.9998762529562754;9.999268850615971;0.4168285957392537;-0.4352289994068448;-0.4352290196556908;0.385950109142701;-0.4557099799970245;0.5972477525854638;1.0000526915039254
89.068223;1.0906875937556502;0.4166365692024319;0.3819492918254784;-0.5007444395256571;-0.4590754056541196;1.0797256732142704;0.9998726820640005;9.999263913897964;0.4168285659226415;-0.4352290003234334;-0.4352290186176893;0.3859503528805566;-0.45570998018625686;0.5972480978343394;1.0000527445454044
89.078223;1.0906896696030337;0.416635121203772;0.3819493114008636;-0.5007444391893473;-0.459075405504793;1.079723482146479;0.9998689908843783;9.999259418471205;0.41682855961818677;-0.43522900122680924;-0.4352290175759029;0.3859505772031196;-0.45570998039192656;0.5972484418160842;1.0000528243658742
89.088223;1.0906918034107416;0.4166336935370482;0.3819493336277616;-0.5007444388515118;-0.45907540535744706;1.0797211384348777;0.9998651689946101;9.999255421386845;0.4168285758822355;-0.43522900211452986;-0.4352290165282091;0.38595078105658526;-0.4557099806129413;0.597248776910533;1.0000529335949644
89.098223;1.0906939851681765;0.4166322901485752;0.3819493612094558;-0.5007444385124026;-0.459075405214137;1.0797186434860269;0.9998612096731504;9.999251979424477;0.41682861284002565;-0.4352290029848418;-0.43522901547290566;0.38595096460923883;-0.4557099808484738;0.5972490962024831;1.000053073483494
89.108223;1.090696206279085;0.4166309153530743;0.38194939669532996;-0.5007444381722034;-0.45907540507669575;1.079715999021644;0.9998571083151041;9.999249138327924;0.4168286677497762;-0.43522900383671737;-0.4352290144087487;0.3859511299526584;-0.4557099810978625;0.597249393196691;1.0000532423874609
89.118223;1.0906984605082193;0.4166295731811529;0.38194944235611056;-0.5007444378309256;-0.4590754049465999;1.0797132073476192;0.9998528603262442;9.999246934490873;0.41682873767634704;-0.43522900466976966;-0.43522901333484204;0.38595128127126255;-0.45570998136086394;0.5972496614787289;1.000053434671665
89.128223;1.0907007433931648;0.41662826708603984;0.38194949993949;-0.5007444374885717;-0.45907540482545717;1.0797102719030762;0.9998484608416991;9.999245397280198;0.4168288204944846;-0.4352290054842772;-0.4352290122506417;0.3859514240187986;-0.45570998163773674;0.5972498946348053;1.0000536416933032
89.138223;1.0907030509072744;0.41662699991198576;0.38194957055416295;-0.5007444371453744;-0.45907540471553326;1.0797071973071322;0.9998439063639457;9.99924454313453;0.41682891504227526;-0.43522900628133804;-0.4352290111562537;0.3859515635680829;-0.45570998192894663;0.5972500862275869;1.0000538547566258
89.148223;1.0907053785504446;0.41662577358265634;0.3819496548874643;-0.5007444368020936;-0.4590754046196288;1.0797039888285167;0.9998391961894646;9.999244373855392;0.4168290202936379;-0.43522900706302997;-0.4352290100528395;0.3859517046424385;-0.4557099822348763;0.5972502293674914;1.0000540675000977
89.158223;1.0907077218354677;0.41662458847736394;0.38194975339138093;-0.5007444364601433;-0.45907540454060575;1.079700652436552;0.9998343323327545;9.999244874077634;0.4168291349379234;-0.43522900783224727;-0.4352290089422582;0.3859518520540751;-0.4557099825557299;0.5972503163980559;1.0000542767738645
89.168223;1.0907100771275111;0.4166234433818538;0.38194986605491865;-0.5007444361212553;-0.45907540448121587;1.0796971958685253;0.9998293187268885;9.999246007864253;0.41682925769116097;-0.43522900859199065;-0.435229007825953;0.38595201132978235;-0.4557099828916358;0.5972503393436974;1.0000544830676827
89.178223;1.0907124426668446;0.41662233623702544;0.3819499922077315;-0.5007444357870897;-0.45907540444395495;1.0796936284718344;0.9998241607376037;9.99924772663933;0.41682938754444077;-0.43522900934465025;-0.43522900670467435;0.3859521880473788;-0.4557099832427513;0.5972502908961191;1.0000546902236502
