time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
89.188223;1.0907148199170857;0.4166212649148905;0.38195013085044177;-0.5007444354592334;-0.4590754044305696;1.0796899590519566;0.9998188656848818;9.999249981444422;0.41682952372300425;-0.4352290100918598;-0.4352290055791992;0.385952386930514;-0.4557099836090957;0.5972501651879709;1.0000549034314072
89.198223;1.0907172134862224;0.41662022759265416;0.38195028109573437;-0.5007444351390768;-0.45907540444155975;1.0796861944833416;0.9998134441956806;9.999252722952232;0.41682966541338445;-0.43522901083472565;-0.43522900445047574;0.38595261167991696;-0.45570998399019275;0.597249957760584;1.000055126318475
89.208223;1.0907196288405079;0.4166192227118393;0.3819504420458199;-0.5007444348273937;-0.45907540447611495;1.079682340451463;0.9998079101060598;9.99925589358433;0.4168298116142689;-0.43522901157411575;-0.43522900331920616;0.38595286510172266;-0.4557099843849844;0.5972496649136204;1.000055359538787
89.218223;1.0907220695715352;0.416618248511072;0.38195061222777044;-0.5007444345240218;-0.4590754045326272;1.0796784026736626;0.9998022777656742;9.99925942873676;0.4168299616464437;-0.4352290123109279;-0.4352290021858972;0.38595314927280255;-0.4557099847921243;0.5972492829022845;1.0000556020391127
89.228223;1.0907245360630589;0.41661730242157263;0.38195078927132026;-0.5007444342276925;-0.4590754046093704;1.0796743879984045;0.9997965601007881;9.999263269821913;0.41683011591811925;-0.4352290130464097;-0.43522900105117146;0.3859534657444795;-0.45570998521016537;0.597248807634286;1.0000558532151689
89.238223;1.0907270257557582;0.416616380881014;0.3819509700751057;-0.5007444339361677;-0.4590754047047609;1.0796703060433375;0.9997907698434286;9.99926738087903;0.41683027585923643;-0.4352290137825092;-0.43522899991592806;0.38595381555305647;-0.45570998563769255;0.5972482353556515;1.0000561137215918
89.248223;1.0907295344249819;0.4166154800552116;0.3819511511952938;-0.5007444336470351;-0.4590754048172698;1.0796661707110915;0.9997849209083419;9.999271759346408;0.4168304427849906;-0.4352290145218997;-0.43522899878118904;0.38595419936411807;-0.45570998607381724;0.597247563840858;1.0000563851921465
89.258223;1.0907320575468136;0.4166145972634915;0.3819513294064863;-0.5007444333587859;-0.4590754049452316;1.0796620006938877;0.999779027519713;9.999276430958375;0.4168306169208739;-0.43522901526741553;-0.43522899764750883;0.38595461787578655;-0.4557099865183511;0.5972467932380893;1.0000566708146332
89.268223;1.0907345904805266;0.41661373184388295;0.3819515023731338;-0.5007444330712882;-0.45907540508664985;1.0796578185079522;0.9997731029129628;9.999281430875635;0.41683079770024284;-0.4352290160212203;-0.4352289965146038;0.3859550718380922;-0.45570998697102816;0.5972459262490898;1.0000569762737943
89.278223;1.0907371279085099;0.4166128845645104;0.38195166900466243;-0.5007444327852523;-0.4590754052393675;1.0796536481342702;0.9997671589676427;9.999286787050575;0.41683098460429185;-0.43522901678421516;-0.43522899538173887;0.3859555618049756;-0.45570998743071406;0.5972449678760018;1.0000573084518023
89.288223;1.0907396638753715;0.4166120563469802;0.3819518290978935;-0.5007444325014174;-0.4590754054013039;1.0796495132176394;0.9997612062207574;9.999292517163402;0.41683117730299996;-0.4352290175558472;-0.43522899424818123;0.385956088017541;-0.45570998789546774;0.5972439250214211;1.0000576728876005
89.298223;1.0907421920128586;0.4166112476353966;0.3819519822902316;-0.500744432220349;-0.459075405570276;1.0796454367338466;0.9997552545602701;9.999298634555316;0.41683137518505836;-0.43522901833437844;-0.43522899311308993;0.3859576500168207;-0.45570998836287463;0.5972434522110415;1.0000580729738195
89.308223;1.0907447054586135;0.4166104587439908;0.38195212722965693;-0.5007444319426005;-0.45907540574397043;1.0796414406064365;0.9997493145837588;9.999305150827885;0.41683157703895096;-0.4352290191176178;-0.43522899197524206;0.3859582459851383;-0.4557099888301751;0.5972422652227523;1.0000585108596607
89.318223;1.0907471970058134;0.4166096905398627;0.3819522618751849;-0.5007444316686355;-0.459075405920148;1.0796375443136927;0.999743397726975;9.999312074193092;0.4168317812482692;-0.43522901990383617;-0.43522899083298605;0.3859588726006926;-0.45570998929463485;0.5972410183546824;1.0000589885372195
89.328223;1.09074965980656;0.4166089444972014;0.38195238432559353;-0.5007444313987828;-0.4590754060964427;1.0796337630694615;0.9997375151355195;9.99931940836077;0.416831986424209;-0.43522902069241703;-0.4352289896843088;0.3859595258417645;-0.4557099897541457;0.5972397195232895;1.00005950772537
89.338223;1.0907520881914776;0.4166082218313888;0.38195249305337114;-0.5007444311335676;-0.4590754062700192;1.0796301076680743;0.9997316778847224;9.99932714925713;0.41683219218677775;-0.435229021483961;-0.43522898852696335;0.38596020229933936;-0.45570999020750835;0.5972383776132104;1.00006006879913
89.348223;1.0907544775952591;0.41660752273650664;0.38195258678558225;-0.500744430873961;-0.45907540643767536;1.079626585862823;0.9997258987892816;9.999335284504445;0.4168323995219574;-0.4352290222800054;-0.4352289873587327;0.3859608999920948;-0.4557099906543592;0.5972370028396456;1.0000606711544746
89.358223;1.0907568235444438;0.41660684652765373;0.38195266472041844;-0.5007444306213296;-0.45907540659620594;1.0796232029454782;0.9997201936651295;9.999343799657742;0.41683261038472147;-0.4352290230827114;-0.43522898617769384;0.3859616180248983;-0.45570999109490934;0.5972356063396396;1.000061315067241
89.368223;1.0907591212884433;0.41660619228578116;0.3819527266992349;-0.500744430377417;-0.4590754067426138;1.0796199625315888;0.9997145809222733;9.99935268305234;0.4168328270962979;-0.4352290238945361;-0.4352289849821627;0.3859623556709221;-0.4557099915295479;0.5972341992829017;1.0000620028039144
89.378223;1.0907613666446687;0.4166055593325815;0.381952773134417;-0.5007444301443167;-0.4590754068741792;1.0796168676772693;0.9997090797211104;9.999361929525937;0.4168330519805948;-0.4352290247179724;-0.4352289837702255;0.38596311196495836;-0.455709991958665;0.597232791926209;1.0000627382317278
89.388223;1.0907635563007592;0.4166049471963978;0.3819528051108024;-0.5007444299241957;-0.4590754069884543;1.079613920457298;0.9997037081110658;9.99937154476071;0.4168332870587862;-0.4352290255555355;-0.4352289825394386;0.3859638858678996;-0.45570999238297066;0.5972313931754125;1.0000635247984926
89.398223;1.090765686732711;0.4166043552202416;0.3819528244148671;-0.5007444297189405;-0.45907540708317857;1.079611121596968;0.9996984824048394;9.999381549040368;0.4168335339522506;-0.43522902640944694;-0.4352289812873426;0.38596467636607606;-0.4557099928038399;0.5972300106278161;1.0000643628456605
89.408223;1.0907677526911823;0.416603782278473;0.3819528331686476;-0.5007444295300336;-0.45907540715618045;1.0796084711887741;0.9996934172104673;9.999391982940757;0.41683379428057554;-0.43522902728100804;-0.43522898001229754;0.3859654826162026;-0.4557099932230858;0.5972286510126784;1.000065249254833
89.418223;1.090769746101005;0.41660322703406716;0.3819528333769641;-0.5007444293586313;-0.459075407205455;1.079605968960886;0.9996885249713062;9.999402910198729;0.41683407013212764;-0.4352290281705869;-0.4352289787136312;0.38596630440201074;-0.455709993642443;0.5972273206061727;1.0000661794249281
89.428223;1.0907716564345615;0.41660268881456236;0.3819528267996867;-0.5007444292055717;-0.45907540722948614;1.079603613549863;0.9996838154080802;9.99941441529524;0.41683436404091406;-0.43522902907804495;-0.4352289773912179;0.38596714225548623;-0.4557099940634747;0.5972260251039493;1.0000671480575376
89.438223;1.0907734730995358;0.41660216830498825;0.38195281526323177;-0.5007444290713643;-0.45907540722743595;1.0796014016719468;0.9996792963407539;9.999426597190462;0.41683467842405714;-0.43522903000277496;-0.4352289760452013;0.38596799710179835;-0.4557099944877517;0.5972247697802994;1.0000681484249183
89.448223;1.090775188686641;0.4166016670555384;0.38195280098329837;-0.5007444289564328;-0.45907540719920875;1.0795993285307675;0.9996749756916288;9.99943955563453;0.4168350149913572;-0.435229030943618;-0.43522897467608607;0.3859688702435989;-0.45570999491678227;0.5972235599273048;1.0000691724148918
89.458223;1.0907768006406933;0.4166011863284937;0.38195278634264895;-0.5007444288612592;-0.4590754071458162;1.0795973888722326;0.9996708627099903;9.999453373246151;0.4168353747097177;-0.43522903189930773;-0.43522897328503435;0.38596976363802626;-0.4557099953519323;0.597222400290354;1.0000702114340259
89.468223;1.0907783096920558;0.41660072676203147;0.38195277326151794;-0.5007444287860259;-0.45907540706962624;1.0795955773693604;0.9996669674555638;9.999468099886355;0.41683575808275475;-0.4352290328689516;-0.43522897187408977;0.38597067983894884;-0.4557099957946766;0.5972212942890259;1.0000712573593336
89.478223;1.0907797175199396;0.41660028891888506;0.3819527628516929;-0.5007444287301535;-0.4590754069738267;1.0795938893072736;0.9996632992101779;9.999483743425058;0.41683616542737284;-0.4352290338517924;-0.43522897044629066;0.3859716219594076;-0.4557099962467857;0.597220244786633;1.000072303396871
89.488223;1.0907810273352956;0.41659987346828314;0.3819527556543934;-0.5007444286922155;-0.4590754068614672;1.0795923210914598;0.9996598646434631;9.999500272765983;0.4168365972014207;-0.4352290348467848;-0.43522896900569763;0.3859725939556493;-0.45570999670998247;0.597219255625285;1.0000733445597803
89.498223;1.0907822457858527;0.4165994807141724;0.38195275207631224;-0.5007444286703036;-0.4590754067348258;1.0795908690757339;0.9996566668777781;9.999517629628745;0.4168370540035757;-0.43522903585268663;-0.43522896755721163;0.38597360045391027;-0.45570999718523925;0.5972183318040772;1.0000743777373524
89.508223;1.0907833820494794;0.41659911033566854;0.38195275247981625;-0.5007444286626646;-0.4590754065952464;1.0795895290075057;0.9996537065042049;9.99953573899982;0.41683753627696873;-0.43522903686826625;-0.4352289661061505;0.3859746459204514;-0.45570999767218856;0.5972174782527757;1.000075401570348
89.518223;1.0907844446208441;0.4165987616195171;0.38195275686907576;-0.50074442866816;-0.45907540644332495;1.079588297050588;0.9996509834095268;9.999554517168322;0.4168380443402458;-0.43522903789230594;-0.43522896465784466;0.3859757339945033;-0.4557099981689882;0.5972166988059405;1.0000764159097422
89.528223;1.0907854397735315;0.41659843370388094;0.38195276477089846;-0.5007444286863224;-0.4590754062795052;1.0795871698779993;0.9996484982554643;9.999573881050333;0.416838578764665;-0.43522903892352643;-0.4352289632175498;0.3859768674119797;-0.4557099986728425;0.59721599599695;1.0000774207153795
89.538223;1.0907863724566829;0.4165981254605825;0.38195277557978;-0.5007444287173543;-0.45907540610451775;1.079586143723036;0.999646253495815;9.999593759636868;0.41683914065296973;-0.4352290399604656;-0.4352289617904001;0.3859780483048089;-0.45570999918096367;0.5972153712321278;1.0000784150465536
89.548223;1.0907872468528232;0.4165978351328611;0.3819527889534069;-0.5007444287621362;-0.4590754059188436;1.0795852138480528;0.999644252668884;9.999614102693416;0.4168397316257934;-0.43522904100145776;-0.43522896038114545;0.38597927829449163;-0.45570999969113435;0.5972148250171195;1.0000793968560688
89.558223;1.0907880662020215;0.41659756032902334;0.3819528049910057;-0.5007444288218482;-0.4590754057219073;1.0795843748376959;0.9996424986479533;9.999634880561839;0.41684035339551606;-0.43522904204484425;-0.4352289589939517;0.3859805580109801;-0.4557100002013828;0.5972143570757322;1.0000803636592819
89.568223;1.09078883323703;0.4165972986539296;0.3819528241121813;-0.5007444288972734;-0.4590754055123751;1.0795836212861856;0.9996409936284072;9.999656077148442;0.4168410070797037;-0.43522904308905946;-0.4352289576323473;0.38598188675315787;-0.45571000070946943;0.5972139661977414;1.0000813135883777
89.578223;1.09078955028734;0.4165970482915278;0.3819528467293539;-0.5007444289882923;-0.45907540528920393;1.0795829478661476;0.9996397402944546;9.999677678459276;0.4168416932010983;-0.43522904413257807;-0.43522895629921304;0.38598326309276204;-0.45571000121277566;0.5972136500751098;1.0000822458527971
89.588223;1.0907902188898675;0.41659680804369303;0.38195287306458847;-0.5007444290937922;-0.4590754050520328;1.079582349015113;0.9996387416463381;9.99969965668722;0.41684241232947855;-0.43522904517410577;-0.43522895499679576;0.38598468560917565;-0.4557100017084555;0.5972134057118317;1.0000831602539753
89.598223;1.0907908401547406;0.41659657725116084;0.3819529031561926;-0.5007444292118995;-0.4590754048006177;1.0795818194644922;0.9996379998448167;9.999721961285399;0.41684316512726116;-0.43522904621257746;-0.43522895372677184;0.3859861526075813;-0.45571000219375946;0.5972132300211728;1.0000840568282086
89.608223;1.0907914151760283;0.41659635580876886;0.381952937043984;-0.5007444293402629;-0.45907540453430223;1.0795813554432965;0.9996375162202534;9.999744527866795;0.4168439518805716;-0.43522904724624656;-0.4352289524905212;0.38598766135715484;-0.4557100026662273;0.5972131202036862;1.0000849363437547
89.618223;1.0907919445182483;0.4165961440806677;0.3819529752981862;-0.5007444294762324;-0.4590754042522841;1.079580955207624;0.9996372918628929;9.999767295758769;0.41684477215508786;-0.4352290482715735;-0.43522895128942546;0.38598920790934504;-0.45571000312360305;0.5972130743995436;1.000085800421485
89.628223;1.0907924269310973;0.416595942690862;0.38195301928654;-0.5007444296170984;-0.4590754039542268;1.0795806185264403;0.9996373265055173;9.99979021763645;0.4168456245215509;-0.43522904928340356;-0.43522895012457;0.385990787383346;-0.45571000356395025;0.5972130917443752;1.0000866505099966
89.638223;1.0907928580176742;0.4165957523482898;0.38195307063781925;-0.5007444297603799;-0.45907540364019095;1.079580346054248;0.9996376164052694;9.99981325699986;0.4168465066146331;-0.43522905027634856;-0.43522894899601866;0.38599239433431015;-0.45571000398587536;0.597213171149787;1.000087487096961
89.648223;1.0907932297647582;0.41659557382772616;0.3819531306707411;-0.5007444299038426;-0.45907540330996693;1.0795801393023619;0.9996381536484307;9.999836383523357;0.4168474156567866;-0.43522905124567757;-0.43522894790273337;0.38599402337444005;-0.4557100043883832;0.5972133104367747;1.0000883093545598
89.658223;1.0907935309088708;0.4165954080374175;0.38195320031971275;-0.5007444300453986;-0.4590754029630095;1.0795800007975107;0.9996389276412975;9.999859574404015;0.4168483486802824;-0.43522905218704644;-0.4352289468432107;0.38599566950800773;-0.4557100047705331;0.5972135065169425;1.000089114008913
89.668223;1.090793748395021;0.4165952561026305;0.3819532803034819;-0.5007444301834372;-0.45907540259893287;1.0795799332201306;0.9996399273919392;9.999882815255662;0.4168493021014413;-0.43522905309620497;-0.4352289458159329;0.3859973275932237;-0.4557100051313217;0.5972137558843301;1.0000898943811158
89.678223;1.0907938701982636;0.4165951192369118;0.38195337138939267;-0.5007444303174975;-0.45907540221761156;1.0795799380053002;0.9996411424359036;9.999906091839211;0.4168502714373267;-0.43522905396931455;-0.4352289448195567;0.3859989917813981;-0.4557100054698851;0.5972140551864822;1.0000906416179163
89.688223;1.0907938869440132;0.41659499827012897;0.38195347445094635;-0.5007444304484627;-0.4590754018191767;1.0795800157238657;0.9996425627270203;9.999929375562942;0.41685125176036164;-0.43522905480306534;-0.43522894385319094;0.3860006555124559;-0.4557100057855915;0.5972144013973478;1.0000913472697301
89.698223;1.090793790380295;0.41659489337968786;0.3819535902049638;-0.500744430577788;-0.4590754014041427;1.0795801680289856;0.9996441794956908;9.999952614451342;0.416852238491856;-0.43522905559420094;-0.4352289429165087;0.3860023117955267;-0.4557100060775849;0.5972147913355597;1.000092004369538
89.708223;1.0907935717480584;0.41659480436832746;0.38195371895788816;-0.5007444307064329;-0.4590754009732461;1.0795803986213108;0.9996459864892702;9.999975736025762;0.4168532278588179;-0.4352290563391662;-0.4352289420095813;0.38600395380950414;-0.45571000634432307;0.5972152210757845;1.0000926069212246
89.718223;1.0907932224528456;0.4165947307841446;0.3819538604486346;-0.5007444308345448;-0.4590754005273041;1.079580713167982;0.999647979998438;9.999998656375352;0.416854216792944;-0.4352290570344055;-0.43522894113281363;0.38600557559495496;-0.4557100065839007;0.5972156854739147;1.0000931495542609
89.728223;1.0907927349486133;0.4165946714573147;0.3819540138874174;-0.5007444309617131;-0.459075400067417;1.0795811191983713;0.9996501582147328;10.000021289032626;0.4168552022823135;-0.43522905767697867;-0.43522894028699693;0.3860071722619346;-0.4557100067947544;0.5972161782867623;1.0000936273088101
89.738223;1.0907921023655396;0.4165946243644115;0.38195417837954637;-0.5007444310871995;-0.4590753995951608;1.0795816250658044;0.9996525202035699;10.000043548504966;0.41685618056791734;-0.435229058265014;-0.4352289394732173;0.3860087398376094;-0.4557100069758952;0.5972166930127205;1.0000940351428884
89.748223;1.0907913172324346;0.41659458744999783;0.38195435334331446;-0.5007444312101598;-0.45907539911244427;1.0795822379570137;0.9996550640777576;10.000065346433328;0.416857147191343;-0.4352290587977331;-0.43522893869265095;0.3860102751882859;-0.4557100071268184;0.5972172231837201;1.0000943678760035
89.758223;1.0907903705369852;0.4165945596034959;0.3819545386637662;-0.5007444313296523;-0.45907539862129054;1.0795829626466438;0.9996577857388804;10.000086587025407;0.4168580979683366;-0.43522905927502403;-0.4352289379463714;0.38601177579447427;-0.4557100072473377;0.597217762035775;1.0000946215329614
89.768223;1.090789253249606;0.41659454082694536;0.3819547348289345;-0.500744431444574;-0.4590753981239209;1.0795838014938426;0.999660678942993;10.00010717059296;0.416859029836575;-0.43522905969703324;-0.4352289372352816;0.386013239154512;-0.45571000733710626;0.5972183027281744;1.000094794843897
89.778223;1.0907879584050395;0.41659453161026777;0.381954942765441;-0.5007444315540441;-0.45907539762278227;1.0795847547228594;0.9996637351152596;10.00012701221801;0.4168599410277152;-0.4352290600639198;-0.4352289365601183;0.3860146623726741;-0.45571000739519024;0.5972188388546611;1.0000948882826912
89.788223;1.0907864803102059;0.4165945323919058;0.38195516341123376;-0.5007444316577055;-0.4590753971202391;1.0795858210923774;0.9996669429067906;10.000146063407403;0.416860830595294;-0.4352290603754092;-0.43522893592132267;0.386016042494085;-0.45571000742032586;0.5972193645977958;1.0000949020547965
89.798223;1.0907848136488678;0.41659454377103583;0.38195539776385057;-0.500744431755525;-0.4590753966183149;1.0795869993364962;0.9996702895558525;10.000164312542774;0.41686169791129457;-0.4352290606307712;-0.4352289353188943;0.38601737732616953;-0.4557100074115323;0.5972198748729064;1.0000948355097146
89.808223;1.090782955267881;0.4165945670552581;0.3819556470850942;-0.5007444318475919;-0.4590753961185817;1.0795882892076802;0.9996737639974447;10.000181773325254;0.41686254275862883;-0.43522906082976787;-0.43522893475234714;0.38601866587039846;-0.4557100073683762;0.5972203654310068;1.0000946863807112
89.818223;1.0907809054633422;0.4165946042998728;0.38195591260870754;-0.500744431934038;-0.4590753956220794;1.0795896918392591;0.9996773588962177;10.000198486965028;0.41686336546497055;-0.4352290609734396;-0.4352289342206568;0.3860199078691418;-0.45571000729101013;0.597220832534291;1.000094449417497
89.828223;1.090778667049827;0.41659465772394094;0.3819561952180128;-0.5007444320147761;-0.4590753951292414;1.0795912096436122;0.9996810702631526;10.000214521338014;0.4168641667561099;-0.43522906106384557;-0.43522893372231614;0.38602110307903414;-0.4557100071803779;0.5972212726570116;1.0000941167647348
89.838223;1.0907762443580789;0.4165947292586796;0.38195649552736993;-0.500744432089249;-0.4590753946398054;1.0795928445659941;0.9996848960570694;10.000229945151657;0.41686494792057643;-0.43522906110339604;-0.43522893325549633;0.3860222509900566;-0.45571000703837394;0.5972216826450719;1.000093679711311
89.848223;1.0907736434170476;0.4165948204892811;0.38195681399762454;-0.5007444321564254;-0.45907539415283194;1.0795945957785993;0.9996888347003857;10.000244806546087;0.4168657110940074;-0.4352290610943877;-0.43522893281791325;0.3860233509013581;-0.45571000686749674;0.5972220601103835;1.0000931296096376
89.858223;1.0907708728695666;0.4165949325696096;0.3819571508294105;-0.5007444322150248;-0.45907539366693884;1.0795964601786687;0.9996928843654851;10.00025913269087;0.4168664589663209;-0.43522906103870745;-0.4352289324063927;0.38602440221836454;-0.4557100066700258;0.5972224036306143;1.0000924586099424
89.868223;1.0907679438315343;0.4165950664091265;0.3819575059617585;-0.5007444322638549;-0.4590753931807194;1.0795984349662502;0.9996970436650636;10.00027292751706;0.41686719408204453;-0.43522906093771435;-0.4352289320168598;0.3860254047862166;-0.4557100064474523;0.5972227124769323;1.000091661942046
89.878223;1.090764867673375;0.416595223322645;0.3819578792889107;-0.5007444323019633;-0.45907539269312064;1.0796005186157218;0.9997013117695449;10.000286169572878;0.4168679184349591;-0.43522906079241763;-0.4352289316451989;0.3860263588229692;-0.455710006200572;0.5972229863423936;1.0000907405156279
89.888223;1.0907616537488003;0.4165954052721833;0.38195827076851296;-0.5007444323285966;-0.45907539220357324;1.0796027098547019;0.9997056867839204;10.00029882389735;0.41686863368551685;-0.4352290606038539;-0.43522893128820705;0.386027264905221;-0.45571000592975575;0.5972232254171872;1.0000897014346166
89.898223;1.0907583098339542;0.41659561437769677;0.38195868054447574;-0.5007444323433939;-0.4590753917119155;1.0796050068662817;0.9997101650193236;10.000310854926202;0.41686934164856876;-0.435229060373344;-0.43522893094349474;0.38602812433928446;-0.455710005635097;0.5972234301592585;1.0000885557593564
89.908223;1.0907548450278044;0.4165958527260119;0.3819591091210094;-0.5007444323468183;-0.4590753912180698;1.0796074078566964;0.9997147428916116;10.000322233180563;0.4168700445136311;-0.4352290601024259;-0.4352289306087636;0.3860289389003106;-0.4557100053167824;0.5972236007500149;1.0000873149725582
89.918223;1.0907512717189967;0.4165961229935312;0.38195955715466057;-0.5007444323403157;-0.45907539072154724;1.079609911410256;0.9997194185910026;10.000332946155645;0.4168707447754628;-0.4352290597926227;-0.4352289302816608;0.3860297097503449;-0.45571000497562336;0.597223737140811;1.0000859887985598
89.928223;1.0907476045374678;0.4165964288623073;0.3819600252572906;-0.5007444323257606;-0.4590753902212434;1.0796125148003302;0.9997241909414099;10.000343008061055;0.4168714451700009;-0.4352290594454025;-0.43522892996015183;0.38603043666005193;-0.45571000461332006;0.5972238395382915;1.0000845851045295
89.938223;1.090743858343574;0.41659677474819196;0.38196051416153126;-0.50074443230434;-0.45907538971554834;1.0796152120087439;0.9997290576356872;10.000352454625103;0.41687214877545553;-0.4352290590624441;-0.4352289296428743;0.3860311180225941;-0.45571000423246455;0.5972239087216538;1.0000831109051491
89.948223;1.0907400482076735;0.41659716558580917;0.38196102460163434;-0.5007444322760181;-0.45907538920242114;1.0796179939471162;0.999734015458364;10.000361329358817;0.4168728590533018;-0.43522905864581973;-0.43522892932927;0.38603175127497896;-0.45571000383645727;0.5972239463532495;1.000081573586726
89.958223;1.0907361907551594;0.41659760667435175;0.3819615569626383;-0.5007444322401419;-0.45907538867965425;1.0796208502931675;0.9997390615770261;10.000369680478212;0.416873579381424;-0.4352290581977949;-0.4352289290192105;0.3860323333258938;-0.4557100034293866;0.5972239547308428;1.0000799805403309
89.968223;1.0907323048064712;0.4165981031311712;0.38196211133334307;-0.5007444321962019;-0.45907538814557136;1.079623770476134;0.9997441944286892;10.000377569604396;0.4168743122823124;-0.4352290577205292;-0.43522892871218116;0.3860328608652966;-0.45571000301563414;0.5972239355323556;1.00007833764395
89.978223;1.0907284112767963;0.4165986594098135;0.3819626876545284;-0.5007444321438772;-0.4590753875994918;1.0796267427187074;0.9997494139508093;10.000385068315001;0.4168750590057314;-0.43522905721593735;-0.4352289284069714;0.3860333305262734;-0.45571000259912364;0.5972238891258951;1.0000766500709468
89.988223;1.0907245321673569;0.4165992792441096;0.3819632854518224;-0.5007444320825807;-0.45907538704130624;1.079629752771844;0.999754721229553;10.00039223398714;0.4168758196506068;-0.43522905668564393;-0.43522892810239217;0.38603373906139077;-0.45571000218282104;0.5972238153758315;1.0000749246635936
89.998223;1.0907206884739307;0.41659996561535584;0.381963903549585;-0.5007444320113525;-0.45907538647076424;1.079632783893577;0.9997601181499767;10.000399095550717;0.41687659368035257;-0.43522905613103896;-0.43522892779795597;0.3860340837013054;-0.45571000176899507;0.5972237143727398;1.0000731696696037
90.008223;1.0907168987565115;0.41660072048832403;0.3819645403575265;-0.5007444319293962;-0.45907538588736335;1.0796358177700747;0.9997656075635465;10.000405667966529;0.41687738032265936;-0.43522905555332814;-0.43522892749368763;0.3860343624246162;-0.455710001359691;0.5972235858921096;1.0000713924226108
90.018223;1.0907131788253221;0.41660154473231936;0.3819651942999384;-0.5007444318366108;-0.4590753852907956;1.0796388351326334;0.9997711932875556;10.0004119695149;0.4168781784393209;-0.43522905495346353;-0.43522892718971273;0.3860345738171355;-0.4557100009565742;0.5972234286837634;1.0000695984147543
90.028223;1.0907095409876297;0.416602438691059;0.3819658635793372;-0.5007444317336461;-0.45907538468148734;1.0796418163292496;0.9997768789396729;10.000418020562238;0.4168789864747191;-0.4352290543322282;-0.43522892688611325;0.3860347165484301;-0.45571000056041794;0.5972232407830544;1.0000677918632532
90.038223;1.090705993548984;0.4166034027922319;0.3819665457543825;-0.5007444316214499;-0.45907538406069265;1.079644743452978;0.9997826663190935;10.000423827435744;0.4168798026919144;-0.435229053690416;-0.4352289265829177;0.3860347889256989;-0.45571000017121294;0.5972230201541973;1.0000659761955053
90.048223;1.090702541994095;0.4166044374974977;0.3819672379074007;-0.5007444315005888;-0.45907538342982396;1.0796476019528192;0.9997885546168997;10.00042936636183;0.4168806249649854;-0.43522905302886583;-0.4352289262804249;0.3860347892022375;-0.4557099997890836;0.5972227649072294;1.0000641541900854
90.058223;1.0906991910084611;0.4166055433252748;0.3819679369091036;-0.5007444313711836;-0.4590753827894747;1.0796503791199314;0.9997945402620391;10.000434587935182;0.41688145038127755;-0.43522905234855064;-0.43522892597975;0.38603471642066806;-0.4557099994151678;0.5972224733991746;1.0000623279551364
90.068223;1.0906959462929036;0.41660672122350306;0.38196863938106634;-0.5007444312336097;-0.4590753821391658;1.0796530623637084;0.9998006170576148;10.000439432585637;0.4168822755199248;-0.43522905165065456;-0.4352289256829482;0.38603457079087267;-0.45570999905172105;0.5972221442433142;1.0000604985266852
90.078223;1.0906928153748554;0.4166079720472576;0.3819693417457732;-0.5007444310888929;-0.4590753814780657;1.0796556400180533;0.9998067764425097;10.000443829666034;0.41688309696641035;-0.43522905093641273;-0.4352289253925573;0.3860343533877187;-0.45570999870153;0.597221776036618;1.0000586653326313
90.088223;1.0906898075955225;0.4166092951076461;0.3819700403298512;-0.5007444309383648;-0.45907538080560983;1.0796581031199495;0.9998130073272828;10.000447689517378;0.4168839111977808;-0.43522905020691666;-0.4352289251109037;0.3860340656048924;-0.45570999836713905;0.5972213672169236;1.0000568264586462
90.098223;1.090686934696911;0.416610687512733;0.38197073117555064;-0.50074443078334;-0.45907538012171034;1.0796604464378725;0.9998192961912462;10.000450911618529;0.4168847142315523;-0.43522904946316665;-0.4352289248394436;0.3860337088875634;-0.4557099980504237;0.5972209165678529;1.0000549797203777
90.108223;1.0906842119136386;0.41661214476377634;0.38197140973047794;-0.5007444306252382;-0.45907537942710713;1.0796626685501638;0.9998256285102499;10.000453400096104;0.416885501357562;-0.43522904870659024;-0.43522892457823864;0.3860332850554026;-0.4557099977527244;0.5972204237373901;1.000053123139054
90.118223;1.090681658159898;0.4166136613422374;0.381972070806448;-0.5007444304656608;-0.45907537872327664;1.0796647712111844;0.9998319900829249;10.00045507165236;0.4168862666949528;-0.4352290479397933;-0.43522892432580024;0.3860327964876353;-0.4557099974752902;0.5972198887095754;1.0000512542007616
90.128223;1.090679294327644;0.4166152308952723;0.38197270905950476;-0.5007444303063171;-0.45907537801168474;1.0796667581503583;0.999838366750264;10.00045586202375;0.4168870033331109;-0.43522904716676675;-0.43522892407961755;0.3860322457480681;-0.45570999721951433;0.5972193107791393;1.0000493688958372
90.138223;1.0906771403397422;0.41661684668576315;0.38197331991704925;-0.5007444301492319;-0.45907537729358006;1.0796686335791401;0.9998447444382721;10.000455731538272;0.41688770442659656;-0.43522904639222676;-0.43522892383692324;0.38603163549242286;-0.45570999698662795;0.5972186880471155;1.0000474619302973
90.148223;1.0906752132657924;0.41661850214451995;0.38197390014673344;-0.5007444299967926;-0.45907537657032427;1.0796704011572855;0.9998511104025332;10.000454657799715;0.41688836425563186;-0.4352290456207651;-0.4352289235950764;0.38603096883886134;-0.4557099967774654;0.5972180176581691;1.000045528221536
90.158223;1.0906735277905373;0.41662019106958464;0.3819744473799001;-0.500744429851072;-0.4590753758433857;1.0796720643710849;0.9998574530539339;10.000452622336201;0.41688897888468746;-0.43522904485656655;-0.4352289233517627;0.3860302495057666;-0.4557099965928972;0.5972172967741814;1.0000435636987404
90.168223;1.0906720978448068;0.4166219077726765;0.3819749592385732;-0.5007444297131288;-0.4590753751142158;1.0796736278936647;0.9998637602334344;10.000449614026481;0.41688954647542753;-0.4352290441034262;-0.43522892310520317;0.38602948141352494;-0.4557099964340345;0.5972165238015753;1.0000415649867522
90.178223;1.0906709366903145;0.416623647203634;0.381975433082298;-0.5007444295829487;-0.4590753743840437;1.079675097638078;0.9998700192611703;10.000445647634795;0.41689006711346205;-0.43522904336444557;-0.43522892285417863;0.3860286678417208;-0.4557099963018585;0.5972156991560399;1.0000395295198234
90.188223;1.090670054590433;0.4166254046985394;0.3819758662178796;-0.5007444294598582;-0.45907537365336326;1.079676479389512;0.9998762195472329;10.000440767238631;0.4168905423256429;-0.43522904264154205;-0.4352289225979574;0.386027810920567;-0.455709996197126;0.5972148251892999;1.000037455278577
90.198223;1.090669457317146;0.41662717577958924;0.3819762560528553;-0.5007444293430388;-0.4590753729217481;1.079677778240706;0.9998823546706697;10.000435022975289;0.4168909742918161;-0.43522904193524753;-0.43522892233620714;0.38602691222129754;-0.45570999612046864;0.5972139055686568;1.0000353395837507
90.208223;1.0906691476119499;0.41662895649975484;0.3819766003472154;-0.5007444292315442;-0.45907537218825273;1.0796789995718967;0.9998884223688504;10.000428451245154;0.4168913647940252;-0.43522904124507555;-0.4352289220688529;0.3860259735741308;-0.4557099960724176;0.5972129451457963;1.0000331789360701
90.218223;1.09066912660603;0.4166307437276671;0.3819768976177535;-0.5007444291238937;-0.45907537145189786;1.079680150689444;0.9998944239065655;10.000421084192938;0.41689171439256667;-0.4352290405700841;-0.43522892179608424;0.38602499714214467;-0.4557099960535271;0.5972119506964582;1.0000309700613492
90.228223;1.0906693928587532;0.41663253491878033;0.3819771475133569;-0.5007444290180822;-0.45907537071188625;1.0796812408954568;0.9999003632952314;10.000412970449982;0.4168920222902928;-0.43522903990881245;-0.4352289215186066;0.3860239852510798;-0.45570999606433005;0.5972109310151087;1.0000287100676022
90.238223;1.0906699415664507;0.4166343279270095;0.3819773509937285;-0.5007444289120495;-0.45907536996746356;1.0796822794092082;0.9999062458647544;10.000404178129266;0.4168922868484765;-0.43522903925889556;-0.43522892123786233;0.38602294045730035;-0.45570999610501894;0.5972098952317376;1.0000263957270665
90.248223;1.0906707663636872;0.4166361212025499;0.3819775100735778;-0.5007444288039585;-0.45907536921755865;1.079683274023896;0.9999120769199871;10.000394780241999;0.41689250623083257;-0.4352290386171725;-0.4352289209560147;0.3860218655781884;-0.4557099961751758;0.5972088511214813;1.0000240233976003
90.258223;1.0906718615530344;0.4166379139285843;0.3819776275130362;-0.500744428692218;-0.45907536846047375;1.0796842316773254;0.9999178613300289;10.000384842999006;0.4168926788614939;-0.43522903797998874;-0.43522892067567287;0.38602076330892476;-0.4557099962739652;0.5972078050466335;1.0000215888694686
90.268223;1.0906732219309212;0.4166397057957168;0.38197770666074177;-0.5007444285754086;-0.45907536769401747;1.0796851589802363;0.9999236040815201;10.000374424141507;0.41689280375526006;-0.435229037343403;-0.43522892039934497;0.3860196355916693;-0.45570999640067306;0.5972067626565828;1.0000190865006544
90.278223;1.0906748415313499;0.41664149675054474;0.3819777508421778;-0.5007444284520108;-0.4590753669161475;1.079686061349496;0.9999293112039801;10.000363567777711;0.4168928808025176;-0.4352290367032772;-0.43522892012885533;0.38601848349287865;-0.4557099965548876;0.5972057294396811;1.0000165090549913
90.288223;1.0906767134553887;0.41664328674483636;0.38197776265120215;-0.5007444283200864;-0.4590753661255722;1.0796869418529802;0.9999349895583368;10.000352294226202;0.41689291092167574;-0.4352290360552786;-0.4352289198650949;0.386017307572797;-0.45570999673622775;0.597204711090436;1.000013848527053
90.298223;1.090678829652464;0.41664507531606604;0.38197774387773115;-0.5007444281772196;-0.45907536532163196;1.079687801910015;0.9999406452802869;10.000340599682023;0.4168928958607215;-0.4352290353951993;-0.43522891960816495;0.38601610786322715;-0.45570999694407044;0.597203713661316;1.000011097067265
90.308223;1.0906811799276894;0.41664686170108456;0.381977695729098;-0.5007444280208315;-0.4590753645035188;1.0796886433523076;0.9999462825786556;10.000328466329915;0.4168928378398695;-0.4352290347194684;-0.4352289193578511;0.3860148833774244;-0.45570999717757144;0.5972027433807181;1.0000082474683907
90.318223;1.09068375147297;0.41664864564041626;0.38197761907815014;-0.5007444278487179;-0.45907536367007834;1.079689469073795;0.9999519030439905;10.000315875231644;0.4168927394306206;-0.435229034025231;-0.43522891911435446;0.3860136317889875;-0.4557099974359466;0.5972018062465271;1.0000052929977103
90.328223;1.0906865289190233;0.4166504275857524;0.3819775147427368;-0.5007444276592985;-0.45907536282053313;1.07969028208058;0.9999575054012116;10.000302819578458;0.41689260346187706;-0.4352290333101006;-0.43522891887853216;0.386012349748422;-0.4557099977185385;0.5972009079912695;1.0000022274692735
90.338223;1.0906894945675016;0.41665220798479685;0.3819773836541529;-0.5007444274514644;-0.45907536195476356;1.0796910853450807;0.9999630871239572;10.000289312309231;0.4168924325489877;-0.43522903257205986;-0.43522891865136315;0.3860110338492863;-0.45570999802460743;0.5972000543730133;0.999999046179291
90.348223;1.0906926294916717;0.41665398675314774;0.3819772270898961;-0.5007444272246111;-0.45907536107280733;1.0796918826303417;0.9999686466657335;10.00027538393743;0.4168922284082949;-0.4352290318094552;-0.4352289184337514;0.38600968149550874;-0.4557099983533457;0.5971992509173047;0.99999574657607
90.358223;1.0906959154335574;0.41665576352500533;0.38197704709030356;-0.5007444269789432;-0.45907536017438944;1.0796926788296153;0.9999741832935316;10.000261072768055;0.41689199152714124;-0.43522903102103216;-0.43522891822684556;0.3860082911056872;-0.455709998703947;0.5971985023486489;0.9999923285850053
90.368223;1.0906993361798583;0.41665753827485075;0.3819768465982754;-0.5007444267154164;-0.45907535925876364;1.0796934800447466;0.9999796954240908;10.000246412670865;0.41689172161514193;-0.4352290302061343;-0.43522891803205205;0.38600686203529117;-0.4557099990754916;0.597197812583229;0.99998879548072
90.378223;1.0907028775709742;0.41665931140057655;0.3819766290825733;-0.5007444264352119;-0.45907535832485713;1.0796942930214997;0.999985180438975;10.000231425093643;0.41689141860966017;-0.435229029364856;-0.4352289178510044;0.38600539447233834;-0.45570999946695506;0.5971971847122851;0.9999851540544276
90.388223;1.0907065271476941;0.41666108297679416;0.3819763981850323;-0.5007444261393321;-0.45907535737154287;1.07969512309646;0.9999906352362986;10.000216115261837;0.4168910835052258;-0.4352290284981255;-0.4352289176858179;0.38600388919818707;-0.4557099998771752;0.597196620358218;0.9999814129693351
90.398223;1.0907102745618311;0.41666285209270754;0.38197615771012855;-0.5007444258286363;-0.4590753563977584;1.0796959726289783;0.9999960551783849;10.000200470315232;0.41689071844853315;-0.43522902760764576;-0.4352289175392605;0.38600234734587324;-0.45571000030446474;0.5971961190102434;0.9999775805058516
90.408223;1.0907141119864923;0.4166646169977579;0.38197591166966033;-0.5007444255039302;-0.45907535540242544;1.079696841683301;1.000001432534194;10.00018446346062;0.4168903261625084;-0.43522902669537383;-0.43522891741461184;0.38600077016826856;-0.4557100007463326;0.5971956777911474;0.9999736633066889
90.418223;1.0907180335689648;0.41666637559633435;0.3819756641912751;-0.5007444251658073;-0.45907535438441266;1.0796977293068089;1.000006756082206;10.000168066494645;0.41688990945105037;-0.4352290257629254;-0.4352289173151495;0.38599915893374664;-0.45571000119963795;0.597195292268011;0.9999696668923812
90.428223;1.0907220342044877;0.41666812569232253;0.3819754191984587;-0.5007444248146262;-0.45907535334283395;1.0796986338124392;1.00001201145738;10.000151261375276;0.41688947112812946;-0.43522902481126213;-0.4352289172436408;0.38599751518024655;-0.45571000166086895;0.5971949586089903;0.9999655970234592
90.438223;1.0907261084989224;0.4166698650325085;0.38197517993582814;-0.500744424450745;-0.4590753522774144;1.0796995533756995;1.0000171821723673;10.000134039235371;0.41688901370107967;-0.43522902384047474;-0.43522891720236084;0.3859958408380856;-0.4557100021264623;0.5971946754102174;0.9999614599576043
90.448223;1.0907302507074272;0.41667159110054025;0.3819749487867228;-0.5007444240745031;-0.45907535118841664;1.0797004877598364;1.000022251377926;10.000116396770784;0.4168885388157838;-0.43522902284988607;-0.43522891719339835;0.38599413791193926;-0.4557100025931841;0.5971944437525998;0.9999572616660632
90.458223;1.0907344551893474;0.41667330067187375;0.38197472738923643;-0.5007444236860672;-0.4590753500762168;1.0797014391300546;1.000027203309473;10.000098338828753;0.41688804736135343;-0.4352290218385256;-0.43522891721888635;0.38599240857282996;-0.4557100030581749;0.5971942664579603;0.9999530074114005
90.468223;1.0907387167003204;0.4166749897349782;0.3819745165943733;-0.5007444232858552;-0.4590753489410694;1.079702410558327;1.0000320235284992;10.000079870841422;0.4168875400490294;-0.4352290208054936;-0.43522891728112956;0.3859906561113443;-0.45571000351863633;0.5971941478643993;0.9999487018454576
90.478223;1.0907430310161412;0.4166766537932777;0.3819743163947506;-0.5007444228752479;-0.45907534778327996;1.0797034036254964;1.0000366988443457;10.000060987714342;0.41688701759502356;-0.43522901975001166;-0.43522891738271907;0.38598888546734944;-0.45571000397175015;0.5971940937247867;0.9999443501407269
90.488223;1.0907473954296307;0.41667828799762885;0.38197412605706643;-0.500744422456767;-0.45907534660345123;1.079704417112983;1.000041217810188;10.000041681995684;0.4168864806637105;-0.4352290186713975;-0.43522891752668125;0.38598710244684525;-0.4557100044149499;0.5971941105603826;0.999939959802134
90.498223;1.0907518083461851;0.41667988722640514;0.38197394419393865;-0.5007444220337256;-0.4590753454023293;1.0797054475613634;1.0000455709769156;10.000021955715061;0.41688593031223864;-0.43522901756911025;-0.435228917716442;0.3859853128687224;-0.45571000484613056;0.59719420495466;0.9999355411432426
90.508223;1.0907562691741903;0.4166814462183311;0.3819737688920894;-0.5007444216096368;-0.459075344180388;1.0797064908378022;1.0000497503826027;10.000001817570295;0.41688536887384603;-0.435229016442698;-0.435228917955549;0.3859835224767569;-0.45571000526366484;0.5971943831412819;0.9999311066553225
90.518223;1.0907607786146059;0.4166829594374873;0.38197359818007093;-0.5007444211874172;-0.4590753429377647;1.079707543122316;1.0000537490539876;9.999981275511242;0.41688480028414626;-0.4352290152918428;-0.4352289182475364;0.38598173702564653;-0.4557100056663042;0.5971946506976735;0.9999266700225163
90.528223;1.090765337550525;0.41668442081402046;0.38197343041197607;-0.5007444207688877;-0.45907534167447706;1.0797086011003494;1.0000575616228404;9.999960335549337;0.41688422923097057;-0.43522901411680903;-0.435228918595976;0.385979962569829;-0.45571000605299555;0.5971950123158797;0.999922244773837
90.538223;1.0907699447941162;0.41668582397955534;0.3819732642573894;-0.5007444203550938;-0.45907534039037545;1.0797096619863127;1.0000611854015453;9.999939004955039;0.41688365981894326;-0.43522901291881955;-0.43522891900426275;0.385978205828316;-0.4557100064226856;0.597195471423723;0.999917843567265
90.548223;1.0907745960771458;0.41668716293018426;0.3819730987114619;-0.5007444199469118;-0.4590753390849297;1.0797107232077412;1.000064619849969;9.999917290188904;0.4168830950406533;-0.4352290116999159;-0.4352289194750713;0.3859764739377948;-0.45571000677419005;0.597196029776022;0.9999134780159746
90.558223;1.0907792848197704;0.41668843235803493;0.381972933326837;-0.5007444195453303;-0.45907533775721887;1.0797117811952461;1.0000678645564915;9.999895191785084;0.4168825374382204;-0.4352290104626548;-0.43522892000983493;0.3859747741720236;-0.4557100071062542;0.5971966881235597;0.9999091579729706
90.568223;1.090784002060467;0.4166896275491631;0.3819727682773401;-0.5007444191517174;-0.4590753364061892;1.0797128298659155;1.000070918134419;9.999872704584819;0.416881989701894;-0.4352290092100566;-0.4352289206085041;0.38597311401666284;-0.4557100074178878;0.5971974477599448;0.9999048905599
90.578223;1.0907887351153922;0.4166907438636168;0.38197260408816336;-0.5007444187682226;-0.45907533503105585;1.0797138599069658;1.0000737792453276;9.999849825255975;0.4168814541671085;-0.43522900794575087;-0.43522892126981494;0.38597150084195436;-0.4557100077088098;0.597198310964834;0.9999006801050622
90.588223;1.0907934680162064;0.41669177607845104;0.38197244135026315;-0.5007444183979685;-0.4590753336316403;1.0797148588377306;1.0000764478348683;9.999826565868517;0.4168809320420816;-0.4352290066739977;-0.43522892199193564;0.38596994132276885;-0.45571000797974803;0.5971992803602938;0.9998965289303747
90.598223;1.090798183190433;0.4166927187492736;0.38197228059335864;-0.5007444180450654;-0.4590753322084659;1.0797158123189086;1.0000789248668223;9.999802953161575;0.41688042331452957;-0.4352290053993507;-0.43522892277289227;0.38596844108262285;-0.45571000823235813;0.5972003585837264;0.9998924380071272
90.608223;1.0908028615311545;0.41669356734624474;0.38197212208857756;-0.5007444177144925;-0.45907533076262097;1.0797167066485442;1.000081212081272;9.999779007053956;0.4168799272339045;-0.43522900412622995;-0.43522892361043103;0.38596700440277415;-0.4557100084688333;0.5972015479785155;0.9998884077358021
90.618223;1.0908074818083509;0.4166943188383905;0.3819719654073158;-0.5007444174115252;-0.45907532929564887;1.0797175303618658;1.000083312675333;9.99975472946004;0.416879443077285;-0.43522900285867067;-0.43522892450155337;0.3859656341349439;-0.4557100086915927;0.5972028500519883;0.9998844390110385
90.628223;1.0908120212533468;0.41669497163590596;0.3819718091422346;-0.5007444171409119;-0.4590753278096572;1.0797182741581548;1.0000852318339797;9.999730114168948;0.4168789707278574;-0.4352290016000425;-0.43522892544239283;0.3859643318357109;-0.45571000890307184;0.5972042650714756;0.9998805332958597
90.638223;1.0908164570791583;0.4166955254548745;0.38197165104878783;-0.500744416906464;-0.4590753263074517;1.079718930597642;1.0000869767763487;9.999705155947733;0.4168785104834361;-0.43522900035281664;-0.4352289264287211;0.38596309799983497;-0.45571000910541726;0.5972057915474185;0.9998766917585805
90.648223;1.0908207680103086;0.4166959812338653;0.3819714883424599;-0.5007444167112095;-0.45907532479234076;1.0797194949052886;1.0000885561350095;9.99967984746108;0.41687806263820665;-0.43522899911874136;-0.43522892745637126;0.3859619325916503;-0.4557100093003796;0.5972074258103983;0.9998729149185206
90.658223;1.090824935051625;0.41669634079435325;0.38197131821522723;-0.5007444165576378;-0.4590753232678121;1.0797199653424334;1.0000899789484166;9.99965417602228;0.4168776278580428;-0.4352289978991853;-0.4352289285213109;0.3859608355137252;-0.4557100094895809;0.5972091625596765;0.9998692030274255
90.668223;1.0908289416960406;0.41669660624917615;0.3819711383194527;-0.5007444164477471;-0.4590753217374181;1.0797203413794088;1.0000912541902007;9.99962813062364;0.4168772078549667;-0.43522899669535564;-0.4352289296197574;0.3859598065383254;-0.4557100096747025;0.5972109959713484;0.9998655565915608
90.678223;1.0908327745934816;0.41669677970254576;0.3819709467265059;-0.5007444163829791;-0.4590753202045433;1.0797206227510365;1.000092390649744;9.999601714065145;0.416876805139427;-0.4352289955085352;-0.4352289307482188;0.3859588452150298;-0.45571000985709226;0.597212919757134;0.9998619764448967
90.688223;1.0908364249519638;0.41669686335996986;0.38197074180415647;-0.5007444163640132;-0.4590753186719794;1.0797208110928869;1.0000933966649757;9.999574956307976;0.4168764217416439;-0.43522899434022094;-0.43522893190340245;0.3859579511772233;-0.45571001003715755;0.5972149266626215;0.99985846388849
90.698223;1.090839889142978;0.41669685983516797;0.3819705224304245;-0.5007444163906428;-0.45907531714196126;1.0797209109344608;1.000094279786728;9.999547921616427;0.4168760582486378;-0.43522899319190184;-0.43522893308221877;0.3859571242054282;-0.455710010214392;0.5972170090710484;0.9998550220370575
90.708223;1.0908431673193293;0.41669677264163035;0.3819702882258795;-0.5007444164620966;-0.4590753156167336;1.0797209288551024;1.0000950467664647;9.999520696364101;0.41687571421042635;-0.43522899206467036;-0.4352289342817811;0.38595636364860214;-0.4557100103880624;0.597219159971268;0.9998516567558386
90.718223;1.0908462610706307;0.4166966065515567;0.38197003958317693;-0.5007444165775322;-0.4590753140988295;1.079720871882018;1.0000957042041179;9.999493370274523;0.41687538897420423;-0.43522899095917383;-0.43522893549933905;0.3859556677706415;-0.45571001055778676;0.5972213729623863;0.9998483748651339
90.728223;1.090849171324236;0.41669636760811607;0.3819697775602138;-0.5007444167362372;-0.4590753125906917;1.0797207458951072;1.0000962585803166;9.999466033803154;0.41687508206058616;-0.43522898987587655;-0.43522893673224977;0.38595503367727524;-0.455710010723496;0.5972236415249236;0.9998451810632664
90.738223;1.0908518973122316;0.41669606292315864;0.38196950356137976;-0.5007444169374135;-0.4590753110942946;1.0797205548134545;1.0000967147741486;9.999438783153021;0.4168747934720935;-0.43522898881509203;-0.4352289379780149;0.3859544579478192;-0.4557100108850586;0.5972259586486839;0.9998420770651472
90.748223;1.0908544374499993;0.41669569981017274;0.381969218851395;-0.500744417179876;-0.4590753096111294;1.0797203013234111;1.0000970757688112;9.999411715898466;0.416874523782557;-0.4352289877769931;-0.43522893923441985;0.38595393716051085;-0.4557100110421652;0.5972283175722713;0.9998390636966641
90.758223;1.0908567907116682;0.4166952844937607;0.3819689242385521;-0.5007444174621133;-0.4590753081421772;1.0797199891748408;1.0000973449371608;9.999384920832124;0.4168742737230747;-0.43522898676190486;-0.4352289404997628;0.3859534676168044;-0.4557100111943765;0.597230712438198;0.9998361426721308
90.768223;1.0908589565075053;0.41669482200099695;0.38196862006249277;-0.5007444177825409;-0.45907530668781993;1.0797196250407481;1.0000975277698907;9.999358472044454;0.41687404391748273;-0.43522898577034375;-0.43522894177301;0.3859530448998554;-0.45571001134110906;0.5972331376686524;0.9998333160362979
