time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
90.778223;1.0908609339360475;0.4166943171429038;0.3819683063110416;-0.5007444181395335;-0.45907530524787443;1.079719218700339;1.0000976312174126;9.999332430371346;0.4168738350819135;-0.4352289848028026;-0.4352289430535652;0.3859526638957183;-0.4557100114818935;0.5972355873370098;0.9998305855679634
90.788223;1.0908627216025117;0.4166937747961697;0.3819679826518867;-0.5007444185313186;-0.45907530382163697;1.079718781577747;1.0000976629966323;9.999306852741148;0.4168736482324625;-0.4352289838596921;-0.4352289443406261;0.3859523190719185;-0.45571001161680513;0.5972380553831654;0.999827953542485
90.798223;1.09086431812243;0.41669319927908155;0.3819676485619174;-0.5007444189560405;-0.45907530240808186;1.0797183231237182;1.0000976328913473;9.99928181118519;0.4168734847147895;-0.4352289829411989;-0.4352289456326931;0.3859520046619971;-0.455710011746388;0.5972405355305593;0.9998254233011811
90.808223;1.0908657228557634;0.41669259387306223;0.3819673038009978;-0.5007444194121996;-0.4590753010064064;1.0797178479877536;1.0000975536627617;9.999257407807546;0.4168733460685378;-0.4352289820470478;-0.43522894692760644;0.3859517145557467;-0.45571001187097404;0.5972430206276154;0.9998229992375031
90.818223;1.0908669356622909;0.41669196092883043;0.3819669486458609;-0.5007444198992047;-0.45907529961634375;1.0797173579082722;1.0000974387893815;9.999233763101092;0.4168732337810749;-0.4352289811765496;-0.43522894822280683;0.3859514421303339;-0.45571001199019384;0.5972455025169062;0.9998206866800957
90.828223;1.0908679557010599;0.4166913025018225;0.3819665835109518;-0.5007444204174452;-0.45907529823797605;1.0797168558740589;1.000097299208183;9.999210989701472;0.4168731493103123;-0.43522898032880303;-0.4352289495155275;0.3859511804500536;-0.4557100121032736;0.5972479726604404;0.9998184903505167
90.838223;1.0908687809839583;0.4166906212792633;0.381966208773768;-0.5007444209679855;-0.45907529687172194;1.0797163479510785;1.0000971424979397;9.999189179211617;0.41687309424499974;-0.43522897950267175;-0.43522895080283974;0.38595092276894966;-0.45571001220949475;0.5972504228217362;0.9998164115810837
90.848223;1.090869409674212;0.41668992098431795;0.38196582503785714;-0.5007444215522847;-0.4590752955185697;1.0797158424644901;1.0000969739130556;9.999168397739853;0.4168730700335324;-0.43522897869672844;-0.4352289520817059;0.385950662963401;-0.45571001230824676;0.5972528454649271;0.9998144479398661
90.858223;1.0908698414798845;0.4166892056649219;0.38196543310806463;-0.5007444221717581;-0.45907529418006604;1.0797153484611555;1.0000967967981886;9.999148679778354;0.41687307745393604;-0.43522897790956144;-0.4352289533492858;0.3859503955947519;-0.45571001239906456;0.5972552336069807;0.9998125964626678
90.868223;1.0908700779850782;0.4166884787622987;0.3819650336582375;-0.5007444228272339;-0.45907529285823023;1.0797148744908265;1.0000966126873791;9.999130028090658;0.41687311629040036;-0.43522897714010605;-0.4352289546031906;0.3859501156385093;-0.4557100124818012;0.5972575800626253;0.9998108567117906
90.878223;1.0908701232146312;0.41668774301159767;0.38196462703381706;-0.5007444235187294;-0.4590752915553022;1.0797144276442612;1.0000964223973121;9.999112423269265;0.41687318514503713;-0.43522897638752694;-0.4352289558412755;0.3859498184158186;-0.45571001255673754;0.5972598769966238;0.9998092310214346
90.888223;1.0908699841156806;0.4166870009099807;0.3819642132737458;-0.5007444242454039;-0.45907529027313565;1.0797140125117026;1.000096227217994;9.99909584026936;0.4168732812233808;-0.4352289756510175;-0.4352289570613939;0.3859494998705399;-0.45571001262473687;0.5972621164874762;0.9998077233582345
90.898223;1.0908696699340426;0.416686255080674;0.38196379226791194;-0.5007444250055632;-0.4590752890130401;1.0797136302773063;1.0000960295935888;9.999080262883156;0.41687340040112936;-0.4352289749299874;-0.4352289582615755;0.38594915667942453;-0.4557100126873159;0.5972642914815949;0.9998063383945723
90.908223;1.0908691917840452;0.4166855084082245;0.38196336416730053;-0.5007444257972216;-0.4590752877763552;1.0797132788305592;1.0000958336201702;9.99906567809019;0.4168735377751057;-0.4352289742241703;-0.43522895944028067;0.3859487862243518;-0.45571001274630946;0.5972663962554526;0.9998050807833999
90.918223;1.0908685629599029;0.4166847641768252;0.3819629299456573;-0.5007444266191191;-0.45907528656482693;1.079712954613198;1.0000956445690643;9.999052059718542;0.4168736883652569;-0.4352289735334473;-0.43522896059629773;0.3859483867910514;-0.4557100128032765;0.5972684263463259;0.9998039546104831
90.928223;1.0908677987328104;0.41668402617079536;0.38196249140207783;-0.5007444274711105;-0.4590752853804224;1.0797126549273561;1.0000954675739628;9.999039370634375;0.41687384778162995;-0.43522897285792167;-0.43522896172856357;0.38594795765715784;-0.4557100128592664;0.5972703783950648;0.9998029635104461
90.938223;1.0908669148877366;0.41668329839539614;0.3819620504057938;-0.5007444283535519;-0.45907528422503285;1.0797123787350933;1.0000953076096204;9.999027574943742;0.4168740127414126;-0.4352289721980587;-0.4352289628361347;0.3859474986044421;-0.4557100129150496;0.5972722498561965;0.9998021106449679
90.948223;1.0908659251342374;0.41668258454242635;0.38196160810253743;-0.5007444292666812;-0.45907528310015094;1.0797121261811304;1.0000951708864008;9.99901663674161;0.41687418115197744;-0.43522897155445134;-0.4352289639181397;0.3859470093030745;-0.45571001297116803;0.5972740383225317;0.9998013969768199
90.958223;1.0908648388529674;0.4166818877351712;0.38196116465645585;-0.5007444302107132;-0.4590752820064944;1.0797118972830566;1.0000950652914562;9.999006512708455;0.41687435172294846;-0.4352289709274548;-0.4352289649737238;0.38594648959430117;-0.45571001302787495;0.5972757411646731;0.9998008196537193
90.968223;1.090863660940848;0.4166812105888682;0.38196071936828285;-0.5007444311861736;-0.4590752809439762;1.0797116898879588;1.0000949995269144;9.998997153241213;0.41687452335515235;-0.4352289703169252;-0.4352289660020627;0.3859459405547098;-0.4557100130854168;0.597277356230957;0.9998003735111168
90.978223;1.090862393721451;0.41668055525079917;0.3819602709675103;-0.5007444321938953;-0.4590752799121708;1.0797114985011118;1.0000949820636982;9.998988507714063;0.4168746948933598;-0.43522896972214914;-0.4352289670023687;0.38594536485566383;-0.45571001314422394;0.5972788829903624;0.9998000540521406
90.988223;1.0908610397008245;0.41667992342425525;0.3819598182004864;-0.5007444332346542;-0.4590752789108459;1.0797113146685835;1.0000950200672154;9.9989805281138;0.41687486529620704;-0.4352289691420311;-0.4352289679738858;0.38594476603326894;-0.45571001320479254;0.5972803231792186;0.999799858337062
90.998223;1.0908596030705084;0.41667931650059964;0.38195936031809563;-0.5007444343087092;-0.4590752779402261;1.0797111277011702;1.0000951192627394;9.998973174821323;0.41687503345693266;-0.4352289685753891;-0.4352289689159898;0.3859441478845985;-0.45571001326767485;0.5972816807473001;0.9997997838396135
91.008223;1.0908580883905785;0.4166787357000645;0.38195889706095065;-0.5007444354155652;-0.459075277001008;1.0797109254380406;1.0000952846308389;9.998966416184034;0.41687519779832416;-0.4352289680212278;-0.4352289698284118;0.38594351457844067;-0.45571001333345934;0.5972829613862631;0.9997998275579628
91.018223;1.0908564985020175;0.416678182409947;0.3819584284651269;-0.5007444365540321;-0.45907527609436966;1.0797106957008162;1.0000955198188528;9.99896021754688;0.4168753562988491;-0.4352289674790471;-0.4352289707114752;0.38594287107988634;-0.4557100134025464;0.5972841715834996;0.9997999857535158
91.028223;1.0908548343465116;0.4166776589082807;0.3819579547548326;-0.5007444377222742;-0.4590752752220602;1.079710427566867;1.0000958262532273;9.998954538209354;0.4168755066758367;-0.43522896694917723;-0.43522897156610746;0.3859422234041554;-0.4557100134751493;0.5972853170972223;0.9998002538036824
91.038223;1.0908530962345546;0.41667716879974465;0.3819574764621717;-0.5007444389174531;-0.45907527438618373;1.0797101108728684;1.000096203843148;9.998949340755242;0.41687564630816193;-0.43522896643276354;-0.43522897239346364;0.3859415784078749;-0.45571001355155943;0.5972864020107;0.9998006268733627
91.048223;1.0908512854557826;0.4166767164498399;0.3819569945350758;-0.5007444401353262;-0.4590752735886584;1.079709735018179;1.0000966516179814;9.998944594370672;0.4168757718730241;-0.4352289659313074;-0.435228973194552;0.38594094317913435;-0.4557100136322031;0.5972874290670959;0.9998011012368183
91.058223;1.0908494052434157;0.4166763057699292;0.3819565096958667;-0.5007444413705039;-0.45907527283107247;1.0797092890968836;1.0000971671582757;9.998940264453255;0.41687587884465377;-0.43522896544620693;-0.435228973970315;0.38594032430052;-0.45571001371756736;0.5972884001866747;0.9998016750232206
91.068223;1.0908474595818693;0.4166759394497097;0.3819560217807058;-0.500744442617076;-0.45907527211500426;1.0797087629406596;1.0000977461496694;9.998936302287111;0.41687596141769234;-0.43522896497868313;-0.43522897472197103;0.3859397273784927;-0.45571001380816084;0.5972893165907345;0.9998023479774418
91.078223;1.0908454503946696;0.41667561906282247;0.38195553050918074;-0.5007444438690868;-0.4590752714422318;1.0797081482166178;1.0000983831318284;9.99893264774573;0.41687601299033433;-0.4352289645302182;-0.4352289754511835;0.38593915706964826;-0.455710013904324;0.5972901788869303;0.9998031205626807
91.088223;1.0908433762682712;0.41667534532114453;0.38195503665128294;-0.5007444451207467;-0.45907527081469013;1.0797074390984933;1.0000990729392698;9.998929240931854;0.41687602674858726;-0.435228964102909;-0.4352289761599081;0.38593861725106743;-0.4557100140061011;0.5972909871780645;0.99980399301844
91.098223;1.090841234410606;0.41667511803793394;0.3819545419207549;-0.500744446366279;-0.4590752702341267;1.0797066317467778;1.0000998114930826;9.998926032983634;0.41687599624900934;-0.4352289636991534;-0.435228976850156;0.3859381108906992;-0.45571001411339884;0.5972917413459023;0.9998049646792881
91.108223;1.0908390237513148;0.41667493604877603;0.3819540483603725;-0.5007444475998175;-0.4590752697015711;1.0797057232130465;1.0001005959203915;9.99892299300833;0.41687591574750477;-0.4352289633213153;-0.43522897752388406;0.38593763987905333;-0.4557100142259792;0.5972924412665871;0.9998060333155221
91.118223;1.0908367465048738;0.41667479707761046;0.3819535582383134;-0.5007444488157721;-0.4590752692170442;1.0797047110959408;1.000101424565032;9.998920107117902;0.41687578021862254;-0.43522896297199554;-0.43522897818290496;0.38593720525312797;-0.4557100143431927;0.5972930862669472;0.9998071946493413
91.128223;1.090834407979462;0.4166746974512859;0.3819530739726896;-0.500744450009326;-0.45907526877983756;1.079703594086978;1.0001022957458763;9.998917361099089;0.4168755855980502;-0.4352289626542778;-0.4352289788287246;0.3859368076298623;-0.455710014463752;0.59729367456529;0.99980844256386
91.138223;1.0908320155213715;0.4166746321924832;0.3819525979218799;-0.5007444511767228;-0.45907526838921703;1.0797023724438561;1.0001032054156636;9.998914719604867;0.416875328984937;-0.4352289623713817;-0.4352289794625397;0.38593644771221763;-0.45571001458566235;0.5972942037628634;0.9998097696583801
91.148223;1.0908295762171927;0.4166745958625302;0.38195213232649416;-0.5007444523153456;-0.45907526804489657;1.0797010480830422;1.0001041471077217;9.998912128678137;0.41687500836204094;-0.4352289621262848;-0.43522898008542366;0.3859361268523267;-0.4557100147066079;0.5972946713673338;0.9998111675550977
91.158223;1.0908270940518914;0.41667458332552604;0.3819516791110395;-0.5007444534234857;-0.4590752677471177;1.0796996251033706;1.000105114639541;9.998909535163182;0.41687462213728393;-0.43522896192176636;-0.43522898069825844;0.38593584711276546;-0.45571001482471624;0.5972950744483188;0.9998126276428646
91.168223;1.0908245697834826;0.4166745896895121;0.3819512397812989;-0.5007444544998733;-0.45907526749674193;1.0796981099025038;1.0001061035422882;9.998906901594241;0.41687416861289794;-0.43522896176042974;-0.4352289813013135;0.385935610651738;-0.4557100149388553;0.5972954095716214;0.9998141424395088
91.178223;1.0908220040690846;0.41667460997404776;0.38195081590223234;-0.5007444555432623;-0.4590752672953799;1.0796965092047575;1.0001071101791588;9.998904217011722;0.41687364561479245;-0.43522896164432334;-0.43522898189404263;0.38593541948392196;-0.4557100150482763;0.5972956735826913;0.9998157057592564
91.188223;1.0908193999119753;0.41667463924316805;0.38195040931757146;-0.5007444565521458;-0.45907526714538505;1.0796948282379504;1.0001081314881521;9.998901505033217;0.4168730508586262;-0.43522896157470087;-0.43522898247560166;0.3859352761548461;-0.4557100151521707;0.59729586429116;0.999817311233134
91.198223;1.090816761804416;0.41667467321023505;0.3819500216526782;-0.5007444575247785;-0.45907526704977886;1.0796930718976328;1.000109165892245;9.998898823283538;0.4168723826035327;-0.43522896155228175;-0.43522898304571056;0.38593518419720957;-0.45571001524933136;0.5972959804990181;0.9998189511130554
91.208223;1.0908140937160613;0.41667470863627026;0.38194965414238524;-0.500744458459597;-0.45907526701197876;1.0796912464457509;1.000110213263434;9.998896251218715;0.41687163970832963;-0.43522896157739926;-0.435228983604983;0.3859351475528791;-0.4557100153381037;0.597296021544872;0.9998206158547917
91.218223;1.09081139875563;0.4166747430579162;0.38194930803230853;-0.5007444593555787;-0.45907526703512075;1.079689359253164;1.0001112738469577;9.998893867951306;0.41687082143647053;-0.43522896164986286;-0.4352289841547556;0.38593516959298346;-0.4557100154166476;0.5972959869552048;0.999822293793052
91.228223;1.0908086799650414;0.4166747743551101;0.3819489847207336;-0.5007444602121499;-0.45907526712146046;1.0796874180500737;1.000112347747833;9.998891732387847;0.4168699274585899;-0.4352289617689339;-0.43522898469714316;0.3859352526650175;-0.45571001548295637;0.5972958767481634;0.9998239720000394
91.238223;1.0908059406207309;0.4166748005884733;0.3819486854608749;-0.5007444610288533;-0.45907526727261405;1.0796854305227486;1.000113435366943;9.998889878620107;0.4168689577620577;-0.4352289619332911;-0.43522898523534853;0.385935398386413;-0.45571001553457796;0.5972956916934667;0.9998256387716022
91.248223;1.0908031835656085;0.41667482010362156;0.3819484109244514;-0.5007444618051167;-0.4590752674905396;1.0796834038660381;1.0001145387489068;9.99888832298007;0.4168679126389403;-0.4352289621409409;-0.43522898577351515;0.38593560812266076;-0.455710015568674;0.597295432458375;0.9998272853993098
91.258223;1.0908004102893563;0.4166748318516528;0.3819481609551848;-0.5007444625401464;-0.4590752677782172;1.079681344791042;1.0001156632053694;9.998887068717705;0.4168667930625714;-0.43522896238942044;-0.43522898631590823;0.3859358832114577;-0.45571001558240376;0.5972950983913866;0.9998289061219438
91.268223;1.0907976211543449;0.41667483539528755;0.38194793487477957;-0.5007444632330639;-0.45907526813932154;1.0796792601774192;1.0001168166023326;9.998886107367609;0.41686560117420546;-0.43522896267625566;-0.43522898686623024;0.38593622502808145;-0.4557100155730712;0.5972946874741517;0.9998304971728711
91.278223;1.0907948170072768;0.41667483030714986;0.3819477320080471;-0.5007444638832262;-0.4590752685773495;1.0796771577850173;1.0001180058004646;9.998885427227494;0.4168643405490403;-0.43522896299921215;-0.4352289874277174;0.3859366349542776;-0.45571001553797696;0.5972941970851957;0.9998320551159577
91.288223;1.090792000660443;0.4166748155732761;0.38194755203672487;-0.500744464490115;-0.4590752690949967;1.0796750468450294;1.0001192339500455;9.998885023472448;0.41686301587766933;-0.43522896335598044;-0.43522898800359866;0.385937114262928;-0.4557100154744677;0.5972936241293593;0.9998335760715772
91.298223;1.0907891765831719;0.41667478972307176;0.381947395388922;-0.5007444650529719;-0.4590752696939346;1.0796729381239671;1.0001205005223306;9.998884896784123;0.4168616319399632;-0.43522896374374775;-0.4352289885971926;0.3859376639694219;-0.4557100153804446;0.5972929645488848;0.9998350575071676
91.308223;1.0907863497597599;0.41667475165609646;0.3819472633879328;-0.5007444655709036;-0.4590752703747036;1.079670842472295;1.000121801834503;9.99888504880971;0.4168601927523969;-0.43522896415947165;-0.4352289892116196;0.38593828455344914;-0.45571001525488;0.5972922132155069;0.9998365002964973
91.318223;1.09078352569628;0.41667470128254014;0.3819471577054982;-0.5007444660432574;-0.4590752711366764;1.0796687690927669;1.00012313074646;9.998885490213768;0.41685870158682803;-0.435228964600438;-0.4352289898495707;0.3859389754464305;-0.45571001509780984;0.5972913642984263;0.9998379087947112
91.328223;1.090780710006113;0.416674639368922;0.3819470794504338;-0.5007444664696546;-0.45907527197811837;1.0796667262068336;1.0001244767162312;9.998886246548684;0.4168571614221104;-0.4352289650641835;-0.43522899051326247;0.3859397345537499;-0.4557100149099253;0.5972904118893977;0.9998392893986524
91.338223;1.0907779064716492;0.41667456697579136;0.3819470287253612;-0.5007444668495858;-0.45907527289616507;1.079664722941059;1.0001258268666482;9.998887341374283;0.41685557540847545;-0.43522896554807533;-0.43522899120427644;0.3859405584541824;-0.4557100146920298;0.5972893510399165;0.9998406485626236
91.348223;1.0907751163075528;0.41667448500273685;0.3819470051122687;-0.5007444671820815;-0.45907527388707214;1.0796627691768168;1.0001271674296597;9.99888877821624;0.4168539471255146;-0.43522896604910266;-0.4352289919231716;0.38594144310378975;-0.45571001444476117;0.5972881784196077;0.9998419919117478
91.358223;1.0907723391025;0.41667439397670375;0.38194700832351514;-0.5007444674659185;-0.4590752749469745;1.079660874194151;1.0001284850027419;9.998890544013776;0.4168522803748907;-0.4352289665637643;-0.43522899266941595;0.3859423840889473;-0.45571001416911006;0.5972868917005708;0.9998433252332017
91.368223;1.0907695738452592;0.41667429424016444;0.3819470381513775;-0.5007444676999294;-0.4590752760724701;1.0796590466277773;1.0001297671612446;9.998892625508764;0.41685057867149755;-0.43522896708815784;-0.435228993442026;0.3859433764624622;-0.4557100138670936;0.5972854888043752;0.9998446553824771
91.378223;1.090766819856011;0.41667418645489734;0.38194709429405216;-0.5007444678828626;-0.4590752772608538;1.0796572953340753;1.0001310023535273;9.998895026733;0.416848844934469;-0.4352289676185178;-0.4352289942403528;0.3859444150489221;-0.4557100135417104;0.5972839683049356;0.9998459899934737
91.388223;1.0907640767308955;0.4166740717823467;0.38194717665907196;-0.5007444680133574;-0.4590752785103826;1.0796556302633127;1.0001321799558278;9.998897772383557;0.4168470817717126;-0.43522896815173523;-0.4352289950640074;0.3859454952432247;-0.45571001319661036;0.597282330203692;0.9998473370531559
91.398223;1.0907613432650136;0.41667395168116134;0.38194728560284424;-0.5007444680905075;-0.4590752798202032;1.0796540631079148;1.00013329093763;9.99890089452586;0.41684529187155517;-0.43522896868530925;-0.4352289959118958;0.38594661328511964;-0.45571001283571816;0.597280576047396;0.9998487044049872
91.408223;1.0907586176221722;0.4166738280036958;0.38194742187548164;-0.5007444681143352;-0.4590752811894947;1.0796526064798375;1.000134328319219;9.998904422941498;0.4168434777967041;-0.43522896921708815;-0.43522899678143784;0.38594776581131895;-0.45571001246270404;0.5972787087400485;0.9998500988674228
91.418223;1.0907558990130761;0.4166737032097917;0.381947586474848;-0.5007444680857431;-0.45907528261659697;1.0796512712210604;1.0001352868310092;9.998908382610535;0.41684164167099397;-0.4352289697452066;-0.43522899766860806;0.3859489495285949;-0.45571001208059475;0.5972767325381554;0.9998515257734316
91.428223;1.090753188272131;0.4166735802990695;0.3819477802565843;-0.5007444680063159;-0.4590752840991741;1.079650063924624;1.0001361625979424;9.998912789922251;0.4168397853648119;-0.4352289702678154;-0.4352289985685468;0.38595016134744153;-0.4557100116913964;0.5972746528274621;0.9998529891643996
91.438223;1.0907504865587458;0.41667346274468003;0.3819480035784189;-0.5007444678781334;-0.459075285634918;1.079648987015984;1.0001369534206073;9.998917658640151;0.41683791094040457;-0.43522897078249206;-0.4352289994763387;0.38595139876218293;-0.4557100112958458;0.597272475244989;0.9998544923048808
91.448223;1.0907477943838075;0.41667335411292966;0.38194825629771145;-0.5007444677037819;-0.4590752872215948;1.079648040615245;1.00013765878671;9.998923014097556;0.41683602096382016;-0.4352289712861741;-0.4352290003875434;0.3859526600833218;-0.45571001089392327;0.5972702046883491;0.9998560386600011
91.458223;1.090745112232865;0.4166732573633074;0.38194853781584426;-0.5007444674866303;-0.4590752888565177;1.079647223653297;1.0001382791089966;9.998928887121833;0.4168341182255967;-0.43522897177598974;-0.43522900129832887;0.3859539442568485;-0.4557100104856676;0.5972678452094365;0.9998576329938464
91.468223;1.0907424410909323;0.4166731747123273;0.38194884732264617;-0.5007444672306225;-0.4590752905362985;1.0796465347635167;1.0001388147434092;9.998935293887277;0.41683220494687945;-0.4352289722501448;-0.43522900220545885;0.3859552503661823;-0.4557100100713989;0.5972654008647261;0.9998592808504626
91.478223;1.0907397811600734;0.4166731078909601;0.38194918437754743;-0.5007444669392281;-0.4590752922570602;1.079645973949467;1.0001392656062658;9.998942237852287;0.41683028248090676;-0.4352289727081015;-0.4352290031061357;0.3859565771831734;-0.45571000965153924;0.5972628762275403;0.999860985943766
91.488223;1.090737130811062;0.4166730581033687;0.3819495491632078;-0.5007444666145652;-0.4590752940147555;1.0796455433441212;1.000139631918171;9.9989497259176;0.4168283516714164;-0.435228973150291;-0.4352290039976912;0.3859579233147749;-0.4557100092263149;0.5972602757140287;0.9998627485413117
91.498223;1.090734488257172;0.416673025881769;0.3819499423508154;-0.5007444662575008;-0.4590752958053356;1.079645246434644;1.0001399159527564;9.998957766799995;0.41682641324021513;-0.43522897357788454;-0.4352290048774245;0.3859592877146678;-0.4557100087952675;0.5972576029117387;0.9998645664252728
91.508223;1.0907318541916575;0.41667301118253947;0.3819503649163526;-0.500744465868173;-0.45907529762470983;1.079645086638729;1.000140124199457;9.998966361182305;0.41682446816826046;-0.4352289739925674;-0.43522900574254203;0.38596066959443065;-0.4557100083569902;0.5972548607969768;0.9998664360300873
91.518223;1.0907292325741582;0.41667301344248237;0.3819508176827165;-0.5007444654462611;-0.4590752994684872;1.0796450660804051;1.000140268473708;9.998975504829184;0.4168225176528698;-0.4352289743960441;-0.43522900659016894;0.3859620678987231;-0.4557100079093311;0.5972520520182678;0.9998683527048108
91.528223;1.090726629390351;0.4166730314663814;0.3819513006652549;-0.5007444649912443;-0.45907530133183405;1.0796451856418476;1.0001403642088271;9.99898519368518;0.4168205624079848;-0.43522897478969585;-0.43522900741763937;0.3859634813549069;-0.45571000744968715;0.5972491792226038;0.9998703114329421
91.538223;1.0907240509614968;0.4166730637365457;0.381951812662252;-0.5007444645029909;-0.4590753032099872;1.0796454459561178;1.0001404267015985;9.998995424974426;0.41681860242301094;-0.4352289751748791;-0.4352290082228877;0.3859649090434486;-0.4557100069753213;0.5972462458360566;0.9998723080075693
91.548223;1.0907215030191213;0.41667310928497614;0.38195235167279357;-0.5007444639822404;-0.45907530509898886;1.079645847930922;1.0001404684871775;9.999006200079572;0.4168166377060013;-0.43522897555328666;-0.43522900900455663;0.3859663507843477;-0.4557100064837484;0.5972432563886474;0.9998743388871292
91.558223;1.090718990540568;0.4166731684743567;0.3819529161851129;-0.5007444634303815;-0.4590753069958387;1.0796463928803157;1.000140499262349;9.999017521207845;0.4168146691191208;-0.4352289759268107;-0.4352290097618441;0.38596780695682575;-0.45571000597285277;0.5972402162545923;0.9998763993680322
91.568223;1.0907165182838607;0.4166732430549255;0.3819535060081348;-0.5007444628490366;-0.45907530889827075;1.0796470827074287;1.0001405266876677;9.999029385030964;0.41681269846775304;-0.4352289762972882;-0.4352290104941805;0.38596927780708973;-0.455710005440723;0.5972371318372792;0.9998784826362529
91.578223;1.09071409171974;0.4166733354702161;0.3819541218482659;-0.5007444622401223;-0.4590753108043614;1.079647919666926;1.0001405566586867;9.999041785267213;0.4168107277276374;-0.4352289766663685;-0.43522901120094776;0.385970762835385;-0.4557100048856892;0.5972340107942189;0.9998805811936634
91.588223;1.0907117170542202;0.41667344835942627;0.3819547644976697;-0.5007444616060426;-0.45907531271176494;1.0796489057850664;1.0001405933692407;9.999054724436181;0.4168087580645936;-0.43522897703513724;-0.43522901188178176;0.38597226081847935;-0.4557100043066972;0.597230861356272;0.9998826887893797
91.598223;1.090709399564823;0.41667358465657467;0.38195543460630516;-0.5007444609498063;-0.4590753146171475;1.0796500417916983;1.0001406393799261;9.99906823163744;0.4168067896004423;-0.4352289774037454;-0.4352290125373986;0.3859737704541029;-0.4557100037035112;0.5972276914995088;0.9998848011761359
91.608223;1.0907071413771867;0.41667374738503515;0.38195613287640695;-0.5007444602750799;-0.45907531651638755;1.0796513254360232;1.0001406961403985;9.999082369864654;0.41680482194642876;-0.4352289777716259;-0.4352290131699081;0.3859752909752562;-0.4557100030762876;0.5972245088170215;0.9998869156027449
91.618223;1.0907049410381922;0.41667393915458617;0.38195685998497647;-0.5007444595857842;-0.4590753184051504;1.079652750657315;1.0001407649695353;9.999097218969382;0.4168028547188313;-0.4352289781378992;-0.43522901378216095;0.38597682190426563;-0.45571000242491955;0.5972213204899797;0.9998890299716687
91.628223;1.090702795214511;0.416674162099598;0.38195761654805077;-0.5007444588855225;-0.45907532027947956;1.079654308312089;1.0001408469557653;9.999112848190428;0.4168008878279922;-0.43522897850144504;-0.4352290143770262;0.38597836221755233;-0.45571000174881926;0.5972181330879011;0.9998911425360324
91.638223;1.0907007006502512;0.4166744179844504;0.381958403695352;-0.5007444581775501;-0.4590753221362563;1.079655987118464;1.000140942639915;9.999129297192027;0.41679892189420276;-0.43522897886093787;-0.43522901495726635;0.38597990994398335;-0.45571000104720527;0.5972149528141635;0.9998932517549288
91.648223;1.090698655559838;0.4166747081583119;0.3819592233900434;-0.5007444574649549;-0.45907532397315803;1.079657773404732;1.0001410532367179;9.999146576036905;0.41679695859752636;-0.435228979215002;-0.4352290155256265;0.38598146219064183;-0.45571000031957976;0.5972117858536492;0.9998953564325037
91.658223;1.090696659268352;0.4166750336332997;0.3819600779250042;-0.5007444567504308;-0.45907532578806165;1.0796596504433504;1.0001411815489853;9.999164683517815;0.41679500043863943;-0.43522897956226897;-0.4352290160848089;0.38598301525273054;-0.4557099995659329;0.5972086379424922;0.9998974564466419
91.668223;1.0906947100193922;0.4166753952892116;0.3819609696437405;-0.5007444560360216;-0.45907532757837377;1.0796615996756194;1.0001413314409797;9.99918362965976;0.4167930501999408;-0.4352289799013711;-0.43522901663735947;0.38598456498193023;-0.4557099987866458;0.5972055136059901;0.9998995532176495
91.678223;1.0906928040093855;0.41667579395010107;0.3819619011610434;-0.5007444553234206;-0.459075329340783;1.079663603292422;1.0001415071679551;9.999203447838791;0.41679111071668024;-0.4352289802309839;-0.4352290171855187;0.38598610703007213;-0.45570999798272377;0.597202416076342;0.9999016494900519
91.688223;1.0906909357358667;0.41667623027444706;0.3819628751809918;-0.5007444546147266;-0.459075331071568;1.0796656456790161;1.0001417129701207;9.999224194050765;0.41678918488972744;-0.4352289805497711;-0.4352290177311767;0.3859876365001084;-0.45570999715629384;0.5971993482833118;0.9999037492875203
91.698223;1.0906890977343113;0.4166767046388628;0.3819638937654568;-0.5007444539129159;-0.4590753327672044;1.079667713636503;1.0001419529697724;9.999245944375092;0.4167872755738021;-0.4352289808561079;-0.4352290182758948;0.3859891474882233;-0.45570999631054904;0.5971963142454373;0.9999058581583012
91.708223;1.0906872810618182;0.4166772172317932;0.38196495786347423;-0.5007444532216015;-0.4590753344248575;1.0796697958078088;1.0001422310784047;9.999268793427296;0.4167853850453484;-0.4352289811478151;-0.4352290188208784;0.38599063318761306;-0.45570999544913676;0.5971933191906619;0.9999079821267561
91.718223;1.090685477220967;0.41667776818343455;0.38196606785871645;-0.5007444525446466;-0.4590753360424279;1.0796718816610515;1.0001425505880557;9.999292843814937;0.41678351434023436;-0.4352289814223361;-0.43522901936718067;0.3859920863798711;-0.4557099945756486;0.5971903681694596;0.9999101254420492
91.728223;1.0906836795881893;0.4166783573140177;0.38196722436626923;-0.5007444518858508;-0.4590753376182733;1.0796739615299904;1.0001429145194976;9.99931819678124;0.41678166330110183;-0.4352289816773009;-0.4352290199162283;0.3859934997549476;-0.45570999369338233;0.5971874649792747;0.9999122895515352
91.738223;1.0906818837591246;0.4166789836612926;0.3819684279661369;-0.5007444512485296;-0.4590753391511457;1.0796760268062602;1.0001433267558697;9.999344958368829;0.4167798312885084;-0.43522898191096054;-0.4352290204702127;0.3859948659055325;-0.45570999280530167;0.5971846123759618;0.9999144743911924
91.748223;1.0906800877071228;0.41667964546045966;0.3819696785252295;-0.5007444506353982;-0.4590753406406148;1.079678068621938;1.0001437925865322;9.999373244924737;0.41677801789862845;-0.43522898212231637;-0.4352290210319067;0.3859961771774854;-0.45570999191431344;0.5971818127251856;0.999916680905347
91.758223;1.0906782919235276;0.4166803403992678;0.38197097507240585;-0.5007444500486549;-0.45907534208756;1.079680076441139;1.0001443183721452;9.999403177079358;0.41677622335658554;-0.43522898231094875;-0.43522902160407756;0.38599742585783803;-0.45570999102350584;0.5971790680114923;0.9999189132072106
91.768223;1.0906764993358269;0.41668106524782456;0.3819723156995945;-0.5007444494898176;-0.4590753434939556;1.0796820380470544;1.0001449107099665;9.999434869281554;0.416774448091269;-0.43522898247685127;-0.43522902218923976;0.3859986047078731;-0.4557099901359206;0.5971763792445147;0.9999211788022899
91.778223;1.0906747145757834;0.41668181549453104;0.3819736972654451;-0.5007444489598281;-0.45907534486204554;1.0796839406179386;1.0001455761638578;9.999468416497779;0.41677269180946486;-0.43522898262081433;-0.43522902278991016;0.38599970730804506;-0.4557099892540321;0.5971737460286586;0.9999234863411507
91.788223;1.0906729422277712;0.4166825861762044;0.38197511540021306;-0.5007444484593719;-0.45907534619393603;1.079685772148259;1.0001463224845673;9.999503888161806;0.41677095351697396;-0.4352289827448713;-0.435229023408793;0.38600072833544014;-0.45570998837928595;0.5971711665048679;0.9999258430611959
91.798223;1.0906711852504751;0.41668337287932344;0.38197656496167837;-0.500744447988792;-0.4590753474918546;1.0796875223927958;1.0001471595874016;9.999541331998019;0.4167692323611138;-0.43522898285200007;-0.43522902404867764;0.38600166384356127;-0.45570998751212777;0.597168637569008;0.9999282541712078
91.808223;1.0906694449367953;0.41668417176289513;0.3819780405591835;-0.5007444475480781;-0.459075348758276;1.0796891828963242;1.0001480978597244;9.999580772538094;0.4167675278633021;-0.4352289829455194;-0.4352290247121771;0.38600251132060265;-0.45570998665253915;0.5971661556153164;0.9999307233946098
91.818223;1.090667722222741;0.41668497919629666;0.3819795367036385;-0.5007444471371921;-0.45907534999554517;1.0796907467394192;1.000149145021559;9.999622211056565;0.41676583958264396;-0.435228983028633;-0.43522902540140546;0.38600326974498517;-0.45570998580057015;0.5971637177925132;0.9999332530445995
91.828223;1.0906660190546595;0.4166857915179676;0.38198104800896654;-0.5007444467561097;-0.45907535120530507;1.0796922083061282;1.0001503047622569;9.999665635216207;0.4167641668463716;-0.43522898310395924;-0.4352290261178258;0.3860039396723827;-0.45570998495635;0.5971613230844723;0.9999358438212398
91.838223;1.0906643382056764;0.4166866047805965;0.3819825697717298;-0.500744446404488;-0.45907535238815766;1.0796935623629194;1.0001515772450191;9.999711019921357;0.41676250862500336;-0.43522898317323555;-0.4352290268624227;0.3860045230725816;-0.4557099841196777;0.5971589725471195;0.99993849526934
91.848223;1.0906626826158503;0.4166874143738268;0.3819840981166309;-0.5007444460816419;-0.4590753535438406;1.0796948025412745;1.000152960191154;9.99975831863964;0.41676086367070425;-0.43522898323742165;-0.4352290276360371;0.3860050226630947;-0.45570998329013246;0.5971566688357356;0.9999412066027755
91.858223;1.0906610566076596;0.4166882149296546;0.3819856295649389;-0.5007444457870536;-0.45907535467177457;1.0796959200712906;1.000154450201944;9.999807458944778;0.41675923042133006;-0.43522898329693843;-0.4352290284396979;0.38600544113383134;-0.45570998246772537;0.5971544156491756;0.999943977405301
91.868223;1.0906594674070689;0.41668900105827816;0.38198716084581424;-0.5007444455204714;-0.459075355771376;1.079696903554596;1.000156042752474;9.999858335198963;0.4167576063608542;-0.4352289833519084;-0.43522902927479007;0.3860057810924436;-0.45570998165286536;0.5971522173615132;0.9999468086452062
91.878223;1.0906579248399568;0.4166897685032323;0.38198868896388005;-0.5007444452811302;-0.4590753568421107;1.0796977404024073;1.0001577303522327;9.999910803818217;0.41675598778659073;-0.4352289834026603;-0.43522903014267805;0.3860060455207434;-0.45570998084564107;0.5971500786610354;0.9999497027472727
91.888223;1.090656439902938;0.4166905145970044;0.381990211168674;-0.5007444450670635;-0.4590753578838232;1.0796984189536472;1.0001595013100588;9.999964701651093;0.4167543702550573;-0.4352289834503049;-0.435229031043959;0.3860062379228451;-0.4557099800454632;0.597148003934991;0.9999526614843687
91.898223;1.0906550232250278;0.41669123774621786;0.38199172508747814;-0.5007444448751579;-0.4590753588970538;1.0796989298763047;1.0001613410534393;10.000019873719893;0.41675274900296105;-0.43522898349684425;-0.43522903197819246;0.3860063620951046;-0.4557099792513993;0.5971459965723664;0.9999556847823171
91.908223;1.0906536842901056;0.4166919370201141;0.3819932290707515;-0.5007444447015964;-0.45907535988304293;1.0796992668560357;1.000163235023315;10.000076182783829;0.41675111912738255;-0.43522898354499406;-0.43522903294428034;0.38600642200835905;-0.4557099784626468;0.5971440589683019;0.9999587720531115
91.918223;1.0906524319448754;0.4166926125269355;0.38199472241558574;-0.5007444445423722;-0.4590753608438092;1.0796994266673465;1.0001651702208256;10.000133503242782;0.41674947563512144;-0.4352289835978328;-0.43522903394093754;0.38600642193017126;-0.4557099776785557;0.5971421933821444;0.9999619225588914
91.928223;1.0906512753325555;0.4166932660058215;0.3819962051991716;-0.5007444443938575;-0.4590753617820366;1.0796994090791723;1.0001671341621903;10.00019171303088;0.4167478136808978;-0.43522898365821017;-0.43522903496677673;0.38600636641046066;-0.45570997689832127;0.597140402444388;0.9999651340492155
91.938223;1.0906502237165667;0.41669390097212755;0.38199767746098556;-0.5007444442532097;-0.45907536270030475;1.0796992168108064;1.000169113542889;10.000250692817454;0.41674612907397385;-0.4352289837282733;-0.4352290360200713;0.38600625968476593;-0.45570997612086117;0.5971386884833096;0.9999684025649468
91.948223;1.0906492854562138;0.4166945221998907;0.38199913815162057;-0.5007444441180697;-0.45907536360042916;1.079698854907866;1.0001710944410191;10.000310336423182;0.4167444183702583;-0.4352289838093743;-0.4352290370987446;0.3860061047719165;-0.4557099753450973;0.5971370525699583;0.9999717233709822
91.958223;1.0906484677786454;0.41669513434481137;0.3820005848033139;-0.5007444439857487;-0.4590753644834825;1.0796983300694125;1.0001730622713587;10.000370561449822;0.4167426786532922;-0.43522898390222614;-0.4352290382006805;0.3860059032463228;-0.455709974570321;0.5971354943032366;0.9999750916407945
91.968223;1.0906477766778917;0.41669574017660216;0.3820020141107366;-0.5007444438530471;-0.459075365349971;1.079697650780816;1.0001750005743124;10.000431307987018;0.41674090783495144;-0.4352289840070418;-0.4352290393241058;0.3860056555978098;-0.45570997379624517;0.5971340123437092;0.9999785034333226
91.978223;1.0906472153728441;0.4166963398458868;0.38200342266316395;-0.5007444437168419;-0.45907536619996886;1.079696827488335;1.0001768908978665;10.000492523056282;0.4167391051440958;-0.43522898412374006;-0.43522904046794547;0.3860053613585655;-0.45570997302283617;0.5971326054097207;0.9999819564817178
91.988223;1.0906467830543147;0.4166969314300365;0.3820048071797422;-0.5007444435744638;-0.4590753670333828;1.0796958716497442;1.000178714435856;10.000554140767083;0.41673727133995536;-0.4352289842522722;-0.4352290416316743;0.3860050191558309;-0.45570997225016147;0.5971312727697146;0.9999854495541827
91.998223;1.0906464762421944;0.41669751181197945;0.38200616442013446;-0.5007444434235404;-0.45907536785017444;1.0796947947709714;1.0001804535806345;10.000616075726034;0.4167354088706692;-0.43522898439265223;-0.43522904281447766;0.38600462713397177;-0.45570997147841424;0.5971300133170425;0.9999889810119224
92.008223;1.0906462914445316;0.4166980776367589;0.38200749129007405;-0.5007444432616494;-0.4590753686502155;1.0796936084858277;1.0001820922437221;10.000678229845896;0.4167335217349395;-0.4352289845446961;-0.4352290440145186;0.3860041835795223;-0.4557099707082069;0.5971288240046332;0.9999925477965439
92.018223;1.0906462270287451;0.4166986259790829;0.38200878527820087;-0.5007444430860964;-0.45907536943287314;1.0796923239609777;1.0001836149337135;10.000740501541964;0.41673161485498694;-0.43522898470797866;-0.435229045228755;0.38600368711841293;-0.4557099699409107;0.5971276987500179;0.9999961454110008
92.028223;1.0906462836627004;0.4166991544462638;0.38201004482730405;-0.5007444428938912;-0.4590753701970609;1.079690950950121;1.0001850058663688;10.00080279666003;0.41672969331237864;-0.43522898488222544;-0.4352290464529008;0.3860031363394875;-0.45570996917855294;0.5971266282655162;0.9999997683315845
92.038223;1.0906464630659491;0.41669966161497557;0.38201126939147245;-0.5007444426818283;-0.4590753709417663;1.0796894979439975;1.0001862498134566;10.0008650419306;0.4167277617339071;-0.4352289850678332;-0.4352290476813575;0.3860025297338485;-0.45570996842309297;0.5971256012430876;1.000003410163217
92.048223;1.0906467657528982;0.41670014766854274;0.382012459134608;-0.5007444424468425;-0.4590753716662936;1.0796879718560022;1.000187333469648;10.00092718919156;0.41672582400200403;-0.43522898526581427;-0.4352290489072677;0.38600186636049705;-0.45570996767558364;0.5971246062626673;1.0000070639139305
92.058223;1.0906471891629976;0.4167006138343304;0.38201361401711137;-0.5007444421864989;-0.4590753723702424;1.0796863774172065;1.0001882453810316;10.0009891943644;0.4167238832712031;-0.4352289854770083;-0.4352290501226731;0.3860011464906728;-0.45570996693599286;0.5971236327371696;1.0000107222909465
92.068223;1.0906477273730104;0.4167010612250013;0.38201473288248267;-0.5007444418989712;-0.4590753730536031;1.0796847175597764;1.0001889757744755;10.001050983507705;0.41672194220378295;-0.43522898570164137;-0.4352290513186533;0.38600037149399075;-0.45570996620390297;0.5971226705599072;1.0000143774633266
92.078223;1.0906483726169978;0.4167014907705089;0.3820158136006383;-0.5007444415826485;-0.4590753737168404;1.0796829934347223;1.0001895177265785;10.00111243938365;0.4167200034426755;-0.43522898593989523;-0.43522905248554017;0.3859995431262041;-0.4557099654795083;0.597121709909367;1.0000180205765699
92.088223;1.0906491171839943;0.4167019037937693;0.38201685366755606;-0.5007444412359929;-0.4590753743606774;1.079681204541209;1.0001898687481277;10.001173413133744;0.41671806989851407;-0.4352289861926793;-0.4352290536135249;0.3859986629504131;-0.4557099647642533;0.5971207419883033;1.0000216418104575
92.098223;1.09064995445995;0.41670230219680876;0.3820178501310074;-0.5007444408577121;-0.459075374985599;1.0796793508137952;1.0001900312735525;10.001233737096168;0.4167161444271917;-0.4352289864617065;-0.43522905469341294;0.38599773234579976;-0.4557099640606385;0.5971197597998531;1.000025231361098
92.108223;1.0906508796847418;0.4167026882540539;0.3820187992830096;-0.5007444404470539;-0.4590753755915968;1.0796774346456066;1.0001900116430522;10.001293233683379;0.4167142294467259;-0.4352289867487462;-0.4352290557169085;0.38599675309443077;-0.45570996337138975;0.5971187584089994;1.0000287806337878
92.118223;1.0906518904903075;0.41670306367889964;0.38201969693940613;-0.5007444400040565;-0.45907537617845784;1.0796754606476957;1.0001898187478833;10.001351731420566;0.41671232715834267;-0.4352289870547449;-0.43522905667670836;0.3859957279423171;-0.45570996269902847;0.5971177351714353;1.0000322828853994
92.128223;1.0906529861178982;0.4167034285391172;0.38202053896809407;-0.5007444395294159;-0.459075376746153;1.079673434516125;1.0001894628664911;10.001409073144245;0.41671044005859703;-0.4352289873798612;-0.43522905756689306;0.38599466057515514;-0.4557099620460801;0.5971166902302114;1.000035733923289
92.138223;1.0906541656223718;0.4167037817478484;0.38202132149354107;-0.500744439024072;-0.45907537729490766;1.0796713617269935;1.0001889547244731;10.001465105569903;0.4167085710938614;-0.4352289877241164;-0.4352290583831793;0.3859935551864557;-0.45570996141511144;0.5971156266768096;1.0000391329078533
92.148223;1.090655426470146;0.4167041225430531;0.38202204083925373;-0.5007444384890891;-0.45907537782495195;1.079669245785163;1.0001883054114686;10.001519675312748;0.41670672336797526;-0.4352289880874288;-0.43522905912261145;0.3859924159618123;-0.4557099608083515;0.5971145493556207;1.0000424816301052
92.158223;1.0906567645241152;0.4167044508753204;0.3820226931474039;-0.5007444379257056;-0.4590753783362781;1.0796670869788276;1.0001875262886453;10.001572641020342;0.41670489971507013;-0.43522898846907815;-0.43522905978332993;0.38599124673773627;-0.4557099602273978;0.5971134630715788;1.000045782099644
92.168223;1.090658175375906;0.4167047665724024;0.38202327387349716;-0.5007444373352721;-0.45907537882871086;1.0796648818519308;1.000186628228204;10.001623884105115;0.4167031023882837;-0.4352289888676458;-0.43522906036476566;0.38599005082580107;-0.45570995967328726;0.5971123719385124;1.0000490343973676
92.178223;1.0906596553621521;0.4167050686865783;0.38202377819173955;-0.5007444367193172;-0.4590753793021486;1.079662623453599;1.000185621241139;10.001673310901289;0.4167013331358369;-0.43522898928155795;-0.43522906086743174;0.3859888306170853;-0.4557099591468197;0.5971112798507575;1.0000522363921882
92.188223;1.0906612011504409;0.41670535581262375;0.38202420210084326;-0.500744436079645;-0.45907537975666457;1.0796603029394845;1.0001845142709316;10.001720846772361;0.41669959379130556;-0.43522898970928725;-0.4352290612922813;0.3859875871446252;-0.4557099586490032;0.5971101915017453;1.000055384777679
92.198223;1.0906628093843787;0.4167056267990463;0.382024542816505;-0.5007444354182904;-0.4590753801923402;1.0796579114136198;1.0001833143191527;10.001766427179007;0.41669788678489444;-0.43522899014907224;-0.4352290616405067;0.38598632041348374;-0.45570995818119103;0.5971091134147944;1.0000584757106725
92.208223;1.0906644773745164;0.41670588112540574;0.3820247985471173;-0.500744434737403;-0.4590753806090304;1.079655440797006;1.0001820264962489;10.001809997652336;0.4166962148899265;-0.4352289905987489;-0.4352290619136901;0.3859850304433796;-0.4557099577447833;0.5971080539482783;1.0000615050243575
92.218223;1.0906662029770016;0.4167061189477161;0.3820249683076744;-0.5007444340392085;-0.45907538100658274;1.0796528839268766;1.0001806560628657;10.001851520108831;0.4166945806008278;-0.43522899105577756;-0.4352290621137156;0.3859837181418765;-0.4557099573410604;0.5971070222640302;1.0000644686820546
92.228223;1.0906679830542365;0.4167063410459006;0.38202505162060285;-0.5007444333261442;-0.45907538138538356;1.0796502341507774;1.0001792102039129;10.001890970253323;0.4166929860890507;-0.4352289915173289;-0.43522906224250063;0.385982385646806;-0.45570995697127714;0.5971060271368589;1.0000673632234334
92.238223;1.0906698131088004;0.41670654873618407;0.3820250484291958;-0.5007444326011352;-0.45907538174641727;1.0796474853413864;1.0001776982489492;10.001928323276674;0.416691433818615;-0.43522899198027276;-0.435229062302146;0.3859810361575528;-0.45570995663667696;0.5971050757539966;1.0000701856440743
92.248223;1.0906716889725259;0.41670674350860615;0.3820249594748818;-0.5007444318678466;-0.45907538209078125;1.0796446329624771;1.0001761311384516;10.001963545485806;0.4166899269728624;-0.4352289924411787;-0.43522906229541203;0.3859796735380615;-0.45570995633837097;0.5971041729850901;1.0000729326400124
92.258223;1.0906736077608306;0.41670692654400193;0.38202478634011605;-0.5007444311307194;-0.45907538241933465;1.079641674970174;1.0001745205041643;10.001996607227936;0.41668846900925055;-0.43522899289675643;-0.4352290622255542;0.3859783021580593;-0.4557099560772042;0.59710332229176;1.0000756002103273
92.268223;1.0906755667004207;0.41670709877002954;0.38202453098808054;-0.5007444303945628;-0.459075382732704;1.0796386119076007;1.0001728780054588;10.002027502056222;0.4166870630699757;-0.43522899334426796;-0.43522906209575224;0.3859769268762729;-0.45570995585368607;0.5971025270954166;1.0000781839098922
92.278223;1.0906775622983593;0.4167072613040741;0.38202419568806073;-0.5007444296635325;-0.4590753830311844;1.0796354468394243;1.0001712152646955;10.002056248890835;0.41668571259210574;-0.43522899378137603;-0.435229061909386;0.3859755528137663;-0.4557099556679792;0.5971017904558198;1.000080678929147
92.288223;1.0906795909358604;0.4167074156659787;0.3820237831667904;-0.5007444289402059;-0.45907538331437237;1.0796321851464905;1.0001695434922746;10.002082879720806;0.4166844224504767;-0.435228994205866;-0.4352290616706714;0.3859741851075887;-0.45570995551995913;0.5971011142756801;1.0000830795361149
92.298223;1.0906816490126152;0.4167075637108985;0.38202329611746705;-0.5007444282256932;-0.45907538358107725;1.0796288335639201;1.0001678729161132;10.00210742397707;0.4166831989822928;-0.435228994615488;-0.43522906138437273;0.3859728289670802;-0.4557099554092643;0.59710049969959;1.0000853785968498
92.308223;1.090683732684678;0.416707707233063;0.38202273643242407;-0.50074442752038;-0.45907538382958496;1.0796253988737634;1.0001662133543314;10.002129896658264;0.416682049058168;-0.43522899500792617;-0.4352290610552198;0.3859714897042635;-0.4557099553351613;0.5970999472195101;1.0000875686079154
92.318223;1.0906858383720088;0.4167078473742428;0.3820221053390992;-0.5007444268241588;-0.45907538405777;1.0796218882039958;1.0001645751540598;10.002150302486164;0.41668097902504814;-0.43522899538099113;-0.4352290606879928;0.3859701725039414;-0.4557099552965606;0.5970994559306442;1.0000896434974278
92.328223;1.090687963083617;0.41670798439308654;0.38202140452583827;-0.5007444261362394;-0.4590753842632852;1.0796183109282742;1.0001629688153748;10.002168653906258;0.4166799936417666;-0.435228995732831;-0.4352290602877164;0.38596888205517177;-0.455709955292364;0.597099023888546;1.0000915993940496
92.338223;1.0906901036235035;0.41670811776554034;0.38202063674819214;-0.5007444254554405;-0.45907538444417206;1.0796146791117038;1.0001614041610125;10.002184981674798;0.4166790955432361;-0.4352289960620785;-0.4352290598594661;0.38596762204738794;-0.45570995532147995;0.5970986493004379;1.0000934347637846
92.348223;1.0906922557107392;0.4167082464144733;0.3820198054574258;-0.5007444247806909;-0.45907538459930786;1.0796110064623654;1.00015989005502;10.002199332442343;0.4166782859545101;-0.4352289963679428;-0.4352290594079593;0.3859663951953897;-0.45570995538232784;0.5970983304519155;1.0000951507849933
92.358223;1.090694413847337;0.4167083690979374;0.382018914745816;-0.5007444241109609;-0.45907538472805776;1.0796073083065731;1.00015843406917;10.002211763423432;0.4166775659601985;-0.43522899664998854;-0.4352290589369813;0.3859652040456874;-0.4557099554724382;0.5970980648141856;1.000096751200856
