time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
92.368223;1.0906965710849184;0.41670848446410425;0.3820179696050163;-0.5007444234449021;-0.4590753848297211;1.0796036010165708;1.0001570421942094;10.002222336522665;0.4166769371538621;-0.4352289969077591;-0.43522905844895493;0.3859640513083441;-0.45570995558845817;0.5970978491903342;1.0000982409413575
92.378223;1.0906987186067858;0.41670859065191046;0.382016975745745;-0.5007444227808754;-0.4590753849037432;1.0795998997044443;1.0001557192875086;10.002231112980045;0.41667640169206277;-0.43522899714084506;-0.4352290579451049;0.38596293934159104;-0.4557099557263547;0.5970976804476966;1.0000996255159407
92.388223;1.0907008461405638;0.41670868538940453;0.3820159393719642;-0.5007444221173564;-0.45907538495025196;1.0795962173260374;1.0001544694442073;10.002238151163636;0.4166759618893109;-0.43522899734937937;-0.43522905742601864;0.38596186992935316;-0.45570995588135205;0.5970975554138153;1.0001009126372131
92.398223;1.0907029425901267;0.416708766761141;0.3820148668428256;-0.5007444214532709;-0.4590753849699375;1.079592565355393;1.0001532955596057;10.002243506792787;0.41667561910764706;-0.43522899753418404;-0.43522905689206437;0.3859608447611331;-0.45570995604795583;0.5970974704949228;1.0001021130681256
92.408223;1.0907049958936532;0.41670883337301534;0.3820137638704352;-0.50074442078793;-0.4590753849635122;1.0795889533157248;1.0001521990966777;10.002247234196064;0.4166753726323942;-0.43522899769636403;-0.4352290563434333;0.3859598659777441;-0.45570995622075977;0.5970974215730823;1.000103238321351
92.418223;1.0907069926083865;0.4167088837783684;0.38201263521249396;-0.5007444201206444;-0.45907538493137273;1.0795853876764248;1.000151179616981;10.002249384682182;0.4166752197286048;-0.4352289978370061;-0.4352290557801368;0.3859589364135711;-0.4557099563954525;0.5970974036554832;1.0001042980343833
92.428223;1.0907089180123668;0.41670891654898473;0.3820114855764676;-0.5007444194506478;-0.4590753848735587;1.079581872200151;1.0001502333416925;10.002250008093297;0.4166751566722033;-0.43522899795722814;-0.4352290552025886;0.38595805941110417;-0.45570995656905533;0.5970974108643313;1.0001053003594618
92.438223;1.0907107573224386;0.41670893104977436;0.3820103206877094;-0.5007444187772936;-0.4590753847901431;1.0795784095800551;1.0001493532491927;10.002249164208356;0.4166751794010667;-0.4352289980583052;-0.4352290546124214;0.3859572379971787;-0.4557099567394553;0.5970974372847209;1.000106253798547
92.448223;1.0907124972481719;0.4167089276160437;0.3820091472142786;-0.5007444180998739;-0.45907538468192643;1.0795750021610102;1.0001485316139844;10.002246928757215;0.41667528354920774;-0.4352289981416608;-0.4352290540125094;0.38595647380688336;-0.4557099569049344;0.5970974774286623;1.0001071671837845
92.458223;1.0907141261367244;0.41670890677699274;0.3820079716424673;-0.5007444174176118;-0.4590753845506999;1.07957165118577;1.0001477618507466;10.002243386351184;0.4166754647077541;-0.43522899820864275;-0.43522905340611434;0.3859557665855848;-0.4557099570640725;0.5970975253879087;1.0001080482573357
92.468223;1.090715633462856;0.4167088683937222;0.3820067992721419;-0.5007444167302003;-0.4590753843987882;1.0795683568999703;1.000147038028067;10.002238619647848;0.4166757188727389;-0.4352289982601713;-0.43522905279599816;0.38595511463777504;-0.45570995721577207;0.5970975742606381;1.0001089033040376
92.478223;1.090717010753059;0.4167088114405945;0.3820056342021454;-0.50074441603798;-0.4590753842282554;1.0795651203234347;1.0001463535464905;10.002232703745424;0.41667604229275856;-0.4352289982966889;-0.4352290521841853;0.3859545157996177;-0.4557099573591817;0.5970976175409209;1.0001097383334148
92.488223;1.0907182530043036;0.4167087342197158;0.38200447998029385;-0.5007444153415956;-0.45907538404047893;1.0795619443980902;1.000145700359828;10.00222571373686;0.41667643078186556;-0.43522899831873163;-0.4352290515723047;0.38595396813312427;-0.45570995749351395;0.5970976506928493;1.0001105598723532
92.498223;1.0907193576959018;0.41670863447517725;0.38200334014302245;-0.5007444146419195;-0.45907538383658064;1.0795588332900672;1.0001450691943699;10.002217732459393;0.41667687909822476;-0.4352289983276598;-0.4352290509620916;0.3859534701520476;-0.45570995761783367;0.5970976711638665;1.000111373753865
92.508223;1.0907203224702553;0.4167085095965618;0.3820022183334454;-0.5007444139402708;-0.4590753836181292;1.079555791327259;1.0001444506943136;10.0022088440571;0.4166773806254233;-0.43522899832591483;-0.43522905035563675;0.3859530207992195;-0.45570995773094974;0.5970976781190196;1.000112183461383
92.518223;1.0907211452046641;0.4167083570291005;0.38200111795869746;-0.5007444132384397;-0.45907538338736076;1.0795528227259839;1.000143835906266;10.002199133052091;0.416677927912196;-0.4352289983166503;-0.4352290497551361;0.3859526191301351;-0.4557099578315385;0.5970976724798182;1.0001129902120125
92.528223;1.0907218256870461;0.4167081743614431;0.3820000417494132;-0.500744412538479;-0.459075383147071;1.0795499314313617;1.000143215302042;10.002188696790016;0.4166785139060603;-0.4352289983031418;-0.435229049162475;0.38595226401691163;-0.4557099579184827;0.5970976564629817;1.0001137939806277
92.538223;1.090722365527788;0.4167079591653136;0.3819989915911523;-0.5007444118424758;-0.4590753829006459;1.0795471208590406;1.0001425788217448;10.002177646697692;0.41667913224191133;-0.43522899828832895;-0.43522904857887806;0.3859519540597244;-0.45570995799119873;0.5970976330622431;1.0001145937338645
92.548223;1.09072276662119;0.41670770904127064;0.3819979683546229;-0.5007444111523042;-0.4590753826521353;1.0795443946790477;1.0001419178838182;10.002166093888514;0.4166797764603844;-0.4352289982743521;-0.43522904800466916;0.38595168734614216;-0.4557099580497426;0.5970976062949406;1.0001153874167867
92.558223;1.0907230307421902;0.4167074219888538;0.38199697167979885;-0.5007444104694797;-0.4590753824058164;1.0795417588183551;1.0001412261521847;10.002154141208463;0.41668043988342773;-0.4352289982622932;-0.4352290474396724;0.3859514612953989;-0.45570995809453796;0.5970975813987656;1.0001161726675702
92.568223;1.0907231605557661;0.41670709683112067;0.3819960001082414;-0.5007444097952352;-0.4590753821653022;1.0795392229790868;1.000140497370053;10.00214188548746;0.4166811164803193;-0.435228998252493;-0.4352290468840873;0.38595127299272314;-0.45570995812595677;0.5970975640263659;1.0001169470342246
92.578223;1.09072316054057;0.416706733106894;0.3819950516330209;-0.5007444091306242;-0.45907538193310776;1.0795368001572327;1.0001397229964066;10.002129410959318;0.4166818014372564;-0.43522899824503436;-0.43522904633889953;0.3859511197852419;-0.4557099581444905;0.59709755904478;1.0001177068243567
92.588223;1.0907230370716818;0.4167063305155167;0.38199412406622285;-0.5007444084766857;-0.45907538171113776;1.0795345050918492;1.0001388925430559;10.002116772839724;0.4166824910695448;-0.435228998239968;-0.4352290458058437;0.38595099968210317;-0.45570995815142107;0.5970975699289106;1.000118446424894
92.598223;1.090722797875152;0.4167058885105255;0.38199321468137193;-0.5007444078347849;-0.4590753815014807;1.0795323531326178;1.0001379956772023;10.002103992589078;0.4166831828112062;-0.43522899823733;-0.43522904528733114;0.3859509111997431;-0.45570995814877346;0.5970975991302815;1.000119159698176
92.608223;1.0907224515118483;0.4167054063087524;0.3819923199226787;-0.5007444072068932;-0.4590753813066921;1.0795303593260472;1.0001370236159717;10.002091073665573;0.4166838753596205;-0.43522899823696914;-0.4352290447860959;0.3859508528591124;-0.4557099581384021;0.5970976486786935;1.0001198421003983
92.618223;1.0907220069785963;0.41670488349436624;0.38199143592442486;-0.5007444065956267;-0.45907538112926377;1.0795285382567934;1.0001359691270486;10.002078020543799;0.4166845686955137;-0.4352289982383818;-0.43522904430469783;0.38595082317377477;-0.45570995812149173;0.5970977196575535;1.0001204921087645
92.628223;1.0907214729553043;0.41670432065783586;0.38199055918307306;-0.5007444060038955;-0.45907538097082834;1.0795269047363678;1.000134825821674;10.00206484296458;0.41668526389509697;-0.4352289982408751;-0.43522904384537175;0.3859508212788705;-0.4557099580987972;0.5970978108422271;1.0001211117681776
92.638223;1.090720857289019;0.41670371895667424;0.381989686902194;-0.5007444054341859;-0.4590753808321496;1.0795254727310741;1.0001335879484836;10.002051547942814;0.4166859626247717;-0.4352289982439261;-0.4352290434099829;0.3859508471709728;-0.45570995807101733;0.5970979182900668;1.0001217051834743
92.648223;1.090720167287362;0.4167030791348797;0.38198881709127874;-0.5007444048880694;-0.4590753807136808;1.0795242524741662;1.000132250247741;10.002038129490314;0.41668666644393393;-0.43522899824734224;-0.43522904299973814;0.38595090100989526;-0.4557099580390671;0.5970980365385713;1.0001222756991077
92.658223;1.0907194101400697;0.41670240134714986;0.3819879482587812;-0.5007444043664255;-0.45907538061547065;1.079523249465142;1.0001308067100807;10.00202456440679;0.4166873761167003;-0.43522899825133815;-0.4352290426150557;0.3859509821329992;-0.45570995800424935;0.5970981605155005;1.0001228245094
92.668223;1.090718593468457;0.4167016854919581;0.38198707894496864;-0.5007444038702071;-0.4590753805367028;1.0795224660096825;1.0001292500572003;10.002010815207115;0.4166880914405344;-0.4352289982569046;-0.4352290422559159;0.38595108866980365;-0.4557099579685093;0.5970982870482461;1.000123350636269
92.678223;1.0907177257613538;0.4167009313542373;0.38198620779054526;-0.5007444034012096;-0.45907538047606605;1.0795219024438139;1.000127573285896;10.0019968359258;0.4166888118936524;-0.4352289982660564;-0.4352290419221788;0.38595121819761213;-0.4557099579346483;0.5970984152997597;1.0001238510057868
92.688223;1.0907168159027263;0.4167001387443311;0.38198533405114615;-0.5007444029621559;-0.4590753804327669;1.0795215571997272;1.0001257717133012;10.001982586013902;0.4166895372182805;-0.43522899828138034;-0.43522904161350834;0.3859513689041025;-0.45570995790627544;0.5970985463835621;1.000124320831401
92.698223;1.0907158727806592;0.416699307526356;0.38198445783158597;-0.5007444025561519;-0.45907538040709983;1.0795214262519546;1.0001238440243212;10.001968044967182;0.41669026749106397;-0.4352289983052887;-0.435229041329339;0.3859515400750562;-0.4557099578877328;0.5970986824208907;1.000124754589718
92.708223;1.0907149055015595;0.4166984374030578;0.38198357982338293;-0.5007444021864558;-0.4590753804002181;1.0795215028129648;1.0001217919216274;10.001953206118456;0.4166910032902774;-0.43522899833973555;-0.43522904106905624;0.38595173180207;-0.4557099578839746;0.5970988248772061;1.000125146675521
92.718223;1.090713923326934;0.41669752813002414;0.38198270087484293;-0.5007444018567824;-0.4590753804137161;1.079521778847532;1.0001196191720407;10.00193805471189;0.4166917458230222;-0.4352289983863647;-0.43522904083217395;0.3859519447283393;-0.45570995789989543;0.5970989732325538;1.0001254911737978
92.728223;1.0907129352632647;0.41669658021615563;0.38198182151199744;-0.5007444015715125;-0.45907538044953344;1.0795222467908354;1.0001173305680469;10.001922554228397;0.41669249670823827;-0.43522899844649804;-0.43522904061840717;0.3859521798262752;-0.45570995793935815;0.5970991250633465;1.000125782213744
92.738223;1.0907119500283835;0.4166955951667737;0.3819809414465109;-0.5007444013354815;-0.4590753805097631;1.0795228995851462;1.0001149302303425;10.001906651592064;0.41669325788365685;-0.43522899852098124;-0.435229040427372;0.3859524379988267;-0.455709958004979;0.5970992770282548;1.0001260150367508
92.748223;1.0907109769946408;0.41669457512337227;0.38198005926611883;-0.5007444011534434;-0.45907538059623726;1.0795237300706104;1.0001124198384483;10.001890297152237;0.4166940315818138;-0.4352289986101186;-0.43522904025795667;0.385952720017164;-0.45570995809853443;0.5970994257137557;1.0001261860882409
92.758223;1.0907100274514874;0.41669352235963375;0.3819791723869965;-0.5007444010295902;-0.45907538071054854;1.0795247301113349;1.0001097985105643;10.001873464666389;0.4166948201519974;-0.43522899871365556;-0.43522904010811164;0.3859530270467954;-0.4557099582211061;0.5970995676942745;1.0001262931215784
92.768223;1.0907091152235773;0.41669243884240686;0.38197827764464737;-0.5007444009673336;-0.45907538085440586;1.0795258903380498;1.0001070644232868;10.001856158501996;0.4166956260888109;-0.4352289988310119;-0.43522903997537926;0.3859533612290582;-0.4557099583730592;0.5970996994948132;1.0001263363320556
92.778223;1.0907082562884165;0.4166913262355146;0.3819773721962793;-0.500744400969293;-0.45907538102971746;1.07952720153528;1.0001042162306883;10.0018384117114;0.416696452133964;-0.4352289989618006;-0.4352290398575557;0.3859537256485643;-0.4557099585541607;0.5970998184438586;1.0001263182804279
92.788223;1.0907074671386021;0.4166901862848227;0.3819764535775338;-0.5007444010375144;-0.4590753812382837;1.0795286559510424;1.0001012533098426;10.001820280116725;0.4166973009402506;-0.4352289991060835;-0.4352290397529047;0.38595412385133243;-0.4557099587637422;0.597099923815923;1.0001262418302168
92.798223;1.0907067634679943;0.41668902102435534;0.3819755194376774;-0.5007444011736883;-0.4590753814812694;1.0795302461931964;1.0000981755357223;10.001801832119062;0.41669817449057145;-0.4352289992639863;-0.4352290396599269;0.3859545596513497;-0.45570995900085354;0.5971000171006429;1.0001261081107358
92.808223;1.0907061608837822;0.41668783268563986;0.3819745678699509;-0.5007444013792319;-0.4590753817590608;1.0795319628676827;1.0000949823118666;10.001783140256746;0.4166990740185002;-0.4352289994352157;-0.43522903957713444;0.3859550371545247;-0.45570995926426894;0.5971001011341691;1.000125916432855
92.818223;1.0907056757319304;0.41668662373717785;0.3819735975981902;-0.5007444016554973;-0.459075382071723;1.0795337945072323;1.0000916706720926;10.00176428136764;0.41670000069825286;-0.43522899961924016;-0.43522903950311975;0.385955560427145;-0.4557099595524433;0.5971001787524642;1.0001256661561517
92.828223;1.09070532394487;0.4166853972806273;0.38197260751403184;-0.5007444020039051;-0.4590753824194821;1.0795357290518384;1.000088235066243;10.001745338022276;0.41670095638000754;-0.4352289998157935;-0.43522903943651464;0.3859561328734493;-0.4557099598635893;0.5971002520022591;1.0001253581054435
92.838223;1.0907051191776314;0.4166841572392677;0.3819715961307621;-0.5007444024256557;-0.45907538280299737;1.0795377539946611;1.0000846696431396;10.001726388595777;0.41670194351187717;-0.4352290000248101;-0.435229039375659;0.385956756983389;-0.45570996019572;0.5971003222642446;1.0001249947631479
92.848223;1.0907050723185479;0.41668290800004026;0.3819705615470823;-0.5007444029213864;-0.45907538322323016;1.0795398565251524;1.000080969511453;10.001707492875727;0.4167029645874367;-0.4352290002457458;-0.4352290393183594;0.38595743489132145;-0.45570996054675506;0.5971003905418725;1.0001245805041754
92.858223;1.0907051928031086;0.4166816538757236;0.38196950170753674;-0.5007444034912425;-0.45907538368052353;1.0795420250828032;1.0000771305347653;10.001688687297072;0.41670402228270004;-0.4352290004771013;-0.4352290392619042;0.3859581690185705;-0.455709960914717;0.5971004571459758;1.0001241217657653
92.868223;1.0907054899602955;0.41668039861716094;0.381968414623737;-0.5007444041352246;-0.4590753841737334;1.0795442508177453;1.0000731505857785;10.00166999008851;0.41670512022474354;-0.43522900071673876;-0.4352290392031466;0.3859589618523481;-0.4557099612976855;0.5971005211724434;1.0001236265219575
92.878223;1.0907059724351293;0.4166791452798992;0.3819672988700802;-0.5007444048535337;-0.4590753847004772;1.079546527867767;1.000069031133061;10.001651415077523;0.4167062630638525;-0.4352290009625882;-0.4352290391384453;0.3859598152855116;-0.45570996169377764;0.5971005809297227;1.00012310274958
92.888223;1.0907066464867787;0.41667789663065496;0.38196615392350153;-0.5007444056466283;-0.4590753852579181;1.0795488517444873;1.0000647763971744;10.001632992808544;0.41670745569290074;-0.4352290012131023;-0.43522903906365945;0.3859607302160905;-0.45570996210138887;0.5971006350574855;1.0001225568901642
92.898223;1.0907075149834256;0.4166766555250153;0.38196497974755333;-0.5007444065149078;-0.45907538584333096;1.0795512158812073;1.0000603916031405;10.001614784101115;0.41670870276954747;-0.4352290014672522;-0.43522903897454535;0.38596170636610916;-0.4557099625190993;0.5971006828993779;1.0001219937059478
92.908223;1.0907085774573857;0.4166754248812458;0.3819637763387407;-0.500744407458513;-0.45907538645461854;1.0795536093890135;1.0000558826072352;10.00159687142091;0.41671000886936993;-0.4352290017239755;-0.4352290388673701;0.38596274244322687;-0.4557099629452068;0.597100724035138;1.0001214159978453
92.918223;1.0907098310638454;0.41667420738652294;0.38196254356314413;-0.5007444084772801;-0.4590753870905633;1.0795560184870232;1.0000512558333694;10.001579340320149;0.41671137866128427;-0.4352290019816195;-0.4352290387393185;0.385963836543903;-0.45570996337767944;0.5971007578331402;1.000120823195899
92.928223;1.0907112716010678;0.4166730052075796;0.381961280856387;-0.5007444095705788;-0.4590753877503705;1.079558430101232;1.0000465177294993;10.001562269423564;0.4167128167572086;-0.43522900223797606;-0.43522903858863704;0.38596498634813203;-0.4557099638145576;0.5971007834427987;1.0001202112395777
92.938223;1.0907128933528796;0.4166718200858224;0.38195998699648215;-0.5007444107374114;-0.4590753884329403;1.0795608346024665;1.0000416749050596;10.00154572218991;0.4167143273290972;-0.4352290024905915;-0.43522903841460275;0.3859661895034711;-0.4557099642542062;0.597100800190589;1.0001195749234255
92.948223;1.0907146886561991;0.41667065359718664;0.3819586603499092;-0.5007444119767874;-0.4590753891366712;1.0795632260014005;1.000036734998341;10.001529735140739;0.41671591369838595;-0.4352290027371577;-0.43522903821727355;0.38596744426428736;-0.4557099646953559;0.597100808450331;1.0001189106567592
92.958223;1.090716648317084;0.4166695072507581;0.38195729972240994;-0.5007444132876776;-0.4590753898598926;1.0795656007132164;1.0000317071133398;10.001514314980726;0.4167175780934975;-0.4352290029759021;-0.43522903799738133;0.3859687495742045;-0.45570996513709183;0.5971008107951644;1.000118217438177
92.968223;1.0907187623140566;0.41666838267662865;0.38195590537607627;-0.5007444146684097;-0.4590753906012686;1.0795679569566412;1.0000266012280008;10.00149944858796;0.41671932171807874;-0.43522900320528946;-0.4352290377566168;0.3859701046894015;-0.4557099655787611;0.5971008119498536;1.000117495671492
92.978223;1.090721021464974;0.4166672817618524;0.3819544792289734;-0.5007444161162489;-0.4590753913598073;1.0795702947024706;1.000021427373548;10.001485113657294;0.4167211449120184;-0.4352290034233766;-0.4352290374976039;0.3859715089523768;-0.45570996601989566;0.5971008170207321;1.0001167452110231
92.988223;1.0907234198863516;0.4166662064330778;0.38195302423371136;-0.5007444176277402;-0.45907539213473125;1.0795726155161915;1.0000161958396063;10.00147128096328;0.416723047064552;-0.4352290036278235;-0.43522903722320516;0.3859729614465749;-0.45570996646018846;0.597100830162055;1.0001159643913091
92.998223;1.0907259550375115;0.41666515856878555;0.3819515440040833;-0.5007444191994421;-0.4590753929252437;1.079574922432797;1.000010917256066;10.001457913970595;0.41672502657718463;-0.4352290038164279;-0.4352290369359207;0.385974460305504;-0.4557099668994322;0.5971008550215418;1.0001151499903083
93.008223;1.090728624839267;0.41666414027995763;0.38195004300498064;-0.500744420828401;-0.45907539373020245;1.079577219312481;1.0000056009841978;10.001444972391349;0.4167270812013451;-0.43522900398755204;-0.43522903663782;0.38597600270567567;-0.45570996733740593;0.5971008954989512;1.0001142970529455
93.018223;1.090731425266656;0.41666315395520465;0.3819485266433451;-0.5007444225120302;-0.4590753945480136;1.0795795097621652;1.0000002542183775;10.00143242095732;0.4167292083057772;-0.43522900414007654;-0.43522903633062604;0.3859775859671813;-0.4557099677738054;0.5971009557066664;1.0001133987701882
93.028223;1.090734350113518;0.4166622021460045;0.3819470009589175;-0.5007444242473356;-0.4590753953766107;1.079581796264671;0.9999948843692661;10.001420239686473;0.41673140474736287;-0.4352290042728089;-0.4352290360157694;0.38597920838007777;-0.4557099682083714;0.5971010397479612;1.0001124472822653
93.038223;1.090737391554107;0.4166612877976607;0.38194547202364193;-0.5007444260302272;-0.4590753962131298;1.0795840789216402;0.9999895024982678;10.001408422707993;0.416733666810682;-0.43522900438384066;-0.4352290356945521;0.38598086905765144;-0.4557099686411775;0.5971011512151931;1.000111435097429
93.048223;1.0907405403712362;0.4166604143148359;0.38194394533144843;-0.500744427855686;-0.4590753970535906;1.079586354592013;0.9999841241119403;10.00139696590678;0.4167359904782466;-0.4352290044704347;-0.43522903536825164;0.3859825675554914;-0.4557099690727951;0.5971012921195815;1.000110355879181
93.058223;1.0907437863701281;0.4166595849722938;0.38194242567210385;-0.5007444297182277;-0.45907539789322666;1.0795886170452915;0.9999787666183227;10.001385862092384;0.4167383715663046;-0.43522900452952945;-0.43522903503785554;0.3859843036504421;-0.45570996950406284;0.5971014624934168;1.0001092040592257
93.068223;1.0907471188687217;0.4166588020504161;0.3819409173826147;-0.5007444316121413;-0.4590753987270909;1.0795908566208174;0.999973446218706;10.001375103681196;0.41674080553250487;-0.4352290045585299;-0.43522903470361596;0.38598607688065417;-0.4557099699355957;0.5971016611926078;1.0001079737511511
93.078223;1.0907505259444674;0.41665806634884517;0.3819394245872598;-0.5007444335318144;-0.4590753995501766;1.079593060676343;0.9999681774304704;10.00136467915634;0.41674328739366395;-0.43522900455595365;-0.43522903436495664;0.3859878857884618;-0.4557099703676872;0.597101886783245;1.0001066582046334
93.088223;1.0907539934116768;0.41665737733671016;0.38193795144978937;-0.5007444354721715;-0.4590754003576246;1.0795952159014313;0.9999629744942994;10.001354571791174;0.4167458120944346;-0.4352290045216601;-0.43522903402069396;0.38598972757642974;-0.45570997080090364;0.5971021380111468;1.0001052507210966
93.098223;1.0907575065096602;0.41665673361336686;0.381936502330015;-0.5007444374289493;-0.4590754011454087;1.0795973098768177;0.9999578519218927;10.001344771631716;0.41674837496688344;-0.4352290044567261;-0.4352290336691955;0.3859915985542539;-0.4557099712366044;0.5971024141721695;1.0001037457704591
93.108223;1.0907610531594891;0.4166561335310744;0.38193508163974077;-0.5007444393986219;-0.4590754019103702;1.0795993315335617;0.9999528239653176;10.001335285905805;0.4167509717858904;-0.43522900436300005;-0.4352290333087091;0.3859934949677628;-0.4557099716766293;0.5971027152930082;1.0001021389567006
93.118223;1.0907646247223888;0.4166555757280195;0.38193369364851715;-0.5007444413779192;-0.45907540264937446;1.0796012717810557;0.9999479038730217;10.001326128221967;0.41675359850084503;-0.43522900424232513;-0.4352290329379429;0.38599541365495005;-0.4557099721226232;0.5971030420571868;1.000100427047856
93.128223;1.090768214205669;0.4166550591738861;0.381932342609641;-0.5007444433633016;-0.4590754033588441;1.0796031238228547;0.9999431032733366;10.00131729355221;0.4167562510136536;-0.4352290040960224;-0.43522903255608747;0.3859973523392412;-0.45570997257588536;0.5971033956367344;1.0000986089086676
93.138223;1.0907718142216272;0.4166545828680354;0.3819310329766282;-0.5007444453509439;-0.459075404035173;1.0796048832802476;0.9999384324539605;10.001308743967789;0.4167589254388072;-0.43522900392508046;-0.4352290321620653;0.3859993095945649;-0.45570997303761185;0.5971037772896656;1.0000966854472995
93.148223;1.0907754161902103;0.4166541453896062;0.3819297692490561;-0.500744447337127;-0.4590754046753474;1.079606548945821;0.9999339014373632;10.001300411323845;0.4167616185157151;-0.43522900373039225;-0.435229031754281;0.3860012843766674;-0.45570997350888615;0.5971041876565315;1.0000946574086185
93.158223;1.0907790112845834;0.4166537448544898;0.3819285556701076;-0.5007444493184425;-0.4590754052770713;1.0796081239331823;0.999929520449789;10.001292206394627;0.4167643271799442;-0.43522900351236715;-0.4352290313315458;0.386003275354674;-0.45570997399046365;0.5971046260284072;1.0000925234367326
93.168223;1.0907825912882883;0.416653379588272;0.3819273963444545;-0.5007444512917805;-0.45907540583859024;1.0796096157107145;0.999925299398237;10.001284035260076;0.4167670474817947;-0.4352290032704197;-0.43522903089403386;0.386005280732506;-0.45570997448261685;0.5971050901594435;1.000090280739103
93.178223;1.0907861480866183;0.41665304863994945;0.38192629579709597;-0.5007444532543893;-0.4590754063589067;1.0796110342285716;0.9999212475090336;10.001275828155034;0.41676977401454984;-0.43522900300304845;-0.435229030443178;0.3860072985003165;-0.4557099749849945;0.5971055770477893;1.0000879268053118
93.188223;1.0907896730181932;0.41665275185239625;0.38192525924518983;-0.5007444552038169;-0.4590754068382373;1.0796123898876098;0.9999173737919148;10.001267564187193;0.41677250037706653;-0.435229002708414;-0.43522902998068586;0.3860093264956627;-0.4557099754968283;0.5971060838864646;1.0000854596000015
93.198223;1.0907931568762534;0.4166524900182478;0.3819242920317537;-0.5007444571378131;-0.45907540727797747;1.0796136930190914;0.9999136874188808;10.001259270113593;0.41677522015730767;-0.4352290023849883;-0.4352290295076932;0.38601136242678485;-0.45570997601750846;0.5971066082286531;1.0000828763738356
93.208223;1.0907965905582684;0.4166522649400533;0.3819233989988194;-0.5007444590543796;-0.45907540768016875;1.079614954195036;0.9999101974736898;10.001251000184661;0.41677792763379345;-0.43522900203186204;-0.4352290290246586;0.3860134040941147;-0.45570997654667694;0.597107147880563;1.0000801730103566
93.218223;1.0907999665252683;0.4166520789592672;0.38192258458364614;-0.5007444609516354;-0.45907540804718283;1.0796161843586116;0.999906912471323;10.001242813756257;0.4167806178034191;-0.43522900164856415;-0.4352290285315826;0.38601544933571463;-0.45570997708364347;0.5971077009070146;1.0000773445369375
93.228223;1.0908032807661738;0.41665193416846125;0.3819218529459925;-0.5007444628275063;-0.4590754083816575;1.0796173953742099;0.9999038393878138;10.001234758848874;0.4167832858362709;-0.43522900123464353;-0.4352290280281243;0.3860174957619065;-0.45570997762682747;0.5971082653998292;1.0000743861437087
93.238223;1.0908065342553226;0.41665183190363736;0.38192120762297177;-0.5007444646797425;-0.4590754086860978;1.0796186010471804;0.999900982078099;10.001226869402927;0.4167859267264909;-0.435229000789358;-0.4352290275137973;0.38601954087565615;-0.4557099781736707;0.5971088393596544;1.0000712947735926
93.248223;1.0908097318337693;0.41665177273921616;0.38192065124679714;-0.5007444665063975;-0.4590754089623438;1.0796198166429651;0.9998983401340714;10.001219173464685;0.41678853566239993;-0.43522900031169504;-0.435229026988428;0.38602158228249583;-0.45570997872101937;0.5971094206551781;1.000068071269808
93.258223;1.0908128776439712;0.4166517567131628;0.3819201857105276;-0.5007444683062612;-0.4590754092116783;1.0796210566653657;0.9998959089343449;10.001211704316834;0.41679110844082284;-0.43522899980063745;-0.4352290264524188;0.3860236176261921;-0.4557099792655818;0.5971100063240319;1.000064721509095
93.268223;1.0908159707806775;0.41665178334214853;0.38191981278790055;-0.5007444700787802;-0.45907540943550035;1.0796223328360124;0.9998936804468934;10.001204511136986;0.4167936414171017;-0.4352289992555412;-0.4352290259064117;0.3860256443767489;-0.45570997980407146;0.5971105918397421;1.0000612555684718
93.278223;1.0908190053277438;0.4166518513420307;0.3819195346358745;-0.5007444718236422;-0.45907540963578297;1.079623653135576;0.9998916448271775;10.001197661448149;0.4167961313261741;-0.4352289986765317;-0.4352290253508051;0.3860276594448783;-0.4557099803331905;0.5971111714812768;1.0000576864025847
93.288223;1.0908219735874796;0.4166519587127302;0.3819193534264649;-0.5007444735404367;-0.45907540981508305;1.0796250219475503;0.9998897926086804;10.00119123501266;0.41679857510352486;-0.4352289980646652;-0.435229024785434;0.3860296591309557;-0.45570998084955533;0.5971117392585646;1.0000540291998739
93.298223;1.0908248683589248;0.41665210314258844;0.38191927090480565;-0.500744475228568;-0.4590754099764893;1.079626440880189;0.9998881160607035;10.001185317158981;0.4168009695308167;-0.4352289974214843;-0.435229024209416;0.3860316399504179;-0.4557099813494698;0.5971122890640025;1.0000503001230068
93.308223;1.0908276836438793;0.41665228185631303;0.38191928896819705;-0.5007444768874615;-0.45907541012340597;1.0796279094193986;0.9998866094998149;10.001179989435018;0.4168033106426334;-0.43522899674815074;-0.43522902362142235;0.3860335996278436;-0.4557099818288789;0.5971128143535389;1.000046513221047
93.318223;1.090830415565828;0.41665249128967957;0.3819194102421065;-0.5007444785168669;-0.45907541025894916;1.079629425334566;0.9998852686414388;10.001175319046354;0.4168055932190119;-0.43522899604522836;-0.4352290230204123;0.38603553710092514;-0.45570998228382176;0.5971133089124824;1.000042678236248
93.328223;1.09083306253231;0.4166527274033405;0.3819196375359628;-0.5007444801167543;-0.459075410385474;1.0796309852547175;0.9998840888616707;10.001171359344841;0.4168078109688787;-0.4352289953133723;-0.43522902240622885;0.386037451661476;-0.4557099827109191;0.5971137679706543;1.0000388025960296
93.338223;1.09083562400133;0.4166529863769627;0.3819199730312096;-0.5007444816868398;-0.45907541050457135;1.0796325855377396;0.9998830640204598;10.001168160922385;0.4168099573460555;-0.4352289945536893;-0.43522902177937306;0.3860393425286541;-0.45570998310735744;0.5971141875359083;1.0000348947836994
93.348223;1.0908380993978468;0.4166532650123133;0.3819204180149783;-0.5007444832266444;-0.4590754106172552;1.0796342232926046;0.999882187250561;10.00116578368126;0.41681202619819435;-0.43522899376737517;-0.4352290211402608;0.386041209295355;-0.45570998347061836;0.5971145630421351;1.000030964364198
93.358223;1.0908404870532813;0.41665356075032195;0.3819209727417804;-0.5007444847360671;-0.459075410724216;1.0796358972136413;0.9998814524738755;10.001164303356028;0.41681401190458084;-0.4352289929554444;-0.43522902048888856;0.38604305254135324;-0.45570998379832633;0.5971148894438348;1.0000270193356204
93.368223;1.090842783048739;0.41665387174288665;0.38192163629303383;-0.5007444862154025;-0.4590754108261103;1.0796376074514369;0.9998808544542638;10.001163805617045;0.4168159094302697;-0.4352289921187832;-0.43522901982501766;0.38604487395118886;-0.4557099840883282;0.5971151618428033;1.0000230645772066
93.378223;1.090844980976091;0.4166541967582175;0.3819224066631478;-0.5007444876648316;-0.4590754109238008;1.0796393541650955;0.999880387851744;10.001164375578362;0.4168177147283561;-0.43522899125846864;-0.43522901914840895;0.38604667572756357;-0.4557099843389074;0.5971153754842515;1.0000191021880582
93.388223;1.0908470726638413;0.4166545348721366;0.38192328080472776;-0.5007444890843284;-0.4590754110187388;1.079641136193278;0.9998800477044069;10.001166098262157;0.41681942544088657;-0.43522899037633567;-0.43522901845884876;0.38604845969257345;-0.45570998454909195;0.5971155259075318;1.0000151314445904
93.398223;1.0908490498007806;0.4166548854874279;0.381924254663174;-0.5007444904741466;-0.4590754111132585;1.079642951638826;0.9998798308824116;10.001169061387834;0.4168210410690155;-0.4352289894753897;-0.435229017755963;0.3860502267413536;-0.4557099847192655;0.5971156091996963;1.0000111487606376
93.408223;1.0908509059517095;0.41665524820804545;0.38192532347202235;-0.5007444918353227;-0.459075411210168;1.0796447993078582;0.9998797358259907;10.001173346329661;0.4168225621114838;-0.43522898855967007;-0.43522901703896155;0.38605197685806486;-0.4557099848515272;0.5971156218441189;1.0000071500874923
93.418223;1.0908526380545611;0.416655622270722;0.38192648216257585;-0.5007444931694698;-0.45907541131208657;1.07964667833853;0.9998797606420134;10.001179017236716;0.4168239890579161;-0.435228987633665;-0.43522901630650807;0.3860537093432212;-0.4557099849491669;0.5971155611907192;1.0000031337847974
93.428223;1.0908542468736224;0.4166560063101804;0.38192772572684563;-0.5007444944778584;-0.4590754114213461;1.0796485863987326;0.9998799019082176;10.0011861168507;0.4168253218804332;-0.435228986701879;-0.4352290155568245;0.3860554231177154;-0.4557099850157455;0.597115426523737;0.9999991001884736
93.438223;1.0908557362041142;0.41665639874362953;0.38192904926649607;-0.5007444957609112;-0.45907541154024556;1.0796505188352883;0.9998801547654247;10.001194667257353;0.4168265597862507;-0.4352289857688117;-0.4352290147879748;0.38605711712949053;-0.45570998505442467;0.5971152192882773;0.9999950491425126
93.448223;1.0908571121944894;0.4166567982887371;0.3819304476324389;-0.5007444970185104;-0.4590754116710357;1.079652469138943;0.9998805126933394;10.001204685079802;0.41682770114957124;-0.4352289848388689;-0.43522901399814073;0.3860587904413477;-0.4557099850678731;0.5971149423116309;0.9999909793150806
93.458223;1.09085838329438;0.41665720417983393;0.38193191519555864;-0.5007444982504237;-0.45907541181559003;1.0796544302933844;0.9998809665374627;10.001216206646578;0.4168287436741868;-0.4352289839160167;-0.43522901318591506;0.38606044190359806;-0.45570998505872273;0.5971145989349794;0.99998688959408
93.468223;1.0908595588096237;0.416657616095637;0.3819334460039871;-0.5007444994567667;-0.45907541197512397;1.079656396966368;0.9998815044155711;10.00122929545888;0.4168296848659659;-0.4352289830036232;-0.43522901235068917;0.3860620696252426;-0.45570998503015325;0.5971141925642351;0.9999827803456917
93.478223;1.0908606461566979;0.41665803412890334;0.3819350339661899;-0.5007445006383182;-0.4590754121502006;1.0796583665509947;0.9998821128602535;10.001244025288496;0.41683052278475546;-0.4352289821046657;-0.43522901149278986;0.38606367063460667;-0.455709984986168;0.5971137266544441;0.999978653768762
93.488223;1.0908616500055306;0.41665845897366016;0.3819366729602241;-0.5007445017960851;-0.45907541234087595;1.0796603374524913;0.9998827781241233;10.001260463359463;0.4168312564158341;-0.4352289812219796;-0.43522901061322594;0.3860652415225836;-0.4557099849314133;0.5971132051844975;0.9999745137426398
93.498223;1.0908625746455651;0.41665889196381994;0.3819383569899119;-0.5007445029306227;-0.4590754125466091;1.0796623075628273;0.9998834870712114;10.001278669202204;0.41683188497096885;-0.4352289803583664;-0.4352290097134039;0.3860667796715803;-0.4557099848706542;0.5971126331545312;0.9999703654174029
93.508223;1.0908634269401365;0.41665933469488947;0.38194008020027514;-0.5007445040420483;-0.459075412766085;1.0796642751795278;0.9998842273551503;10.00129869316963;0.4168324067191029;-0.4352289795166291;-0.4352290087950211;0.38606828375167945;-0.45570998480807046;0.5971120161285312;0.9999662145201093
93.518223;1.0908642165866398;0.416659788698098;0.38194183669445564;-0.5007445051304948;-0.4590754129975512;1.0796662396197767;0.9998849874527417;10.001320564314966;0.4168328188852919;-0.43522897869942423;-0.43522900785987684;0.38606975308265706;-0.45570998474666474;0.5971113590933169;0.9999620664684856
93.528223;1.0908649539951165;0.41666025556759617;0.381943620551548;-0.5007445061961865;-0.45907541323928425;1.079668199831879;0.9998857573799472;10.001344284083565;0.4168331186849397;-0.4352289779088081;-0.43522900690947786;0.3860711862973163;-0.45570998468813706;0.597110666326697;0.9999579255881449
93.538223;1.0908656486771926;0.41666073726598163;0.3819454262891387;-0.5007445072391289;-0.4590754134896001;1.079670152611941;0.9998865292736314;10.001369831417142;0.41683330375146954;-0.4352289771458095;-0.43522900594469116;0.3860725802785872;-0.45570998463325274;0.5971099423585614;0.9999537945594223
93.548223;1.0908663084973902;0.41666123626818646;0.38194724925447093;-0.5007445082589548;-0.4590754137467907;1.0796720916973193;0.9998872968637011;10.001397169911394;0.4168333713884693;-0.4352289764103295;-0.43522900496562;0.3860739303005734;-0.4557099845823919;0.5971091920107263;0.9999496749861642
93.558223;1.0908669388052012;0.41666175558386337;0.3819490855709681;-0.5007445092548637;-0.45907541400922797;1.0796740084413055;0.9998880542460111;10.001426255295005;0.4168333179145694;-0.43522897570122804;-0.4352290039719219;0.38607523114395803;-0.45570998453600414;0.5971084191650537;0.9999455687292259
93.568223;1.0908675430359451;0.4166622988098915;0.3819509320731991;-0.500744510225535;-0.45907541427538895;1.0796758941027864;0.9998887949138338;10.001457041447054;0.4168331389901238;-0.4352289750166299;-0.43522900296342937;0.3860764781888083;-0.4557099844949067;0.5971076259021625;0.9999414780754103
93.578223;1.0908681246209246;0.41666287021374887;0.3819527860655203;-0.5007445111693762;-0.45907541454371553;1.079677741783188;0.9998895119491896;10.001489486010692;0.4168328304596426;-0.43522897435443597;-0.43522900194042846;0.38607766796066967;-0.4557099844603918;0.5971068126814504;0.9999374056594871
93.588223;1.090868687310772;0.41666347436234685;0.38195464449183075;-0.5007445120850528;-0.4590754148124186;1.0796795462035025;0.9998901992692592;10.001523563076699;0.41683238872612816;-0.435228973712552;-0.43522900090351474;0.38607879804061146;-0.45570998443391764;0.597105978932664;0.9999333555978532
93.598223;1.090869234762226;0.41666411502683864;0.3819565033788951;-0.5007445129719122;-0.459075415079526;1.0796813027758836;0.9998908523216289;10.00155927077844;0.41683181066515923;-0.4352289730887749;-0.4352289998533823;0.38607986654927634;-0.45570998441653593;0.5971051234940263;0.9999293344346555
93.608223;1.0908697710680817;0.416664794213303;0.38195835812991985;-0.5007445138301453;-0.4590754153433857;1.0796830079386774;0.9998914668697484;10.001596615211714;0.41683109384831823;-0.4352289724809961;-0.43522899879083216;0.38608087179904504;-0.45570998440869237;0.5971042448439335;0.9999253507256962
93.618223;1.0908703004401477;0.4166655118325219;0.3819602039024969;-0.5007445146607628;-0.4590754156032025;1.0796846593529887;0.9998920373195072;10.001635588156722;0.4168302369733382;-0.4352289718878924;-0.4352289977169529;0.38608181217051984;-0.45570998441046007;0.5971033415693585;0.9999214136293103
93.628223;1.0908708264109803;0.4166662656836999;0.38196203568282505;-0.5007445154654844;-0.45907541585898265;1.0796862544860575;0.9998925565728998;10.001676161973483;0.4168292399889633;-0.43522897130930494;-0.4352289966329858;0.3860826858896843;-0.45570998442164784;0.5971024128832438;0.9999175308135241
93.638223;1.0908713521101652;0.41666705189418357;0.3819638482978835;-0.5007445162463097;-0.45907541611104163;1.0796877893487422;0.9998930162712028;10.001718291055752;0.41682810410352733;-0.4352289707458806;-0.43522899554015926;0.3860834908309894;-0.45570998444146477;0.5971014581775563;0.9999137065139467
93.648223;1.0908718800059987;0.4166678660029481;0.3819656365590318;-0.5007445170048795;-0.4590754163596984;1.07968925900728;0.9998934068214328;10.001761909637796;0.4168268319013623;-0.43522897019851753;-0.4352289944399861;0.3860842245644595;-0.45570998446802213;0.597100476138286;0.9999099417931002
93.658223;1.0908724109357362;0.41666870383524507;0.3819673958171377;-0.5007445177422605;-0.45907541660517576;1.0796906589747692;0.9998937183391778;10.001806936031109;0.41682542751398466;-0.4352289696680754;-0.43522899333442977;0.38608488463770385;-0.45570998449844535;0.597099464719418;0.9999062370341284
93.668223;1.090872944438696;0.4166695614883578;0.3819691226859693;-0.5007445184590261;-0.45907541684736153;1.0796919860558716;0.9998939415043417;10.001853283323824;0.41682389666697467;-0.43522896915512854;-0.43522899222580136;0.3860854689244203;-0.455709984529686;0.5970984217875113;0.9999025936414163
93.678223;1.0908734800482023;0.4166704353619397;0.3819708153426707;-0.5007445191550232;-0.4590754170856015;1.07969323819287;0.9998940675200625;10.001900861253844;0.41682224620105285;-0.43522896865959787;-0.4352289911166687;0.3860859759008201;-0.4557099845592093;0.5970973458627797;0.9998990138789401
93.688223;1.0908740180573657;0.4166713228110043;0.3819724732158835;-0.5007445198291297;-0.4590754173189207;1.0796944139221603;0.9998940885858727;10.001949565592843;0.4168204831585699;-0.43522896818063456;-0.43522899000950266;0.38608640486967444;-0.45570998458516454;0.5970962367707565;0.9998955008147072
93.698223;1.0908745596377754;0.41667222262941606;0.38197409622280415;-0.5007445204796205;-0.45907541754646386;1.0796955117172817;0.9998939987061969;10.001999269376205;0.4168186139157417;-0.4352289677169804;-0.435228988906369;0.3860867561311284;-0.4557099846063129;0.5970950959149876;0.9998920588000194
93.708223;1.0908751062069766;0.41667313472919676;0.38197568431862966;-0.5007445211050027;-0.45907541776750815;1.0796965290793676;0.999893793353348;10.002049830014426;0.4168166435142914;-0.43522896726754645;-0.43522898780907193;0.3860870307746718;-0.45570998462197826;0.5970939260456536;0.9998886931461326
93.718223;1.090875658026235;0.41667405900021015;0.3819772378002007;-0.5007445217045714;-0.45907541798086576;1.0796974627510074;0.999893468903587;10.0021011017324;0.4168145755770351;-0.4352289668317611;-0.43522898671941346;0.38608722991442695;-0.45570998463198864;0.597092731011218;0.9998854089420142
93.728223;1.0908762131673264;0.41667499432876937;0.38197875752641763;-0.5007445222782035;-0.45907541818433234;1.0796983101764754;0.9998930234936197;10.002152934819438;0.41681241301508737;-0.43522896640941694;-0.43522898563941714;0.3860873541135875;-0.455709984636262;0.5970915159534285;0.9998822104635716
93.738223;1.0908767676868987;0.41667593879685255;0.3819802446725;-0.5007445228257169;-0.4590754183747883;1.0796990696710727;0.9998924583584647;10.002205176787973;0.4168101585683821;-0.4352289660003646;-0.4352289845715251;0.38608740359464827;-0.4557099846341777;0.5970902872369541;0.999879102111411
93.748223;1.09087731677268;0.41667689063861313;0.3819817006466921;-0.5007445233464339;-0.4590754185487992;1.07969973931875;0.9998917776865498;10.00225768658367;0.4168078148008754;-0.43522896560450036;-0.4352289835185155;0.38608737878055704;-0.45570998462452816;0.5970890512036376;0.9998760896256057
93.758223;1.0908778559274015;0.41667784887817944;0.3819831272080868;-0.500744523839249;-0.45907541870319263;1.0797003166988999;0.9998909865772514;10.002310338431892;0.4168053846171954;-0.4352289652218379;-0.4352289824829323;0.3860872804791154;-0.45570998460592715;0.5970878126838439;0.9998731794150604
93.768223;1.0908783812390834;0.41667881292251235;0.38198452635026175;-0.5007445243029052;-0.4590754188351391;1.0797007996852053;0.9998900886904196;10.002363005336099;0.4168028722732051;-0.4352289648524399;-0.4352289814663032;0.38608710949962455;-0.45570998457676304;0.5970865751684867;0.9998703759630297
93.778223;1.0908788889690166;0.4166797814981607;0.3819858996670265;-0.5007445247360448;-0.4590754189419318;1.0797011877436045;0.9998890858435308;10.002415536865932;0.41680028360831045;-0.4352289644963625;-0.4352289804688027;0.3860868662162616;-0.45570998453476724;0.5970853425267242;0.999867679952971
93.788223;1.0908793754484696;0.4166807520136873;0.3819872472217001;-0.5007445251371038;-0.45907541902103877;1.079701482235908;0.9998879793491234;10.002467743120793;0.4167976252863385;-0.4352289641537947;-0.43522897948949907;0.38608655062574865;-0.4557099844770802;0.5970841198926624;0.9998650892484682
93.798223;1.0908798374064113;0.41668172073130205;0.38198856671281634;-0.5007445255043265;-0.4590754190700793;1.0797016844908762;0.9998867707380618;10.00251939191165;0.4167949039831152;-0.4352289638253102;-0.4352289785267052;0.38608616277111624;-0.4557099844008326;0.597082912700788;0.9998626007867417
93.808223;1.0908802716824006;0.4166826836023827;0.38198985381410616;-0.5007445258360947;-0.4590754190864865;1.0797017940808937;0.9998854614156603;10.002570227536705;0.4167921264407267;-0.4352289635119298;-0.4352289775781613;0.3860857029986997;-0.45570998430347837;0.5970817258136728;0.999860210692774
93.818223;1.0908806741036172;0.416683636991619;0.3819911034687715;-0.5007445261314365;-0.45907541906759425;1.0797018098330546;0.9998840527501545;10.002620001073547;0.41678930011047516;-0.43522896321488946;-0.4352289766410531;0.3860851718344562;-0.45570998418279485;0.5970805637563514;0.999857914248729
93.828223;1.0908810389753851;0.4166845774087862;0.3819923109254751;-0.5007445263902727;-0.45907541901103166;1.0797017322394105;0.9998825467963817;10.002668485194697;0.41678643330484627;-0.4352289629353295;-0.4352289757119144;0.38608457006372165;-0.45570998403695134;0.5970794305381025;0.9998557072874927
93.838223;1.0908813596723104;0.4166855010539498;0.38199347177138415;-0.5007445266131467;-0.4590754189147785;1.079701565317272;0.9998809466072417;10.00271547117583;0.41678353471581614;-0.43522896267419114;-0.43522897478681394;0.38608389927569714;-0.4557099838645882;0.5970783290408724;0.9998535870119372
93.848223;1.0908816294582386;0.41668640442046173;0.38199458157319227;-0.5007445268008343;-0.4590754187772239;1.0797013167287326;0.9998792557578086;10.002760766691573;0.4167806127653924;-0.43522896243244263;-0.4352289738617547;0.3860831622487291;-0.455709983664723;0.5970772612185061;0.999851551392051
93.858223;1.0908818426632456;0.41668728520366694;0.3819956357810399;-0.5007445269544596;-0.45907541859749673;1.0797009953036978;0.99987747699687;10.002804201525247;0.4167776753035789;-0.4352289622112252;-0.43522897293260454;0.3860823627864514;-0.455709983436586;0.5970762285533031;0.9998495990729848
93.868223;1.090881995984993;0.41668814209509447;0.3819966296382261;-0.5007445270757627;-0.45907541837565;1.0797006083215759;0.9998756109510863;10.002845639395836;0.41677472994953674;-0.4352289620116674;-0.4352289719948965;0.3860815049991766;-0.4557099831796256;0.5970752321757422;0.9998477301790007
93.878223;1.0908820883352432;0.41668897383113457;0.3819975581710862;-0.5007445271669293;-0.4590754181122935;1.0797001615667159;0.9998736568568274;10.002884990380608;0.4167717841797299;-0.4352289618345453;-0.4352289710441877;0.38608059233432346;-0.45570998289362363;0.5970742728150934;0.9998459460940089
93.888223;1.090882119202635;0.4166897787119655;0.38199841675217355;-0.5007445272305404;-0.45907541780806466;1.0796996604838642;0.9998716141660998;10.002922216869118;0.41676884440321915;-0.4352289616799401;-0.435228970076728;0.38607962720232186;-0.45570998257852624;0.597073350676802;0.9998442484072932
93.898223;1.0908820869471425;0.41669055487315626;0.38199920167202317;-0.5007445272698139;-0.45907541746377;1.0796991102886524;0.9998694827032191;10.00295732941497;0.416765915218632;-0.4352289615471503;-0.43522896908989217;0.38607861162873774;-0.4557099822340705;0.5970724657489989;0.9998426392172493
93.908223;1.0908819874319382;0.41669130090192263;0.381999909960935;-0.50074452728814;-0.4590754170808711;1.0796985164641288;0.9998672627817995;10.00299036460853;0.416763000239722;-0.4352289614349112;-0.4352289680820677;0.38607754821169016;-0.45570998185955813;0.5970716184856694;0.9998411229314368
93.918223;1.0908818133159726;0.41669201615193946;0.3820005389321378;-0.5007445272880141;-0.4590754166615289;1.079697885798041;0.9998649565083821;10.00302135159093;0.41676010344356407;-0.4352289613417409;-0.4352289670522252;0.3860764406548046;-0.45570998145374064;0.5970708098821014;0.9998397072060536
93.928223;1.090881555012839;0.4166927002746495;0.38200108601461846;-0.500744527270806;-0.45907541620830555;1.0796972258852822;0.9998625682548296;10.003050295986265;0.41675722941781873;-0.43522896126622884;-0.43522896599978245;0.38607529397819057;-0.45570998101485916;0.5970700404237946;0.999838402014103
93.938223;1.0908812027971886;0.4166933525101792;0.3820015486434429;-0.5007445272373261;-0.4590754157239296;1.0796965436547423;0.9998601033890591;10.003077188585596;0.4167543830692486;-0.4352289612069093;-0.43522896492470076;0.38607411452916196;-0.4557099805409944;0.597069308841972;0.9998372184021235
93.948223;1.0908807484647622;0.4166939716931808;0.38200192418608586;-0.5007445271879803;-0.45907541521125816;1.0796958448012857;0.9998575675069289;10.003102016703155;0.4167515697156066;-0.43522896116194265;-0.43522896382729054;0.38607290976362285;-0.45570998003072927;0.5970686122574861;0.9998361674309459
