time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
93.958223;1.090880185825561;0.416694556786545;0.38200221027267894;-0.5007445271226744;-0.4590754146731423;1.079695133615191;0.9998549672683615;10.003124767076047;0.4167487951865724;-0.43522896112920906;-0.4352289627079014;0.3860716878406831;-0.4557099794836658;0.5970679475638122;0.9998352593121804
93.968223;1.0908795104060938;0.416695107134682;0.38200240524170637;-0.5007445270413126;-0.4590754141121185;1.0796944130946635;0.9998523110897647;10.00314543052265;0.4167460653200814;-0.43522896110666603;-0.4352289615668419;0.386070457049149;-0.4557099789002697;0.5970673119980732;0.9998345033504822
93.978223;1.0908787196454697;0.4166956226094931;0.3820025081566682;-0.5007445269444639;-0.4590754135304598;1.0796936859944288;0.9998496084514326;10.003164012553938;0.41674338504650854;-0.435228961092457;-0.4352289604043436;0.386069225255037;-0.4557099782812742;0.5970667022356204;0.9998339078417344
93.988223;1.0908778134843413;0.4166961040747894;0.3820025183898018;-0.500744526833271;-0.4590754129304663;1.079692955542095;0.9998468681346443;10.00318054270488;0.4167407580462769;-0.435228961084831;-0.43522895922055443;0.3860679994546474;-0.4557099776271689;0.5970661140444233;0.999833479826352
93.998223;1.0908767942571613;0.41669655337465417;0.3820024351484514;-0.5007445267087408;-0.4590754123144791;1.0796922256902706;0.9998440966971109;10.003195077945673;0.41673818713294886;-0.43522896108211545;-0.43522895801584066;0.38606678543628903;-0.4557099769381299;0.5970655435803869;0.9998332257625921
94.008223;1.0908756663425692;0.41669697222639723;0.3820022577037275;-0.5007445265711025;-0.4590754116847915;1.0796915019900692;0.9998412982745638;10.003207698790863;0.4167356743644564;-0.4352289610825745;-0.4352289567911506;0.3860655876498238;-0.4557099762146114;0.5970649887132843;0.9998331518651278
94.018223;1.090874435607064;0.4166973609300484;0.38200198644916233;-0.5007445264194529;-0.4590754110436549;1.0796907925453851;0.9998384749148846;10.00321850091499;0.41673322067389146;-0.43522896108412396;-0.4352289555479469;0.38606440939041453;-0.45570997545806746;0.5970644492082299;0.9998332627735657
94.028223;1.0908731080941905;0.4166977180916393;0.38200162374858326;-0.5007445262518286;-0.4590754103933113;1.079690108263656;0.9998356274450138;10.003227590612227;0.4167308257419511;-0.4352289610842215;-0.43522895428794484;0.3860632533725657;-0.4557099746711314;0.5970639262179022;0.9998335607811405
94.038223;1.0908716884884218;0.4166980414888449;0.3820011738352954;-0.5007445260657155;-0.4590754097359582;1.079689462162271;0.9998327577140191;10.003235086649289;0.41672848855772;-0.4352289610803019;-0.4352289530131364;0.3860621221717665;-0.45570997385727213;0.597063421876;0.9998340473842978
94.048223;1.0908701789486939;0.4166983290861278;0.382000642014998;-0.5007445258585413;-0.4590754090736565;1.0796888685284192;0.9998298704642832;10.003241113680906;0.41672620834068674;-0.43522896107051495;-0.43522895172593296;0.3860610180833816;-0.4557099730204635;0.5970629390881111;0.9998347249733464
94.058223;1.0908685784951115;0.41669857939921195;0.3820000340342982;-0.5007445256279233;-0.4590754084084495;1.0796883430419244;0.9998269730248512;10.003245782435764;0.41672398481917183;-0.4352289610539578;-0.43522895042924814;0.386059943096958;-0.45570997216522996;0.5970624808822278;0.9998355967478068
94.068223;1.0908668832148967;0.4166987915392877;0.3819993559007159;-0.5007445253718613;-0.4590754077425794;1.0796879025345043;0.9998240727268749;10.00324918059221;0.41672181774370975;-0.4352289610302388;-0.4352289491266824;0.38605889933428506;-0.45570997129679053;0.5970620495935425;0.9998366658784781
94.078223;1.0908650880546984;0.4166989653398856;0.38199861368288274;-0.5007445250887621;-0.45907540707852773;1.0796875631259466;0.9998211734527789;10.003251381234472;0.41671970679365067;-0.4352289609989433;-0.43522894782262134;0.3860578890354494;-0.45570997042088807;0.5970616467661324;0.9998379351317523
94.088223;1.0908631892913427;0.4166991012923943;0.3819978132734355;-0.5007445247771095;-0.45907540641895417;1.079687339106789;0.9998182746716832;10.003252451742641;0.416717652111265;-0.435228960959408;-0.4352289465219257;0.3860569138054086;-0.45570996954332904;0.5970612735221157;0.9998394063252094
94.098223;1.0908611856246135;0.41669920008684264;0.38199696006324896;-0.5007445244351946;-0.45907540576636946;1.0796872441627343;0.9998153736471305;10.003252457916265;0.41671565447387077;-0.43522896091072943;-0.43522894522940486;0.38605597413048637;-0.4557099686695225;0.597060930692063;0.9998410790046167
94.108223;1.0908590783860952;0.41669926190473777;0.38199605861232316;-0.5007445240611692;-0.4590754051225093;1.0796872928413233;0.9998124680336382;10.003251463039367;0.41671371468730706;-0.4352289608516968;-0.4352289439495255;0.3860550696188745;-0.45570996780425027;0.597060618976342;0.9998429500348173
94.118223;1.0908568710495556;0.4166992858749642;0.38199511301424993;-0.5007445236531197;-0.4590754044879882;1.0796875010145135;0.9998095571251122;10.003249523914908;0.4167118329864402;-0.43522896078079304;-0.4352289426863455;0.38605419920886686;-0.45570996695174804;0.5970603391531283;0.9998450153637011
94.128223;1.0908545673995678;0.4166992701172779;0.38199412760608986;-0.5007445232091381;-0.45907540386263473;1.079687885307275;0.9998066417208509;10.003246689109076;0.416710009368681;-0.4352289606963779;-0.4352289414433152;0.3860533611969998;-0.45570996611592607;0.5970600911830777;0.9998472718153872
94.138223;1.0908521699668736;0.41669921203906063;0.3819931069523613;-0.5007445227276038;-0.4590754032459977;1.0796884605452182;0.9998037235040965;10.003242995338645;0.41670824449031574;-0.4352289605965638;-0.43522894022292413;0.38605255381564085;-0.45570996530053526;0.597059873532038;0.9998497165992759
94.148223;1.090849679836828;0.4166991083390163;0.3819920550970454;-0.5007445222074887;-0.45907540263734065;1.079689236750327;0.9998008046428978;10.00323846611111;0.4167065398671124;-0.4352289604788369;-0.4352289390267738;0.3860517758842182;-0.4557099645092623;0.5970596846573656;0.9998523456889813
94.158223;1.0908470972608384;0.41669895498229925;0.38199097478199373;-0.5007445216483768;-0.4590754020354358;1.0796902190614366;0.9997978873681824;10.003233121192288;0.4167048970984868;-0.4352289603402032;-0.43522893785617733;0.3860510266835927;-0.455709963745653;0.5970595242672438;0.9998551534248057
94.168223;1.0908444226875895;0.41669874764264714;0.38198986727136425;-0.5007445210501581;-0.45907540143866377;1.0796914099202615;0.9997949735227861;10.003226988686006;0.4167033171448285;-0.435228960178005;-0.43522893671228796;0.38605030560925674;-0.45570996301289163;0.5970593928080327;0.9998581337862167
94.178223;1.0908416577744136;0.4166984823649264;0.381988732993691;-0.5007445204126293;-0.4590754008452431;1.0796928104555312;0.9997920652568657;10.003220115440492;0.4167018001596054;-0.43522895999039046;-0.4352289355956719;0.38604961200327326;-0.4557099623135872;0.5970592908188525;0.9998612826521581
94.188223;1.0908388050105298;0.4166981558862535;0.3819875723610953;-0.5007445197353328;-0.45907540025348265;1.0796944207345154;0.9997891671798809;10.003212577210945;0.4167003455060011;-0.43522895977583326;-0.43522893450629807;0.3860489450942841;-0.45570996164954036;0.5970592184891211;0.9998645989314944
94.198223;1.0908358656404489;0.41669776570356254;0.3819863861472609;-0.5007445190178647;-0.4590753996620234;1.0796962398319274;0.9997862870194841;10.003204477849595;0.41669895214553704;-0.43522895953265894;-0.435228933443924;0.3860483043140437;-0.4557099610214321;0.5970591750420909;0.9998680824133891
94.208223;1.0908328387970303;0.41669731009739935;0.3819851757705658;-0.5007445182603231;-0.4590753990698892;1.0796982658672307;0.9997834328352054;10.003195936480989;0.41669761932219734;-0.4352289592592881;-0.4352289324082483;0.3860476895368317;-0.4557099604286391;0.5970591583443383;0.9998717304260702
94.218223;1.0908297237231894;0.4166967879631294;0.38198394367575816;-0.5007445174632476;-0.45907539847623097;1.079700495666001;0.9997806098309744;10.003187079849805;0.41669634671454653;-0.43522895895453606;-0.43522893139861574;0.38604710077990456;-0.45570995986967233;0.5970591651871449;0.9998755365765263
94.228223;1.0908265220822844;0.41669619876527586;0.38198269314439875;-0.5007445166273313;-0.4590753978797379;1.0797029236773015;0.999777820119124;10.003178038105771;0.41669513396473673;-0.43522895861763183;-0.4352289304135245;0.3860465379252327;-0.45570995934290337;0.5970591919863466;0.9998794919681963
94.238223;1.0908232377171232;0.4166955432186721;0.38198142764870047;-0.5007445157534525;-0.4590753972780363;1.0797055416840269;0.9997750644099268;10.003168929480637;0.41669397996653856;-0.43522895824834584;-0.43522892945053027;0.386046000773613;-0.4557099588465752;0.5970592350899244;0.9998835875874741
94.248223;1.0908198757756788;0.41669482425322496;0.38198015078842645;-0.5007445148425957;-0.45907539666771163;1.0797083403859702;0.9997723431323212;10.003159847643744;0.41669288237785534;-0.4352289578470266;-0.43522892850661854;0.3860454892898825;-0.4557099583786481;0.5970592909499157;0.9998878151614228
94.258223;1.0908164422856075;0.416694047161487;0.3819788667626405;-0.5007445138955418;-0.45907539604497966;1.0797113107574916;0.9997696570086093;10.003150861070473;0.4166918379816023;-0.4352289574143025;-0.4352289275785283;0.38604500372825884;-0.4557099579373902;0.5970593568529103;0.9998921649973362
94.268223;1.0908129428694462;0.41669321881540966;0.3819775806128175;-0.5007445129127635;-0.4590753954062551;1.0797144440042532;0.9997670077932347;10.003142008128469;0.41669084359608993;-0.4352289569509942;-0.4352289266630869;0.38604454418754536;-0.4557099575219223;0.5970594312905005;0.9998966229425269
94.278223;1.0908093817212243;0.4166923465906086;0.3819762982153099;-0.5007445118945181;-0.45907539474818804;1.0797177306111891;0.9997643986388614;10.003133293407195;0.416689896806645;-0.4352289564582222;-0.4352289257578479;0.38604410998161925;-0.4557099571321337;0.5970595132663764;0.9999011692862398
94.288223;1.090805762329121;0.4166914374725685;0.3819750262249036;-0.500744510840987;-0.4590753940674646;1.0797211588185478;0.9997618336533962;10.003124702501323;0.4166889963303461;-0.4352289559370873;-0.43522892486148634;0.3860436995415637;-0.45570995676854636;0.5970596020140455;0.9999057806777928
94.298223;1.0908020891504566;0.4166904977632212;0.3819737717591102;-0.5007445097523556;-0.4590753933607671;1.0797247140056776;0.9997593172595376;10.003116227017575;0.41668814169146506;-0.4352289553882046;-0.4352289239734756;0.3860433105931472;-0.45570995643217066;0.5970596976920104;0.9999104340817981
94.308223;1.0907983695281116;0.41668953343256226;0.3819725416575414;-0.500744508628746;-0.45907539262491354;1.0797283798041832;0.9997568540931473;10.003107879325423;0.41668733220232124;-0.4352289548116831;-0.43522892309340394;0.3860429401100587;-0.45570995612415693;0.5970598017259109;0.9999151103645231
94.318223;1.0907946146332783;0.4166885503277637;0.3819713417372624;-0.5007445074701037;-0.45907539185700696;1.0797321400190107;0.9997544487727743;10.003099686907872;0.4166865660118457;-0.43522895420724994;-0.4352289222204857;0.3860425843007977;-0.4557099558456971;0.5970599164179996;0.9999197955054052
94.328223;1.0907908381160298;0.41668755389394385;0.3819701767125581;-0.5007445062762106;-0.4590753910545251;1.0797359805890605;0.9997521049914281;10.003091676758906;0.41668583996569386;-0.4352289535745114;-0.4352289213536681;0.3860422389259686;-0.4557099555982576;0.5970600440981633;0.9999244792412274
94.338223;1.0907870541105864;0.4166865490920742;0.3819690506184795;-0.5007445050470332;-0.4590753902153744;1.0797398905479252;0.9997498248285478;10.003083867391895;0.4166851504585423;-0.43522895291355673;-0.43522892049220097;0.3860418998653209;-0.45570995538345715;0.5970601866102214;0.9999291525705442
94.348223;1.0907832766992844;0.4166855404016259;0.381967966910147;-0.500744503783304;-0.45907538933793346;1.0797438613443613;0.999747609092755;10.003076275529862;0.41668449416549813;-0.43522895222507646;-0.43522891963595434;0.3860415638847492;-0.4557099552025115;0.5970603462101196;0.9999338054266139
94.358223;1.0907795200234296;0.41668453153201834;0.3819669281919205;-0.500744502486696;-0.45907538842114937;1.0797478854077913;0.9997454584183509;10.003068934122956;0.4166838679045797;-0.4352289515097361;-0.43522891878539777;0.3860412291013312;-0.4557099550559859;0.5970605266223191;0.9999384253699157
94.368223;1.090775797083799;0.4166835257650292;0.3819659361501839;-0.5007445011592512;-0.45907538746461735;1.0797519545842074;0.9997433742887532;10.00306190561267;0.4166832685611291;-0.43522895076788176;-0.4352289179415921;0.3860408947912992;-0.45570995494404415;0.597060732690362;0.9999429983351553
94.378223;1.0907721172441092;0.4166825269900723;0.38196499193424044;-0.500744499802602;-0.459075386468498;1.0797560585633774;0.999741359886172;10.003055271484163;0.4166826930939677;-0.4352289500000782;-0.4352289171061202;0.3860405611670904;-0.4557099548667278;0.5970609693531743;0.9999475109888332
94.388223;1.0907684849506416;0.4166815398050941;0.3819640968919429;-0.5007444984176467;-0.4590753854333476;1.079760184063263;0.9997394207865193;10.003049099484047;0.41668213812120414;-0.4352289492079047;-0.43522891628104093;0.38604022929111864;-0.45570995482392507;0.5970612409885937;0.9999519521924056
94.398223;1.0907649013385154;0.4166805684361709;0.3819632529277366;-0.5007444970046783;-0.45907538436015205;1.079764315497484;0.9997375651156705;10.00304341423169;0.4166815997856438;-0.4352289483941897;-0.4352289154689481;0.3860399006460988;-0.4557099548151801;0.5970615514327741;0.9999563124817508
94.408223;1.0907613666823783;0.41667961603934267;0.3819624618275652;-0.5007444955635117;-0.45907538325048475;1.0797684369478688;0.9997358027575455;10.003038195576314;0.4166810740504428;-0.43522894756251285;-0.43522891467276426;0.3860395766073405;-0.45570995483976695;0.5970619041886668;0.999960583110611
94.418223;1.0907578802800661;0.41667868492675125;0.38196172451700744;-0.5007444940934334;-0.45907538210637056;1.0797725341323579;0.9997341433268101;10.003033400311304;0.41668055689629924;-0.435228946716539;-0.4352289138952546;0.38603925836323744;-0.45570995489705374;0.5970623022523075;0.9999647558789568
94.428223;1.090754438712427;0.4166777767256106;0.38196104154526805;-0.5007444925932134;-0.45907538093003913;1.079776594705882;0.9997325942399433;10.003028984203088;0.4166800444152491;-0.4352289458596107;-0.43522891313882395;0.38603894713849995;-0.4557099549865363;0.5970627478885773;0.9999688242025307
94.438223;1.090751036544404;0.41667689204316083;0.38196041400174424;-0.5007444910611636;-0.45907537972415874;1.0797806069212457;0.999731160307132;10.003024905382233;0.41667953290614296;-0.4352289449947151;-0.4352289124057314;0.3860386442417826;-0.455709955107392;0.5970632422706851;0.9999727844162999
94.448223;1.0907476686054094;0.41667603061309155;0.3819598433215593;-0.500744489495152;-0.45907537849202773;1.0797845577540897;0.9997298443441311;10.003021109160247;0.4166790189080817;-0.4352289441248615;-0.4352289116982811;0.38603835074350523;-0.45570995525833535;0.5970637850481111;0.9999766346516412
94.458223;1.0907443305752735;0.41667519228493893;0.3819593304630143;-0.5007444878929517;-0.4590753772369316;1.0797884311674408;0.9997286484487339;10.00301751840459;0.41667849909049665;-0.4352289432533557;-0.43522891101875666;0.38603806710170047;-0.4557099554380471;0.5970643749289074;0.9999803718512299
94.468223;1.090741018806744;0.41667437775765215;0.38195887572996595;-0.500744486252938;-0.45907537596143216;1.0797922086552512;0.9997275756206971;10.003014045403885;0.41667797005452656;-0.435228942383456;-0.43522891036913297;0.38603779327354665;-0.4557099556453506;0.5970650108599612;0.9999839903200097
94.478223;1.090737730305547;0.4166735884790441;0.3819584791782576;-0.500744484574434;-0.45907537466752846;1.0797958724107506;0.9997266303971919;10.003010610559228;0.4166774284381144;-0.4352289415178145;-0.43522890975075923;0.38603752908921946;-0.4557099558787694;0.5970656923028566;0.9999874828334345
94.488223;1.0907344617791253;0.4166728264590845;0.38195814103127923;-0.5007444828573936;-0.45907537335706927;1.0797994066221002;0.9997258180735206;10.003007148265198;0.41667687161513767;-0.4352289406580685;-0.4352289091643388;0.38603727422507933;-0.45570995613629334;0.5970664187750432;0.9999908422919566
94.498223;1.0907312086210699;0.41667209457458654;0.38195786177809965;-0.5007444811019278;-0.459075372031672;1.0798027961451753;0.9997251433350234;10.003003602803378;0.416676298502483;-0.43522893980473826;-0.4352289086100857;0.38603702805988044;-0.45570995641586487;0.5970671896510179;0.9999940620383782
94.508223;1.0907279653880981;0.41667139650381047;0.3819576419460782;-0.5007444793082848;-0.4590753706926132;1.0798060264733955;0.9997246091711162;10.002999927647904;0.416675709699018;-0.43522893895779896;-0.43522890808782627;0.3860367898407616;-0.45570995671598197;0.5970680045270411;0.9999971355063934
94.518223;1.0907247269974756;0.4166707355218392;0.3819574819592533;-0.5007444774772396;-0.45907536934123305;1.0798090848372501;0.9997242164715807;10.002996085668824;0.4166751069612887;-0.43522893811749774;-0.435228907597176;0.38603655849411755;-0.45570995703577266;0.597068863632935;1.0000000566591822
94.528223;1.0907214897046977;0.4166701132897229;0.38195738234453164;-0.5007444756103215;-0.4590753679795026;1.0798119603237772;0.9997239637612882;10.002992045579784;0.41667449278481516;-0.43522893728464424;-0.4352289071377924;0.3860363319354389;-0.4557099573745589;0.5970697676613184;1.0000028210626573
94.538223;1.0907182519568042;0.4166695300095006;0.3819573439203964;-0.5007444737095577;-0.45907536661026666;1.0798146435654874;0.9997238468424394;10.002987784624517;0.4166738705317216;-0.4352289364604189;-0.4352289067095702;0.38603610709240477;-0.4557099577312861;0.5970707175799509;1.000005426170583
94.548223;1.0907150144091262;0.4166689852970028;0.38195736740561675;-0.5007444717769245;-0.4590753652370613;1.0798171267777488;0.9997238591259962;10.00298329883581;0.4166732446480625;-0.4352289356462088;-0.4352289063126977;0.3860358809822075;-0.455709958104224;0.597071714993779;1.0000078709664362
94.558223;1.0907117794773382;0.4166684782087543;0.3819574527450209;-0.5007444698140238;-0.4590753638636327;1.079819404007384;0.9997239925469665;10.002978600393751;0.4166726204260762;-0.4352289348436682;-0.43522890594755476;0.3860356514809443;-0.4557099584911031;0.597072762190515;1.0000101565781339
94.568223;1.0907085516857773;0.41666800666751996;0.38195759909588994;-0.5007444678222746;-0.4590753624935866;1.0798214718743824;0.9997242379372303;10.00297369943186;0.41667200341846655;-0.4352289340547612;-0.43522890561467736;0.38603541698148625;-0.4557099588894684;0.5970738613462192;1.0000122869784107
94.578223;1.0907053381434901;0.4166675677394798;0.38195780554057246;-0.5007444658031478;-0.4590753611304176;1.0798233306698481;0.999724585131959;10.002968598398745;0.41667139904691936;-0.43522893328178347;-0.4352289053147273;0.38603517606642385;-0.4557099592968902;0.5970750135276721;1.0000142679914739
94.588223;1.0907021486354669;0.41666715873686927;0.3819580717737101;-0.5007444637579653;-0.45907535977763303;1.0798249840767213;0.9997250242525004;10.002963298716091;0.4166708125340435;-0.43522893252740963;-0.43522890504811007;0.3860349279634288;-0.4557099597109791;0.5970762180314982;1.0000161054168788
94.598223;1.090698995695157;0.4166667777736183;0.3819583983076198;-0.5007444616877719;-0.4590753584386999;1.0798264372966333;0.9997255472041773;10.002957795528403;0.416670248754129;-0.4352289317945609;-0.43522890481472554;0.3860346725797028;-0.4557099601297399;0.5970774723965021;1.0000178044131225
94.608223;1.0906958940342575;0.41666642317945946;0.3819587862513819;-0.5007444595935491;-0.4590753571168672;1.0798276962417181;0.9997261471419373;10.002952065509009;0.41666971209367437;-0.43522893108623895;-0.43522890461441543;0.386034409753938;-0.45570996055225854;0.5970787732181122;1.000019370954365
94.618223;1.090692858727037;0.4166660926721807;0.38195923697756196;-0.5007444574763793;-0.45907535581490677;1.0798287679949874;0.9997268164916636;10.002946062557603;0.41666920636333526;-0.4352289304054277;-0.43522890444734635;0.38603413904658784;-0.4557099609788283;0.5970801170350517;1.0000208131598844
94.628223;1.0906899030730408;0.41666578340344546;0.3819597517399252;-0.500744455337349;-0.4590753545349503;1.0798296599718782;0.9997275461560516;10.002939718843072;0.41666873452029346;-0.4352289297548786;-0.4352289043136523;0.3860338599191134;-0.45570996141023096;0.5970815004266594;1.000022140871327
94.638223;1.0906870373764823;0.41666549258527724;0.3819603312040209;-0.5007444531772095;-0.4590753532787041;1.0798303789286674;0.9997283269295031;10.002932944758548;0.41666829856485466;-0.4352289291367837;-0.4352289042130113;0.38603357129533616;-0.45570996184699;0.5970829197976656;1.0000233648099799
94.648223;1.090684268724479;0.4166652177244734;0.3819609752492315;-0.5007444509963427;-0.45907535204786465;1.0798309318798498;0.9997291507842223;10.002925631855888;0.4166678999214739;-0.43522892855250317;-0.43522890414478027;0.38603327124146525;-0.45570996228914623;0.5970843718098902;1.0000244960262137
94.658223;1.0906816015805845;0.4166649562567505;0.3819616831887012;-0.5007444487954653;-0.45907535084437123;1.0798313270509112;0.9997300105517255;10.002917667180073;0.416667540072097;-0.4352289280026207;-0.4352289041083584;0.3860329576489681;-0.4557099627364241;0.597085854136145;1.00002554551086
94.668223;1.0906790393841106;0.4166647053694193;0.38196245416516084;-0.5007444465761386;-0.45907534967040636;1.0798315742627451;0.9997309004319833;10.002908952436485;0.416667220818321;-0.43522892748757774;-0.43522890410341436;0.3860326290688418;-0.45570996318835316;0.59708736581083;1.00002652360876
94.678223;1.0906765864844008;0.4166644624313607;0.3819632872052325;-0.5007444443405161;-0.4590753485280199;1.0798316860493686;0.999731817540919;10.002899418113099;0.4166669438408685;-0.4352289270082976;-0.435228904130061;0.38603228486962193;-0.45570996364440886;0.5970889069728221;1.000027438620205
94.688223;1.0906742489006995;0.41666422550278504;0.3819641808864156;-0.5007444420908986;-0.4590753474187389;1.0798316776484698;0.999732762191336;10.002889031267076;0.416666710469743;-0.4352289265659951;-0.43522890418901355;0.38603192503679196;-0.4557099641046063;0.5970904779365728;1.0000282957547848
94.698223;1.0906720339173506;0.4166639935504572;0.3819651332847095;-0.5007444398292108;-0.45907534634393365;1.0798315644197205;0.9997337373598537;10.002877791079094;0.41666652214979394;-0.4352289261616947;-0.435228904281197;0.386031550117888;-0.4557099645700603;0.5970920782751593;1.0000290972352204
94.708223;1.0906699497364067;0.4166637662188169;0.38196614206987456;-0.5007444375565074;-0.45907534530561916;1.0798313593131397;0.9997347478819988;10.002865714861793;0.41666638057098004;-0.4352289257961798;-0.4352289044068142;0.3860311615483571;-0.4557099650426828;0.5970937067827259;1.0000298427719563
94.718223;1.0906680051117463;0.4166635431795088;0.3819672043156254;-0.5007444352730912;-0.45907534430661867;1.0798310724319535;0.9997357988356305;10.002852829480938;0.4166662871151751;-0.4352289254701025;-0.4352289045649296;0.38603076189308083;-0.45570996552450915;0.5970953618798971;1.0000305303158135
94.728223;1.0906662085387;0.416663323870048;0.38196831639052387;-0.5007444329790998;-0.4590753433500701;1.0798307117758905;0.9997368936619765;10.002839165143591;0.41666624277921366;-0.43522892518380685;-0.4352289047539514;0.3860303542966925;-0.4557099660175943;0.5970970415321935;1.0000311576178083
94.738223;1.0906645673237547;0.41666310791602273;0.38196947406232384;-0.5007444306749099;-0.4590753424391461;1.0798302838432483;0.9997380332214223;10.002824741226854;0.4166662488191229;-0.4352289249368232;-0.43522890497241035;0.38602994178209044;-0.4557099665244795;0.5970987429192596;1.000031724259149
94.748223;1.0906630867638878;0.41666289548833835;0.3819706726134146;-0.5007444283613977;-0.45907534157713403;1.0798297940768509;0.9997392168711474;10.00280954992158;0.4166663068432615;-0.43522892472752617;-0.4352289052193902;0.38602952732131596;-0.45570996704850364;0.5971004627094407;1.000032232553725
94.758223;1.0906617696180612;0.41666268713659776;0.3819719070278554;-0.5007444260401743;-0.4590753407673026;1.0798292474002924;0.9997404445142253;10.00279354318203;0.4166664183719927;-0.4352289245534774;-0.43522890549462645;0.38602911399697326;-0.45570996759345744;0.5971021975558923;1.0000326869159895
94.768223;1.0906606164351687;0.4166624833016439;0.38197317218564925;-0.5007444237135531;-0.4590753400123821;1.079828648165942;0.9997417174241765;10.002776629265012;0.41666658512686344;-0.4352289244121329;-0.43522890579842993;0.386028704583402;-0.45570996816292203;0.5971039442171315;1.0000330930142032
94.778223;1.0906596267123707;0.416662284150213;0.38197446304164995;-0.5007444213844919;-0.45907533931404143;1.0798279988769612;0.9997430375919661;10.002758689293191;0.41666680971731695;-0.4352289243013618;-0.4352289061310257;0.38602830132138705;-0.45570996875989195;0.5971057001074624;1.0000334570721752
94.788223;1.0906587998006427;0.41666208961953677;0.38197577494261215;-0.5007444190566757;-0.4590753386728355;1.0798272982313883;0.9997444062989558;10.002739605985122;0.41666709541408725;-0.43522892421949205;-0.43522890649171564;0.3860279063697296;-0.4557099693866392;0.5971074643303859;1.0000337849100458
94.798223;1.0906581355565717;0.41666189905859236;0.38197710379517963;-0.5007444167344226;-0.4590753380886438;1.0798265406418825;0.9997458230141485;10.00271928287397;0.4166674449971834;-0.43522892416478504;-0.43522890687874255;0.38602752217675035;-0.4557099700446278;0.5971092376670737;1.0000340808503783
94.808223;1.0906576348544077;0.4166617108690867;0.3819784458050832;-0.5007444144225665;-0.45907533756113966;1.0798257180639446;0.99974728565212;10.002697647232619;0.4166678597628903;-0.4352289241348581;-0.4352289072895143;0.3860271512198831;-0.4557099707345629;0.5971110213582994;1.0000343472865432
94.818223;1.0906572986144982;0.4166615224165217;0.3819797971149053;-0.5007444121265214;-0.4590753370899189;1.0798248222140558;0.9997487917756354;10.002674650780527;0.41666833968939126;-0.435228924126709;-0.4352289077209498;0.38602679585847466;-0.45570997145646736;0.597112816300779;1.0000345854439225
94.828223;1.0906571257026498;0.4166613299182191;0.38198115368641444;-0.5007444098521385;-0.45907533667423817;1.0798238465828802;0.9997503393848713;10.002650275053966;0.4166688846148532;-0.4352289241371484;-0.435228908170149;0.3860264588946566;-0.4557099722097992;0.5971146227517053;1.0000347960373963
94.838223;1.0906571118869481;0.4166611286023009;0.3819825115375417;-0.5007444076053529;-0.459075336312814;1.0798227880901194;0.999751926233572;10.002624531905141;0.41666949497378925;-0.4352289241631846;-0.43522890863483926;0.3860261439767116;-0.45570997299395094;0.597116439521026;1.0000349789610246
94.848223;1.0906572506245202;0.41666091334904;0.38198386721339567;-0.5007444053920423;-0.45907533600401845;1.0798216464278407;0.9997535486920371;10.00259745773443;0.41667017144567897;-0.4352289242022373;-0.4352289091133068;0.3860258551780587;-0.45570997380874145;0.5971182635595832;1.0000351336872957
94.858223;1.0906575345149716;0.4166606792082547;0.3819852178590928;-0.5007444032180335;-0.459075335746164;1.0798204216302436;0.9997552017139782;10.00256910738332;0.41667091448942895;-0.43522892425201865;-0.4352289096044022;0.3860255960529879;-0.45570997465423047;0.5971200909633121;1.000035260496311
94.868223;1.0906579556779026;0.41666042148427856;0.38198656070344195;-0.5007444010890204;-0.4590753355376743;1.0798191129196224;0.9997568800469439;10.002539548861717;0.4166717244051936;-0.435228924309975;-0.4352289101076976;0.38602536898322143;-0.45570997553026504;0.5971219184129323;1.0000353601784746
94.878223;1.0906585048115478;0.41666013592836215;0.38198789283391293;-0.5007443990103183;-0.45907533537726714;1.0798177188654665;0.9997585803293345;10.00250886189181;0.4166726016904432;-0.43522892437285565;-0.43522891062325536;0.38602517578823753;-0.45570997643651234;0.5971237436272386;1.0000354325248197
94.888223;1.0906591711236118;0.416659819261382;0.38198921163786503;-0.5007443969865175;-0.45907533526399663;1.0798162368844635;0.9997603021286724;10.002477135739337;0.4166735472564042;-0.4352289244372536;-0.43522891115123624;0.3860250188419066;-0.45570997737278157;0.5971255646853445;1.0000354759500092
94.898223;1.0906599441473197;0.4166594695525085;0.3819905151197592;-0.500744395021389;-0.4590753351971747;1.0798146623845593;0.9997620464543331;10.002444458216901;0.4166745621854617;-0.4352289245006196;-0.43522891169176653;0.38602490103806647;-0.45570997833917243;0.597127379436434;1.0000354884260323
94.908223;1.09066081490167;0.41665908617179376;0.3819918016028637;-0.5007443931179149;-0.4590753351765554;1.0798129892762394;0.9997638134553993;10.002410908342565;0.4166756473392455;-0.4352289245614857;-0.43522891224480614;0.3860248247741668;-0.45570997933597707;0.5971291858411053;1.0000354687562438
94.918223;1.0906617750111285;0.4166586694619889;0.38199306927301563;-0.5007443912779278;-0.45907533520273713;1.0798112122253478;0.9997656016509731;10.002376564839297;0.4166768032499156;-0.4352289246190933;-0.4352289128100584;0.3860247911283613;-0.4557099803635148;0.5971309826867481;1.0000354169788694
94.928223;1.090662815847571;0.4166582202616384;0.3819943160961105;-0.5007443895017465;-0.4590753352772054;1.0798093287956136;0.999767409183105;10.002341516772125;0.4166780301974044;-0.4352289246732066;-0.435228913387107;0.38602479990929467;-0.45570998142196845;0.5971327695994418;1.0000353332555085
94.938223;1.0906639287938054;0.41665773938573325;0.38199554017830767;-0.5007443877885623;-0.45907533540182077;1.0798073395466556;0.9997692349880688;10.002305857443956;0.4166793282735617;-0.4352289247240024;-0.43522891397541014;0.38602485053789415;-0.4557099825112739;0.5971345462067872;1.0000352173364102
94.948223;1.0906651054015406;0.4166572273298031;0.38199674022691005;-0.5007443861374378;-0.45907533557822505;1.079805246322185;0.9997710785402611;10.002269668102755;0.4166806974060448;-0.4352289247719152;-0.43522891457407276;0.3860249429045695;-0.4557099836312658;0.5971363115441289;1.0000350693610707
94.958223;1.090666336483008;0.4166566843773379;0.38199791559414736;-0.5007443845483497;-0.45907533580744914;1.0798030505076672;0.9997729397825506;10.002233016951577;0.4166821374379004;-0.43522892481762077;-0.43522891518172585;0.38602507731298435;-0.45570998478175495;0.5971380641763692;1.0000348900537723
94.968223;1.0906676111534135;0.416656110960356;0.38199906582054605;-0.500744383022557;-0.4590753360896229;1.079800752497112;0.9997748195848081;10.00219597260057;0.41668364834283594;-0.4352289248618525;-0.43522891579674783;0.3860252537795824;-0.455709985962151;0.5971398023195227;1.000034680420234
94.978223;1.090668917874261;0.41665550802125473;0.3820001903097956;-0.5007443815618462;-0.45907533642400644;1.0797983519225272;0.9997767190833217;10.002158608063777;0.41668523037535465;-0.43522892490484455;-0.4352289164177186;0.386025471643274;-0.45570998717114364;0.5971415235157123;1.0000344417332163
94.988223;1.0906702462863898;0.41665487721062305;0.3820012886644906;-0.5007443801673995;-0.4590753368094439;1.0797958482214447;0.9997786379756348;10.00212099830358;0.41668688355593947;-0.43522892494623994;-0.4352289170435837;0.38602572971955523;-0.45570998840705024;0.597143224172355;1.0000341754823585
94.998223;1.0906715872289978;0.4166542210288837;0.3820023609860092;-0.5007443788391783;-0.45907533724465655;1.079793241267426;0.9997805736811707;10.002083225488914;0.41668860660975865;-0.43522892498566634;-0.43522891767333194;0.3860260265798433;-0.45570998966819737;0.5971448998458975;1.000033883658348
95.008223;1.0906729323476025;0.41665354309645924;0.38200340728645055;-0.5007443775758577;-0.45907533772800835;1.0797905307436717;0.9997825221557265;10.002045383711236;0.4166903966354473;-0.43522892502293936;-0.435228918305576;0.38602636063728013;-0.4557099909524254;0.5971465464749263;1.0000335697138996
95.018223;1.0906742746660436;0.41665284810216446;0.3820044267707352;-0.5007443763752133;-0.4590753382571686;1.0797877143263197;0.9997844787046525;10.002007576535272;0.41669224974674623;-0.435228925057918;-0.43522891893850835;0.3860267302824324;-0.45570999225649106;0.5971481615488442;1.0000332389969306
95.028223;1.0906756087760339;0.416652141110267;0.38200541782338304;-0.5007443752348094;-0.45907533882911666;1.0797847869581532;0.999786437964379;10.001969911108649;0.4166941615847058;-0.43522892509076505;-0.43522891957036425;0.38602713431857544;-0.4557099935764755;0.5971497446145343;1.000032897229383
95.038223;1.0906769300805343;0.41665142703197733;0.38200637810379606;-0.5007443741524719;-0.45907533944053897;1.079781741964686;0.9997883945688415;10.001932486272768;0.4166961273176775;-0.4352289251221363;-0.4352289201998113;0.3860275720738789;-0.45570999490851444;0.5971512970296987;1.000032548531547
95.048223;1.0906782340907109;0.4166507105404489;0.3820073045067003;-0.5007443731263517;-0.45907534008821516;1.0797785720415538;0.999790343651853;10.001895376303306;0.41669814157188184;-0.43522892515283645;-0.435228920825794;0.38602804303604515;-0.45570999624896014;0.5971528211707476;1.0000321954702052
95.058223;1.0906795165072525;0.4166499954808378;0.38200819375782435;-0.500744372155059;-0.4590753407688925;1.0797752696193281;0.9997922794682778;10.001858621646898;0.41670019859451446;-0.4352289251835859;-0.4352289214472659;0.38602854675711223;-0.4557099975942374;0.5971543201491574;1.0000318400805075
95.068223;1.0906807730806702;0.4166492842161303;0.38200904345659675;-0.500744371237869;-0.4590753414787683;1.0797718281554305;0.9997941950541859;10.00182223080215;0.41670229263945957;-0.43522892521532475;-0.4352289220629683;0.38602908295602884;-0.45570999894077513;0.5971557985394413;1.0000314843665532
95.078223;1.0906819991062529;0.4166485782865726;0.3820098522497338;-0.5007443703743816;-0.45907534221314195;1.0797682442035865;0.999796084531283;10.001786188765827;0.41670441831807176;-0.4352289252495961;-0.4352289226709799;0.3860296513504253;-0.45571000028503467;0.5971572628129563;1.000031131221144
95.088223;1.090683189921803;0.4166478796001291;0.38201061891729277;-0.5007443695637375;-0.4590753429666724;1.0797645190221865;0.9997979444373176;10.001750467446074;0.41670657062346045;-0.4352289252887294;-0.43522892326846924;0.3860302514673569;-0.4557100016235069;0.5971587201694979;1.000030785547496
95.098223;1.0906843416479113;0.4166471906312914;0.38201134178211776;-0.5007443688041272;-0.4590753437341257;1.0797606588281226;0.9997997728366644;10.001715032511438;0.41670874458415924;-0.4352289253358536;-0.43522892385200196;0.386030882858142;-0.4557100029526015;0.5971601768975144;1.0000304538628142
95.108223;1.0906854512467858;0.41664651387528706;0.3820120192767507;-0.5007443680929621;-0.4590753445108588;1.0797566732864217;0.9998015684587469;10.001679847605091;0.4167109349023865;-0.4352289253947191;-0.435228924417968;0.38603154554116664;-0.4557100042688041;0.5971616380358283;1.0000301426849552
95.118223;1.0906865166456339;0.41664585179867636;0.3820126506162757;-0.5007443674272767;-0.45907534529260624;1.0797525738157392;0.999803330195908;10.001644880657286;0.4167131361382293;-0.43522892546955;-0.43522892496299315;0.38603223997928227;-0.45571000556927244;0.597163107767315;1.0000298579882205
95.128223;1.090687536141957;0.4166452076043404;0.3820132356521437;-0.5007443668038513;-0.45907534607506045;1.0797483733666666;0.9998050564625853;10.001610107385037;0.4167153432370843;-0.43522892556490406;-0.4352289254843022;0.3860329665238401;-0.45571000685209645;0.5971645896194145;1.000029605913298
95.138223;1.0906885067395091;0.4166445856366463;0.38201377448527535;-0.5007443662191803;-0.4590753468538902;1.0797440865744707;0.9998067452447734;10.001575510403546;0.41671755152303225;-0.4352289256853362;-0.43522892597970253;0.3860337248597279;-0.45571000811576234;0.5971660868702844;1.0000293925511883
95.148223;1.09068942391956;0.4166439908891451;0.3820142673107999;-0.5007443656695116;-0.45907534762514957;1.0797397296752878;0.9998083946491695;10.001541077447905;0.41671975606896694;-0.43522892583524303;-0.4352289264474727;0.3860345136695231;-0.45571000935861267;0.5971676027221935;1.000029222614918
95.158223;1.090690283480021;0.41664342827224016;0.382014714526197;-0.5007443651510671;-0.45907534838553604;1.079735321113335;0.9998100030809192;10.001506796160603;0.41672195122068645;-0.4352289260191791;-0.43522892688642795;0.38603533064847967;-0.4557100105788608;0.597169139986226;1.000029098498935
95.168223;1.0906910827977356;0.41664290197459464;0.38201511712160674;-0.5007443646604616;-0.4590753491322516;1.0797308816259483;0.9998115696699227;10.001472646992383;0.4167241308996806;-0.435228926242013;-0.43522892729564217;0.3860361729442877;-0.4557100117747854;0.597170701482869;1.0000290204040387
95.178223;1.0906918196377613;0.4166424152840566;0.3820154766308549;-0.5007443641947609;-0.4590753498626362;1.079726432467662;0.9998130955314752;10.001438602577428;0.4167262893744238;-0.4352289265082513;-0.4352289276737387;0.386037037792861;-0.45571001294476304;0.5971722907980958;1.0000289876914354
95.188223;1.090692489389284;0.41664197082159976;0.3820157944191219;-0.5007443637510282;-0.45907535057388654;1.079721993316169;0.9998145845831525;10.001404635594513;0.4167284215034427;-0.43522892682130293;-0.43522892801847435;0.386037922841553;-0.4557100140873115;0.597173911994665;1.000029000522101
95.198223;1.0906930841049391;0.4166415706451614;0.3820160713280176;-0.5007443633262173;-0.4590753512630102;1.0797175821491023;0.9998160424898992;10.001370727443154;0.4167305224552693;-0.4352289271837497;-0.43522892832703747;0.3860388258139306;-0.4557100152012318;0.5971755688534155;1.0000290601924686
95.208223;1.0906935953879184;0.4166412166262608;0.38201630782284285;-0.5007443629175202;-0.45907535192688487;1.0797132173602029;0.9998174750369138;10.001336869827039;0.41673258779615224;-0.43522892759802717;-0.4352289285966634;0.3860397441340555;-0.45571001628561686;0.597177264733401;1.0000291686739948
95.218223;1.0906940176984825;0.41664091116133734;0.38201650395267434;-0.5007443625225955;-0.45907535256260024;1.0797089196905867;0.9998188875466704;10.001303053992642;0.41673461371125664;-0.43522892806645647;-0.43522892882499137;0.3860406752569607;-0.45571001733964095;0.5971790027024243;1.0000293286635085
95.228223;1.09069434787815;0.4166406573211721;0.3820166594107091;-0.500744362139578;-0.45907535316806924;1.0797047114911502;0.9998202846991674;10.001269257735448;0.41673659667960894;-0.4352289285909962;-0.43522892901023097;0.386041617180728;-0.4557100183622617;0.5971807856879451;1.000029543537214
95.238223;1.090694582596196;0.41664045847149045;0.38201677412186386;-0.5007443617669672;-0.4590753537423691;1.079700613557572;0.9998216705735937;10.001235449402076;0.41673853309188613;-0.4352289291732632;-0.43522892915158845;0.3860425684671542;-0.45571001935223254;0.5971826170835561;1.0000298166544306
95.248223;1.0906947180168254;0.41664031778008176;0.38201684879626974;-0.5007443614036319;-0.4590753542856602;1.0796966422573149;0.9998230489830034;10.001201597269212;0.4167404195509641;-0.43522892981445327;-0.4352289292498376;0.38604352813801157;-0.45571002030867247;0.5971845011294548;1.0000301503256
95.258223;1.0906947521400956;0.41664023754524754;0.3820168851635194;-0.5007443610490125;-0.4590753547987072;1.0796928093293292;0.9998244233160212;10.00116766738413;0.41674225354071215;-0.4352289305150783;-0.4352289293073727;0.38604449548955533;-0.4557100212315258;0.5971864420668651;1.0000305444447917
95.268223;1.0906946869542034;0.4166402189210723;0.3820168861278668;-0.5007443607030294;-0.45907535528215937;1.0796891236849084;0.9998257960773783;10.001133619190263;0.41674403355165596;-0.4352289312748549;-0.43522892932755125;0.386045469452318;-0.4557100221213308;0.5971884426753682;1.0000309959249813
95.278223;1.0906945281265759;0.4166402625151887;0.3820168554355243;-0.5007443603656451;-0.4590753557362809;1.0796855932099232;0.9998271690317693;10.00109940399634;0.4167457585508067;-0.43522893209283464;-0.4352289293139246;0.3860464480691937;-0.45571002297879226;0.597190503397835;1.0000315000965245
95.288223;1.0906942824940207;0.4166403690970236;0.3820167968060589;-0.5007443600366678;-0.45907535616106016;1.0796822258861758;0.9998285437106338;10.00106497091551;0.41674742750102006;-0.4352289329676162;-0.4352289292699799;0.38604742878897497;-0.45571002380467496;0.5971926221814564;1.0000320520627293
95.298223;1.0906939558937019;0.4166405396568307;0.38201671338192944;-0.5007443597158748;-0.4590753565561151;1.079679029757527;0.9998299216988712;10.001030283946125;0.41674903929195467;-0.4352289338975855;-0.43522892919919104;0.38604840920632205;-0.4557100245998158;0.5971947945064138;1.0000326456293227
95.308223;1.0906935528070678;0.416640775099447;0.3820166077272122;-0.5007443594030961;-0.4590753569207815;1.0796760118371034;0.9998313051450222;10.000995331215112;0.4167505926627984;-0.43522893488138503;-0.4352289291048266;0.3860493874886225;-0.4557100253648946;0.597197013746998;1.0000332718886376
95.318223;1.090693076555891;0.41664107624546975;0.38201648210786227;-0.5007443590981965;-0.4590753572547282;1.0796731774316486;0.999832696994899;10.000960115134818;0.41675208570146083;-0.43522893591830714;-0.4352289289897953;0.3860503621494573;-0.45571002610004846;0.5971992721280621;1.0000339205216793
95.328223;1.0906925294397836;0.4166414440440832;0.38201633892105463;-0.5007443588011659;-0.459075357558611;1.0796705298185594;0.999834100246832;10.000924638923037;0.41675351559826707;-0.4352289370080052;-0.4352289288568459;0.3860513311917539;-0.45571002680489225;0.597201561691979;1.0000345818035485
95.338223;1.0906919133650115;0.416641879493202;0.3820161807924382;-0.5007443585122752;-0.4590753578343121;1.0796680696820484;0.9998355171943163;10.000888901949697;0.41675487932335925;-0.43522893814984903;-0.4352289287084779;0.38605229129492724;-0.4557100274790286;0.5972038746600876;1.0000352467380393
95.348223;1.0906912309858803;0.4166423833934835;0.3820160099858165;-0.5007443582319523;-0.4590753580846625;1.0796657951479316;0.9998369491200819;10.000852896426158;0.41675617440174456;-0.4352289393427292;-0.43522892854641076;0.3860532379955501;-0.45571002812223155;0.5972062031452154;1.000035907004488
95.358223;1.0906904868335339;0.41664295617167263;0.3820158276747172;-0.5007443579604351;-0.45907535831279317;1.0796637020991422;0.999838396404427;10.000816597132266;0.41675739906756054;-0.4352289405853464;-0.43522892837124516;0.3860541668287984;-0.4557100287340429;0.5972085384338767;1.0000365554217097
95.368223;1.0906896869084133;0.4166435976439776;0.38201563387333887;-0.5007443576976023;-0.459075358521558;1.0796617842400447;0.9998398589701087;10.000779958080773;0.4167585519886756;-0.43522894187643807;-0.4352289281825113;0.3860550743959472;-0.45571002931362853;0.5972108704298587;1.0000371859197237
95.378223;1.0906888372151626;0.4166443067193679;0.3820154281328955;-0.5007443574430333;-0.45907535871337596;1.0796600338536162;0.9998413365739555;10.000742928698529;0.4167596316032245;-0.4352289432147415;-0.43522892797894597;0.3860559586024277;-0.4557100298601343;0.597213188215789;1.0000377939592715
95.388223;1.0906879441512087;0.41664508123323146;0.3820152104774925;-0.5007443571961298;-0.4590753588903396;1.0796584433629588;0.9998428289994877;10.000705469331711;0.4167606355631861;-0.43522894459902217;-0.4352289277587045;0.3860568186492766;-0.45571003037292207;0.5972154815624521;1.0000383767768948
95.398223;1.0906870156565098;0.4166459180734289;0.38201498192924227;-0.5007443569560905;-0.45907535905438385;1.079657006061903;0.9998443356283696;10.000667545750575;0.41676156107554785;-0.4352289460284513;-0.4352289275194391;0.3860576553256376;-0.4557100308514931;0.5972177418752498;1.0000389317941536
95.408223;1.0906860600150385;0.41664681364127054;0.38201474434483645;-0.5007443567216133;-0.4590753592075875;1.0796557151767947;0.9998458538730429;10.000629116565834;0.41676240569647977;-0.435228947502848;-0.4352289272587065;0.3860584709367556;-0.4557100312954341;0.5972199622558564;1.0000394555652499
95.418223;1.090685084312447;0.4166477643621679;0.382014499929098;-0.5007443564903593;-0.4590753593522162;1.0796545630337666;0.9998473781974436;10.000590138992381;0.4167631673879244;-0.43522894902229925;-0.43522892697461074;0.3860592686655389;-0.45571003170467717;0.5972221376959125;1.0000399450227035
95.428223;1.0906840954690957;0.4166487669001671;0.3820142508399954;-0.5007443562585469;-0.45907535949009504;1.079653542265568;0.9998489012118995;10.000550591617984;0.416763843839205;-0.43522895058657673;-0.4352289266659699;0.3860600518612393;-0.4557100320799958;0.59722426557458;1.0000403988925206
95.438223;1.0906831015800587;0.4166498183061863;0.3820139989276718;-0.5007443560212739;-0.4590753596220722;1.0796526479222355;0.9998504152202732;10.000510490177751;0.41676443221017684;-0.4352289521947735;-0.43522892633203014;0.38606082353045473;-0.4557100324233385;0.5972263456447251;1.0000408184186118
95.448223;1.0906821113519078;0.4166509163819435;0.38201374574361174;-0.5007443557735423;-0.4590753597482967;1.0796518774935266;0.9998519125524945;10.000469885003232;0.41676492963825673;-0.43522895384533544;-0.4352289259722142;0.38606158614846237;-0.45571003273774346;0.5972283790172427;1.000041207434338
95.458223;1.090681133712315;0.41665205955682727;0.38201349300940934;-0.5007443555111357;-0.45907535986865666;1.079651228895655;0.9998533857446719;10.000428846216272;0.41676533386737435;-0.4352289555363947;-0.4352289255860662;0.3860623414525116;-0.4557100330268654;0.5972303669170573;1.0000415707222208
95.468223;1.0906801778837285;0.416653245768108;0.382013243133503;-0.5007443552309423;-0.45907535998267546;1.079650699506711;0.9998548277457264;10.000387450312548;0.4167656433300277;-0.4352289572657953;-0.4352289251735606;0.386063090254278;-0.4557100332945022;0.5972323101228243;1.0000419114542751
95.478223;1.0906792515941512;0.4166544714689121;0.3820129989335501;-0.5007443549308932;-0.459075360089203;1.0796502867820712;0.9998562311666692;10.000345776244075;0.4167658566291117;-0.43522895903095515;-0.43522892473565317;0.3860638328879429;-0.4557100335445278;0.5972342087855979;1.0000422296368512
95.488223;1.09067835916821;0.41665573180699106;0.3820127627441886;-0.5007443546094295;-0.4590753601864257;1.0796499887585582;0.9998575878737562;10.000303903404252;0.4167659724246721;-0.4352289608291132;-0.4352289242745362;0.38606456978232884;-0.45571003378086916;0.5972360623180595;1.0000425225898584
95.498223;1.090677502957346;0.4166570214781977;0.38201253608007196;-0.5007443542648077;-0.4590753602721204;1.0796498040293885;0.9998588898059896;10.000261905149788;0.4167659899867727;-0.43522896265757477;-0.43522892379345157;0.38606530118281074;-0.45571003400734716;0.5972378694655535;1.0000427870980166
95.508223;1.0906766867505937;0.41665833527002266;0.38201232013784453;-0.5007443538950656;-0.4590753603439267;1.0796497308473922;0.9998601302111358;10.000219840443739;0.41676590935110425;-0.43522896451365334;-0.4352289232962369;0.3860660266112208;-0.4557100342276366;0.5972396284898351;1.0000430207255693
95.518223;1.0906759174109593;0.4166596679787777;0.38201211654462636;-0.5007443534985532;-0.4590753603996039;1.0796497655770974;0.9998613046712187;10.00017775598833;0.4167657310036881;-0.4352289663944578;-0.43522892278677444;0.38606674517712647;-0.45571003444497804;0.5972413376621545;1.0000432211888979
95.528223;1.0906752032863793;0.41666101406510464;0.3820119278185564;-0.50074435307411;-0.4590753604372169;1.0796499028438344;0.9998624110624732;10.000135707619519;0.41676545566182166;-0.4352289682967092;-0.435228922268687;0.3860674562292002;-0.4557100346617058;0.5972429961232147;1.0000433854883526
95.538223;1.0906745512291762;0.41666236741969354;0.38201175726541725;-0.5007443526206525;-0.45907536045520986;1.079650138248379;0.9998634489294866;10.00009377773658;0.4167650841748243;-0.4352289702168565;-0.43522892174532923;0.38606815938138245;-0.45571003487943135;0.5972446045484298;1.0000435091140452
