time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
95.548223;1.0906739659932216;0.416663721629514;0.3820116084910679;-0.5007443521369808;-0.45907536045254344;1.079650470081171;0.9998644192824039;10.000052066762407;0.41676461774896656;-0.4352289721514332;-0.43522892121953655;0.3860688542486417;-0.45571003509973146;0.597246165279039;1.000043585117971
95.558223;1.0906734524169286;0.4166650707266545;0.38201148476474356;-0.5007443516223892;-0.4590753604289906;1.0796508970688634;0.9998653239727342;10.000010675192813;0.4167640582695194;-0.4352289740974286;-0.43522892069330305;0.38606954042939473;-0.45571003532451365;0.5972476820991109;1.000043605006995
95.568223;1.0906730163669416;0.4166664096531667;0.3820113885048181;-0.5007443510774499;-0.4590753603853853;1.0796514150686445;0.9998661647520913;9.99996969604569;0.4167634081396641;-0.43522897605261657;-0.43522892016820236;0.38607021763051874;-0.4557100355558588;0.5972491598744963;1.000043561797472
95.578223;1.0906726635283754;0.4166677341754422;0.3820113213495401;-0.5007443505042413;-0.45907536032349094;1.0796520154434512;0.9998669430121322;9.99992921734812;0.41676267024090846;-0.4352289780156598;-0.4352289196461946;0.38607088573135356;-0.45571003579561914;0.5972506041430543;1.0000434521890291
95.588223;1.09067239967773;0.4166690405315881;0.3820112845946787;-0.5007443499061689;-0.45907536024531237;1.0796526839781055;0.999867659025912;9.999889321522327;0.4167618483187421;-0.4352289799859986;-0.4352289191298364;0.38607154500191815;-0.4557100360450351;0.5972520206290283;1.0000432754882131
95.598223;1.0906722331980814;0.41667032504560186;0.3820112792284109;-0.5007443492874365;-0.45907536015220746;1.0796534015374535;0.9998683098257565;9.999850072870172;0.41676094684172366;-0.43522898196359544;-0.4352289186218271;0.3860721964626089;-0.455710036304666;0.5972534148506173;1.0000430303311594
95.608223;1.0906721762110347;0.41667158404815696;0.3820113055225018;-0.5007443486521727;-0.45907536004446714;1.0796541479283852;0.999868887590851;9.999811510708316;0.41675997043695984;-0.43522898394842685;-0.43522891812450865;0.386072841601411;-0.45571003657480447;0.5972547920215112;1.0000427129253535
95.618223;1.090672242481508;0.4166728141922319;0.3820113628893517;-0.5007443480039345;-0.4590753599215399;1.079654905544959;0.9998693806145583;9.999773659458725;0.41675892362369105;-0.4352289859397681;-0.43522891763982596;0.3860734817215958;-0.4557100368558708;0.5972561569075722;1.000042318880202
95.628223;1.0906724444563796;0.41667401289059824;0.3820114503296673;-0.500744347345949;-0.4590753597825122;1.0796556599607072;0.9998697765637977;9.999736536627989;0.41675781081687;-0.4352289879355799;-0.43522891716969664;0.38607411796096613;-0.4557100371482528;0.5972575134713975;1.00004184630055
95.638223;1.0906727918517916;0.4166751785765931;0.38201156700385913;-0.5007443466815366;-0.459075359626456;1.079656399385159;0.9998700654377801;9.999700150853032;0.4167566367219315;-0.4352289899326176;-0.43522891671636815;0.3860747514922884;-0.455710037452168;0.5972588648933402;1.0000412969209531
95.648223;1.090673291550826;0.41667631069844774;0.3820117122403298;-0.5007443460142514;-0.45907535945262157;1.07965711463588;0.9998702405429682;9.999664504228674;0.41675540670860695;-0.4352289919272342;-0.43522891628248833;0.38607538312037193;-0.45571003776801877;0.5972602142199167;1.0000406751434112
95.658223;1.0906739481535317;0.41667740941280507;0.3820118849279412;-0.5007443453476251;-0.4590753592606818;1.079657798519195;0.9998702983905416;9.999629597722807;0.41675412624333796;-0.4352289939158743;-0.43522891587103074;0.3860760127523633;-0.4557100380965511;0.5972615648389784;1.0000399867771423
95.668223;1.090674765051647;0.4166784747927997;0.38201208310518303;-0.5007443446848581;-0.45907535905087865;1.0796584446949256;0.9998702378990477;9.999595426208092;0.41675279980453667;-0.43522899589500624;-0.43522891548538095;0.38607663928445185;-0.4557100384384667;0.5972629201901846;1.0000392379057337
95.678223;1.0906757447944364;0.4166795059788314;0.3820123039298392;-0.5007443440290662;-0.4590753588236713;1.0796590472828496;0.9998700591753946;9.999561975547413;0.4167514304377406;-0.43522899786115876;-0.4352289151292545;0.38607726068340703;-0.45571003879406924;0.5972642832318641;1.0000384340190556
95.688223;1.0906768879670503;0.4166805011423115;0.3820125432553081;-0.5007443433838478;-0.4590753585791464;1.0796596006787755;0.999869763711579;9.99952923606703;0.4167500200873272;-0.43522899981116475;-0.4352289148061494;0.38607787422863254;-0.4557100391632764;0.5972656563731235;1.000037580626467
95.698223;1.0906781917382282;0.4166814581178033;0.3820127953119488;-0.5007443427533961;-0.4590753583169887;1.079660099150597;0.9998693557991063;9.99949721103608;0.4167485700372496;-0.4352290017423738;-0.4352289145189051;0.38607847714110805;-0.45571003954581013;0.5972670418626207;1.0000366846077777
95.708223;1.09067964920202;0.41668237503980776;0.38201305347834774;-0.5007443421421142;-0.45907535803697974;1.0796605373606867;0.9998688431105164;9.999465899018402;0.4167470811879332;-0.4352290036530094;-0.4352289142696496;0.38607906694886707;-0.4557100399414437;0.5972684419070557;1.0000357540632636
95.718223;1.0906812500746665;0.4166832508310754;0.382013310965137;-0.5007443415542049;-0.4590753577391157;1.0796609105982744;0.9998682357035263;9.999435266692723;0.4167455543594036;-0.4352290055425325;-0.43522891405996006;0.3860796411939893;-0.45571004035009166;0.5972698583180052;1.000034796713653
95.728223;1.0906829822995545;0.41668408524556766;0.3820135605024109;-0.5007443409933118;-0.4590753574231198;1.0796612125147231;0.9998675432524834;9.999405244909939;0.4167439908022134;-0.4352290074114397;-0.43522891389128465;0.38608019727026555;-0.45571004077155425;0.5972712922932483;1.0000338182324067
95.738223;1.090684833343526;0.4166848782344919;0.3820137943534513;-0.5007443404622408;-0.45907535708808145;1.0796614333813732;0.9998667720716812;9.999375756571522;0.4167423926538411;-0.43522900926061475;-0.4352289137654704;0.3860807327378048;-0.4557100412051586;0.5972727445548397;1.000032821843721
95.748223;1.0906867910450784;0.41668562938135983;0.3820140049205541;-0.5007443399631835;-0.45907535673278216;1.0796615626401107;0.9998659247981122;9.99934675350801;0.416740762746978;-0.43522901109090584;-0.4352289136850261;0.3860812456316488;-0.45571004164943235;0.5972742156766554;1.0000318100532812
95.758223;1.0906888438303854;0.41668633819189077;0.38201418487498867;-0.5007443394983572;-0.4590753563562307;1.0796615928878532;0.9998650021217622;9.999318231882713;0.41673910404226866;-0.4352290129029919;-0.43522891365284305;0.386081734284873;-0.4557100421020658;0.5972757056823661;1.0000307865999531
95.768223;1.090690980303145;0.4166870046699677;0.38201432691040316;-0.5007443390701206;-0.45907535595770427;1.0796615204085551;0.9998640045398638;9.999290220207687;0.4167374192912461;-0.4352290146972451;-0.43522891367161665;0.38608219694444657;-0.4557100425603399;0.5972772124528813;1.0000297561979252
95.778223;1.090693189506172;0.41668762938846765;0.3820144236595502;-0.5007443386805729;-0.459075355536494;1.0796613426072692;0.9998629336775102;9.999262760864841;0.4167357107634441;-0.43522901647375506;-0.4352289137436961;0.3860826320537805;-0.4557100430213078;0.5972787309942066;1.0000287225706797
95.788223;1.0906954624612217;0.4166882135242617;0.3820144676724647;-0.5007443383318184;-0.45907535509172576;1.0796610562731381;0.9998617923529988;9.999235898295339;0.41673397996848804;-0.4352290182326119;-0.4352289138712003;0.38608303902955604;-0.455710043481618;0.5972802548879519;1.000027687070359
95.798223;1.0906977941333384;0.4166887590595976;0.3820144513142753;-0.500744338026678;-0.45907535462228943;1.0796606580479642;0.9998605837601532;9.999209671740322;0.4167322275166634;-0.4352290199740888;-0.43522891405575065;0.3860834186205904;-0.45571004393778763;0.5972817781661963;1.0000266490152028
95.808223;1.090700183603804;0.4166892685545003;0.382014366735612;-0.5007443377686441;-0.4590753541270918;1.0796601450637209;0.9998593111055091;9.999184112530411;0.41673045297623873;-0.43522902169865163;-0.43522891429809946;0.38608377277098743;-0.4557100443867609;0.5972832960271477;1.0000256066746909
95.818223;1.0907026311437629;0.416689744754633;0.38201420590123203;-0.5007443375614554;-0.4590753536055687;1.079659514479164;0.999857977177615;9.999159243594946;0.41672865484578364;-0.43522902340694214;-0.4352289145982624;0.38608410422060524;-0.45571004482616717;0.5972848048367569;1.0000245588814156
95.828223;1.0907051354028887;0.4166901904720273;0.3820139607194363;-0.5007443374088828;-0.4590753530579009;1.0796587624416938;0.999856583792355;9.999135072141817;0.4167268311012304;-0.43522902509938727;-0.4352289149559663;0.38608441601404414;-0.4557100452543975;0.5972863024348778;1.0000235073322106
95.838223;1.0907076940967015;0.4166906084383356;0.3820136235535184;-0.5007443373144331;-0.45907535248481407;1.0796578832301156;0.9998551326932344;9.999111580437704;0.41672498027147437;-0.4352290267756062;-0.43522891537076075;0.38608471149762685;-0.4557100456705709;0.5972877886264122;1.0000224571847705
95.848223;1.0907103055044671;0.41669100115250995;0.382013187673471;-0.5007443372810616;-0.45907535188743503;1.0796568697063111;0.9998536277085557;9.999088733186195;0.4167231022020262;-0.43522902843435834;-0.4352289158417633;0.3860849945802972;-0.4557100460743787;0.5972892649142708;1.0000214156101082
95.858223;1.0907129670318267;0.4166913709155965;0.38201264733250767;-0.5007443373110839;-0.4590753512673777;1.0796557151411206;0.9998520756488223;9.999066500677786;0.4167211979956177;-0.4352290300738085;-0.4352289163676526;0.38608526912812136;-0.4557100464659985;0.5972907334260021;1.0000203902713596
95.868223;1.0907156724819072;0.4166917197969421;0.3820119980250691;-0.5007443374062108;-0.4590753506268374;1.0796544145061076;0.9998504849384944;9.999044875324165;0.4167192694045035;-0.43522903169151667;-0.4352289169470741;0.3860855379735451;-0.4557100468459147;0.5972921958865268;1.0000193879171364
95.878223;1.0907184104393564;0.4166920495360416;0.38201123671284454;-0.5007443375678301;-0.4590753499684385;1.0796529642119035;0.9998488636689766;9.99902387045946;0.4167173180326095;-0.43522903328414164;-0.4352289175788115;0.3860858031041259;-0.4557100472144933;0.59729365348033;1.0000184133759993
95.888223;1.0907211632356255;0.41669236177063956;0.3820103615926097;-0.5007443377972448;-0.45907534929472826;1.079651361475289;0.9998472189535653;9.999003512462119;0.41671534500805957;-0.4352290348472352;-0.4352289182614594;0.38608606659584843;-0.4557100475716521;0.597295107731528;1.0000174704464246
95.898223;1.0907239081575215;0.4166926584510352;0.3820093716283459;-0.5007443380953996;-0.45907534860781046;1.0796496049820097;0.9998455581708476;9.99898383926616;0.4167133514566752;-0.4352290363756199;-0.4352289189934058;0.3860863307444752;-0.4557100479169618;0.5972965611486821;1.0000165641500334
95.908223;1.0907266227597452;0.4166929417720949;0.3820082658827066;-0.5007443384624437;-0.4590753479097452;1.0796476964763058;0.9998438903334853;9.998964901954574;0.41671133892339995;-0.4352290378641563;-0.43522891977331346;0.3860865973438023;-0.4557100482499991;0.5972980164184301;1.0000157016906235
95.918223;1.0907292891597418;0.4166932135062216;0.3820070431646999;-0.5007443388977189;-0.45907534720320303;1.0796456409946216;0.999842225083181;9.998946756920093;0.4167093091574055;-0.43522903930811246;-0.4352289206001538;0.3860868671192051;-0.45571004857043157;0.5972994748862623;1.000014890523146
95.928223;1.0907318930310244;0.416693474378205;0.38200570246091387;-0.500744339400189;-0.45907534649164494;1.0796434458864757;0.9998405702172805;9.998929456843491;0.4167072638320097;-0.435229040703153;-0.43522892147263387;0.38608713965047525;-0.4557100488776436;0.5973009358909548;1.0000141356483483
95.938223;1.0907344220596726;0.41669372413275396;0.38200424361958085;-0.5007443399688389;-0.45907534577912107;1.0796411209976906;0.9998389305247974;9.998913058152594;0.4167052047922616;-0.43522904204546264;-0.4352289223887587;0.3860874133054713;-0.4557100491703065;0.5973023971981801;1.000013439073891
95.948223;1.0907368677847349;0.4166939622084749;0.3820026678792606;-0.5007443406028382;-0.4590753450698014;1.0796386791996961;0.9998373081260432;9.998897631484734;0.41670313465860725;-0.4352290433319128;-0.4352289233461553;0.386087685093496;-0.45571004944622273;0.5973038553213912;1.0000128002605433
95.958223;1.0907392276240568;0.41669418848706496;0.38200097812131073;-0.5007443413017169;-0.4590753443673548;1.079636135062699;0.9998357026990587;9.998883254970298;0.4167010575018327;-0.43522904456009615;-0.4352289243427904;0.3860879505731055;-0.4557100497022211;0.5973053051558449;1.0000122165228336
95.968223;1.090741504574665;0.4166944037566022;0.38199917868633415;-0.5007443420654839;-0.4590753436745563;1.0796335028944197;0.9998341115766025;9.998869996402027;0.4166989792340765;-0.43522904572844373;-0.4352289253767916;0.38608820409269456;-0.4557100499342843;0.5973067400109254;1.0000116849146166
95.978223;1.0907437051390128;0.4166946093308624;0.38199727477873163;-0.5007443428943108;-0.4590753429932725;1.0796307955735218;0.9998325307242397;9.998857898474428;0.4166969072048209;-0.43522904683647645;-0.4352289264453977;0.3860884400090541;-0.45571005013848176;0.5973081525840199;1.0000112040331794
95.988223;1.0907458360456117;0.41669480612033805;0.3819952718784834;-0.5007443437879452;-0.4590753423246817;1.0796280233902809;0.9998309561627137;9.998846982115664;0.41669484931458733;-0.4352290478850512;-0.43522892754457565;0.38608865401852055;-0.4557100503118966;0.5973095361532113;1.000010773363123
95.998223;1.090747902195779;0.416694994495623;0.3819931756626322;-0.5007443447454172;-0.45907534166952374;1.079625193629797;0.999829384875386;9.998837268487911;0.41669281317786483;-0.4352290488764933;-0.43522892866965374;0.3860888431114228;-0.4557100504523013;0.5973108853761335;1.0000103916962007
96.008223;1.0907499078509766;0.4166951748761073;0.3819909921688926;-0.5007443457650762;-0.45907534102836045;1.0796223121922401;0.9998278145017091;9.99882879088037;0.41669080534652203;-0.43522904981445704;-0.4352289298160128;0.3860890047670457;-0.45571005055726105;0.5973121963438348;1.0000100570227597
96.018223;1.0907518577902666;0.4166953480289064;0.3819887278636153;-0.5007443468445664;-0.4590753404019306;1.0796193850615776;0.9998262414510409;9.998821585747363;0.4166888309535959;-0.43522905070350004;-0.4352289309795416;0.38608913652279503;-0.45571005062417036;0.5973134661648829;1.0000097684459077
96.028223;1.0907537557647293;0.4166955149162516;0.38198638992299705;-0.5007443479808725;-0.4590753397912029;1.0796164176245988;0.9998246590952232;9.99881568327836;0.4166868941867892;-0.4352290515486193;-0.43522893215699704;0.3860892360484595;-0.45571005065106684;0.5973146926563447;1.0000095284538497
96.038223;1.0907556028269774;0.4166956763829139;0.3819839865974028;-0.5007443491708;-0.4590753391968277;1.0796134136987716;0.9998230585709842;9.998811107747994;0.4166849990562294;-0.4352290523548807;-0.4352289333459645;0.38608930157828253;-0.4557100506371291;0.597315873979658;1.000009343295943
96.048223;1.0907573968999613;0.4166958329492449;0.3819815271136415;-0.5007443504113149;-0.45907533861877914;1.0796103761343014;0.9998214321279557;9.998807884376527;0.4166831495853621;-0.4352290531271707;-0.4352289345445219;0.3860893321999623;-0.45571005058255853;0.5973170082102325;1.0000092213282863
96.058223;1.0907591332249933;0.41669598478660885;0.3819790211249665;-0.5007443516992274;-0.4590753380566429;1.079607308511606;0.9998197757156407;9.998806039553651;0.41668134924351635;-0.43522905387019445;-0.43522893575133076;0.38608932778924543;-0.45571005048813407;0.5973180930340256;1.000009170317859
96.068223;1.0907608063215273;0.4166961319376032;0.38197647806182716;-0.5007443530308706;-0.4590753375099029;1.0796042163872397;0.9998180884114034;9.998805583882882;0.4166796002635623;-0.4352290545885216;-0.4352289369660237;0.3860892889816292;-0.45571005035475054;0.5973191253649025;1.0000091951304857
96.078223;1.0907624116215766;0.41669627462408704;0.38197390655273966;-0.5007443544022909;-0.45907533697797115;1.079601107094389;0.9998163708294154;9.998806495546201;0.41667790349496575;-0.43522905528636385;-0.4352289381891795;0.3860892171904426;-0.45571005018322897;0.5973201012133735;1.0000092976487265
96.088223;1.0907639452563356;0.41669641321075784;0.38197131398244094;-0.5007443558095087;-0.45907533646034193;1.0795979886893008;0.9998146247363084;9.998808722660904;0.41667625873069575;-0.43522905596723505;-0.4352289394218583;0.38608911452402256;-0.455710049974446;0.5973210162795164;1.0000094783651756
96.098223;1.0907654035819434;0.41669654803716527;0.38196870663913096;-0.5007443572486295;-0.4590753359568328;1.0795948684632666;0.9998128529956197;9.998812200023732;0.41667466542296366;-0.43522905663369776;-0.4352289406650853;0.38608898345814546;-0.4557100497294282;0.5973218667149675;1.000009737301852
96.108223;1.090766782750133;0.41669667933084953;0.381966090690523;-0.5007443587159426;-0.4590753354676825;1.0795917518356926;0.999811059587782;9.998816867815425;0.4166731234016297;-0.43522905728717454;-0.43522894191969635;0.3860888261656527;-0.4557100494491711;0.5973226494192958;1.0000100744127776
96.118223;1.0907680781750713;0.416696806916236;0.38196347305250633;-0.5007443602079548;-0.4590753349934378;1.0795886432466306;0.9998092497632827;9.998822677029487;0.4166716327779274;-0.4352290579280071;-0.43522894318668287;0.38608864415558614;-0.4557100491344425;0.5973233620605048;1.0000104905974723
96.128223;1.0907692848220547;0.4166969298218935;0.38196086123990786;-0.5007443617213132;-0.4590753345346254;1.0795855480325098;0.9998074293253947;9.9988295792798;0.4166701934450915;-0.4352290585557286;-0.43522894446744625;0.3860884385141319;-0.45571004878587296;0.5973240029057836;1.000010988026715
96.138223;1.0907703978259322;0.416697046222648;0.3819582625032871;-0.5007443632526256;-0.45907533409139717;1.0795824734922534;0.9998056031636513;9.998837519521585;0.4166688048883118;-0.43522905916927374;-0.435228945763514;0.3860882099629816;-0.4557100484042538;0.5973245704845159;1.0000115690783866
96.148223;1.0907714130387576;0.4166971540746857;0.3819556831147041;-0.5007443647983203;-0.4590753336634364;1.0795794285973186;0.9998037740015538;9.998846441605673;0.41666746598408144;-0.4352290597672276;-0.4352289470760652;0.38608795867214013;-0.4557100479906343;0.5973250636831444;1.0000122348270952
96.158223;1.0907723276026517;0.4166972519720635;0.3819531283786021;-0.5007443663548821;-0.4590753332501916;1.0795764220817203;0.9998019427492896;9.998856300214761;0.41666617473159473;-0.4352290603479305;-0.4352289484055496;0.3860876845398547;-0.4557100475460716;0.5973254824119634;1.0000129838617329
96.168223;1.090773139915919;0.41669733920296725;0.381950603181861;-0.500744367919446;-0.45907533285097524;1.079573460461996;0.9998001110114719;9.998867071442898;0.4166649281391602;-0.43522906090919217;-0.4352289497513616;0.38608738765717354;-0.4557100470715298;0.5973258278007735;1.0000138122989088
96.178223;1.0907738497793373;0.41669741519284476;0.3819481124134908;-0.5007443694900919;-0.4590753324646039;1.0795705474117803;0.9997982823212849;9.998878753612802;0.41666372231446513;-0.43522906144815765;-0.4352289511116893;0.38608706821975625;-0.45571004656811737;0.5973261013376054;1.0000147148790746
96.188223;1.090774459413224;0.4166974792270558;0.3819456608271779;-0.5007443710654813;-0.45907533208928164;1.079567684137143;0.9997964594660016;9.998891358333898;0.4166625530337578;-0.43522906196168415;-0.4352289524836314;0.3860867261909612;-0.4557100460371821;0.5973263041214933;1.0000156860648814
96.198223;1.0907749737282082;0.4166975305060394;0.38194325246296595;-0.5007443726443254;-0.4590753317230891;1.079564870824082;0.9997946416722693;9.998904911284129;0.41666141668324547;-0.43522906244673637;-0.4352289538636337;0.38608636123028905;-0.45571004548017036;0.5973264371599398;1.0000167207229347
96.208223;1.090775398821434;0.4166975682104064;0.38194088998786346;-0.5007443742251618;-0.4590753313644684;1.0795621086587097;0.999792825382628;9.998919463334136;0.4166603110531526;-0.43522906290037316;-0.43522895524815636;0.38608597272250633;-0.45571004489881434;0.5973265020720323;1.0000178147425869
96.218223;1.0907757400184779;0.41669759143860524;0.38193857435924444;-0.5007443758064358;-0.4590753310124745;1.0795594004045146;0.9997910069671554;9.998935078059574;0.41665923558469903;-0.43522906331959516;-0.4352289566340974;0.3860855600974032;-0.4557100442958218;0.5973265014053474;1.0000189651336862
96.228223;1.0907760010330585;0.4166975989435775;0.3819363053791471;-0.50074437738683;-0.4590753306668771;1.07955674915523;0.9997891849428997;9.998951798629298;0.41665819086887473;-0.4352290637015505;-0.4352289580186598;0.38608512362524794;-0.45571004367514684;0.5973264384119278;1.0000201685883443
96.238223;1.0907761837937002;0.4166975889097879;0.38193408279293933;-0.5007443789656906;-0.45907533032802417;1.079554157365661;0.999787360818471;9.998969637334763;0.4166571779691271;-0.4352290640439715;-0.43522895939905515;0.3860846649068707;-0.4557100430413193;0.5973263164425007;1.0000214200551394
96.248223;1.0907762883125125;0.4166975591686035;0.38193190673771965;-0.5007443805430122;-0.4590753299966266;1.0795516267480647;0.9997855379017695;9.998988592144114;0.4166561982580036;-0.4352290643453243;-0.43522896077255;0.3860841865008988;-0.4557100423988328;0.5973261381174811;1.0000227137297284
96.258223;1.0907763131986299;0.4166975077624865;0.3819297776265853;-0.5007443821188501;-0.4590753296736975;1.0795491577225835;0.9997837192861315;9.999008663145021;0.41665525338403536;-0.435229064604691;-0.43522896213658346;0.38608369115099844;-0.45571004175207114;0.5973259049164316;1.0000240455186282
96.268223;1.090776256126166;0.41669743324270486;0.3819276962674385;-0.5007443836929404;-0.4590753293605733;1.0795467490709805;0.999781906783177;9.999029854847006;0.4166543451189443;-0.4352290648214363;-0.4352289634884374;0.38608318134039493;-0.4557100411050469;0.597325617844179;1.0000254144175982
96.278223;1.0907761135466556;0.41669733453826285;0.381925663988777;-0.5007443852650246;-0.4590753290588121;1.0795443989507987;0.9997801000719843;9.99905216741918;0.4166534754829022;-0.43522906499466896;-0.43522896482462037;0.3860826592190821;-0.45571004046113417;0.5973252783012205;1.000026821851438
96.288223;1.0907758807799202;0.41669721091349404;0.3819236823539155;-0.5007443868352408;-0.459075328769872;1.0795421059521366;0.9997782961686035;9.999075589689225;0.416652646879516;-0.4352290651230744;-0.43522896614080175;0.3860821265534063;-0.4557100398233992;0.5973248884443895;1.0000282698148129
96.298223;1.0907755529260648;0.41669706200253187;0.38192175268669926;-0.5007443884038821;-0.45907532849471644;1.079539869044653;0.9997764908692858;9.999100098803842;0.416651862020843;-0.43522906520528787;-0.4352289674326603;0.38608158479702415;-0.4557100391950163;0.5973244515272401;1.0000297594362573
96.308223;1.0907751260906915;0.4166968876612595;0.3819198757623237;-0.5007443899708716;-0.4590753282336881;1.079537686665078;0.999774680624014;9.999125661981951;0.416651124147732;-0.435229065240321;-0.4352289686967418;0.38608103539417177;-0.4557100385792855;0.5973239719477482;1.0000312909069244
96.318223;1.0907745985983173;0.4166966881370136;0.3819180518148391;-0.5007443915356818;-0.45907532798665596;1.0795355556644424;0.9997728626229909;9.999152231654074;0.41665043723452466;-0.43522906522784693;-0.43522896993051424;0.3860804799794247;-0.45571003797950754;0.5973234546952284;1.0000328643601566
96.328223;1.0907739715064744;0.41669646491131124;0.38191628085671275;-0.5007443930976839;-0.45907532775331644;1.0795334714354627;0.9997710346680895;9.99917973375672;0.41664980566969784;-0.4352290651681556;-0.435228971132017;0.3860799202780162;-0.455710037398921;0.5973229048464334;1.0000344800812628
96.338223;1.090773248107158;0.4166962213742904;0.38191456324465844;-0.5007443946563823;-0.45907532753369173;1.0795314289065987;0.999769196471701;9.99920807371094;0.4166492338029912;-0.4352290650616378;-0.43522897229979485;0.38607935793731435;-0.45571003684062567;0.5973223275083105;1.0000361373757818
96.348223;1.0907724332644606;0.41669596227708894;0.3819129000963752;-0.5007443962113398;-0.4590753273283712;1.0795294227771066;0.9997673511140931;9.999237163058606;0.41664872515139884;-0.4352290649083434;-0.43522897343306766;0.3860787942322265;-0.4557100363073284;0.5973217278209285;1.000037834363985
96.358223;1.0907715326592804;0.41669569264468115;0.38191129298796467;-0.5007443977618938;-0.4590753271381959;1.07952744764713;0.9997655048496056;9.99926692948562;0.4166482813631914;-0.4352290647081045;-0.4352289745316934;0.3860782295453233;-0.4557100358012605;0.5973211105759177;1.000039569578022
96.368223;1.090770551086886;0.4166954174842844;0.3819097432347447;-0.5007443993068759;-0.45907532696384085;1.0795254992595966;0.9997636653157865;9.999297300951632;0.41664790214619923;-0.43522906446096005;-0.43522897559599133;0.38607766315345166;-0.45571003532445303;0.5973204797116285;1.0000413433115503
96.378223;1.0907694911567616;0.4166951418823422;0.38190825155343233;-0.5007444008447675;-0.45907532680546725;1.079523575164988;0.9997618401458495;9.99932819431132;0.4166475861258454;-0.43522906416747686;-0.4352289766267937;0.3860770935957181;-0.45571003487866374;0.5973198382357756;1.0000431580475229
96.388223;1.090768354027121;0.4166948707101182;0.3819068181866095;-0.5007444023741487;-0.45907532666248885;1.0795216737157036;0.999760037265276;9.999359517603446;0.41664733175747565;-0.43522906382875004;-0.4352289776254635;0.38607651915863356;-0.4557100344650167;0.597319188530063;1.0000450184400724
96.398223;1.0907671406134762;0.4166946082417158;0.38190544304664953;-0.5007444038937616;-0.45907532653372124;1.0795197936575778;0.999758265773776;9.999391167083097;0.416647137895027;-0.4352290634461263;-0.4352289785934909;0.3860759379243096;-0.45571003408419297;0.5973185324657143;1.0000469309309605
96.408223;1.0907658516509777;0.4166943581280263;0.3819041257520977;-0.5007444054021956;-0.45907532641754406;1.07951793465599;0.9997565360526164;9.99942302315292;0.4166470038405731;-0.4352290630210047;-0.4352289795320178;0.3860753476298385;-0.4557100337372421;0.5973178714034543;1.0000489029603743
96.418223;1.090764486793583;0.4166941237757705;0.38190286586751354;-0.5007444068976763;-0.45907532631180853;1.0795160968131616;0.9997548591400153;9.999454967505105;0.4166469293591623;-0.43522906255478927;-0.4352289804418682;0.38607474589269947;-0.4557100334263778;0.5973172065900215;1.0000509423807196
96.428223;1.0907630437468625;0.41669390871610384;0.38190166321306007;-0.5007444083781922;-0.4590753262140444;1.0795142804129128;0.9997532459562234;9.999486908284707;0.41664691492157496;-0.4352290620487844;-0.43522898132405463;0.38607413034866855;-0.45571003315509107;0.5973165395770009;1.0000530577032714
96.438223;1.0907615188197046;0.41669371642305597;0.3819005177744536;-0.5007444098419842;-0.4590753261219716;1.0795124871696877;0.9997517061507115;9.999518781451465;0.41664696148758806;-0.43522906150412427;-0.43522898218030076;0.38607349844821326;-0.4557100329275209;0.5973158721065108;1.0000552583892564
96.448223;1.0907599077017875;0.41669354979161277;0.38189942946522903;-0.5007444112878543;-0.45907532603365103;1.0795107208418049;0.9997502459084341;9.99955052928556;0.416647069717495;-0.435229060921842;-0.43522898301304835;0.3860728476066873;-0.45571003274756344;0.597315205335164;1.000057554877014
96.458223;1.0907582043326423;0.41669341122311526;0.38189839825981725;-0.500744412714784;-0.45907532594721556;1.0795089860476832;0.9997488656672321;9.99958207816037;0.41664723939371573;-0.43522906030268815;-0.4352289838248962;0.3860721755983274;-0.4557100326182569;0.5973145388132106;1.0000599585498504
96.468223;1.0907563997123073;0.41669330340072325;0.3818974246173709;-0.5007444141213682;-0.4590753258606482;1.079507286741561;0.9997475605578526;9.999613329597;0.4166474693560037;-0.43522905964668074;-0.4352289846180904;0.38607148032704;-0.4557100325417639;0.5973138703420792;1.0000624809797967
96.478223;1.0907544831802893;0.4166932295026376;0.3818965097487738;-0.5007444155057109;-0.4590753257719023;1.0795056261155387;0.9997463241461125;9.99964416725631;0.41664775754899214;-0.4352290589530947;-0.4352289853945016;0.38607075927125;-0.45571003251987874;0.5973131966006864;1.0000651327135806
96.488223;1.09075244479564;0.41669319230399815;0.38189565546359794;-0.5007444168657482;-0.45907532567933096;1.0795040075838684;0.9997451513236041;9.999674468394678;0.4166481010509796;-0.4352290582209359;-0.4352289861559588;0.3860700096525702;-0.45571003255460696;0.5973125134847369;1.0000679228868634
96.498223;1.0907502764743702;0.41669319318927056;0.38189486373200304;-0.5007444181995152;-0.45907532558201153;1.0795024349657698;0.9997440379234984;9.999704103258349;0.4166484962754536;-0.43522905744933726;-0.43522898690466577;0.3860692291006763;-0.45571003264835513;0.5973118165463326;1.0000708593431689
96.508223;1.0907479719393018;0.416693231998755;0.3818941362830078;-0.500744419505121;-0.4590753254796111;1.0795009119517154;0.9997429801090411;9.999732929778457;0.4166489394223769;-0.43522905663776984;-0.43522898764324736;0.3860684159268597;-0.45571003280375344;0.5973111017891173;1.000073947948304
96.518223;1.0907455267268302;0.4166933073570426;0.3818934744386293;-0.5007444207810029;-0.4590753253718714;1.0794994419145985;0.9997419749179763;9.999760800960292;0.41664942711980285;-0.43522905578623733;-0.43522898837413543;0.38606756910059903;-0.45571003302329544;0.5973103655742574;1.000077191873425
96.528223;1.0907429390520418;0.41669341705093677;0.3818928791327139;-0.5007444220264157;-0.4590753252581969;1.0794980281944295;0.9997410200172895;9.99978758154444;0.41664995697356677;-0.43522905489536623;-0.43522898909874097;0.3860666883036352;-0.45571003330884585;0.597309603889104;1.000080592121064
96.538223;1.0907402099742598;0.41669355856289997;0.38189235105819674;-0.5007444232411409;-0.4590753251377607;1.0794966742900807;0.9997401130540728;9.99981316860003;0.4166505276875325;-0.43522905396627737;-0.43522898981713676;0.3860657738204732;-0.4557100336610904;0.5973088128544269;1.0000841480648128
96.548223;1.090737341248632;0.416693729539909;0.3818918909031648;-0.5007444244245933;-0.4590753250099572;1.0794953824988927;0.9997392521027612;9.999837504532262;0.41665113864616266;-0.4352290530003526;-0.43522899052852954;0.38606482638707784;-0.45571003407910693;0.5973079900132949;1.0000878567067228
96.558223;1.090734333883716;0.41669392796557897;0.38189149934903965;-0.500744425575521;-0.4590753248748625;1.0794941516784604;0.9997384364717786;9.999860569431473;0.416651789189902;-0.43522905199915235;-0.4352289912319667;0.3860638474031212;-0.45571003456051057;0.5973071344881554;1.0000917122527
96.568223;1.0907311891555758;0.41669415212468597;0.38189117666389855;-0.5007444266923141;-0.4590753247333757;1.0794929772297976;0.9997376669083;9.999882372376916;0.4166524778815749;-0.4352290509644643;-0.43522899192659786;0.3860628388839805;-0.45571003510219776;0.5973062462980973;1.000095707664469
96.578223;1.090727909610369;0.4166944006031626;0.3818909222889733;-0.5007444277732532;-0.45907532458682393;1.0794918534524731;0.9997369452981584;9.999902953324662;0.41665320213982754;-0.4352290498983306;-0.43522899261163545;0.3860618030653891;-0.45571003570099106;0.5973053261192649;1.0000998365407798
96.588223;1.0907244993507474;0.41669467253997083;0.38189073484634195;-0.5007444288166251;-0.45907532443639737;1.0794907752280005;0.9997362742207186;9.999922380243946;0.4166539587570507;-0.4352290488030993;-0.4352289932862886;0.38606074256767836;-0.4557100363536995;0.5973043751608375;1.000104093016403
96.598223;1.0907209643654363;0.4166949679666322;0.38189061253205653;-0.5007444298208275;-0.4590753242829917;1.079489737796054;0.9997356570936565;9.999940740470791;0.4166547447372845;-0.4352290476815507;-0.4352289939496705;0.3860596607186029;-0.4557100370568486;0.5973033943867115;1.000108470251512
96.608223;1.0907173133800168;0.41669528795086996;0.38189055339368794;-0.5007444307843797;-0.45907532412754015;1.079488736899558;0.999735098577744;9.999958130972717;0.41665555720775505;-0.4352290465369242;-0.4352289946006632;0.3860585614379839;-0.45571003780652614;0.5973023837371557;1.0001129595873899
96.618223;1.0907135591056278;0.41669563435507034;0.381890555118734;-0.5007444317058489;-0.4590753239714524;1.0794877707629902;0.9997346037362028;9.999974639354209;0.4166563928002544;-0.43522904537279933;-0.4352289952376843;0.3860574490323249;-0.4557100385984073;0.5973013422968159;1.0001175511095948
96.628223;1.0907097185490064;0.4166960093162037;0.38189061473622987;-0.5007444325838702;-0.45907532381666594;1.079486841575575;0.9997341769474571;9.999990315302716;0.416657247652073;-0.43522904419295066;-0.4352289958584485;0.38605632770633985;-0.45571003942800486;0.5973002690479026;1.0001222346920968
96.638223;1.09070581180253;0.41669641504681787;0.3818907285827547;-0.500744433417258;-0.45907532366511317;1.0794859549267548;0.999733822407849;10.000005151945544;0.4166581178068881;-0.4352290430009885;-0.43522899646000585;0.38605520077132643;-0.45571004029104384;0.5972991635259168;1.000127000189753
96.648223;1.0907018600587384;0.4166968541391481;0.3818908922878613;-0.5007444342051373;-0.4590753235180594;1.0794851185927716;0.9997335450491984;10.000019090008553;0.4166589994165393;-0.43522904179996347;-0.4352289970393697;0.386054070406773;-0.45571004118350683;0.5972980263413481;1.0001318369847627
96.658223;1.0906978839070258;0.416697329570999;0.38189110080620087;-0.5007444349470387;-0.45907532337599355;1.0794843413889212;0.999733350511237;10.000032033998764;0.41665988876218635;-0.43522904059261763;-0.4352289975944887;0.3860529379793181;-0.4557100421015498;0.5972968593005618;1.0001367347724193
96.668223;1.0906939034431304;0.41669784384179875;0.38189134876233877;-0.5007444356426638;-0.45907532323911765;1.0794836325024755;0.9997332442637525;10.000043869421576;0.41666078216437524;-0.43522903938200785;-0.43522899812448573;0.3860518042390303;-0.4557100430416502;0.597295665015831;1.0001416854128695
96.678223;1.0906899405181252;0.41669839791179575;0.38189163095647427;-0.5007444362916025;-0.4590753231079295;1.07948300226989;0.9997332304036859;10.000054483475536;0.416661675896091;-0.43522903817179587;-0.4352289986288041;0.386050669591081;-0.4557100440003782;0.5972944464283788;1.0001466832488686
96.688223;1.0906860202050224;0.4166989910192776;0.3818919425323186;-0.5007444368937085;-0.4590753229835204;1.0794824633387077;0.9997333116310927;10.000063783322101;0.4166625662147161;-0.43522903696611226;-0.43522899910665497;0.3860495346367135;-0.4557100449737307;0.5972932063694694;1.0001517240476658
96.698223;1.090682169324752;0.4166996211463708;0.3818922787057184;-0.500744437449579;-0.4590753228674352;1.079482030110322;0.9997334909418982;10.000071693002281;0.4166634492569133;-0.4352290357690752;-0.4352289995575786;0.3860484003718136;-0.4557100459569155;0.5972919477169306;1.0001568048898322
96.708223;1.0906784135870433;0.41670028504376727;0.38189263441970916;-0.5007444379604078;-0.4590753227611538;1.0794817168061606;0.9997337728310066;10.000078134826687;0.4166643206078029;-0.43522903458428763;-0.435228999981808;0.3860472678991379;-0.45571004694474915;0.5972906741632942;1.0001619242223456
96.718223;1.0906747754629853;0.4167009780220801;0.38189300410178995;-0.5007444384275752;-0.4590753226657229;1.079481536026558;0.9997341628370227;10.000083023830763;0.4166651749432014;-0.4352290334148019;-0.4352290003796909;0.386046138240077;-0.4557100479321323;0.5972893900492263;1.000167080520886
96.728223;1.0906712733646433;0.41670169431121284;0.38189338165127384;-0.5007444388523837;-0.4590753225818081;1.0794814977615044;0.9997346670606746;10.000086275863135;0.41666600646627444;-0.43522903226361476;-0.43522900075123366;0.3860450124309417;-0.45571004891434364;0.5972880995084233;1.0001722715863473
96.738223;1.0906679218940725;0.41670242766640314;0.3818937606713089;-0.5007444392359486;-0.4590753225097844;1.0794816087066312;0.9997352920562227;10.000087813681434;0.41666681011423645;-0.4352290311342815;-0.4352290010962891;0.3860438915702715;-0.45571004988720326;0.5972868065750363;1.000177495914443
96.748223;1.0906647329778267;0.41670317169567717;0.3818941345795618;-0.5007444395791955;-0.4590753224497204;1.0794818732209843;0.9997360442770028;10.00008757344193;0.41666758231739104;-0.43522903003113;-0.4352290014148423;0.3860427766931794;-0.455710050847064;0.5972855155245815;1.0001827535800467
96.758223;1.0906617165047008;0.4167039201204214;0.38189449666422043;-0.5007444398828887;-0.459075322401365;1.0794822949681906;0.9997369295622008;10.000085508589931;0.41666832063322595;-0.43522902895897686;-0.4352290017071916;0.3860416685937395;-0.45571005179058066;0.5972842305620921;1.0001880451917402
96.768223;1.0906588796206085;0.416704667178267;0.3818948406183099;-0.5007444401475604;-0.45907532236405435;1.079482877206997;0.9997379529700905;10.000081584249674;0.4166690230183638;-0.4352290279226559;-0.4352290019738716;0.38604056755124616;-0.45571005271443676;0.5972829556221815;1.0001933705468313
96.778223;1.0906562268989375;0.4167054078513677;0.38189516134469675;-0.500744440373357;-0.4590753223367247;1.079483622218719;0.9997391184469244;10.000075769698972;0.4166696874187472;-0.4352290269266741;-0.4352290022152315;0.38603947303260355;-0.4557100536152508;0.5972816938532881;1.0001987276771434
96.788223;1.0906537617461614;0.41670613795109457;0.38189545527278856;-0.5007444405600433;-0.45907532231829346;1.0794845308002765;0.9997404286068496;10.000068034391411;0.4166703116962288;-0.43522902597523516;-0.43522900243124296;0.38603838362497545;-0.4557100544898146;0.5972804466567178;1.0002041117410985
96.798223;1.0906514864950614;0.4167068544594401;0.38189571994195015;-0.5007444407073212;-0.4590753223080368;1.0794856023836936;0.9997418852430822;10.000058354162363;0.4166708938772866;-0.4352290250725477;-0.435229002621726;0.38603729714001395;-0.4557100553354735;0.5972792140359494;1.000209513815762
96.808223;1.0906494013430033;0.41670755566633094;0.3818959534135169;-0.5007444408149581;-0.459075322305492;1.079486835790572;0.9997434899415384;10.00004673285697;0.41667143263307593;-0.43522902422293364;-0.4352290027865946;0.3860362108459945;-0.45571005615024246;0.5972779959017777;1.0002149206832824
96.818223;1.0906475041115493;0.41670824067309603;0.38189615435130814;-0.500744440882522;-0.4590753223102568;1.0794882289168997;0.999745243871653;10.00003322168858;0.4166719275342681;-0.4352290234306575;-0.43522900292591765;0.38603512198762857;-0.45571005693269356;0.5972767923655827;1.0002203159250094
96.828223;1.0906457908171472;0.41670890881293365;0.38189632245681565;-0.5007444409096459;-0.45907532232198395;1.0794897775063808;0.9997471468088757;10.000017913438173;0.4166723788233635;-0.43522902269973496;-0.43522900303979034;0.3860340284472499;-0.4557100576817665;0.5972756032141873;1.000225680822966
96.838223;1.090644255725453;0.4167095592616502;0.3818964582113533;-0.500744440896739;-0.4590753223403301;1.0794914749811528;0.9997491961525248;10.00000091996011;0.41667278707369615;-0.43522902203372504;-0.4352290031282156;0.38603292920654925;-0.455710058396485;0.5972744276966924;1.0002309948719765
96.848223;1.0906428908413561;0.4167101909016922;0.3818965621247919;-0.5007444408449264;-0.4590753223649511;1.0794933133144184;0.9997513868386072;9.999982363529211;0.41667315278837935;-0.4352290214355344;-0.4352290031910674;0.38603182455032703;-0.4557100590759187;0.5972732648699057;1.0002362369306028
96.858223;1.0906416864508088;0.41671080262410476;0.38189663438056815;-0.5007444407552099;-0.45907532239565974;1.0794952843506993;0.9997537121278044;9.999962384240234;0.41667347586839704;-0.43522902090722243;-0.4352290032278399;0.3860307159729038;-0.4557100597193302;0.5972721144159704;1.000241386575692
96.868223;1.090640632340776;0.416711393532937;0.3818966751380052;-0.5007444406277313;-0.4590753224324615;1.0794973803623993;0.9997561641532822;9.999941137312907;0.4166737556993247;-0.4352290204497557;-0.43522900323748115;0.3860296056393618;-0.45571006032590744;0.5972709774606427;1.0002464243377547
96.878223;1.0906397179487124;0.4167119626898328;0.38189668507666086;-0.5007444404616531;-0.45907532247548205;1.0794995925563626;0.9997587337759821;9.999918780476746;0.41667399189298865;-0.43522902006281766;-0.4352290032187796;0.3860284957525154;-0.4557100608945453;0.597269856407167;1.0002513306663827
96.888223;1.0906389325642951;0.41671250898726064;0.3818966657085683;-0.5007444402555935;-0.45907532252516403;1.0795019098798393;0.9997614107235779;9.999895471342693;0.41667418465162614;-0.435229019744585;-0.4352290031708463;0.38602738827888466;-0.45571006142433573;0.5972687538787735;1.0002560850657904
96.898223;1.0906382663848417;0.41671303130312803;0.38189661941728975;-0.5007444400080331;-0.45907532258269546;1.0795043205665704;0.9997641841900669;9.999871366286394;0.41667433484248984;-0.4352290194916032;-0.43522900309312834;0.3860262851012726;-0.45571006191524643;0.5972676719644443;1.0002606662201279
96.908223;1.0906377106557053;0.4167135281991012;0.38189654903518844;-0.5007444397174569;-0.4590753226501171;1.0795068142211666;0.9997670430985226;9.999846612678725;0.41667444441051643;-0.43522901929920993;-0.435229002985089;0.3860251885121403;-0.45571006236833106;0.5972666118726365;1.0002650528751784
96.918223;1.0906372566784608;0.4167139973442072;0.3818964570566487;-0.5007444393825234;-0.45907532272995494;1.0795093824709618;0.9997699761394383;9.99982135310646;0.416674516737417;-0.4352290191622765;-0.4352290028461077;0.3860241013978566;-0.4557100627853796;0.5972655735862923;1.000269225314263
96.928223;1.0906368956459367;0.41671443587449625;0.3818963454567927;-0.5007444390022167;-0.4590753228246831;1.0795120193802954;0.9997729719347972;9.999795746462494;0.4166745566526344;-0.4352290190755917;-0.43522900267574977;0.3860230267704801;-0.4557100631682624;0.5972645557764604;1.0002731662696929
96.938223;1.09063661946737;0.4167148411870272;0.3818962164453429;-0.5007444385758542;-0.4590753229362424;1.0795147215644982;0.9997760199547747;9.999769988046879;0.41667457020848947;-0.43522901903382744;-0.4352290024738979;0.38602196736385685;-0.4557100635184669;0.5972635558301778;1.0002768604794412
96.948223;1.0906364207094044;0.4167152107494614;0.3818960732881698;-0.5007444381031262;-0.4590753230660036;1.0795174872789048;0.9997791123848137;9.99974430932782;0.4166745641429515;-0.4352290190316242;-0.43522900224066235;0.38602092529052956;-0.45571006383707663;0.5972625700253187;1.0002802945857603
96.958223;1.0906362929362077;0.41671554169651076;0.38189592063207156;-0.5007444375839706;-0.45907532321523314;1.0795203154679747;0.9997822448714324;9.999718960091556;0.41667454523304664;-0.43522901906405875;-0.43522900197638287;0.3860199015262181;-0.4557100641249152;0.5972615943106926;1.0002834578767679
96.968223;1.09063623359954;0.4167158313603366;0.3818957645380309;-0.500744437018084;-0.45907532338533313;1.0795232054217467;0.9997854152274018;9.999694194368796;0.41667451970959546;-0.4352290191270491;-0.43522900168170464;0.386018896021792;-0.4557100643825667;0.597260625001632;1.0002863423144246
96.978223;1.0906362463224406;0.4167160780815812;0.3818956122089164;-0.5007444364045731;-0.45907532357757586;1.0795261571648755;0.999788622143419;9.999670258541864;0.41667449280861196;-0.43522901921718393;-0.43522900135754633;0.3860179083844077;-0.455710064610277;0.5972596588297538;1.000288942424726
96.988223;1.0906363393173752;0.4167162814678426;0.38189547124579987;-0.5007444357422725;-0.4590753237929843;1.0795291722571316;0.9997918648206223;9.999647374234195;0.4166744685958685;-0.43522901933124447;-0.4352290010049316;0.38601693831097506;-0.45571006480795956;0.5972586931452974;1.0002912561467092
96.998223;1.090636521328543;0.41671644189481666;0.381895348875574;-0.5007444350304763;-0.4590753240327302;1.0795322537332996;0.9997951427369658;9.999625729552442;0.416674449812163;-0.43522901946593784;-0.43522900062499;0.38601598559098516;-0.45571006497542954;0.5972577262416157;1.0002932856139009
97.008223;1.0906367983703338;0.4167165594609757;0.381895251499287;-0.5007444342693222;-0.45907532429854153;1.0795354050966748;0.9997984553720777;9.99960548058834;0.41667443784227887;-0.4352290196176535;-0.43522900021925576;0.38601504958137617;-0.45571006511263934;0.5972567570424835;1.0002950370228687
97.018223;1.090637173532669;0.41671663335154885;0.38189518427151686;-0.5007444334595024;-0.4590753245927075;1.07953862981876;0.9998018019377573;9.999586752631533;0.41667443333097365;-0.43522901978221945;-0.4352289997898129;0.3860141286558107;-0.4557100652195959;0.5972557847068047;1.0002965198694265
97.028223;1.0906376481344;0.4167166625718661;0.3818951506868656;-0.5007444326019057;-0.45907532491783504;1.0795419320286859;0.9998051810524153;9.999569641410503;0.4166744371459003;-0.4352290199550748;-0.4352289993389318;0.3860132204658097;-0.4557100652960085;0.5972548089663082;1.0002977460786824
97.038223;1.0906382213790156;0.4167166476210734;0.3818951524785942;-0.5007444316976014;-0.4590753252763072;1.0795453174146974;0.9998085905852208;9.999554220307436;0.4166744507112004;-0.43522902013141773;-0.4352289988687358;0.38601232263543156;-0.455710065341171;0.5972538310352808;1.0002987294947796
97.048223;1.0906388897060213;0.4167165916026132;0.38189518986046633;-0.5007444307477986;-0.45907532566952824;1.079548792874623;0.9998120275128062;9.999540551387698;0.416674475611497;-0.43522902030607796;-0.43522899838144813;0.3860114333319499;-0.45571006535430475;0.5972528542749533;1.0002994856511052
97.058223;1.0906396485163004;0.41671649991625737;0.3818952618623244;-0.5007444297539554;-0.45907532609763274;1.0795523648798364;0.9998154875609957;9.999528687639176;0.416674513125651;-0.43522902047367873;-0.4352289978796716;0.38601055165652165;-0.4557100653349496;0.5972518837689116;1.0003000313647095
97.068223;1.090640495632334;0.41671637898755215;0.3818953665458298;-0.5007444287182229;-0.4590753265597791;1.0795560376769537;0.999818965497453;9.999518663185682;0.41667456366621963;-0.435229020628956;-0.4352289973662789;0.3860096774877317;-0.45571006528303726;0.5972509249803483;1.0003003840633484
97.078223;1.090641432680112;0.4167162353419583;0.38189550136781325;-0.5007444276435203;-0.4590753270543116;1.079559812207855;0.9998224563239072;9.999510482568692;0.416674626219604;-0.4352290207670055;-0.4352289968440471;0.3860088108910051;-0.4557100651985605;0.5972499825589307;1.0003005611798865
97.088223;1.0906424629927116;0.4167160755611086;0.3818956638646294;-0.500744426533026;-0.4590753275786631;1.0795636869578238;0.9998259555638319;9.999504118420464;0.41667469843825283;-0.4352290208836376;-0.435228996315064;0.38600795195157833;-0.4557100650813331;0.5972490598768719;1.0003005800115654
97.098223;1.090643588556671;0.4167159061036707;0.3818958521628067;-0.5007444253897305;-0.45907532812970375;1.0795676608815215;0.9998294583335902;9.999499521185454;0.41667477731594116;-0.4352290209756346;-0.4352289957804538;0.38600710123447834;-0.4557100649313747;0.5972481592114123;1.000300458395561
97.108223;1.0906448078967084;0.41671573269549766;0.3818960647751288;-0.5007444242164222;-0.45907532870452766;1.0795717356396433;0.9998329590656698;9.999496632215248;0.41667485977848784;-0.43522902104078603;-0.43522899524091857;0.38600626007779315;-0.45571006474943493;0.597247282454414;1.0003002158936238
97.118223;1.0906461154161056;0.4167155599524521;0.3818962998636045;-0.5007444230159035;-0.4590753293008461;1.079575914793381;0.9998364522058858;9.999495389813172;0.4166749425755409;-0.43522902107766104;-0.4352289946974622;0.38600543010443605;-0.45571006453704543;0.597246431700256;1.0002998739817717
97.128223;1.0906475023667315;0.4167153911243337;0.38189655482566653;-0.5007444217911485;-0.45907532991672306;1.0795802008341848;0.9998399330123293;9.999495734274255;0.416675021682568;-0.4352290210850208;-0.4352289941514411;0.3860046124393189;-0.4557100642962476;0.5972456088177537;1.0002994549353048
