time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
97.138223;1.0906489585004344;0.4167152277914047;0.3818968263090117;-0.5007444205452865;-0.4590753305501795;1.0795845925759353;0.9998433977179851;9.999497616870215;0.4166750922777609;-0.4352290210612978;-0.43522899360403094;0.38600380757618535;-0.4557100640294206;0.5972448144790233;1.0002989815420846
97.148223;1.0906504729204987;0.41671506982644174;0.38189711012413224;-0.5007444192814055;-0.4590753311991554;1.0795890843818852;0.99984684279447;9.99950100601122;0.41667514939989353;-0.43522902100475064;-0.43522899305597823;0.38600301579567586;-0.45571006373930767;0.5972440481909965;1.0002984777538806
97.158223;1.090652034242721;0.41671491587979137;0.38189740140665834;-0.500744418002238;-0.4590753318617203;1.079593667153977;0.9998502643018057;9.999505882506432;0.4166751886309466;-0.4352290209140812;-0.43522899250802766;0.38600223736541034;-0.45571006342867454;0.5972433091581828;1.0002979677114665
97.168223;1.0906536316462099;0.4167147645186605;0.38189769540497404;-0.5007444167098577;-0.45907533253619237;1.079598330871088;0.9998536582239357;9.999512227361324;0.4166752067352065;-0.43522902078878595;-0.4352289919614071;0.3860014726080169;-0.4557100630995598;0.5972425962505976;1.0002974736337202
97.178223;1.0906552563463667;0.4167146154986837;0.38189798819061094;-0.5007444154057269;-0.4590753332212311;1.0796030677725874;0.99985702150727;9.999520016031164;0.4166752017815687;-0.43522902062913343;-0.4352289914179306;0.38600072206306424;-0.4557100627528803;0.5972419073930338;1.000297014814776
97.188223;1.090656900995766;0.4167144699675907;0.38189827655559605;-0.5007444140910893;-0.45907533391585764;1.0796078740626371;0.9998603527152385;9.999529221691999;0.41667517222472594;-0.435229020435964;-0.43522899087995287;0.38599998634372473;-0.45571006238855954;0.5972412398687215;1.0002966073000295
97.198223;1.0906585576501906;0.41671432961189675;0.38189855748764734;-0.500744412767096;-0.4590753346191631;1.0796127484415532;0.9998636521454803;9.999539821418201;0.41667511604401336;-0.4352290202101224;-0.43522899035038937;0.38599926584026933;-0.4557100620057537;0.5972405909108262;1.0002962642136954
97.208223;1.0906602173419122;0.41671419594419656;0.3818988280341863;-0.5007444114346347;-0.4590753353300422;1.0796176885567708;0.9998669220065385;9.99955179991956;0.4166750311219732;-0.4352290199516966;-0.43522898983276886;0.38599856079341555;-0.4557100616030884;0.5972399574489667;1.0002959974915198
97.218223;1.0906618711534262;0.41671406989029985;0.38189908567911346;-0.5007444100946475;-0.45907533604734024;1.079622689406419;0.9998701655332738;9.999565145593037;0.41667491612393115;-0.4352290196597801;-0.43522898933130616;0.3859978714661975;-0.45571006117915314;0.5972393360211177;1.0002958191396147
97.228223;1.0906635108717655;0.41671395154920027;0.38189932869988646;-0.5007444087490078;-0.45907533676995954;1.0796277454171355;0.9998733851376248;9.999579846977555;0.4166747706982474;-0.4352290193329791;-0.43522898885098915;0.3859971980674494;-0.45571006073291853;0.5972387236690693;1.0002957401843562
97.238223;1.0906651289809128;0.41671384050044286;0.381899555888877;-0.5007444074009302;-0.45907533749656476;1.079632852421094;0.9998765821190051;9.999595895645394;0.41667459526919076;-0.4352290189701476;-0.4352289883973362;0.38599654055064114;-0.4557100602636298;0.5972381183985253;1.0002957680063396
97.248223;1.0906667186867784;0.4167137362570677;0.3818997658539009;-0.5007444060546374;-0.4590753382253227;1.0796380059462223;0.9998797578133986;9.999613279546333;0.41667439119675176;-0.43522901857086443;-0.4352289879758105;0.38599589826404646;-0.45571005977057133;0.5972375185980432;1.0002959037765882
97.258223;1.0906682744380218;0.4167136384266002;0.3818999567308512;-0.5007444047147599;-0.45907533895405966;1.079643198288633;0.9998829139832566;9.999631969174702;0.41667416126402157;-0.4352290181355413;-0.43522898759143125;0.38599526982654586;-0.45571005925300634;0.5972369226809423;1.0002961421937135
97.268223;1.0906697926740463;0.4167135469670953;0.38190012657208666;-0.5007444033855613;-0.4590753396805499;1.0796484185811426;0.9998860522710444;9.999651923044555;0.41667390982051505;-0.43522901766531336;-0.43522898724843156;0.3859946536941762;-0.4557100587100282;0.5972363294586948;1.000296474434358
97.278223;1.090671271601473;0.4167134627504582;0.38190027396291687;-0.5007444020703732;-0.45907534040271175;1.0796536547729112;0.9998891734336588;9.999673107826183;0.4166736420359833;-0.43522901716200724;-0.435228986949879;0.38599404873707444;-0.4557100581403702;0.5972357385881213;1.0002968916452866
97.288223;1.09067270917919;0.4167133880064645;0.3819003983147671;-0.5007444007715778;-0.45907534111882237;1.0796588953469712;0.9998922762988307;9.999695510866786;0.4166733628214784;-0.43522901662834623;-0.4352289866980112;0.38599345422896864;-0.4557100575424879;0.5972351508964278;1.0002973863200348
97.298223;1.0906741019735637;0.41671332628859026;0.3819004996569136;-0.5007443994906731;-0.45907534182780213;1.0796641313382065;0.9998953571443573;9.999719138456996;0.4166730766016544;-0.43522901606810427;-0.4352289864951333;0.3859928695956781;-0.45571005691493754;0.5972345689198126;1.0002979526096658
97.308223;1.0906754479092773;0.41671328204516667;0.381900578230359;-0.5007443982283789;-0.459075342529434;1.0796693577849013;0.9998984101151795;9.999743998970201;0.4166727880042293;-0.4352290154857628;-0.4352289863438984;0.3859922941629746;-0.4557100562566327;0.5972339969078001;1.0002985864800804
97.318223;1.090676749359381;0.4167132598210627;0.3819006343215496;-0.5007443969851462;-0.45907534322438937;1.079674573208474;0.9999014279476417;9.999770082656136;0.41667250216458956;-0.4352290148858413;-0.4352289862466812;0.3859917269669982;-0.45571005556666033;0.5972334396430868;1.0002992844990715
97.328223;1.0906780122232185;0.41671326324573815;0.3819006683238796;-0.5007443957618506;-0.45907534391407645;1.0796797774060678;0.999904403382426;9.99979735564997;0.4166722238041614;-0.4352290142724787;-0.43522898620497524;0.38599116681923795;-0.4557100548439546;0.5972329013564953;1.0003000413905367
97.338223;1.090679242980132;0.41671329453363587;0.38190068062263266;-0.5007443945602338;-0.4590753446003295;1.0796849689350594;0.999907331577062;9.999825768840635;0.4166719562229825;-0.4352290136493441;-0.4352289862195401;0.3859906124568633;-0.45571005408734083;0.5972323856444073;1.0003008488002687
97.348223;1.0906804469477074;0.4167133550873886;0.3819006712803427;-0.500744393382801;-0.4590753452850685;1.0796901445549736;0.9999102112102045;9.999855271672853;0.4166717014985292;-0.4352290130195572;-0.4352289862909789;0.38599006253408874;-0.4557100532959112;0.5972318960103054;1.0003016968389964
97.358223;1.090681628169565;0.41671344655159775;0.38190064001927493;-0.5007443922323227;-0.45907534597022776;1.0796953006238446;0.9999130433619536;9.999885825059007;0.4166714612673465;-0.4352290123854665;-0.4352289864200058;0.38598951588733527;-0.45571005246921104;0.5972314364463126;1.0003025761920974
97.368223;1.0906827895661777;0.41671357110899987;0.38190058654882547;-0.5007443911115502;-0.45907534665780486;1.0797004337326084;0.9999158304986494;9.99991741245992;0.4166712369985959;-0.43522901174829715;-0.43522898660726095;0.38598897220721035;-0.455710051607174;0.5972310111242793;1.0003034789764924
97.378223;1.0906839325240105;0.41671373118632965;0.3819005105837779;-0.5007443900234172;-0.45907534734959243;1.0797055406657599;0.999918576547333;9.999950044059126;0.41667102969187275;-0.43522901110807194;-0.43522898685320793;0.38598843214128065;-0.455710050710152;0.5972306233953725;1.0003043997287633
97.388223;1.090685056984214;0.4167139292365335;0.38190041154975946;-0.5007443889713532;-0.4590753480469024;1.079710619427252;0.9999212867794758;9.999983746360268;0.41667083966573526;-0.4352290104641196;-0.4352289871581382;0.38598789657317045;-0.45571004977891416;0.5972302754342677;1.000305336104285
97.398223;1.0906861624871356;0.4167141674582955;0.3819002888302002;-0.5007443879594837;-0.459075348750751;1.0797156697955934;0.9999239667970721;10.000018544936092;0.41667066696090393;-0.43522900981553664;-0.43522898752198624;0.3859873662659251;-0.45571004881442106;0.5972299684129164;1.0003062883434806
97.408223;1.0906872493035762;0.4167144476184033;0.3819001426378883;-0.5007443869927203;-0.4590753494620731;1.0797206920555829;0.9999266210160744;10.000054451340748;0.416670512064377;-0.4352290091612543;-0.4352289879441594;0.38598684205406664;-0.4557100478175489;0.5972297023950405;1.0003072587991997
97.418223;1.0906883193205374;0.4167147712210591;0.38189997453178054;-0.5007443860765107;-0.45907535018136636;1.0797256851992032;0.9999292518070716;10.000091451396903;0.41667037627122955;-0.4352290085001657;-0.4352289884234173;0.38598632469898786;-0.4557100467890217;0.5972294762860257;1.0003082512461072
97.428223;1.0906893763482575;0.4167151395589668;0.3818997869743974;-0.5007443852161844;-0.45907535090815643;1.0797306459114755;0.9999318601246916;10.000129505742425;0.41667026130953394;-0.4352290078309692;-0.43522898895771756;0.38598581468557597;-0.45571004572955653;0.5972292881172706;1.000309269404705
97.438223;1.090690425200552;0.4167155535466431;0.38189958252252987;-0.5007443844163307;-0.4590753516410116;1.0797355685269918;0.9999344464543357;10.000168567672011;0.41667016841959437;-0.43522900715165636;-0.4352289895442877;0.38598531232224514;-0.4557100446399373;0.5972291354629986;1.0003103168449956
97.448223;1.0906914700399841;0.41671601354464105;0.3818993636696052;-0.5007443836805565;-0.459075352377852;1.0797404454357786;0.9999370106287119;10.000208590989844;0.41667009767386776;-0.43522900645971063;-0.43522899018003885;0.3859848175856406;-0.4557100435208582;0.5972290160106415;1.0003113988713008
97.458223;1.0906925136427499;0.4167165190601962;0.38189913323372465;-0.500744383011501;-0.4590753531161935;1.079745268015563;0.9999395511189805;10.000249522779113;0.4166700481459004;-0.4352290057529224;-0.4352289908620029;0.3859843298288685;-0.4557100423727774;0.5972289278431482;1.00031252277645
97.468223;1.0906935579754036;0.4167170686228226;0.3818988944168273;-0.5007443824109523;-0.4590753538535019;1.0797500279840349;0.9999420648491982;10.000291301537027;0.41667001838104734;-0.4352290050297777;-0.4352289915874217;0.38598384810163916;-0.4557100411959397;0.5972288691860264;1.0003136949226756
97.478223;1.0906946044293688;0.4167176597933635;0.38189865060993927;-0.5007443818799311;-0.45907535458757537;1.07975471830765;0.9999445480357183;10.000333864772205;0.41667000653517794;-0.43522900428929306;-0.4352289923537785;0.3859833719441693;-0.45571003999042736;0.5972288382701813;1.0003149182734583
97.488223;1.0906956539684416;0.4167182889629076;0.3818984053074219;-0.5007443814184664;-0.45907535531670823;1.0797593338039;0.9999469980190602;10.000377163261604;0.4166700104974841;-0.4352290035308832;-0.4352289931590719;0.38598290154575654;-0.4557100387562433;0.5972288334261109;1.0003161922279908
97.498223;1.090696708736451;0.41671895174204754;0.38189816206704197;-0.5007443810254486;-0.45907535603939004;1.0797638710445583;0.9999494145356118;10.000421171741133;0.4166700281711534;-0.43522900275475224;-0.43522899400187887;0.38598243714150177;-0.455710037493515;0.5972288533611033;1.0003175126696184
97.508223;1.0906977729392924;0.416719644066528;0.38189792459500127;-0.5007443806991276;-0.4590753567537495;1.0797683259199164;0.9999517993531717;10.000465879925397;0.4166700578000643;-0.435229001962268;-0.4352289948809394;0.3859819789479045;-0.4557100362025446;0.5972288980793703;1.000318871497872
97.518223;1.0906988508695852;0.416720362852037;0.381897696647166;-0.5007443804376405;-0.4590753574573889;1.0797726900779416;0.9999541551561005;10.000511270097194;0.416670098221391;-0.4352290011555192;-0.43522899579490726;0.38598152778522027;-0.4557100348837025;0.5972289695865393;1.0003202573972134
97.528223;1.0906999447579002;0.4167211061102995;0.3818974816167988;-0.5007443802388657;-0.45907535814752476;1.079776950434068;0.9999564846764044;10.000557298442187;0.41667014870137065;-0.4352290003368717;-0.4352289967426067;0.3859810851507091;-0.45571003353769085;0.5972290709450435;1.000321658628014
97.538223;1.0907010549492069;0.41672187299197494;0.3818972824610974;-0.5007443801001988;-0.4590753588211766;1.0797810925516678;0.9999587902650339;10.00060388751408;0.416670208436198;-0.43522899950915483;-0.4352289977230757;0.38598065255200553;-0.45571003216595246;0.5972292045336345;1.0003230654844097
97.548223;1.090702180157915;0.4167226635691474;0.38189710215739264;-0.5007443800188552;-0.4590753594755384;1.0797851037671653;0.9999610740293883;10.000650930288534;0.4166702762834023;-0.43522899867559456;-0.43522899873505533;0.38598023105497437;-0.4557100307704732;0.597229371514508;1.000324470125378
97.558223;1.0907033159646267;0.4167234784146233;0.38189694421163695;-0.5007443799923196;-0.45907536010827305;1.079788973414558;0.9999633382968298;10.000698299984206;0.416670351074807;-0.4352289978391649;-0.4352289997765697;0.3859798212801722;-0.4557100293532548;0.5972295730016566;1.0003258647318487
97.568223;1.0907044543514945;0.41672431815036537;0.3818968127306625;-0.5007443800183439;-0.45907536071758687;1.0797926912555365;0.9999655850787423;10.000745859817762;0.41667043220439753;-0.4352289970018086;-0.43522900084508237;0.38597942315900574;-0.455710027916267;0.597229811137387;1.0003272396557648
97.578223;1.0907055860726735;0.41672518285946636;0.3818967119693105;-0.5007443800944782;-0.4590753613023171;1.0797962465866646;0.9999678146282076;10.000793471676662;0.41667051981062553;-0.4352289961637647;-0.43522900193795167;0.3859790355741663;-0.45571002646191255;0.5972300879927632;1.0003285823999142
97.588223;1.0907067041001892;0.41672607180793114;0.38189664567910553;-0.5007443802175585;-0.4590753618619934;1.0797996297931218;0.9999700248139225;10.000841009786852;0.4166706142803012;-0.4352289953234471;-0.43522900305274853;0.38597865676278886;-0.4557100249933056;0.5972304037060735;1.0003298780061844
97.598223;1.0907078058160087;0.4167269839954368;0.38189661660685975;-0.5007443803835634;-0.45907536239663665;1.0798028342038117;0.9999722113855344;10.000888378186218;0.4166707154969871;-0.43522899447805197;-0.43522900418720856;0.38597828537320206;-0.45571002351386;0.5972307564138659;1.000331110460295
97.608223;1.0907088927019215;0.41672791886454746;0.3818966265679588;-0.500744380587982;-0.4590753629064883;1.07980585493445;0.9999743684347263;10.000935512629129;0.416670822547466;-0.43522899362438244;-0.43522900533879927;0.3859779212857783;-0.4557100220266935;0.597231143060492;1.000332264230059
97.618223;1.090709968883687;0.4167288761941541;0.38189667702227853;-0.5007443808263828;-0.4590753633921477;1.0798086864844407;0.9999764889820135;10.00098236296584;0.416670934097756;-0.4352289927594542;-0.43522900650446084;0.38597756562020114;-0.45571002053458076;0.5972315597095562;1.0003333257083438
97.628223;1.0907110396392974;0.41672985546030467;0.38189676913624243;-0.500744381094836;-0.4590753638548997;1.0798113227799797;0.9999785655012835;10.001028874904645;0.41667104906881364;-0.43522899188082353;-0.43522900768094863;0.38597722015984093;-0.4557100190399749;0.5972320019799277;1.0003342841429685
97.638223;1.090712109099551;0.4167308555882808;0.3818969030654438;-0.5007443813902894;-0.45907536429664253;1.0798137594090393;0.9999805907197329;10.001074984240308;0.4166711670177037;-0.4352289909867115;-0.4352290088652946;0.38597688672101976;-0.45571001754445534;0.5972324655728632;1.0003351311018203
97.648223;1.0907131785252038;0.41673187509969983;0.3818970776268005;-0.5007443817109172;-0.45907536471945365;1.0798159950206498;0.9999825590618949;10.00112062003956;0.4166712876872393;-0.43522899007577964;-0.4352290100549301;0.385976566534902;-0.45571001604828315;0.5972329462174619;1.0003358591070008
97.658223;1.0907142470529088;0.4167329122099417;0.38189729091301344;-0.5007443820560018;-0.4590753651251873;1.0798180303489768;0.9999844669931188;10.001165701958126;0.4166714102564732;-0.43522898914662767;-0.4352290112473583;0.3859762600970933;-0.4557100145507689;0.5972334392397254;1.0003364611706285
97.668223;1.0907153138161447;0.41673396509334665;0.3818975410573173;-0.5007443824252793;-0.4590753655156457;1.079819866530881;0.9999863110885098;10.001210128969396;0.41667153347652225;-0.43522898819766226;-0.4352290124397548;0.3859759677364784;-0.4557100130510489;0.597233939086342;1.0003369313044812
97.678223;1.0907163795098433;0.41673503222710634;0.38189782663019295;-0.5007443828183223;-0.45907536589329967;1.0798215044686257;0.9999880868114749;10.001253778152629;0.4166716563485579;-0.435228987227427;-0.43522901362921934;0.38597569000240123;-0.4557100115486459;0.5972344391664319;1.0003372644535653
97.688223;1.0907174467900742;0.41673611222786866;0.3818981469881773;-0.5007443832340601;-0.4590753662615596;1.0798229449793857;0.9999897899707744;10.001296522927161;0.4166717780539463;-0.43522898623491896;-0.43522901481338305;0.3859754275971299;-0.45571001004358663;0.5972349325515283;1.0003374553250608
97.698223;1.090718520312502;0.4167372034954124;0.3818985026018276;-0.500744383670413;-0.4590753666242573;1.0798241892866969;0.9999914181525482;10.001338244756603;0.416671897357586;-0.4352289852196896;-0.4352290159904638;0.38597518147022836;-0.45571000853608706;0.5972354130206133;1.0003374978853055
97.708223;1.090719606542963;0.41673830422437935;0.38189889475687455;-0.5007443841244049;-0.4590753669850988;1.0798252396313899;0.9999929707526086;10.001378817477768;0.4166720124433183;-0.4352289841816996;-0.4352290171588343;0.3859749531536307;-0.45571000702623876;0.5972358753994251;1.0003373864553737
97.718223;1.0907207121801614;0.4167394125529768;0.3818993247274294;-0.5007443845927086;-0.4590753673473316;1.079826099687845;0.9999944489553827;10.001418093501808;0.41667212098801193;-0.4352289831211785;-0.4352290183169096;0.3859747449151502;-0.45571000551408775;0.5972363154255057;1.0003371167849202
97.728223;1.090721842066882;0.41674052676008416;0.38189979327253093;-0.5007443850723854;-0.4590753677134941;1.079826775265727;0.9999958554342412;10.001455913866584;0.41667222024161327;-0.43522898203880367;-0.4352290194633586;0.3859745595556379;-0.45571000399983336;0.5972367298684671;1.0003366860170486
97.738223;1.090722999248705;0.4167416457821398;0.38190030035833894;-0.5007443855615803;-0.4590753680856574;1.079827275744242;0.9999971939408658;10.001492120209607;0.41667230756614937;-0.43522898093576207;-0.4352290205969391;0.3859744001193993;-0.455710002483839;0.5972371167499199;1.0003360930179055
97.748223;1.0907241872021787;0.41674276972540175;0.38190084479291975;-0.5007443860597323;-0.45907536846602337;1.07982761456411;0.999998469300972;10.001526560290733;0.41667238104561344;-0.43522897981340875;-0.43522902171615296;0.38597426979811517;-0.4557100009666952;0.5972374752924151;1.000335340109196
97.758223;1.0907254112561404;0.416743899841484;0.3819014242840158;-0.5007443865672991;-0.4590753688569406;1.0798278073835332;0.9999996860243193;10.001559095967462;0.4166724394042508;-0.43522897867309746;-0.4352290228192046;0.38597417201055806;-0.45570999944952345;0.597237805719178;1.0003344338514584
97.768223;1.090726677811739;0.41674503812777913;0.38190203594565814;-0.5007443870855272;-0.45907536926042297;1.0798278699403894;1.0000008463256318;10.001589604712715;0.41667248166867266;-0.43522897751622697;-0.4352290239039644;0.3859741105336743;-0.4557099979340395;0.5972381091402847;1.0003333837851567
97.778223;1.090727993070038;0.4167461868656722;0.38190267681077655;-0.500744387616303;-0.45907536967823187;1.0798278175473357;1.0000019501209594;10.001617970233937;0.4166725071043276;-0.43522897634402796;-0.4352290249678582;0.385974089626995;-0.45570999642206744;0.5972383873077155;1.0003322015856997
97.788223;1.0907293623530432;0.41674734818416626;0.3819033441419729;-0.5007443881617287;-0.45907537011245564;1.0798276654358572;1.000002995783611;10.0016440755758;0.4166725150999672;-0.43522897515743014;-0.4352290260079205;0.38597411385778635;-0.4557099949150916;0.5972386422542115;1.0003309007059105
97.798223;1.0907307892279932;0.4167485238828987;0.3819040355860921;-0.5007443887236449;-0.45907537056552244;1.0798274291486007;1.000003980348216;10.001667803934458;0.41667250495941344;-0.435228973957374;-0.4352290270208815;0.3859741875375156;-0.45570999341425655;0.5972388764515982;1.0003294947800119
97.808223;1.0907322745791916;0.41674971533481053;0.3819047493522236;-0.5007443893034423;-0.45907537103968316;1.0798271247560318;1.000004899998994;10.001689038109674;0.4166724759610761;-0.4352289727450535;-0.43522902800328345;0.3859743144221785;-0.45570999192049444;0.5972390932107642;1.000327995939076
97.818223;1.0907338177155808;0.41675092306635675;0.38190548402936325;-0.5007443899019184;-0.4590753715369299;1.0798267679740876;1.000005751157692;10.001707657524626;0.41667242759759926;-0.4352289715219094;-0.4352290289518384;0.38597449780113285;-0.4557099904347575;0.5972392963263159;1.0003264145959845
97.828223;1.0907354200790467;0.4167521463297505;0.3819062377616586;-0.5007443905191513;-0.45907537205935967;1.0798263720505987;1.0000065316528466;10.001723545806023;0.4166723598230458;-0.43522897028985186;-0.43522902986379175;0.38597474034351403;-0.4557099889583862;0.597239489512848;1.0003247600616887
97.838223;1.0907370878786935;0.41675338277015683;0.3819070075889098;-0.5007443911546539;-0.4590753726090565;1.0798259458329835;1.0000072411398482;10.00173660608016;0.4166722734603293;-0.4352289690516328;-0.4352290307370228;0.3859750437729322;-0.45570998749303654;0.5972396767607852;1.0003230411233366
97.848223;1.090738829861524;0.41675462803833135;0.3819077897613545;-0.5007443918075043;-0.4590753731875423;1.079825492891173;1.0000078804499726;10.001746768954101;0.4166721705350155;-0.43522896781063936;-0.4352290315700665;0.38597540889172816;-0.45570998604011886;0.5972398625951376;1.0003212665220802
97.858223;1.0907406522841105;0.41675587608419684;0.38190858085780044;-0.5007443924761663;-0.4590753737955162;1.079825011699633;1.000008450619269;10.001753992228682;0.4166720539770449;-0.43522896657016313;-0.435229032362053;0.3859758358325083;-0.4557099846004961;0.5972400513270061;1.00031944503438
97.868223;1.090742556822511;0.4167571205596407;0.3819093787641141;-0.5007443931583839;-0.459075374432908;1.0798244969173687;1.0000089525857403;10.001758248341059;0.41667192705259143;-0.435228965333064;-0.4352290331125027;0.3859763242539051;-0.4557099831747212;0.5972402467998975;1.0003175852098023
97.878223;1.0907445429108216;0.4167583563271894;0.38191018253787995;-0.5007443938513942;-0.45907537509919316;1.0798239410224066;1.0000093873911047;10.001759506993372;0.4166717933492603;-0.4352289641020513;-0.43522903382099815;0.3859768735968726;-0.45570998176357425;0.59724045284696;1.000315695624624
97.888223;1.0907466110008806;0.4167595798215463;0.3819109915339209;-0.5007443945523813;-0.4590753757939084;1.0798233349131867;1.000009755767497;10.00175773575667;0.4166716570445495;-0.4352289628799623;-0.43522903448660927;0.38597748320527797;-0.45570998036845606;0.5972406725519439;1.0003137853986235
97.898223;1.090748763188521;0.41676078815560696;0.3819118051941566;-0.5007443952588522;-0.459075376516904;1.0798226675688387;1.000010058109728;10.001752910694359;0.41667152276727476;-0.43522896166956027;-0.43522903510746896;0.3859781519939422;-0.45570997899115867;0.5972409068807111;1.0003118641046584
97.908223;1.0907510009790191;0.41676197796341163;0.38191262356136646;-0.5007443959685689;-0.4590753772682998;1.0798219259164776;1.0000102962785336;10.001745026220147;0.4166713952574868;-0.4352289604729771;-0.4352290356812137;0.385978877949111;-0.4557099776333134;0.5972411553119669;1.0003099414623902
97.918223;1.090753323404481;0.4167631448535595;0.38191344751777967;-0.5007443966794706;-0.45907537804844306;1.0798210950536742;1.0000104747683682;10.001734108153023;0.41667127932214065;-0.4352289592915198;-0.4352290362059843;0.38597965775923504;-0.45570997629617777;0.5972414179570764;1.0003080268135764
97.928223;1.0907557271184936;0.4167642836215795;0.3819142787763007;-0.5007443973898337;-0.45907537885793676;1.079820159165785;1.0000105994049155;10.001720213455526;0.4166711799474682;-0.43522895812612283;-0.43522903668085444;0.3859804866562104;-0.45570997498072513;0.5972416963045685;1.000306128084486
97.938223;1.0907582072100128;0.4167653890712956;0.38191511985159743;-0.5007443980980424;-0.4590753796978139;1.0798191036321148;1.0000106753247477;10.001703411404504;0.416671102130766;-0.4352289569777845;-0.4352290371054482;0.38598135871998185;-0.45570997368766764;0.5972419924199559;1.000304251571552
97.948223;1.0907607580100682;0.4167664571030597;0.3819159735162913;-0.5007443988020345;-0.4590753805696051;1.0798179161313468;1.0000107054233802;10.00168377235553;0.41667105033591334;-0.43522895584745974;-0.4352290374796392;0.3859822675553119;-0.4557099724173236;0.5972423082929815;1.0003024026418275
97.958223;1.0907633736109428;0.41676748534865854;0.3819168419618129;-0.5007443994992259;-0.4590753814749102;1.0798165851666752;1.0000106898784737;10.001661375434802;0.4166710278709934;-0.4352289547357812;-0.4352290378035692;0.38598320680539916;-0.4557099711696744;0.5972426457932033;1.0003005858047704
97.968223;1.090766047494139;0.41676847268051065;0.3819177264663939;-0.5007444001868607;-0.4590753824150172;1.0798150989382442;1.000010627270173;10.00163631782152;0.4166710365415771;-0.4352289536432071;-0.43522903807756436;0.3859841703508399;-0.4557099699449648;0.597243007184222;1.0002988051649764
97.978223;1.0907687714655891;0.41676941808023527;0.381918627490288;-0.500744400862206;-0.4590753833910732;1.0798134460608129;1.0000105159431347;10.001608712983934;0.4166710767951066;-0.435228952570337;-0.4352290383020906;0.385985152292843;-0.45570996874445874;0.5972433958611885;1.0002970657412735
97.988223;1.0907715355801602;0.41677032015615106;0.38191954488342383;-0.5007444015227294;-0.4590753844040422;1.0798116160971516;1.0000103543318717;10.001578688226468;0.4166711484395599;-0.4352289515177321;-0.43522903847777117;0.38598614674898296;-0.4557099675706037;0.5972438160060126;1.0002953727688073
97.998223;1.0907743295814782;0.41677117738756686;0.38192047837747173;-0.500744402166523;-0.4590753854540037;1.0798096000042683;1.0000101405194046;10.001546390814726;0.4166712514621045;-0.4352289504855924;-0.43522903860527323;0.38598714774875437;-0.4557099664265559;0.5972442707593557;1.0002937291704337
98.008223;1.0907771439417953;0.41677198813699357;0.38192142801745016;-0.5007444027925743;-0.45907538653943436;1.0798073913039645;1.0000098712667562;10.00151199332;0.416671386300244;-0.435228949473913;-0.43522903868513085;0.3859881495839953;-0.45570996531563807;0.5972447608713247;1.0002921347285711
98.018223;1.0907799702491097;0.4167727503988636;0.38192239403693384;-0.500744403400671;-0.4590753876570703;1.0798049870239532;1.0000095413963987;10.001475694212735;0.4166715537812388;-0.4352289484826546;-0.43522903871761953;0.385989147341057;-0.4557099642410575;0.5972452853524662;1.0002905871373333
98.028223;1.0907828024044846;0.41677346205827376;0.3819233764833393;-0.5007444039912302;-0.45907538880236126;1.0798023878025265;1.0000091449218098;10.001437719573376;0.4166717551819721;-0.4352289475115387;-0.4352290387028019;0.38599013701988205;-0.4557099632055511;0.5972458428249092;1.0002890826567405
98.038223;1.090785637548688;0.4167741215863466;0.38192437493632736;-0.5007444045651958;-0.45907538997009145;1.0797995969663883;1.0000086773116281;10.001398318383215;0.41667199224664886;-0.43522894655991995;-0.4352290386406194;0.3859911155174134;-0.4557099622110128;0.5972464320635211;1.000287616367784
98.048223;1.090788475168606;0.4167747282898394;0.38192538862570613;-0.5007444051240248;-0.4590753911548557;1.0797966195189752;1.0000081370805924;10.001357741441375;0.41667226679542324;-0.4352289456269279;-0.43522903853084294;0.3859920808947785;-0.45570996125855673;0.5972470519873602;1.0002861831532492
98.058223;1.0907913159546427;0.4167752818160271;0.38192641698995755;-0.5007444056699434;-0.45907539235143713;1.0797934626303185;1.0000075258370063;10.00131621732659;0.41667258021000436;-0.4352289447116278;-0.43522903837294746;0.3859930324662044;-0.4557099603487311;0.5972477014852008;1.0002847782184638
98.068223;1.0907941618593846;0.4167757816015778;0.3819274598612277;-0.5007444062062039;-0.4590753935550658;1.0797901366560418;1.0000068479255761;10.00127394535758;0.41667293367331654;-0.4352289438132071;-0.4352290381658872;0.3859939704828952;-0.45570995948145204;0.5972483791145868;1.000283396382814
98.078223;1.090797015654992;0.4167762269803685;0.38192851712415954;-0.5007444067367255;-0.45907539476154813;1.0797866546658368;1.0000061109223;10.001231104008184;0.4166733288416667;-0.43522894293142195;-0.4352290379079162;0.38599489574930307;-0.4557099586558096;0.597249083166069;1.0002820321959391
98.088223;1.0907998788356068;0.41677661768875723;0.3819295884582853;-0.5007444072652832;-0.4590753959673305;1.0797830306964615;1.0000053251125107;10.00118786315999;0.416673767665069;-0.4352289420671535;-0.43522903759674764;0.3859958094783519;-0.455709957869964;0.5972498124218082;1.0002806812778628
98.098223;1.0908027502560296;0.41677695425462963;0.381930673146842;-0.500744407795066;-0.4590753971694652;1.0797792784074192;1.0000045011066152;10.00114439005746;0.41667425169689193;-0.4352289412222119;-0.43522903722991585;0.385996713289711;-0.4557099571213815;0.5972505669634371;1.0002793410445074
98.108223;1.0908056268449755;0.41677723822777907;0.38193177004026485;-0.500744408328737;-0.4590753983654471;1.0797754109750242;1.000003648571177;10.00110084211517;0.4166747821157572;-0.4352289403982126;-0.4352290368052436;0.3859976088122351;-0.45570995640738354;0.5972513481022994;1.000278010007488
98.118223;1.0908085039630677;0.416777471718995;0.3819328778905795;-0.5007444088684492;-0.45907539955292126;1.079771441352988;1.0000027766800623;10.001057359302955;0.41667536017377893;-0.4352289395957556;-0.4352290363214726;0.38599849707184863;-0.4557099557254125;0.5972521576131163;1.000276686206827
98.128223;1.0908113750835624;0.4167776561818906;0.381933995737589;-0.500744409415746;-0.4590754007294166;1.079767382347678;1.0000018935837063;10.001014072565305;0.4166759872706311;-0.4352289388147485;-0.4352290357785849;0.38599937855144884;-0.4557099550730144;0.5972529971924594;1.000275366297593
98.138223;1.0908142329477633;0.4167777920356215;0.38193512322274226;-0.5007444099716117;-0.45907540189223894;1.0797632472511611;1.0000010048905383;10.000971113677565;0.4166766646503143;-0.43522893805530144;-0.4352290351774686;0.38600025382013625;-0.455709954448007;0.5972538683580599;1.0002740454533785
98.148223;1.0908170705590323;0.41677787960870266;0.38193626063002756;-0.500744410536485;-0.4590754030383412;1.079759050452748;1.0000001138541974;10.000928604544995;0.4166773927933465;-0.4352289373181041;-0.4352290345194312;0.3860011235759985;-0.4557099538487341;0.59725477224922;1.000272717417011
98.158223;1.0908198810657015;0.416777919956486;0.38193740849738744;-0.5007444111102632;-0.45907540416419607;1.0797548067298997;0.999999223418041;10.000886639653553;0.4166781707364759;-0.4352289366040938;-0.43522903380606226;0.38600198788304885;-0.455709953274137;0.5972557091771008;1.000271375680101
98.168223;1.090822659454946;0.41677791496148475;0.38193856741016463;-0.5007444116926563;-0.4590754052659755;1.0797505308525688;0.999998337702306;10.000845289773617;0.4166789958256763;-0.4352289359140953;-0.4352290330393618;0.38600284575173976;-0.4557099527235754;0.5972566785738451;1.0002700151217818
98.178223;1.0908254048087787;0.4167778670541291;0.38193973800687814;-0.5007444122834451;-0.459075406340092;1.079746238666942;0.9999974620964256;10.000804623059828;0.41667986395419687;-0.43522893524876904;-0.43522903222190823;0.38600369543443364;-0.45570995219641136;0.5972576796668495;1.0002686322110421
98.188223;1.0908281199324033;0.4167777786461454;0.3819409207055009;-0.5007444128821047;-0.45907540738348457;1.079741947111138;0.9999966027589149;10.000764721667338;0.4166807701238753;-0.4352289346087659;-0.43522903135692803;0.38600453479688185;-0.4557099516915693;0.5972587121622219;1.0002672246954984
98.198223;1.0908308092721832;0.4167776516797372;0.381942115506805;-0.5007444134873709;-0.45907540839333744;1.079737672589503;0.9999957656582655;10.000725687063753;0.4166817093332396;-0.43522893399491824;-0.43522903044814787;0.3860053614684258;-0.4557099512074177;0.5972597763037287;1.0002657914839805
98.208223;1.0908334761987841;0.41677748794815916;0.3819433220043855;-0.5007444140972752;-0.4590754093672209;1.0797334298531498;0.999994955245647;10.000687633676192;0.4166826772254921;-0.43522893340820495;-0.43522902949937253;0.38600617285510047;-0.4557099507418631;0.5972608729494546;1.0002643326137723
98.218223;1.0908361200833732;0.41677728988488427;0.3819445393967598;-0.5007444147092632;-0.45907541030394616;1.0797292323661245;0.9999941738138544;10.000650673951442;0.41668366976572047;-0.4352289328494896;-0.43522902851403417;0.3860069662752749;-0.4557099502922309;0.5972620040681806;1.0002628504611075
98.228223;1.090838734677131;0.41677706076647836;0.3819457670968821;-0.5007444153203381;-0.45907541120390455;1.079725093638982;0.9999934219995908;10.000614905941461;0.4166846826131889;-0.43522893231940896;-0.4352290274950315;0.38600773931722987;-0.4557099498551339;0.597263172793485;1.000261350350456
98.238223;1.0908413092441063;0.4167768039955851;0.3819470056943905;-0.5007444159274119;-0.4590754120685277;1.0797210275435818;0.9999926998035203;10.000580409678728;0.4166857110531817;-0.4352289318184982;-0.4352290264447337;0.3860084903865924;-0.4557099494267983;0.5972643829666688;1.0002598377842296
98.248223;1.0908438323947058;0.4167765220530876;0.38194825683853467;-0.5007444165276679;-0.45907541289963255;1.0797170470019193;0.9999920076877351;10.000547249976437;0.4166867500854982;-0.4352289313471787;-0.4352290253649122;0.3860092192367049;-0.4557099490036511;0.5972656386742254;1.0002583154106677
98.258223;1.0908462952655977;0.4167762159975863;0.38194952228642853;-0.5007444171187484;-0.4590754136990531;1.0797131628778263;0.9999913476595866;10.000515480094391;0.41668779460857275;-0.43522893090548215;-0.4352290242567285;0.3860099266198737;-0.4557099485827283;0.5972669433962459;1.0002567837461482
98.268223;1.0908486914162596;0.41677588599287274;0.3819508035080217;-0.50074441769853;-0.4590754144685155;1.0797093834716756;0.9999907237170783;10.000485141007307;0.4166888402270189;-0.4352289304930533;-0.43522902312094813;0.38601061274324233;-0.455709948161947;0.5972682988981993;1.0002552436787933
98.278223;1.0908510156076439;0.41677553211903273;0.38195210185716905;-0.5007444182645181;-0.4590754152096546;1.0797057137522;0.9999901409039386;10.000456255609125;0.4166898838342267;-0.4352289301096052;-0.43522902195813934;0.38601127611945224;-0.45570994774030016;0.5972697048385528;1.0002536971371123
98.288223;1.0908532634378532;0.41677515457227204;0.38195341876775035;-0.5007444188134409;-0.45907541592404605;1.079702155000423;0.9999896042067752;10.000428824675582;0.4166909230453036;-0.4352289297551447;-0.4352290207686644;0.3860119142076287;-0.45570994731755066;0.5972711590475284;1.0002521458558538
98.298223;1.0908554315597379;0.4167747536856792;0.3819547559101237;-0.5007444193414569;-0.4590754166132071;1.0796987054695297;0.9999891188196773;10.000402833920921;0.416691955720093;-0.43522892942968705;-0.435229019552637;0.3860125247605396;-0.45570994689344735;0.597272657700897;1.0002505900662058
98.308223;1.0908575179733426;0.416774330016903;0.3819561153177367;-0.5007444198447478;-0.4590754172786247;1.0796953610371507;0.9999886903540581;10.000378269447374;0.4166929804873646;-0.43522892913291517;-0.43522901831008143;0.3860131063694766;-0.4557099464671942;0.5972741955616202;1.0002490284861056
98.318223;1.090859521964127;0.4167738840269991;0.3819574994746208;-0.5007444203198543;-0.45907541792198486;1.0796921156521304;0.9999883241125137;10.00035512347865;0.41669399722390316;-0.43522892886405945;-0.435229017041047;0.3860136581980874;-0.4557099460376084;0.5972757666378535;1.0002474593857003
98.328223;1.0908614443931428;0.41677341581204796;0.38195891125912523;-0.5007444207635995;-0.4590754185454996;1.0796889620814616;0.9999880250106402;10.000333388317761;0.4166950069715401;-0.4352289286219917;-0.4352290157453736;0.3860141794841737;-0.45570994560357314;0.5972773648932812;1.0002458817646196
98.338223;1.0908632879413838;0.4167729254865917;0.3819603536535697;-0.5007444211731511;-0.4590754191517407;1.0796858926054638;0.9999877975372974;10.000313055500488;0.41669601166187126;-0.435228928405385;-0.43522901442249134;0.3860146692541133;-0.4557099451643106;0.5972789847977322;1.000244296319939
98.348223;1.0908650558238222;0.41677241348021615;0.3819618294264378;-0.5007444215462201;-0.4590754197429107;1.0796829000932988;0.9999876446429976;10.000294115714905;0.41669701364164585;-0.4352289282126723;-0.4352290130716843;0.38601512638829855;-0.4557099447196398;0.5972806212824013;1.0002427051741425
98.358223;1.0908667503560585;0.4167718799943768;0.3819633410507854;-0.5007444218808693;-0.45907542032024756;1.0796799797475174;0.9999875673896937;10.00027655272787;0.41669801542385954;-0.43522892804183366;-0.4352290116926502;0.3860155499442125;-0.45570994427020367;0.5972822686401051;1.0002411100485833
98.368223;1.0908683728203685;0.4167713245026662;0.38196489066848854;-0.5007444221752086;-0.45907542088402387;1.0796771295808085;0.9999875658821232;10.000260344495645;0.41669901992857755;-0.4352289278903943;-0.4352290102858543;0.38601593971428166;-0.4557099438172788;0.5972839192932816;1.0002395110208329
98.378223;1.0908699238426667;0.41677074624027427;0.3819664797566498;-0.5007444224275353;-0.4590754214340258;1.079674348673557;0.9999876402482235;10.000245470062351;0.4167000301239699;-0.43522892775584543;-0.4352290088522883;0.3860162967721947;-0.4557099433623857;0.5972855634900149;1.0002379072379906
98.388223;1.0908714040746568;0.4167701449524822;0.3819681085308377;-0.50074442263642;-0.45907542197001333;1.0796716356102671;0.9999877915641533;10.000231912487132;0.41670104789093126;-0.4352289276362034;-0.43522900739285486;0.3860166233489564;-0.45570994290719496;0.5972871899124835;1.0002362986038686
98.398223;1.0908728146855144;0.41676952103656373;0.3819697753949367;-0.5007444228003474;-0.4590754224917151;1.0796689886044568;0.9999880221466125;10.000219660987577;0.4167020733783867;-0.4352289275302877;-0.43522900590773883;0.38601692175908586;-0.4557099424534758;0.5972887868783393;1.0002346869394603
98.408223;1.0908741566388134;0.4167688751634154;0.3819714769611577;-0.50074442291752;-0.4590754229985856;1.0796664055970941;0.9999883340459936;10.000208713198766;0.41670310529209603;-0.4352289274377228;-0.43522900439614576;0.3860171931360194;-0.45570994200265835;0.5972903432867632;1.0002330758661784
98.418223;1.090875429830367;0.41676820776911383;0.381973208781013;-0.500744422986272;-0.4590754234897237;1.0796638834992642;0.9999887267251569;10.0001990747038;0.41670414165584635;-0.43522892735867225;-0.4352290028568862;0.38601743723199494;-0.4557099415554732;0.5972918486010212;1.0002314695024623
98.428223;1.0908766332880686;0.4167675187477607;0.3819749660766868;-0.5007444230055709;-0.45907542396402495;1.079661418220603;0.9999891966612005;10.000190752650886;0.41670518046991695;-0.43522892729338947;-0.43522900128936576;0.38601765337022187;-0.45570994111210544;0.5972932926344448;1.0002298708464794
98.438223;1.0908777653413144;0.41676680750527956;0.3819767438819006;-0.500744422975006;-0.4590754244204648;1.0796590063695484;0.9999897392892799;10.00018374143084;0.41670621991323814;-0.4352289272420156;-0.4352289996937725;0.38601784125428446;-0.4557099406723337;0.5972946658578285;1.0002282809358902
98.448223;1.0908788226531925;0.41676607322408205;0.38197853673975357;-0.500744422894617;-0.45907542485836966;1.079656647417103;0.9999903510259135;10.000178010494121;0.4167072580367533;-0.43522892720455303;-0.43522899807047427;0.38601800096850614;-0.4557099402353414;0.5972959601595254;1.000226698943366
98.458223;1.090879799250613;0.41676531503423364;0.3819803384261645;-0.5007444227651009;-0.4590754252773814;1.0796543447816558;0.9999910299544712;10.000173507414102;0.4167082923910626;-0.43522892718085227;-0.4352289964197608;0.3860181325138634;-0.4557099397996949;0.5972971701330949;1.000225123015275
98.468223;1.090880687245233;0.41676453229193305;0.38198214194699126;-0.5007444225879892;-0.4590754256768879;1.079652104671742;0.9999917751457229;10.00017017972813;0.41670932032205166;-0.4352289271709043;-0.43522899474219734;0.38601823527662693;-0.45570993936358595;0.597298293915001;1.0002235517155547
98.478223;1.0908814788213084;0.41676372512609944;0.3819839398655572;-0.5007444223654232;-0.4590754260553978;1.0796499330416534;0.999992585266352;10.000167997984578;0.41671033978514943;-0.43522892717504214;-0.4352289930389389;0.3860183078167926;-0.4557099389249084;0.5972993321411656;1.0002219849392069
98.488223;1.0908821679730059;0.41676289477951456;0.3819857250134492;-0.5007444220998453;-0.4590754264105507;1.0796478336099113;0.9999934574492761;10.000166955309565;0.41671135007140375;-0.43522892719358824;-0.4352289913118282;0.3860183482064769;-0.4557099384812781;0.5973002857523598;1.0002204236661683
98.498223;1.0908827509712604;0.4167620436090092;0.38198749108238805;-0.5007444217937443;-0.45907542673982055;1.0796458082200833;0.9999943867868807;10.000167054772326;0.41671235190288386;-0.43522892722656253;-0.4352289895635506;0.3860183546986666;-0.4557099380302453;0.5973011541658012;1.0002188696098966
98.508223;1.0908832254996688;0.4167611748582385;0.38198923253701944;-0.5007444214494872;-0.459075427041454;1.079643857556031;0.9999953667480161;10.000168303419473;0.4167133464623227;-0.43522892727384876;-0.4352289877976396;0.38601832635013567;-0.4557099375694199;0.5973019348042281;1.0002173252059028
98.518223;1.0908835904178507;0.41676029201955184;0.38199094429380914;-0.5007444210694203;-0.4590754273147984;1.0796419814729108;0.9999963907150349;10.000170704479645;0.41671433418603304;-0.4352289273356054;-0.435228986018054;0.3860182634681922;-0.455709937096463;0.597302624516534;1.0002157935275393
98.528223;1.0908838476370093;0.41675939809613444;0.3819926217931177;-0.5007444206560498;-0.45907542755956676;1.0796401799371316;0.9999974532386313;10.000174246363343;0.416715314396943;-0.4352289274125874;-0.4352289842286173;0.38601816764376246;-0.45570993660922465;0.5973032213090321;1.0002142780404328
98.538223;1.0908840040226422;0.41675849563484135;0.38199426119582297;-0.5007444202119873;-0.45907542777514904;1.0796384542393682;0.9999985493812554;10.000178896842037;0.41671628555103124;-0.4352289275060162;-0.4352289824327979;0.3860180410154171;-0.45570993610595406;0.5973037247228021;1.000212781818774
98.548223;1.0908840709219108;0.41675758722309336;0.3819958591540972;-0.5007444197398468;-0.459075427961026;1.0796368074756595;0.9999996729369336;10.00018460390096;0.41671724552416756;-0.4352289276170588;-0.4352289806340707;0.3860178849658282;-0.4557099355853461;0.5973041355335588;1.0002113064198588
98.558223;1.0908840617062299;0.41675667533004496;0.38199741224589134;-0.5007444192424039;-0.4590754281174781;1.079635244176644;1.0000008157555498;10.000191301866186;0.4167181917678646;-0.4352289277462486;-0.43522897883652;0.38601769908111744;-0.4557099350464075;0.5973044552022624;1.0002098517037523
98.568223;1.0908839887965485;0.41675576167892575;0.3819989165018689;-0.5007444187227513;-0.4590754282456101;1.0796337690007274;1.0000019691886393;10.00019891078429;0.41671912139759487;-0.4352289278932196;-0.4352289770450013;0.38601748130334335;-0.4557099344882595;0.5973046847634037;1.000208416952873
98.578223;1.0908838622256793;0.4167548469151428;0.38200036753446304;-0.5007444181841207;-0.45907542834700943;1.0796323853890104;1.00000312646856;10.000207328844514;0.4167200312823484;-0.4352289280567949;-0.43522897526465665;0.38601722914170233;-0.4557099339099131;0.5973048239647307;1.0002070021277552
98.588223;1.0908836913024345;0.41675393090839813;0.3820017614554135;-0.5007444176294554;-0.4590754284235045;1.0796310957953306;1.0000042832247913;10.000216442316953;0.4167209182697111;-0.43522892823509735;-0.4352289735002112;0.38601694067572223;-0.4557099333100238;0.5973048713465029;1.0002056081379782
98.598223;1.090883486663611;0.41675301354764954;0.38200309561944495;-0.5007444170609224;-0.45907542847670474;1.0796299027400438;1.0000054353765213;10.000226149982186;0.41672177956116785;-0.43522892842591243;-0.4352289717556375;0.3860166148616443;-0.4557099326868896;0.597304824775453;1.0002042361713699
98.608223;1.0908832589599182;0.41675209534830787;0.38200436836866813;-0.500744416479667;-0.4590754285073148;1.0796288085861134;1.000006577031995;10.00023637262737;0.41672261278449024;-0.43522892862740115;-0.43522897003442484;0.3860162516032982;-0.4557099320389024;0.5973046819876615;1.0002028871273083
98.618223;1.0908830159326857;0.4167511777271301;0.3820055783327632;-0.5007444158861604;-0.459075428515099;1.0796278142687379;1.0000077000526988;10.000247047921167;0.4167234158911383;-0.4352289288384309;-0.43522896833989466;0.38601585153496;-0.4557099313650864;0.5973044409603125;1.000201561891491
98.628223;1.09088276212302;0.4167502633161304;0.3820067242064704;-0.5007444152810407;-0.4590754284995356;1.0796269186821053;1.0000087948162177;10.000258130590888;0.4167241874702896;-0.43522892905820654;-0.4352289666750697;0.38601541554296215;-0.45570993066524856;0.5973041001301256;1.0002002608722211
98.638223;1.0908825013191863;0.41674935618722153;0.3820078050715704;-0.5007444146657208;-0.4590754284602601;1.0796261189082588;1.000009851559635;10.000269591659453;0.4167249268424106;-0.4352289292856798;-0.4352289650425096;0.3860149446844322;-0.4557099299396982;0.5973036584283773;1.0001989815432073
98.648223;1.090882237998531;0.41674846172651836;0.38200882044148055;-0.50074441404223;-0.4590754283971898;1.0796254110777734;1.0000108618589914;10.000281404636265;0.41672563308932437;-0.43522892951930703;-0.43522896344433526;0.3860144405794408;-0.4557099291888484;0.5973031147287334;1.0001977174376029
98.658223;1.0908819768596896;0.41674758615606927;0.382009769799059;-0.5007444134126686;-0.45907542831081477;1.0796247920874922;1.0000118195406682;10.000293545078948;0.41672630389171766;-0.43522892975750116;-0.43522896188249816;0.3860139058325424;-0.4557099284130662;0.597302467371938;1.0001964607152423
98.668223;1.0908817234454942;0.41674673557341946;0.3820106521312055;-0.500744412778695;-0.4590754282026553;1.0796242609500295;1.0000127202840683;10.000306014241355;0.41672693563186747;-0.43522892999932417;-0.4352289603591724;0.38601334409010696;-0.4557099276127042;0.5973017147987926;1.0001952045795044
98.678223;1.0908814849633957;0.4167459149301998;0.3820114656257148;-0.5007444121411762;-0.4590754280753083;1.0796238184411495;1.0000135603620754;10.000318843620004;0.41672752459314566;-0.43522893024459436;-0.4352289588767159;0.38601275956834247;-0.45570992678805394;0.5973008567141082;1.000193943050315
98.688223;1.0908812686180567;0.41674512780658496;0.38201220802419317;-0.5007444115002683;-0.4590754279318279;1.0796234657615593;1.0000143359465812;10.000332064068294;0.416728067815509;-0.4352289304934932;-0.43522895743730405;0.386012156736884;-0.4557099259393266;0.5972998947241643;1.0001926693863024
98.698223;1.090881080154873;0.4167443767146836;0.3820128779134659;-0.5007444108557757;-0.45907542777516913;1.079623203375766;1.0000150436043753;10.000345676014305;0.4167285632448474;-0.4352289307462695;-0.43522895604260176;0.3860115404005952;-0.4557099250666628;0.5972988321781852;1.0001913753804665
98.708223;1.0908809247763431;0.41674366345609093;0.38201347564556337;-0.5007444102074085;-0.4590754276082463;1.0796230306535703;1.0000156811589513;10.000359647835506;0.4167290098147131;-0.43522893100311033;-0.4352289546935361;0.38601091545691385;-0.45570992416995715;0.5972976735357718;1.0001900531395467
98.718223;1.0908808082368668;0.416742989704322;0.3820140028874234;-0.500744409554976;-0.45907542743415886;1.0796229465214728;1.0000162482995327;10.000373930923468;0.4167294074894486;-0.4352289312641469;-0.4352289533905057;0.3860102865606666;-0.4557099232487436;0.5972964234330331;1.0001886977923111
