time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
98.728223;1.0908807371004685;0.41674235743687327;0.3820144617531033;-0.5007444088985022;-0.4590754272561163;1.079622950067816;1.0000167467516614;10.000388466786928;0.4167297573148463;-0.4352289315296604;-0.43522895213378093;0.38600965790406666;-0.45570992230250196;0.5972950856507189;1.000187307526471
98.738223;1.090880718930791;0.41674176873825475;0.3820148545028535;-0.5007444082383102;-0.4590754270773052;1.0796230404093479;1.0000171789790204;10.000403184696259;0.4167300614664933;-0.4352289318002413;-0.43522895092340275;0.3860090326392198;-0.4557099213311129;0.597293662817064;1.0001858811296536
98.748223;1.0908807619993086;0.41674122539123887;0.38201518346420194;-0.5007444075753281;-0.4590754269010908;1.079623216761313;1.0000175458743648;10.000418003913671;0.41673032272304483;-0.4352289320767622;-0.4352289497590564;0.38600841261921215;-0.4557099203350595;0.5972921574485751;1.000184416708024
98.758223;1.0908808736575244;0.41674072887142405;0.3820154508587256;-0.5007444069115445;-0.4590754267313103;1.0796234784823802;1.0000178463760765;10.000432844053469;0.4167305435517382;-0.43522893236025856;-0.4352289486406337;0.3860077989232247;-0.4557099193154182;0.5972905734872167;1.0001829118491954
98.768223;1.090881058459109;0.4167402804316828;0.38201565899954837;-0.5007444062501217;-0.4590754265720972;1.0796238241921399;1.0000180792963895;10.000447635946328;0.4167307256526843;-0.4352289326517052;-0.4352289475687348;0.3860071924081095;-0.4557099182738913;0.5972889161783254;1.000181363402993
98.778223;1.0908813179123025;0.4167398808087496;0.382015810957035;-0.5007444055947331;-0.4590754264273734;1.07962425103974;1.0000182441085619;10.000462317409312;0.4167308702686778;-0.4352289329518592;-0.43522894654428956;0.3860065940034934;-0.45570991721288134;0.5972871905608413;1.0001797679670084
98.788223;1.0908816512917934;0.4167395302801165;0.38201591097564874;-0.5007444049484973;-0.45907542630060993;1.0796247544882254;1.0000183403918483;10.000476816785747;0.41673097871087245;-0.4352289332612847;-0.4352289455680171;0.38600600520946265;-0.4557099161353444;0.5972854015091404;1.0001781233363234
98.798223;1.09088205568104;0.416739229494223;0.3820159640964998;-0.5007444043132534;-0.4590754261949399;1.0796253281218604;1.0000183679775634;10.00049105289709;0.4167310525860708;-0.43522893358033726;-0.43522894464052214;0.3860054287692442;-0.4557099150443606;0.597283554931231;1.0001764288603128
98.808223;1.090882525669754;0.4167389800793382;0.38201597512189706;-0.5007444036894069;-0.45907542611317803;1.0796259648623092;1.0000183269297522;10.000504953036375;0.41673109384428764;-0.4352289339090616;-0.4352289437626144;0.3860048684604847;-0.4557099139427205;0.5972816577339242;1.0001746847604671
98.818223;1.0908830543422223;0.41673878422634253;0.3820159476508388;-0.5007444030762523;-0.4590754260574523;1.0796266596112625;1.000018216092572;10.00051846366174;0.41673110455240403;-0.43522893424718334;-0.4352289429351231;0.38600432791795225;-0.45570991283277373;0.5972797170334904;1.0001728922621287
98.828223;1.0908836348139945;0.4167386436997635;0.3820158841124119;-0.5007444024725648;-0.45907542602877266;1.0796274103485441;1.0000180314557783;10.00053154664251;0.4167310865454322;-0.4352289345942981;-0.4352289421583258;0.38600380989731103;-0.4557099117164815;0.5972777395420078;1.0001710548483516
98.838223;1.090884260515483;0.4167385594626221;0.3820157866168537;-0.5007444018771753;-0.459075426027185;1.0796282168870945;1.000017766594637;10.000544166616589;0.4167310414251857;-0.43522893494999004;-0.4352289414317705;0.3860033164532412;-0.4557099105955318;0.5972757306094569;1.0001691792221943
98.848223;1.0908849249564705;0.41673853212410517;0.3820156574048818;-0.5007444012893114;-0.4590754260523851;1.0796290800323118;1.0000174150951862;10.000556277624177;0.41673097070909826;-0.4352289353136018;-0.43522894075471763;0.38600284929829215;-0.4557099094713151;0.5972736931539752;1.0001672747358406
98.858223;1.0908856220177052;0.4167385621767989;0.38201549872936597;-0.5007444007084259;-0.45907542610405777;1.079630001869629;1.0000169719167096;10.0005678231596;0.4167308757926519;-0.4352289356840895;-0.4352289401266962;0.38600240976033234;-0.45570990834465874;0.5972716276040777;1.0001653512495423
98.868223;1.0908863458196556;0.4167386497058682;0.38201531318636817;-0.5007444001336372;-0.45907542618167196;1.0796309852915629;1.0000164329538312;10.000578744652508;0.41673075752835903;-0.4352289360603976;-0.4352289395479224;0.3860019985644583;-0.45570990721578664;0.5972695330304515;1.0001634164071929
98.878223;1.0908870903158647;0.4167387940898449;0.3820151045903118;-0.5007443995635581;-0.4590754262840468;1.0796320325365967;1.0000157943877759;10.00058898310398;0.41673061558399904;-0.4352289364418332;-0.4352289390194947;0.3860016158768523;-0.45570990608471396;0.5972674088280672;1.000161474314185
98.888223;1.0908878499111099;0.41673899387669877;0.3820148781044006;-0.5007443989967646;-0.4590754264090998;1.079633143564578;1.0000150518342752;10.000598480705662;0.4167304481715711;-0.4352289368282;-0.4352289385430543;0.38600126141136026;-0.45570990495138103;0.5972652557966112;1.0001595273424162
98.898223;1.0908886204004202;0.41673924681499785;0.38201463889017506;-0.500744398432021;-0.45907542655379335;1.0796343150975134;1.000014199600281;10.000607185649704;0.4167302523120712;-0.43522893722007533;-0.4352289381202587;0.3860009344762484;-0.455709903815408;0.597263075774307;1.0001575794796522
98.908223;1.090889399144932;0.4167395499398825;0.38201439053692665;-0.5007443978678697;-0.4590754267139847;1.07963554118913;1.0000132313665275;10.000615052253519;0.41673002433247264;-0.43522893761877113;-0.4352289377527326;0.38600063415809976;-0.45570990267624767;0.5972608711897538;1.0001556374328742
98.918223;1.0908901845531491;0.41673989958821617;0.3820141347838856;-0.500744397302364;-0.4590754268844591;1.079636814372162;1.000012142011021;10.000622040057275;0.4167297602396636;-0.43522893802565993;-0.43522893744221197;0.38600035948242367;-0.45570990153361596;0.5972586457571193;1.0001537088541332
98.928223;1.090890975024942;0.41674029167008625;0.3820138721460637;-0.5007443967335294;-0.45907542705955173;1.079638125667597;1.000010929031472;10.000628116647658;0.4167294560488315;-0.43522893844180083;-0.43522893719051997;0.38600010926993056;-0.45570990038758263;0.5972564052663881;1.0001518005207752
98.938223;1.0908917687915736;0.4167407220929614;0.3820136025196577;-0.5007443961601916;-0.4590754272337872;1.0796394637608087;1.0000095930785937;10.000633258774014;0.4167291082989472;-0.4352289388683967;-0.4352289369994126;0.38599988180371314;-0.45570989923858135;0.5972541575326396;1.0001499176959665
98.948223;1.090892565289246;0.4167411867425784;0.3820133256300066;-0.500744395582295;-0.4590754274018824;1.0796408148005745;1.000008137609505;10.000637444470785;0.41672871436291004;-0.4352289393074111;-0.4352289368702493;0.3859996747582578;-0.45570989808744694;0.5972519115734635;1.000148064058268
98.958223;1.090893365803018;0.4167416814739979;0.382013041173311;-0.500744395000414;-0.4590754275586647;1.0796421630058166;1.0000065678273788;10.000640647546753;0.416728272473641;-0.43522893976150856;-0.4352289368037879;0.3859994854587201;-0.4557098969350906;0.597249676809771;1.0001462429899042
98.968223;1.0908941723257144;0.41674220255575356;0.38201274882710706;-0.5007443944153414;-0.45907542769971554;1.0796434916959234;1.0000048904386438;10.000642847139767;0.4167277819137672;-0.43522894023353265;-0.43522893680015884;0.38599931101360174;-0.45570989578221444;0.5972474631290432;1.0001444597040492
98.978223;1.0908949858133008;0.41674274699267616;0.3820124487973181;-0.5007443938282744;-0.45907542782220223;1.0796447848768393;1.0000031142581403;10.000644033289008;0.4167272431029438;-0.4352289407262542;-0.4352289368588321;0.3859991483753439;-0.4557098946296037;0.5972452810521841;1.0001427209520133
98.988223;1.090895805124335;0.4167433124751211;0.38201214255882304;-0.5007443932410199;-0.4590754279248942;1.0796460284259133;1.0000012500245476;10.00064419971016;0.416726657406288;-0.4352289412423229;-0.43522893697885423;0.38599899474942184;-0.45570989347843793;0.5972431413206497;1.000141032520822
98.998223;1.0908966272860188;0.4167438972741122;0.38201183288292817;-0.5007443926558972;-0.4590754280076248;1.0796472095663117;0.9999993095556039;10.0006433452877;0.41672602728872016;-0.4352289417841642;-0.4352289371591123;0.3859988480126183;-0.4557098923303211;0.5972410548849834;1.0001393986134364
99.008223;1.0908974483641263;0.41674450026214077;0.3820115232709656;-0.5007443920754595;-0.4590754280709172;1.0796483156163035;0.9999973046681179;10.000641480117519;0.41672535680235817;-0.4352289423538798;-0.4352289373981572;0.3859987067526254;-0.45570989118762256;0.5972390334636345;1.0001378234028504
99.018223;1.0908982640797513;0.4167451208147671;0.3820112173471892;-0.5007443915022047;-0.45907542811580665;1.0796493334041866;0.999995246580654;10.000638613246608;0.41672465153182964;-0.4352289429530837;-0.4352289376940949;0.38599857027382595;-0.4557098900538669;0.5972370892603367;1.0001363117142097
99.028223;1.0908990705544175;0.4167457582482782;0.3820109185308343;-0.5007443909384103;-0.4590754281436526;1.0796502492797868;0.999993147071132;10.000634738380409;0.416723917711024;-0.4352289435826303;-0.4352289380449656;0.3859984386780523;-0.4557098889333279;0.5972352335531075;1.0001348686098275
99.038223;1.0908998655892728;0.4167464111441603;0.38201063005652686;-0.5007443903859756;-0.4590754281560248;1.0796510498170686;0.9999910196260906;10.000629848776452;0.41672316128219583;-0.4352289442424373;-0.4352289384489223;0.38599831281127694;-0.45570988783011707;0.5972334754569769;1.0001334987779062
99.048223;1.0909006495540217;0.4167470773449284;0.38201035492210045;-0.5007443898463207;-0.4590754281547043;1.0796517228615223;0.9999888783302154;10.000623961602427;0.4167223875707999;-0.4352289449316316;-0.43522893890385705;0.38599819399604696;-0.4557098867475559;0.5972318215579726;1.000132205679043
99.058223;1.0909014248720579;0.4167477544508846;0.3820100955030528;-0.500744389320457;-0.45907542814161406;1.0796522584555506;0.9999867358459366;10.000617114147309;0.4167216013997398;-0.43522894564899256;-0.43522893940703017;0.38599808334190866;-0.45570988568806525;0.5972302761586757;1.0001309915098182
99.068223;1.0909021945519253;0.4167484398653562;0.3820098532666371;-0.5007443888090467;-0.4590754281187024;1.0796526498423353;0.9999846021442003;10.000609342703612;0.41672080721333093;-0.43522894639338816;-0.43522893995496614;0.38599798105390337;-0.45570988465342227;0.5972288418293481;1.0001298581723574
99.078223;1.0909029607850238;0.416749130384278;0.3820096290628066;-0.5007443883123106;-0.45907542808775353;1.0796528936716234;0.999982484243724;10.000600674360694;0.4167200091241993;-0.4352289471638005;-0.4352289405436106;0.38599788648336336;-0.4557098836452952;0.5972275199686549;1.0001288074300716
99.088223;1.0909037241179365;0.416749822277324;0.38200942371354046;-0.5007443878299664;-0.4590754280500535;1.0796529890778934;0.99998038757544;10.000591136811144;0.4167192111366581;-0.43522894795894557;-0.43522894116885164;0.38599779838937104;-0.4557098826657921;0.5972263110109731;1.0001278399147462
99.098223;1.0909044831050319;0.4167505121242467;0.38200923811002896;-0.500744387361417;-0.45907542800624423;1.0796529367215988;0.999978318459657;10.00058076979038;0.4167184173910762;-0.4352289487770238;-0.43522894182708505;0.3859977150482774;-0.45570988171749843;0.5972252144525958;1.0001269546020741
99.108223;1.0909052344712755;0.41675119761632295;0.3820090727534869;-0.5007443869060101;-0.45907542795640843;1.0796527387158081;0.9999762855797303;10.000569626413402;0.4167176318501491;-0.4352289496158667;-0.4352289425154426;0.38599763506978757;-0.45570988080313335;0.5972242290367379;1.0001261495976745
99.118223;1.0909059741082836;0.41675187755342635;0.38200892763652433;-0.5007443864631741;-0.45907542789996697;1.0796523990503137;0.9999742996402187;10.000557774914073;0.4167168576832235;-0.4352289504730405;-0.4352289432316626;0.38599755842585826;-0.45570987992532025;0.5972233526462037;1.00012542304898
99.128223;1.0909066987600986;0.4167525510305534;0.38200880275183924;-0.5007443860323578;-0.4590754278355604;1.0796519225129955;0.9999723724236623;10.00054530679087;0.4167160971519685;-0.43522895134569684;-0.4352289439737642;0.3859974862374944;-0.4557098790865742;0.597222582086416;1.0001247729927647
99.138223;1.0909074072099367;0.41675321649954417;0.3820086984637897;-0.5007443856126216;-0.45907542776142773;1.0796513131637542;0.9999705161143899;10.000532339842614;0.4167153520391415;-0.4352289522306043;-0.43522894473993246;0.38599741996833686;-0.4557098782892872;0.5972219135065109;1.000124197325448
99.148223;1.0909080993373876;0.4167538716781575;0.38200861553322785;-0.5007443852021949;-0.4590754276760739;1.0796505755524557;0.9999687425026665;10.000519008779875;0.4167146242299255;-0.43522895312457016;-0.4352289455288173;0.38599736113421845;-0.45570987753538766;0.5972213427127886;1.00012369493221
99.158223;1.0909087745079384;0.41675451455493856;0.3820085551475131;-0.5007443847987341;-0.4590754275784445;1.079649716968685;0.999967062333737;10.000505442667881;0.4167139162561676;-0.435228954025139;-0.4352289463398367;0.3859973109725466;-0.4557098768260628;0.5972208646554517;1.0001232666221114
99.168223;1.090909432035488;0.4167551441813587;0.3820085188274743;-0.5007443844002163;-0.4590754274675256;1.0796487477380603;0.9999654852242467;10.000491744257609;0.4167132314071149;-0.43522895493114866;-0.4352289471730779;0.3859972699593466;-0.45570987616211067;0.5972204732535308;1.0001229148707504
99.178223;1.0909100721329958;0.4167557600980579;0.38200850809177406;-0.5007443840054779;-0.4590754273420849;1.07964768020104;0.9999640194445482;10.00047799351809;0.41671257307495363;-0.4352289558423631;-0.43522894802892614;0.38599723790685897;-0.4557098755444283;0.5972201625493678;1.000122643159945
99.188223;1.0909106957585208;0.41675636137832794;0.3820085240552383;-0.5007443836140977;-0.4590754272006053;1.0796465272152411;0.9999626715987625;10.000464266030491;0.4167119439584491;-0.43522895675839396;-0.4352289489078374;0.3859972143826274;-0.45570987497402105;0.5972199278628388;1.0001224554195565
99.198223;1.0909113047076406;0.4167569467454533;0.38200856722707405;-0.5007443832262054;-0.4590754270410538;1.0796453001595314;0.9999614467780811;10.000450639528324;0.4167113459281571;-0.4352289576780433;-0.43522894981025667;0.3859971986848292;-0.45570987445181504;0.5972197657101568;1.0001223547028408
99.208223;1.0909119014782243;0.4167575154060817;0.3820086379035569;-0.5007443828423068;-0.45907542686090935;1.0796440079964014;0.9999603485145729;10.000437185661704;0.41671078041811693;-0.4352289585994477;-0.43522895073641965;0.38599718958870005;-0.45570987397864976;0.597219673376681;1.0001223411230666
99.218223;1.0909124882006016;0.41675806729662157;0.38200873683786174;-0.5007443824629125;-0.4590754266577579;1.0796426590930588;0.9999593775200055;10.000423964376296;0.4167102490516941;-0.4352289595205697;-0.43522895168594167;0.3859971854263646;-0.45570987355531745;0.5972196485146212;1.0001224109094324
99.228223;1.0909130657346053;0.4167586026001915;0.3820088651925944;-0.5007443820882711;-0.45907542642972604;1.0796412637512982;0.9999585303438856;10.000411025644024;0.41670975414576517;-0.4352289604395874;-0.43522895265752004;0.38599718442478376;-0.45570987318244394;0.5972196886063962;1.0001225572736723
99.238223;1.0909136330523783;0.4167591213833797;0.3820090238960879;-0.5007443817186081;-0.45907542617528685;1.0796398346474168;0.9999578002347986;10.000398406780588;0.4167092983426119;-0.43522896135489975;-0.4352289536490403;0.3859971851313994;-0.4557098728602574;0.5972197908921958;1.0001227720875567
99.248223;1.0909141868267063;0.41675962353276164;0.3820092132141393;-0.5007443813545908;-0.45907542589304995;1.0796383859451826;0.9999571792054617;10.00038612637723;0.4167088837045885;-0.435228962264988;-0.43522895465792044;0.3859971865847075;-0.4557098725884087;0.5972199524796816;1.000123047343162
99.258223;1.0909147210314027;0.4167601086903917;0.38200943260751363;-0.500744380997455;-0.4590754255820447;1.0796369324973087;0.9999566588728431;10.000374184843713;0.41670851138570414;-0.4352289631684867;-0.435228955681523;0.38599718799141963;-0.45570987236585647;0.5972201702482718;1.0001233756822507
99.268223;1.0909152263747945;0.4167605762303526;0.3820096808800068;-0.5007443806487308;-0.4590754252421813;1.0796354894896727;0.9999562303725285;10.00036256806488;0.4167081821392585;-0.43522896406416783;-0.4352289567173857;0.3859971886572318;-0.4557098721907764;0.5972204411168183;1.0001237505155425
99.278223;1.0909156909670024;0.4167610251944441;0.38200995635186175;-0.5007443803098691;-0.45907542487435476;1.079634072172628;0.9999558845547103;10.000351254139698;0.4167078970986701;-0.4352289649505892;-0.4352289577630687;0.3859971883533358;-0.4557098720605538;0.5972207625827981;1.0001241665358525
99.288223;1.0909161016438838;0.4167614542075986;0.38201025639830233;-0.5007443799819156;-0.4590754244800985;1.079632695088266;0.9999556129305478;10.000340227243571;0.41670765784622;-0.4352289658257806;-0.43522895881591195;0.38599718707378966;-0.455709871972001;0.5972211326551173;1.000124619646518
99.298223;1.0909164440339258;0.4167618616838111;0.3820105771349212;-0.5007443796651552;-0.45907542406117097;1.0796313716425876;0.9999554089175122;10.000329485219476;0.41670746561744165;-0.4352289666872942;-0.4352289598729592;0.38599718414176126;-0.45570987192169726;0.597221549247907;1.00012510576768
99.308223;1.0909167023172093;0.4167622460732993;0.3820109144132531;-0.5007443793591626;-0.45907542361939335;1.0796301144428673;0.9999552680662047;10.000319036319123;0.41670732092047136;-0.435228967532407;-0.43522896093107416;0.3859971778602402;-0.45570987190629897;0.5972220101391051;1.000125619749732
99.318223;1.0909168597654533;0.4167626060405567;0.38201126508520566;-0.5007443790636885;-0.4590754231564958;1.0796289350664932;0.9999551870843771;10.00030889715378;0.4167072240414923;-0.4352289683581528;-0.43522896198714417;0.38599716600059997;-0.45570987192290635;0.5972225138829598;1.0001261548003861
99.328223;1.0909168992625515;0.4167629408480549;0.38201162723657195;-0.5007443787794327;-0.4590754226738053;1.0796278433719608;0.9999551628914934;10.000299093755562;0.41670717533524243;-0.43522896916125614;-0.4352289630382565;0.3859971462671355;-0.4557098719691541;0.597223060550641;1.0001267026463694
99.338223;1.0909168033563497;0.41676325051027435;0.38201199978122985;-0.5007443785077378;-0.4590754221720573;1.0796268480386526;0.9999551921215329;10.000289664365198;0.4167071750597841;-0.4352289699378619;-0.4352289640820287;0.38599711642870377;-0.45570987204269864;0.5972236510003821;1.000127254970383
99.348223;1.0909165552693965;0.4167635355309873;0.3820123817508684;-0.5007443782497905;-0.45907542165149423;1.0796259574534837;0.9999552707883202;10.000280661950761;0.4167072235931801;-0.43522897068315974;-0.435228965117028;0.38599707454155824;-0.45570987214076186;0.59722428506348;1.0001278047885658
99.358223;1.0909161416620974;0.4167637967717974;0.3820127714856592;-0.5007443780059501;-0.4590754211122466;1.0796251786951012;0.9999553942751703;10.000272152975775;0.41670732200606675;-0.43522897139175654;-0.43522896614265694;0.385997019179703;-0.455709872260519;0.5972249601041668;1.0001283461569435
99.368223;1.0909155544267022;0.4167640354431009;0.382013166462565;-0.5007443777753644;-0.45907542055463496;1.0796245154807638;0.9999555579187781;10.000264212874303;0.4167074723145203;-0.4352289720589843;-0.43522896715865206;0.3859969493004288;-0.4557098723998596;0.5972256705353454;1.0001288725504514
99.378223;1.0909147897794238;0.416764252921462;0.38201356363011385;-0.5007443775565102;-0.4590754199790791;1.0796239667678722;0.9999557584140645;10.000256906720052;0.4167076771925567;-0.4352289726821918;-0.4352289681650557;0.38599686404841216;-0.4557098725574453;0.5972264081576217;1.0001293752620006
99.388223;1.0909138468225201;0.4167644506089929;0.3820139597048319;-0.5007443773483529;-0.45907541938596685;1.0796235261138942;0.9999559949456802;10.000250253715198;0.4167079396412451;-0.435228973261141;-0.43522896916261294;0.38599676286008544;-0.45570987273222374;0.5972271631977056;1.0001298423886786
99.398223;1.0909127273361972;0.41676462975988576;0.3820143515623892;-0.5007443771509572;-0.45907541877563557;1.0796231830191938;0.9999562684378839;10.000244216655688;0.4167082629492318;-0.43522897379751924;-0.43522897015280443;0.3859966456391247;-0.45570987292323395;0.5972279253918702;1.0001302589119134
99.408223;1.0909114362461825;0.4167647909265534;0.3820147365537026;-0.5007443769653854;-0.45907541814824077;1.0796229271302604;0.9999565798016883;10.000238736521515;0.4167086504737579;-0.43522897429420526;-0.4352289711372469;0.38599651286457504;-0.45570987312969125;0.5972286843820587;1.0001306093589821
99.418223;1.0909099808793605;0.41676493357286243;0.3820151123714497;-0.5007443767932546;-0.4590754175038661;1.079622752399437;0.9999569292733427;10.000233764569371;0.4167091053395898;-0.43522897475473754;-0.4352289721169759;0.3859963656843081;-0.45570987335109847;0.59722942960567;1.0001308816117336
99.428223;1.0909083695139303;0.41676505628083677;0.38201547659723534;-0.5007443766361812;-0.4590754168432659;1.0796226578829855;0.9999573170487787;10.000229260839015;0.4167096306223405;-0.4352289751830775;-0.43522897309222336;0.38599620575194027;-0.45570987358733506;0.597230150395185;1.0001310679272528
99.438223;1.090906612024859;0.4167651570770972;0.3820158264016435;-0.5007443764954416;-0.45907541616846953;1.0796226452610858;0.9999577436221058;10.00022518164638;0.41671022941763725;-0.43522897558358914;-0.4352289740628389;0.38599603460984;-0.455709873838548;0.5972308366774178;1.0001311631025207
99.448223;1.0909047206280362;0.41676523388396364;0.3820161591474537;-0.5007443763719438;-0.45907541548244724;1.079622715679696;0.9999582095691623;10.000221471102297;0.4167109042654572;-0.43522897596095733;-0.4352289750289886;0.38599585311620604;-0.45570987410491814;0.597231479817638;1.0001311627721676
99.458223;1.0909027084799574;0.41676528517432887;0.3820164735736877;-0.500744376266409;-0.4590754147884874;1.0796228684551459;0.9999587159485122;10.000218062154941;0.4167116567404015;-0.4352289763198678;-0.43522897599149984;0.3859956614206754;-0.455709874386562;0.5972320729176375;1.0001310634096756
99.468223;1.0909005892233106;0.41676531043716764;0.3820167699434289;-0.5007443761794502;-0.45907541408996283;1.079623101533168;0.9999592649830106;10.000214887026685;0.4167124877698088;-0.43522897666455823;-0.43522897695171114;0.38599545897667586;-0.45570987468347884;0.5972326103839027;1.000130863313087
99.478223;1.0908983776527355;0.41676531061690475;0.3820170488815345;-0.500744376111225;-0.45907541338995445;1.07962341225938;0.9999598598197378;10.000211877180135;0.41671339803136276;-0.4352289769986324;-0.4352289779112603;0.3859952443705259;-0.45570987499544874;0.5972330870410388;1.0001305627562111
99.488223;1.0908960886200707;0.41676528840215216;0.38201731033640135;-0.5007443760610489;-0.4590754126905017;1.0796237980340608;0.9999605035196935;10.000208957685105;0.4167143877238985;-0.43522897732507876;-0.4352289788719185;0.38599501576828216;-0.45570987532187446;0.5972334978389782;1.000130163127984
99.498223;1.0908937350345858;0.4167652476465638;0.38201755373986634;-0.5007443760274733;-0.4590754119924141;1.0796242561788432;0.9999611985601169;10.000206058545405;0.4167154560862144;-0.435228977646082;-0.4352289798354328;0.3859947718993902;-0.45570987566160337;0.5972338389770246;1.000129666515589
99.508223;1.0908913268949836;0.41676519240020105;0.38201777911912965;-0.5007443760085492;-0.45907541129583757;1.0796247827986227;0.9999619469863937;10.000203128561013;0.41671660130801236;-0.4352289779628789;-0.43522898080356925;0.3859945124339039;-0.4557098760130144;0.5972341090489492;1.0001290757828984
99.518223;1.0908888714788982;0.4167651266166141;0.38201798798700065;-0.5007443760018659;-0.45907541060055423;1.0796253724194236;0.9999627502284446;10.000200132968168;0.4167178207386256;-0.43522897827599183;-0.4352289817782083;0.3859942374376475;-0.4557098763745418;0.5972343085129127;1.0001283939964531
99.528223;1.0908863745860478;0.41676505440570716;0.38201818332195986;-0.5007443760045038;-0.459075409905756;1.0796260187479143;0.9999636087146891;10.000197045332639;0.4167191111768477;-0.43522897858572707;-0.43522898276131533;0.3859939467579829;-0.45570987674507046;0.5972344382869866;1.0001276232283793
99.538223;1.0908838416371616;0.41676498019326125;0.3820183689073716;-0.5007443760132873;-0.4590754092101337;1.0796267149318308;0.9999645221709818;10.000193836647798;0.4167204692065939;-0.435228978892617;-0.43522898375501634;0.3859936399101232;-0.45570987712373723;0.5972344990985208;1.000126764330156
99.548223;1.0908812771313452;0.41676490847771647;0.38201854851866685;-0.5007443760253549;-0.45907540851254103;1.0796274535794375;0.999965490855677;10.000190458752241;0.4167218916157456;-0.4352289791973538;-0.43522898476165095;0.3859933160972135;-0.45570987750971276;0.5972344917029828;1.000125817913537
99.558223;1.0908786841850104;0.41676484298054456;0.3820187253678643;-0.5007443760384712;-0.45907540781242095;1.07962822720293;0.9999665166262377;10.00018683959135;0.41672337580712926;-0.43522897950048944;-0.4352289857837252;0.3859929741014322;-0.4557098779025183;0.5972344168604379;1.0001247847296264
99.568223;1.0908760659460282;0.4167647857841396;0.38201890193381477;-0.5007443760509922;-0.45907540710963896;1.0796290287395598;0.9999676025512516;10.000182891594267;0.41672491993252314;-0.4352289798025829;-0.43522898682383915;0.38599261235297005;-0.4557098783023759;0.5972342746177007;1.000123665576812
99.578223;1.0908734265802347;0.41676473747502696;0.3820190802397696;-0.5007443760620611;-0.45907540640421646;1.0796298517788059;0.9999687520908619;10.000178507376006;0.41672652274129035;-0.4352289801046806;-0.43522898788426456;0.38599222938223976;-0.4557098787099085;0.5972340637604633;1.0001224615866533
99.588223;1.0908707702135136;0.4167646979997221;0.3820192623852639;-0.5007443760718889;-0.45907540569633776;1.0796306893905194;0.9999699691635283;10.000173549662819;0.4167281832003853;-0.4352289804085297;-0.4352289889663379;0.3859918243392514;-0.4557098791255354;0.5972337823172463;1.000121173928122
99.598223;1.090868100032735;0.4167646672421009;0.3820194505444065;-0.5007443760815413;-0.4590754049866394;1.0796315320871561;0.9999712579078985;10.000167865180508;0.4167299001945769;-0.43522898071629224;-0.43522899007018967;0.3859913972077906;-0.45570987954941194;0.5972334291357844;1.0001198034555603
99.608223;1.090865418852881;0.4167646450101156;0.38201964617499823;-0.5007443760923908;-0.45907540427647703;1.0796323679392597;0.9999726211535294;10.000161313312892;0.4167316725875544;-0.43522898103024843;-0.4352289911949033;0.38599094877158674;-0.45570987998188267;0.5972330052636675;1.0001183512697152
99.618223;1.0908627291619866;0.4167646307416774;0.38201984920075205;-0.5007443761055893;-0.45907540356793236;1.0796331849108314;0.999974058927479;10.000153786078956;0.4167334990533098;-0.43522898135276605;-0.43522899233884593;0.3859904804868981;-0.4557098804238449;0.5972325137369479;1.0001168185161833
99.628223;1.090860031660449;0.41676462351460675;0.3820200579301579;-0.5007443761218948;-0.459075402863642;1.0796339720682797;0.9999755686873666;10.000145218938966;0.41673537766430346;-0.4352289816860392;-0.4352289934998703;0.3859899943800006;-0.45570988087687464;0.5972319585487326;1.0001152051619349
99.638223;1.0908573245605981;0.4167646224328559;0.3820202696741608;-0.5007443761419572;-0.45907540216646786;1.079634719531345;0.9999771470491338;10.000135589029393;0.416737306399534;-0.4352289820316328;-0.4352289946754458;0.38598949292857565;-0.45570988134305307;0.5972313443769973;1.0001135100153673
99.648223;1.090854604426892;0.41676462681031906;0.38202048171353675;-0.5007443761663523;-0.45907540147900633;1.0796354195257538;0.9999787909171546;10.000124894419965;0.4167392841582256;-0.4352289823905259;-0.43522899586276764;0.38598897855813247;-0.45570988182453753;0.5972306767330398;1.0001117321093
99.658223;1.0908518673692122;0.4167646360843804;0.38202069248738785;-0.5007443761950503;-0.45907540080328446;1.0796360673591152;0.9999804967955644;10.000113130507168;0.41674131059698427;-0.4352289827635178;-0.43522899705869555;0.3859884529972695;-0.4557098823232823;0.5972299616785913;1.000109872481845
99.668223;1.0908491102032283;0.4167646498510378;0.3820209023645005;-0.5007443762271185;-0.4590754001411202;1.0796366605934051;0.9999822595747573;10.000100282643906;0.41674338529608396;-0.43522898315132225;-0.43522899825980194;0.38598791763623735;-0.4557098828409256;0.597229205528449;1.000107935445956
99.678223;1.0908463309204524;0.4167646679808669;0.3820211132735813;-0.500744376261176;-0.4590753994948169;1.0796371989121927;0.9999840727609117;10.000086334141093;0.4167455075562597;-0.43522898355434775;-0.43522899946273036;0.38598737480653583;-0.45570988337876417;0.5972284146471647;1.0001059270863686
99.688223;1.0908435286316558;0.4167646904895013;0.38202132755768137;-0.5007443762961421;-0.4590753988670969;1.0796376855528733;0.9999859299596696;10.000071280794039;0.41674767649587524;-0.4352289839726604;-0.4352290006645109;0.38598682832256476;-0.45570988393792655;0.5972275949797009;1.0001038522785926
99.698223;1.0908407040154426;0.41676471716167723;0.3820215471242055;-0.5007443763315287;-0.4590753982602458;1.0796381270530948;0.9999878254310433;10.000055145880323;0.4167498909025226;-0.4352289844062066;-0.4352290018627963;0.38598628287214376;-0.45570988451940375;0.59722675186283;1.0001017144407025
99.708223;1.090837859716976;0.41676474756466025;0.3820217735311394;-0.5007443763673879;-0.45907539767548405;1.0796385315125052;0.999989752947277;10.00003799250727;0.4167521490257612;-0.4352289848548006;-0.43522900305615203;0.3859857433633422;-0.45570988512379684;0.5972258901957682;1.0000995174153149
99.718223;1.090834999914891;0.4167647817017062;0.3820220082740545;-0.5007443764044568;-0.4590753971128777;1.0796389078369606;0.9999917050574758;10.00001992538367;0.41675444864648886;-0.43522898531784976;-0.435229004244065;0.3859852147677862;-0.4557098857512145;0.5972250143031448;1.0000972664480419
99.728223;1.0908321297840324;0.4167648202772932;0.38202225241328613;-0.5007443764441091;-0.4590753965716275;1.0796392651612987;0.9999936738961879;10.000001074992458;0.41675678712375686;-0.43522898579439123;-0.4352290054266219;0.3859847019167137;-0.4557098864016188;0.5972241277731829;1.0000949682602567
99.738223;1.090829255189614;0.41676486418260433;0.382022506365493;-0.5007443764880385;-0.4590753960507086;1.079639611864219;0.9999956518035694;9.999981577818179;0.4167591610339914;-0.43522898628349405;-0.43522900660431385;0.3859842088388479;-0.4557098870750931;0.597223233713334;1.000092631232175
99.748223;1.0908263821631163;0.4167649143577959;0.38202277038561805;-0.5007443765383192;-0.4590753955494603;1.07963995553746;0.9999976309932256;9.999961566189922;0.4167615657817872;-0.4352289867845242;-0.43522900777797974;0.38598373818537607;-0.4557098877713761;0.5972223352526959;1.000090265129104
99.758223;1.0908235162770312;0.416764972123653;0.382023044553678;-0.5007443765974988;-0.4590753950677606;1.0796403034544237;0.9999996029466764;9.999941161803557;0.4167639956193065;-0.4352289872968185;-0.43522900894863126;0.3859832911368776;-0.45570988848921723;0.5972214361422239;1.0000878793380874
99.768223;1.0908206620441776;0.4167650389987866;0.3820233278719901;-0.5007443766682105;-0.45907539460600977;1.0796406619214522;1.0000015581596913;9.99992047285374;0.41676644391110973;-0.4352289878191805;-0.4352290101172204;0.3859828676362222;-0.45570988922640904;0.5972205409556085;1.0000854808541022
99.778223;1.090817822198578;0.4167651162942849;0.3820236177963503;-0.5007443767525823;-0.4590753941650179;1.079641035324479;1.0000034870466112;9.999899599358244;0.4167689030691994;-0.4352289883500991;-0.43522901128451225;0.38598246684221693;-0.45570988998031425;0.5972196547079434;1.0000830743574718
99.788223;1.0908149968687988;0.4167652049452288;0.3820239109589535;-0.5007443768518264;-0.45907539374553435;1.0796414264821845;1.0000053809586;9.99987863542973;0.41677136422004246;-0.43522898888821593;-0.43522901245105633;0.38598208751526725;-0.45570989074826407;0.597218782843206;1.000080663833315
99.798223;1.090812183723028;0.41676530520176147;0.38202420408383553;-0.5007443769660783;-0.4590753933476652;1.0796418378032127;1.0000072320823854;9.999857664160254;0.4167738173794349;-0.4352289894322168;-0.4352290136169604;0.38598172809344483;-0.45570989152763436;0.5972179314483209;1.0000782538026096
99.808223;1.090809379677512;0.41676541627527475;0.38202449450735215;-0.5007443770943127;-0.45907539297079486;1.0796422716973946;1.0000090335836986;9.9998367610598;0.41677625228546306;-0.4352289899805768;-0.4352290147814608;0.38598138665674936;-0.4557098923157752;0.597217106394975;1.0000758498897564
99.818223;1.0908065825804967;0.4167655363105129;0.3820247808131615;-0.5007443772344705;-0.45907539261400404;1.079642730018424;1.0000107805419565;9.999816007292166;0.4167786593866237;-0.4352289905316941;-0.43522901594289526;0.38598106105652424;-0.45570989310995896;0.5972163118764172;1.0000734587431335
99.828223;1.0908037918743554;0.41676566257890507;0.3820250631083283;-0.5007443773837961;-0.4590753922765727;1.0796432136153726;1.0000124709022302;9.999795492872474;0.41678103069698114;-0.4352289910841263;-0.43522901709902206;0.38598074911672425;-0.4557098939074458;0.5972155500513107;1.0000710867277731
99.838223;1.090801008609718;0.41676579192076635;0.3820253425341851;-0.5007443775391405;-0.459075391958318;1.079643721984533;1.0000141060786332;9.999775303138648;0.4167833602416813;-0.4352289916364116;-0.4352290182469992;0.3859804486977595;-0.45570989470566714;0.597214822363036;1.0000687377201627
99.848223;1.0907982359192816;0.41676592180627214;0.3820256208115751;-0.5007443776974236;-0.45907539165955397;1.0796442526515844;1.0000156900783441;9.99975549874942;0.41678564370795496;-0.43522899218666683;-0.43522901938332564;0.38598015770603916;-0.4557098955022355;0.5972141309302762;1.0000664120099063
99.858223;1.0907954801010815;0.41676605142523054;0.38202590007822623;-0.500744377856116;-0.4590753913807441;1.0796448010707542;1.000017227533639;9.999736104647846;0.41678787771658865;-0.4352289927326531;-0.4352290205043327;0.38597987401540806;-0.4557098962948253;0.5972134780880425;1.0000641077410624
99.868223;1.0907927503574493;0.41676618142270944;0.38202618245378384;-0.500744378013262;-0.45907539112214885;1.0796453610888408;1.0000187229095177;9.999717118821025;0.41679005945921055;-0.43522899327230213;-0.4352290216066183;0.3859795952426413;-0.45570989708127574;0.5972128650386643;1.0000618234468055
99.878223;1.0907900573599079;0.4167663124910406;0.38202646929659106;-0.5007443781672011;-0.4590753908834989;1.0796459255529787;1.0000201805937905;9.999698528673072;0.41679218661160505;-0.4352289938040128;-0.43522902268690244;0.38597931871884267;-0.45570989785969623;0.5972122913598283;1.00005955980117
99.888223;1.0907874123545227;0.4167664445523429;0.3820267609819707;-0.5007443783163592;-0.4590753906638497;1.0796464872557077;1.0000216044350123;9.999680320664243;0.4167942570602322;-0.43522899432640155;-0.43522902374184064;0.38597904165766656;-0.4557098986283432;0.5972117550712682;1.0000573200462195
99.898223;1.0907848266265225;0.4167665772049234;0.38202705735990145;-0.500744378459176;-0.459075390461834;1.0796470394622346;1.0000229972429109;9.999662486818295;0.41679626846845813;-0.43522899483806804;-0.4352290247683017;0.38597876114221014;-0.45570989938558354;0.5972112531036655;1.0000551087027243
99.908223;1.0907823108087273;0.4167667103530366;0.3820273579816627;-0.5007443785941421;-0.45907539027612954;1.0796475752581003;1.0000243609515729;9.999645030929386;0.4167982183037289;-0.4352289953378422;-0.43522902576382566;0.3859784741506743;-0.4557099001300446;0.5972107821120902;1.000052929998403
99.918223;1.090779874076497;0.4167668440207838;0.3820276617803399;-0.5007443787199365;-0.45907539010589093;1.079648087377956;1.0000256974971586;9.999627976742397;0.4168001044524107;-0.43522899582507935;-0.43522902672665037;0.3859781779825111;-0.4557099008606497;0.597210338675306;1.000050787527163
99.928223;1.0907775235704205;0.41676697775123067;0.38202796684615364;-0.5007443788354896;-0.4590753899510047;1.0796485700373701;1.0000270098509831;9.999611373140743;0.4168019255846549;-0.43522899629945033;-0.43522902765524846;0.38597787102762016;-0.4557099015765323;0.5972099195269804;1.000048683984101
99.938223;1.0907752639439112;0.41676711042708414;0.3820282707772759;-0.5007443789398649;-0.45907538981208296;1.079649021179659;1.0000283017804827;9.999595280889274;0.416803680926603;-0.4352289967606437;-0.43522902854799517;0.38597755361874647;-0.4557099022771309;0.5972095228060345;1.0000466211534114
99.948223;1.0907730967527085;0.41676724067193177;0.3820285713573181;-0.5007443790322891;-0.4590753896900803;1.0796494431763333;1.0000295759439606;9.999579746274671;0.41680536993463013;-0.4352289972084036;-0.4352290294032578;0.3859772282139006;-0.45570990296228225;0.5972091487839148;1.000044600797556
99.958223;1.090771020873592;0.41676736754651467;0.3820288670579067;-0.500744379112337;-0.45907538958551664;1.0796498416305316;1.0000308321492795;9.999564784570598;0.41680699218981243;-0.43522899764258827;-0.43522903021960474;0.38597689837400667;-0.455709903631844;0.5972087989030125;1.0000426250008931
99.968223;1.0907690348377708;0.4167674909753092;0.3820291568913131;-0.5007443791798147;-0.4590753894979729;1.0796502230236609;1.0000320676007322;9.999550386728467;0.41680854759752994;-0.43522899806317505;-0.43522903099585036;0.38597656745324893;-0.4557099042852054;0.5972084746454449;1.0000406958305021
99.978223;1.0907671395341116;0.41676761134075835;0.3820294398963805;-0.5007443792345745;-0.4590753894263513;1.0796505925556328;1.0000332786420092;9.999536541142419;0.41681003668861827;-0.43522899847012414;-0.435229031730936;0.38597623819034144;-0.45570990492135177;0.5972081773512601;1.0000388151595823
99.988223;1.090765338886792;0.41676772867069634;0.3820297153036885;-0.5007443792765691;-0.4590753893692546;1.0796509525880142;1.000034461827949;9.999523246920857;0.41681146041619094;-0.43522899886309907;-0.435229032423937;0.3859759131013453;-0.45570990553915314;0.5972079080298707;1.0000369847125083
99.998223;1.0907636381337298;0.4167678424606016;0.38202998304455826;-0.5007443793059433;-0.4590753893249836;1.079651301991852;1.0000356134647854;9.99951051226813;0.41681281955466515;-0.43522899924157726;-0.43522903307442734;0.38597559490767264;-0.45570990613730283;0.597207666835141;1.0000352065732767
99.99998;1.090762041671702;0.4167679522381209;0.3820302435240251;-0.5007443793232033;-0.4590753892915694;1.0796516370608538;1.0000367292775332;9.999498347282039;0.41681411441977506;-0.43522899960518613;-0.4352290336828775;0.3859752864009269;-0.45570990671426936;0.5972074530281329;1.0000334836285754
99.99998;1.0907605515570118;0.4167680580462669;0.38203049700578606;-0.5007443793295722;-0.45907538926704644;1.0796519532745097;1.0000378049649206;9.999486752954814;0.4168153448125472;-0.4352289999535773;-0.43522903425057646;0.38597498988337625;-0.45570990726858185;0.5972072654411791;1.0000318192223931
99.999981;1.0907591665483782;0.4167681603601474;0.3820307432735057;-0.5007443793270907;-0.459075389249664;1.0796522471457937;1.0000388366485982;9.999475715972096;0.4168165100279902;-0.4352290002859251;-0.43522903477927766;0.3859747069653358;-0.4557099077990367;0.5972071027989069;1.0000302170996924
99.999982;1.090757882464666;0.4167682597733011;0.38203098150952813;-0.500744379318124;-0.45907538923791386;1.0796525178338563;1.0000398211995138;9.999465219843808;0.41681760925975403;-0.43522900060091785;-0.435229035270991;0.38597443879080834;-0.4557099083046777;0.5972069633712866;1.0000286820336324
99.999984;1.0907566936221729;0.416768356800941;0.38203121034943;-0.5007443793047729;-0.4590753892304697;1.0796527672909328;1.0000407563036693;9.999455260655902;0.41681864203586394;-0.4352290008975348;-0.4352290357277865;0.38597418606135814;-0.4557099087846474;0.5972068443187873;1.0000272199080489
99.999988;1.0907555939964906;0.4167684516023885;0.38203142815122965;-0.5007443792888177;-0.45907538922610786;1.0796529983735932;1.0000416398489143;9.9994458521599;0.4168196083210942;-0.43522900117557667;-0.4352290361516337;0.3859739488619265;-0.45570990923789173;0.5972067417992313;1.0000258367824162
99.999996;1.0907545775826826;0.416768543561887;0.38203163340444996;-0.5007443792718822;-0.45907538922369207;1.0796532128917684;1.0000424697071162;9.999437017277318;0.41682050880988086;-0.4352290014353242;-0.43522903654453327;0.3859737268569323;-0.45570990966318065;0.5972066518118093;1.0000245374304395
100.0;1.0907536378916987;0.4167686313280319;0.38203182520002305;-0.5007443792552504;-0.4590753892222719;1.0796534117415482;1.0000432445519285;9.99942877113218;0.41682134549822286;-0.4352290016771599;-0.4352290369086625;0.38597351972553245;-0.4557099100598144;0.5972065709499865;1.0000233241704937
