time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0445077165929095;0.8330610863962511;0.7977707299659659;-4.4973689859798453e-07;-4.5716855812803985e-07;1.045010516068944;10.000764187116387;0.8335087169198689;0.014006087426185969;0.014006008421548892;0.7976753011897735;0.01489400231099287;0.7978586636018566
1e-06;1.0445070561327425;0.8330619483191045;0.7977708984870232;-4.497912432028876e-07;-4.56770441802808e-07;1.0450114948661848;10.000756527105445;0.8335090189619062;0.014006087607846144;0.014006008384602912;0.7976757601340638;0.014894002186030967;0.7978579892796712
2e-06;1.0445053913656668;0.833062116184883;0.7977710765920583;-2.0999302402420336e-07;-2.266910318180218e-07;1.0450125436449398;10.0007482822964;0.8335093476781074;0.014006087804522902;0.01400600834593525;0.7976762566851483;0.014894002050286835;0.7978572704358341
4e-06;1.0445046288572175;0.8330634651249738;0.7977715941977037;-1.3168688847111399e-06;-1.2859424898547057e-06;1.0450136621710608;10.000739435476625;0.8335097074777617;0.0140060880180185;0.014006008306607552;0.7976767957718581;0.014893001901975135;0.7978564927334394
8e-06;1.044503515166382;0.8330646482817415;0.7977721113180887;-3.184714270604402e-06;-3.0737420865983202e-06;1.0450138489237362;10.000729983695297;0.8335101010760944;0.014006088249747086;0.014006008267753722;0.7976773830010347;0.01489200173918911;0.7978556802603081
1.6e-05;1.0445017003358252;0.8330646266072141;0.7977718956405073;-5.507417019845421e-06;-5.297004656147369e-06;1.0450141011529535;10.000719937021803;0.8335105283287279;0.01400608850011434;0.014006008230431766;0.7976780242653069;0.01488900156004568;0.7978548005520194
3.2e-05;1.04449793411095;0.833063094982385;0.7977716090429654;-1.1019686204809675e-05;-1.0574092840808321e-05;1.0450134159059916;10.000709314700606;0.8335109870389643;0.014006088768663348;0.014006008195726826;0.7976787250074011;0.014884001362661043;0.797853856593759
6.4e-05;1.044492874495123;0.8330609207447419;0.7977715805662463;-2.1829097342668875e-05;-2.0922955465192483e-05;1.0450097912133918;10.0006981347122;0.8335114745073795;0.014006089054632654;0.014006008164690196;0.7976794892010339;0.014873001145149322;0.7978527752281477
0.000128;1.0444836645801225;0.8330553494607318;0.7977713576060811;-4.3447584600594685e-05;-4.162125782574643e-05;1.0450022262400993;10.000686409544228;0.8335119888510087;0.014006089357102285;0.014006008138111285;0.797680319257633;0.014851000905639594;0.7978514648744277
0.000256;1.044466192329081;0.8330425658488297;0.7977704314339569;-8.557666226976742e-05;-8.195875626418188e-05;1.0449867202899314;10.000674157266658;0.8335125298981585;0.014006089675127396;0.01400600811637877;0.797681217006591;0.014810000642252746;0.7978497793649089
0.000512;1.0444334849541952;0.8330178066247931;0.797769572744186;-0.00016529185041316125;-0.00015828820239570604;1.044955271790757;10.000661408764767;0.8335130993468467;0.014006090008178198;0.014006008099458095;0.7976821843046819;0.014733000353074104;0.7978474084636389
0.001;1.0443792243233119;0.8329742665555052;0.797767099279405;-0.0003002537013545044;-0.0002875287992077902;1.0448998791482667;10.00064819949342;0.8335136998761387;0.014006090356072505;0.014006008086886882;0.7976832226030499;0.014601000036257441;0.797844015000191
0.001;1.0443781514129598;0.8329758624445917;0.7977671221219673;-0.0003002537997595003;-0.00028752794038334204;1.0449015425451262;10.00063456316409;0.833514333711908;0.014006090718378003;0.014006008077845421;0.7976843324498004;0.014600999690340878;0.7978430264431755
0.001001;1.0443770725812926;0.8329775046947407;0.7977671178863124;-0.0003002539028037759;-0.0002875270354654715;1.0449032635945241;10.00062053286892;0.8335150012507052;0.014006091094325539;0.014006008071321479;0.7976855134845594;0.014599999314543477;0.7978419971932019
0.001002;1.0443759970493265;0.83297918519939;0.7977670870773541;-0.0003002540111241674;-0.00028752608443816395;1.0449050437981862;10.00060613533936;0.8335156999807279;0.014006091483216548;0.014006008066187223;0.7976867645358066;0.01459999890876405;0.7978409623697742
0.001004;1.0443749344212119;0.832981243176496;0.7977673649746239;-0.00030136081071206755;-0.00028858479941212893;1.0449068844653577;10.000591382373312;0.8335164244120749;0.0140060918845891;0.014006008061223199;0.7976880840190631;0.014599998473440822;0.7978399026144891
0.001008;1.0443738947662722;0.8329829707111798;0.7977672849368148;-0.0003013609305678595;-0.00028858375483720053;1.0449087867919222;10.000576271327981;0.8335171675167792;0.014006092298077595;0.014006008055302218;0.7976894709697915;0.014598998009508571;0.7978388001393717
0.001016;1.0443719346529419;0.83298353618857;0.797766790404843;-0.0003036831262532029;-0.00029080644003064046;1.044909750821922;10.000560791451898;0.8335179224826539;0.014006092723061789;0.01400600804766617;0.7976909257727436;0.014596997518238468;0.7978376575025008
0.001032;1.0443690635399396;0.8329840349881633;0.7977669410977751;-0.0003079785468327044;-0.00029491882352015823;1.0449097748517064;10.000544934988206;0.8335186830337875;0.014006093158262003;0.014006008038075824;0.7976934492572377;0.01459299700082447;0.7978374603309728
0.001064;1.0443649885066457;0.8329831089903871;0.7977666757964794;-0.00031535687146889887;-0.00030198360030066885;1.0449088557747281;10.000528712146386;0.8335194424331113;0.014006093601613572;0.014006008026711828;0.7976950408188507;0.014584996457951242;0.79783617654538
0.001128;1.0443581087931875;0.832978997707235;0.7977655430496912;-0.0003308079002327555;-0.00031677936895920227;1.0449039896063061;10.00051215830817;0.8335201932753066;0.014006094050336234;0.014006008013899554;0.797696697724316;0.014568995889728412;0.7978347363227047
0.001256;1.044344967120309;0.8329710239095278;0.7977655426319011;-0.00036177245289610994;-0.00034643267480247776;1.0448931714695735;10.000495327186611;0.8335209290745107;0.014006094500942498;0.014006007999952224;0.7976984158355188;0.0145399952961839;0.7978330519255653
0.001512;1.0443217537048513;0.8329537456777922;0.7977643773564236;-0.00041899230235814365;-0.00040123231768614487;1.044872394615096;10.00047827873513;0.8335216454443045;0.014006094949376784;0.014006007985073007;0.7977001902822523;0.014483994677851438;0.797830873555315
0.002024;1.0442811965666492;0.8329221604907182;0.7977628132571714;-0.0005202974746439731;-0.0004982595295782666;1.0448316499544925;10.00046107091929;0.8335223395134257;0.014006095391503038;0.014006007969049244;0.79770301552857;0.0143839940359215;0.7978289037460511
0.003048;1.0442175781727665;0.83287291837026;0.7977620093979193;-0.0006796659443758678;-0.0006509141085588273;1.044767926922219;10.000443753794949;0.8335230091761255;0.014006095823614893;0.014006007951107213;0.7977068851291725;0.014228993372109698;0.797826967860312
0.004072;1.044172710855899;0.8328404211468939;0.7977629607374048;-0.0007915070035743722;-0.0007580541335111644;1.0447232145415153;10.000426367104941;0.8335236526631841;0.014006096242539144;0.014006007930238814;0.7977127916318453;0.014119992688682628;0.7978278850034932
0.005096;1.0441421802638446;0.832822419471865;0.7977668840576481;-0.0008681537338618355;-0.0008314836723404451;1.044692503015392;10.000408946339888;0.833524267989564;0.014006096645350762;0.014006007905494286;0.7977197266321376;0.01404599198858474;0.7978304490556113
0.00612;1.0441212189623508;0.8328131276265514;0.7977718791701573;-0.0009175490167196206;-0.0008788083184354143;1.0446737855815196;10.000391529940815;0.8335248530429419;0.014006097029109021;0.014006007875936559;0.7977286806364489;0.01399699127527625;0.7978354803049906
0.007144;1.0441088738240638;0.8328134728975429;0.7977795600403753;-0.0009486551404123575;-0.0009086100620474377;1.044662058170636;10.000374156986108;0.8335254064195349;0.014006097390891524;0.014006007840552235;0.797738643170659;0.013966990552306593;0.7978418733214386
0.008168;1.0441004279375525;0.8328174228564428;0.7977877505773953;-0.0009671580677357862;-0.0009263377369860602;1.0446563170340888;10.00035686049393;0.8335259281398231;0.014006097727869815;0.01400600779828908;0.7977496033261822;0.013948989822879173;0.7978495054876049
0.010216;1.0440929175154459;0.8328344958874276;0.7978078302053709;-0.0009817931660256129;-0.000940360296201947;1.0446505571536404;10.000339668579443;0.8335264197450258;0.014006098037313992;0.014006007748271548;0.7977725501657507;0.013933989089501792;0.7978692177133118
0.012264;1.0440915181504573;0.8328577691141215;0.7978292113397625;-0.0009784233316400368;-0.0009371323081450928;1.0446527720802878;10.000322610774335;0.8335268839443674;0.014006098316775207;0.014006007690105907;0.797796472992264;0.01393598835382396;0.7978902564855629
0.014312;1.0440943248029442;0.8328859003016043;0.7978520617502423;-0.0009686773153578054;-0.000927793505992115;1.0446569543824349;10.000305717387631;0.8335273245677315;0.014006098564211476;0.014006007623955322;0.7978213614640641;0.01394598761682452;0.7979124655415505
0.01636;1.0440975211338839;0.8329124784424291;0.7978731528243067;-0.0009563061655568257;-0.0009159401464628168;1.0446620971398854;10.000289015995929;0.8335277468634726;0.014006098777789048;0.014006007550366486;0.7978462055998663;0.013956986879260263;0.7979347241101826
0.018408;1.0440995463542218;0.8329380751636107;0.7978942183591866;-0.0009444545315267372;-0.0009045855546959583;1.0446671961487657;10.000272537021122;0.8335281572374059;0.014006098955737085;0.01400600747009534;0.7978689963695171;0.01396798614192237;0.7979550169194407
0.022504;1.0441024987480731;0.83298120945233;0.7979313851450626;-0.0009310062735063378;-0.000891701057574298;1.0446712510878076;10.000256321221984;0.8335285620835654;0.014006099096474198;0.014006007384033261;0.7979087263374084;0.013982985405490875;0.7979924140161363
0.0266;1.0441027136905927;0.8330157864975967;0.7979624550674871;-0.0009262253149715159;-0.0008871205414525664;1.0446732650723412;10.000240419540402;0.8335289662170823;0.01400609919873684;0.014006007293125587;0.7979423892176599;0.013991984670215021;0.7980237471548495
0.030696;1.0441011429315792;0.8330411781655161;0.7979860959732464;-0.0009259274684249488;-0.000886835552796984;1.0446732430281371;10.000224884420424;0.8335293719372204;0.014006099261636836;0.014006007198241998;0.7979679791263212;0.013995983935752446;0.7980470374522779
0.034792;1.0440980867378042;0.8330598430002968;0.7980044319522757;-0.0009286544257479043;-0.0008894490915355676;1.044672189623941;10.000209749729045;0.8335297791373668;0.014006099284738543;0.014006007100125421;0.7979894907863377;0.013996983201370194;0.7980663228897361
0.038888;1.0440954517724148;0.8330740638477684;0.7980181900803348;-0.000933432897310252;-0.0008940273450423312;1.0446701081377567;10.000195011197148;0.8335301858796389;0.014006099267977032;0.014006006999302652;0.7980049202102086;0.013996982466374366;0.7980796421860411
0.04708;1.0440906237868166;0.8330929972430229;0.7980381338864286;-0.0009448769387091308;-0.0009049919753607876;1.0446660008076847;10.000180626799835;0.8335305893251639;0.014006099211464415;0.014006006895776463;0.7980272647624433;0.01399298173050765;0.7980999431009973
0.055272;1.0440846550773397;0.8331029909055875;0.7980503753824126;-0.0009570322073199195;-0.000916639052183628;1.0446618693427896;10.00016653649501;0.8335309868481816;0.014006099115594682;0.014006006788811176;0.7980415225993862;0.013985980994175003;0.7981122468437994
0.063464;1.0440803504975287;0.8331092024547727;0.7980577041561387;-0.0009696129085825857;-0.0009286923908827659;1.0446577146271308;10.000152683582526;0.8335313764659592;0.014006098981212769;0.014006006677108107;0.798051692328227;0.013977980258359765;0.7981205887885616
0.071656;1.0440757984768096;0.8331126736938856;0.7980625759340146;-0.0009825458044948295;-0.0009410835137215298;1.0446535362894473;10.000139022976494;0.833531756774185;0.014006098809287644;0.014006006559171369;0.7980587730709001;0.013967979524336437;0.7981259522779043
0.081656;1.044070342311025;0.8331157969286408;0.7980677818691578;-0.0009963438258503159;-0.0009543043360453068;1.0446493327232518;10.000125521378926;0.8335321275758638;0.014006098600519016;0.014006006433627812;0.7980657640726658;0.013955978793541044;0.7981313381848234
0.091656;1.0440658853137887;0.833118639762347;0.7980719292662718;-0.0010107315004026375;-0.0009680892824008114;1.0446451014138753;10.00011215724988;0.8335324909362095;0.01400609835555462;0.01400600629937072;0.7980716638728244;0.013942978067582502;0.7981357658812848
0.101656;1.0440605157123957;0.8331204368789488;0.7980757451344337;-0.001023771647528886;-0.000980584601788536;1.0446398391127958;10.000098913367772;0.8335328510450273;0.014006098075383569;0.014006006155598374;0.798077470734925;0.013930977348095782;0.7981402722205658
0.111656;1.0440558356759737;0.8331224661044871;0.7980792289592408;-0.0010367072415316272;-0.0009929793581228365;1.0446355417131987;10.000085763271523;0.8335332130743435;0.014006097761269785;0.014006006001913065;0.7980831845270863;0.01391797663643545;0.7981448245500131
0.121656;1.0440514885649492;0.833125141907757;0.7980830523600585;-0.0010499879994017173;-0.0010057046260044452;1.044632204137526;10.0000726720096;0.8335335826960767;0.014006097414497161;0.014006005838169019;0.7980878078410395;0.01390597593362572;0.798148460037042
0.131656;1.0440478218915459;0.8331280411403653;0.7980865456390059;-0.0010631642829119468;-0.0010183293632077806;1.044627820407634;10.000059618610296;0.8335339662601118;0.014006097036312502;0.014006005664132386;0.7980933451389448;0.013893975240818127;0.7981531623602904
0.141656;1.0440435248937119;0.8331301209686661;0.7980897110628351;-0.0010742321349106946;-0.0010289353147340731;1.0446243837740008;10.000046618390684;0.8335343703477665;0.014006096627923332;0.014006005479456579;0.798097800743401;0.01388297455972701;0.7981569497634172
0.151656;1.0440398982132768;0.8331331165521427;0.798093213265025;-0.00108740811571892;-0.0010415600756622924;1.0446198871887515;10.000033724704867;0.8335348006206245;0.014006096190454497;0.014006005283526801;0.7981021774555632;0.01387197389254506;0.798160804666526
0.161656;1.0440356317080737;0.8331352882093994;0.7980963845248559;-0.0010984756543319075;-0.0010521660337496233;1.0446163247210003;10.000021014340973;0.8335352613986794;0.014006095724910683;0.01400600507496859;0.798106476869958;0.013860973241682183;0.7981647265096193
0.171656;1.0440320290023912;0.8331376736343092;0.7980992207025296;-0.0011094388329350214;-0.001062671515271102;1.0446126926270398;10.000008573535332;0.8335357562258713;0.014006095232231935;0.014006004851833018;0.7981107005033881;0.013850972609586404;0.7981687308902946
0.181656;1.0440287383829654;0.83313923477755;0.7981009968662015;-0.0011199898677919026;-0.0010727820424924785;1.0446089888358387;9.999996489066568;0.8335362879804306;0.014006094713576776;0.014006004612523328;0.7981148507395681;0.013839971998463126;0.7981727797881966
0.191656;1.0440251601064974;0.8331420490171974;0.798104162145777;-0.001132059056900505;-0.0010843472313370368;1.0446052122419542;9.999984830717976;0.8335368588356117;0.014006094170466067;0.014006004356252466;0.7981189308566679;0.013829971409786408;0.7981769039661066
0.201656;1.0440218968008788;0.8331444441725859;0.7981066528424604;-0.0011411547080790595;-0.0010930639363680302;1.0446023621584342;9.999973634333925;0.8335374710647078;0.014006093604386776;0.014006004082828491;0.7981229434989887;0.01382097084386042;0.7981811004215571
0.211656;1.044019299130192;0.8331477445003677;0.7981094654823598;-0.0011523585873153724;-0.0011037995298547633;1.0445984370667218;9.9999629104369;0.833538127279653;0.014006093016367925;0.014006003792452808;0.7981258892860227;0.013810970299975108;0.7981843332226571
0.221656;1.04401605768247;0.8331502117009942;0.7981119307632396;-0.0011614540424995628;-0.0011125162899693532;1.0445954336690133;9.999952663707617;0.8335388297211618;0.014006092407111967;0.014006003485527932;0.7981297675044656;0.013801969776976501;0.7981886360276096
0.231656;1.0440134741963276;0.8331532333412498;0.798114377606301;-0.0011715515209757995;-0.0011221923030653152;1.0445913474301491;9.999942898141125;0.8335395802764489;0.014006091777304655;0.014006003162422372;0.7981325780195424;0.013792969273561781;0.7981919909482575
0.241656;1.0440099389600894;0.8331555280760075;0.7981168062595161;-0.0011814077333795513;-0.001131638348414799;1.0445881740882381;9.999933612329407;0.8335403810026852;0.014006091127609843;0.01400600282357285;0.7981363227335981;0.013783968788429725;0.7981963959265991
0.251656;1.0440076577600497;0.8331585100172707;0.7981188830241626;-0.0011896379099138742;-0.0011395255499533695;1.0445849107281067;9.999924794279204;0.8335412338244637;0.014006090458596448;0.014006002469731;0.7981390056323188;0.01377496832045353;0.798199848484581
0.261656;1.0440050732324129;0.8331612848369891;0.7981209419001571;-0.0011986289645645695;-0.0011481420203390909;1.0445815561171876;9.999916413719411;0.833542139541564;0.014006089770723122;0.014006002101888121;0.7981416316051752;0.013766967868433951;0.7982033620291401
0.271656;1.0440027848087658;0.8331643344833677;0.7981229873675447;-0.0012068590247823862;-0.0011560292817945318;1.0445781109841907;9.999908415400405;0.8335430969505394;0.014006089064150734;0.014006001721029887;0.7981442056552253;0.013758967430615;0.7982069141312976
0.281656;1.0440001874960623;0.8331671755351533;0.7981250207870306;-0.0012158499635340253;-0.0011646458192283793;1.0445745775193902;9.999900727034246;0.8335441025394846;0.014006088338516636;0.01400600132803276;0.7981467328745664;0.013750967004590645;0.7982104975650682
0.291656;1.043997576835509;0.8331700482680918;0.7981270486216033;-0.0012248408429104197;-0.0011732623899437268;1.0445719578357644;9.99989327715563;0.8335451509139321;0.014006087592795893;0.014006000923725411;0.7981492179264678;0.013742966587407467;0.7982141038317523
0.301656;1.0439962007011123;0.83317360493693;0.7981287444828764;-0.001232205786843815;-0.0011803201069234765;1.0445682534238625;9.999886004234181;0.8335462352364487;0.014006086825327146;0.01400600050900517;0.7981516642600531;0.013735966175693668;0.7982177414531135
0.311656;1.0439935434467968;0.833176188073324;0.7981304483065763;-0.001240090369082317;-0.0011878770867276244;1.0445654660886856;9.999878857548767;0.8335473471666511;0.01400608603416459;0.014006000084837314;0.798154073932147;0.01372796576613291;0.7982213668773189
0.321656;1.0439921090087045;0.8331797988286104;0.7981321675067252;-0.00124745522980511;-0.0011949348525407146;1.0445615985682302;9.999871801220534;0.8335484773052706;0.014006085217523126;0.01400599965222433;0.7981564479666541;0.0137209653560551;0.7982250046587437
0.331656;1.043989385465619;0.8331824295690561;0.7981339052700469;-0.0012553397068317419;-0.0012024918782580134;1.0445586545450996;9.999864821034254;0.8335496161220332;0.01400608437399483;0.014005999212396442;0.7981587869929455;0.0137139649437637;0.7982286283875643
0.341656;1.043987579115407;0.833185492713791;0.7981353320518036;-0.0012623592357581552;-0.001209219310638618;1.0445556387815873;9.999857924364786;0.8335507540298679;0.014006083502575099;0.014005998766887698;0.7981600915977903;0.013707964528509682;0.7982312487485023
0.351656;1.0439860353014483;0.8331891660677233;0.7981371224435926;-0.0012697239632398012;-0.001216277129553788;1.0445515569260342;9.999851130368011;0.8335518808355242;0.014006082602671431;0.01400599831722497;0.7981623619814396;0.01370096411017557;0.7982348277555529
0.361656;1.0439831967129487;0.8331915083334175;0.7981386111184563;-0.0012765021058910094;-0.0012227745591284968;1.0445484146569854;9.999844461046091;0.83355298567161;0.014006081674247743;0.014005997864777173;0.7981645977226789;0.013694963688998377;0.7982383992367889
0.371656;1.0439812694339567;0.8331946318516626;0.7981401378403044;-0.0012835215027183695;-0.0012295020401170147;1.0445452165297935;9.999837941401088;0.8335540578290314;0.01400608071799996;0.01400599741082819;0.7981657989001762;0.013687963265326399;0.7982409300557058
0.381656;1.0439795991285843;0.8331980174488374;0.7981417089353157;-0.001289779918662308;-0.0012355002393304628;1.0445419651142167;9.999831604651636;0.8335550878695741;0.014006079735153505;0.014005996956356575;0.7981669675329576;0.013681962839367024;0.7982434566659862
0.391656;1.0439775832053633;0.8332008334867077;0.7981429918878223;-0.001295693066820365;-0.0012411680908864546;1.044538661240263;9.999825497054983;0.8335560677448723;0.014006078726951674;0.014005996501796174;0.798169107190085;0.013675962411334262;0.7982469653365275
0.401656;1.043975520351874;0.833204018142949;0.7981446591893941;-0.0013027123304199684;-0.001247895590267613;1.0445363055480006;9.999819677042744;0.8335569903232504;0.014006077694487164;0.014005996047178873;0.7981702215717492;0.013669961981848864;0.7982494607162075
0.411656;1.0439743595474367;0.8332076331211703;0.7981460440602959;-0.0013088667348180396;-0.0012537934925877868;1.0445329007188278;9.999814208513865;0.8335578494970229;0.014006076638915134;0.014005995592533628;0.7981713137143063;0.013664961552111199;0.7982519641351643
0.421656;1.0439724873793048;0.8332107457074514;0.798147484185979;-0.0013140188253138604;-0.0012587320358550176;1.0445294525181326;9.999809155201756;0.8335586405300393;0.014006075561542918;0.014005995138332011;0.7981733856746208;0.01365896112398733;0.7982554453266363
0.431656;1.0439702479954067;0.8332136339210914;0.7981489778795262;-0.0013199318082760564;-0.0012643998736588113;1.0445269676197548;9.999804575156006;0.8335593603821477;0.01400607446373462;0.01400599468573704;0.7981744388058211;0.013653960700096435;0.798257942445265
0.441656;1.0439688873320838;0.8332173006453452;0.7981505260174029;-0.001326086106467818;-0.0012702977540908662;1.0445234501359606;9.999800515896707;0.8335600080051971;0.014006073346699099;0.01400599423648982;0.7981754746076366;0.013647960283679648;0.7982604233898706
0.451656;1.0439664887869722;0.8332202244488909;0.7981521282990387;-0.0013319990022363178;-0.0012759655683806388;1.0445209006012253;9.9997970145785;0.8335605841331711;0.014006072211242638;0.014005993792496507;0.798176495038006;0.013642959878297825;0.7982629225323988
0.461656;1.0439652516811624;0.8332238182500549;0.7981534488216931;-0.0013362861466073705;-0.0012800744622083096;1.0445173173685551;9.999794099482628;0.8335610909193124;0.014006071057819976;0.014005993355537498;0.7981775023139779;0.01363795948758194;0.7982654211348154
0.471656;1.0439626598587604;0.8332267706117985;0.7981551522085643;-0.0013421989497156184;-0.0012857422420609328;1.0445146987365226;9.99979179293101;0.833561532106432;0.014006069886810189;0.014005992927259561;0.7981784991014355;0.013632959115081469;0.7982679170282275
0.481656;1.0439609167696915;0.8332301390537089;0.798156569029586;-0.0013472469521924385;-0.001290580423854967;1.044512044862914;9.999790118069372;0.833561913266618;0.014006068698607784;0.014005992509088601;0.7981784887989803;0.013628958764169589;0.798269426410078
0.491656;1.0439590664321756;0.8332335020166675;0.798158033899056;-0.001352294917110959;-0.0012954185917809957;1.0445083581918848;9.99978910521307;0.8335622413619035;0.014006067493461739;0.01400599210209616;0.7981794753057841;0.013623958438112866;0.7982719159332303
0.501656;1.0439564552427565;0.8332363309083247;0.7981595491213567;-0.0013563405096880827;-0.0012992973508664336;1.0445056423495673;9.999788790635737;0.8335625239246622;0.014006066271225224;0.014005991707063178;0.7981804626618538;0.013618958140205153;0.7982744058872308
0.511656;1.043954388556832;0.83323965795073;0.7981611119036023;-0.0013613883896745396;-0.001304135487999069;1.0445029007308673;9.999789202813083;0.8335627685071538;0.014006065031374368;0.014005991324543582;0.7981814549949507;0.013614957873701336;0.7982769177768362
0.521656;1.0439522138118067;0.8332429594081412;0.7981627226238907;-0.0013664362280006353;-0.0013089736117795963;1.0445001357023356;9.999790347160552;0.8335629826036981;0.014006063773384654;0.01400599095485703;0.7981814558475766;0.013610957641628492;0.7982784395573813
0.531656;1.0439499331979951;0.8332462330156709;0.7981643782785096;-0.001371484023120706;-0.0013138117216450669;1.044497348868437;9.99979220655163;0.8335631739379409;0.014006062496974706;0.014005990598222823;0.7981824668008309;0.01360595744657016;0.7982809581740005
0.541656;1.0439475517373085;0.8332491286321165;0.798165740433394;-0.0013754256543432688;-0.0013175901768907787;1.0444945414443796;9.99979475089877;0.8335633504890795;0.014006061202109201;0.014005990254822786;0.798182487609389;0.013601957290538215;0.7982825117313562
0.551656;1.0439453781533257;0.8332525853739886;0.7981674747662754;-0.0013797124233102848;-0.0013216989129508979;1.044491713897493;9.99979794020711;0.8335635198246925;0.014006059889050074;0.014005989924530086;0.798183518019409;0.01359795717530943;0.7982850864350565
0.561656;1.0439428203847874;0.8332554233856061;0.798168907431441;-0.001383653966584096;-0.00132547733679449;1.0444888661532856;9.99980172108529;0.8335636883188131;0.014006058558389742;0.01400598960668192;0.7981835588906007;0.013593957103061747;0.7982866851852958
0.571656;1.0439401889164173;0.8332582342373435;0.7981703722675879;-0.0013875954656995646;-0.0013292557472869677;1.0444859985987978;9.999806021053443;0.8335638608086648;0.014006057210824065;0.014005989300315172;0.7981846119836523;0.013589957076595377;0.7982893085033355
0.581656;1.04393749299135;0.8332610196176374;0.7981718680007992;-0.0013915369202084963;-0.001333034146105876;1.0444841122821404;9.999810746846233;0.833564040628576;0.014006055846693805;0.014005989004636394;0.7981846793764493;0.013586957099078171;0.7982909732781699
0.591656;1.0439347413822446;0.8332637819141054;0.798173392452712;-0.0013954783294877907;-0.0013368125353836052;1.0444812084671724;9.999815793641062;0.8335642302181436;0.014006054465694449;0.014005988719203126;0.7981857630968395;0.01358295717372964;0.7982936446587575
0.601656;1.043932895142206;0.8332672845581516;0.7981749424499994;-0.0013996611381711323;-0.0013408209947787435;1.0444782882446637;9.999821058946686;0.8335644323251318;0.014006053067014822;0.01400598844374204;0.7981858648581922;0.01357895730343941;0.7982953395078195
0.611656;1.0439303538828946;0.8332702490412817;0.7981765180234912;-0.0014028415220513496;-0.0013438700139297203;1.044475351661577;9.999826452484845;0.833564650624535;0.014006051649661224;0.014005988177868658;0.7981859857620427;0.013575957490424834;0.7982970735724789
0.621656;1.043927475572832;0.8332729546577988;0.7981781154363128;-0.001406782795124835;-0.0013476483836079014;1.0444733973064768;9.999831903711035;0.8335648887735558;0.014006050212712874;0.014005987920839898;0.798187126587594;0.013571957736163806;0.7982998105002856
0.631656;1.043925519952484;0.8332764042903692;0.7981797353653528;-0.0014109654795601428;-0.0013516568297030772;1.0444704234092328;9.999837367431752;0.8335651486487188;0.014006048755541022;0.014005987671421636;0.7981872886763226;0.013568958041429689;0.7983015816403203
0.641656;1.0439225824850904;0.833278726316602;0.7981810455049925;-0.0014138005631063053;-0.0013543755526741047;1.044468428812783;9.99984282030134;0.8335654295369106;0.014006047277883335;0.014005987427938842;0.7981874744789109;0.013565958406350607;0.7983033663107778
0.651656;1.0439196171565601;0.8332813771412038;0.7981827170736859;-0.0014177417000421698;-0.0013581539078784935;1.044465412965057;9.99984824368405;0.8335657288431132;0.014006045779501883;0.014005987188629998;0.7981876874398532;0.013562958830516055;0.7983051601082114
0.661656;1.0439175766704227;0.8332844163039113;0.7981840857958474;-0.0014208181648951096;-0.0013611027041441324;1.044463375826853;9.99985360498958;0.8335660429212816;0.014006044259772957;0.014005986952276004;0.7981889310395448;0.013559959312922656;0.7983079576630958
0.671656;1.0439148532477511;0.8332869078678342;0.798185493845871;-0.0014228921839390802;-0.0013630920410816444;1.044460317600529;9.999858858606919;0.8335663673230576;0.014006042717913267;0.014005986718667904;0.7981892071586953;0.013556959851751552;0.7983097537248933
0.681656;1.0439127517724385;0.8332902348600764;0.7981872790015979;-0.0014270746673113054;-0.0013671004636742318;1.0444582380215777;9.999863966503945;0.8335666974246579;0.014006041153535124;0.014005986488609705;0.7981895153104928;0.013553960444272992;0.7983115429666721
0.691656;1.043910619664492;0.8332931758340765;0.7981887811625714;-0.0014301510241964215;-0.0013700492452821688;1.0444551360841214;9.999868912844892;0.8335670294566557;0.014006039566774079;0.014005986263612904;0.7981898534352552;0.013550961086942506;0.7983133210975949
0.701656;1.0439075044288515;0.8332953151810347;0.798190340830124;-0.0014329858645777428;-0.0013727679352415433;1.0444530112761414;9.999873698302736;0.833567360480546;0.014006037958083733;0.014005986045447482;0.7981902189353588;0.013547961775581301;0.7983150849033146
0.711656;1.0439053158605518;0.8332981703366471;0.7981919619840102;-0.0014360621544364522;-0.0013757167113634815;1.044450865566275;9.999878326123369;0.833567687295306;0.0140060363279446;0.01400598583564384;0.7981906090732162;0.013544962505695217;0.7983168325719229
0.721656;1.04390215137315;0.8333002142369095;0.7981936495451879;-0.0014388969215645751;-0.0013784353975174492;1.0444477040258189;9.99988279701573;0.8335680062149121;0.014006034676580337;0.014005985635296892;0.7981910208518206;0.013541963272869799;0.7983185638579536
0.731656;1.043899925258414;0.8333029648069167;0.7981954061859511;-0.001441973145099248;-0.0013813841754439886;1.0444455335683909;9.99988711972392;0.8335683141443336;0.0140060330041204;0.01400598544530614;0.7981914506527124;0.01353996407300543;0.7983202963539393
0.741656;1.0438976911822324;0.8333056598363822;0.7981972348463867;-0.001445049337928559;-0.0013843329579738466;1.0444433607466967;9.999891324242903;0.8335686091797736;0.014006031311204512;0.014005985266670113;0.798191894261237;0.01353696490228082;0.79832199649642
0.751656;1.0438957567691813;0.8333085416974608;0.7981991383658738;-0.0014473645641370414;-0.0013865523647017888;1.0444411895522105;9.999895461294066;0.8335688901537902;0.014006029599205265;0.014005985100640668;0.7981923474850324;0.013534965757015495;0.7983236971695892
0.761656;1.0438925736799514;0.8333100189291615;0.7982007812878066;-0.0014490931133762327;-0.0013882114337623085;1.0444380206198036;9.999899590254088;0.8335691561931202;0.014006027869907303;0.014005984948765425;0.7981928064951502;0.013531966633683907;0.7983253618130763
0.771656;1.0438903572692824;0.8333125532494622;0.7982028340046349;-0.0014521692168785346;-0.0013911602440510105;1.044435852639751;9.999903765432162;0.83356940662564;0.014006026125505956;0.014005984812664001;0.7981932675478475;0.013529967528985738;0.7983270212759508
0.781656;1.043888159465845;0.8333150335339253;0.798204965635112;-0.0014552452945868438;-0.0013941090680746912;1.0444336841405388;9.999908029169104;0.8335696409771021;0.014006024369128917;0.014005984693666129;0.7981937269345497;0.01352696843959273;0.7983286399070915
0.791656;1.0438859837005745;0.8333171074785267;0.7982068465240746;-0.0014572152728277805;-0.0013959982717266502;1.044431513333656;9.999912411901608;0.8335698587344865;0.014006022605085109;0.014005984592651151;0.7981941809267368;0.013524969361586925;0.7983302522027529
0.801656;1.0438838325410498;0.833319467958732;0.7982091502562917;-0.001460291309150331;-0.0013989471261420133;1.0444293371193114;9.999916931850544;0.8335700584085964;0.01400602083830021;0.014005984509963812;0.7981946253199448;0.013522970290199011;0.798331843747103
0.811656;1.0438817089306602;0.833321412117354;0.79821121234462;-0.0014622612538089735;-0.0014008363614403932;1.0444271516748784;9.999921592209096;0.8335702367248903;0.014006019073386153;0.01400598444536497;0.79819505594609;0.013520971220117984;0.798333417126081
0.821656;1.0438796159860115;0.833323633850093;0.798213703444948;-0.0014653372585535;-0.0014037852480544267;1.044424953891567;9.999926382781243;0.8335703896050582;0.014006017314242713;0.014005984398167906;0.7981954701049826;0.013518972146007722;0.7983349733821044
0.831656;1.0438775558970304;0.8333254316370745;0.7982159547883094;-0.0014673071770638002;-0.0014056745168622463;1.0444227421132035;9.99993129052911;0.8335705144292126;0.014006015564225984;0.014005984367251105;0.7981948670023331;0.013515973062943186;0.7983354952567632
0.841656;1.0438758292826913;0.8333273916729697;0.7982183001042076;-0.0014685161486941462;-0.001406834408221719;1.0444205167742162;9.999936308268817;0.8335706107586122;0.014006013826153818;0.014005984350961268;0.7981952466722538;0.013513973966610174;0.7983370151722516
0.851656;1.043873830461252;0.8333290269448024;0.7982207348114854;-0.0014704860486705919;-0.0014087237129680773;1.0444182805441782;9.9999414342104;0.8335706788644274;0.014006012102151874;0.014005984347367955;0.7981956085813302;0.013511974853431523;0.7983385149557365
0.861656;1.0438718529316704;0.8333309256849741;0.798223592975263;-0.001473562011491094;-0.0014116726716395314;1.0444160368606143;9.999946665929565;0.833570718553823;0.014006010393885947;0.01400598435466171;0.7981959514728051;0.01350997572085626;0.7983399936348025
0.871656;1.0438698882005948;0.8333323898233034;0.7982262042242267;-0.0014755319008636356;-0.0014135620162114087;1.0444137878805648;9.999951992808857;0.8335707289716637;0.014006008703005232;0.014005984371209826;0.7981952744330304;0.013507976567408892;0.7983404519029007
0.881656;1.04386792913152;0.8333337697894174;0.7982288999789976;-0.0014775017896361414;-0.0014154513810716962;1.0444115333028594;9.999957396030073;0.8335707084153299;0.014006007031264797;0.014005984395333949;0.7981955772966334;0.013506977392252251;0.7983419087010954
0.891656;1.0438659709374867;0.8333350688964609;0.7982316764464331;-0.0014794716808961053;-0.001417340765943779;1.0444092707630996;9.99996285517445;0.8335706544359516;0.014006005380370947;0.014005984424981284;0.79819586001752;0.013504978194703778;0.7983433334540124
0.901656;1.043864010114532;0.8333362922620663;0.7982345289344299;-0.001481441577825716;-0.0014192301701609115;1.0444069973896013;9.99996835014931;0.8335705642306951;0.01400600375183298;0.014005984457473272;0.7981961229477348;0.013502978974085054;0.7983447461006749
0.911656;1.0438620432224055;0.8333374460779047;0.7982374518768719;-0.001483411483439904;-0.0014211195927146707;1.0444057110682414;9.999973861841854;0.8335704349475059;0.014006002146891579;0.014005984489653853;0.7981953680469847;0.01350097972978502;0.7983451492312723
0.921656;1.0438600667914693;0.8333385365219127;0.7982404389154547;-0.00148538140026986;-0.0014230090324064601;1.0444034106046287;9.99997937443485;0.8335702639420106;0.014006000566566881;0.01400598451840104;0.7981955990494415;0.01349898046122847;0.798346544026011
0.931656;1.0438590306727789;0.8333399811598905;0.7982431479305062;-0.001486486814455762;-0.0014240689598276517;1.0444010950972742;9.99998487366431;0.8335700487277529;0.014005999011772454;0.014005984541216049;0.7981958207210179;0.013497981167821997;0.7983479479542954
0.941656;1.0438570227914445;0.8333409611615755;0.7982462396918528;-0.001488456761288489;-0.0014259584303046658;1.0443987636871335;9.999990348351687;0.8335697865084198;0.014005997483302982;0.0140059845565519;0.7981950384940084;0.013495981849104902;0.7983483271494957
0.951656;1.0438552926262035;0.8333421353968746;0.7982493713444256;-0.0014896657855711943;-0.0014271185055855994;1.044396415767266;9.999995799128895;0.8335694739172148;0.014005995981692549;0.014005984563623498;0.7981952583144991;0.013493982504899343;0.7983496978048434
0.961656;1.0438532337866546;0.8333430260638135;0.7982525304796536;-0.001491635760879669;-0.0014290079985400782;1.044395050505882;10.000001242212386;0.8335691071840923;0.014005994507102715;0.014005984561954425;0.7981944863465148;0.013492983135207881;0.7983500764319932
0.971656;1.043851141999102;0.8333438795006536;0.79825570895872;-0.0014936057509139433;-0.0014308975003476214;1.0443926662480927;10.000006705837235;0.8335686826165958;0.014005993059244971;0.01400598455108741;0.7981947289420454;0.013490983740091146;0.7983514276972989
0.981656;1.0438499643194992;0.8333451124521414;0.7982585632490529;-0.0014947112549297957;-0.0014319574839418748;1.0443902608610074;10.00001222781712;0.8335681977472728;0.014005991637205688;0.014005984530639119;0.7981949927386532;0.013489984319856372;0.7983527840339086
0.991656;1.0438477851435313;0.8333459066142375;0.7982617538298404;-0.001496681278632686;-0.0014338469952117911;1.0443878323712144;10.000017851082614;0.8335676521727071;0.014005990239348445;0.014005984500511883;0.7981942842445966;0.013487984875518099;0.7983531110597684
1.001656;1.0438455483460387;0.8333463316172907;0.7982646021236106;-0.0014975452621749177;-0.0014346768732103228;1.044386379199457;10.000023610917092;0.8335670468883284;0.014005988863562108;0.014005984460791076;0.7981946090234808;0.013486985409009253;0.7983544423632393
1.011656;1.043844197542814;0.833347852847871;0.7982677662915386;-0.0014997568793354548;-0.0014367964903370647;1.0443838999075428;10.00002952444603;0.8335663831474526;0.014005987507742965;0.01400598441139573;0.7981939711214675;0.013484985922722723;0.7983547446298173
1.021656;1.0438418173594972;0.8333486061348446;0.798270903321632;-0.0015017269541976446;-0.001438685991598305;1.0443813926823526;10.00003559137677;0.8335656619660623;0.01400598617024614;0.014005984351976057;0.7981943734483454;0.013483986418893801;0.7983560517102773
1.031656;1.0438393559929726;0.8333490105515232;0.7982736700702875;-0.0015025909931453986;-0.0014395158509039375;1.04437985513989;10.000041801425617;0.8335648842405537;0.014005984850068142;0.014005984281990413;0.7981938191967578;0.013482986899407506;0.798356347753771
1.041656;1.0438377636183727;0.8333505323093182;0.7982767274921051;-0.0015048026711132604;-0.0014416354418906045;1.0443772844684134;10.000048141493536;0.8335640511482854;0.014005983546640639;0.014005984200767102;0.7981943131215622;0.013480987365882713;0.7983576168661423
1.051656;1.0438351316319388;0.8333509589280967;0.7982794023837921;-0.0015056667502377065;-0.001442465274806997;1.0443756777778364;10.000054593345702;0.8335631645482332;0.014005982259471849;0.014005984107754716;0.7981938615175062;0.013479987819781176;0.798357895283178
1.061656;1.0438324139491684;0.8333514065400216;0.7982820262611461;-0.0015065308488360805;-0.0014432950899659674;1.0443730323915272;10.000061127909193;0.8335622269262486;0.014005980987918179;0.014005984002908159;0.7981944709012908;0.013478988262468333;0.7983591690143118
1.071656;1.043830563975361;0.8333529895113749;0.7982849343369424;-0.0015087425871665478;-0.0014454146290789572;1.0443703456313147;10.000067711681679;0.8335612406529423;0.014005979731160408;0.014005983886825326;0.7981941463243035;0.013477988695446938;0.7983594425503341
1.081656;1.043827673541572;0.8333534911763658;0.7982874629439454;-0.0015096067222328392;-0.0014462444003773666;1.0443686142961006;10.000074313587374;0.8335602072874154;0.014005978488447961;0.014005983760496929;0.7981948903376885;0.013475989120747451;0.7983607045405807
1.091656;1.0438246965716922;0.8333540243882124;0.7982899516709515;-0.001510470874918374;-0.0014470741458777559;1.0443658339472206;10.00008089786016;0.8335591272363081;0.01400597725945998;0.014005983624953144;0.7981947032406745;0.01347498954095118;0.7983609969207152
1.101656;1.0438225878552614;0.8333557023435888;0.7982927406730689;-0.0015126826690125435;-0.0014491936092023974;1.0443639987093034;10.000087414922868;0.833557999532624;0.014005976044258859;0.014005983481248202;0.7981955842956158;0.01347398995875933;0.7983623121094137
1.111656;1.0438197414593469;0.8333565495533443;0.7982951687223561;-0.0015127859218814748;-0.0014492938753560005;1.0443611026044664;10.000093806042557;0.8335568221245792;0.014005974842911151;0.014005983330813734;0.7981955325058349;0.013472990376459918;0.7983626608133535
1.121656;1.0438174633668493;0.8333579549852885;0.7982975698964501;-0.0015138917082640063;-0.0014503536436248471;1.0443581415168075;10.000100019063574;0.8335555929337414;0.014005973655298466;0.014005983175586987;0.7981955464738253;0.013471990795516182;0.7983630532627525
1.131656;1.0438141488650983;0.8333586384028849;0.7982999482210041;-0.001514755936753593;-0.0014511832614877338;1.0443561140207458;10.00010601485645;0.8335543109372054;0.014005972481116158;0.014005983017612432;0.7981966243319184;0.013470991216381921;0.7983644989356256
1.141656;1.0438117087533476;0.8333604696508845;0.7983026377374737;-0.0015169678102017819;-0.0014533025879643043;1.0443530207305853;10.000111758871254;0.8335529760336658;0.01400597132011225;0.014005982858752064;0.7981967644855753;0.013469991638641064;0.7983650066472965
1.151656;1.0438082399033257;0.8333601215075385;0.7983039101067119;-0.0015181810061103322;-0.0014544664150947675;1.0443508634370666;10.000117213430082;0.8335515879387626;0.01400597017249815;0.01400598270084787;0.7981979667681388;0.013467992061511376;0.7983665666285306
1.161656;1.0438056541536072;0.8333616754759156;0.7983062159873962;-0.0015192868721729295;-0.0014555260258975937;1.0443476449369204;10.000122332641205;0.8335501459014626;0.014005969038867293;0.01400598254584732;0.7981982329824596;0.013466992484367616;0.7983672189479799
1.171656;1.0438020490069355;0.8333625023099172;0.7983084941862886;-0.0015201511740023626;-0.0014563554745753117;1.0443453687375306;10.000127058065521;0.8335486493377638;0.014005967919660144;0.014005982395638621;0.7981995666800943;0.013465992906804971;0.798368950633374
1.181656;1.0437993362689086;0.8333641226400808;0.7983107413752843;-0.001521257079818195;-0.0014574149905874638;1.044342038511333;10.000131326803249;0.8335470976902739;0.014005966814956725;0.014005982251797553;0.7981999726517326;0.013464993328321004;0.7983697640813077
1.191656;1.0437956115424925;0.8333650140899909;0.7983129560370702;-0.0015221214206476087;-0.0014582443393857775;1.044339658870928;10.00013508973153;0.8335454898228678;0.014005965724788613;0.014005982115320495;0.7982004561184476;0.013463993748091338;0.7983706596421821
1.201656;1.0437927839820327;0.8333666994628554;0.7983151354438213;-0.0015232273700369788;-0.0014593037529080097;1.0443372365792072;10.000138317384376;0.8335438243297164;0.014005964649572948;0.014005981986545592;0.7982020219844369;0.013463994165092072;0.7983726534545164
1.211656;1.0437889495533785;0.8333676590276795;0.7983172794206522;-0.0015240917546197948;-0.0014601329967186604;1.044333779640451;10.000140987161927;0.8335420997733513;0.01400596359029416;0.01400598186550843;0.798202674794327;0.013462994578328247;0.798373710881113
1.221656;1.0437860227307936;0.8333694171691007;0.7983193874178954;-0.0015251977516566272;-0.0014611923046527163;1.0443312951083106;10.000143072648358;0.8335403140322738;0.014005962548389513;0.014005981752269718;0.7982034189556858;0.013461994986863398;0.7983748476671273
1.231656;1.0437821068779087;0.8333704543169921;0.798321461389735;-0.0015260621825113456;-0.0014620214409076418;1.0443277876853962;10.000144544339154;0.8335384640743486;0.014005961525533545;0.014005981646825842;0.798205258485578;0.01346099538971293;0.7983770638519703
1.241656;1.0437791213990655;0.8333722942774262;0.7983235012001068;-0.0015271682284602975;-0.0014630806403395419;1.044325259344767;10.000145375211595;0.8335365464638372;0.014005960523338681;0.01400598154909367;0.7982061965568762;0.013459995785806981;0.7983783610813582
1.251656;1.0437761241131271;0.8333741775409232;0.798325507044055;-0.0015282742997093715;-0.001464139784866377;1.044321709848451;10.000145550145577;0.8335345575652631;0.014005959543011273;0.014005981459249476;0.7982072353637377;0.01345899617418128;0.7983797402589474
1.261656;1.043772171798756;0.8333753437550749;0.7983274780371395;-0.0015291388020385796;-0.0014649687562857706;1.0443191377293122;10.000145070785022;0.8335324935633317;0.0140059585852169;0.014005981377958774;0.7982093758232568;0.013457996554230758;0.7983822000240243
1.271656;1.043769182049913;0.8333773144828318;0.7983294103864277;-0.0015302449234120422;-0.001466027792436119;1.044316541181028;10.000143948567727;0.8335303512121908;0.014005957650171433;0.014005981306116081;0.7982106165149464;0.013456996925758812;0.7983837366925906
1.281656;1.0437652581170893;0.8333785668150272;0.7983313004082928;-0.0015311094738766579;-0.0014668566564083924;1.044312918747517;10.000142197487387;0.8335281288292248;0.014005956737794013;0.014005981244315124;0.7982119529100209;0.01345699728898456;0.7983853612755214
1.291656;1.043762317729711;0.8333806207304365;0.798333142328748;-0.001532215645453722;-0.00146791558702828;1.0443102690960682;10.000139837748904;0.8335258263349532;0.014005955847902585;0.014005981192586751;0.7982143784759287;0.013455997644380468;0.7983880332814853
1.301656;1.0437594176148077;0.8333827123923647;0.7983349319046165;-0.0015333218423365753;-0.0014689744655144727;1.0443065898059245;10.000136904168349;0.8335234446165547;0.014005954980256405;0.014005981150630129;0.7982158867087383;0.01345499799220781;0.7983897625951756
1.311656;1.0437556152019396;0.833384077132649;0.7983366649132227;-0.0015341864646485684;-0.0014698031720272772;1.0443038765440786;10.000133444027623;0.8335209849753988;0.014005954134192172;0.014005981118248325;0.7982174717266647;0.013453998332511357;0.7983915416848958
1.321656;1.04375282875638;0.8333858841411349;0.7983380016759396;-0.00153418667400162;-0.0014698023155116733;1.0443011236733242;10.000129504376973;0.8335184488069238;0.014005953308237068;0.014005981095687108;0.7982191278863652;0.013452998665672221;0.7983933631449754
1.331656;1.0437491606254885;0.8333873073856312;0.7983396074147434;-0.0015350513463627013;-0.0014706309181893853;1.0442973258618278;10.000125125200892;0.8335158375487531;0.014005952500259518;0.014005981083817478;0.7982218499265278;0.013452998992394204;0.7983962359928051
1.341656;1.0437465269820099;0.8333895207032376;0.7983411432683661;-0.001536157645027642;-0.0014716895912636398;1.0442944789916184;10.000120342609014;0.8335131527085808;0.014005951707955322;0.01400598108398785;0.7982236332188829;0.013451999312992798;0.7983981189075112
1.351656;1.0437442833895463;0.8333920074946604;0.798342608466133;-0.001536503033918378;-0.0014720187830863786;1.044291579300914;10.000115192436656;0.8335103957245176;0.014005950929156942;0.014005981097510197;0.7982254744022642;0.01345099962700237;0.7984000206811647
1.361656;1.0437408821122518;0.8333931771658963;0.7983436658437448;-0.0015362617432600103;-0.0014717876105055365;1.0442876218120807;10.000109708408344;0.8335075680638885;0.01400595016190291;0.0140059811252362;0.7982283727237601;0.01345099993320702;0.798402950278565
1.371656;1.0437385383781714;0.833395492155037;0.7983449854887201;-0.0015373681152507826;-0.0014728461473945342;1.0442846003428699;10.00010391347152;0.8335046722118339;0.01400594940444137;0.014005981167470044;0.7982303305748155;0.01345000022968521;0.7984048671272121
1.381656;1.0437363052315327;0.8333978424957759;0.7983462348789603;-0.0015384745098149316;-0.001473904644618046;1.044281509188425;10.00009781382992;0.8335017122966185;0.014005948655281732;0.01400598122405856;0.7982323524913201;0.013449000514167378;0.7984067818856915
1.391656;1.0437332353067283;0.8333994671362848;0.7983474151206379;-0.001539339319222882;-0.0014747329831221068;1.0442773445506124;10.000091403628469;0.8334986925441591;0.014005947913306303;0.014005981294633053;0.798234443265648;0.013449000784681874;0.7984087070709173
1.401656;1.0437312413405855;0.8334015399415049;0.7983481908254203;-0.0015393397201327746;-0.0014747317810804867;1.044274105696818;10.000084667854665;0.8334956153336563;0.014005947177782661;0.01400598137894028;0.7982376064312844;0.013448001039898651;0.7984116062791031
1.411656;1.0437293739567777;0.8334039997519643;0.7983492300824945;-0.001540446174440797;-0.001475790181005668;1.044270795385588;10.000077581182925;0.8334924813777305;0.014005946448215885;0.014005981476925666;0.798239844359242;0.013447001279033002;0.7984134949430144
1.421656;1.0437276367578616;0.8334065000250793;0.7983501978592801;-0.001541552646128821;-0.0014768485567566109;1.044267418156029;10.000070111507684;0.8334892910276374;0.014005945724240533;0.014005981588285716;0.7982421594220795;0.01344700150156211;0.798415388391752
